Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 20:38,	1,	12.2,	5,	7.5,	Cool,	31.2,	1,	11.2,	5.2,	2.7,	Cool,	1,	10.1,	6.9,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:39,	1,	12.1,	5,	7.4,	Cool,	31.8,	1,	11,	5.1,	2.7,	Cool,	1,	10.1,	7.2,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:40,	1,	11.9,	5,	7.3,	Cool,	31,	1,	10.9,	4.9,	2.7,	Cool,	1,	10,	7.1,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:41,	1,	11.8,	4.9,	7.2,	Cool,	31.1,	1,	10.8,	4.8,	2.6,	Cool,	1,	10,	6.7,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:42,	1,	11.6,	4.8,	7.1,	Cool,	31.8,	1,	10.7,	4.7,	2.5,	Cool,	1,	9.9,	7.4,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:43,	1,	11.4,	4.7,	7,	Cool,	31.6,	1,	10.5,	4.7,	2.5,	Cool,	1,	9.8,	7,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:44,	1,	11.3,	4.7,	6.9,	Cool,	31.9,	1,	10.4,	4.4,	2.4,	Cool,	1,	9.8,	7.6,	2.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:45,	1,	11.1,	4.5,	6.8,	Cool,	32.7,	1,	10.2,	4.4,	2.3,	Cool,	1,	9.7,	6.3,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:46,	1,	11,	4.4,	6.6,	Cool,	32.9,	1,	10.1,	4,	2.1,	Cool,	1,	9.5,	6.8,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:47,	1,	10.8,	4.2,	6.5,	Cool,	33.6,	1,	10,	4.2,	2.2,	Cool,	1,	9.5,	6.5,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:48,	1,	10.7,	4.2,	6.4,	Cool,	34.1,	1,	9.9,	4.1,	2.2,	Cool,	1,	9.5,	6.4,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:49,	1,	10.6,	4.2,	6.3,	Cool,	34.8,	1,	9.8,	3.8,	2,	Cool,	1,	9.4,	6.1,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:50,	1,	10.4,	4.1,	6.2,	Cool,	34.4,	1,	9.7,	4.2,	2.2,	Cool,	1,	9.5,	5.9,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:51,	1,	10.3,	4.1,	6.1,	Cool,	34.4,	1,	9.6,	3.8,	2.1,	Cool,	1,	9.3,	5.5,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:52,	1,	10.1,	3.9,	6,	Cool,	34.3,	1,	9.5,	3.6,	1.9,	Cool,	1,	9.1,	5.2,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:53,	1,	10,	3.8,	5.9,	Cool,	34.3,	1,	9.4,	3.4,	1.7,	Cool,	1,	9.1,	5,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:54,	1,	9.8,	3.8,	5.8,	Cool,	33.9,	1,	9.3,	3.2,	1.5,	Cool,	1,	8.9,	5.2,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:55,	1,	9.6,	3.7,	5.8,	Cool,	33.8,	1,	9.2,	3.2,	1.5,	Cool,	1,	8.8,	4.5,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:56,	1,	9.4,	3.4,	5.6,	Cool,	34,	1,	9.1,	2.7,	1.2,	Cool,	1,	8.5,	4.4,	0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:57,	1,	9.2,	3.2,	5.3,	Cool,	33.2,	1,	8.9,	2.5,	1,	Cool,	1,	8.2,	3.8,	0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:58,	1,	8.9,	3,	5.1,	Cool,	33,	1,	8.8,	2.3,	0.8,	Cool,	1,	8.1,	3.8,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:59,	1,	8.6,	2.7,	4.8,	Cool,	32.7,	1,	8.7,	1.9,	0.5,	Cool,	1,	7.7,	3.3,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:00,	1,	8.2,	2.3,	4.5,	Cool,	32.1,	1,	8.4,	1.5,	0.1,	Cool,	1,	7.4,	2.4,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:01,	1,	7.5,	1.7,	3.7,	Cool,	31.5,	1,	8.2,	1.1,	-0.3,	Cool,	1,	7.1,	2.4,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:02,	1,	6.8,	1.1,	3,	Cool,	31.5,	1,	7.9,	0.5,	-0.8,	Cool,	1,	6.8,	1.7,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:02,	Zone 3  Alarm 26 Cleared: (Refrigerant Capacity Check)
7/25/2019 21:03,	1,	6.2,	0.4,	2.4,	Cool,	31,	1,	7.5,	0.1,	-1.2,	Cool,	1,	6.3,	1.2,	-1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:04,	1,	5.6,	-0.2,	1.8,	Cool,	30.8,	1,	7,	-0.7,	-1.9,	Cool,	1,	5.8,	0.4,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:05,	1,	5.1,	-0.9,	1.1,	Cool,	30.5,	1,	6.5,	-1.4,	-2.6,	Cool,	1,	5.2,	-0.2,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:06,	1,	4.5,	-1.6,	0.5,	Cool,	30.6,	1,	6,	-1.9,	-3.3,	Cool,	1,	4.8,	-0.8,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:07,	1,	4.1,	-1.9,	0.3,	Cool,	30.9,	1,	5.6,	-2.3,	-3.8,	Cool,	1,	4.4,	-1,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:08,	1,	3.7,	-2.2,	0.1,	Cool,	30.2,	1,	5.2,	-2.7,	-4.2,	Cool,	1,	4,	-1.6,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:09,	1,	3.3,	-2.6,	-0.3,	Cool,	30,	1,	4.8,	-3.3,	-4.7,	Cool,	1,	3.6,	-1.6,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:10,	1,	3,	-2.8,	-0.5,	Cool,	29.8,	1,	4.4,	-3.6,	-5,	Cool,	1,	3.3,	-2.1,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:11,	1,	2.7,	-3.1,	-0.8,	Cool,	29.8,	1,	4.1,	-3.7,	-5.2,	Cool,	1,	3.1,	-1.9,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:12,	1,	2.4,	-3.2,	-1,	Cool,	30.4,	1,	3.8,	-4.2,	-5.6,	Cool,	1,	2.8,	-2.5,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:13,	1,	2.1,	-3.6,	-1.3,	Cool,	30,	1,	3.5,	-4,	-5.7,	Cool,	1,	2.5,	-2.3,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:14,	-21,	1.8,	-3.8,	-1.6,	Cool,	29.8,	1,	3.2,	-4.7,	-6.2,	Cool,	1,	2.2,	-3.5,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:15,	-21,	1.6,	-4,	-1.7,	Cool,	28.9,	1,	2.9,	-4.6,	-6.2,	Cool,	1,	2,	-2.5,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:16,	-21,	1.2,	-4.4,	-2.1,	Cool,	29.2,	1,	2.5,	-5.1,	-6.6,	Cool,	1,	1.7,	-4.3,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:17,	-21,	0.4,	-5.2,	-2.8,	Cool,	28.1,	1,	2.1,	-5.9,	-7.2,	Cool,	1,	1.2,	-4.2,	-8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:17,	Zone-3 Op Mode:  Null
7/25/2019 21:18,	-21,	-0.3,	-5.8,	-3.4,	Cool,	28.7,	1,	1.6,	-6.5,	-7.9,	Cool,	1,	0.7,	-4.7,	-8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:19,	-21,	-1,	-6.8,	-4.2,	Cool,	28.2,	1,	1.1,	-7.7,	-9,	Cool,	1,	0.3,	-2.8,	-6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:19,	Zone-2 Op Mode:  Null
7/25/2019 21:20,	-21,	-1.5,	-7.9,	-5.2,	Cool,	28.2,	1,	0.6,	-6.6,	-8.8,	Null,	1,	0.1,	-1.8,	-5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:21,	-21,	-1.9,	-8.9,	-6,	Cool,	28.1,	1,	0.3,	-4.2,	-5.8,	Null,	1,	0.3,	-1.1,	-3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:22,	-21,	-2.2,	-9.4,	-6.4,	Cool,	27.5,	1,	-0.1,	-3.3,	-3.9,	Null,	1,	0.4,	-0.6,	-2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:23,	-21,	-2.6,	-9.7,	-6.6,	Cool,	27.2,	1,	-0.4,	-3.1,	-3.2,	Null,	1,	0.4,	-0.7,	-2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:24,	-21,	-3.3,	-10.3,	-7.3,	Cool,	26.5,	1,	-0.9,	-3.1,	-2.9,	Null,	1,	0.5,	-0.1,	-1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:24,	Zone-2 Op Mode:  Heat
7/25/2019 21:25,	-21,	-3.8,	-10.1,	-7.1,	Cool,	26.2,	1,	-1.1,	-1.6,	1.1,	Heat,	1,	1.1,	0.4,	-1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:26,	-21,	-3.5,	-9.7,	-6.5,	Cool,	26.3,	1,	-1.2,	0.3,	7.7,	Heat,	1,	1.4,	0.9,	-0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:27,	-21,	-3.2,	-9.7,	-6.2,	Cool,	26,	1,	-1.2,	1.8,	10.8,	Heat,	1,	1.7,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:28,	-21,	-3.1,	-9.8,	-6.2,	Cool,	25.9,	1,	-0.8,	3.3,	14.3,	Heat,	1,	2.1,	2.2,	0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:29,	-21,	-3,	-10,	-6.3,	Cool,	25.7,	1,	-0.6,	4.4,	16.9,	Heat,	1,	2.5,	2.5,	0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:30,	-21,	-3,	-10.2,	-6.5,	Cool,	25.5,	1,	-0.4,	5.1,	18.7,	Heat,	1,	2.8,	2.8,	1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:31,	-21,	-3.1,	-10.4,	-6.9,	Cool,	26.3,	1,	-0.4,	5.7,	19.9,	Heat,	1,	3.1,	3,	1.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:32,	-21,	-3.5,	-10.6,	-7.2,	Cool,	25.3,	1,	-0.5,	5.7,	20.6,	Heat,	1,	3.4,	3,	1.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:33,	-21,	-4,	-11.1,	-8.2,	Cool,	25,	1,	0.2,	6.1,	21,	Heat,	1,	3.6,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:33,	Zone-3 Op Mode:  Cool
7/25/2019 21:34,	-21,	-4.1,	-9.5,	-7.8,	Cool,	25.1,	1,	0.7,	7,	21.8,	Heat,	1,	4.5,	1.6,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:34,	Zone-2 Op Mode:  Null
7/25/2019 21:35,	-21,	-3.6,	-5.4,	-4.9,	Cool,	26.1,	1,	1.1,	7.9,	21.8,	Null,	1,	5,	-0.8,	-3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:36,	-21,	-3.4,	-6.5,	-4.8,	Cool,	26.3,	1,	1.2,	8.1,	18.8,	Null,	1,	4.5,	-3.6,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:37,	-21,	-3.9,	-8.4,	-7.3,	Cool,	27.2,	1,	1.4,	7.6,	15.6,	Null,	1,	4,	-5.2,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:38,	-21,	-4.4,	-9.3,	-8,	Cool,	27.6,	1,	1.5,	6.9,	13.1,	Null,	1,	3.7,	-6.3,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:39,	-21,	-5.4,	-10,	-8.5,	Cool,	27.8,	1,	1.5,	6.2,	11.2,	Null,	1,	3.5,	-6.7,	-10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:40,	-21,	-6.7,	-11,	-9.9,	Cool,	27.8,	1,	1.6,	5.6,	9.7,	Null,	1,	3.3,	-7.2,	-11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:41,	-21,	-7.7,	-11.8,	-10.7,	Cool,	27.1,	1,	1.6,	4.9,	8.6,	Null,	1,	3.4,	-7.1,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:42,	-21,	-8.5,	-12.3,	-11.2,	Cool,	26.7,	1,	1.6,	4.4,	7.8,	Null,	1,	3.3,	-7.5,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:43,	-21,	-9.2,	-12.8,	-12,	Cool,	26.2,	1,	1.6,	3.9,	7,	Null,	1,	3.2,	-7.1,	-12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:44,	-21,	-9.7,	-13.2,	-12.5,	Cool,	25.8,	1,	1.7,	3.5,	6.4,	Null,	1,	3.2,	-7.5,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:45,	-21,	-10.2,	-13.6,	-12.7,	Cool,	25.7,	1,	1.7,	3.1,	5.9,	Null,	1,	3.3,	-7.2,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:46,	-21,	-10.6,	-13.9,	-13.2,	Cool,	26.5,	1,	1.7,	2.8,	5.4,	Null,	1,	3.2,	-6.9,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:47,	-21,	-11,	-14.2,	-13.3,	Cool,	27.8,	1,	1.7,	2.5,	5,	Null,	1,	3.1,	-7,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:48,	-21,	-11.3,	-14.5,	-13.6,	Cool,	27.4,	1,	1.7,	2.2,	4.6,	Null,	1,	3.1,	-6.5,	-14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:48,	Zone-3 Op Mode:  Cool
7/25/2019 21:49,	-21,	-11.6,	-14.7,	-13.9,	Cool,	27.3,	1,	1.7,	2,	4.3,	Null,	1,	3.2,	-6.6,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:50,	-21,	-11.9,	-14.9,	-14.1,	Cool,	27,	1,	1.7,	1.8,	3.9,	Null,	1,	3,	-6.9,	-14.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:51,	-21,	-12.2,	-15.2,	-14.3,	Cool,	27.8,	1,	1.6,	1.6,	3.7,	Null,	1,	3,	-7,	-14.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:52,	-21,	-12.5,	-15.4,	-14.7,	Cool,	27.3,	1,	1.6,	1.4,	3.4,	Null,	1,	2.9,	-7.4,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:53,	-21,	-12.8,	-15.7,	-14.8,	Cool,	27,	1,	1.6,	1.2,	3.2,	Null,	1,	2.8,	-7.4,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:54,	-21,	-13,	-15.9,	-15,	Cool,	26.7,	1,	1.6,	1,	2.9,	Null,	1,	2.8,	-7.6,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:55,	-21,	-13.3,	-16.1,	-15.3,	Cool,	26.2,	1,	1.6,	0.9,	2.7,	Null,	1,	2.7,	-7.8,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:56,	-21,	-13.5,	-16.3,	-15.5,	Cool,	25.7,	1,	1.5,	0.8,	2.6,	Null,	1,	2.7,	-7.8,	-15.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 21:56,	Variable Differential Defrost Entered Zone 3
7/25/2019 21:56,	Zone-3 Op Mode:  Defrost
7/25/2019 21:56,	-21,	-13.7,	-16.5,	-15.7,	Cool,	26.4,	1,	1.5,	0.8,	2.5,	Null,	1,	2.7,	-7.6,	-15.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 21:57,	-21,	-13.9,	-18,	-17,	Cool,	26.2,	1,	1.5,	0.9,	2.5,	Null,	1,	2.8,	-6.6,	-12.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 21:58,	-21,	-14.3,	-19,	-17.8,	Cool,	26.2,	1,	1.5,	1.2,	2.5,	Null,	1,	2.8,	-2.1,	-5.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 21:59,	-21,	-14.8,	-19.9,	-18.6,	Cool,	25.8,	1,	1.6,	1.4,	2.6,	Null,	1,	2.8,	3.4,	0.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:00,	-21,	-15.3,	-20.7,	-19,	Cool,	25.7,	1,	1.6,	1.6,	2.7,	Null,	1,	2.8,	9,	5.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:01,	-21,	-15.7,	-21.2,	-19.2,	Cool,	25.4,	1,	1.6,	1.8,	2.7,	Null,	1,	2.9,	13.5,	9.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:02,	-21,	-16.1,	-21.4,	-19.7,	Cool,	25.1,	1,	1.7,	1.9,	2.8,	Null,	1,	2.9,	17.4,	13.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:03,	Zone-3 Op Mode:  Defrost
7/25/2019 22:03,	-21,	-16.4,	-21.2,	-19.5,	Cool,	25.3,	1,	1.7,	2.2,	2.9,	Null,	1,	3.4,	16.8,	16.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:04,	Defrost State Exited Zone 3
7/25/2019 22:04,	Zone-3 Op Mode:  Cool
7/25/2019 22:04,	-21,	-16.4,	-20.8,	-19.3,	Cool,	25.7,	1,	1.7,	2.2,	2.9,	Null,	1,	3.5,	15.1,	15.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:05,	-21,	-15.5,	-15.7,	-16,	Cool,	26.6,	1,	1.7,	2.2,	2.8,	Null,	1,	4.1,	5.2,	6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:06,	-21,	-14.7,	-15.1,	-15.2,	Cool,	27.5,	1,	1.8,	2,	2.7,	Null,	1,	4.2,	-0.2,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:07,	-21,	-14.4,	-15.2,	-15,	Cool,	27.6,	1,	1.8,	1.7,	2.5,	Null,	1,	4.1,	-3,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:08,	-21,	-14.3,	-15.2,	-14.8,	Cool,	26.5,	1,	1.8,	1.4,	2.3,	Null,	1,	3.8,	-4.3,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:09,	-21,	-14.3,	-15.4,	-15,	Cool,	26.2,	1,	1.8,	1,	2.1,	Null,	1,	3.4,	-5.5,	-10.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:10,	-21,	-14.4,	-15.8,	-15.4,	Cool,	26.4,	1,	1.8,	0.8,	1.9,	Null,	1,	3.3,	-5.8,	-11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:11,	-21,	-14.6,	-16.2,	-15.8,	Cool,	26,	1,	1.8,	0.5,	1.7,	Null,	1,	3.3,	-5.7,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:12,	-21,	-14.8,	-16.5,	-16.1,	Cool,	26.1,	1,	1.7,	0.3,	1.5,	Null,	1,	3.2,	-6.1,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:13,	-21,	-14.9,	-16.8,	-16.3,	Cool,	26,	1,	1.7,	0.2,	1.3,	Null,	1,	2.7,	-6.2,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:14,	-21,	-15.1,	-16.9,	-16.5,	Cool,	25.9,	1,	1.6,	0,	1.2,	Null,	1,	2.8,	-5.9,	-13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:15,	-21,	-15.2,	-17,	-16.6,	Cool,	25.6,	1,	1.5,	-0.2,	1.1,	Null,	1,	2.8,	-6,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:16,	-21,	-15.4,	-17.2,	-16.8,	Cool,	25.7,	1,	1.4,	-0.3,	0.9,	Null,	1,	2.7,	-5.9,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:17,	-21,	-15.5,	-17.4,	-16.9,	Cool,	24.9,	1,	1.3,	-0.5,	0.8,	Null,	1,	2.7,	-5.4,	-14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:18,	-21,	-15.6,	-17.5,	-17.1,	Cool,	25,	1,	1.3,	-0.6,	0.7,	Null,	1,	2.7,	-5.5,	-14.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:19,	-21,	-15.8,	-17.7,	-17.2,	Cool,	24.3,	1,	1.2,	-0.7,	0.6,	Null,	1,	2.8,	-5.6,	-15,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:20,	-21,	-15.9,	-17.9,	-17.4,	Cool,	24.1,	1,	1.1,	-0.8,	0.4,	Null,	1,	2.7,	-5.4,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:21,	-21,	-16.1,	-18,	-17.6,	Cool,	24.2,	1,	1,	-0.9,	0.3,	Null,	1,	2.6,	-5.7,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:22,	-21,	-16.2,	-18.2,	-17.7,	Cool,	23.8,	1,	0.9,	-1,	0.2,	Null,	1,	2.6,	-6,	-15.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:22,	Variable Differential Defrost Entered Zone 3
7/25/2019 22:22,	Zone-3 Op Mode:  Defrost
7/25/2019 22:22,	-21,	-16.2,	-18.2,	-17.8,	Cool,	23.8,	1,	0.9,	-1,	0.2,	Null,	1,	2.6,	-6,	-15.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:23,	-21,	-16.5,	-19.9,	-19.2,	Cool,	24.1,	1,	0.9,	-0.8,	0.3,	Null,	1,	2.9,	-5.1,	-12.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:24,	-21,	-16.9,	-21.3,	-20.5,	Cool,	24.6,	1,	0.9,	-0.6,	0.4,	Null,	1,	3,	-1.2,	-6.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:25,	-21,	-17.4,	-22.2,	-20.8,	Cool,	24.5,	1,	0.8,	-0.1,	0.8,	Null,	1,	3.1,	2.2,	0.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:26,	-21,	-17.9,	-22.8,	-21.2,	Cool,	24.7,	1,	0.9,	0.3,	1,	Null,	1,	3.1,	9.6,	7,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:27,	-21,	-18.2,	-23,	-21.5,	Cool,	24.7,	1,	0.9,	0.5,	1.1,	Null,	1,	3.2,	14.6,	11.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:28,	-21,	-18.5,	-23,	-21.5,	Cool,	24.6,	1,	0.9,	0.7,	1.2,	Null,	1,	3.2,	17.8,	13.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:28,	Zone-3 Op Mode:  Defrost
7/25/2019 22:29,	-21,	-18.6,	-22.3,	-21.2,	Cool,	24.6,	1,	1,	1,	1.4,	Null,	1,	3.7,	15.6,	16,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:29,	Defrost State Exited Zone 3
7/25/2019 22:29,	Zone-3 Op Mode:  Cool
7/25/2019 22:29,	-21,	-18.6,	-22.2,	-21.1,	Cool,	24.7,	1,	1,	1,	1.4,	Null,	1,	3.8,	14.9,	15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:30,	-21,	-17.7,	-17.6,	-18.1,	Cool,	26.1,	1,	1.1,	1,	1.3,	Null,	1,	4.2,	5,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:31,	-21,	-16.9,	-16.7,	-17,	Cool,	26.1,	1,	1.1,	0.8,	1.2,	Null,	1,	4.1,	-0.2,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:32,	-21,	-16.6,	-17.1,	-17.2,	Cool,	26.8,	1,	1.2,	0.5,	1,	Null,	1,	3.8,	-3,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:33,	-21,	-16.4,	-16.8,	-16.8,	Cool,	26.9,	1,	1.2,	0.2,	0.8,	Null,	1,	3.4,	-4.8,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:34,	-21,	-16.2,	-16.7,	-16.6,	Cool,	26.6,	1,	1.2,	-0.1,	0.7,	Null,	1,	3.3,	-5,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:35,	-21,	-16.2,	-16.7,	-16.7,	Cool,	25.7,	1,	1.2,	-0.3,	0.6,	Null,	1,	3.3,	-5,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:36,	-21,	-16.2,	-17,	-16.8,	Cool,	25.8,	1,	1.2,	-0.5,	0.4,	Null,	1,	3.1,	-5.8,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:37,	-21,	-16.3,	-17.4,	-17.2,	Cool,	25.9,	1,	1.1,	-0.6,	0.3,	Null,	1,	3.1,	-5.8,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:38,	-21,	-16.4,	-17.7,	-17.5,	Cool,	25,	1,	1.1,	-0.8,	0.2,	Null,	1,	3,	-6.3,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:39,	-21,	-16.6,	-17.9,	-17.7,	Cool,	25.3,	1,	1,	-0.9,	0.1,	Null,	1,	3,	-5.6,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:40,	-21,	-16.7,	-18.1,	-17.8,	Cool,	25.4,	1,	0.9,	-1.1,	0,	Null,	1,	3,	-5.5,	-14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:41,	-21,	-16.8,	-18.2,	-18,	Cool,	25.9,	1,	0.8,	-1.2,	-0.1,	Null,	1,	2.8,	-5.6,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:42,	-21,	-16.9,	-18.4,	-18.1,	Cool,	26.2,	1,	0.7,	-1.3,	-0.2,	Null,	1,	2.6,	-5.7,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:43,	-21,	-17,	-18.5,	-18.2,	Cool,	26.4,	1,	0.6,	-1.4,	-0.3,	Null,	1,	2.8,	-5.3,	-15.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:44,	-21,	-17.1,	-18.5,	-18.3,	Cool,	27.2,	1,	0.5,	-1.5,	-0.4,	Null,	1,	2.8,	-5.6,	-15.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:44,	Variable Differential Defrost Entered Zone 3
7/25/2019 22:44,	Zone-3 Op Mode:  Defrost
7/25/2019 22:44,	-21,	-17.1,	-18.6,	-18.3,	Cool,	27.5,	1,	0.5,	-1.5,	-0.4,	Null,	1,	2.8,	-5.6,	-15.7,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:45,	-21,	-17.3,	-20.4,	-19.8,	Cool,	26.6,	1,	0.4,	-1.4,	-0.3,	Null,	1,	3,	-4.9,	-12.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:46,	-21,	-17.8,	-21.8,	-21.3,	Cool,	25.5,	1,	0.4,	-1.1,	-0.1,	Null,	1,	3.1,	0,	-5.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:47,	-21,	-18.3,	-22.8,	-21.5,	Cool,	25.1,	1,	0.4,	-0.9,	0,	Null,	1,	3.1,	5.6,	1.7,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:48,	-21,	-18.8,	-23.4,	-22.1,	Cool,	24.7,	1,	0.4,	-0.6,	0.1,	Null,	1,	3.1,	11.8,	7.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:49,	-21,	-19.2,	-23.8,	-22.4,	Cool,	24.2,	1,	0.4,	-0.4,	0.2,	Null,	1,	3.2,	16.5,	11.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:50,	-21,	-19.4,	-23.8,	-22.4,	Cool,	24.1,	1,	0.4,	-0.2,	0.3,	Null,	1,	3.2,	19.2,	14.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 22:50,	Zone-3 Op Mode:  Defrost
7/25/2019 22:51,	Defrost State Exited Zone 3
7/25/2019 22:51,	Zone-3 Op Mode:  Cool
7/25/2019 22:51,	-21,	-19.5,	-22.9,	-22,	Cool,	24,	1,	0.4,	-0.1,	0.4,	Null,	1,	3.9,	15.3,	15.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:52,	-21,	-18.7,	-18.6,	-19.2,	Cool,	24.3,	1,	0.4,	0.1,	0.5,	Null,	1,	5.1,	5.6,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:53,	-21,	-17.8,	-17.6,	-17.9,	Cool,	25.1,	1,	0.4,	0.2,	0.6,	Null,	1,	5.6,	0.4,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:54,	-21,	-17.6,	-18,	-18.2,	Cool,	25.4,	1,	0.5,	0.3,	0.7,	Null,	1,	5.2,	-2.1,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:55,	-21,	-17.4,	-17.7,	-17.8,	Cool,	25.5,	1,	0.5,	0.4,	0.8,	Null,	1,	4.8,	-4.3,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:56,	-21,	-17.2,	-17.4,	-17.5,	Cool,	25.7,	1,	0.5,	0.5,	0.8,	Null,	1,	4.6,	-5,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:57,	-21,	-17,	-17.4,	-17.4,	Cool,	25.5,	1,	0.5,	0.7,	0.9,	Null,	1,	4.6,	-5.5,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:57,	Setpoint Zone-3: 12.0
7/25/2019 22:57,	Zone-3 Op Mode:  Heat
7/25/2019 22:58,	-21,	-17.2,	-18.8,	-18.2,	Cool,	25.6,	1,	0.6,	0.8,	1,	Null,	12,	4.8,	0.2,	-2.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 22:59,	-21,	-18,	-21.3,	-21.2,	Cool,	24.9,	1,	0.6,	0.8,	1,	Null,	12,	5.9,	7.9,	12.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:00,	-21,	-19,	-23,	-22.7,	Cool,	24.4,	1,	0.6,	0.9,	1.1,	Null,	12,	7.3,	10.8,	17.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:01,	-21,	-19.7,	-23.6,	-22.7,	Cool,	23.8,	1,	0.7,	1,	1.2,	Null,	12,	8.2,	11.9,	21.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:02,	-21,	-20.1,	-23.9,	-22.9,	Cool,	23.8,	1,	0.7,	1.1,	1.2,	Null,	12,	9,	13.9,	25.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:03,	-21,	-20.5,	-24.1,	-23.2,	Cool,	23.7,	1,	0.8,	1.1,	1.3,	Null,	12,	9.7,	15.4,	28.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:04,	-21,	-20.8,	-24.3,	-23.5,	Cool,	23.3,	1,	0.8,	1.2,	1.3,	Null,	12,	10.4,	17.4,	31.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:05,	Zone-1 Op Mode:  Cool
7/25/2019 23:05,	-21,	-21,	-24.5,	-23.6,	Cool,	23.5,	1,	0.8,	1.2,	1.4,	Null,	12,	11.8,	20.1,	33.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 23:05,	Zone-1 Op Mode:  Null
7/25/2019 23:05,	Zone-3 Op Mode:  Null
7/25/2019 23:05,	-21,	-21.1,	-24.5,	-23.6,	Null,	23.4,	1,	0.8,	1.3,	1.4,	Null,	12,	12.1,	20.5,	34.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:06,	-21,	-20.8,	-24.2,	-23.8,	Null,	23.5,	1,	0.9,	1.3,	1.5,	Null,	12,	12.3,	21.1,	34,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:07,	-21,	-20.3,	-23.7,	-23.9,	Null,	23.3,	1,	0.9,	1.4,	1.6,	Null,	12,	12.5,	21.4,	32.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:08,	-21,	-19.8,	-23,	-23.9,	Null,	23.2,	1,	1,	1.5,	1.6,	Null,	12,	12.6,	21.5,	30.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:09,	-21,	-19.3,	-22.4,	-23.8,	Null,	23.1,	1,	1,	1.5,	1.7,	Null,	12,	12.6,	21.5,	28.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:10,	-21,	-18.8,	-21.7,	-23.6,	Null,	23.1,	1,	1.1,	1.6,	1.7,	Null,	12,	12.7,	21.4,	27.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:11,	-21,	-18.4,	-21.2,	-23.4,	Null,	23,	1,	1.1,	1.7,	1.8,	Null,	12,	12.7,	21.2,	26.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:12,	Zone-1 Op Mode:  Cool
7/25/2019 23:12,	-21,	-18.2,	-20.9,	-23.3,	Cool,	22.9,	1,	1.2,	1.7,	1.8,	Null,	12,	12.8,	21.1,	25.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 23:13,	-21,	-17.8,	-20.4,	-22.4,	Cool,	22.8,	1,	1.2,	1.8,	1.9,	Null,	12,	12.8,	20.9,	24.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 23:14,	-21,	-17.4,	-16.9,	-17.6,	Cool,	23.1,	1,	1.2,	1.8,	2.2,	Null,	12,	12.8,	20.8,	24.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:15,	-21,	-17.7,	-19.8,	-18.9,	Cool,	23.1,	1,	1.3,	2,	2.8,	Null,	12,	12.8,	20.7,	23.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:16,	-21,	-18.2,	-21.4,	-20.4,	Cool,	23.4,	1,	1.3,	2.1,	3.2,	Null,	12,	12.9,	20.6,	23.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:17,	-21,	-18.8,	-22.5,	-21.4,	Cool,	23.5,	1,	1.4,	2.2,	3.4,	Null,	12,	12.9,	20.4,	22.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:18,	-21,	-19.2,	-23.2,	-22,	Cool,	23.6,	1,	1.4,	2.3,	3.5,	Null,	12,	12.9,	20.2,	22.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:19,	-21,	-19.7,	-23.7,	-22.4,	Cool,	24,	1,	1.5,	2.4,	3.6,	Null,	12,	12.9,	20,	21.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:20,	-21,	-20,	-24,	-22.7,	Cool,	24.1,	1,	1.5,	2.5,	3.7,	Null,	12,	13,	19.9,	21.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:21,	-21,	-20.3,	-24.2,	-22.9,	Cool,	24,	1,	1.6,	2.6,	3.7,	Null,	12,	13,	19.8,	21,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:22,	-21,	-20.5,	-24.4,	-23.1,	Cool,	24,	1,	1.7,	2.7,	3.8,	Null,	12,	13,	19.6,	20.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:23,	-21,	-20.7,	-24.6,	-23.3,	Cool,	24.1,	1,	1.7,	2.8,	3.8,	Null,	12,	13,	19.4,	20.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:24,	-21,	-20.9,	-24.7,	-23.4,	Cool,	24.1,	1,	1.8,	2.9,	3.8,	Null,	12,	13.1,	19.2,	20,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:24,	Zone-1 Op Mode:  Null
7/25/2019 23:24,	-21,	-21,	-24.8,	-23.5,	Null,	24.1,	1,	1.8,	2.9,	3.8,	Null,	12,	13.1,	19,	19.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:25,	-21,	-20.8,	-24.5,	-23.7,	Null,	24.1,	1,	1.8,	3,	3.8,	Null,	12,	13.2,	18.8,	19.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:26,	-21,	-20.5,	-23.9,	-24,	Null,	23.8,	1,	1.9,	3,	3.8,	Null,	12,	13.2,	18.7,	19.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:27,	-21,	-20.3,	-23.2,	-24.1,	Null,	23.6,	1,	1.9,	3.1,	3.8,	Null,	12,	13.2,	18.5,	19,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:28,	-21,	-20,	-22.6,	-24.1,	Null,	23.2,	1,	2,	3.1,	3.8,	Null,	12,	13.2,	18.4,	18.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:29,	-21,	-19.8,	-21.9,	-24,	Null,	22.8,	1,	2,	3.2,	3.9,	Null,	12,	13.2,	18.2,	18.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:30,	-21,	-19.6,	-21.3,	-23.8,	Null,	22.6,	1,	2.1,	3.2,	3.9,	Null,	12,	13.3,	18.1,	18.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:31,	-21,	-19.3,	-20.6,	-23.6,	Null,	22.5,	1,	2.1,	3.3,	3.9,	Null,	12,	13.3,	18,	18.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:32,	-21,	-19.1,	-20,	-23.4,	Null,	22.5,	1,	2.2,	3.3,	3.9,	Null,	12,	13.3,	17.8,	17.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:33,	-21,	-18.9,	-19.4,	-23.2,	Null,	22.5,	1,	2.2,	3.3,	3.9,	Null,	12,	13.4,	17.7,	17.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:34,	-21,	-18.8,	-18.8,	-23,	Null,	22.6,	1,	2.2,	3.4,	3.9,	Null,	12,	13.4,	17.6,	17.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:35,	-21,	-18.6,	-18.3,	-22.8,	Null,	22.5,	1,	2.3,	3.4,	4,	Null,	12,	13.4,	17.4,	17.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:36,	-21,	-18.4,	-17.7,	-22.6,	Null,	22.5,	1,	2.3,	3.5,	4,	Null,	12,	13.4,	17.3,	17.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:37,	-21,	-18.3,	-17.2,	-22.4,	Null,	22.4,	1,	2.4,	3.5,	4,	Null,	12,	13.5,	17.2,	17,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:37,	Zone-1 Op Mode:  Cool
7/25/2019 23:37,	-21,	-18.2,	-17,	-22.3,	Cool,	22.4,	1,	2.4,	3.5,	4,	Null,	12,	13.5,	17.2,	17,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 23:38,	-21,	-17.9,	-17.3,	-21.4,	Cool,	22.4,	1,	2.4,	3.6,	4,	Null,	12,	13.5,	17,	16.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 23:39,	-21,	-17.3,	-16.8,	-17.7,	Cool,	23.1,	1,	2.5,	3.6,	3.8,	Null,	12,	13.5,	16.9,	16.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:40,	-21,	-17.6,	-19.9,	-19,	Cool,	23.3,	1,	2.5,	3.6,	3.8,	Null,	12,	13.5,	16.8,	16.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:41,	-21,	-18.1,	-21.5,	-20.3,	Cool,	23.4,	1,	2.5,	3.6,	3.7,	Null,	12,	13.5,	16.6,	16,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:42,	-21,	-18.6,	-22.6,	-21.3,	Cool,	23.8,	1,	2.6,	3.6,	3.7,	Null,	12,	13.5,	16.5,	15.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:43,	-21,	-19.1,	-23.4,	-21.9,	Cool,	23.9,	1,	2.6,	3.6,	3.7,	Null,	12,	13.5,	16.3,	15.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:44,	-21,	-19.5,	-23.8,	-22.2,	Cool,	24.2,	1,	2.6,	3.6,	3.7,	Null,	12,	13.5,	16.2,	15.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:45,	-21,	-19.9,	-24.2,	-22.6,	Cool,	24.7,	1,	2.7,	3.7,	3.8,	Null,	12,	13.5,	16.1,	15.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:46,	-21,	-20.2,	-24.4,	-22.9,	Cool,	25.3,	1,	2.7,	3.7,	3.8,	Null,	12,	13.5,	16,	15.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:47,	-21,	-20.4,	-24.7,	-23.1,	Cool,	24.8,	1,	2.7,	3.7,	3.8,	Null,	12,	13.5,	15.9,	15.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:48,	-21,	-20.7,	-24.8,	-23.3,	Cool,	24.5,	1,	2.8,	3.7,	3.8,	Null,	12,	13.5,	15.8,	15.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:49,	-21,	-20.9,	-25,	-23.5,	Cool,	24.6,	1,	2.8,	3.7,	3.9,	Null,	12,	13.6,	15.7,	15.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:50,	Zone-1 Op Mode:  Null
7/25/2019 23:50,	-21,	-21,	-25,	-23.6,	Null,	24.7,	1,	2.8,	3.7,	3.9,	Null,	12,	13.6,	15.7,	15.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:51,	-21,	-20.8,	-24.7,	-23.8,	Null,	24.7,	1,	2.8,	3.8,	3.9,	Null,	12,	13.6,	15.6,	15,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:52,	-21,	-20.6,	-24,	-24.2,	Null,	24.4,	1,	2.8,	3.8,	3.9,	Null,	12,	13.6,	15.5,	14.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:53,	-21,	-20.3,	-23.4,	-24.3,	Null,	24.2,	1,	2.9,	3.8,	4,	Null,	12,	13.6,	15.4,	14.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:54,	-21,	-20,	-22.7,	-24.3,	Null,	23.9,	1,	2.9,	3.8,	4,	Null,	12,	13.6,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:55,	-21,	-19.8,	-22,	-24.2,	Null,	23.6,	1,	2.9,	3.8,	4.1,	Null,	12,	13.6,	15.3,	14.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:56,	-21,	-19.6,	-21.3,	-24.1,	Null,	23.3,	1,	3,	3.8,	4.1,	Null,	12,	13.6,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:57,	-21,	-19.3,	-20.7,	-23.9,	Null,	23.1,	1,	3,	3.9,	4.1,	Null,	12,	13.7,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:58,	-21,	-19.2,	-20,	-23.7,	Null,	22.9,	1,	3,	3.9,	4.2,	Null,	12,	13.7,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 23:59,	-21,	-18.9,	-19.4,	-23.5,	Null,	22.7,	1,	3.1,	3.9,	4.2,	Null,	12,	13.7,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:00,	-21,	-18.8,	-18.8,	-23.3,	Null,	22.5,	1,	3.1,	4,	4.2,	Null,	12,	13.7,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:00,	Start of trip
7/26/2019 00:00,	-21,	-18.7,	-18.6,	-23.2,	Null,	22.5,	1,	3.1,	4,	4.2,	Null,	12,	13.7,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:00,	Unit Serial # Bytes 0-1:   
7/26/2019 00:00,	Unit Serial # Bytes 2-3:   
7/26/2019 00:00,	Unit Serial # Bytes 4-5:   
7/26/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/26/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/26/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/26/2019 00:00,	Unit Serial # Bytes 12-13: 95
7/26/2019 00:00,	Unit Serial # Bytes 14-15: 18
7/26/2019 00:00,	Host Null: DISABLE
7/26/2019 00:00,	Refrigerant Type Selection: 1.0
7/26/2019 00:00,	Setpoint Zone-2: 1.0
7/26/2019 00:00,	Setpoint Zone-3: 12.0
7/26/2019 00:00,	Cargo Link: DISABLE
7/26/2019 00:01,	Clock Set
7/26/2019 00:01,	-21,	-18.5,	-18,	-23,	Null,	22.3,	1,	3.1,	4,	4.2,	Null,	12,	13.7,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:02,	-21,	-18.4,	-17.5,	-22.8,	Null,	22.2,	1,	3.2,	4,	4.3,	Null,	12,	13.7,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:03,	-21,	-18.2,	-16.9,	-22.6,	Null,	22.2,	1,	3.2,	4,	4.3,	Null,	12,	13.7,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:03,	Zone-1 Op Mode:  Cool
7/26/2019 00:03,	-21,	-18.2,	-16.9,	-22.5,	Cool,	22.2,	1,	3.2,	4.1,	4.3,	Null,	12,	13.7,	14.8,	14.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 00:04,	-21,	-17.8,	-17.2,	-21.6,	Cool,	22.5,	1,	3.2,	4.1,	4.3,	Null,	12,	13.7,	14.8,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 00:05,	-21,	-17.6,	-15.9,	-18.6,	Cool,	22.5,	1,	3.2,	4.1,	4.2,	Null,	12,	13.7,	14.7,	14,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:06,	-21,	-17.3,	-18.2,	-18,	Cool,	23.5,	1,	3.2,	4.1,	4.1,	Null,	12,	13.7,	14.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:07,	-21,	-17.8,	-20.6,	-19.5,	Cool,	23.5,	1,	3.3,	4.1,	4.2,	Null,	12,	13.7,	14.3,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:08,	-21,	-18.3,	-22,	-20.7,	Cool,	24,	1,	3.3,	4.2,	4.2,	Null,	12,	13.7,	14.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:09,	-21,	-18.8,	-23,	-21.7,	Cool,	23.8,	1,	3.3,	4.2,	4.2,	Null,	12,	13.7,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:10,	-21,	-19.3,	-23.7,	-22.1,	Cool,	23.8,	1,	3.3,	4.2,	4.2,	Null,	12,	13.7,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:11,	-21,	-19.7,	-24,	-22.4,	Cool,	25.2,	1,	3.3,	4.2,	4.3,	Null,	12,	13.7,	13.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:12,	-21,	-20,	-24.3,	-22.7,	Cool,	25.6,	1,	3.4,	4.2,	4.3,	Null,	12,	13.7,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:13,	-21,	-20.3,	-24.6,	-23,	Cool,	25.5,	1,	3.4,	4.2,	4.4,	Null,	12,	13.7,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:14,	-21,	-20.6,	-24.8,	-23.2,	Cool,	25.6,	1,	3.4,	4.3,	4.4,	Null,	12,	13.7,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:15,	-21,	-20.8,	-25,	-23.4,	Cool,	26.4,	1,	3.4,	4.3,	4.5,	Null,	12,	13.7,	13.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:15,	Zone-1 Op Mode:  Null
7/26/2019 00:15,	-21,	-21,	-25.1,	-23.6,	Null,	26.5,	1,	3.4,	4.3,	4.5,	Null,	12,	13.7,	13.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:16,	-21,	-20.8,	-24.8,	-23.8,	Null,	26.4,	1,	3.5,	4.3,	4.5,	Null,	12,	13.7,	13.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:17,	-21,	-20.6,	-24.1,	-24.2,	Null,	26.2,	1,	3.5,	4.3,	4.6,	Null,	12,	13.7,	13.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:18,	-21,	-20.3,	-23.4,	-24.4,	Null,	25.8,	1,	3.5,	4.3,	4.6,	Null,	12,	13.7,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:19,	-21,	-20.1,	-22.7,	-24.3,	Null,	25.1,	1,	3.5,	4.4,	4.6,	Null,	12,	13.7,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:20,	-21,	-19.8,	-22,	-24.2,	Null,	24,	1,	3.6,	4.4,	4.6,	Null,	12,	13.7,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:21,	-21,	-19.6,	-21.4,	-24.1,	Null,	23,	1,	3.6,	4.4,	4.6,	Null,	12,	13.7,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:22,	-21,	-19.3,	-20.7,	-23.9,	Null,	22.3,	1,	3.6,	4.4,	4.7,	Null,	12,	13.7,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:23,	-21,	-19.1,	-20.1,	-23.7,	Null,	21.5,	1,	3.7,	4.4,	4.7,	Null,	12,	13.7,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:24,	-21,	-18.9,	-19.5,	-23.4,	Null,	21,	1,	3.7,	4.4,	4.7,	Null,	12,	13.7,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:25,	-21,	-18.8,	-18.9,	-23.2,	Null,	20.3,	1,	3.7,	4.4,	4.7,	Null,	12,	13.7,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:26,	-21,	-18.6,	-18.4,	-23,	Null,	20.1,	1,	3.8,	4.4,	4.7,	Null,	12,	13.7,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:27,	-21,	-18.5,	-17.9,	-22.8,	Cool,	19.9,	1,	3.8,	4.5,	4.8,	Cool,	12,	13.7,	12.9,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 00:28,	-21,	-18.1,	-18.1,	-22,	Cool,	19.6,	1,	3.8,	4.5,	4.8,	Cool,	12,	13.7,	12.9,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 00:29,	-21,	-17.6,	-16.1,	-17.2,	Cool,	19.8,	1,	3.9,	2.9,	2.2,	Cool,	12,	13.7,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:30,	-21,	-17.2,	-16.4,	-16.5,	Cool,	20.3,	1,	3.4,	-0.3,	-2.6,	Cool,	12,	13.7,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:31,	-21,	-17.2,	-17.6,	-17.2,	Cool,	20.4,	1,	2.8,	-3.1,	-6.5,	Cool,	12,	13.7,	12.8,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:32,	-21,	-17.3,	-18.2,	-17.8,	Cool,	20.7,	1,	2.3,	-4.7,	-8.9,	Cool,	12,	13.7,	12.8,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:33,	-21,	-17.4,	-18.5,	-18,	Cool,	21.2,	1,	2,	-5.8,	-10.2,	Cool,	12,	13.7,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:34,	-21,	-17.5,	-18.6,	-18.1,	Cool,	21.8,	1,	1.6,	-6.5,	-11.1,	Cool,	12,	13.7,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:35,	-21,	-17.6,	-18.6,	-18.1,	Cool,	21.9,	1,	1.3,	-7,	-11.7,	Cool,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:36,	-21,	-17.6,	-18.6,	-18.1,	Cool,	21.3,	1,	1.2,	-7.4,	-12.2,	Cool,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:37,	-21,	-17.6,	-18.5,	-18.1,	Cool,	21.4,	1,	1.1,	-7.8,	-12.5,	Cool,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:38,	Zone-1 Op Mode:  Cool
7/26/2019 00:38,	Zone-2 Op Mode:  Null
7/26/2019 00:38,	-21,	-17.6,	-18.5,	-18.1,	Cool,	21.3,	1,	1,	-7.9,	-12.6,	Null,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:39,	-21,	-17.8,	-19.9,	-18.8,	Cool,	21.2,	1,	0.9,	-5.7,	-10.1,	Null,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:40,	-21,	-18.2,	-21.9,	-21.2,	Cool,	21.3,	1,	1.1,	-3.8,	-6.5,	Null,	12,	13.7,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:40,	Zone-1 Op Mode:  Cool
7/26/2019 00:41,	-21,	-19.1,	-23,	-21.8,	Cool,	22.1,	1,	1.2,	-3.5,	-5.2,	Null,	12,	13.7,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 00:42,	-21,	-19.8,	-23.8,	-22.5,	Cool,	23.4,	1,	1.2,	-3.2,	-4.2,	Null,	12,	13.7,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 00:43,	-21,	-20.4,	-24.3,	-23,	Cool,	24.1,	1,	1.2,	-2.8,	-3.5,	Null,	12,	13.7,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 00:44,	-21,	-20.9,	-24.8,	-23.4,	Cool,	24.2,	1,	1.2,	-2.5,	-2.8,	Null,	12,	13.7,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 00:44,	Zone-1 Op Mode:  Null
7/26/2019 00:44,	-21,	-21,	-24.8,	-23.5,	Null,	24.1,	1,	1.2,	-2.4,	-2.7,	Null,	12,	13.7,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:45,	-21,	-20.8,	-24.6,	-24,	Null,	22.2,	1,	1.2,	-2,	-2.3,	Null,	12,	13.7,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:46,	-21,	-20.7,	-24.1,	-24.4,	Null,	21.2,	1,	1.3,	-1.8,	-1.9,	Null,	12,	13.7,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:47,	-21,	-20.5,	-23.6,	-24.6,	Null,	20.9,	1,	1.3,	-1.4,	-1.6,	Null,	12,	13.7,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:48,	-21,	-20.2,	-23,	-24.6,	Null,	20.7,	1,	1.3,	-1.2,	-1.3,	Null,	12,	13.7,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:49,	-21,	-20,	-22.4,	-24.5,	Null,	20.2,	1,	1.3,	-0.9,	-1,	Null,	12,	13.7,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:50,	-21,	-19.8,	-21.8,	-24.3,	Null,	19.8,	1,	1.3,	-0.7,	-0.8,	Null,	12,	13.7,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:51,	-21,	-19.6,	-21.2,	-24.2,	Null,	19.8,	1,	1.3,	-0.5,	-0.6,	Null,	12,	13.7,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:52,	-21,	-19.4,	-20.7,	-24,	Null,	19.6,	1,	1.4,	-0.3,	-0.3,	Null,	12,	13.7,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:53,	-21,	-19.2,	-20.2,	-23.8,	Null,	19.3,	1,	1.4,	-0.1,	-0.2,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:54,	-21,	-19.1,	-19.7,	-23.6,	Null,	18.8,	1,	1.4,	0.1,	0,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:55,	-21,	-18.9,	-19.2,	-23.4,	Null,	18.7,	1,	1.5,	0.2,	0.1,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:56,	-21,	-18.8,	-18.7,	-23.2,	Null,	18.4,	1,	1.5,	0.3,	0.2,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:57,	-21,	-18.7,	-18.2,	-23,	Null,	18.4,	1,	1.5,	0.4,	0.3,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:58,	-21,	-18.5,	-17.8,	-22.8,	Null,	18.3,	1,	1.6,	0.4,	0.3,	Null,	12,	13.7,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 00:59,	-21,	-18.4,	-17.3,	-22.6,	Null,	17.9,	1,	1.6,	0.4,	0.5,	Null,	12,	13.6,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:00,	-21,	-18.3,	-16.9,	-22.4,	Null,	17.8,	1,	1.6,	0.5,	0.6,	Null,	12,	13.6,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:00,	Zone-1 Op Mode:  Cool
7/26/2019 01:00,	-21,	-18.2,	-16.7,	-22.3,	Cool,	17.7,	1,	1.6,	0.6,	0.6,	Null,	12,	13.6,	12.7,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:01,	-21,	-17.9,	-17.2,	-21.5,	Cool,	17.4,	1,	1.6,	0.7,	0.7,	Null,	12,	13.6,	12.7,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:02,	-21,	-17.6,	-17.6,	-18.4,	Cool,	17.8,	1,	1.6,	0.8,	0.5,	Null,	12,	13.6,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:03,	-21,	-17.9,	-20.9,	-19.7,	Cool,	18.3,	1,	1.6,	0.9,	0.4,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:04,	-21,	-18.5,	-22.8,	-21.3,	Cool,	19.1,	1,	1.6,	1.1,	0.4,	Null,	12,	13.6,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:05,	-21,	-19.2,	-24,	-22.4,	Cool,	19.5,	1,	1.6,	1.1,	0.5,	Null,	12,	13.6,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:06,	-21,	-19.7,	-24.6,	-22.8,	Cool,	19.5,	1,	1.6,	1.2,	0.6,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:07,	-21,	-20.2,	-25.1,	-23.2,	Cool,	19.4,	1,	1.6,	1.2,	0.6,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:08,	-21,	-20.5,	-25.5,	-23.5,	Cool,	19.6,	1,	1.6,	1.3,	0.7,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:09,	-21,	-20.9,	-25.7,	-23.8,	Cool,	19.8,	1,	1.6,	1.4,	0.8,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:10,	Zone-1 Op Mode:  Null
7/26/2019 01:10,	-21,	-21,	-25.8,	-23.8,	Null,	19.9,	1,	1.6,	1.4,	0.9,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:11,	-21,	-20.8,	-25.4,	-24.3,	Null,	19.3,	1,	1.7,	1.5,	1.1,	Null,	12,	13.6,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:12,	-21,	-20.7,	-24.8,	-24.8,	Null,	18.6,	1,	1.7,	1.5,	1.1,	Null,	12,	13.6,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:13,	-21,	-20.4,	-24.2,	-25,	Null,	17.9,	1,	1.7,	1.5,	1.2,	Null,	12,	13.6,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:14,	-21,	-20.2,	-23.5,	-25,	Null,	17.3,	1,	1.7,	1.5,	1.3,	Null,	12,	13.6,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:15,	-21,	-20,	-23,	-24.9,	Null,	17.2,	1,	1.8,	1.5,	1.3,	Null,	12,	13.6,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:16,	-21,	-19.8,	-22.3,	-24.8,	Null,	17.1,	1,	1.8,	1.5,	1.4,	Null,	12,	13.6,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:17,	-21,	-19.6,	-21.7,	-24.6,	Null,	16.9,	1,	1.8,	1.6,	1.5,	Null,	12,	13.6,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:18,	-21,	-19.4,	-21.1,	-24.4,	Null,	17,	1,	1.8,	1.7,	1.6,	Null,	12,	13.6,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:19,	-21,	-19.2,	-20.5,	-24.2,	Null,	17.2,	1,	1.8,	1.8,	1.7,	Null,	12,	13.6,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:20,	-21,	-19.1,	-19.9,	-24,	Null,	17.5,	1,	1.9,	1.9,	1.8,	Null,	12,	13.6,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:21,	-21,	-18.9,	-19.4,	-23.8,	Null,	17.3,	1,	1.9,	2,	1.8,	Null,	12,	13.6,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:22,	-21,	-18.8,	-18.8,	-23.6,	Null,	17.2,	1,	1.9,	2,	1.9,	Null,	12,	13.6,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:23,	-21,	-18.7,	-18.4,	-23.4,	Null,	17.1,	1,	2,	2.1,	1.9,	Null,	12,	13.6,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:24,	-21,	-18.6,	-17.9,	-23.2,	Null,	17.1,	1,	2,	2.1,	2,	Null,	12,	13.6,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:25,	-21,	-18.4,	-17.4,	-22.9,	Null,	17,	1,	2.1,	2.2,	2,	Null,	12,	13.6,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:26,	-21,	-18.3,	-16.9,	-22.8,	Null,	17.1,	1,	2.1,	2.2,	2.1,	Null,	12,	13.6,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:26,	Zone-1 Op Mode:  Cool
7/26/2019 01:26,	-21,	-18.2,	-16.5,	-22.5,	Cool,	17.2,	1,	2.1,	2.3,	2.1,	Null,	12,	13.6,	12.7,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:27,	-21,	-18,	-17.3,	-21.7,	Cool,	17.1,	1,	2.1,	2.3,	2.1,	Null,	12,	13.6,	12.7,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:28,	-21,	-17.7,	-18.3,	-18.8,	Cool,	17.2,	1,	2.2,	2.3,	1.8,	Null,	12,	13.6,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:29,	-21,	-18.1,	-21.6,	-20.1,	Cool,	17.3,	1,	2.2,	2.4,	1.8,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:30,	-21,	-18.8,	-23.3,	-21.7,	Cool,	17.4,	1,	2.2,	2.4,	1.8,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:31,	-21,	-19.4,	-24.5,	-22.7,	Cool,	17.5,	1,	2.2,	2.4,	1.9,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:32,	-21,	-19.9,	-25.1,	-23,	Cool,	17.6,	1,	2.2,	2.5,	2,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:33,	-21,	-20.4,	-25.6,	-23.5,	Cool,	17.7,	1,	2.2,	2.5,	2,	Null,	12,	13.6,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:34,	-21,	-20.8,	-25.9,	-23.8,	Cool,	17.8,	1,	2.2,	2.6,	2.2,	Null,	12,	13.6,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:35,	Zone-1 Op Mode:  Null
7/26/2019 01:35,	-21,	-21,	-26.1,	-24,	Null,	17.8,	1,	2.2,	2.6,	2.2,	Null,	12,	13.6,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:36,	-21,	-20.9,	-25.7,	-24.4,	Null,	17.3,	1,	2.3,	2.7,	2.2,	Null,	12,	13.6,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:37,	-21,	-20.7,	-25.1,	-24.9,	Null,	16.8,	1,	2.3,	2.7,	2.3,	Null,	12,	13.6,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:38,	-21,	-20.4,	-24.3,	-25.1,	Null,	16.5,	1,	2.3,	2.8,	2.4,	Null,	12,	13.6,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:39,	-21,	-20.2,	-23.7,	-25.1,	Null,	16.2,	1,	2.3,	2.8,	2.5,	Null,	12,	13.7,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:40,	-21,	-20,	-23,	-25,	Null,	16.2,	1,	2.4,	2.9,	2.5,	Null,	12,	13.7,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:41,	-21,	-19.8,	-22.4,	-24.8,	Null,	16.2,	1,	2.4,	2.9,	2.5,	Null,	12,	13.7,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:42,	-21,	-19.6,	-21.8,	-24.7,	Null,	16.3,	1,	2.4,	2.8,	2.4,	Null,	12,	13.7,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:43,	-21,	-19.4,	-21.2,	-24.5,	Null,	16.4,	1,	2.5,	2.8,	2.5,	Null,	12,	13.7,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:44,	-21,	-19.3,	-20.6,	-24.3,	Null,	16.2,	1,	2.5,	2.8,	2.5,	Null,	12,	13.7,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:45,	-21,	-19.2,	-20,	-24.1,	Null,	16.2,	1,	2.5,	2.8,	2.4,	Null,	12,	13.7,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:46,	-21,	-19,	-19.5,	-23.9,	Null,	16.2,	1,	2.5,	2.7,	2.4,	Null,	12,	13.7,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:47,	-21,	-18.9,	-19,	-23.7,	Null,	16,	1,	2.5,	2.7,	2.4,	Null,	12,	13.7,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:48,	-21,	-18.8,	-18.5,	-23.4,	Null,	16,	1,	2.6,	2.7,	2.5,	Null,	12,	13.7,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:49,	-21,	-18.7,	-18.1,	-23.2,	Null,	15.9,	1,	2.6,	2.8,	2.5,	Null,	12,	13.7,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:50,	-21,	-18.6,	-17.6,	-23,	Null,	15.6,	1,	2.6,	2.8,	2.5,	Null,	12,	13.7,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:51,	-21,	-18.5,	-17.2,	-22.8,	Null,	15.6,	1,	2.6,	2.8,	2.5,	Null,	12,	13.7,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:52,	-21,	-18.4,	-16.8,	-22.6,	Null,	15.3,	1,	2.7,	2.8,	2.5,	Null,	12,	13.7,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:53,	-21,	-18.3,	-16.4,	-22.4,	Null,	15.3,	1,	2.7,	2.8,	2.6,	Null,	12,	13.7,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:54,	Zone-1 Op Mode:  Cool
7/26/2019 01:54,	-21,	-18.2,	-16.2,	-22.3,	Cool,	15.3,	1,	2.7,	2.8,	2.6,	Null,	12,	13.7,	12.9,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:55,	-21,	-18,	-17.1,	-21.5,	Cool,	15.3,	1,	2.7,	2.9,	2.6,	Null,	12,	13.7,	13,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:56,	-21,	-17.7,	-18.2,	-18.7,	Cool,	16.1,	1,	2.7,	2.9,	2.3,	Null,	12,	13.7,	13,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:57,	-21,	-18.1,	-21.6,	-20,	Cool,	16.2,	1,	2.7,	3,	2.2,	Null,	12,	13.7,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:58,	-21,	-18.8,	-23.5,	-21.7,	Cool,	16.3,	1,	2.7,	3,	2.3,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 01:59,	-21,	-19.4,	-24.7,	-22.8,	Cool,	16.7,	1,	2.8,	3,	2.4,	Null,	12,	13.7,	13,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:00,	-21,	-20,	-25.4,	-23.1,	Cool,	17.2,	1,	2.8,	3,	2.4,	Null,	12,	13.7,	13,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:01,	-21,	-20.4,	-25.8,	-23.5,	Cool,	17.6,	1,	2.8,	3,	2.5,	Null,	12,	13.7,	13,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:02,	-21,	-20.8,	-26.2,	-23.8,	Cool,	17.9,	1,	2.8,	3,	2.6,	Null,	12,	13.7,	13,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:02,	Zone-1 Op Mode:  Null
7/26/2019 02:02,	-21,	-21,	-26.3,	-23.9,	Null,	18.1,	1,	2.8,	3,	2.6,	Null,	12,	13.7,	13,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:03,	-21,	-20.9,	-25.9,	-24.5,	Null,	17.6,	1,	2.8,	3.1,	2.6,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:04,	-21,	-20.7,	-25.3,	-25,	Null,	17.3,	1,	2.8,	3.1,	2.6,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:05,	-21,	-20.5,	-24.6,	-25.2,	Null,	17.3,	1,	2.8,	3.1,	2.7,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:06,	-21,	-20.3,	-23.9,	-25.2,	Null,	17.2,	1,	2.8,	3.1,	2.7,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:07,	-21,	-20.1,	-23.2,	-25.1,	Null,	17.1,	1,	2.8,	3.1,	2.7,	Null,	12,	13.7,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:08,	-21,	-19.9,	-22.6,	-25,	Null,	17,	1,	2.9,	3.1,	2.7,	Null,	12,	13.7,	13,	12,	Null,"Diesel, Cycle-Sentry"
