Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/26/2019 02:09,	-21,	-19.8,	-22,	-24.8,	Null,	16.7,	1,	2.9,	3.1,	2.7,	Null,	12,	13.7,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:10,	-21,	-19.6,	-21.4,	-24.6,	Null,	16.7,	1,	2.9,	3.1,	2.7,	Null,	12,	13.8,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:11,	-21,	-19.4,	-20.8,	-24.4,	Null,	16.8,	1,	2.9,	3.1,	2.7,	Null,	12,	13.8,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:12,	-21,	-19.3,	-20.2,	-24.2,	Null,	16.8,	1,	2.9,	3.1,	2.7,	Null,	12,	13.8,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:13,	-21,	-19.2,	-19.7,	-24.1,	Null,	17,	1,	2.9,	3.1,	2.7,	Null,	12,	13.8,	13,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:14,	-21,	-19.1,	-19.2,	-23.8,	Null,	17.7,	1,	3,	3.1,	2.8,	Null,	12,	13.8,	13,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:14,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	8.5,	15.1,	11.1,	Cool,	19.4,	1,	14.3,	15.3,	15.6,	Cool,	12,	15.1,	16.1,	15.3,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	8.5,	15.1,	11.1,	Cool,	19.4,	1,	14.3,	15.3,	15.6,	Cool,	12,	15.1,	16.2,	15.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 09:27,	Clock Set
7/26/2019 09:27,	-21,	8.4,	15.1,	11,	Cool,	19.4,	1,	14.2,	15.4,	15.5,	Cool,	12,	15.1,	16.2,	15.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 09:28,	-21,	7.8,	12.2,	9.2,	Cool,	19.3,	1,	14.1,	15.2,	15.2,	Cool,	12,	15,	16.1,	15.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 09:28,	Zone-2 Op Mode:  Off
7/26/2019 09:28,	Zone-3 Op Mode:  Off
7/26/2019 09:29,	-21,	5.8,	3.9,	3.4,	Cool,	19.8,	1,	13.9,	15,	14.6,	Off,	12,	15,	16,	14.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 09:30,	-21,	2.7,	-3.1,	-3.4,	Cool,	20.7,	1,	13.8,	14.8,	14.3,	Off,	12,	14.9,	15.8,	14.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:31,	-21,	-0.1,	-6.9,	-5.5,	Cool,	21.2,	1,	13.6,	14.6,	14,	Off,	12,	14.7,	15.7,	14,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:32,	-21,	-2.1,	-8.7,	-6.8,	Cool,	21.6,	1,	13.3,	14.4,	13.8,	Off,	12,	14.6,	15.5,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:33,	-21,	-3.6,	-10.2,	-8.2,	Cool,	22.4,	1,	13.2,	14.2,	13.7,	Off,	12,	14.5,	15.4,	13.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:34,	-21,	-4.8,	-11.1,	-8.7,	Cool,	23.3,	1,	12.9,	14.1,	13.6,	Off,	12,	14.3,	15.3,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:35,	-21,	-5.7,	-11.9,	-9.3,	Cool,	24.5,	1,	12.7,	14,	13.5,	Off,	12,	14.2,	15.2,	13.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:36,	-21,	-6.5,	-12.5,	-10,	Cool,	25,	1,	12.4,	13.9,	13.4,	Off,	12,	14.2,	15,	13.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:37,	-21,	-7.3,	-13.1,	-10.7,	Cool,	25.4,	1,	12.2,	13.8,	13.3,	Off,	12,	14,	14.9,	13.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:38,	-21,	-8,	-13.7,	-11.2,	Cool,	26.1,	1,	12,	13.7,	13.2,	Off,	12,	13.9,	14.8,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:39,	-21,	-8.7,	-14.2,	-11.8,	Cool,	25.6,	1,	11.9,	13.6,	13.1,	Off,	12,	13.8,	14.7,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:40,	-21,	-9.2,	-14.7,	-12.4,	Cool,	25.5,	1,	11.7,	13.5,	13.1,	Off,	12,	13.7,	14.6,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:41,	-21,	-9.8,	-15.1,	-12.8,	Cool,	24.9,	1,	11.5,	13.4,	13,	Off,	12,	13.6,	14.5,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:42,	-21,	-10.3,	-15.6,	-13.2,	Cool,	24.5,	1,	11.3,	13.3,	12.9,	Off,	12,	13.5,	14.4,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:43,	-21,	-10.8,	-16.1,	-13.8,	Cool,	24.6,	1,	11.1,	13.2,	12.8,	Off,	12,	13.4,	14.3,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:44,	-21,	-11.2,	-16.3,	-14.2,	Cool,	24.6,	1,	10.9,	13.2,	12.8,	Off,	12,	13.3,	14.2,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:45,	-21,	-11.8,	-16.7,	-14.5,	Cool,	24.4,	1,	10.8,	13.1,	12.6,	Off,	12,	13.2,	14.2,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:46,	-21,	-12.2,	-17.1,	-15,	Cool,	24.8,	1,	10.7,	13,	12.5,	Off,	12,	13.2,	14.1,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:47,	-21,	-12.5,	-17.4,	-15.2,	Cool,	24.7,	1,	10.5,	12.9,	12.5,	Off,	12,	13.1,	14,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:48,	-21,	-13,	-17.7,	-15.6,	Cool,	24.6,	1,	10.4,	12.8,	12.4,	Off,	12,	13,	13.9,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:49,	-21,	-13.3,	-18,	-16,	Cool,	24.9,	1,	10.2,	12.8,	12.3,	Off,	12,	12.9,	13.9,	12.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:50,	-21,	-13.7,	-18.2,	-16.2,	Cool,	24.7,	1,	10.1,	12.7,	12.2,	Off,	12,	12.8,	13.8,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:51,	-21,	-14,	-18.6,	-16.6,	Cool,	24.8,	1,	10,	12.6,	12.1,	Off,	12,	12.8,	13.7,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:52,	-21,	-14.3,	-18.8,	-16.8,	Cool,	24.6,	1,	9.8,	12.5,	12,	Off,	12,	12.7,	13.7,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:53,	-21,	-14.6,	-19.1,	-17.1,	Cool,	25,	1,	9.7,	12.4,	12,	Off,	12,	12.6,	13.6,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:54,	-21,	-14.9,	-19.3,	-17.4,	Cool,	24.8,	1,	9.6,	12.3,	11.9,	Off,	12,	12.5,	13.5,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:55,	-21,	-15.2,	-19.5,	-17.6,	Cool,	24.8,	1,	9.5,	12.3,	11.8,	Off,	12,	12.4,	13.4,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:56,	-21,	-15.5,	-19.8,	-17.9,	Cool,	24.2,	1,	9.4,	12.2,	11.7,	Off,	12,	12.3,	13.4,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:57,	-21,	-15.8,	-19.9,	-18.1,	Cool,	24.1,	1,	9.3,	12.2,	11.6,	Off,	12,	12.3,	13.3,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 09:58,	Timed Defrost Entered Zone 1
7/26/2019 09:58,	Zone-1 Op Mode:  Defrost
7/26/2019 09:58,	-21,	-16,	-20.2,	-18.4,	Defrost,	24.4,	1,	9.2,	12.1,	11.6,	Off,	12,	12.2,	13.3,	12,	Off,"Diesel, Cycle-Sentry"
7/26/2019 09:59,	-21,	-15.5,	-15.7,	-12.5,	Defrost,	24,	1,	9.2,	12,	11.5,	Off,	12,	12.2,	13.2,	11.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:00,	-21,	-14.9,	-8.9,	-5.8,	Defrost,	23.3,	1,	9.1,	12,	11.5,	Off,	12,	12.1,	13.2,	11.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:01,	-21,	-14.1,	-2.3,	-1,	Defrost,	23,	1,	9.2,	11.9,	11.5,	Off,	12,	12.1,	13.1,	11.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:02,	-21,	-13.2,	3.3,	4.2,	Defrost,	22.6,	1,	9.2,	11.8,	11.5,	Off,	12,	12,	13.1,	11.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:03,	-21,	-12.4,	8.9,	9.2,	Defrost,	22.4,	1,	9.2,	11.8,	11.5,	Off,	12,	12,	13,	11.7,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:04,	-21,	-11.4,	13.4,	13,	Defrost,	22.1,	1,	9.2,	11.8,	11.5,	Off,	12,	11.9,	12.9,	11.7,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:04,	Zone-1 Op Mode:  Defrost
7/26/2019 10:05,	-21,	-10.4,	16.1,	15.7,	Defrost,	22,	1,	9.1,	11.7,	11.4,	Off,	12,	11.9,	12.9,	11.7,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:05,	Defrost State Exited Zone 1
7/26/2019 10:05,	Zone-1 Op Mode:  Cool
7/26/2019 10:05,	-21,	-10.3,	15.6,	15.4,	Cool,	22.1,	1,	9.1,	11.7,	11.4,	Off,	12,	11.8,	12.9,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:06,	-21,	-9.2,	-3.8,	-3.7,	Cool,	23.8,	1,	9.1,	11.6,	11.3,	Off,	12,	11.8,	12.8,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:07,	-21,	-11,	-11.2,	-12.5,	Cool,	24.5,	1,	9,	11.6,	11.2,	Off,	12,	11.7,	12.8,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:08,	-21,	-12.6,	-15.4,	-16.2,	Cool,	25,	1,	8.9,	11.5,	11.2,	Off,	12,	11.7,	12.8,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:09,	-21,	-13.5,	-16.9,	-16.3,	Cool,	24.8,	1,	8.8,	11.5,	11.1,	Off,	12,	11.6,	12.7,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:10,	-21,	-14.2,	-17.9,	-16.8,	Cool,	24.7,	1,	8.8,	11.4,	11,	Off,	12,	11.5,	12.7,	11.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:11,	-21,	-14.8,	-18.6,	-17.5,	Cool,	24.8,	1,	8.7,	11.3,	11,	Off,	12,	11.4,	12.6,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:12,	-21,	-15.3,	-19.1,	-18,	Cool,	24.6,	1,	8.6,	11.3,	10.9,	Off,	12,	11.4,	12.5,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:13,	-21,	-15.7,	-19.5,	-18.3,	Cool,	25.1,	1,	8.6,	11.2,	10.9,	Off,	12,	11.2,	12.5,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:14,	-21,	-16.1,	-19.9,	-18.8,	Cool,	24.8,	1,	8.5,	11.2,	10.8,	Off,	12,	11.2,	12.4,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:15,	-21,	-16.5,	-20.2,	-19,	Cool,	25.1,	1,	8.4,	11.1,	10.8,	Off,	12,	11.1,	12.4,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:16,	-21,	-16.8,	-20.4,	-19.3,	Cool,	24.7,	1,	8.3,	11.1,	10.8,	Off,	12,	11,	12.3,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:17,	-21,	-17.1,	-20.7,	-19.6,	Cool,	25.2,	1,	8.3,	11,	10.7,	Off,	12,	11,	12.3,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:18,	-21,	-17.3,	-20.9,	-19.8,	Cool,	25.2,	1,	8.2,	11,	10.7,	Off,	12,	10.9,	12.2,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:19,	-21,	-17.6,	-21.2,	-20,	Cool,	25.2,	1,	8.1,	10.9,	10.6,	Off,	12,	10.8,	12.2,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:20,	-21,	-17.8,	-21.3,	-20.2,	Cool,	24.8,	1,	8.1,	10.8,	10.6,	Off,	12,	10.8,	12.2,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:21,	-21,	-18.1,	-21.5,	-20.4,	Cool,	24.7,	1,	8,	10.8,	10.6,	Off,	12,	10.8,	12.1,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:22,	-21,	-18.3,	-21.7,	-20.6,	Cool,	24.8,	1,	7.9,	10.8,	10.5,	Off,	12,	10.7,	12.1,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:23,	-21,	-18.5,	-21.8,	-20.8,	Cool,	25,	1,	7.8,	10.7,	10.5,	Off,	12,	10.6,	12,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:24,	-21,	-18.7,	-22,	-21,	Cool,	25.1,	1,	7.8,	10.6,	10.5,	Off,	12,	10.6,	11.9,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:25,	-21,	-18.9,	-22.2,	-21.2,	Cool,	25.4,	1,	7.7,	10.6,	10.4,	Off,	12,	10.5,	11.9,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:26,	-21,	-19.1,	-22.3,	-21.3,	Cool,	25.3,	1,	7.7,	10.5,	10.4,	Off,	12,	10.5,	11.9,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:27,	-21,	-19.2,	-22.5,	-21.4,	Cool,	25.2,	1,	7.6,	10.5,	10.3,	Off,	12,	10.4,	11.8,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:28,	-21,	-19.4,	-22.6,	-21.6,	Cool,	25.5,	1,	7.6,	10.4,	10.2,	Off,	12,	10.3,	11.8,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:29,	-21,	-19.6,	-22.8,	-21.8,	Cool,	25.1,	1,	7.6,	10.4,	10.2,	Off,	12,	10.2,	11.7,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:30,	-21,	-19.8,	-22.8,	-21.9,	Cool,	24.8,	1,	7.5,	10.3,	10.2,	Off,	12,	10.2,	11.7,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:31,	-21,	-19.9,	-23,	-22.1,	Cool,	25.2,	1,	7.5,	10.2,	10.1,	Off,	12,	10.1,	11.6,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:32,	-21,	-20,	-23.2,	-22.2,	Cool,	25,	1,	7.5,	10.2,	10.1,	Off,	12,	10.1,	11.6,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:33,	-21,	-20.2,	-23.2,	-22.3,	Cool,	24.8,	1,	7.4,	10.2,	10,	Off,	12,	10,	11.5,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:34,	-21,	-20.3,	-23.4,	-22.5,	Cool,	24.7,	1,	7.4,	10.1,	9.9,	Off,	12,	9.9,	11.5,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:35,	-21,	-20.5,	-23.5,	-22.6,	Cool,	24.7,	1,	7.4,	10,	9.9,	Off,	12,	9.9,	11.4,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:36,	-21,	-20.6,	-23.6,	-22.7,	Cool,	24.6,	1,	7.3,	10,	9.8,	Off,	12,	9.8,	11.4,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:37,	-21,	-20.8,	-23.8,	-22.8,	Cool,	24.4,	1,	7.3,	9.9,	9.8,	Off,	12,	9.8,	11.4,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:38,	-21,	-20.9,	-23.9,	-23,	Cool,	24.4,	1,	7.3,	9.8,	9.8,	Off,	12,	9.7,	11.3,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:39,	Zone-1 Op Mode:  Null
7/26/2019 10:39,	-21,	-21,	-24,	-23.1,	Null,	24.5,	1,	7.2,	9.8,	9.7,	Off,	12,	9.7,	11.3,	10,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:40,	-21,	-20.7,	-23.8,	-23.3,	Null,	24.1,	1,	7.2,	9.8,	9.7,	Off,	12,	9.6,	11.2,	10,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:41,	-21,	-20.5,	-23.5,	-23.4,	Null,	24.1,	1,	7.2,	9.7,	9.7,	Off,	12,	9.6,	11.2,	9.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:42,	-21,	-20.2,	-23.1,	-23.5,	Null,	24.1,	1,	7.2,	9.7,	9.6,	Off,	12,	9.6,	11.2,	9.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:43,	-21,	-19.9,	-22.7,	-23.4,	Null,	23.7,	1,	7.2,	9.6,	9.6,	Off,	12,	9.6,	11.1,	9.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:44,	-21,	-19.7,	-22.2,	-23.3,	Null,	23.2,	1,	7.2,	9.6,	9.6,	Off,	12,	9.6,	11.1,	9.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:45,	-21,	-19.4,	-21.8,	-23.2,	Null,	23.1,	1,	7.2,	9.5,	9.5,	Off,	12,	9.5,	11.1,	9.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:46,	-21,	-19.2,	-21.3,	-23,	Null,	22.6,	1,	7.2,	9.4,	9.5,	Off,	12,	9.5,	11,	9.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:47,	-21,	-19,	-20.9,	-22.8,	Null,	22,	1,	7.3,	9.4,	9.5,	Off,	12,	9.4,	11,	9.8,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:48,	-21,	-18.8,	-20.5,	-22.6,	Null,	21.6,	1,	7.3,	9.4,	9.5,	Off,	12,	9.4,	10.9,	9.7,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:49,	-21,	-18.6,	-20,	-22.4,	Null,	21.4,	1,	7.3,	9.3,	9.4,	Off,	12,	9.4,	10.9,	9.7,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:49,	Zone-1 Op Mode:  Cool
7/26/2019 10:49,	Zone-2 Op Mode:  Cool
7/26/2019 10:49,	-21,	-18.6,	-20,	-22.4,	Cool,	21.3,	1,	7.3,	9.3,	9.4,	Cool,	12,	9.4,	10.9,	9.7,	Off,"Start, Diesel, Cycle-Sentry"
7/26/2019 10:50,	-21,	-18.2,	-19.1,	-21.4,	Cool,	21.4,	1,	7.4,	9.3,	9.4,	Cool,	12,	9.4,	10.8,	9.6,	Off,"Start, Diesel, Cycle-Sentry"
7/26/2019 10:51,	-21,	-17.1,	-14.8,	-15.4,	Cool,	22.5,	1,	7.1,	6.8,	6,	Cool,	12,	9.4,	10.7,	8.9,	Off,"Diesel, Cycle-Sentry"
7/26/2019 10:52,	-21,	-16.7,	-15.5,	-15.8,	Cool,	23.8,	1,	6,	2.3,	-0.2,	Cool,	12,	9.3,	10.5,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:53,	-21,	-16.8,	-17.1,	-17.3,	Cool,	24.9,	1,	5.1,	-1.5,	-5.4,	Cool,	12,	9.3,	10.2,	7.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:54,	-21,	-16.9,	-17.2,	-17.2,	Cool,	25.6,	1,	4.2,	-4,	-9.1,	Cool,	12,	9.2,	10,	6.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:55,	-21,	-16.9,	-17.5,	-17.3,	Cool,	25.6,	1,	3.5,	-5.5,	-11.2,	Cool,	12,	9.2,	9.8,	6.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:56,	-21,	-17,	-17.7,	-17.5,	Cool,	25.2,	1,	2.9,	-6.3,	-12.2,	Cool,	12,	9.1,	9.5,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:57,	-21,	-17.1,	-18,	-17.7,	Cool,	25.4,	1,	2.4,	-7,	-13,	Cool,	12,	9.1,	9.3,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:58,	-21,	-17.2,	-18.2,	-17.9,	Cool,	25.6,	1,	2.1,	-7.6,	-13.5,	Cool,	12,	9.1,	9.1,	5.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 10:59,	-21,	-17.3,	-18.4,	-18.1,	Cool,	25.8,	1,	1.8,	-8,	-13.9,	Cool,	12,	9.1,	8.9,	5.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:00,	-21,	-17.5,	-18.6,	-18.3,	Cool,	26.1,	1,	1.5,	-8.4,	-14.2,	Cool,	12,	9.1,	8.8,	5.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:00,	Zone-1 Op Mode:  Cool
7/26/2019 11:01,	-21,	-17.6,	-18.7,	-18.4,	Cool,	26.1,	1,	1.2,	-8.9,	-14.5,	Cool,	12,	9,	8.7,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:02,	-21,	-17.6,	-18.8,	-18.5,	Cool,	25.9,	1,	1.2,	-9.2,	-14.7,	Cool,	12,	9,	8.6,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:03,	Zone-2 Op Mode:  Null
7/26/2019 11:03,	-21,	-17.7,	-19,	-18.6,	Cool,	26.4,	1,	0.9,	-9.4,	-14.9,	Null,	12,	9,	8.5,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:04,	Zone-3 Op Mode:  Heat
7/26/2019 11:04,	-21,	-18.2,	-20.8,	-20.5,	Cool,	25.5,	1,	1.1,	-6.1,	-11,	Null,	12,	9,	8.4,	6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:05,	-21,	-18.7,	-21.4,	-20.7,	Cool,	25.1,	1,	1.3,	-5.8,	-9,	Null,	12,	9.5,	14.1,	13.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:06,	-21,	-19.2,	-22.3,	-21.7,	Cool,	24.8,	1,	1.3,	-5,	-7.2,	Null,	12,	11.1,	20.6,	24,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:06,	Zone-3 Op Mode:  Null
7/26/2019 11:07,	-21,	-19.1,	-20.1,	-20.2,	Cool,	24.8,	1,	1.3,	-4.2,	-5.9,	Null,	12,	11.6,	21.7,	26.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:08,	-21,	-19.1,	-21.3,	-20.4,	Cool,	24.2,	1,	1.4,	-3.8,	-5,	Null,	12,	11.8,	21.9,	26.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:09,	-21,	-19.5,	-22.2,	-21.4,	Cool,	24.2,	1,	1.4,	-3.4,	-4.2,	Null,	12,	11.8,	21.8,	25.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:10,	-21,	-19.9,	-22.9,	-22.1,	Cool,	24.2,	1,	1.4,	-3,	-3.7,	Null,	12,	11.9,	21.5,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:11,	-21,	-20.2,	-23.3,	-22.3,	Cool,	24.1,	1,	1.4,	-2.6,	-3.2,	Null,	12,	12,	21.2,	23.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:12,	-21,	-20.5,	-23.5,	-22.5,	Cool,	24.1,	1,	1.5,	-2.3,	-2.8,	Null,	12,	12.1,	20.9,	23.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:13,	-21,	-20.7,	-23.7,	-22.7,	Cool,	23.9,	1,	1.5,	-2,	-2.5,	Null,	12,	12.1,	20.6,	22.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:14,	-21,	-20.9,	-23.8,	-22.9,	Cool,	24.2,	1,	1.5,	-1.7,	-2.1,	Null,	12,	12.2,	20.3,	21.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 11:14,	Zone-1 Op Mode:  Null
7/26/2019 11:14,	-21,	-21,	-23.9,	-23,	Null,	24.4,	1,	1.5,	-1.5,	-2,	Null,	12,	12.2,	20.2,	21.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:15,	-21,	-20.8,	-23.8,	-23.2,	Null,	24.1,	1,	1.6,	-1.2,	-1.7,	Null,	12,	12.2,	20,	21.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:16,	-21,	-20.5,	-23.5,	-23.4,	Null,	23.5,	1,	1.6,	-0.9,	-1.5,	Null,	12,	12.2,	19.8,	20.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:17,	-21,	-20.3,	-23.1,	-23.4,	Null,	23.2,	1,	1.7,	-0.7,	-1.2,	Null,	12,	12.2,	19.6,	20.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:18,	-21,	-20.1,	-22.7,	-23.3,	Null,	22.4,	1,	1.7,	-0.4,	-1,	Null,	12,	12.3,	19.3,	20,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:19,	-21,	-19.8,	-22.3,	-23.2,	Null,	22.8,	1,	1.8,	-0.2,	-0.8,	Null,	12,	12.4,	19.2,	19.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:20,	-21,	-19.6,	-21.9,	-23.1,	Null,	22.9,	1,	1.8,	0,	-0.5,	Null,	12,	12.4,	19,	19.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:21,	-21,	-19.4,	-21.5,	-22.9,	Null,	23.2,	1,	1.9,	0.2,	-0.3,	Null,	12,	12.4,	18.8,	19,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:22,	-21,	-19.2,	-21,	-22.7,	Null,	23.4,	1,	1.9,	0.4,	-0.1,	Null,	12,	12.5,	18.7,	18.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:23,	-21,	-19,	-20.6,	-22.5,	Null,	23.9,	1,	2,	0.6,	0.1,	Null,	12,	12.5,	18.5,	18.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:24,	-21,	-18.8,	-20.2,	-22.3,	Null,	24.4,	1,	2,	0.8,	0.2,	Null,	12,	12.5,	18.3,	18.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:25,	-21,	-18.7,	-19.7,	-22.1,	Null,	25.4,	1,	2.1,	0.9,	0.4,	Null,	12,	12.5,	18.2,	18.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:26,	-21,	-18.5,	-19.3,	-21.9,	Null,	26.5,	1,	2.2,	1,	0.5,	Null,	12,	12.6,	18.1,	17.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:27,	-21,	-18.4,	-18.9,	-21.7,	Null,	27.5,	1,	2.2,	1.2,	0.7,	Null,	12,	12.6,	18,	17.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:28,	Zone-1 Op Mode:  Cool
7/26/2019 11:28,	-21,	-18.2,	-18.5,	-21.4,	Cool,	28.4,	1,	2.2,	1.3,	0.8,	Null,	12,	12.6,	17.8,	17.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 11:29,	-21,	-17.9,	-18,	-20.6,	Cool,	28.8,	1,	2.3,	1.4,	0.9,	Null,	12,	12.7,	17.7,	17.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 11:30,	-21,	-17.3,	-16.7,	-17.3,	Cool,	27.7,	1,	2.3,	1.5,	1,	Null,	12,	12.7,	17.6,	17.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:31,	-21,	-17.7,	-19.5,	-18.8,	Cool,	27.5,	1,	2.4,	1.6,	1.2,	Null,	12,	12.7,	17.4,	16.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:32,	-21,	-18.2,	-20.9,	-19.9,	Cool,	27.1,	1,	2.4,	1.8,	1.3,	Null,	12,	12.7,	17.3,	16.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:33,	-21,	-18.6,	-21.9,	-20.8,	Cool,	26.8,	1,	2.4,	1.9,	1.5,	Null,	12,	12.8,	17.2,	16.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:34,	-21,	-19,	-22.7,	-21.4,	Cool,	27.4,	1,	2.5,	2,	1.6,	Null,	12,	12.8,	17.1,	16.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:35,	-21,	-19.4,	-23.1,	-21.6,	Cool,	27.5,	1,	2.5,	2.1,	1.7,	Null,	12,	12.8,	16.9,	16.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:36,	-21,	-19.7,	-23.3,	-21.8,	Cool,	27.5,	1,	2.5,	2.2,	1.8,	Null,	12,	12.8,	16.8,	16.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:37,	-21,	-19.8,	-23.5,	-21.9,	Cool,	27.3,	1,	2.6,	2.3,	1.9,	Null,	12,	12.8,	16.7,	15.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:38,	-21,	-20,	-23.7,	-22.1,	Cool,	27.6,	1,	2.6,	2.4,	2,	Null,	12,	12.8,	16.6,	15.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:39,	-21,	-20.2,	-23.8,	-22.2,	Cool,	26.6,	1,	2.6,	2.5,	2,	Null,	12,	12.9,	16.5,	15.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:40,	-21,	-20.3,	-23.9,	-22.3,	Cool,	25.8,	1,	2.7,	2.6,	2.1,	Null,	12,	12.9,	16.4,	15.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:41,	-21,	-20.5,	-24,	-22.4,	Cool,	25.9,	1,	2.7,	2.6,	2.2,	Null,	12,	12.9,	16.3,	15.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:42,	-21,	-20.6,	-24.1,	-22.6,	Cool,	26.1,	1,	2.8,	2.7,	2.2,	Null,	12,	12.9,	16.2,	15.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:43,	-21,	-20.8,	-24.2,	-22.7,	Cool,	26.1,	1,	2.8,	2.8,	2.2,	Null,	12,	12.9,	16.2,	15.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:44,	-21,	-20.9,	-24.3,	-22.8,	Cool,	26.8,	1,	2.8,	2.8,	2.3,	Null,	12,	13,	16.1,	15.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:45,	-21,	-21,	-24.4,	-22.8,	Cool,	27.2,	1,	2.8,	2.9,	2.3,	Null,	12,	13,	16,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:46,	Zone-1 Op Mode:  Null
7/26/2019 11:46,	-21,	-21,	-24.4,	-22.9,	Null,	27.1,	1,	2.8,	2.9,	2.4,	Null,	12,	13,	16,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:47,	-21,	-20.7,	-24.1,	-23,	Null,	28.3,	1,	2.9,	3,	2.4,	Null,	12,	13,	15.9,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:48,	-21,	-20.5,	-23.8,	-23.1,	Null,	29.1,	1,	2.9,	3,	2.4,	Null,	12,	13,	15.9,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:49,	-21,	-20.2,	-23.4,	-23.1,	Null,	29.7,	1,	2.9,	3.1,	2.5,	Null,	12,	13,	15.8,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:50,	-21,	-20,	-23,	-22.9,	Null,	30.4,	1,	3,	3.1,	2.5,	Null,	12,	13,	15.8,	14.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:51,	-21,	-19.8,	-22.5,	-22.8,	Null,	30.4,	1,	3,	3.2,	2.6,	Null,	12,	13.1,	15.7,	14.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:52,	-21,	-19.5,	-22.1,	-22.6,	Null,	30.8,	1,	3,	3.2,	2.6,	Null,	12,	13.1,	15.6,	14.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:53,	-21,	-19.3,	-21.6,	-22.4,	Null,	31.4,	1,	3.1,	3.3,	2.7,	Null,	12,	13.1,	15.6,	14.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:54,	-21,	-19.1,	-21.1,	-22.2,	Null,	30.6,	1,	3.1,	3.3,	2.7,	Null,	12,	13.1,	15.5,	14.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:55,	-21,	-18.9,	-20.7,	-22.1,	Null,	30.7,	1,	3.1,	3.4,	2.7,	Null,	12,	13.1,	15.5,	14.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:56,	-21,	-18.7,	-20.2,	-21.8,	Null,	31,	1,	3.2,	3.4,	2.8,	Null,	12,	13.1,	15.4,	14.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:57,	-21,	-18.5,	-19.8,	-21.7,	Null,	30.1,	1,	3.2,	3.4,	2.8,	Null,	12,	13.2,	15.4,	14.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:58,	-21,	-18.3,	-19.3,	-21.4,	Null,	29.8,	1,	3.2,	3.5,	2.8,	Null,	12,	13.2,	15.3,	14.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 11:58,	Zone-1 Op Mode:  Cool
7/26/2019 11:58,	-21,	-18.2,	-19,	-21.3,	Cool,	28.8,	1,	3.2,	3.5,	2.9,	Null,	12,	13.2,	15.3,	14.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 11:59,	-21,	-17.9,	-18.3,	-20.4,	Cool,	28.6,	1,	3.2,	3.6,	2.9,	Null,	12,	13.2,	15.2,	14.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 12:00,	Clock Set
7/26/2019 12:00,	-21,	-17.6,	-15.7,	-17.2,	Cool,	28.1,	1,	3.2,	3.6,	2.8,	Null,	12,	13.2,	15.2,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:01,	-21,	-17.3,	-17.8,	-17.7,	Cool,	27.9,	1,	3.2,	3.6,	2.9,	Null,	12,	13.2,	15,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:02,	-21,	-17.8,	-20,	-19.3,	Cool,	27.3,	1,	3.2,	3.6,	3,	Null,	12,	13.2,	14.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:03,	-21,	-18.4,	-21.3,	-20.2,	Cool,	27.4,	1,	3.3,	3.7,	3,	Null,	12,	13.2,	14.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:04,	-21,	-18.8,	-22.2,	-21,	Cool,	27.8,	1,	3.3,	3.7,	3.1,	Null,	12,	13.1,	14.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:05,	-21,	-19.2,	-22.7,	-21.4,	Cool,	28,	1,	3.3,	3.7,	3.1,	Null,	12,	13.1,	14.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:06,	-21,	-19.5,	-23.1,	-21.7,	Cool,	28,	1,	3.3,	3.8,	3.2,	Null,	12,	13.1,	14,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:07,	-21,	-19.8,	-23.4,	-21.8,	Cool,	28,	1,	3.3,	3.8,	3.2,	Null,	12,	13.1,	13.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:08,	-21,	-20,	-23.6,	-22,	Cool,	27.6,	1,	3.4,	3.8,	3.2,	Null,	12,	13.1,	13.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:09,	-21,	-20.2,	-23.8,	-22.2,	Cool,	27,	1,	3.4,	3.8,	3.2,	Null,	12,	13.1,	13.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:10,	-21,	-20.3,	-23.9,	-22.3,	Cool,	26.9,	1,	3.4,	3.9,	3.2,	Null,	12,	13.1,	13.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:11,	-21,	-20.5,	-24,	-22.4,	Cool,	26.9,	1,	3.4,	3.9,	3.3,	Null,	12,	13.1,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:12,	-21,	-20.6,	-24.1,	-22.5,	Cool,	27,	1,	3.4,	3.9,	3.3,	Null,	12,	13.1,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:13,	-21,	-20.8,	-24.2,	-22.6,	Cool,	27.1,	1,	3.5,	4,	3.3,	Null,	12,	13.1,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:14,	-21,	-20.9,	-24.3,	-22.7,	Cool,	27.1,	1,	3.5,	4,	3.3,	Null,	12,	13.1,	13.1,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:14,	Zone-1 Op Mode:  Null
7/26/2019 12:14,	-21,	-21,	-24.4,	-22.8,	Null,	27.1,	1,	3.5,	4,	3.4,	Null,	12,	13.1,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:15,	-21,	-20.7,	-24.1,	-23,	Null,	28.2,	1,	3.5,	4,	3.4,	Null,	12,	13.1,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:16,	-21,	-20.5,	-23.8,	-23.1,	Null,	29,	1,	3.5,	4.1,	3.4,	Null,	12,	13.1,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:17,	-21,	-20.2,	-23.3,	-23,	Null,	29.6,	1,	3.5,	4.1,	3.4,	Null,	12,	13.1,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:18,	-21,	-20,	-22.9,	-22.9,	Null,	30.2,	1,	3.6,	4.1,	3.4,	Null,	12,	13.1,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:19,	-21,	-19.7,	-22.5,	-22.8,	Null,	30.8,	1,	3.6,	4.2,	3.5,	Null,	12,	13.1,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:20,	-21,	-19.5,	-22,	-22.6,	Null,	31.2,	1,	3.6,	4.2,	3.5,	Null,	12,	13.1,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:21,	-21,	-19.3,	-21.5,	-22.4,	Null,	31.6,	1,	3.6,	4.2,	3.5,	Null,	12,	13.1,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:22,	-21,	-19.1,	-21,	-22.2,	Null,	31.8,	1,	3.6,	4.2,	3.6,	Null,	12,	13.1,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:23,	-21,	-18.9,	-20.6,	-22.1,	Null,	31.2,	1,	3.6,	4.2,	3.6,	Null,	12,	13.1,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:24,	-21,	-18.7,	-20.2,	-21.8,	Null,	30.9,	1,	3.7,	4.3,	3.6,	Null,	12,	13.1,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:25,	-21,	-18.5,	-19.7,	-21.7,	Null,	30.4,	1,	3.7,	4.3,	3.6,	Null,	12,	13.1,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:26,	-21,	-18.3,	-19.2,	-21.4,	Null,	29.9,	1,	3.7,	4.3,	3.6,	Null,	12,	13.1,	12.8,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:27,	Zone-1 Op Mode:  Cool
7/26/2019 12:27,	-21,	-18.2,	-19,	-21.3,	Cool,	29.2,	1,	3.7,	4.3,	3.6,	Null,	12,	13.1,	12.8,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 12:28,	-21,	-17.9,	-18.2,	-20.5,	Cool,	28.5,	1,	3.7,	4.3,	3.6,	Null,	12,	13.1,	12.8,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 12:29,	-21,	-17.3,	-16.4,	-16.8,	Cool,	27.4,	1,	3.7,	4.4,	3.6,	Null,	12,	13.1,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:30,	-21,	-17.7,	-19.4,	-18.8,	Cool,	27,	1,	3.7,	4.4,	3.7,	Null,	12,	13,	12.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:31,	-21,	-18.3,	-21,	-20,	Cool,	26.7,	1,	3.7,	4.4,	3.8,	Null,	12,	13,	12.6,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:32,	-21,	-18.8,	-22,	-20.8,	Cool,	26.7,	1,	3.8,	4.4,	3.8,	Null,	12,	12.9,	12.5,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:33,	-21,	-19.2,	-22.7,	-21.4,	Cool,	26.5,	1,	3.8,	4.5,	3.9,	Null,	12,	12.9,	12.5,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:34,	-21,	-19.5,	-23.2,	-21.7,	Cool,	26.6,	1,	3.8,	4.5,	3.9,	Null,	12,	12.8,	12.4,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:34,	Zone-2 Op Mode:  Cool
7/26/2019 12:35,	-21,	-19.6,	-21.6,	-20.8,	Cool,	27.5,	1,	3.9,	2.3,	1.2,	Cool,	12,	12.8,	12.3,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:36,	-21,	-19.1,	-19.5,	-19.1,	Cool,	28.4,	1,	3.7,	-1.2,	-3.5,	Cool,	12,	12.8,	12.3,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:37,	-21,	-18.8,	-19.3,	-19,	Cool,	28.6,	1,	3.3,	-3.8,	-7.2,	Cool,	12,	12.8,	12.2,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:38,	-21,	-18.6,	-19.3,	-19.1,	Cool,	27.7,	1,	3,	-5.2,	-9.4,	Cool,	12,	12.7,	12.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:39,	-21,	-18.5,	-19.2,	-19,	Cool,	27.3,	1,	2.8,	-6.1,	-10.7,	Cool,	12,	12.7,	12.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:40,	-21,	-18.4,	-19.1,	-18.9,	Cool,	28.7,	1,	2.5,	-6.7,	-11.4,	Cool,	12,	12.7,	12.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:41,	-21,	-18.4,	-19,	-18.9,	Cool,	29,	1,	2.2,	-7.2,	-11.9,	Cool,	12,	12.7,	12.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:42,	-21,	-18.3,	-18.9,	-18.8,	Cool,	29.4,	1,	2.1,	-7.5,	-12.3,	Cool,	12,	12.7,	12.2,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:43,	-21,	-18.2,	-18.8,	-18.7,	Cool,	29.5,	1,	1.9,	-7.9,	-12.7,	Cool,	12,	12.6,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:44,	-21,	-18.2,	-18.7,	-18.5,	Cool,	29.6,	1,	1.7,	-8.1,	-12.9,	Cool,	12,	12.6,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:44,	Zone-1 Op Mode:  Cool
7/26/2019 12:45,	-21,	-18.2,	-18.7,	-18.6,	Cool,	29.3,	1,	1.4,	-8.8,	-13.6,	Cool,	12,	12.6,	12.2,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:46,	-21,	-18.2,	-18.9,	-18.7,	Cool,	28.6,	1,	1.1,	-9.4,	-14.6,	Cool,	12,	12.6,	12.2,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:46,	Zone-2 Op Mode:  Null
7/26/2019 12:47,	-21,	-18.4,	-19.8,	-19.2,	Cool,	29.1,	1,	0.8,	-8.4,	-14,	Null,	12,	12.6,	12.2,	10.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:48,	-21,	-19,	-21.6,	-21.1,	Cool,	29.7,	1,	1,	-5,	-8.7,	Null,	12,	12.6,	12.2,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:49,	-21,	-19.6,	-22.6,	-21.9,	Cool,	30.2,	1,	1.2,	-4.2,	-6.5,	Null,	12,	12.6,	12.2,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:50,	-21,	-20.1,	-23.2,	-22.2,	Cool,	29.6,	1,	1.2,	-4,	-5.3,	Null,	12,	12.6,	12.2,	10.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:51,	-21,	-20.5,	-23.5,	-22.5,	Cool,	28.6,	1,	1.2,	-3.7,	-4.5,	Null,	12,	12.6,	12.2,	10.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:52,	-21,	-20.8,	-23.8,	-22.7,	Cool,	28.7,	1,	1.3,	-3.3,	-3.8,	Null,	12,	12.6,	12.2,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 12:53,	Zone-1 Op Mode:  Null
7/26/2019 12:53,	-21,	-21,	-24,	-22.9,	Null,	28.3,	1,	1.3,	-3,	-3.3,	Null,	12,	12.6,	12.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:54,	-21,	-20.7,	-23.8,	-23.2,	Null,	29.6,	1,	1.3,	-2.7,	-2.9,	Null,	12,	12.6,	12.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:55,	-21,	-20.5,	-23.5,	-23.3,	Null,	29.9,	1,	1.4,	-2.4,	-2.6,	Null,	12,	12.6,	12.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:56,	-21,	-20.2,	-23.2,	-23.3,	Null,	30,	1,	1.4,	-2.1,	-2.3,	Null,	12,	12.6,	12.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:57,	-21,	-20,	-22.8,	-23.2,	Null,	30.1,	1,	1.5,	-1.8,	-2,	Null,	12,	12.6,	12.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:58,	-21,	-19.8,	-22.3,	-23.1,	Null,	30.1,	1,	1.5,	-1.6,	-1.7,	Null,	12,	12.6,	12.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 12:59,	-21,	-19.5,	-21.9,	-22.9,	Null,	30.1,	1,	1.6,	-1.3,	-1.4,	Null,	12,	12.6,	12.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:00,	-21,	-19.3,	-21.4,	-22.7,	Null,	30.2,	1,	1.6,	-1,	-1.2,	Null,	12,	12.6,	12.4,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:01,	-21,	-19.1,	-20.9,	-22.5,	Null,	30.5,	1,	1.7,	-0.8,	-1,	Null,	12,	12.6,	12.4,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:02,	-21,	-18.9,	-20.5,	-22.3,	Null,	30.6,	1,	1.8,	-0.6,	-0.8,	Null,	12,	12.7,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:03,	-21,	-18.7,	-20.1,	-22.1,	Null,	30.5,	1,	1.8,	-0.4,	-0.6,	Null,	12,	12.7,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:04,	-21,	-18.5,	-19.6,	-21.9,	Null,	30.5,	1,	1.8,	-0.2,	-0.4,	Null,	12,	12.7,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:05,	-21,	-18.3,	-19.2,	-21.7,	Null,	30.4,	1,	1.9,	0,	-0.2,	Null,	12,	12.7,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:06,	Zone-1 Op Mode:  Cool
7/26/2019 13:06,	-21,	-18.2,	-19,	-21.5,	Cool,	30.3,	1,	1.9,	0.1,	-0.1,	Null,	12,	12.7,	12.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 13:07,	-21,	-17.9,	-18.2,	-20.6,	Cool,	29.6,	1,	2,	0.2,	0,	Null,	12,	12.7,	12.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 13:08,	-21,	-17.2,	-16,	-16.5,	Cool,	28.4,	1,	2,	0.3,	0,	Null,	12,	12.7,	12.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:09,	-21,	-17.7,	-19.2,	-18.7,	Cool,	27.9,	1,	2,	0.5,	0.2,	Null,	12,	12.6,	12.5,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:10,	-21,	-18.2,	-20.8,	-19.9,	Cool,	28.6,	1,	2,	0.6,	0.3,	Null,	12,	12.5,	12.4,	9.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:11,	-21,	-18.8,	-21.8,	-20.7,	Cool,	29.1,	1,	2,	0.7,	0.4,	Null,	12,	12.4,	12.3,	9.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:12,	-21,	-19.2,	-22.6,	-21.2,	Cool,	28.9,	1,	2,	0.8,	0.5,	Null,	12,	12.3,	12.2,	9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:13,	-21,	-19.6,	-23,	-21.6,	Cool,	29.2,	1,	2.1,	0.9,	0.6,	Null,	12,	12.2,	12.2,	8.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:14,	-21,	-19.8,	-23.4,	-21.8,	Cool,	29.1,	1,	2.1,	1,	0.7,	Null,	12,	12.2,	12.1,	8.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:15,	-21,	-20.1,	-23.6,	-22,	Cool,	29.1,	1,	2.1,	1.1,	0.7,	Null,	12,	12.2,	12.1,	8.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:16,	-21,	-20.2,	-23.8,	-22.2,	Cool,	28.7,	1,	2.1,	1.2,	0.9,	Null,	12,	12.1,	12,	8.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:17,	-21,	-20.4,	-23.8,	-22.2,	Cool,	29.1,	1,	2.1,	1.3,	1,	Null,	12,	12.1,	12,	9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:18,	-21,	-20.6,	-24,	-22.4,	Cool,	29,	1,	2.2,	1.4,	1.2,	Null,	12,	12.1,	12,	9.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:19,	-21,	-20.7,	-24.1,	-22.5,	Cool,	29.4,	1,	2.2,	1.5,	1.2,	Null,	12,	12.1,	11.9,	9.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:20,	-21,	-20.8,	-24.1,	-22.6,	Cool,	28.6,	1,	2.2,	1.6,	1.3,	Null,	12,	12.1,	11.9,	9.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:21,	-21,	-20.9,	-24.2,	-22.7,	Cool,	28.7,	1,	2.2,	1.7,	1.5,	Null,	12,	12,	11.9,	9.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:21,	Zone-1 Op Mode:  Null
7/26/2019 13:21,	-21,	-21,	-24.2,	-22.7,	Null,	28.4,	1,	2.3,	1.8,	1.5,	Null,	12,	12,	11.9,	9.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:22,	-21,	-20.7,	-24,	-22.8,	Null,	29,	1,	2.3,	1.9,	1.6,	Null,	12,	12,	11.9,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:23,	-21,	-20.4,	-23.6,	-22.9,	Null,	29.1,	1,	2.3,	2,	1.7,	Null,	12,	12,	11.9,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:24,	-21,	-20.2,	-23.2,	-22.9,	Null,	29.2,	1,	2.4,	2.1,	1.8,	Null,	12,	12,	11.9,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:25,	-21,	-19.9,	-22.8,	-22.8,	Null,	29.2,	1,	2.4,	2.2,	1.8,	Null,	12,	12.1,	12,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:26,	-21,	-19.7,	-22.4,	-22.7,	Null,	28.9,	1,	2.4,	2.2,	1.9,	Null,	12,	12.1,	12,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:27,	-21,	-19.4,	-21.9,	-22.5,	Null,	28.6,	1,	2.5,	2.3,	1.9,	Null,	12,	12.1,	12,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:28,	-21,	-19.2,	-21.4,	-22.3,	Null,	28.5,	1,	2.5,	2.4,	2,	Null,	12,	12.1,	12,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:29,	-21,	-19,	-21,	-22.1,	Null,	28.6,	1,	2.5,	2.5,	2,	Null,	12,	12.1,	12,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:30,	-21,	-18.8,	-20.5,	-21.9,	Null,	28.4,	1,	2.6,	2.6,	2.1,	Null,	12,	12.1,	12.1,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:31,	-21,	-18.6,	-20.1,	-21.7,	Null,	28.2,	1,	2.6,	2.6,	2.1,	Null,	12,	12.1,	12.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:32,	-21,	-18.4,	-19.6,	-21.5,	Null,	28.2,	1,	2.6,	2.7,	2.2,	Null,	12,	12.1,	12.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:33,	-21,	-18.2,	-19.2,	-21.3,	Null,	28.2,	1,	2.6,	2.8,	2.2,	Null,	12,	12.1,	12.2,	10.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:33,	Zone-1 Op Mode:  Cool
7/26/2019 13:33,	-21,	-18.2,	-19.2,	-21.3,	Cool,	28.2,	1,	2.6,	2.8,	2.2,	Null,	12,	12.1,	12.2,	10.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 13:34,	-21,	-18,	-18.5,	-20.5,	Cool,	27.9,	1,	2.7,	2.8,	2.2,	Null,	12,	12.1,	12.2,	10.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 13:35,	-21,	-17.4,	-16.4,	-16.8,	Cool,	27.5,	1,	2.7,	2.9,	2.2,	Null,	12,	12.1,	12.2,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:36,	-21,	-17.8,	-19.5,	-18.8,	Cool,	26.9,	1,	2.7,	2.9,	2.3,	Null,	12,	12.1,	12.2,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:37,	-21,	-18.4,	-21.1,	-20,	Cool,	27.1,	1,	2.7,	3,	2.4,	Null,	12,	12,	12.1,	9.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:38,	-21,	-18.9,	-22.1,	-20.8,	Cool,	27.1,	1,	2.7,	3.1,	2.4,	Null,	12,	12,	12.1,	9.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:39,	-21,	-19.3,	-22.8,	-21.3,	Cool,	26.7,	1,	2.8,	3.1,	2.5,	Null,	12,	11.9,	12.1,	9.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:40,	-21,	-19.7,	-23.3,	-21.7,	Cool,	26.7,	1,	2.8,	3.2,	2.5,	Null,	12,	11.9,	12.1,	9.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:41,	-21,	-20,	-23.6,	-22,	Cool,	26.5,	1,	2.8,	3.2,	2.6,	Null,	12,	11.9,	12,	9.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:42,	-21,	-20.2,	-23.9,	-22.2,	Cool,	26.5,	1,	2.8,	3.2,	2.6,	Null,	12,	11.9,	12,	9.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:43,	-21,	-20.4,	-24,	-22.3,	Cool,	26.5,	1,	2.8,	3.3,	2.7,	Null,	12,	11.9,	12,	9.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:44,	-21,	-20.6,	-24.2,	-22.5,	Cool,	26.5,	1,	2.8,	3.3,	2.7,	Null,	12,	11.8,	12,	9.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:45,	-21,	-20.8,	-24.3,	-22.6,	Cool,	26.5,	1,	2.9,	3.4,	2.8,	Null,	12,	11.8,	12,	9.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:46,	-21,	-20.9,	-24.4,	-22.8,	Cool,	26.3,	1,	2.9,	3.4,	2.8,	Null,	12,	11.8,	12,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:47,	Zone-1 Op Mode:  Null
7/26/2019 13:47,	-21,	-21,	-24.5,	-22.8,	Null,	26.3,	1,	2.9,	3.5,	2.8,	Null,	12,	11.8,	12,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:48,	-21,	-20.7,	-24.2,	-23,	Null,	27,	1,	2.9,	3.5,	2.8,	Null,	12,	11.8,	12.1,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:49,	-21,	-20.5,	-23.8,	-23.2,	Null,	27.3,	1,	3,	3.5,	2.8,	Null,	12,	11.9,	12.1,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:50,	-21,	-20.2,	-23.4,	-23.2,	Null,	27.3,	1,	3,	3.6,	2.9,	Null,	12,	11.9,	12.1,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:51,	-21,	-20,	-23,	-23.1,	Null,	27.4,	1,	3,	3.6,	2.9,	Null,	12,	11.9,	12.1,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:52,	-21,	-19.8,	-22.5,	-22.9,	Null,	27.5,	1,	3,	3.6,	2.9,	Null,	12,	11.9,	12.1,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:53,	-21,	-19.5,	-22,	-22.8,	Null,	27.7,	1,	3,	3.7,	2.9,	Null,	12,	11.9,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:54,	-21,	-19.3,	-21.5,	-22.6,	Null,	28.1,	1,	3.1,	3.7,	3,	Null,	12,	11.9,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:55,	-21,	-19.1,	-21.1,	-22.4,	Null,	28.2,	1,	3.1,	3.8,	3,	Null,	12,	11.9,	12.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:56,	-21,	-18.8,	-20.6,	-22.2,	Null,	28.2,	1,	3.1,	3.8,	3,	Null,	12,	11.9,	12.3,	10.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:57,	-21,	-18.7,	-20.2,	-22,	Null,	28.3,	1,	3.1,	3.8,	3.1,	Null,	12,	12,	12.3,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:58,	-21,	-18.5,	-19.7,	-21.8,	Null,	28.2,	1,	3.2,	3.8,	3.1,	Null,	12,	12,	12.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:59,	-21,	-18.3,	-19.2,	-21.6,	Null,	28.2,	1,	3.2,	3.8,	3.1,	Null,	12,	12,	12.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 13:59,	Zone-1 Op Mode:  Cool
7/26/2019 13:59,	-21,	-18.2,	-19,	-21.5,	Cool,	28.2,	1,	3.2,	3.9,	3.1,	Null,	12,	12,	12.4,	10.6,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 14:00,	-21,	-18,	-18.4,	-20.7,	Cool,	27.9,	1,	3.2,	3.9,	3.1,	Null,	12,	12,	12.4,	10.6,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 14:01,	-21,	-17.4,	-16.6,	-17,	Cool,	27,	1,	3.2,	3.9,	3.2,	Null,	12,	12,	12.4,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:02,	-21,	-17.8,	-19.6,	-19,	Cool,	26.6,	1,	3.2,	3.9,	3.3,	Null,	12,	12,	12.4,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:03,	-21,	-18.4,	-21.2,	-20.1,	Cool,	26.7,	1,	3.2,	4,	3.4,	Null,	12,	12,	12.4,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:04,	-21,	-18.9,	-22.2,	-20.8,	Cool,	27,	1,	3.2,	4,	3.4,	Null,	12,	12,	12.3,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:05,	-21,	-19.3,	-22.9,	-21.4,	Cool,	26.8,	1,	3.3,	4.1,	3.4,	Null,	12,	11.9,	12.3,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:06,	-21,	-19.7,	-23.4,	-21.8,	Cool,	26.8,	1,	3.3,	4.1,	3.4,	Null,	12,	11.9,	12.3,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:07,	-21,	-20,	-23.8,	-22,	Cool,	26.7,	1,	3.3,	4.1,	3.5,	Null,	12,	11.9,	12.3,	9.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:08,	-21,	-20.3,	-24,	-22.2,	Cool,	26.9,	1,	3.3,	4.2,	3.5,	Null,	12,	11.9,	12.3,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:09,	-21,	-20.5,	-24.2,	-22.4,	Cool,	27.1,	1,	3.3,	4.2,	3.5,	Null,	12,	11.9,	12.3,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:10,	-21,	-20.7,	-24.3,	-22.6,	Cool,	27,	1,	3.4,	4.2,	3.5,	Null,	12,	11.9,	12.3,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:11,	-21,	-20.8,	-24.4,	-22.7,	Cool,	26.8,	1,	3.4,	4.2,	3.5,	Null,	12,	11.9,	12.3,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:12,	-21,	-21,	-24.5,	-22.8,	Cool,	26.8,	1,	3.4,	4.3,	3.6,	Null,	12,	11.9,	12.3,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:13,	Zone-1 Op Mode:  Null
7/26/2019 14:13,	-21,	-21,	-24.6,	-22.8,	Null,	26.8,	1,	3.4,	4.3,	3.6,	Null,	12,	11.9,	12.3,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:14,	-21,	-20.7,	-24.3,	-23.1,	Null,	27.4,	1,	3.4,	4.3,	3.6,	Null,	12,	11.9,	12.3,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:15,	-21,	-20.5,	-23.9,	-23.2,	Null,	27.3,	1,	3.4,	4.3,	3.6,	Null,	12,	11.9,	12.3,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:16,	-21,	-20.2,	-23.5,	-23.2,	Null,	27.6,	1,	3.5,	4.3,	3.6,	Null,	12,	12,	12.3,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:17,	-21,	-20,	-23,	-23.2,	Null,	28,	1,	3.5,	4.3,	3.6,	Null,	12,	12,	12.4,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:18,	-21,	-19.8,	-22.5,	-23,	Null,	27.6,	1,	3.5,	4.3,	3.6,	Null,	12,	12,	12.4,	10.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:19,	-21,	-19.5,	-22,	-22.8,	Null,	27.5,	1,	3.5,	4.4,	3.7,	Null,	12,	12,	12.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:20,	-21,	-19.3,	-21.6,	-22.7,	Null,	28,	1,	3.5,	4.4,	3.7,	Null,	12,	12,	12.5,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:21,	-21,	-19.1,	-21.1,	-22.5,	Null,	27.7,	1,	3.6,	4.4,	3.7,	Null,	12,	12,	12.5,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:22,	-21,	-18.9,	-20.6,	-22.3,	Null,	27.8,	1,	3.6,	4.4,	3.7,	Null,	12,	12.1,	12.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:23,	-21,	-18.7,	-20.2,	-22.1,	Null,	27.8,	1,	3.6,	4.5,	3.7,	Null,	12,	12.1,	12.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:24,	-21,	-18.5,	-19.8,	-21.9,	Null,	27.8,	1,	3.6,	4.5,	3.7,	Null,	12,	12.1,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:25,	-21,	-18.3,	-19.3,	-21.7,	Null,	27.7,	1,	3.6,	4.5,	3.7,	Null,	12,	12.1,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:25,	Zone-1 Op Mode:  Cool
7/26/2019 14:25,	-21,	-18.2,	-19,	-21.6,	Cool,	27.5,	1,	3.6,	4.5,	3.8,	Null,	12,	12.2,	12.7,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 14:26,	-21,	-18,	-18.4,	-20.8,	Cool,	27.1,	1,	3.7,	4.5,	3.8,	Null,	12,	12.2,	12.7,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 14:27,	-21,	-17.4,	-16.7,	-17.2,	Cool,	25.7,	1,	3.7,	4.5,	3.8,	Null,	12,	12.2,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:28,	-21,	-17.8,	-19.7,	-19,	Cool,	25.6,	1,	3.7,	4.5,	3.9,	Null,	12,	12.2,	12.6,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:29,	-21,	-18.5,	-21.3,	-20.2,	Cool,	25.2,	1,	3.7,	4.6,	4,	Null,	12,	12.1,	12.6,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:30,	-21,	-19,	-22.3,	-21,	Cool,	25.2,	1,	3.7,	4.6,	4,	Null,	12,	12.1,	12.6,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:31,	-21,	-19.5,	-23.1,	-21.7,	Cool,	25.3,	1,	3.7,	4.6,	4.1,	Null,	12,	12.1,	12.5,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:32,	-21,	-19.8,	-23.6,	-22,	Cool,	25.3,	1,	3.7,	4.7,	4.1,	Null,	12,	12.1,	12.5,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:33,	-21,	-20.1,	-23.9,	-22.2,	Cool,	25.3,	1,	3.8,	4.7,	4.1,	Null,	12,	12.1,	12.5,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:34,	-21,	-20.4,	-24.2,	-22.4,	Cool,	25.3,	1,	3.8,	4.7,	4.1,	Null,	12,	12.1,	12.5,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:35,	Zone-2 Op Mode:  Cool
7/26/2019 14:35,	-21,	-20.5,	-23.8,	-22.3,	Cool,	25.3,	1,	3.9,	3.9,	3,	Cool,	12,	12.1,	12.5,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:36,	-21,	-20.1,	-20.8,	-20.2,	Cool,	25.8,	1,	3.8,	0.2,	-1.5,	Cool,	12,	12.1,	12.5,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:37,	-21,	-19.5,	-19.9,	-19.5,	Cool,	26.4,	1,	3.4,	-3.1,	-6,	Cool,	12,	12.1,	12.5,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:38,	-21,	-19.3,	-19.9,	-19.7,	Cool,	26.7,	1,	3,	-5,	-8.9,	Cool,	12,	12.1,	12.5,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:39,	-21,	-19.2,	-20,	-19.7,	Cool,	27.2,	1,	2.7,	-6.2,	-10.7,	Cool,	12,	12.1,	12.6,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:40,	-21,	-19.1,	-19.9,	-19.7,	Cool,	27.1,	1,	2.5,	-7,	-11.7,	Cool,	12,	12.2,	12.6,	10.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:41,	-21,	-19.1,	-19.9,	-19.7,	Cool,	27.3,	1,	2.2,	-7.5,	-12.3,	Cool,	12,	12.2,	12.6,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:42,	-21,	-19,	-19.8,	-19.6,	Cool,	27,	1,	1.9,	-7.9,	-12.8,	Cool,	12,	12.2,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:43,	-21,	-18.9,	-19.7,	-19.4,	Cool,	26.8,	1,	1.7,	-8.3,	-13.1,	Cool,	12,	12.2,	12.7,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:44,	-21,	-18.8,	-19.6,	-19.3,	Cool,	26.9,	1,	1.5,	-8.6,	-13.4,	Cool,	12,	12.2,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:45,	-21,	-18.8,	-19.5,	-19.2,	Cool,	26.9,	1,	1.3,	-8.8,	-13.7,	Cool,	12,	12.2,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:46,	-21,	-18.7,	-19.4,	-19,	Cool,	27.1,	1,	1.2,	-9.1,	-14,	Cool,	12,	12.2,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:47,	Zone-2 Op Mode:  Null
7/26/2019 14:47,	-21,	-18.7,	-19.2,	-19,	Cool,	27.1,	1,	1,	-9.3,	-14.2,	Null,	12,	12.2,	12.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:48,	Zone-1 Op Mode:  Cool
7/26/2019 14:48,	-21,	-19,	-20.8,	-19.9,	Cool,	26.5,	1,	0.9,	-6.6,	-11.2,	Null,	12,	12.2,	12.8,	11,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 14:49,	-21,	-19.7,	-22.4,	-21.6,	Cool,	25.8,	1,	1,	-4,	-6.6,	Null,	12,	12.2,	12.9,	11,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 14:50,	-21,	-20.2,	-23.4,	-22.4,	Cool,	25.8,	1,	1.2,	-3.8,	-5.5,	Null,	12,	12.2,	12.9,	11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 14:51,	-21,	-20.8,	-23.9,	-22.8,	Cool,	25.9,	1,	1.2,	-3.6,	-4.6,	Null,	12,	12.3,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 14:52,	Zone-1 Op Mode:  Null
7/26/2019 14:52,	-21,	-21,	-24.2,	-23,	Null,	25.7,	1,	1.2,	-3.4,	-4.1,	Null,	12,	12.3,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:53,	-21,	-20.8,	-24,	-23.3,	Null,	26,	1,	1.3,	-3.2,	-3.6,	Null,	12,	12.3,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:54,	-21,	-20.5,	-23.7,	-23.6,	Null,	26,	1,	1.3,	-2.8,	-3.2,	Null,	12,	12.3,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:55,	-21,	-20.3,	-23.3,	-23.6,	Null,	25.7,	1,	1.4,	-2.5,	-2.8,	Null,	12,	12.3,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:56,	-21,	-20.1,	-22.9,	-23.5,	Null,	25.4,	1,	1.4,	-2.2,	-2.4,	Null,	12,	12.4,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:57,	-21,	-19.8,	-22.5,	-23.4,	Null,	25.5,	1,	1.4,	-1.9,	-2.1,	Null,	12,	12.4,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:58,	-21,	-19.6,	-22.1,	-23.2,	Null,	25.4,	1,	1.5,	-1.7,	-1.8,	Null,	12,	12.4,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 14:59,	-21,	-19.4,	-21.6,	-23.1,	Null,	25.2,	1,	1.5,	-1.4,	-1.5,	Null,	12,	12.4,	13.1,	11.6,	Null,"Diesel, Cycle-Sentry"
