Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/26/2019 15:00,	-21,	-19.2,	-21.2,	-22.9,	Null,	25.3,	1,	1.6,	-1.2,	-1.3,	Null,	12,	12.4,	13.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:01,	-21,	-19,	-20.7,	-22.7,	Null,	24.8,	1,	1.6,	-0.9,	-1,	Null,	12,	12.5,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:02,	-21,	-18.8,	-20.3,	-22.5,	Null,	24.6,	1,	1.7,	-0.7,	-0.8,	Null,	12,	12.5,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:03,	-21,	-18.7,	-19.9,	-22.3,	Null,	24.4,	1,	1.7,	-0.5,	-0.7,	Null,	12,	12.5,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:04,	-21,	-18.5,	-19.5,	-22.1,	Null,	24.1,	1,	1.8,	-0.3,	-0.5,	Null,	12,	12.5,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:05,	-21,	-18.3,	-19.1,	-21.8,	Null,	24,	1,	1.8,	-0.1,	-0.3,	Null,	12,	12.5,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:06,	Zone-1 Op Mode:  Cool
7/26/2019 15:06,	-21,	-18.2,	-18.8,	-21.7,	Cool,	24,	1,	1.8,	0,	-0.2,	Null,	12,	12.6,	13.3,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 15:07,	-21,	-18,	-18.2,	-20.8,	Cool,	23.8,	1,	1.8,	0.2,	0,	Null,	12,	12.6,	13.3,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 15:08,	-21,	-17.4,	-16.2,	-16.9,	Cool,	23.5,	1,	1.9,	0.3,	0,	Null,	12,	12.6,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:09,	-21,	-17.8,	-19.5,	-18.9,	Cool,	23.7,	1,	1.9,	0.4,	0.1,	Null,	12,	12.5,	13.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:10,	-21,	-18.4,	-21.1,	-20.1,	Cool,	23.7,	1,	1.9,	0.5,	0.2,	Null,	12,	12.5,	13.1,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:11,	-21,	-19,	-22.3,	-21,	Cool,	23.6,	1,	1.9,	0.6,	0.2,	Null,	12,	12.4,	13,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:12,	-21,	-19.4,	-23.1,	-21.7,	Cool,	24.1,	1,	1.9,	0.8,	0.3,	Null,	12,	12.3,	12.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:13,	-21,	-19.8,	-23.7,	-22.1,	Cool,	24,	1,	1.9,	0.8,	0.4,	Null,	12,	12.3,	12.9,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:14,	-21,	-20.2,	-24.1,	-22.3,	Cool,	24,	1,	1.9,	1,	0.5,	Null,	12,	12.3,	12.8,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:15,	-21,	-20.4,	-24.3,	-22.5,	Cool,	24,	1,	2,	1.1,	0.6,	Null,	12,	12.2,	12.8,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:16,	-21,	-20.7,	-24.5,	-22.7,	Cool,	23.9,	1,	2,	1.1,	0.7,	Null,	12,	12.2,	12.7,	9.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:17,	-21,	-20.8,	-24.6,	-22.8,	Cool,	23.8,	1,	2,	1.2,	0.8,	Null,	12,	12.2,	12.7,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:17,	Zone-1 Op Mode:  Null
7/26/2019 15:17,	-21,	-21,	-24.7,	-22.9,	Null,	23.8,	1,	2,	1.3,	0.9,	Null,	12,	12.2,	12.7,	9.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:18,	-21,	-20.7,	-24.4,	-23.2,	Null,	24.2,	1,	2.1,	1.4,	1,	Null,	12,	12.2,	12.6,	9.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:19,	-21,	-20.5,	-24,	-23.4,	Null,	24.1,	1,	2.1,	1.5,	1.1,	Null,	12,	12.2,	12.6,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:20,	-21,	-20.3,	-23.6,	-23.4,	Null,	24.1,	1,	2.1,	1.6,	1.2,	Null,	12,	12.2,	12.6,	9.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:21,	-21,	-20.1,	-23.2,	-23.3,	Null,	24,	1,	2.2,	1.7,	1.2,	Null,	12,	12.2,	12.6,	10,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:22,	-21,	-19.9,	-22.8,	-23.2,	Null,	23.7,	1,	2.2,	1.7,	1.3,	Null,	12,	12.2,	12.6,	10.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:23,	-21,	-19.7,	-22.3,	-23,	Null,	23.4,	1,	2.2,	1.8,	1.4,	Null,	12,	12.2,	12.6,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:24,	-21,	-19.5,	-21.9,	-22.9,	Null,	23.1,	1,	2.2,	1.9,	1.5,	Null,	12,	12.2,	12.6,	10.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:25,	-21,	-19.2,	-21.5,	-22.7,	Null,	22.9,	1,	2.2,	2,	1.6,	Null,	12,	12.2,	12.6,	10.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:26,	-21,	-19.1,	-21,	-22.5,	Null,	22.7,	1,	2.2,	2.1,	1.7,	Null,	12,	12.2,	12.6,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:27,	-21,	-18.9,	-20.6,	-22.4,	Null,	22.6,	1,	2.3,	2.1,	1.7,	Null,	12,	12.2,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:28,	-21,	-18.7,	-20.2,	-22.2,	Null,	22.4,	1,	2.3,	2.2,	1.8,	Null,	12,	12.3,	12.7,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:29,	-21,	-18.5,	-19.8,	-22,	Null,	22.4,	1,	2.3,	2.3,	1.8,	Null,	12,	12.3,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:30,	-21,	-18.4,	-19.3,	-21.8,	Null,	22.3,	1,	2.3,	2.4,	1.8,	Null,	12,	12.3,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:31,	-21,	-18.2,	-18.9,	-21.6,	Null,	21.9,	1,	2.4,	2.4,	1.9,	Null,	12,	12.3,	12.7,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:32,	Zone-1 Op Mode:  Cool
7/26/2019 15:32,	-21,	-18.2,	-18.8,	-21.6,	Cool,	21.8,	1,	2.4,	2.4,	1.9,	Null,	12,	12.3,	12.7,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 15:33,	-21,	-18,	-18.3,	-20.8,	Cool,	21.8,	1,	2.4,	2.5,	1.9,	Null,	12,	12.3,	12.7,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 15:34,	-21,	-17.6,	-17.2,	-17.7,	Cool,	22.2,	1,	2.4,	2.5,	1.8,	Null,	12,	12.4,	12.7,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:35,	-21,	-18,	-20.1,	-19.3,	Cool,	23,	1,	2.4,	2.6,	1.8,	Null,	12,	12.4,	12.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:36,	-21,	-18.6,	-21.8,	-20.6,	Cool,	23.4,	1,	2.4,	2.6,	1.9,	Null,	12,	12.4,	12.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:37,	-21,	-19.2,	-22.9,	-21.6,	Cool,	24,	1,	2.4,	2.7,	2,	Null,	12,	12.4,	12.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:38,	-21,	-19.7,	-23.7,	-22.2,	Cool,	24.4,	1,	2.5,	2.7,	2.1,	Null,	12,	12.4,	12.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:39,	-21,	-20.1,	-24.2,	-22.5,	Cool,	24.4,	1,	2.5,	2.8,	2.2,	Null,	12,	12.4,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:40,	-21,	-20.4,	-24.5,	-22.7,	Cool,	24.7,	1,	2.5,	2.8,	2.2,	Null,	12,	12.4,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:41,	-21,	-20.7,	-24.7,	-22.8,	Cool,	25.2,	1,	2.5,	2.9,	2.3,	Null,	12,	12.4,	12.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:42,	-21,	-20.9,	-24.9,	-23,	Cool,	25.4,	1,	2.5,	2.9,	2.4,	Null,	12,	12.4,	12.8,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:42,	Zone-1 Op Mode:  Null
7/26/2019 15:42,	-21,	-21,	-25,	-23.1,	Null,	25.5,	1,	2.5,	3,	2.4,	Null,	12,	12.4,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:43,	-21,	-20.8,	-24.7,	-23.3,	Null,	24.1,	1,	2.6,	3,	2.4,	Null,	12,	12.5,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:44,	-21,	-20.5,	-24.3,	-23.6,	Null,	23,	1,	2.6,	3.1,	2.5,	Null,	12,	12.5,	12.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:45,	-21,	-20.3,	-23.8,	-23.7,	Null,	22.4,	1,	2.6,	3.1,	2.5,	Null,	12,	12.5,	12.9,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:46,	-21,	-20.1,	-23.4,	-23.6,	Null,	21.9,	1,	2.6,	3.1,	2.6,	Null,	12,	12.5,	12.9,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:47,	-21,	-19.9,	-22.9,	-23.5,	Null,	21.9,	1,	2.7,	3.2,	2.6,	Null,	12,	12.5,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:48,	-21,	-19.7,	-22.4,	-23.4,	Null,	21.7,	1,	2.7,	3.2,	2.6,	Null,	12,	12.6,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:49,	-21,	-19.6,	-22,	-23.2,	Null,	21.5,	1,	2.7,	3.2,	2.6,	Null,	12,	12.6,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:50,	-21,	-19.4,	-21.3,	-23.1,	Null,	21.3,	1,	2.8,	3.3,	2.6,	Null,	12,	12.6,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:51,	-21,	-19.2,	-20.9,	-22.9,	Null,	21.5,	1,	2.8,	3.3,	2.6,	Null,	12,	12.6,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:52,	-21,	-19.1,	-20.4,	-22.7,	Null,	21.8,	1,	2.8,	3.4,	2.7,	Null,	12,	12.7,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:53,	-21,	-18.9,	-20,	-22.5,	Null,	22.5,	1,	2.8,	3.4,	2.8,	Null,	12,	12.7,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:54,	-21,	-18.8,	-19.5,	-22.3,	Null,	22.7,	1,	2.9,	3.5,	2.8,	Null,	12,	12.7,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:55,	-21,	-18.6,	-19.1,	-22.1,	Null,	22.8,	1,	2.9,	3.5,	2.8,	Null,	12,	12.7,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:56,	-21,	-18.5,	-18.6,	-21.9,	Null,	22.9,	1,	2.9,	3.6,	2.9,	Null,	12,	12.7,	13.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:57,	-21,	-18.3,	-18.2,	-21.7,	Null,	22.9,	1,	3,	3.7,	2.9,	Null,	12,	12.7,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 15:58,	Zone-1 Op Mode:  Cool
7/26/2019 15:58,	-21,	-18.2,	-17.9,	-21.6,	Cool,	23.6,	1,	3,	3.7,	2.9,	Null,	12,	12.7,	13.1,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 15:59,	-21,	-17.9,	-17.8,	-20.8,	Cool,	24.3,	1,	3,	3.7,	2.9,	Null,	12,	12.8,	13.1,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 16:00,	-21,	-17.5,	-17.5,	-18,	Cool,	24.2,	1,	3,	3.8,	2.8,	Null,	12,	12.8,	13.1,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:01,	-21,	-18.1,	-20.6,	-19.6,	Cool,	25.4,	1,	3,	3.8,	2.8,	Null,	12,	12.8,	13.1,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:02,	-21,	-18.7,	-22.1,	-20.8,	Cool,	25,	1,	3,	3.8,	2.9,	Null,	12,	12.8,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:03,	-21,	-19.2,	-23,	-21.7,	Cool,	26.9,	1,	3,	3.8,	3,	Null,	12,	12.8,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:04,	-21,	-19.7,	-23.6,	-22.1,	Cool,	29.8,	1,	3.1,	3.9,	3,	Null,	12,	12.8,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:05,	-21,	-20.1,	-24,	-22.2,	Cool,	27.6,	1,	3.1,	3.9,	3.1,	Null,	12,	12.8,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:06,	-21,	-20.3,	-24.2,	-22.4,	Cool,	27,	1,	3.1,	3.9,	3.1,	Null,	12,	12.8,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:07,	-21,	-20.6,	-24.4,	-22.6,	Cool,	27.8,	1,	3.1,	3.9,	3.1,	Null,	12,	12.8,	13,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:08,	-21,	-20.8,	-24.6,	-22.7,	Cool,	28.2,	1,	3.1,	4,	3.2,	Null,	12,	12.8,	13,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:09,	-21,	-20.9,	-24.7,	-22.8,	Cool,	26.9,	1,	3.1,	4,	3.2,	Null,	12,	12.8,	13,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:09,	Zone-1 Op Mode:  Null
7/26/2019 16:09,	-21,	-21,	-24.8,	-22.9,	Null,	26.2,	1,	3.2,	4,	3.2,	Null,	12,	12.8,	13,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:10,	-21,	-20.7,	-24.5,	-23.2,	Null,	25.7,	1,	3.2,	4.1,	3.2,	Null,	12,	12.8,	13,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:11,	-21,	-20.5,	-24,	-23.4,	Null,	25,	1,	3.2,	4.1,	3.2,	Null,	12,	12.8,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:12,	-21,	-20.3,	-23.5,	-23.5,	Null,	24.2,	1,	3.2,	4.1,	3.2,	Null,	12,	12.8,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:13,	-21,	-20.1,	-22.9,	-23.5,	Null,	24,	1,	3.2,	4.1,	3.2,	Null,	12,	12.8,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:14,	-21,	-19.9,	-22.4,	-23.4,	Null,	23.7,	1,	3.3,	4.2,	3.2,	Null,	12,	12.8,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:15,	-21,	-19.7,	-21.9,	-23.2,	Null,	23.1,	1,	3.3,	4.2,	3.2,	Null,	12,	12.9,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:16,	-21,	-19.5,	-21.4,	-23.1,	Null,	22.5,	1,	3.3,	4.2,	3.3,	Null,	12,	12.9,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:17,	-21,	-19.3,	-20.9,	-22.9,	Null,	22.2,	1,	3.3,	4.2,	3.3,	Null,	12,	12.9,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:18,	-21,	-19.1,	-20.5,	-22.7,	Null,	22,	1,	3.3,	4.2,	3.3,	Null,	12,	12.9,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:19,	-21,	-18.9,	-20,	-22.5,	Null,	22.1,	1,	3.4,	4.3,	3.3,	Null,	12,	12.9,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:20,	-21,	-18.8,	-19.5,	-22.3,	Null,	22.1,	1,	3.4,	4.3,	3.3,	Null,	12,	12.9,	13.2,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:21,	-21,	-18.6,	-19.1,	-22.1,	Null,	21.9,	1,	3.4,	4.3,	3.4,	Null,	12,	12.9,	13.2,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:22,	-21,	-18.5,	-18.7,	-21.9,	Null,	21.7,	1,	3.4,	4.3,	3.4,	Null,	12,	12.9,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:23,	-21,	-18.3,	-18.3,	-21.7,	Null,	21.6,	1,	3.5,	4.3,	3.4,	Null,	12,	13,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:24,	Zone-1 Op Mode:  Cool
7/26/2019 16:24,	-21,	-18.2,	-18,	-21.5,	Cool,	21.6,	1,	3.5,	4.3,	3.4,	Null,	12,	13,	13.2,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 16:25,	-21,	-17.9,	-17.8,	-20.8,	Cool,	21.7,	1,	3.5,	4.3,	3.4,	Null,	12,	13,	13.2,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 16:26,	-21,	-17.5,	-17.3,	-17.9,	Cool,	22.3,	1,	3.5,	4.3,	3.3,	Null,	12,	13,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:27,	-21,	-18.1,	-20.5,	-19.5,	Cool,	23.3,	1,	3.5,	4.3,	3.3,	Null,	12,	13,	13.1,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:28,	-21,	-18.8,	-22.2,	-20.8,	Cool,	24.2,	1,	3.5,	4.3,	3.4,	Null,	12,	13,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:29,	-21,	-19.3,	-23.2,	-21.8,	Cool,	24.2,	1,	3.6,	4.4,	3.5,	Null,	12,	12.9,	13.1,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:30,	-21,	-19.8,	-23.9,	-22.2,	Cool,	24.2,	1,	3.6,	4.4,	3.5,	Null,	12,	12.9,	13.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:31,	-21,	-20.2,	-24.3,	-22.4,	Cool,	24,	1,	3.6,	4.4,	3.6,	Null,	12,	12.9,	13,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:32,	-21,	-20.4,	-24.6,	-22.6,	Cool,	23.5,	1,	3.6,	4.4,	3.6,	Null,	12,	12.9,	13,	10.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:33,	-21,	-20.7,	-24.8,	-22.8,	Cool,	23.3,	1,	3.6,	4.4,	3.6,	Null,	12,	12.9,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:34,	-21,	-20.9,	-25,	-23,	Cool,	23,	1,	3.6,	4.5,	3.7,	Null,	12,	12.9,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:34,	Zone-1 Op Mode:  Null
7/26/2019 16:34,	-21,	-21,	-25.1,	-23,	Null,	23.1,	1,	3.6,	4.5,	3.7,	Null,	12,	12.9,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:35,	-21,	-20.8,	-24.8,	-23.3,	Null,	23,	1,	3.7,	4.5,	3.7,	Null,	12,	12.9,	13,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:36,	-21,	-20.5,	-24.3,	-23.7,	Null,	22.4,	1,	3.7,	4.5,	3.7,	Null,	12,	12.9,	13.1,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:37,	-21,	-20.3,	-23.8,	-23.8,	Null,	22.1,	1,	3.7,	4.5,	3.7,	Null,	12,	12.9,	13,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:38,	-21,	-20.1,	-23.3,	-23.8,	Null,	21.7,	1,	3.7,	4.5,	3.7,	Null,	12,	12.9,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:39,	-21,	-19.9,	-22.8,	-23.6,	Null,	21.2,	1,	3.7,	4.5,	3.7,	Null,	12,	12.9,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:40,	-21,	-19.7,	-22.3,	-23.5,	Null,	21.2,	1,	3.7,	4.6,	3.7,	Null,	12,	12.9,	13.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:41,	-21,	-19.5,	-21.7,	-23.3,	Null,	21.4,	1,	3.8,	4.6,	3.8,	Null,	12,	12.9,	13.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:42,	-21,	-19.3,	-21.2,	-23.1,	Null,	21.6,	1,	3.8,	4.6,	3.8,	Null,	12,	12.9,	13.1,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:43,	-21,	-19.2,	-20.8,	-22.9,	Null,	21.4,	1,	3.8,	4.6,	3.8,	Null,	12,	13,	13.1,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:43,	Zone-1 Op Mode:  Cool
7/26/2019 16:43,	Zone-2 Op Mode:  Cool
7/26/2019 16:43,	-21,	-19.1,	-20.7,	-22.8,	Cool,	21.3,	1,	3.8,	4.6,	3.8,	Cool,	12,	13,	13.1,	11.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 16:44,	-21,	-18.8,	-20.1,	-22.1,	Cool,	21.3,	1,	3.8,	4.6,	3.8,	Cool,	12,	13,	13.1,	11.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 16:45,	-21,	-18.2,	-17.4,	-17.8,	Cool,	22.2,	1,	3.9,	2.8,	1.5,	Cool,	12,	13,	13.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:46,	-21,	-17.8,	-17.4,	-17.5,	Cool,	23.5,	1,	3.7,	-1.2,	-3,	Cool,	12,	13,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:47,	-21,	-17.8,	-18.3,	-18,	Cool,	24.2,	1,	3.2,	-4,	-6.9,	Cool,	12,	13,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:48,	-21,	-18,	-19.1,	-18.7,	Cool,	24.7,	1,	2.8,	-5.8,	-9.5,	Cool,	12,	13,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:49,	-21,	-18.2,	-19.4,	-18.9,	Cool,	25.1,	1,	2.3,	-6.9,	-11.1,	Cool,	12,	13,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:50,	-21,	-18.3,	-19.5,	-18.9,	Cool,	24.8,	1,	2,	-7.6,	-12.1,	Cool,	12,	13,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:51,	-21,	-18.4,	-19.4,	-18.8,	Cool,	25.3,	1,	1.7,	-8.2,	-12.8,	Cool,	12,	13,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:52,	-21,	-18.3,	-19.2,	-18.7,	Cool,	24.4,	1,	1.4,	-8.6,	-13.4,	Cool,	12,	13,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:53,	-21,	-18.3,	-19.1,	-18.6,	Cool,	26.5,	1,	1.2,	-9,	-13.8,	Cool,	12,	13,	13.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:54,	Zone-2 Op Mode:  Null
7/26/2019 16:54,	-21,	-18.2,	-19,	-18.5,	Cool,	28.5,	1,	1,	-9.2,	-13.9,	Null,	12,	13,	13.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:55,	-21,	-18.4,	-20.4,	-19.3,	Cool,	30.2,	1,	1,	-6.2,	-10.8,	Null,	12,	13,	13.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:56,	-21,	-18.9,	-21.8,	-20.6,	Cool,	31.7,	1,	1.2,	-4.8,	-8,	Null,	12,	13,	13.2,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:57,	-21,	-19.3,	-22.8,	-21.5,	Cool,	28.5,	1,	1.3,	-4.4,	-6.6,	Null,	12,	13.1,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:58,	-21,	-19.7,	-23.3,	-21.8,	Cool,	27.3,	1,	1.4,	-4,	-5.4,	Null,	12,	13.1,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 16:59,	-21,	-20,	-23.8,	-22.1,	Cool,	27.4,	1,	1.4,	-3.5,	-4.5,	Null,	12,	13.1,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:00,	-21,	-20.3,	-24.1,	-22.3,	Cool,	30.5,	1,	1.4,	-3.1,	-3.7,	Null,	12,	13.1,	13.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:01,	-21,	-20.5,	-24.3,	-22.5,	Cool,	28.7,	1,	1.4,	-2.6,	-3.2,	Null,	12,	13.1,	13.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:02,	-21,	-20.8,	-24.4,	-22.6,	Cool,	27.2,	1,	1.5,	-2.2,	-2.7,	Null,	12,	13.1,	13.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:03,	-21,	-20.9,	-24.5,	-22.8,	Cool,	26.7,	1,	1.5,	-1.8,	-2.3,	Null,	12,	13.1,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:04,	Zone-1 Op Mode:  Null
7/26/2019 17:04,	-21,	-21,	-24.6,	-22.8,	Null,	26.7,	1,	1.5,	-1.8,	-2.2,	Null,	12,	13.1,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:05,	-21,	-20.7,	-24.3,	-23.1,	Null,	25,	1,	1.6,	-1.5,	-1.9,	Null,	12,	13.2,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:06,	-21,	-20.5,	-23.9,	-23.3,	Null,	23.9,	1,	1.6,	-1.2,	-1.6,	Null,	12,	13.2,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:07,	-21,	-20.2,	-23.5,	-23.4,	Null,	23.1,	1,	1.6,	-0.9,	-1.3,	Null,	12,	13.2,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:08,	-21,	-20,	-23.1,	-23.4,	Null,	22.7,	1,	1.7,	-0.7,	-1,	Null,	12,	13.2,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:09,	-21,	-19.8,	-22.7,	-23.2,	Null,	22.4,	1,	1.7,	-0.5,	-0.8,	Null,	12,	13.2,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:10,	-21,	-19.6,	-22.2,	-23.1,	Null,	22.2,	1,	1.7,	-0.3,	-0.6,	Null,	12,	13.2,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:11,	-21,	-19.4,	-21.8,	-22.9,	Null,	22,	1,	1.8,	-0.1,	-0.5,	Null,	12,	13.2,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:12,	-21,	-19.2,	-21.4,	-22.8,	Null,	21.9,	1,	1.8,	0,	-0.3,	Null,	12,	13.2,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:13,	-21,	-19,	-21,	-22.6,	Null,	21.8,	1,	1.8,	0.2,	-0.2,	Null,	12,	13.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:14,	-21,	-18.8,	-20.6,	-22.4,	Null,	21.6,	1,	1.9,	0.3,	0,	Null,	12,	13.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:15,	-21,	-18.7,	-20.2,	-22.2,	Null,	21.5,	1,	1.9,	0.4,	0.1,	Null,	12,	13.2,	13.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:16,	-21,	-18.5,	-19.7,	-22,	Null,	21.6,	1,	1.9,	0.6,	0.3,	Null,	12,	13.3,	13.7,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:17,	-21,	-18.4,	-19.3,	-21.8,	Null,	21.7,	1,	1.9,	0.8,	0.5,	Null,	12,	13.3,	13.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:18,	-21,	-18.2,	-18.9,	-21.6,	Null,	21.8,	1,	2,	0.9,	0.6,	Null,	12,	13.3,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:18,	Zone-1 Op Mode:  Cool
7/26/2019 17:18,	-21,	-18.2,	-18.9,	-21.6,	Cool,	21.8,	1,	2,	0.9,	0.6,	Null,	12,	13.3,	13.8,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 17:19,	-21,	-18,	-18.5,	-20.8,	Cool,	22.1,	1,	2,	1.1,	0.7,	Null,	12,	13.3,	13.8,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 17:20,	-21,	-17.6,	-17.2,	-17.8,	Cool,	22.9,	1,	2,	1.2,	0.7,	Null,	12,	13.3,	13.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:21,	-21,	-18.1,	-20.3,	-19.4,	Cool,	23.9,	1,	2,	1.3,	0.7,	Null,	12,	13.3,	13.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:22,	-21,	-18.8,	-22,	-20.7,	Cool,	25,	1,	2,	1.4,	0.7,	Null,	12,	13.2,	13.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:23,	-21,	-19.3,	-23.1,	-21.7,	Cool,	25.5,	1,	2,	1.4,	0.7,	Null,	12,	13.2,	13.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:24,	-21,	-19.8,	-23.8,	-22.2,	Cool,	25.8,	1,	2,	1.5,	0.8,	Null,	12,	13.2,	13.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:25,	-21,	-20.2,	-24.3,	-22.4,	Cool,	26.3,	1,	2,	1.6,	0.9,	Null,	12,	13.2,	13.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:26,	-21,	-20.5,	-24.6,	-22.6,	Cool,	26.9,	1,	2,	1.7,	1,	Null,	12,	13.2,	13.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:27,	-21,	-20.8,	-24.8,	-22.8,	Cool,	27,	1,	2,	1.8,	1.2,	Null,	12,	13.1,	13.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:28,	-21,	-20.9,	-24.9,	-23,	Cool,	27.1,	1,	2,	1.8,	1.2,	Null,	12,	13.1,	13.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:28,	Zone-1 Op Mode:  Null
7/26/2019 17:28,	-21,	-21,	-24.9,	-23,	Null,	26.8,	1,	2,	1.9,	1.2,	Null,	12,	13.1,	13.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:29,	-21,	-20.8,	-24.7,	-23.3,	Null,	25.3,	1,	2.1,	1.9,	1.3,	Null,	12,	13.1,	13.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:30,	-21,	-20.5,	-24.2,	-23.6,	Null,	24.2,	1,	2.1,	2,	1.4,	Null,	12,	13.1,	13.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:31,	-21,	-20.3,	-23.8,	-23.7,	Null,	23.4,	1,	2.1,	2,	1.5,	Null,	12,	13.1,	13.3,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:32,	-21,	-20.1,	-23.4,	-23.7,	Null,	23,	1,	2.1,	2.1,	1.6,	Null,	12,	13.1,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:33,	-21,	-19.9,	-22.9,	-23.6,	Null,	22.7,	1,	2.2,	2.2,	1.6,	Null,	12,	13.1,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:34,	-21,	-19.7,	-22.4,	-23.4,	Null,	22.5,	1,	2.2,	2.2,	1.7,	Null,	12,	13.1,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:35,	-21,	-19.5,	-22,	-23.2,	Null,	22.3,	1,	2.2,	2.3,	1.7,	Null,	12,	13.1,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:36,	-21,	-19.3,	-21.6,	-23.1,	Null,	22.3,	1,	2.2,	2.3,	1.8,	Null,	12,	13.1,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:37,	-21,	-19.2,	-21.1,	-22.9,	Null,	22.5,	1,	2.2,	2.4,	1.8,	Null,	12,	13.1,	13.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:38,	-21,	-19,	-20.7,	-22.7,	Null,	22.7,	1,	2.3,	2.5,	1.8,	Null,	12,	13.1,	13.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:39,	-21,	-18.8,	-20.2,	-22.5,	Null,	22.8,	1,	2.3,	2.5,	1.8,	Null,	12,	13.2,	13.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:40,	-21,	-18.7,	-19.9,	-22.3,	Null,	22.6,	1,	2.3,	2.6,	1.9,	Null,	12,	13.2,	13.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:41,	-21,	-18.6,	-19.5,	-22.1,	Null,	22.2,	1,	2.4,	2.6,	2,	Null,	12,	13.2,	13.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:42,	-21,	-18.4,	-19.1,	-21.9,	Null,	21.8,	1,	2.4,	2.7,	2,	Null,	12,	13.2,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:43,	-21,	-18.3,	-18.7,	-21.7,	Null,	21.8,	1,	2.4,	2.8,	2.1,	Null,	12,	13.2,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:43,	Zone-1 Op Mode:  Cool
7/26/2019 17:43,	-21,	-18.2,	-18.5,	-21.6,	Cool,	21.6,	1,	2.4,	2.8,	2.1,	Null,	12,	13.2,	13.4,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 17:44,	-21,	-18,	-18.3,	-20.9,	Cool,	21.5,	1,	2.5,	2.8,	2.2,	Null,	12,	13.2,	13.4,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 17:45,	-21,	-17.7,	-17.9,	-18.4,	Cool,	22.2,	1,	2.5,	2.9,	2,	Null,	12,	13.2,	13.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:46,	-21,	-18.2,	-20.9,	-19.8,	Cool,	24.7,	1,	2.5,	2.9,	2.1,	Null,	12,	13.2,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:47,	-21,	-18.9,	-22.4,	-21,	Cool,	24.6,	1,	2.5,	3,	2.1,	Null,	12,	13.2,	13.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:48,	-21,	-19.4,	-23.4,	-21.8,	Cool,	24.5,	1,	2.6,	3,	2.2,	Null,	12,	13.2,	13.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:49,	-21,	-19.9,	-24,	-22.3,	Cool,	24.8,	1,	2.6,	3,	2.2,	Null,	12,	13.2,	13.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:50,	-21,	-20.3,	-24.5,	-22.6,	Cool,	24.4,	1,	2.6,	3.1,	2.2,	Null,	12,	13.2,	13.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:51,	-21,	-20.6,	-24.8,	-22.9,	Cool,	24.4,	1,	2.6,	3.1,	2.2,	Null,	12,	13.2,	13.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:52,	-21,	-20.9,	-25,	-23.1,	Cool,	25.7,	1,	2.7,	3.1,	2.2,	Null,	12,	13.2,	13.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:53,	Zone-1 Op Mode:  Null
7/26/2019 17:53,	-21,	-21,	-25.1,	-23.1,	Null,	25.8,	1,	2.7,	3.1,	2.3,	Null,	12,	13.2,	13.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:54,	-21,	-20.7,	-24.8,	-23.4,	Null,	25.1,	1,	2.7,	3.1,	2.3,	Null,	12,	13.2,	13.2,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:55,	-21,	-20.5,	-24.4,	-23.7,	Null,	25.1,	1,	2.7,	3.2,	2.3,	Null,	12,	13.2,	13.2,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:56,	-21,	-20.3,	-24,	-23.8,	Null,	23.2,	1,	2.8,	3.2,	2.3,	Null,	12,	13.2,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:57,	-21,	-20.1,	-23.5,	-23.8,	Null,	22,	1,	2.8,	3.2,	2.4,	Null,	12,	13.2,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:58,	-21,	-19.9,	-23.1,	-23.7,	Null,	21.2,	1,	2.8,	3.2,	2.4,	Null,	12,	13.2,	13.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 17:59,	-21,	-19.7,	-22.7,	-23.5,	Null,	20.7,	1,	2.8,	3.2,	2.4,	Null,	12,	13.2,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:00,	-21,	-19.5,	-22.2,	-23.4,	Null,	20.4,	1,	2.8,	3.2,	2.4,	Null,	12,	13.2,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:01,	-21,	-19.3,	-21.7,	-23.2,	Null,	20.2,	1,	2.8,	3.2,	2.4,	Null,	12,	13.2,	13.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:02,	-21,	-19.2,	-21.3,	-23,	Null,	20.1,	1,	2.9,	3.3,	2.4,	Null,	12,	13.2,	13.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:03,	-21,	-19,	-20.9,	-22.8,	Null,	20,	1,	2.9,	3.3,	2.4,	Null,	12,	13.2,	13.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:04,	-21,	-18.9,	-20.4,	-22.7,	Null,	19.9,	1,	2.9,	3.3,	2.5,	Null,	12,	13.2,	13.2,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:05,	-21,	-18.8,	-20.1,	-22.5,	Null,	19.8,	1,	2.9,	3.3,	2.5,	Null,	12,	13.2,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:06,	-21,	-18.7,	-19.7,	-22.3,	Null,	19.8,	1,	3,	3.3,	2.5,	Null,	12,	13.2,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:07,	-21,	-18.5,	-19.3,	-22.1,	Null,	19.8,	1,	3,	3.3,	2.5,	Null,	12,	13.2,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:08,	-21,	-18.4,	-18.9,	-21.9,	Null,	19.6,	1,	3,	3.3,	2.5,	Null,	12,	13.2,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:09,	-21,	-18.3,	-18.6,	-21.7,	Null,	19.3,	1,	3,	3.3,	2.6,	Null,	12,	13.2,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:09,	Zone-1 Op Mode:  Cool
7/26/2019 18:09,	-21,	-18.2,	-18.3,	-21.6,	Cool,	19.1,	1,	3,	3.3,	2.6,	Null,	12,	13.2,	13.3,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 18:10,	-21,	-18,	-18.2,	-21,	Cool,	19.1,	1,	3,	3.4,	2.6,	Null,	12,	13.2,	13.3,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 18:11,	-21,	-17.7,	-17.9,	-18.5,	Cool,	19.5,	1,	3.1,	3.4,	2.4,	Null,	12,	13.3,	13.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:12,	-21,	-18.3,	-21,	-19.9,	Cool,	20.2,	1,	3.1,	3.4,	2.4,	Null,	12,	13.2,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:13,	-21,	-18.9,	-22.6,	-21.2,	Cool,	20.9,	1,	3.1,	3.4,	2.5,	Null,	12,	13.2,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:14,	-21,	-19.5,	-23.8,	-22.5,	Cool,	21.6,	1,	3.1,	3.5,	2.6,	Null,	12,	13.2,	13.3,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:15,	-21,	-20,	-24.4,	-22.7,	Cool,	22.3,	1,	3.1,	3.5,	2.6,	Null,	12,	13.2,	13.3,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:16,	-21,	-20.3,	-24.9,	-22.9,	Cool,	22.9,	1,	3.1,	3.5,	2.7,	Null,	12,	13.2,	13.3,	11,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:17,	-21,	-20.7,	-25.1,	-22.9,	Cool,	22.9,	1,	3.1,	3.6,	2.8,	Null,	12,	13.2,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:18,	-21,	-20.9,	-25.3,	-23.2,	Cool,	23.4,	1,	3.1,	3.6,	2.8,	Null,	12,	13.2,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:19,	Zone-1 Op Mode:  Null
7/26/2019 18:19,	-21,	-21,	-25.4,	-23.2,	Null,	23.5,	1,	3.2,	3.6,	2.8,	Null,	12,	13.2,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:20,	-21,	-20.8,	-25.1,	-23.6,	Null,	22.4,	1,	3.2,	3.6,	2.8,	Null,	12,	13.2,	13.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:21,	-21,	-20.5,	-24.6,	-24,	Null,	21.7,	1,	3.2,	3.7,	2.8,	Null,	12,	13.2,	13.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:22,	-21,	-20.3,	-24.1,	-24.1,	Null,	21.2,	1,	3.2,	3.7,	2.9,	Null,	12,	13.3,	13.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:23,	-21,	-20.1,	-23.7,	-24.1,	Null,	21,	1,	3.2,	3.7,	2.9,	Null,	12,	13.3,	13.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:24,	-21,	-19.9,	-23.2,	-24,	Null,	20.8,	1,	3.2,	3.7,	2.9,	Null,	12,	13.3,	13.4,	11.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:25,	-21,	-19.7,	-22.7,	-23.9,	Null,	20.6,	1,	3.3,	3.8,	2.9,	Null,	12,	13.3,	13.4,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:26,	-21,	-19.5,	-22.2,	-23.7,	Null,	20.7,	1,	3.3,	3.8,	2.9,	Null,	12,	13.3,	13.4,	11.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:27,	-21,	-19.3,	-21.8,	-23.5,	Null,	20.7,	1,	3.3,	3.8,	3,	Null,	12,	13.3,	13.4,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:28,	-21,	-19.2,	-21.3,	-23.3,	Null,	20.7,	1,	3.3,	3.8,	3,	Null,	12,	13.3,	13.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:29,	-21,	-19,	-20.9,	-23.2,	Null,	21,	1,	3.3,	3.8,	3,	Null,	12,	13.4,	13.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:30,	-21,	-18.8,	-20.4,	-23,	Null,	21,	1,	3.4,	3.9,	3.1,	Null,	12,	13.4,	13.5,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:31,	-21,	-18.8,	-20,	-22.8,	Null,	20.9,	1,	3.4,	3.9,	3.1,	Null,	12,	13.4,	13.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:32,	-21,	-18.6,	-19.5,	-22.5,	Null,	20.8,	1,	3.4,	3.9,	3.1,	Null,	12,	13.4,	13.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:33,	-21,	-18.5,	-19.1,	-22.3,	Null,	20.8,	1,	3.4,	3.9,	3.1,	Null,	12,	13.4,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:34,	-21,	-18.3,	-18.8,	-22.1,	Null,	20.7,	1,	3.4,	4,	3.1,	Null,	12,	13.4,	13.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:35,	-21,	-18.2,	-18.3,	-21.9,	Cool,	20.7,	1,	3.4,	4,	3.1,	Null,	12,	13.4,	13.6,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 18:36,	-21,	-18,	-18.2,	-21.2,	Cool,	20.8,	1,	3.5,	4,	3.1,	Null,	12,	13.4,	13.7,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 18:37,	-21,	-17.7,	-18.1,	-18.6,	Cool,	21.6,	1,	3.5,	4,	2.9,	Null,	12,	13.4,	13.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:38,	-21,	-18.2,	-21.1,	-19.8,	Cool,	22.3,	1,	3.5,	4,	2.9,	Null,	12,	13.5,	13.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:39,	-21,	-18.8,	-22.6,	-21.1,	Cool,	23,	1,	3.5,	4,	2.9,	Null,	12,	13.5,	13.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:40,	-21,	-19.4,	-23.5,	-21.9,	Cool,	23.8,	1,	3.5,	4,	3,	Null,	12,	13.5,	13.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:41,	-21,	-19.9,	-24.2,	-22.4,	Cool,	24.4,	1,	3.5,	4.1,	3,	Null,	12,	13.5,	13.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:42,	-21,	-20.2,	-24.6,	-22.7,	Cool,	24.8,	1,	3.5,	4.1,	3.1,	Null,	12,	13.5,	13.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:43,	-21,	-20.6,	-24.9,	-22.9,	Cool,	24.9,	1,	3.5,	4.1,	3.1,	Null,	12,	13.5,	13.7,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:44,	-21,	-20.8,	-25.1,	-22.9,	Cool,	25.1,	1,	3.5,	4.1,	3.1,	Null,	12,	13.5,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:44,	Zone-1 Op Mode:  Null
7/26/2019 18:44,	-21,	-21,	-25.2,	-23.1,	Null,	25,	1,	3.5,	4.1,	3.2,	Null,	12,	13.5,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:45,	-21,	-20.8,	-24.9,	-23.4,	Null,	23.4,	1,	3.6,	4.1,	3.1,	Null,	12,	13.6,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:46,	-21,	-20.5,	-24.5,	-23.8,	Null,	22.5,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:47,	-21,	-20.3,	-24,	-23.9,	Null,	21.9,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:48,	-21,	-20.1,	-23.6,	-23.9,	Null,	21.5,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:49,	-21,	-19.9,	-23.1,	-23.8,	Null,	21.4,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:50,	-21,	-19.7,	-22.7,	-23.7,	Null,	21.3,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:51,	-21,	-19.5,	-22.2,	-23.5,	Null,	21.2,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:52,	-21,	-19.3,	-21.7,	-23.3,	Null,	21.3,	1,	3.6,	4.1,	3.2,	Null,	12,	13.6,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:53,	-21,	-19.2,	-21.2,	-23.1,	Null,	21.2,	1,	3.7,	4.1,	3.2,	Null,	12,	13.7,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:54,	-21,	-19,	-20.8,	-22.9,	Null,	21.1,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:55,	-21,	-18.9,	-20.4,	-22.8,	Null,	20.9,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:56,	-21,	-18.8,	-19.9,	-22.6,	Null,	20.8,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:57,	-21,	-18.7,	-19.5,	-22.4,	Null,	20.7,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:58,	-21,	-18.6,	-19.1,	-22.2,	Null,	20.6,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 18:59,	-21,	-18.5,	-18.7,	-22,	Null,	20.5,	1,	3.7,	4.2,	3.3,	Null,	12,	13.7,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:00,	-21,	-18.4,	-18.4,	-21.8,	Null,	20.4,	1,	3.8,	4.2,	3.3,	Null,	12,	13.7,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:01,	-21,	-18.2,	-18,	-21.7,	Null,	20.3,	1,	3.8,	4.2,	3.3,	Null,	12,	13.8,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:02,	Zone-1 Op Mode:  Cool
7/26/2019 19:02,	-21,	-18.2,	-17.9,	-21.6,	Cool,	20.3,	1,	3.8,	4.2,	3.3,	Null,	12,	13.8,	14,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 19:03,	-21,	-18,	-17.9,	-20.9,	Cool,	20.4,	1,	3.8,	4.2,	3.3,	Null,	12,	13.8,	14,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 19:03,	Zone-2 Op Mode:  Cool
7/26/2019 19:04,	-21,	-17.5,	-16.3,	-17.1,	Cool,	21.3,	1,	3.8,	2.2,	1.1,	Cool,	12,	13.8,	14,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:05,	-21,	-17.2,	-16.8,	-16.9,	Cool,	22.4,	1,	3.5,	-1.8,	-3.3,	Cool,	12,	13.8,	13.9,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:06,	-21,	-17.4,	-17.9,	-17.7,	Cool,	23.2,	1,	3,	-4.6,	-7.2,	Cool,	12,	13.8,	13.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:07,	-21,	-17.6,	-18.8,	-18.2,	Cool,	24,	1,	2.5,	-6.5,	-9.8,	Cool,	12,	13.8,	13.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:08,	-21,	-17.8,	-19.2,	-18.5,	Cool,	24.8,	1,	2.2,	-7.6,	-11.5,	Cool,	12,	13.8,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:09,	-21,	-17.9,	-19.2,	-18.5,	Cool,	24.7,	1,	1.8,	-8.4,	-12.6,	Cool,	12,	13.8,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:10,	-21,	-18,	-19.1,	-18.4,	Cool,	24.1,	1,	1.6,	-9,	-13.3,	Cool,	12,	13.8,	13.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:11,	-21,	-18,	-19.1,	-18.4,	Cool,	24.8,	1,	1.2,	-9.4,	-13.9,	Cool,	12,	13.8,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:12,	Zone-2 Op Mode:  Null
7/26/2019 19:12,	-21,	-18,	-18.9,	-18.3,	Cool,	23.6,	1,	1,	-9.8,	-14.3,	Null,	12,	13.8,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:13,	-21,	-18.1,	-20.3,	-19,	Cool,	23.9,	1,	0.9,	-7.1,	-11.5,	Null,	12,	13.8,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:14,	-21,	-18.6,	-22,	-21.1,	Cool,	23.8,	1,	1.2,	-5.1,	-8.1,	Null,	12,	13.8,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:15,	-21,	-19.2,	-23.2,	-22.3,	Cool,	24.2,	1,	1.3,	-4.8,	-6.7,	Null,	12,	13.8,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:16,	-21,	-19.7,	-23.9,	-22.2,	Cool,	23.2,	1,	1.4,	-4.3,	-5.6,	Null,	12,	13.8,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:16,	Zone-1 Op Mode:  Cool
7/26/2019 19:17,	-21,	-20.1,	-24.1,	-22.4,	Cool,	23.7,	1,	1.4,	-3.8,	-4.8,	Null,	12,	13.8,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 19:18,	-21,	-20.5,	-24.2,	-22.6,	Cool,	24,	1,	1.4,	-3.4,	-4.1,	Null,	12,	13.8,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 19:19,	-21,	-21,	-24.6,	-23.1,	Cool,	23.9,	1,	1.5,	-3,	-3.5,	Null,	12,	13.8,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 19:19,	Zone-1 Op Mode:  Null
7/26/2019 19:19,	-21,	-21,	-24.6,	-23.1,	Null,	23.9,	1,	1.5,	-2.9,	-3.5,	Null,	12,	13.8,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:20,	-21,	-20.8,	-24.4,	-23.5,	Null,	22.6,	1,	1.5,	-2.6,	-3.1,	Null,	12,	13.8,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:21,	-21,	-20.5,	-24.1,	-23.9,	Null,	21.7,	1,	1.5,	-2.3,	-2.7,	Null,	12,	13.8,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:22,	-21,	-20.3,	-23.7,	-24.1,	Null,	21.1,	1,	1.6,	-2,	-2.3,	Null,	12,	13.8,	13.9,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:23,	-21,	-20.1,	-23.3,	-24,	Null,	20.7,	1,	1.6,	-1.7,	-2.1,	Null,	12,	13.8,	13.9,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:24,	-21,	-19.9,	-22.9,	-23.9,	Null,	20.4,	1,	1.6,	-1.4,	-1.8,	Null,	12,	13.8,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:25,	-21,	-19.7,	-22.4,	-23.8,	Null,	20.3,	1,	1.7,	-1.1,	-1.5,	Null,	12,	13.8,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:26,	-21,	-19.5,	-22,	-23.6,	Null,	20.5,	1,	1.7,	-0.8,	-1.2,	Null,	12,	13.8,	14,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:27,	-21,	-19.3,	-21.5,	-23.4,	Null,	20.6,	1,	1.7,	-0.6,	-1,	Null,	12,	13.8,	14,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:28,	-21,	-19.2,	-21.1,	-23.2,	Null,	20.6,	1,	1.7,	-0.4,	-0.8,	Null,	12,	13.8,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:29,	-21,	-19,	-20.6,	-23.1,	Null,	20.5,	1,	1.8,	-0.2,	-0.6,	Null,	12,	13.9,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:30,	-21,	-18.9,	-20.2,	-22.8,	Null,	20.5,	1,	1.8,	-0.1,	-0.4,	Null,	12,	13.9,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:31,	-21,	-18.8,	-19.9,	-22.7,	Null,	20.4,	1,	1.8,	0.2,	-0.2,	Null,	12,	13.9,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:32,	-21,	-18.6,	-19.6,	-22.4,	Null,	20.6,	1,	1.8,	0.3,	-0.1,	Null,	12,	13.9,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:33,	-21,	-18.5,	-19.2,	-22.2,	Null,	20.7,	1,	1.8,	0.4,	0,	Null,	12,	13.9,	14.1,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:34,	-21,	-18.3,	-18.8,	-22.1,	Null,	20.8,	1,	1.9,	0.5,	0.2,	Null,	12,	13.9,	14.1,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:35,	Zone-1 Op Mode:  Cool
7/26/2019 19:35,	-21,	-18.2,	-18.6,	-21.9,	Cool,	20.9,	1,	1.9,	0.6,	0.3,	Null,	12,	13.9,	14.1,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 19:36,	-21,	-18,	-18.3,	-21.2,	Cool,	21.1,	1,	1.9,	0.7,	0.4,	Null,	12,	13.9,	14.1,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 19:37,	-21,	-17.6,	-17.5,	-18.2,	Cool,	21.6,	1,	1.9,	0.8,	0.2,	Null,	12,	13.9,	14.1,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:38,	-21,	-18.1,	-20.5,	-19.5,	Cool,	22.7,	1,	1.9,	0.9,	0.2,	Null,	12,	13.9,	14.1,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:39,	-21,	-18.7,	-22.1,	-20.7,	Cool,	23,	1,	1.9,	1,	0.2,	Null,	12,	13.9,	14,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:40,	-21,	-19.2,	-23.1,	-21.6,	Cool,	25.2,	1,	2,	1.1,	0.2,	Null,	12,	13.9,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:41,	-21,	-19.7,	-23.8,	-22.1,	Cool,	26.6,	1,	2,	1.1,	0.3,	Null,	12,	13.9,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:42,	-21,	-20,	-24.2,	-22.4,	Cool,	27.2,	1,	2,	1.2,	0.4,	Null,	12,	13.9,	13.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:43,	-21,	-20.3,	-24.5,	-22.5,	Cool,	27.9,	1,	2,	1.2,	0.5,	Null,	12,	13.9,	13.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:44,	-21,	-20.6,	-24.7,	-22.7,	Cool,	27.9,	1,	2,	1.3,	0.6,	Null,	12,	13.9,	13.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:45,	-21,	-20.8,	-24.8,	-22.9,	Cool,	29.9,	1,	2,	1.3,	0.6,	Null,	12,	13.9,	13.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:45,	Zone-1 Op Mode:  Null
7/26/2019 19:45,	-21,	-21,	-24.9,	-23,	Null,	29.7,	1,	2,	1.3,	0.7,	Null,	12,	13.9,	13.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:46,	-21,	-20.7,	-24.7,	-23.2,	Null,	29,	1,	2,	1.4,	0.8,	Null,	12,	13.9,	13.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:47,	-21,	-20.4,	-24.3,	-23.4,	Null,	28.2,	1,	2,	1.4,	0.9,	Null,	12,	13.9,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:48,	-21,	-20.2,	-23.9,	-23.4,	Null,	27.1,	1,	2,	1.4,	1,	Null,	12,	13.9,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:49,	-21,	-19.9,	-23.4,	-23.4,	Null,	25.7,	1,	2,	1.5,	1,	Null,	12,	13.9,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:50,	-21,	-19.7,	-23,	-23.3,	Null,	24,	1,	2,	1.6,	1.2,	Null,	12,	13.9,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:51,	-21,	-19.4,	-22.4,	-23.2,	Null,	23.6,	1,	2.1,	1.7,	1.2,	Null,	12,	13.9,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:52,	-21,	-19.2,	-21.9,	-23,	Null,	23.4,	1,	2.1,	1.8,	1.3,	Null,	12,	13.9,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:53,	-21,	-19,	-21.4,	-22.8,	Null,	23.3,	1,	2.1,	1.8,	1.3,	Null,	12,	13.9,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:54,	-21,	-18.8,	-20.9,	-22.6,	Null,	23.1,	1,	2.1,	1.8,	1.3,	Null,	12,	13.9,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:55,	-21,	-18.6,	-20.5,	-22.4,	Null,	23.3,	1,	2.1,	1.9,	1.4,	Null,	12,	13.9,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:56,	-21,	-18.5,	-20,	-22.2,	Null,	23.7,	1,	2.2,	2,	1.4,	Null,	12,	13.9,	13.9,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:57,	-21,	-18.3,	-19.6,	-22,	Null,	24,	1,	2.2,	2,	1.4,	Null,	12,	13.9,	13.9,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 19:58,	Zone-1 Op Mode:  Cool
7/26/2019 19:58,	-21,	-18.2,	-19.3,	-21.9,	Cool,	24,	1,	2.2,	2.1,	1.5,	Null,	12,	13.9,	13.9,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 19:59,	-21,	-18,	-19,	-21.2,	Cool,	25.3,	1,	2.2,	2.2,	1.6,	Null,	12,	13.9,	13.9,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 20:00,	-21,	-17.6,	-17.5,	-18,	Cool,	28,	1,	2.2,	2.2,	1.4,	Null,	12,	13.9,	13.9,	12.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 20:00,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	17.4,	17,	17.3,	Cool,	14,	1,	17.8,	17.6,	18.3,	Cool,	12,	18,	17.7,	17.1,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	17.4,	17.1,	17.3,	Cool,	14,	1,	17.8,	17.7,	18.3,	Cool,	12,	18,	17.7,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 18
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/27/2019 06:38,	Clock Set
7/27/2019 06:38,	-21,	17.4,	17.1,	17.3,	Cool,	14,	1,	17.8,	17.7,	18.3,	Cool,	12,	18,	17.7,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/27/2019 06:39,	-21,	17.5,	16.5,	17.1,	Cool,	14.2,	1,	17.8,	17.7,	18.3,	Cool,	12,	18.1,	17.8,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/27/2019 06:40,	-21,	17.4,	14.4,	16.1,	Cool,	15.4,	1,	17.5,	15.8,	15.5,	Cool,	12,	17.5,	15.5,	14.6,	Cool,"Diesel, Cycle-Sentry"
7/27/2019 06:41,	-21,	17.1,	13.1,	15,	Cool,	16.1,	1,	16.7,	13.6,	12.2,	Cool,	12,	16.2,	13.3,	11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:42,	-21,	16.7,	11.6,	14,	Cool,	17.1,	1,	16,	11,	8.8,	Cool,	12,	14.8,	10.1,	7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:43,	-21,	16.2,	10.3,	13.2,	Cool,	17.3,	1,	15.2,	8.9,	6,	Cool,	12,	13.4,	8.1,	4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:44,	-21,	15.8,	9.1,	12.1,	Cool,	19.1,	1,	14.6,	7.6,	4.2,	Cool,	12,	12.4,	7.1,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:45,	Zone-3 Op Mode:  Null
7/27/2019 06:45,	-21,	15.3,	7.9,	11.2,	Cool,	19.9,	1,	14,	6.7,	3.1,	Cool,	12,	11.6,	6.8,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:46,	-21,	14.8,	6.4,	10.1,	Cool,	20.6,	1,	13.4,	5.8,	1.8,	Cool,	12,	11.1,	8.4,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:47,	-21,	14.4,	5.5,	9.2,	Cool,	21.2,	1,	12.8,	4.9,	0.9,	Cool,	12,	10.6,	8.9,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 06:48,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	9,	10.7,	7.3,	Cool,	15.1,	1,	10.4,	8.2,	8.1,	Cool,	12,	10.9,	10.4,	9.3,	Heat,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	9,	10.7,	7.3,	Cool,	15.1,	1,	10.5,	8.2,	8.1,	Cool,	12,	10.9,	10.4,	9.3,	Heat,"Start, Diesel, Cycle-Sentry"
7/27/2019 07:43,	Clock Set
7/27/2019 07:43,	-21,	9,	10.7,	7.3,	Cool,	15.2,	1,	10.5,	8.3,	8.2,	Cool,	12,	10.9,	10.4,	9.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/27/2019 07:43,	Setpoint Zone-3: 1.0
7/27/2019 07:44,	1,	8.7,	9.5,	7.5,	Cool,	15.1,	1,	10.4,	8.3,	8.2,	Cool,	1,	10.9,	10.4,	9.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/27/2019 07:44,	Zone-3 Op Mode:  Cool
7/27/2019 07:45,	1,	7.6,	5.8,	5.7,	Cool,	15.6,	1,	9.9,	6.9,	6.8,	Cool,	1,	10.1,	7.5,	6.9,	Cool,"Diesel, Cycle-Sentry"
7/27/2019 07:46,	1,	6.2,	2.5,	2.7,	Cool,	16.1,	1,	8.8,	4.4,	3.6,	Cool,	1,	8.3,	3.9,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:47,	1,	4.9,	0.8,	2.2,	Cool,	16.6,	1,	7.6,	2.4,	0.8,	Cool,	1,	6.5,	1.1,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:48,	1,	3.9,	-0.8,	0.9,	Cool,	17.4,	1,	6.4,	0.7,	-1.6,	Cool,	1,	5,	-0.6,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:49,	1,	3.2,	-2.2,	-1.1,	Cool,	18.2,	1,	5.5,	-0.8,	-3.4,	Cool,	1,	3.8,	-1.3,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:50,	1,	2.4,	-3.1,	-2,	Cool,	20.6,	1,	4.6,	-1.8,	-4.6,	Cool,	1,	2.8,	-2.1,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:51,	1,	1.9,	-3.7,	-2.1,	Cool,	22.4,	1,	3.9,	-2.7,	-5.5,	Cool,	1,	2,	-2.8,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:52,	1,	1.4,	-4.2,	-2.9,	Cool,	23.7,	1,	3.2,	-3.3,	-6.2,	Cool,	1,	1.2,	-3.2,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:52,	Zone-3 Op Mode:  Null
7/27/2019 07:53,	Zone-1 Op Mode:  Null
7/27/2019 07:53,	1,	1,	-4.7,	-3.3,	Null,	23.9,	1,	2.6,	-3.9,	-6.8,	Cool,	1,	0.6,	-3.2,	-7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:54,	1,	1.5,	-5.5,	-4.4,	Null,	23.5,	1,	2.2,	-5.9,	-9.2,	Cool,	1,	-0.1,	-1.8,	-5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:55,	1,	1.9,	-4.3,	-2.6,	Null,	21.7,	1,	2,	-7.8,	-12.4,	Cool,	1,	-0.9,	-1.4,	-4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:55,	Zone-3 Op Mode:  Heat
7/27/2019 07:56,	1,	2.2,	-2.8,	-1.1,	Null,	20.2,	1,	2.2,	-8.1,	-14.1,	Cool,	1,	-1.1,	1.8,	2.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:57,	1,	2.5,	-1.3,	-0.1,	Null,	19.6,	1,	2.5,	-7.9,	-14.5,	Cool,	1,	-0.9,	3.1,	6.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:58,	1,	2.7,	-0.1,	0.5,	Null,	19.2,	1,	2.7,	-8.4,	-15.2,	Cool,	1,	-0.8,	4.5,	7.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 07:59,	1,	2.9,	0.8,	1,	Null,	19.2,	1,	2.8,	-8.5,	-16,	Cool,	1,	-0.8,	5.4,	10.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:00,	1,	3.1,	1.4,	1.3,	Null,	20.3,	1,	3,	-8.5,	-16.7,	Cool,	1,	-0.7,	5.8,	12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:01,	1,	3.2,	1.9,	1.5,	Null,	22.4,	1,	3,	-8.6,	-17.2,	Cool,	1,	-0.6,	6.3,	14,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:02,	1,	3.4,	2.3,	1.6,	Null,	23.2,	1,	3,	-8.8,	-17.6,	Cool,	1,	-0.6,	6.5,	14.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:03,	1,	3.5,	2.6,	1.8,	Null,	24.1,	1,	3,	-8.8,	-17.9,	Cool,	1,	-0.5,	6.6,	15,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:04,	1,	3.5,	2.8,	1.8,	Null,	24.4,	1,	3,	-8.9,	-18.1,	Cool,	1,	-0.3,	6.7,	15.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:05,	1,	3.6,	3,	2,	Null,	24.5,	1,	2.9,	-9.1,	-18.3,	Cool,	1,	-0.2,	6.6,	14.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:06,	1,	3.7,	3.1,	2.1,	Null,	23.2,	1,	2.9,	-9.3,	-18.6,	Cool,	1,	-0.2,	6.6,	14.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/27/2019 08:07,	1,	3.7,	3.2,	2.2,	Null,	21.2,	1,	2.7,	-9.5,	-18.8,	Cool,	1,	0,	6.8,	14.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
