Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/27/2019 21:15,	1,	1.9,	3.3,	0.7,	Null,	16.1,	1,	3.4,	3.1,	2.8,	Null,	1,	2.9,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:16,	1,	1.9,	3.5,	0.8,	Null,	16,	1,	3.4,	3.1,	2.8,	Null,	1,	2.9,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:17,	1,	1.9,	3.6,	0.8,	Null,	16,	1,	3.4,	3.1,	2.8,	Null,	1,	2.9,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:18,	1,	2,	3.7,	0.8,	Null,	15.9,	1,	3.4,	3.1,	2.9,	Null,	1,	2.9,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:19,	1,	2,	3.8,	0.9,	Null,	15.9,	1,	3.4,	3.1,	2.9,	Null,	1,	2.9,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:20,	1,	2.1,	3.9,	0.9,	Null,	15.8,	1,	3.4,	3.1,	2.9,	Null,	1,	2.9,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:21,	1,	2.1,	4,	0.9,	Null,	15.8,	1,	3.4,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:22,	1,	2.2,	4.1,	1,	Null,	15.7,	1,	3.4,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:23,	1,	2.2,	4.2,	1,	Null,	15.7,	1,	3.4,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:24,	1,	2.2,	4.3,	1,	Null,	15.7,	1,	3.5,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:25,	1,	2.3,	4.4,	1.1,	Null,	15.6,	1,	3.5,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:26,	1,	2.3,	4.5,	1.1,	Null,	15.6,	1,	3.5,	3.2,	2.9,	Null,	1,	2.9,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:27,	1,	2.4,	4.6,	1.1,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:28,	1,	2.5,	4.7,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:29,	1,	2.6,	4.7,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:30,	1,	2.7,	4.8,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:31,	1,	2.7,	4.9,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:32,	1,	2.8,	5,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:33,	1,	2.8,	5,	1.2,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:34,	1,	2.9,	5.1,	1.3,	Null,	15.5,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:35,	1,	3,	5.2,	1.3,	Null,	15.4,	1,	3.5,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:36,	1,	3,	5.2,	1.3,	Null,	15.4,	1,	3.6,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:37,	1,	3.1,	5.3,	1.3,	Null,	15.4,	1,	3.6,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:38,	1,	3.1,	5.3,	1.3,	Null,	15.4,	1,	3.6,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:39,	1,	3.2,	5.4,	1.3,	Null,	15.4,	1,	3.6,	3.2,	2.9,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:40,	1,	3.2,	5.5,	1.4,	Null,	15.4,	1,	3.6,	3.2,	3,	Null,	1,	3,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:41,	1,	3.2,	5.5,	1.4,	Null,	15.4,	1,	3.6,	3.2,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:42,	1,	3.3,	5.6,	1.4,	Null,	15.4,	1,	3.6,	3.2,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:43,	1,	3.3,	5.6,	1.4,	Null,	15.4,	1,	3.6,	3.2,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:44,	1,	3.4,	5.7,	1.4,	Null,	15.4,	1,	3.6,	3.2,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:45,	1,	3.4,	5.7,	1.4,	Null,	15.4,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:46,	1,	3.4,	5.8,	1.4,	Null,	15.4,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:47,	1,	3.4,	5.8,	1.5,	Null,	15.3,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:48,	1,	3.5,	5.9,	1.5,	Null,	15.3,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:49,	1,	3.5,	5.9,	1.5,	Null,	15.3,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:50,	1,	3.5,	6,	1.5,	Null,	15.3,	1,	3.6,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:51,	1,	3.5,	6,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:52,	1,	3.6,	6,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:53,	1,	3.6,	6.1,	1.5,	Null,	15.4,	1,	3.7,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:54,	1,	3.6,	6.1,	1.5,	Null,	15.4,	1,	3.7,	3.3,	3,	Null,	1,	3.1,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:55,	1,	3.6,	6.2,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:56,	1,	3.6,	6.2,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:57,	1,	3.7,	6.2,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:58,	1,	3.7,	6.3,	1.5,	Null,	15.3,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 21:59,	1,	3.7,	6.3,	1.6,	Null,	15.3,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:00,	1,	3.7,	6.3,	1.6,	Null,	15.2,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:01,	1,	3.7,	6.4,	1.6,	Null,	15.2,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:02,	1,	3.7,	6.4,	1.6,	Null,	15.2,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:03,	1,	3.7,	6.5,	1.6,	Null,	15.2,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:04,	1,	3.7,	6.5,	1.6,	Null,	15.3,	1,	3.7,	3.3,	3.1,	Null,	1,	3.2,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:05,	1,	3.7,	6.5,	1.6,	Null,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.2,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:06,	1,	3.7,	6.6,	1.6,	Null,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.2,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:07,	1,	3.7,	6.6,	1.6,	Null,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.2,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:08,	1,	3.8,	6.6,	1.6,	Null,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.2,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:09,	1,	3.8,	6.7,	1.6,	Null,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:10,	Zone-1 Op Mode:  Cool
7/27/2019 22:10,	1,	3.8,	6.7,	1.6,	Cool,	15.3,	1,	3.7,	3.4,	3.1,	Null,	1,	3.3,	3.7,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 22:11,	1,	3.8,	5.7,	1.8,	Cool,	15.4,	1,	3.8,	3.4,	3.1,	Null,	1,	3.3,	3.7,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 22:12,	1,	3.5,	2.2,	1.6,	Cool,	16.1,	1,	3.7,	3.4,	3.3,	Null,	1,	3.3,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:13,	1,	2.7,	-2.7,	-2.3,	Cool,	16.7,	1,	3.7,	3.5,	3.5,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:14,	1,	1.8,	-5.8,	-5.4,	Cool,	17.3,	1,	3.6,	3.5,	3.6,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:15,	1,	1.2,	-7.4,	-6.3,	Cool,	18,	1,	3.5,	3.5,	3.7,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:15,	Zone-1 Op Mode:  Pre Null
7/27/2019 22:15,	Zone-1 Op Mode:  Heat
7/27/2019 22:15,	Zone-1 Op Mode:  Null
7/27/2019 22:15,	1,	1,	-7.7,	-6.2,	Null,	18.2,	1,	3.5,	3.6,	3.7,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:16,	1,	1.1,	-6.7,	-6.1,	Null,	18.5,	1,	3.5,	3.6,	3.6,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:17,	1,	1.1,	-6,	-5.8,	Null,	18.4,	1,	3.5,	3.6,	3.6,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:18,	1,	1.1,	-5.4,	-5.4,	Null,	18,	1,	3.4,	3.6,	3.6,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:19,	1,	1,	-4.9,	-5,	Null,	17.8,	1,	3.4,	3.6,	3.5,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:20,	1,	1,	-4.4,	-4.8,	Null,	17.4,	1,	3.4,	3.6,	3.5,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:21,	1,	1,	-4,	-4.5,	Null,	17.2,	1,	3.4,	3.6,	3.5,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:22,	1,	1,	-3.5,	-4.2,	Null,	17,	1,	3.4,	3.6,	3.4,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:23,	1,	1,	-3.1,	-4,	Null,	16.8,	1,	3.4,	3.6,	3.4,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:24,	1,	1,	-2.8,	-3.8,	Null,	16.7,	1,	3.3,	3.6,	3.4,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:25,	1,	1,	-2.4,	-3.5,	Null,	16.6,	1,	3.3,	3.6,	3.4,	Null,	1,	3.2,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:26,	1,	1,	-2.1,	-3.3,	Null,	16.5,	1,	3.3,	3.5,	3.4,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:27,	1,	1,	-1.8,	-3.1,	Null,	16.4,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:28,	1,	1,	-1.4,	-2.9,	Null,	16.3,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:29,	1,	1.1,	-1.2,	-2.7,	Null,	16.2,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:30,	1,	1.1,	-0.9,	-2.5,	Null,	16.2,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:31,	1,	1.1,	-0.6,	-2.4,	Null,	16.1,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:32,	1,	1.2,	-0.3,	-2.2,	Null,	16.1,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:33,	1,	1.2,	-0.1,	-2.1,	Null,	16,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:34,	1,	1.2,	0.1,	-1.9,	Null,	16,	1,	3.3,	3.5,	3.3,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:35,	1,	1.3,	0.3,	-1.8,	Null,	16,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:36,	1,	1.3,	0.6,	-1.6,	Null,	16,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:37,	1,	1.4,	0.8,	-1.4,	Null,	15.9,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:38,	1,	1.4,	1,	-1.3,	Null,	15.9,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:39,	1,	1.5,	1.2,	-1.2,	Null,	15.9,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:40,	1,	1.5,	1.4,	-1,	Null,	15.9,	1,	3.3,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:41,	1,	1.5,	1.6,	-0.9,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:42,	1,	1.6,	1.7,	-0.8,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:43,	1,	1.6,	1.9,	-0.7,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:44,	1,	1.7,	2.1,	-0.6,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:45,	1,	1.7,	2.2,	-0.5,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.2,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:46,	1,	1.7,	2.4,	-0.3,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:47,	1,	1.8,	2.5,	-0.2,	Null,	15.8,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:48,	1,	1.8,	2.7,	-0.2,	Null,	15.7,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:49,	1,	1.8,	2.8,	-0.1,	Null,	15.7,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:50,	1,	1.8,	2.9,	0,	Null,	15.7,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:51,	1,	1.9,	3.1,	0.1,	Null,	15.6,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:52,	1,	1.9,	3.2,	0.2,	Null,	15.6,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:53,	1,	1.9,	3.3,	0.3,	Null,	15.6,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:54,	1,	1.9,	3.4,	0.4,	Null,	15.6,	1,	3.4,	3.5,	3.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:55,	1,	2,	3.5,	0.4,	Null,	15.6,	1,	3.4,	3.5,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:56,	1,	2,	3.6,	0.5,	Null,	15.5,	1,	3.4,	3.5,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:57,	1,	2,	3.7,	0.6,	Null,	15.5,	1,	3.4,	3.5,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:58,	1,	2,	3.8,	0.7,	Null,	15.5,	1,	3.4,	3.5,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 22:59,	1,	2,	3.9,	0.7,	Null,	15.5,	1,	3.5,	3.5,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:00,	1,	2.1,	4,	0.8,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:01,	1,	2.1,	4.1,	0.8,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.3,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:02,	1,	2.1,	4.2,	0.9,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.3,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:03,	1,	2.1,	4.3,	0.9,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.3,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:04,	1,	2.1,	4.3,	0.9,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:05,	1,	2.1,	4.4,	1,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:06,	1,	2.2,	4.5,	1,	Null,	15.4,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:07,	1,	2.2,	4.6,	1,	Null,	15.3,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:08,	1,	2.2,	4.7,	1.1,	Null,	15.3,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:09,	1,	2.2,	4.7,	1.1,	Null,	15.3,	1,	3.5,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:10,	1,	2.2,	4.8,	1.1,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:11,	1,	2.2,	4.8,	1.1,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:12,	1,	2.2,	4.9,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:13,	1,	2.2,	5,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:14,	1,	2.2,	5.1,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:15,	1,	2.3,	5.1,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:16,	1,	2.3,	5.2,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:17,	1,	2.3,	5.2,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.3,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:18,	1,	2.3,	5.3,	1.2,	Null,	15.3,	1,	3.6,	3.6,	3.4,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:19,	1,	2.3,	5.3,	1.2,	Null,	15.2,	1,	3.6,	3.6,	3.4,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:20,	1,	2.3,	5.4,	1.3,	Null,	15.3,	1,	3.6,	3.6,	3.4,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:21,	1,	2.3,	5.5,	1.3,	Null,	15.3,	1,	3.6,	3.7,	3.4,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:22,	1,	2.3,	5.5,	1.3,	Null,	15.3,	1,	3.6,	3.7,	3.4,	Null,	1,	3.4,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:23,	1,	2.4,	5.6,	1.3,	Null,	15.3,	1,	3.6,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:24,	1,	2.4,	5.6,	1.3,	Null,	15.3,	1,	3.6,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:25,	1,	2.4,	5.7,	1.3,	Null,	15.3,	1,	3.6,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:26,	1,	2.4,	5.7,	1.3,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:27,	1,	2.4,	5.8,	1.3,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:28,	1,	2.4,	5.8,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:29,	1,	2.4,	5.8,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:30,	1,	2.5,	5.9,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:31,	1,	2.5,	5.9,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:32,	1,	2.5,	6,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:33,	1,	2.5,	6,	1.4,	Null,	15.3,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:34,	1,	2.5,	6.1,	1.4,	Null,	15.4,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:35,	1,	2.5,	6.1,	1.4,	Null,	15.4,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:36,	1,	2.5,	6.1,	1.4,	Null,	15.4,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:37,	1,	2.5,	6.2,	1.4,	Null,	15.4,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:38,	1,	2.6,	6.2,	1.4,	Null,	15.4,	1,	3.7,	3.7,	3.4,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:39,	1,	2.6,	6.2,	1.5,	Null,	15.4,	1,	3.7,	3.7,	3.5,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:40,	1,	2.6,	6.3,	1.5,	Null,	15.4,	1,	3.8,	3.8,	3.5,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:41,	1,	2.6,	6.3,	1.5,	Null,	15.4,	1,	3.8,	3.8,	3.5,	Null,	1,	3.6,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:42,	1,	2.6,	6.3,	1.5,	Null,	15.4,	1,	3.8,	3.8,	3.5,	Null,	1,	3.6,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:43,	1,	2.6,	6.4,	1.5,	Null,	15.4,	1,	3.8,	3.8,	3.5,	Null,	1,	3.6,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:44,	Zone-2 Op Mode:  Cool
7/27/2019 23:44,	1,	2.6,	6.4,	1.5,	Null,	15.3,	1,	3.8,	3.8,	3.5,	Cool,	1,	3.6,	4.1,	2.5,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 23:45,	1,	2.8,	5.4,	1.6,	Null,	15.3,	1,	3.8,	3.8,	3.5,	Cool,	1,	3.6,	4.1,	2.5,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 23:46,	1,	3,	3.8,	1.5,	Null,	16,	1,	3.8,	2.2,	2,	Cool,	1,	3.6,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:47,	1,	3,	3.4,	1.8,	Null,	16.7,	1,	3.6,	-1,	-2.5,	Cool,	1,	3.5,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:48,	1,	3,	3.1,	1.9,	Null,	17.2,	1,	3.2,	-4.2,	-6.7,	Cool,	1,	3.3,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:49,	1,	3,	2.8,	1.7,	Null,	17.5,	1,	2.8,	-6.3,	-9.7,	Cool,	1,	3,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:50,	1,	2.9,	2.6,	1.8,	Null,	18,	1,	2.6,	-7.6,	-11.6,	Cool,	1,	2.8,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:51,	1,	2.9,	2.5,	2,	Null,	18.2,	1,	2.3,	-8.4,	-12.8,	Cool,	1,	2.6,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:52,	1,	2.9,	2.4,	2,	Null,	18.5,	1,	2.2,	-9,	-13.7,	Cool,	1,	2.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:53,	1,	3,	2.3,	2,	Null,	18.6,	1,	2,	-9.4,	-14.3,	Cool,	1,	2.1,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:54,	1,	3,	2.3,	2,	Null,	18.5,	1,	1.9,	-9.7,	-14.8,	Cool,	1,	1.9,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:55,	1,	3,	2.3,	2,	Null,	18.6,	1,	1.8,	-10,	-15.2,	Cool,	1,	1.8,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:56,	1,	3,	2.2,	2,	Null,	18.5,	1,	1.8,	-10.3,	-15.7,	Cool,	1,	1.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:57,	1,	3,	2.2,	2,	Null,	18.5,	1,	1.7,	-10.6,	-16.1,	Cool,	1,	1.4,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:58,	1,	2.9,	2.2,	1.9,	Null,	18.4,	1,	1.7,	-10.8,	-16.5,	Cool,	1,	1.2,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/27/2019 23:59,	1,	2.9,	2.2,	1.9,	Null,	18.3,	1,	1.6,	-11.1,	-16.9,	Cool,	1,	1,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:00,	Start of trip
7/28/2019 00:00,	1,	2.9,	2.2,	1.9,	Null,	18.4,	1,	1.5,	-11.2,	-17.1,	Cool,	1,	0.9,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:00,	Unit Serial # Bytes 0-1:   
7/28/2019 00:00,	Unit Serial # Bytes 2-3:   
7/28/2019 00:00,	Unit Serial # Bytes 4-5:   
7/28/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/28/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/28/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/28/2019 00:00,	Unit Serial # Bytes 12-13: 95
7/28/2019 00:00,	Unit Serial # Bytes 14-15: 18
7/28/2019 00:00,	Host Null: DISABLE
7/28/2019 00:00,	Refrigerant Type Selection: 1.0
7/28/2019 00:00,	Setpoint Zone-2: 1.0
7/28/2019 00:00,	Setpoint Zone-3: 1.0
7/28/2019 00:00,	Cargo Link: DISABLE
7/28/2019 00:01,	Clock Set
7/28/2019 00:01,	1,	2.9,	2.2,	2,	Null,	18.2,	1,	1.5,	-11.3,	-17.4,	Cool,	1,	0.8,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:02,	1,	2.9,	2.3,	2,	Null,	18.3,	1,	1.4,	-11.3,	-17.8,	Cool,	1,	0.7,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:03,	1,	2.9,	2.3,	2,	Null,	18.4,	1,	1.3,	-11.3,	-18.1,	Cool,	1,	0.5,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:04,	1,	2.9,	2.3,	2,	Null,	18.2,	1,	1.3,	-11.2,	-18.4,	Cool,	1,	0.4,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:05,	1,	2.8,	2.3,	2,	Null,	18.1,	1,	1.2,	-11.1,	-18.7,	Cool,	1,	0.3,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:05,	Engine Hourmeter Hi Word: 0.0
7/28/2019 00:05,	Electric Hourmeter Hi Word: 0.0
7/28/2019 00:05,	Total Unit Run Hours Hi: 0.0
7/28/2019 00:06,	1,	2.8,	2.3,	2,	Null,	18,	1,	1.1,	-10.9,	-19,	Cool,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:06,	Zone-2 Op Mode:  Pre Null
7/28/2019 00:06,	Zone-1 Op Mode:  Null
7/28/2019 00:06,	Zone-2 Op Mode:  Null
7/28/2019 00:06,	1,	2.8,	2.3,	2.1,	Null,	17.9,	1,	1,	-10.8,	-19,	Null,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:07,	1,	2.8,	2.4,	2,	Null,	17.7,	1,	1.2,	-10.2,	-15.7,	Null,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:08,	1,	2.8,	2.5,	1.8,	Null,	17.4,	1,	1.2,	-9.1,	-12.9,	Null,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:09,	1,	2.8,	2.6,	1.6,	Null,	17.2,	1,	1.2,	-8.1,	-10.9,	Null,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:10,	1,	2.9,	2.7,	1.5,	Null,	17,	1,	1.2,	-7.1,	-9.4,	Null,	1,	0.2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:11,	1,	2.9,	2.8,	1.4,	Null,	16.8,	1,	1.1,	-6.3,	-8.3,	Null,	1,	0.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:12,	1,	2.9,	2.9,	1.4,	Null,	16.6,	1,	1.1,	-5.7,	-7.4,	Null,	1,	0.3,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:13,	1,	2.9,	3.1,	1.4,	Null,	16.4,	1,	1.1,	-5.2,	-6.6,	Null,	1,	0.3,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:14,	1,	2.9,	3.2,	1.4,	Null,	16.3,	1,	1,	-4.7,	-6,	Null,	1,	0.4,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:15,	1,	2.9,	3.3,	1.4,	Null,	16.2,	1,	1,	-4.3,	-5.5,	Null,	1,	0.4,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:16,	1,	2.9,	3.5,	1.4,	Null,	16.1,	1,	1,	-3.9,	-5.1,	Null,	1,	0.5,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:17,	1,	2.9,	3.7,	1.4,	Null,	16,	1,	1,	-3.6,	-4.8,	Null,	1,	0.5,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:18,	1,	2.9,	3.8,	1.4,	Null,	16,	1,	1,	-3.3,	-4.4,	Null,	1,	0.6,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:19,	1,	2.9,	4,	1.4,	Null,	15.9,	1,	0.9,	-3.1,	-4.2,	Null,	1,	0.7,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:20,	1,	2.9,	4.1,	1.4,	Null,	15.8,	1,	0.9,	-2.8,	-3.9,	Null,	1,	0.7,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:21,	1,	2.9,	4.3,	1.4,	Null,	15.8,	1,	0.9,	-2.7,	-3.6,	Null,	1,	0.8,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:22,	1,	2.9,	4.4,	1.4,	Null,	15.8,	1,	0.9,	-2.5,	-3.4,	Null,	1,	0.8,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:23,	1,	2.9,	4.6,	1.4,	Null,	15.8,	1,	0.9,	-2.3,	-3.2,	Null,	1,	0.9,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:24,	1,	2.9,	4.7,	1.4,	Null,	15.7,	1,	0.9,	-2.2,	-3,	Null,	1,	0.9,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:25,	1,	2.9,	4.8,	1.5,	Null,	15.7,	1,	1,	-2.1,	-2.8,	Null,	1,	1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:26,	1,	2.9,	5,	1.5,	Null,	15.7,	1,	1,	-1.9,	-2.7,	Null,	1,	1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:27,	1,	2.9,	5.1,	1.5,	Null,	15.6,	1,	1,	-1.8,	-2.5,	Null,	1,	1.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:28,	1,	2.9,	5.2,	1.5,	Null,	15.6,	1,	1,	-1.7,	-2.4,	Null,	1,	1.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:29,	1,	2.9,	5.4,	1.5,	Null,	15.6,	1,	1,	-1.6,	-2.2,	Null,	1,	1.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:30,	1,	2.9,	5.5,	1.5,	Null,	15.6,	1,	1,	-1.5,	-2.1,	Null,	1,	1.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:31,	1,	2.9,	5.6,	1.5,	Null,	15.6,	1,	1,	-1.4,	-2,	Null,	1,	1.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:32,	1,	2.9,	5.7,	1.5,	Null,	15.6,	1,	1.1,	-1.3,	-1.8,	Null,	1,	1.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:33,	1,	2.9,	5.8,	1.6,	Null,	15.5,	1,	1.1,	-1.2,	-1.7,	Null,	1,	1.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:34,	1,	2.9,	5.9,	1.6,	Null,	15.5,	1,	1.1,	-1.1,	-1.6,	Null,	1,	1.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:35,	1,	2.9,	6,	1.6,	Null,	15.5,	1,	1.1,	-1,	-1.5,	Null,	1,	1.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:36,	1,	2.9,	6.2,	1.6,	Null,	15.5,	1,	1.2,	-0.9,	-1.4,	Null,	1,	1.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:37,	1,	2.9,	6.2,	1.6,	Null,	15.4,	1,	1.2,	-0.8,	-1.2,	Null,	1,	1.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:38,	1,	2.9,	6.3,	1.6,	Null,	15.4,	1,	1.2,	-0.7,	-1.2,	Null,	1,	1.5,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:39,	1,	2.9,	6.4,	1.6,	Null,	15.4,	1,	1.2,	-0.7,	-1.1,	Null,	1,	1.5,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:40,	1,	2.9,	6.5,	1.6,	Null,	15.3,	1,	1.2,	-0.6,	-1,	Null,	1,	1.5,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:41,	1,	2.9,	6.6,	1.7,	Null,	15.3,	1,	1.3,	-0.5,	-0.8,	Null,	1,	1.6,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:42,	1,	2.9,	6.7,	1.7,	Null,	15.3,	1,	1.3,	-0.4,	-0.8,	Null,	1,	1.6,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:43,	1,	2.9,	6.8,	1.7,	Null,	15.3,	1,	1.3,	-0.3,	-0.7,	Null,	1,	1.6,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:44,	1,	2.9,	6.8,	1.7,	Null,	15.3,	1,	1.3,	-0.2,	-0.6,	Null,	1,	1.7,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:45,	1,	3,	6.9,	1.7,	Null,	15.3,	1,	1.4,	-0.1,	-0.5,	Null,	1,	1.7,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:46,	1,	3,	7,	1.7,	Null,	15.3,	1,	1.4,	0,	-0.4,	Null,	1,	1.7,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:47,	1,	3,	7,	1.7,	Null,	15.2,	1,	1.4,	0,	-0.3,	Null,	1,	1.7,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:48,	1,	3,	7.1,	1.7,	Null,	15.2,	1,	1.5,	0.1,	-0.2,	Null,	1,	1.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:49,	1,	3,	7.2,	1.8,	Null,	15.2,	1,	1.5,	0.2,	-0.2,	Null,	1,	1.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:50,	1,	3,	7.2,	1.8,	Null,	15.2,	1,	1.5,	0.2,	-0.1,	Null,	1,	1.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:51,	1,	3,	7.3,	1.8,	Null,	15.2,	1,	1.6,	0.3,	0,	Null,	1,	1.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:52,	1,	3,	7.3,	1.8,	Null,	15.2,	1,	1.6,	0.3,	0,	Null,	1,	1.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:53,	1,	3.1,	7.4,	1.8,	Null,	15.1,	1,	1.6,	0.4,	0.1,	Null,	1,	1.9,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:54,	1,	3.1,	7.5,	1.8,	Null,	15.1,	1,	1.6,	0.5,	0.2,	Null,	1,	1.9,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:55,	1,	3.1,	7.5,	1.8,	Null,	15.1,	1,	1.7,	0.6,	0.2,	Null,	1,	1.9,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:56,	1,	3.1,	7.6,	1.8,	Null,	15.1,	1,	1.7,	0.7,	0.3,	Null,	1,	1.9,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:57,	1,	3.1,	7.6,	1.8,	Null,	15.1,	1,	1.7,	0.7,	0.4,	Null,	1,	1.9,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:58,	1,	3.1,	7.7,	1.8,	Null,	15.1,	1,	1.8,	0.8,	0.4,	Null,	1,	2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 00:59,	1,	3.1,	7.7,	1.8,	Null,	15.1,	1,	1.8,	0.8,	0.5,	Null,	1,	2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:00,	1,	3.1,	7.8,	1.8,	Null,	15.1,	1,	1.8,	0.9,	0.5,	Null,	1,	2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:01,	1,	3.2,	7.8,	1.8,	Null,	15.1,	1,	1.8,	0.9,	0.6,	Null,	1,	2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:02,	1,	3.2,	7.9,	1.9,	Null,	15.1,	1,	1.8,	1,	0.6,	Null,	1,	2,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:03,	1,	3.2,	7.9,	1.9,	Null,	15.1,	1,	1.9,	1,	0.7,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:04,	1,	3.2,	8,	1.9,	Null,	15.1,	1,	1.9,	1.1,	0.8,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:05,	1,	3.2,	8,	1.9,	Null,	15.1,	1,	1.9,	1.1,	0.8,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:06,	1,	3.2,	8,	1.9,	Null,	15.1,	1,	1.9,	1.2,	0.9,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:07,	1,	3.2,	8.1,	1.9,	Null,	15,	1,	2,	1.2,	0.9,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:08,	1,	3.2,	8.1,	1.9,	Null,	15,	1,	2,	1.3,	1,	Null,	1,	2.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:09,	1,	3.2,	8.2,	1.9,	Null,	15,	1,	2,	1.3,	1,	Null,	1,	2.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:10,	1,	3.2,	8.2,	1.9,	Null,	15,	1,	2,	1.3,	1,	Null,	1,	2.2,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:11,	1,	3.2,	8.2,	1.9,	Null,	15,	1,	2.1,	1.4,	1.1,	Null,	1,	2.2,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:12,	1,	3.2,	8.2,	1.9,	Null,	15,	1,	2.1,	1.4,	1.1,	Null,	1,	2.2,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:13,	1,	3.2,	8.3,	1.9,	Null,	15,	1,	2.1,	1.5,	1.2,	Null,	1,	2.2,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:14,	1,	3.2,	8.3,	2,	Null,	15,	1,	2.1,	1.5,	1.2,	Null,	1,	2.2,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:15,	1,	3.2,	8.3,	2,	Null,	15,	1,	2.2,	1.5,	1.2,	Null,	1,	2.2,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:16,	1,	3.2,	8.4,	2,	Null,	15,	1,	2.2,	1.6,	1.2,	Null,	1,	2.3,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:17,	1,	3.2,	8.4,	2,	Null,	15,	1,	2.2,	1.6,	1.3,	Null,	1,	2.3,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:18,	1,	3.2,	8.4,	2,	Null,	14.9,	1,	2.2,	1.6,	1.3,	Null,	1,	2.3,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:19,	1,	3.2,	8.4,	2,	Null,	14.9,	1,	2.2,	1.7,	1.3,	Null,	1,	2.3,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:20,	1,	3.2,	8.5,	2,	Null,	15,	1,	2.2,	1.7,	1.4,	Null,	1,	2.3,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:21,	1,	3.2,	8.5,	2,	Null,	15,	1,	2.3,	1.7,	1.4,	Null,	1,	2.3,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:22,	1,	3.2,	8.5,	2,	Null,	14.9,	1,	2.3,	1.8,	1.4,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:23,	1,	3.2,	8.5,	2,	Null,	14.9,	1,	2.3,	1.8,	1.5,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:24,	1,	3.2,	8.6,	2,	Null,	14.9,	1,	2.3,	1.8,	1.5,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:25,	1,	3.2,	8.6,	2.1,	Null,	14.9,	1,	2.4,	1.8,	1.5,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:26,	1,	3.2,	8.6,	2.1,	Null,	14.9,	1,	2.4,	1.9,	1.5,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:27,	1,	3.2,	8.6,	2.1,	Null,	14.9,	1,	2.4,	1.9,	1.6,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:28,	1,	3.2,	8.7,	2.1,	Null,	14.9,	1,	2.4,	1.9,	1.6,	Null,	1,	2.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:29,	1,	3.2,	8.7,	2.1,	Null,	14.9,	1,	2.4,	1.9,	1.6,	Null,	1,	2.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:30,	1,	3.2,	8.7,	2.1,	Null,	14.9,	1,	2.5,	1.9,	1.6,	Null,	1,	2.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:31,	1,	3.2,	8.7,	2.1,	Null,	14.9,	1,	2.5,	2,	1.6,	Null,	1,	2.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:32,	1,	3.2,	8.7,	2.1,	Null,	14.9,	1,	2.5,	2,	1.7,	Null,	1,	2.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:33,	1,	3.2,	8.8,	2.1,	Null,	14.8,	1,	2.5,	2,	1.7,	Null,	1,	2.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:34,	1,	3.2,	8.8,	2.1,	Null,	14.8,	1,	2.5,	2,	1.7,	Null,	1,	2.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:35,	1,	3.2,	8.8,	2.1,	Null,	14.8,	1,	2.5,	2,	1.7,	Null,	1,	2.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:36,	1,	3.2,	8.8,	2.2,	Null,	14.8,	1,	2.6,	2.1,	1.7,	Null,	1,	2.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:37,	1,	3.2,	8.8,	2.2,	Null,	14.9,	1,	2.6,	2.1,	1.8,	Null,	1,	2.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:38,	1,	3.2,	8.8,	2.2,	Null,	14.9,	1,	2.6,	2.1,	1.8,	Null,	1,	2.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:39,	1,	3.2,	8.8,	2.2,	Null,	14.9,	1,	2.6,	2.1,	1.8,	Null,	1,	2.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:40,	1,	3.2,	8.8,	2.2,	Null,	14.9,	1,	2.6,	2.1,	1.8,	Null,	1,	2.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:41,	1,	3.2,	8.8,	2.2,	Null,	14.9,	1,	2.6,	2.1,	1.8,	Null,	1,	2.6,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:42,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.6,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:43,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.6,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:44,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:45,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:46,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:47,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.8,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:48,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.7,	2.2,	1.9,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:49,	1,	3.2,	8.9,	2.2,	Null,	14.9,	1,	2.8,	2.2,	1.9,	Null,	1,	2.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:50,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:51,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:52,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:53,	1,	3.2,	9,	2.3,	Null,	14.8,	1,	2.8,	2.3,	1.9,	Null,	1,	2.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:54,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:55,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:56,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.3,	1.9,	Null,	1,	2.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:57,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.4,	2,	Null,	1,	2.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:58,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.8,	2.4,	2,	Null,	1,	2.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 01:59,	1,	3.2,	9,	2.3,	Null,	14.9,	1,	2.9,	2.4,	2,	Null,	1,	2.8,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:00,	1,	3.2,	9,	2.4,	Null,	14.8,	1,	2.9,	2.4,	2,	Null,	1,	2.8,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:01,	1,	3.2,	9,	2.4,	Null,	14.8,	1,	2.9,	2.4,	2,	Null,	1,	2.9,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:02,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.4,	2,	Null,	1,	2.9,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:03,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.4,	2,	Null,	1,	2.9,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:04,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.4,	2,	Null,	1,	2.9,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:05,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.5,	2,	Null,	1,	2.9,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:06,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.5,	2,	Null,	1,	2.9,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:07,	1,	3.2,	9.1,	2.4,	Null,	14.8,	1,	2.9,	2.5,	2.1,	Null,	1,	2.9,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:08,	1,	3.2,	9.1,	2.5,	Null,	14.7,	1,	3,	2.5,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:09,	1,	3.3,	9.1,	2.5,	Null,	14.7,	1,	3,	2.5,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:10,	1,	3.3,	9.1,	2.5,	Null,	14.7,	1,	3,	2.5,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:11,	1,	3.3,	9.1,	2.5,	Null,	14.7,	1,	3,	2.5,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:12,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.5,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:13,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.6,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:14,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.6,	2.1,	Null,	1,	3,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:15,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.6,	2.1,	Null,	1,	3.1,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:16,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.6,	2.1,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:17,	1,	3.3,	9.1,	2.5,	Null,	14.6,	1,	3,	2.6,	2.1,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:18,	1,	3.3,	9.1,	2.6,	Null,	14.6,	1,	3.1,	2.6,	2.2,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:19,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.6,	2.2,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:20,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.6,	2.2,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:21,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.6,	2.2,	Null,	1,	3.1,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:22,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.6,	2.2,	Null,	1,	3.2,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:23,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:24,	1,	3.3,	9.1,	2.6,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:25,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:26,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:27,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:28,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:29,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.1,	2.7,	2.2,	Null,	1,	3.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:30,	1,	3.3,	9.2,	2.7,	Null,	14.7,	1,	3.2,	2.7,	2.2,	Null,	1,	3.2,	4.2,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:31,	1,	3.3,	9.2,	2.7,	Null,	14.6,	1,	3.2,	2.7,	2.2,	Null,	1,	3.3,	4.2,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:32,	1,	3.3,	9.2,	2.8,	Null,	14.6,	1,	3.2,	2.7,	2.2,	Null,	1,	3.3,	4.2,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:33,	1,	3.3,	9.2,	2.8,	Null,	14.6,	1,	3.2,	2.7,	2.2,	Null,	1,	3.3,	4.2,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:34,	1,	3.4,	9.2,	2.8,	Null,	14.6,	1,	3.2,	2.8,	2.3,	Null,	1,	3.3,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:35,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.3,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:36,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.3,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:37,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.3,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:38,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:39,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:40,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:41,	1,	3.4,	9.2,	2.8,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:42,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:43,	1,	3.4,	9.2,	2.9,	Null,	14.5,	1,	3.2,	2.8,	2.3,	Null,	1,	3.4,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:44,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.2,	2.8,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:45,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.2,	2.8,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:46,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.2,	2.8,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:47,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.3,	2.8,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:48,	1,	3.4,	9.2,	2.9,	Null,	14.6,	1,	3.3,	2.8,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:49,	1,	3.4,	9.2,	2.9,	Null,	14.7,	1,	3.3,	2.9,	2.3,	Null,	1,	3.5,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:50,	1,	3.4,	9.2,	2.9,	Null,	14.7,	1,	3.3,	2.9,	2.3,	Null,	1,	3.6,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:51,	1,	3.4,	9.2,	3,	Null,	14.7,	1,	3.3,	2.9,	2.4,	Null,	1,	3.6,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:52,	1,	3.4,	9.2,	3,	Null,	14.7,	1,	3.3,	2.9,	2.4,	Null,	1,	3.6,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:53,	1,	3.4,	9.2,	3,	Null,	14.7,	1,	3.3,	2.9,	2.4,	Null,	1,	3.6,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:54,	1,	3.4,	9.2,	3,	Null,	14.7,	1,	3.3,	2.9,	2.4,	Null,	1,	3.6,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:55,	1,	3.5,	9.2,	3,	Null,	14.8,	1,	3.3,	2.9,	2.4,	Null,	1,	3.6,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:56,	1,	3.5,	9.2,	3,	Null,	14.8,	1,	3.3,	2.9,	2.4,	Null,	1,	3.7,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:57,	1,	3.5,	9.2,	3,	Null,	14.8,	1,	3.3,	2.9,	2.4,	Null,	1,	3.7,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:58,	1,	3.5,	9.2,	3,	Null,	14.8,	1,	3.3,	2.9,	2.4,	Null,	1,	3.7,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 02:59,	1,	3.5,	9.2,	3.1,	Null,	14.8,	1,	3.3,	2.9,	2.4,	Null,	1,	3.7,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:00,	1,	3.5,	9.2,	3.1,	Null,	14.8,	1,	3.3,	3,	2.4,	Null,	1,	3.7,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:01,	Zone-1 Op Mode:  Heat
7/28/2019 03:01,	1,	3.5,	9.2,	3.1,	Heat,	14.8,	1,	3.3,	3,	2.4,	Null,	1,	3.7,	4.6,	3.4,	Null,"Start, Diesel, Cycle-Sentry"
7/28/2019 03:02,	1,	3.6,	7.8,	3.1,	Heat,	14.8,	1,	3.3,	3,	2.4,	Null,	1,	3.7,	4.6,	3.4,	Null,"Start, Diesel, Cycle-Sentry"
7/28/2019 03:03,	1,	3.7,	4.8,	3.7,	Heat,	15.2,	1,	3.4,	3,	2.6,	Null,	1,	3.7,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:04,	1,	3.5,	2.6,	2.8,	Heat,	15.6,	1,	3.4,	3,	2.8,	Null,	1,	3.8,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:05,	1,	3.4,	1.7,	2.2,	Heat,	16,	1,	3.3,	3,	2.9,	Null,	1,	3.8,	4.6,	3.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:05,	Zone-1 Op Mode:  Null
7/28/2019 03:05,	1,	3.3,	1.5,	2.2,	Null,	16.1,	1,	3.3,	3,	2.9,	Null,	1,	3.8,	4.6,	3.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:05,	Zone-3 Op Mode:  Cool
7/28/2019 03:05,	1,	3.4,	1.6,	2.1,	Null,	16.1,	1,	3.3,	3,	2.9,	Null,	1,	3.8,	4.7,	3.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/28/2019 03:06,	1,	3.5,	1.8,	2,	Null,	16.1,	1,	3.3,	3.1,	2.9,	Null,	1,	3.8,	4.7,	3.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/28/2019 03:07,	1,	3.5,	2.2,	2.5,	Null,	16.4,	1,	3.3,	3,	3.1,	Null,	1,	3.8,	2.7,	1.8,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:08,	1,	3.6,	2.3,	2.6,	Null,	17,	1,	3.3,	2.6,	3.2,	Null,	1,	3.5,	-0.9,	-3,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:09,	1,	3.7,	2.5,	2.7,	Null,	17.6,	1,	3.2,	2,	3,	Null,	1,	3.2,	-3.3,	-7.2,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:10,	1,	3.7,	2.7,	2.7,	Null,	18,	1,	3.2,	1.4,	2.6,	Null,	1,	2.8,	-4.6,	-10.1,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:11,	1,	3.8,	2.8,	2.8,	Null,	18.4,	1,	3.1,	0.9,	2.2,	Null,	1,	2.6,	-5.5,	-11.8,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:11,	Zone-1 Op Mode:  Cool
7/28/2019 03:12,	1,	3.6,	0.8,	1.2,	Cool,	18.7,	1,	3,	0.6,	2,	Null,	1,	2.5,	-3.3,	-10.3,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:13,	1,	2.8,	-2.7,	-2.8,	Cool,	19.4,	1,	3,	0.6,	1.9,	Null,	1,	2.4,	-1.2,	-6.6,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:14,	1,	2,	-4.3,	-3.6,	Cool,	20.2,	1,	2.9,	0.6,	1.8,	Null,	1,	2.3,	-2,	-6.8,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:15,	1,	1.6,	-5,	-3.5,	Cool,	20.7,	1,	2.8,	0.5,	1.6,	Null,	1,	2.1,	-2.2,	-7.1,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:16,	1,	1.1,	-5.8,	-4.1,	Cool,	21.1,	1,	2.7,	0.3,	1.5,	Null,	1,	1.9,	-2.4,	-7.4,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:17,	Zone-1 Op Mode:  Null
7/28/2019 03:17,	1,	1.2,	-6.4,	-4.7,	Null,	21.3,	1,	2.6,	0.2,	1.3,	Null,	1,	1.8,	-3.8,	-8.4,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:18,	1,	1.4,	-6.8,	-4.5,	Null,	21.1,	1,	2.5,	-0.1,	1,	Null,	1,	1.7,	-5.6,	-10.5,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:19,	1,	1.6,	-6.1,	-3.4,	Null,	20.6,	1,	2.4,	-0.5,	0.8,	Null,	1,	1.6,	-6.6,	-12.1,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:20,	1,	1.8,	-5.2,	-2.5,	Null,	20.1,	1,	2.3,	-0.9,	0.5,	Null,	1,	1.5,	-6.9,	-13.2,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:21,	1,	1.9,	-4.2,	-1.8,	Null,	19.7,	1,	2.2,	-1.2,	0.3,	Null,	1,	1.4,	-7.4,	-14.1,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:22,	1,	2,	-3.3,	-1.2,	Null,	19.6,	1,	2.1,	-1.4,	0.2,	Null,	1,	1.3,	-7.7,	-14.8,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:23,	1,	2.1,	-2.5,	-0.8,	Null,	19.3,	1,	2,	-1.7,	0,	Null,	1,	1.2,	-7.6,	-15.3,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:24,	1,	2.2,	-1.8,	-0.3,	Null,	19.2,	1,	2,	-1.8,	0,	Null,	1,	1.1,	-7.5,	-15.7,	Cool,"Diesel, Cycle-Sentry"
7/28/2019 03:25,	1,	2.3,	-1.2,	0,	Heat,	19.1,	1,	1.9,	-2,	-0.1,	Null,	1,	1,	-7.8,	-16.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:25,	Zone-1 Op Mode:  Null
7/28/2019 03:25,	Zone-3 Op Mode:  Null
7/28/2019 03:25,	1,	2.4,	-1.2,	0,	Null,	19.2,	1,	1.9,	-2,	-0.2,	Null,	1,	1,	-7.8,	-16.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:26,	1,	2.4,	-1.3,	-0.1,	Null,	19,	1,	1.9,	-1.7,	0,	Null,	1,	1,	-7.9,	-14.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:27,	1,	2.5,	-1.3,	-0.3,	Null,	18.6,	1,	1.9,	-1.4,	0.1,	Null,	1,	1,	-7.6,	-13.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:28,	1,	2.6,	-1.2,	-0.5,	Null,	18.3,	1,	1.9,	-1.1,	0.2,	Null,	1,	1,	-7.1,	-11.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:29,	1,	2.7,	-1,	-0.5,	Null,	18,	1,	1.9,	-0.8,	0.3,	Null,	1,	0.9,	-6.5,	-10.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:30,	1,	2.8,	-0.9,	-0.4,	Null,	17.7,	1,	1.9,	-0.6,	0.4,	Null,	1,	0.8,	-6,	-9.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:31,	1,	2.8,	-0.8,	-0.3,	Null,	17.4,	1,	1.9,	-0.4,	0.5,	Null,	1,	0.8,	-5.5,	-8.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:32,	1,	2.8,	-0.6,	-0.2,	Null,	17.2,	1,	1.9,	-0.3,	0.6,	Null,	1,	0.8,	-5,	-8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:33,	1,	2.9,	-0.4,	-0.2,	Null,	17,	1,	1.9,	-0.2,	0.7,	Null,	1,	0.7,	-4.6,	-7.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:34,	1,	2.9,	-0.2,	-0.1,	Null,	16.8,	1,	1.9,	0,	0.8,	Null,	1,	0.7,	-4.1,	-6.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:35,	1,	3,	0,	0,	Null,	16.7,	1,	1.9,	0.1,	0.8,	Null,	1,	0.7,	-3.7,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:36,	1,	3,	0.2,	0.1,	Null,	16.5,	1,	1.9,	0.2,	0.9,	Null,	1,	0.7,	-3.4,	-6.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:37,	1,	3,	0.4,	0.2,	Null,	16.3,	1,	1.9,	0.3,	0.9,	Null,	1,	0.7,	-3,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:38,	1,	3,	0.6,	0.2,	Null,	16.2,	1,	2,	0.4,	1,	Null,	1,	0.6,	-2.8,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:39,	1,	3.1,	0.8,	0.3,	Null,	16.1,	1,	2,	0.5,	1,	Null,	1,	0.6,	-2.6,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:40,	1,	3.1,	1,	0.4,	Null,	16,	1,	2,	0.6,	1.1,	Null,	1,	0.6,	-2.3,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:41,	1,	3.2,	1.2,	0.5,	Null,	16,	1,	2,	0.7,	1.1,	Null,	1,	0.6,	-2.2,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:42,	1,	3.2,	1.4,	0.6,	Null,	16,	1,	2,	0.8,	1.2,	Null,	1,	0.7,	-2,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:43,	1,	3.2,	1.7,	0.7,	Null,	15.9,	1,	2.1,	0.8,	1.2,	Null,	1,	0.7,	-1.8,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:44,	1,	3.2,	1.9,	0.7,	Null,	15.9,	1,	2.1,	0.9,	1.2,	Null,	1,	0.7,	-1.6,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:45,	1,	3.2,	2.1,	0.8,	Null,	15.8,	1,	2.1,	1,	1.2,	Null,	1,	0.7,	-1.5,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:46,	1,	3.2,	2.2,	0.8,	Null,	15.8,	1,	2.1,	1,	1.3,	Null,	1,	0.7,	-1.3,	-3.6,	Null,"Diesel, Cycle-Sentry"
