Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/28/2019 03:47,	1,	3.3,	2.4,	0.9,	Null,	15.8,	1,	2.2,	1.1,	1.3,	Null,	1,	0.7,	-1.2,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:48,	1,	3.3,	2.6,	0.9,	Null,	15.8,	1,	2.2,	1.1,	1.4,	Null,	1,	0.8,	-1.1,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:49,	1,	3.3,	2.8,	1,	Null,	15.8,	1,	2.2,	1.2,	1.4,	Null,	1,	0.8,	-0.9,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:50,	1,	3.3,	3,	1,	Null,	15.8,	1,	2.2,	1.2,	1.4,	Null,	1,	0.8,	-0.8,	-3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:51,	1,	3.3,	3.2,	1,	Null,	15.8,	1,	2.2,	1.3,	1.4,	Null,	1,	0.8,	-0.7,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:52,	1,	3.3,	3.3,	1.1,	Null,	15.8,	1,	2.2,	1.3,	1.5,	Null,	1,	0.8,	-0.6,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:53,	1,	3.3,	3.5,	1.1,	Null,	15.8,	1,	2.2,	1.3,	1.5,	Null,	1,	0.8,	-0.5,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:54,	1,	3.3,	3.6,	1.1,	Null,	15.8,	1,	2.3,	1.4,	1.5,	Null,	1,	0.9,	-0.4,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:55,	1,	3.3,	3.8,	1.2,	Null,	15.8,	1,	2.3,	1.4,	1.5,	Null,	1,	0.9,	-0.3,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:56,	1,	3.3,	3.9,	1.2,	Null,	15.8,	1,	2.3,	1.5,	1.6,	Null,	1,	0.9,	-0.2,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:57,	1,	3.4,	4.1,	1.2,	Null,	15.8,	1,	2.3,	1.5,	1.6,	Null,	1,	1,	-0.2,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:58,	1,	3.4,	4.2,	1.2,	Null,	15.7,	1,	2.3,	1.5,	1.6,	Null,	1,	1,	-0.1,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 03:59,	1,	3.4,	4.3,	1.2,	Null,	15.7,	1,	2.4,	1.6,	1.6,	Null,	1,	1,	0,	-2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:00,	1,	3.4,	4.5,	1.2,	Null,	15.7,	1,	2.4,	1.6,	1.7,	Null,	1,	1.1,	0.1,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:01,	1,	3.4,	4.6,	1.3,	Null,	15.7,	1,	2.4,	1.6,	1.7,	Null,	1,	1.1,	0.1,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:02,	1,	3.4,	4.7,	1.3,	Null,	15.6,	1,	2.4,	1.6,	1.7,	Null,	1,	1.2,	0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:03,	1,	3.4,	4.8,	1.3,	Null,	15.6,	1,	2.4,	1.7,	1.7,	Null,	1,	1.2,	0.3,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:04,	1,	3.4,	5,	1.3,	Null,	15.6,	1,	2.5,	1.7,	1.7,	Null,	1,	1.2,	0.3,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:05,	1,	3.4,	5.1,	1.3,	Null,	15.6,	1,	2.5,	1.7,	1.8,	Null,	1,	1.2,	0.4,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:06,	1,	3.4,	5.2,	1.4,	Null,	15.6,	1,	2.5,	1.8,	1.8,	Null,	1,	1.3,	0.4,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:07,	1,	3.4,	5.3,	1.4,	Null,	15.5,	1,	2.5,	1.8,	1.8,	Null,	1,	1.3,	0.5,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:08,	1,	3.4,	5.4,	1.4,	Null,	15.5,	1,	2.5,	1.8,	1.8,	Null,	1,	1.3,	0.5,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:09,	1,	3.4,	5.5,	1.4,	Null,	15.5,	1,	2.6,	1.8,	1.8,	Null,	1,	1.4,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:10,	1,	3.4,	5.6,	1.4,	Null,	15.5,	1,	2.6,	1.9,	1.8,	Null,	1,	1.4,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:11,	1,	3.4,	5.7,	1.4,	Null,	15.4,	1,	2.6,	1.9,	1.9,	Null,	1,	1.4,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:12,	1,	3.4,	5.8,	1.4,	Null,	15.4,	1,	2.6,	1.9,	1.9,	Null,	1,	1.4,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:13,	1,	3.4,	5.8,	1.5,	Null,	15.4,	1,	2.6,	2,	1.9,	Null,	1,	1.5,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:14,	1,	3.4,	5.9,	1.5,	Null,	15.4,	1,	2.6,	2,	1.9,	Null,	1,	1.5,	0.8,	-1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:15,	1,	3.4,	6,	1.5,	Null,	15.4,	1,	2.7,	2,	1.9,	Null,	1,	1.5,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:16,	1,	3.5,	6.1,	1.5,	Null,	15.4,	1,	2.7,	2.1,	1.9,	Null,	1,	1.6,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:17,	1,	3.5,	6.2,	1.5,	Null,	15.4,	1,	2.7,	2.1,	2,	Null,	1,	1.6,	1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:18,	1,	3.5,	6.2,	1.5,	Null,	15.4,	1,	2.7,	2.1,	2,	Null,	1,	1.6,	1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:19,	1,	3.5,	6.3,	1.5,	Null,	15.4,	1,	2.7,	2.1,	2,	Null,	1,	1.6,	1.1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:20,	1,	3.5,	6.4,	1.5,	Null,	15.4,	1,	2.7,	2.2,	2,	Null,	1,	1.7,	1.1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:21,	1,	3.5,	6.5,	1.5,	Null,	15.3,	1,	2.8,	2.2,	2,	Null,	1,	1.7,	1.2,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:22,	1,	3.5,	6.5,	1.6,	Null,	15.3,	1,	2.8,	2.2,	2,	Null,	1,	1.7,	1.2,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:23,	1,	3.5,	6.6,	1.6,	Null,	15.3,	1,	2.8,	2.2,	2.1,	Null,	1,	1.7,	1.2,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:24,	1,	3.5,	6.7,	1.6,	Null,	15.4,	1,	2.8,	2.2,	2.1,	Null,	1,	1.8,	1.3,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:25,	1,	3.5,	6.7,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.1,	Null,	1,	1.8,	1.3,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:26,	1,	3.6,	6.8,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.1,	Null,	1,	1.8,	1.4,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:27,	1,	3.6,	6.8,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.1,	Null,	1,	1.8,	1.4,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:28,	1,	3.6,	6.9,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.1,	Null,	1,	1.8,	1.5,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:29,	1,	3.6,	6.9,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.1,	Null,	1,	1.9,	1.5,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:30,	1,	3.6,	7,	1.6,	Null,	15.4,	1,	2.8,	2.3,	2.2,	Null,	1,	1.9,	1.6,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:31,	1,	3.6,	7.1,	1.6,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	1.9,	1.6,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:32,	1,	3.6,	7.1,	1.6,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	1.9,	1.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:33,	1,	3.6,	7.2,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2,	1.7,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:34,	1,	3.6,	7.2,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2,	1.7,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:35,	1,	3.6,	7.2,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:36,	1,	3.6,	7.3,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2.1,	1.8,	0,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:37,	1,	3.6,	7.3,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2.1,	1.8,	0,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:38,	1,	3.6,	7.4,	1.7,	Null,	15.5,	1,	2.9,	2.4,	2.2,	Null,	1,	2.1,	1.8,	0,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:39,	1,	3.6,	7.4,	1.7,	Null,	15.5,	1,	3,	2.5,	2.2,	Null,	1,	2.1,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:40,	1,	3.6,	7.5,	1.7,	Null,	15.5,	1,	3,	2.5,	2.2,	Null,	1,	2.2,	1.9,	0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:41,	1,	3.6,	7.5,	1.7,	Null,	15.5,	1,	3,	2.5,	2.2,	Null,	1,	2.2,	1.9,	0.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:42,	1,	3.6,	7.6,	1.7,	Null,	15.6,	1,	3,	2.5,	2.3,	Null,	1,	2.2,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:43,	1,	3.7,	7.6,	1.7,	Null,	15.6,	1,	3,	2.5,	2.3,	Null,	1,	2.2,	2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:44,	1,	3.6,	7.6,	1.7,	Null,	15.6,	1,	3,	2.5,	2.3,	Null,	1,	2.2,	2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:45,	1,	3.7,	7.7,	1.7,	Null,	15.7,	1,	3,	2.5,	2.3,	Null,	1,	2.3,	2.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:46,	1,	3.7,	7.7,	1.8,	Null,	15.7,	1,	3,	2.5,	2.3,	Null,	1,	2.3,	2.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:47,	1,	3.6,	7.7,	1.8,	Null,	15.7,	1,	3.1,	2.5,	2.3,	Null,	1,	2.3,	2.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:48,	1,	3.7,	7.8,	1.8,	Null,	15.8,	1,	3.1,	2.5,	2.3,	Null,	1,	2.3,	2.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:49,	1,	3.7,	7.8,	1.8,	Null,	15.8,	1,	3.1,	2.5,	2.3,	Null,	1,	2.3,	2.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:50,	1,	3.7,	7.8,	1.8,	Null,	15.8,	1,	3.1,	2.6,	2.3,	Null,	1,	2.4,	2.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:51,	1,	3.7,	7.8,	1.8,	Null,	15.8,	1,	3.1,	2.6,	2.3,	Null,	1,	2.4,	2.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:52,	1,	3.7,	7.9,	1.8,	Null,	15.7,	1,	3.1,	2.6,	2.4,	Null,	1,	2.4,	2.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:53,	1,	3.7,	7.9,	1.8,	Null,	15.7,	1,	3.1,	2.6,	2.4,	Null,	1,	2.4,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:54,	1,	3.7,	7.9,	1.8,	Null,	15.7,	1,	3.1,	2.6,	2.4,	Null,	1,	2.4,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:55,	1,	3.7,	8,	1.8,	Null,	15.7,	1,	3.1,	2.6,	2.4,	Null,	1,	2.5,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:56,	1,	3.7,	8,	1.8,	Null,	15.7,	1,	3.1,	2.6,	2.4,	Null,	1,	2.5,	2.4,	0.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:57,	1,	3.7,	8,	1.8,	Null,	15.7,	1,	3.2,	2.6,	2.4,	Null,	1,	2.5,	2.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:58,	1,	3.7,	8,	1.8,	Null,	15.7,	1,	3.2,	2.6,	2.4,	Null,	1,	2.5,	2.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 04:59,	1,	3.7,	8.1,	1.8,	Null,	15.6,	1,	3.2,	2.6,	2.4,	Null,	1,	2.5,	2.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:00,	1,	3.7,	8.1,	1.8,	Null,	15.6,	1,	3.2,	2.6,	2.4,	Null,	1,	2.5,	2.5,	0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:01,	1,	3.7,	8.1,	1.8,	Null,	15.6,	1,	3.2,	2.6,	2.4,	Null,	1,	2.5,	2.5,	0.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:02,	1,	3.6,	8.1,	1.8,	Null,	15.5,	1,	3.2,	2.7,	2.4,	Null,	1,	2.6,	2.5,	0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:03,	1,	3.7,	8.2,	1.8,	Null,	15.5,	1,	3.2,	2.7,	2.5,	Null,	1,	2.6,	2.5,	0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:04,	1,	3.6,	8.2,	1.8,	Null,	15.5,	1,	3.2,	2.7,	2.5,	Null,	1,	2.6,	2.6,	0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:05,	1,	3.6,	8.2,	1.8,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.6,	2.6,	0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:06,	1,	3.6,	8.2,	1.8,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.6,	2.6,	0.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:07,	1,	3.6,	8.2,	1.8,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.6,	2.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:08,	1,	3.6,	8.2,	1.9,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.7,	2.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:09,	1,	3.6,	8.3,	1.9,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.7,	2.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:10,	1,	3.6,	8.3,	1.9,	Null,	15.4,	1,	3.2,	2.7,	2.5,	Null,	1,	2.7,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:11,	1,	3.6,	8.3,	1.9,	Null,	15.4,	1,	3.3,	2.7,	2.5,	Null,	1,	2.7,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:12,	1,	3.6,	8.3,	1.9,	Null,	15.3,	1,	3.3,	2.7,	2.5,	Null,	1,	2.7,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:13,	1,	3.6,	8.3,	1.9,	Null,	15.3,	1,	3.3,	2.7,	2.5,	Null,	1,	2.7,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:14,	1,	3.6,	8.4,	1.9,	Null,	15.3,	1,	3.3,	2.7,	2.5,	Null,	1,	2.7,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:15,	1,	3.6,	8.4,	1.9,	Null,	15.3,	1,	3.3,	2.7,	2.5,	Null,	1,	2.8,	2.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:16,	1,	3.6,	8.4,	1.9,	Null,	15.3,	1,	3.3,	2.8,	2.5,	Null,	1,	2.8,	2.8,	0.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:17,	1,	3.6,	8.4,	1.9,	Null,	15.3,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:18,	1,	3.6,	8.4,	1.9,	Null,	15.3,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:19,	1,	3.6,	8.4,	1.9,	Null,	15.2,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:20,	1,	3.6,	8.5,	1.9,	Null,	15.2,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:21,	1,	3.6,	8.5,	1.9,	Null,	15.2,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:22,	1,	3.6,	8.5,	2,	Null,	15.2,	1,	3.3,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:23,	1,	3.6,	8.5,	2,	Null,	15.2,	1,	3.4,	2.8,	2.6,	Null,	1,	2.8,	2.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:24,	1,	3.6,	8.5,	2,	Null,	15.2,	1,	3.4,	2.8,	2.6,	Null,	1,	2.8,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:25,	1,	3.6,	8.6,	2,	Null,	15.1,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:26,	1,	3.6,	8.6,	2,	Null,	15.1,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:27,	1,	3.6,	8.6,	2,	Null,	15,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:28,	1,	3.6,	8.6,	2,	Null,	15.1,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:29,	1,	3.6,	8.6,	2,	Null,	15.2,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:30,	1,	3.6,	8.6,	2,	Null,	15.2,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:31,	1,	3.6,	8.6,	2,	Null,	15.2,	1,	3.4,	2.8,	2.6,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:32,	1,	3.6,	8.7,	2,	Null,	15.2,	1,	3.4,	2.8,	2.7,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:33,	1,	3.6,	8.7,	2,	Null,	15.2,	1,	3.4,	2.9,	2.7,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:34,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.4,	2.9,	2.7,	Null,	1,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:35,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.4,	2.9,	2.7,	Null,	1,	2.9,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:36,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.5,	2.9,	2.7,	Null,	1,	2.9,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:37,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:38,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:39,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:40,	1,	3.6,	8.7,	2.1,	Null,	15.3,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:41,	1,	3.6,	8.8,	2.1,	Null,	15.4,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:42,	1,	3.5,	8.8,	2.1,	Null,	15.4,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:43,	1,	3.5,	8.8,	2.1,	Null,	15.5,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:44,	1,	3.5,	8.8,	2.1,	Null,	15.5,	1,	3.5,	2.9,	2.7,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:45,	1,	3.5,	8.8,	2.2,	Null,	15.5,	1,	3.5,	3,	2.7,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:46,	1,	3.5,	8.8,	2.2,	Null,	15.3,	1,	3.5,	3,	2.8,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:47,	1,	3.5,	8.8,	2.2,	Null,	15.3,	1,	3.5,	3,	2.8,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:48,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.5,	3,	2.8,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:49,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.5,	3,	2.8,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:50,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.5,	3,	2.8,	Null,	1,	3,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:51,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:52,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:53,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:54,	1,	3.5,	8.8,	2.2,	Null,	15.3,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:55,	1,	3.5,	8.8,	2.2,	Null,	15.3,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:56,	1,	3.5,	8.8,	2.2,	Null,	15.4,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:57,	1,	3.5,	8.8,	2.2,	Null,	15.3,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:58,	1,	3.5,	8.8,	2.3,	Null,	15.3,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 05:59,	1,	3.5,	8.8,	2.3,	Null,	15.2,	1,	3.6,	3,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:00,	1,	3.5,	8.9,	2.3,	Null,	15.1,	1,	3.6,	3.1,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:01,	1,	3.5,	8.9,	2.3,	Null,	15.1,	1,	3.6,	3.1,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:02,	1,	3.5,	8.9,	2.3,	Null,	15,	1,	3.6,	3.1,	2.8,	Null,	1,	3.1,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:03,	1,	3.5,	8.9,	2.3,	Null,	15,	1,	3.6,	3.1,	2.8,	Null,	1,	3.1,	3.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:04,	1,	3.5,	8.9,	2.3,	Null,	15,	1,	3.6,	3.1,	2.8,	Null,	1,	3.1,	3.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:05,	1,	3.5,	8.9,	2.4,	Null,	15,	1,	3.6,	3.1,	2.9,	Null,	1,	3.1,	3.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:06,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.6,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:07,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.6,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:08,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.6,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:09,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.7,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:10,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.7,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:11,	1,	3.5,	8.9,	2.4,	Null,	15.1,	1,	3.7,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:12,	1,	3.5,	8.9,	2.4,	Null,	15.2,	1,	3.7,	3.1,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:13,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:14,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:15,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:16,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:17,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:18,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	2.9,	Null,	1,	3.2,	3.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:19,	1,	3.5,	8.9,	2.5,	Null,	15.2,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:20,	1,	3.5,	8.9,	2.6,	Null,	15.2,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:21,	1,	3.5,	8.9,	2.6,	Null,	15.2,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:22,	1,	3.5,	8.9,	2.6,	Null,	15.1,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:23,	1,	3.5,	8.9,	2.6,	Null,	15.1,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:24,	1,	3.5,	8.9,	2.6,	Null,	15.1,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:25,	1,	3.5,	9,	2.7,	Null,	15.1,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:26,	1,	3.5,	9,	2.7,	Null,	15.2,	1,	3.7,	3.2,	3,	Null,	1,	3.2,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:27,	1,	3.5,	9,	2.7,	Null,	15.2,	1,	3.8,	3.2,	3,	Null,	1,	3.2,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:28,	1,	3.5,	9,	2.7,	Null,	15.2,	1,	3.8,	3.2,	3,	Null,	1,	3.2,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:29,	1,	3.5,	9,	2.7,	Null,	15.2,	1,	3.8,	3.2,	3,	Null,	1,	3.2,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:30,	1,	3.5,	9,	2.7,	Null,	15.2,	1,	3.8,	3.2,	3,	Null,	1,	3.2,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:31,	1,	3.5,	9,	2.8,	Null,	15.3,	1,	3.8,	3.2,	3,	Null,	1,	3.2,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:32,	1,	3.5,	9,	2.8,	Null,	15.3,	1,	3.8,	3.3,	3,	Null,	1,	3.3,	3.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:33,	Zone-2 Op Mode:  Cool
7/28/2019 06:33,	1,	3.5,	9,	2.8,	Null,	15.3,	1,	3.8,	3.3,	3,	Cool,	1,	3.3,	3.6,	1.5,	Null,"Start, Diesel, Cycle-Sentry"
7/28/2019 06:34,	1,	3.7,	7.6,	2.8,	Null,	15.3,	1,	3.8,	3.3,	3,	Cool,	1,	3.3,	3.6,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/28/2019 06:35,	Zone-1 Op Mode:  Cool
7/28/2019 06:35,	1,	3.8,	5.7,	3.5,	Cool,	15.5,	1,	3.8,	2.1,	1.7,	Cool,	1,	3.3,	3.6,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:36,	1,	3.5,	1.5,	1.4,	Cool,	15.8,	1,	3.5,	0.5,	-0.5,	Cool,	1,	3.2,	3.6,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:37,	1,	2.9,	-1.7,	-0.8,	Cool,	16.4,	1,	2.7,	-1.2,	-2.5,	Cool,	1,	3.1,	3.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:38,	1,	2.3,	-3.6,	-2,	Cool,	16.7,	1,	1.9,	-2.8,	-4.4,	Cool,	1,	3,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:39,	1,	1.9,	-5,	-3,	Cool,	17,	1,	1.2,	-3.9,	-5.7,	Cool,	1,	2.8,	3.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:39,	Zone-2 Op Mode:  Null
7/28/2019 06:40,	1,	1.4,	-5.9,	-3.8,	Cool,	17.3,	1,	0.7,	-4.5,	-6.3,	Null,	1,	2.7,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:41,	Zone-1 Op Mode:  Null
7/28/2019 06:41,	1,	1,	-7,	-4.8,	Null,	17.4,	1,	0.4,	-3.2,	-5,	Null,	1,	2.5,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:42,	1,	1.2,	-6.3,	-5.8,	Null,	18.5,	1,	0.5,	-2.9,	-4.1,	Null,	1,	2.5,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:43,	1,	1.3,	-5.6,	-6.1,	Null,	19.2,	1,	0.6,	-2.5,	-3.3,	Null,	1,	2.4,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:44,	1,	1.3,	-5.1,	-6,	Null,	19.3,	1,	0.6,	-2.1,	-2.8,	Null,	1,	2.3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:45,	1,	1.3,	-4.6,	-5.8,	Null,	19.2,	1,	0.6,	-1.8,	-2.3,	Null,	1,	2.3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:46,	1,	1.4,	-4.1,	-5.5,	Null,	19,	1,	0.7,	-1.4,	-1.8,	Null,	1,	2.3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:47,	1,	1.4,	-3.7,	-5.2,	Null,	18.8,	1,	0.7,	-1.2,	-1.5,	Null,	1,	2.3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:48,	1,	1.4,	-3.3,	-5,	Null,	18.5,	1,	0.8,	-0.9,	-1.2,	Null,	1,	2.2,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:49,	1,	1.5,	-2.9,	-4.8,	Null,	18.3,	1,	0.8,	-0.6,	-0.9,	Null,	1,	2.2,	3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:50,	1,	1.5,	-2.6,	-4.5,	Null,	18.3,	1,	0.9,	-0.4,	-0.7,	Null,	1,	2.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:51,	1,	1.6,	-2.2,	-4.2,	Null,	18.2,	1,	0.9,	-0.2,	-0.5,	Null,	1,	2.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:52,	1,	1.6,	-1.9,	-4,	Null,	18.1,	1,	1,	-0.1,	-0.3,	Null,	1,	2.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:53,	1,	1.6,	-1.6,	-3.8,	Null,	18,	1,	1.1,	0.1,	-0.1,	Null,	1,	2.2,	3.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:54,	1,	1.6,	-1.3,	-3.6,	Null,	18.1,	1,	1.1,	0.3,	0,	Null,	1,	2.2,	3.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:55,	1,	1.6,	-1,	-3.4,	Null,	18.2,	1,	1.2,	0.4,	0.1,	Null,	1,	2.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:56,	1,	1.6,	-0.7,	-3.2,	Null,	17.9,	1,	1.2,	0.5,	0.2,	Null,	1,	2.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:57,	1,	1.6,	-0.4,	-3,	Null,	17.7,	1,	1.3,	0.6,	0.4,	Null,	1,	2.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:58,	1,	1.6,	-0.2,	-2.8,	Null,	17.4,	1,	1.4,	0.7,	0.5,	Null,	1,	2.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 06:59,	1,	1.6,	0.1,	-2.6,	Null,	17.3,	1,	1.4,	0.8,	0.6,	Null,	1,	2.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:00,	1,	1.6,	0.3,	-2.4,	Null,	17.1,	1,	1.5,	0.9,	0.7,	Null,	1,	2.3,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:01,	1,	1.6,	0.6,	-2.3,	Null,	17.3,	1,	1.6,	1,	0.8,	Null,	1,	2.3,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:02,	1,	1.6,	0.8,	-2.1,	Null,	17.4,	1,	1.6,	1.1,	0.8,	Null,	1,	2.3,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:03,	1,	1.7,	1,	-1.9,	Null,	17.5,	1,	1.7,	1.2,	0.9,	Null,	1,	2.4,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:04,	1,	1.7,	1.2,	-1.8,	Null,	17.5,	1,	1.7,	1.2,	1,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:05,	1,	1.7,	1.4,	-1.7,	Null,	17.5,	1,	1.8,	1.3,	1.1,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:06,	1,	1.7,	1.6,	-1.5,	Null,	17.5,	1,	1.8,	1.3,	1.1,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:07,	1,	1.8,	1.8,	-1.3,	Null,	17.6,	1,	1.9,	1.4,	1.2,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:08,	1,	1.8,	2,	-1.2,	Null,	17.6,	1,	1.9,	1.5,	1.2,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:09,	1,	1.8,	2.2,	-1.1,	Null,	17.5,	1,	1.9,	1.5,	1.3,	Null,	1,	2.4,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:10,	1,	1.9,	2.4,	-0.9,	Null,	17.5,	1,	2,	1.6,	1.4,	Null,	1,	2.5,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:11,	1,	1.9,	2.5,	-0.8,	Null,	17.4,	1,	2,	1.7,	1.4,	Null,	1,	2.5,	3.4,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:12,	1,	1.9,	2.7,	-0.7,	Null,	17.3,	1,	2.1,	1.7,	1.5,	Null,	1,	2.5,	3.4,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:13,	1,	2,	2.8,	-0.6,	Null,	17.3,	1,	2.1,	1.8,	1.5,	Null,	1,	2.5,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:14,	1,	2,	3,	-0.5,	Null,	17.2,	1,	2.1,	1.8,	1.5,	Null,	1,	2.5,	3.4,	1.5,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:15,	1,	2,	3.1,	-0.4,	Null,	17.1,	1,	2.2,	1.8,	1.6,	Null,	1,	2.5,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:16,	1,	2,	3.2,	-0.3,	Null,	16.9,	1,	2.2,	1.9,	1.6,	Null,	1,	2.5,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:17,	1,	2.1,	3.4,	-0.2,	Null,	16.8,	1,	2.2,	1.9,	1.7,	Null,	1,	2.5,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:18,	1,	2.1,	3.5,	-0.1,	Null,	16.7,	1,	2.3,	2,	1.7,	Null,	1,	2.5,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:19,	1,	2.1,	3.6,	0,	Null,	16.6,	1,	2.3,	2,	1.7,	Null,	1,	2.6,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:20,	1,	2.1,	3.7,	0.1,	Null,	16.6,	1,	2.3,	2,	1.8,	Null,	1,	2.6,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:21,	1,	2.2,	3.8,	0.2,	Null,	16.5,	1,	2.4,	2.1,	1.8,	Null,	1,	2.6,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:22,	1,	2.2,	4,	0.3,	Null,	16.6,	1,	2.4,	2.1,	1.8,	Null,	1,	2.6,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:23,	1,	2.2,	4.1,	0.3,	Null,	16.6,	1,	2.4,	2.1,	1.8,	Null,	1,	2.6,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:24,	1,	2.2,	4.2,	0.4,	Null,	16.7,	1,	2.5,	2.2,	1.8,	Null,	1,	2.6,	3.5,	1.6,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:25,	1,	2.2,	4.3,	0.5,	Null,	16.7,	1,	2.5,	2.2,	1.8,	Null,	1,	2.6,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:26,	1,	2.2,	4.3,	0.6,	Null,	16.8,	1,	2.5,	2.2,	1.8,	Null,	1,	2.6,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:27,	1,	2.2,	4.4,	0.6,	Null,	16.8,	1,	2.5,	2.2,	1.8,	Null,	1,	2.6,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:28,	1,	2.3,	4.5,	0.7,	Null,	16.9,	1,	2.6,	2.2,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:29,	1,	2.3,	4.6,	0.8,	Null,	16.9,	1,	2.6,	2.3,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:30,	1,	2.3,	4.7,	0.8,	Null,	16.9,	1,	2.6,	2.3,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:31,	1,	2.3,	4.8,	0.9,	Null,	16.9,	1,	2.6,	2.3,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:32,	1,	2.3,	4.8,	0.9,	Null,	16.9,	1,	2.7,	2.3,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:33,	1,	2.3,	4.9,	1,	Null,	17,	1,	2.7,	2.3,	1.9,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:34,	1,	2.3,	5,	1,	Null,	17,	1,	2.7,	2.4,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:35,	1,	2.4,	5.1,	1,	Null,	17,	1,	2.7,	2.4,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:36,	1,	2.4,	5.2,	1.1,	Null,	16.9,	1,	2.7,	2.4,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:37,	1,	2.4,	5.2,	1.1,	Null,	16.9,	1,	2.8,	2.4,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:38,	1,	2.4,	5.3,	1.1,	Null,	16.6,	1,	2.8,	2.4,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:39,	1,	2.4,	5.3,	1.2,	Null,	16.4,	1,	2.8,	2.5,	2,	Null,	1,	2.7,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:40,	1,	2.4,	5.4,	1.2,	Null,	16.4,	1,	2.8,	2.5,	2.1,	Null,	1,	2.8,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:41,	1,	2.4,	5.5,	1.2,	Null,	16.2,	1,	2.8,	2.5,	2.1,	Null,	1,	2.8,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:42,	1,	2.4,	5.5,	1.2,	Null,	16.2,	1,	2.8,	2.5,	2.1,	Null,	1,	2.8,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:43,	1,	2.4,	5.6,	1.2,	Null,	16.3,	1,	2.9,	2.6,	2.1,	Null,	1,	2.8,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:44,	1,	2.4,	5.7,	1.2,	Null,	16.4,	1,	2.9,	2.6,	2.1,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:45,	1,	2.4,	5.7,	1.2,	Null,	16.6,	1,	2.9,	2.6,	2.1,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:46,	1,	2.5,	5.8,	1.3,	Null,	16.7,	1,	2.9,	2.6,	2.1,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:47,	1,	2.5,	5.8,	1.3,	Null,	16.8,	1,	2.9,	2.6,	2.1,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:48,	1,	2.5,	5.9,	1.3,	Null,	16.9,	1,	3,	2.6,	2.2,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:49,	1,	2.5,	6,	1.3,	Null,	17,	1,	3,	2.6,	2.2,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:50,	1,	2.5,	6,	1.3,	Null,	17.1,	1,	3,	2.7,	2.2,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:51,	1,	2.5,	6.1,	1.3,	Null,	17.2,	1,	3,	2.7,	2.2,	Null,	1,	2.8,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:52,	1,	2.5,	6.1,	1.3,	Null,	17.3,	1,	3,	2.7,	2.2,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:53,	1,	2.5,	6.2,	1.4,	Null,	17.4,	1,	3,	2.7,	2.2,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:54,	1,	2.6,	6.2,	1.4,	Null,	17.6,	1,	3.1,	2.7,	2.2,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:55,	1,	2.6,	6.3,	1.4,	Null,	17.7,	1,	3.1,	2.7,	2.2,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:56,	1,	2.6,	6.3,	1.4,	Null,	17.8,	1,	3.1,	2.7,	2.2,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:57,	1,	2.6,	6.4,	1.4,	Null,	17.8,	1,	3.1,	2.7,	2.3,	Null,	1,	2.9,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:58,	1,	2.6,	6.4,	1.4,	Null,	17.8,	1,	3.1,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 07:59,	1,	2.6,	6.5,	1.4,	Null,	17.9,	1,	3.1,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:00,	1,	2.6,	6.6,	1.4,	Null,	18,	1,	3.2,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:01,	1,	2.6,	6.6,	1.4,	Null,	18.1,	1,	3.2,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:02,	1,	2.6,	6.7,	1.4,	Null,	18.1,	1,	3.2,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:03,	1,	2.7,	6.7,	1.5,	Null,	18.2,	1,	3.2,	2.8,	2.3,	Null,	1,	2.9,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:04,	1,	2.7,	6.8,	1.5,	Null,	18.2,	1,	3.2,	2.8,	2.3,	Null,	1,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:05,	1,	2.7,	6.8,	1.5,	Null,	18.2,	1,	3.2,	2.8,	2.3,	Null,	1,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:06,	1,	2.7,	6.8,	1.5,	Null,	18.3,	1,	3.2,	2.8,	2.3,	Null,	1,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:07,	1,	2.7,	6.9,	1.5,	Null,	18.3,	1,	3.2,	2.8,	2.3,	Null,	1,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:08,	1,	2.7,	6.9,	1.5,	Null,	18.3,	1,	3.2,	2.8,	2.4,	Null,	1,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:09,	1,	2.7,	7,	1.5,	Null,	18.3,	1,	3.2,	2.8,	2.4,	Null,	1,	3,	3.8,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:10,	1,	2.7,	7,	1.5,	Null,	18.3,	1,	3.3,	2.8,	2.4,	Null,	1,	3,	3.8,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:11,	1,	2.7,	7.1,	1.5,	Null,	18.3,	1,	3.3,	2.8,	2.4,	Null,	1,	3,	3.8,	1.9,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:12,	1,	2.8,	7.1,	1.5,	Null,	18.3,	1,	3.3,	2.8,	2.4,	Null,	1,	3,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:13,	1,	2.8,	7.2,	1.5,	Null,	18.3,	1,	3.3,	2.8,	2.4,	Null,	1,	3,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:14,	1,	2.8,	7.2,	1.5,	Null,	18.4,	1,	3.3,	2.9,	2.4,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:15,	1,	2.8,	7.3,	1.6,	Null,	18.5,	1,	3.3,	2.9,	2.4,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:16,	1,	2.8,	7.3,	1.6,	Null,	18.5,	1,	3.3,	2.9,	2.4,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:17,	1,	2.8,	7.4,	1.6,	Null,	18.6,	1,	3.3,	2.9,	2.4,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:18,	1,	2.8,	7.4,	1.6,	Null,	18.8,	1,	3.3,	2.9,	2.5,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:19,	1,	2.8,	7.5,	1.6,	Null,	18.8,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:20,	1,	2.8,	7.5,	1.6,	Null,	18.8,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:21,	1,	2.8,	7.6,	1.6,	Null,	18.8,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:22,	1,	2.8,	7.6,	1.6,	Null,	18.8,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:23,	1,	2.9,	7.7,	1.6,	Null,	18.7,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:24,	1,	2.9,	7.7,	1.6,	Null,	18.6,	1,	3.4,	2.9,	2.5,	Null,	1,	3.1,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:25,	1,	2.9,	7.8,	1.6,	Null,	18.6,	1,	3.4,	3,	2.5,	Null,	1,	3.1,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:26,	1,	2.9,	7.8,	1.7,	Null,	18.5,	1,	3.4,	3,	2.5,	Null,	1,	3.1,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:27,	1,	2.9,	7.8,	1.7,	Null,	18.5,	1,	3.4,	3,	2.5,	Null,	1,	3.2,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:28,	1,	2.9,	7.9,	1.7,	Null,	18.5,	1,	3.4,	3,	2.5,	Null,	1,	3.2,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:29,	1,	2.9,	7.9,	1.7,	Null,	18.7,	1,	3.5,	3,	2.5,	Null,	1,	3.2,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:30,	1,	2.9,	7.9,	1.7,	Null,	18.9,	1,	3.5,	3,	2.6,	Null,	1,	3.2,	4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:31,	1,	3,	8,	1.7,	Null,	19.1,	1,	3.5,	3,	2.6,	Null,	1,	3.2,	4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:32,	1,	3,	8,	1.7,	Null,	19.2,	1,	3.5,	3,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:33,	1,	3,	8.1,	1.7,	Null,	19.5,	1,	3.5,	3,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:34,	1,	3,	8.1,	1.7,	Null,	19.8,	1,	3.5,	3.1,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:35,	1,	3,	8.1,	1.7,	Null,	20.3,	1,	3.5,	3.1,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:36,	1,	3,	8.2,	1.8,	Null,	19.8,	1,	3.5,	3.1,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:37,	1,	3,	8.2,	1.8,	Null,	20.1,	1,	3.5,	3.1,	2.6,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:38,	1,	3.1,	8.2,	1.8,	Null,	20.6,	1,	3.5,	3.1,	2.7,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:39,	1,	3.1,	8.2,	1.8,	Null,	21.3,	1,	3.5,	3.1,	2.7,	Null,	1,	3.2,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:40,	1,	3.1,	8.2,	1.8,	Null,	22.2,	1,	3.5,	3.1,	2.7,	Null,	1,	3.3,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:41,	1,	3.1,	8.3,	1.8,	Null,	23.3,	1,	3.5,	3.1,	2.7,	Null,	1,	3.3,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
7/28/2019 08:41,	Zone-1 Op Mode:  Cool
7/28/2019 08:41,	Zone-2 Op Mode:  Cool
7/28/2019 08:41,	Zone-3 Op Mode:  Cool
7/28/2019 08:41,	1,	3.1,	8.3,	1.8,	Cool,	23.7,	1,	3.5,	3.1,	2.7,	Cool,	1,	3.3,	4.1,	2.2,	Cool,"Start, Diesel, Continuous"
7/28/2019 08:42,	1,	3.2,	7,	1.9,	Cool,	24.2,	1,	3.6,	3.2,	2.7,	Cool,	1,	3.3,	4.1,	2.2,	Cool,"Start, Diesel, Continuous"
7/28/2019 08:43,	1,	3.4,	4,	2.4,	Cool,	23.1,	1,	3.6,	2.5,	2.2,	Cool,	1,	3.4,	3,	1.4,	Cool,"Diesel, Continuous"
7/28/2019 08:44,	1,	3.3,	1.8,	2.2,	Cool,	22.7,	1,	3.3,	0.3,	-0.1,	Cool,	1,	2.8,	0.7,	-1.2,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 08:45,	1,	2.7,	-1.2,	0,	Cool,	25.3,	1,	2.8,	-1.8,	-2.5,	Cool,	1,	2.1,	-1,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 08:46,	1,	2.1,	-3,	-1.6,	Cool,	24.9,	1,	2.2,	-3.2,	-4.4,	Cool,	1,	1.2,	-2.2,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 08:46,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 08:47,	1,	1.6,	-4.1,	-2.5,	Cool,	26.1,	1,	1.5,	-4.3,	-5.8,	Cool,	1,	0.6,	-2.6,	-6.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 08:48,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 08:48,	1,	1.1,	-5.2,	-3.9,	Cool,	27.6,	1,	1,	-5.3,	-7.1,	Null-Fans On,	1,	0.1,	-1.9,	-5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 08:48,	Zone-1 Op Mode:  Heat
7/28/2019 08:49,	1,	1.2,	-2.4,	-2.1,	Heat,	27.2,	1,	0.8,	-3.2,	-5.5,	Null-Fans On,	1,	0.6,	0.8,	-2.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 08:50,	1,	1.7,	0.4,	0.2,	Heat,	25.4,	1,	1.4,	-0.5,	-1.8,	Null-Fans On,	1,	1.9,	3.2,	-0.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 08:50,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 08:50,	Zone-3 Op Mode:  Cool
7/28/2019 08:51,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	19.7,	20.3,	20.1,	Cool,	19.4,	1,	20,	19.9,	20.6,	Cool,	1,	20,	19.8,	19.2,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	19.8,	20.4,	20.1,	Cool,	19.4,	1,	20.1,	20,	20.6,	Cool,	1,	20.1,	19.8,	19.2,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 18
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/31/2019 19:31,	Clock Set
7/31/2019 19:31,	1,	19.8,	20.4,	20.1,	Cool,	19.4,	1,	20.1,	20,	20.6,	Cool,	1,	20.1,	19.8,	19.3,	Cool,"Start, Diesel, Continuous"
7/31/2019 19:32,	1,	19.8,	20,	20.1,	Cool,	18.9,	1,	20.1,	20,	20.6,	Cool,	1,	20.1,	19.8,	19.3,	Cool,"Start, Diesel, Continuous"
7/31/2019 19:33,	1,	19.8,	17.8,	19,	Cool,	19.8,	1,	19.9,	18.8,	18.9,	Cool,	1,	19.7,	18.1,	17.5,	Cool,"Diesel, Continuous"
7/31/2019 19:34,	1,	19.5,	16.5,	17.9,	Cool,	20.4,	1,	19.4,	17.1,	16.2,	Cool,	1,	18.8,	16.8,	15.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:35,	1,	18.9,	14.4,	16.3,	Cool,	22.2,	1,	18.8,	15,	13.1,	Cool,	1,	17.5,	13.7,	11.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:36,	1,	18.3,	12.6,	14.8,	Cool,	23.3,	1,	18.1,	13.1,	10.4,	Cool,	1,	16.2,	11.6,	8.9,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:37,	1,	17.7,	10.8,	13.2,	Cool,	23.8,	1,	17.3,	11.5,	8.2,	Cool,	1,	15.1,	10.2,	6.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:38,	1,	17,	9.3,	11.7,	Cool,	24.2,	1,	16.6,	10.3,	6.7,	Cool,	1,	14.2,	9.2,	5.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:39,	1,	16.4,	8.1,	10.5,	Cool,	24.3,	1,	15.9,	9.3,	5.4,	Cool,	1,	13.3,	8.2,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:40,	1,	15.8,	7.1,	9.5,	Cool,	24.7,	1,	15.2,	8.4,	4.4,	Cool,	1,	12.5,	7.5,	2.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:41,	1,	15.2,	6.2,	8.2,	Cool,	25.4,	1,	14.6,	7.8,	3.6,	Cool,	1,	11.8,	6.9,	2.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:42,	1,	14.7,	5.5,	7.2,	Cool,	25.3,	1,	14,	7.2,	3,	Cool,	1,	11.3,	6.5,	1.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:43,	1,	14.2,	5,	6.6,	Cool,	25.4,	1,	13.4,	6.7,	2.5,	Cool,	1,	10.8,	6.1,	1.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:44,	1,	13.6,	4.5,	6.1,	Cool,	25.7,	1,	12.9,	6.3,	2.2,	Cool,	1,	10.3,	5.8,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:45,	1,	13.2,	4.1,	5.6,	Cool,	26,	1,	12.3,	5.9,	1.9,	Cool,	1,	9.9,	5.6,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:46,	1,	12.8,	3.9,	5.2,	Cool,	26.3,	1,	12,	5.8,	1.7,	Cool,	1,	9.6,	5.7,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:47,	1,	12.3,	3.7,	5,	Cool,	26.5,	1,	11.6,	5.4,	1.4,	Cool,	1,	9.3,	5.3,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:48,	1,	12,	3.5,	5,	Cool,	26,	1,	11.2,	5.1,	1.1,	Cool,	1,	9,	5.3,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:49,	1,	11.6,	3.3,	4.7,	Cool,	26.5,	1,	10.9,	4.7,	0.9,	Cool,	1,	8.8,	5,	0,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:50,	1,	11.3,	3.1,	4.5,	Cool,	25.9,	1,	10.5,	4.2,	0.6,	Cool,	1,	8.5,	4.8,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:51,	1,	10.9,	2.9,	4.2,	Cool,	25.8,	1,	10.2,	3.9,	0.4,	Cool,	1,	8.2,	4.3,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:52,	1,	10.6,	2.7,	4,	Cool,	26,	1,	9.9,	3.6,	0.1,	Cool,	1,	7.8,	3.9,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:53,	1,	10.3,	2.5,	4.1,	Cool,	26.7,	1,	9.6,	3.2,	-0.1,	Cool,	1,	7.5,	3.5,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:54,	1,	10,	2.2,	3.9,	Cool,	26.1,	1,	9.3,	2.9,	-0.3,	Cool,	1,	7.2,	3,	-1.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:55,	1,	9.6,	1.9,	3.9,	Cool,	25.6,	1,	9,	2.4,	-0.7,	Cool,	1,	6.8,	2.5,	-1.9,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:56,	1,	9.2,	1.7,	3.7,	Cool,	25.1,	1,	8.6,	1.9,	-1.1,	Cool,	1,	6.3,	1.9,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:57,	1,	8.9,	1.4,	3.4,	Cool,	25,	1,	8.2,	1.4,	-1.5,	Cool,	1,	5.9,	1.4,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:58,	1,	8.6,	1.2,	3.3,	Cool,	26.1,	1,	7.9,	1.1,	-1.8,	Cool,	1,	5.5,	1.2,	-3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 19:59,	1,	8.2,	0.9,	3.1,	Cool,	25.6,	1,	7.6,	0.6,	-2.2,	Cool,	1,	5.1,	0.6,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:00,	1,	7.8,	0.6,	2.9,	Cool,	25.1,	1,	7.2,	0.2,	-2.7,	Cool,	1,	4.7,	0.2,	-3.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:01,	1,	7.5,	0.3,	2.6,	Cool,	25.1,	1,	6.9,	-0.2,	-3.1,	Cool,	1,	4.3,	0,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:02,	1,	7.2,	0.2,	2.4,	Cool,	25.4,	1,	6.6,	-0.5,	-3.3,	Cool,	1,	4.1,	-0.4,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:03,	1,	6.8,	-0.1,	2.1,	Cool,	26.2,	1,	6.3,	-0.8,	-3.6,	Cool,	1,	3.8,	-0.3,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:04,	1,	6.5,	-0.2,	1.8,	Cool,	26,	1,	6,	-1.1,	-3.8,	Cool,	1,	3.5,	-1,	-4.9,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:05,	1,	6.2,	-0.5,	1.6,	Cool,	26.4,	1,	5.8,	-1.4,	-4.2,	Cool,	1,	3.2,	-1,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:06,	1,	5.9,	-0.8,	1.3,	Cool,	26,	1,	5.5,	-1.5,	-4.2,	Cool,	1,	3,	-0.9,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:07,	1,	5.5,	-0.9,	1.2,	Cool,	24.7,	1,	5.2,	-1.8,	-4.5,	Cool,	1,	2.8,	-1.6,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:08,	1,	5.2,	-1.3,	0.8,	Cool,	25.2,	1,	4.9,	-2.2,	-4.8,	Cool,	1,	2.4,	-1.4,	-5.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:09,	1,	4.8,	-1.6,	0.5,	Cool,	25.7,	1,	4.7,	-2.2,	-5,	Cool,	1,	2.2,	-2.1,	-6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:10,	1,	4.6,	-1.8,	0.3,	Cool,	26.7,	1,	4.4,	-2.7,	-5.4,	Cool,	1,	2,	-1.8,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:11,	1,	4.2,	-2.1,	0,	Cool,	25.4,	1,	4.1,	-2.5,	-5.3,	Cool,	1,	1.9,	-1.8,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:12,	1,	3.6,	-2.5,	-0.3,	Cool,	25,	1,	3.8,	-2.9,	-5.7,	Cool,	1,	1.7,	-2.4,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:13,	1,	2.9,	-3,	-0.9,	Cool,	25.8,	1,	3.5,	-3.3,	-6,	Cool,	1,	1.4,	-2.4,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:14,	1,	2.4,	-3.5,	-1.4,	Cool,	25.8,	1,	3.1,	-3.6,	-6.3,	Cool,	1,	1.2,	-3.4,	-7.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:14,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 20:15,	1,	1.9,	-4.1,	-1.9,	Cool,	24.5,	1,	2.7,	-4.3,	-6.9,	Cool,	1,	0.8,	-3,	-7.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:16,	1,	1.1,	-5.2,	-2.9,	Cool,	24.2,	1,	2.1,	-5.3,	-7.9,	Cool,	1,	0.4,	-1.8,	-5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:16,	Zone-1 Op Mode:  Null-Fans On
7/31/2019 20:16,	Zone-3 Op Mode:  Heat
7/31/2019 20:16,	Zone-1 Op Mode:  Heat
7/31/2019 20:17,	1,	-0.2,	-3.2,	-2.7,	Heat,	24.1,	1,	1.5,	-7.3,	-10.3,	Cool,	1,	-0.4,	-1.4,	-3.7,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 20:18,	1,	0.2,	0.4,	0.3,	Heat,	23,	1,	1.6,	-6,	-11.4,	Cool,	1,	-0.5,	-0.1,	-0.6,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 20:19,	1,	0.9,	1.8,	1.8,	Heat,	22.2,	1,	2,	-1.9,	-7.1,	Cool,	1,	0.5,	1.1,	0.6,	Heat,"Diesel, Continuous"
7/31/2019 20:19,	Zone-1 Op Mode:  Null-Fans On
7/31/2019 20:19,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 20:20,	1,	1.5,	1.5,	1.9,	Null-Fans On,	21.2,	1,	2.4,	-0.3,	-3.2,	Cool,	1,	1.4,	1.7,	0.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 20:21,	1,	1,	0.2,	-0.2,	Null-Fans On,	21,	1,	2.5,	-0.4,	-2.2,	Cool,	1,	1.9,	1.5,	0.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 20:22,	1,	0.7,	0.6,	0.1,	Null-Fans On,	21.5,	1,	2.2,	-4.7,	-6.4,	Cool,	1,	1.2,	1.2,	0,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:23,	1,	0.4,	0.8,	0.1,	Null-Fans On,	22.1,	1,	2.2,	-7.1,	-10.5,	Cool,	1,	0.2,	0.8,	-0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:23,	Zone-3 Op Mode:  Heat
7/31/2019 20:24,	1,	0.3,	0.9,	0.1,	Null-Fans On,	21.8,	1,	2.1,	-8.4,	-13.1,	Cool,	1,	-0.4,	1.6,	1.5,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 20:24,	Zone-1 Op Mode:  Heat
7/31/2019 20:24,	Zone-1 Op Mode:  Cool
7/31/2019 20:25,	-21,	-0.2,	1.3,	0.2,	Cool,	21,	1,	2.4,	-8.2,	-14.2,	Cool,	1,	-0.2,	3.8,	6.8,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 20:26,	-21,	-0.7,	-1.3,	-1.5,	Cool,	20.4,	1,	2.8,	-2.9,	-9.8,	Cool,	1,	0.8,	5,	8.2,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 20:26,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 20:27,	-21,	-1.8,	-2.7,	-2.9,	Cool,	20.4,	1,	3.3,	-0.6,	-5.2,	Cool,	1,	1.8,	4.5,	7.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:28,	-21,	-3.1,	-6.4,	-6.1,	Cool,	21.5,	1,	3.6,	-1.8,	-5.1,	Cool,	1,	1.9,	3.8,	5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:29,	-21,	-4.4,	-8.3,	-7.6,	Cool,	22.1,	1,	3.8,	-3.9,	-7,	Cool,	1,	1.7,	3.2,	3.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:30,	-21,	-5.6,	-9.6,	-8.7,	Cool,	22.7,	1,	3.7,	-5.1,	-8.6,	Cool,	1,	1.3,	2.9,	3.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:31,	-21,	-6.7,	-10.6,	-9.8,	Cool,	23.2,	1,	3.6,	-5.6,	-9.6,	Cool,	1,	1,	2.7,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:32,	-21,	-7.5,	-11.4,	-10.7,	Cool,	22.8,	1,	3.4,	-6,	-10.1,	Cool,	1,	0.7,	2.5,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:33,	-21,	-8.2,	-12,	-11.3,	Cool,	23.3,	1,	3.4,	-6.3,	-10.5,	Cool,	1,	0.5,	2.3,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:34,	-21,	-8.8,	-12.4,	-11.8,	Cool,	22.7,	1,	3.2,	-6.7,	-11,	Cool,	1,	0.3,	2.3,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:35,	-21,	-9.4,	-13,	-12.4,	Cool,	23.1,	1,	3.1,	-7,	-11.4,	Cool,	1,	0.2,	2.2,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:36,	-21,	-10,	-13.4,	-12.8,	Cool,	22.7,	1,	3,	-7.1,	-11.7,	Cool,	1,	0,	2,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:37,	-21,	-10.5,	-13.8,	-13.3,	Cool,	22.2,	1,	3.1,	-7.3,	-11.9,	Cool,	1,	-0.1,	2.4,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:38,	-21,	-10.9,	-14.2,	-13.6,	Cool,	22.5,	1,	3.1,	-7.5,	-12.2,	Cool,	1,	0,	2.7,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:39,	-21,	-11.3,	-14.5,	-14.1,	Cool,	22.2,	1,	3.2,	-7.5,	-12.3,	Cool,	1,	0.1,	2.6,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:40,	-21,	-11.7,	-14.8,	-14.3,	Cool,	22.4,	1,	3.1,	-7.8,	-12.6,	Cool,	1,	0,	2.4,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:41,	-21,	-12.1,	-15.2,	-14.9,	Cool,	22.1,	1,	2.9,	-8,	-12.9,	Cool,	1,	0,	2.5,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:42,	-21,	-12.4,	-15.5,	-15,	Cool,	21.9,	1,	2.8,	-8.1,	-13.2,	Cool,	1,	0.1,	2.4,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:43,	-21,	-12.8,	-15.9,	-15.5,	Cool,	22.2,	1,	2.8,	-8,	-13.5,	Cool,	1,	0.1,	2.2,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:44,	-21,	-13.2,	-16.2,	-15.8,	Cool,	22.1,	1,	2.6,	-8.1,	-13.8,	Cool,	1,	0.2,	2.2,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:45,	-21,	-13.5,	-16.5,	-16,	Cool,	21.8,	1,	2.6,	-8.1,	-14.1,	Cool,	1,	0.2,	2.3,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:46,	-21,	-13.8,	-16.8,	-16.4,	Cool,	22.2,	1,	2.6,	-7.9,	-14.3,	Cool,	1,	0.4,	2.4,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
