Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/31/2019 20:47,	-21,	-14.2,	-17.1,	-16.7,	Cool,	22.1,	1,	2.4,	-7.9,	-14.6,	Cool,	1,	0.6,	2.7,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:48,	-21,	-14.4,	-17.3,	-16.9,	Cool,	21.7,	1,	2.3,	-7.5,	-14.8,	Cool,	1,	0.9,	3.1,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:49,	-21,	-14.7,	-17.5,	-17.1,	Cool,	22.2,	1,	2.2,	-7.3,	-14.9,	Cool,	1,	1.1,	3.3,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:50,	-21,	-15,	-17.8,	-17.4,	Cool,	21.5,	1,	1.9,	-7.2,	-15.1,	Cool,	1,	1.4,	3.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:51,	-21,	-15.2,	-18,	-17.7,	Cool,	21.6,	1,	1.8,	-7.2,	-15.2,	Cool,	1,	1.7,	3.8,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:52,	-21,	-15.5,	-18.3,	-17.9,	Cool,	22.6,	1,	1.9,	-6.9,	-15.3,	Cool,	1,	1.8,	3.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:53,	-21,	-15.8,	-18.5,	-18.1,	Cool,	22.2,	1,	1.7,	-6.8,	-15.4,	Cool,	1,	1.9,	3.8,	3.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/31/2019 20:53,	Zone-3 Op Mode:  Cool
7/31/2019 20:54,	-21,	-16,	-18.6,	-18.2,	Cool,	22.1,	1,	1.3,	-6.9,	-15.6,	Cool,	1,	2.1,	3.8,	3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:54,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 20:55,	-21,	-15.2,	-15.1,	-15.9,	Cool,	21.7,	1,	1,	-5.2,	-13.8,	Null-Fans On,	1,	1.8,	0.1,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:56,	-21,	-14.8,	-15.3,	-15.7,	Cool,	21.6,	1,	0.7,	-4.3,	-11.8,	Null-Fans On,	1,	1.5,	-2.8,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:57,	-21,	-14.8,	-15.7,	-15.7,	Cool,	21.5,	1,	0.5,	-3.2,	-8.6,	Null-Fans On,	1,	1.3,	-3.9,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:58,	-21,	-14.8,	-15.9,	-16,	Cool,	21.3,	1,	0.3,	-2.7,	-5.8,	Null-Fans On,	1,	1.2,	-4.5,	-10,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 20:59,	-21,	-14.9,	-16.3,	-16.2,	Cool,	21.4,	1,	0.3,	-2.4,	-4,	Null-Fans On,	1,	1.3,	-4.7,	-10.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:00,	-21,	-15.1,	-16.6,	-16.6,	Cool,	22.2,	1,	0.3,	-2.1,	-2.9,	Null-Fans On,	1,	1.4,	-4.4,	-11.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:01,	-21,	-15.2,	-16.8,	-16.7,	Cool,	22.5,	1,	0.3,	-1.8,	-2.2,	Null-Fans On,	1,	1.4,	-4.6,	-11.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:02,	-21,	-15.3,	-17,	-16.9,	Cool,	22.3,	1,	0.4,	-1.7,	-1.8,	Null-Fans On,	1,	1.4,	-4.5,	-12.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:03,	-21,	-15.5,	-17.3,	-17.2,	Cool,	21.5,	1,	0.4,	-1.6,	-1.6,	Null-Fans On,	1,	1.5,	-4.3,	-12.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:04,	-21,	-15.7,	-17.5,	-17.4,	Cool,	21.3,	1,	0.4,	-1.5,	-1.5,	Null-Fans On,	1,	1.6,	-4.5,	-13,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:05,	-21,	-15.8,	-17.7,	-17.6,	Cool,	21.2,	1,	0.5,	-1.4,	-1.4,	Null-Fans On,	1,	1.7,	-4.5,	-13.3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:06,	-21,	-16,	-17.9,	-17.8,	Cool,	21.2,	1,	0.6,	-1.2,	-1.3,	Null-Fans On,	1,	1.8,	-4.9,	-13.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:07,	-21,	-16.2,	-18.1,	-18,	Cool,	21.5,	1,	0.6,	-1.2,	-1.2,	Null-Fans On,	1,	1.8,	-4.8,	-14.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:08,	-21,	-16.3,	-18.2,	-18.1,	Cool,	21.2,	1,	0.6,	-1.2,	-1.1,	Null-Fans On,	1,	1.7,	-5.1,	-14.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:09,	-21,	-16.5,	-18.4,	-18.3,	Cool,	21.9,	1,	0.7,	-1,	-1,	Null-Fans On,	1,	1.7,	-5.3,	-14.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:10,	-21,	-16.7,	-18.7,	-18.5,	Cool,	21.6,	1,	0.7,	-1,	-0.9,	Null-Fans On,	1,	1.6,	-5.8,	-15.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:11,	-21,	-16.9,	-18.9,	-18.7,	Cool,	21,	1,	0.7,	-0.9,	-0.9,	Null-Fans On,	1,	1.5,	-5.6,	-15.4,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:12,	-21,	-17.1,	-19.2,	-18.9,	Cool,	20.7,	1,	0.8,	-0.8,	-0.8,	Null-Fans On,	1,	1.4,	-5.7,	-15.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:13,	-21,	-17.2,	-19.4,	-19.2,	Cool,	20.9,	1,	0.7,	-0.7,	-0.7,	Null-Fans On,	1,	1.3,	-5.5,	-16,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:14,	-21,	-17.5,	-19.6,	-19.4,	Cool,	21.2,	1,	0.7,	-0.7,	-0.6,	Null-Fans On,	1,	1.3,	-5.8,	-16.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:15,	-21,	-17.7,	-19.9,	-19.6,	Cool,	21.2,	1,	0.6,	-0.6,	-0.6,	Null-Fans On,	1,	1.2,	-5.8,	-16.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:16,	-21,	-17.9,	-20.1,	-19.8,	Cool,	20.8,	1,	0.6,	-0.7,	-0.6,	Null-Fans On,	1,	1.2,	-5,	-16.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:17,	-21,	-18.1,	-20.3,	-20.1,	Cool,	21.1,	1,	0.5,	-0.6,	-0.5,	Null-Fans On,	1,	1.1,	-5,	-16.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:18,	-21,	-18.3,	-20.5,	-20.2,	Cool,	20.5,	1,	0.5,	-0.6,	-0.5,	Null-Fans On,	1,	1.1,	-4.5,	-16.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:19,	-21,	-18.5,	-20.8,	-20.5,	Cool,	20.8,	1,	0.6,	-0.4,	-0.4,	Null-Fans On,	1,	1.2,	-4.2,	-16.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:20,	-21,	-18.7,	-21,	-20.7,	Cool,	21.2,	1,	0.6,	-0.2,	-0.2,	Null-Fans On,	1,	1.2,	-3.8,	-16.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:21,	-21,	-18.9,	-21.3,	-21,	Cool,	21.2,	1,	0.8,	-0.1,	0,	Null-Fans On,	1,	1.3,	-3.4,	-16.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:22,	-21,	-19.1,	-21.5,	-21.2,	Cool,	20.8,	1,	0.9,	0.1,	0.1,	Null-Fans On,	1,	1.3,	-3.2,	-16.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:23,	-21,	-19.3,	-21.7,	-21.4,	Cool,	21.2,	1,	1,	0.2,	0.2,	Null-Fans On,	1,	1.5,	-2.7,	-16.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:24,	-21,	-19.5,	-21.9,	-21.6,	Cool,	21,	1,	1.2,	0.4,	0.4,	Null-Fans On,	1,	1.8,	-2.5,	-16.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:24,	Variable Differential Defrost Entered Zone 3
7/31/2019 21:24,	Zone-3 Op Mode:  Defrost
7/31/2019 21:24,	-21,	-19.5,	-21.9,	-21.6,	Cool,	20.9,	1,	1.2,	0.4,	0.4,	Null-Fans On,	1,	1.8,	-2.6,	-16.5,	Defrost,"Diesel, Continuous"
7/31/2019 21:25,	-21,	-19.6,	-23.2,	-22.4,	Cool,	20.3,	1,	1.3,	0.5,	0.5,	Null-Fans On,	1,	1.8,	-2.1,	-13.2,	Defrost,"Diesel, Continuous"
7/31/2019 21:26,	-21,	-20,	-24.1,	-23.5,	Cool,	19.8,	1,	1.5,	0.6,	0.6,	Null-Fans On,	1,	1.9,	-0.1,	-6.8,	Defrost,"Diesel, Continuous"
7/31/2019 21:27,	-21,	-20.3,	-25,	-24.2,	Cool,	19.5,	1,	1.6,	0.7,	0.7,	Null-Fans On,	1,	1.9,	3.5,	-0.6,	Defrost,"Diesel, Continuous"
7/31/2019 21:28,	-21,	-20.8,	-25.6,	-24.4,	Cool,	19.4,	1,	1.7,	0.7,	0.7,	Null-Fans On,	1,	2,	7.6,	4.8,	Defrost,"Diesel, Continuous"
7/31/2019 21:28,	Zone-1 Op Mode:  Cool
7/31/2019 21:29,	-21,	-21.1,	-25.9,	-24.6,	Cool,	19.1,	1,	1.8,	0.7,	0.8,	Null-Fans On,	1,	2.2,	10.7,	8.4,	Defrost,"Diesel, Continuous"
7/31/2019 21:30,	-21,	-21.2,	-24.9,	-24.1,	Cool,	18.9,	1,	1.8,	0.8,	0.8,	Null-Fans On,	1,	2.3,	14.5,	12.4,	Defrost,"Diesel, Continuous"
7/31/2019 21:30,	Zone-3 Op Mode:  Defrost
7/31/2019 21:31,	Defrost State Exited Zone 3
7/31/2019 21:31,	-21,	-21.2,	-24.3,	-23.6,	Cool,	19,	1,	1.8,	0.8,	0.9,	Null-Fans On,	1,	3.6,	15.5,	17.2,	Cool,"Diesel, Continuous"
7/31/2019 21:32,	-21,	-20.6,	-20.9,	-21.2,	Cool,	19.2,	1,	1.8,	0.8,	0.9,	Null-Fans On,	1,	4.4,	4.9,	6.7,	Cool,"Diesel, Continuous"
7/31/2019 21:33,	-21,	-19.8,	-18.9,	-19.5,	Cool,	19.9,	1,	1.8,	0.8,	0.9,	Null-Fans On,	1,	4.3,	0.2,	0.2,	Cool,"Diesel, Continuous"
7/31/2019 21:33,	Zone-3 Op Mode:  Cool
7/31/2019 21:33,	-21,	-19.7,	-18.8,	-19.3,	Cool,	19.9,	1,	1.8,	0.8,	0.9,	Null-Fans On,	1,	4.3,	0,	-0.3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:34,	-21,	-19.2,	-19.1,	-19.8,	Cool,	19.9,	1,	1.8,	0.7,	0.9,	Null-Fans On,	1,	4.4,	-2.8,	-5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:35,	-21,	-19,	-19.1,	-19.6,	Cool,	20.3,	1,	1.8,	0.7,	0.9,	Null-Fans On,	1,	4.5,	-4.6,	-8.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:36,	-21,	-18.6,	-18.5,	-19,	Cool,	20.4,	1,	1.8,	0.6,	0.9,	Null-Fans On,	1,	4.6,	-5.3,	-10.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:37,	-21,	-18.3,	-18.3,	-18.7,	Cool,	20.5,	1,	1.8,	0.6,	0.9,	Null-Fans On,	1,	4.6,	-5.4,	-12,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:38,	-21,	-18.2,	-18.3,	-18.7,	Cool,	19.9,	1,	1.7,	0.5,	0.9,	Null-Fans On,	1,	4.4,	-5.8,	-12.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:39,	-21,	-18.2,	-18.6,	-18.8,	Cool,	19.6,	1,	1.6,	0.3,	0.8,	Null-Fans On,	1,	4.4,	-5.6,	-13.3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:40,	-21,	-18.2,	-18.8,	-18.9,	Cool,	20,	1,	1.5,	0.3,	0.8,	Null-Fans On,	1,	4.3,	-4.6,	-13.6,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:41,	-21,	-18.2,	-19,	-19,	Cool,	20.3,	1,	1.5,	0.2,	0.7,	Null-Fans On,	1,	4.3,	-3.9,	-13.8,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:42,	-21,	-18.2,	-19.1,	-19.1,	Cool,	20.8,	1,	1.5,	0.1,	0.6,	Null-Fans On,	1,	4.3,	-4.3,	-14.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:43,	-21,	-18.3,	-19.2,	-19.2,	Cool,	21.1,	1,	1.5,	0.1,	0.5,	Null-Fans On,	1,	4.3,	-4.6,	-14.3,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:44,	Zone-1 Op Mode:  Cool
7/31/2019 21:44,	-21,	-18.3,	-19.3,	-19.3,	Cool,	21.1,	1,	1.5,	0,	0.4,	Null-Fans On,	1,	4.2,	-5.1,	-14.7,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:45,	-21,	-18.4,	-19.5,	-19.4,	Cool,	21.2,	1,	1.6,	0,	0.4,	Null-Fans On,	1,	4.1,	-5.7,	-15.1,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:46,	-21,	-18.5,	-19.6,	-19.6,	Cool,	20.9,	1,	1.5,	0,	0.4,	Null-Fans On,	1,	4.1,	-6.2,	-15.5,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:46,	Variable Differential Defrost Entered Zone 3
7/31/2019 21:46,	Zone-3 Op Mode:  Defrost
7/31/2019 21:46,	-21,	-18.5,	-19.6,	-19.6,	Cool,	20.8,	1,	1.5,	0,	0.4,	Null-Fans On,	1,	4.1,	-6.2,	-15.5,	Defrost,"Diesel, Continuous"
7/31/2019 21:47,	-21,	-18.8,	-21.8,	-21.3,	Cool,	20,	1,	1.7,	0,	0.4,	Null-Fans On,	1,	4.2,	-4.9,	-12.2,	Defrost,"Diesel, Continuous"
7/31/2019 21:48,	-21,	-19.4,	-23.5,	-23.1,	Cool,	20.1,	1,	1.6,	0.2,	0.4,	Null-Fans On,	1,	4.2,	-1.9,	-6.3,	Defrost,"Diesel, Continuous"
7/31/2019 21:49,	-21,	-20,	-24.5,	-23.8,	Cool,	19.4,	1,	1.7,	0.3,	0.6,	Null-Fans On,	1,	4.3,	1.9,	-0.2,	Defrost,"Diesel, Continuous"
7/31/2019 21:50,	-21,	-20.5,	-25.2,	-23.9,	Cool,	19.1,	1,	1.6,	0.3,	0.7,	Null-Fans On,	1,	4.4,	6.5,	5,	Defrost,"Diesel, Continuous"
7/31/2019 21:51,	-21,	-20.9,	-25.3,	-24.1,	Cool,	18.8,	1,	1.7,	0.4,	0.7,	Null-Fans On,	1,	4.5,	10.3,	8.8,	Defrost,"Diesel, Continuous"
7/31/2019 21:52,	-21,	-21,	-24.4,	-23.5,	Cool,	18.7,	1,	1.7,	0.4,	0.8,	Null-Fans On,	1,	4.6,	15.5,	14.2,	Defrost,"Diesel, Continuous"
7/31/2019 21:52,	Zone-3 Op Mode:  Defrost
7/31/2019 21:52,	Zone-1 Op Mode:  Cool
7/31/2019 21:53,	Defrost State Exited Zone 3
7/31/2019 21:53,	Zone-3 Op Mode:  Cool
7/31/2019 21:53,	-21,	-21,	-23.9,	-23.2,	Cool,	18.4,	1,	1.6,	0.5,	0.8,	Null-Fans On,	1,	5.5,	15.4,	17.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:54,	-21,	-20.1,	-19.4,	-20.4,	Cool,	19.1,	1,	1.5,	0.3,	0.8,	Null-Fans On,	1,	6.1,	4.8,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/31/2019 21:54,	Setpoint Zone-3: 12.0
7/31/2019 21:54,	Zone-3 Op Mode:  Heat
7/31/2019 21:55,	-21,	-19.6,	-20.7,	-20.6,	Cool,	19,	1,	1.4,	0.2,	0.8,	Null-Fans On,	12,	6.7,	7.2,	7.8,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 21:56,	-21,	-20.2,	-23,	-22.6,	Cool,	18.7,	1,	1.3,	0.1,	0.7,	Null-Fans On,	12,	8.1,	11.7,	15.7,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 21:57,	-21,	-21,	-24.4,	-23.8,	Cool,	18.3,	1,	1.1,	-0.1,	0.5,	Null-Fans On,	12,	9.1,	14.1,	18.7,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 21:58,	-21,	-21.6,	-24.9,	-24.2,	Cool,	17.8,	1,	1,	-0.1,	0.4,	Null-Fans On,	12,	10.1,	16.6,	23.3,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 21:59,	-21,	-22,	-25.2,	-24.4,	Cool,	17.8,	1,	0.9,	-0.2,	0.4,	Null-Fans On,	12,	11.2,	18.8,	27.8,	Heat,"Diesel, Continuous, High Speed"
7/31/2019 21:59,	Zone-1 Op Mode:  Null
7/31/2019 21:59,	Zone-3 Op Mode:  Heat
7/31/2019 21:59,	Zone-3 Op Mode:  Heat
7/31/2019 22:00,	-21,	-21.9,	-25.8,	-25.1,	Null,	17.8,	1,	0.9,	-0.2,	0.3,	Null-Fans On,	12,	12.2,	19.2,	29.5,	Heat,"Diesel, Continuous"
7/31/2019 22:01,	-21,	-21.7,	-26.3,	-25.7,	Null,	18,	1,	1.4,	0.3,	0.5,	Null-Fans On,	12,	12.3,	14.5,	22.1,	Heat,"Diesel, Continuous"
7/31/2019 22:02,	-21,	-21.4,	-25.6,	-24.9,	Null,	18.4,	1,	1.6,	0.5,	0.7,	Null-Fans On,	12,	12,	11.2,	15,	Heat,"Diesel, Continuous"
7/31/2019 22:03,	-21,	-21.2,	-24.6,	-23.9,	Null,	18.7,	1,	1.8,	0.7,	0.8,	Null-Fans On,	12,	11.7,	9.7,	10.8,	Heat,"Diesel, Continuous"
7/31/2019 22:04,	-21,	-21,	-23.5,	-23,	Null,	18.5,	1,	1.9,	0.8,	0.9,	Null-Fans On,	12,	11.3,	9.1,	8.5,	Heat,"Diesel, Continuous"
7/31/2019 22:04,	Zone-1 Op Mode:  Cool
7/31/2019 22:04,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:05,	-21,	-20.7,	-22.9,	-22.2,	Cool,	18.8,	1,	1.8,	0.8,	0.9,	Null-Fans On,	12,	11.1,	9.3,	7.8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:06,	-21,	-20.8,	-24,	-23.1,	Cool,	18.9,	1,	1.7,	0.7,	1,	Null-Fans On,	12,	11,	9.7,	8.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:07,	-21,	-21.2,	-24.9,	-24.4,	Cool,	19,	1,	1.6,	0.6,	1,	Null-Fans On,	12,	10.9,	9.9,	8.7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:07,	Zone-3 Op Mode:  Heat
7/31/2019 22:08,	-21,	-21.6,	-25.3,	-24.5,	Cool,	19.3,	1,	1.5,	0.6,	1,	Null-Fans On,	12,	10.9,	10.2,	9.3,	Heat,"Diesel, Continuous"
7/31/2019 22:09,	-21,	-21.7,	-25,	-24,	Cool,	19.1,	1,	1.5,	0.6,	1,	Null-Fans On,	12,	11.1,	12.9,	13.8,	Heat,"Diesel, Continuous"
7/31/2019 22:10,	-21,	-21.9,	-25.6,	-24.3,	Cool,	19.2,	1,	1.6,	0.7,	1,	Null-Fans On,	12,	11.5,	15.5,	17.9,	Heat,"Diesel, Continuous"
7/31/2019 22:10,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:10,	Zone-1 Op Mode:  Null
7/31/2019 22:10,	Zone-3 Op Mode:  Heat
7/31/2019 22:11,	-21,	-22.1,	-25.9,	-24.7,	Null,	19.6,	1,	1.6,	0.7,	1,	Null-Fans On,	12,	12.1,	17.3,	22.2,	Heat,"Diesel, Continuous"
7/31/2019 22:12,	-21,	-21.8,	-26.1,	-25.4,	Null,	19.1,	1,	1.8,	0.8,	1.1,	Null-Fans On,	12,	12.3,	14.8,	19.7,	Heat,"Diesel, Continuous"
7/31/2019 22:13,	-21,	-21.6,	-25.5,	-24.8,	Null,	19.9,	1,	2.1,	0.9,	1.1,	Cool,	12,	12.1,	11.5,	13.8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:14,	-21,	-21.4,	-24.6,	-23.9,	Null,	22,	1,	1.9,	-0.9,	-0.8,	Cool,	12,	11.8,	10.9,	11,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:15,	-21,	-21.2,	-23.6,	-23.1,	Null,	22.9,	1,	1.3,	-4.8,	-5.3,	Cool,	12,	11.6,	10.8,	10.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:15,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 22:15,	Zone-3 Op Mode:  Heat
7/31/2019 22:15,	Zone-1 Op Mode:  Cool
7/31/2019 22:15,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:16,	-21,	-21,	-22.6,	-22.3,	Cool,	22.9,	1,	0.8,	-6.9,	-8.3,	Null-Fans On,	12,	11.4,	10.3,	9.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:17,	-21,	-20.7,	-22.2,	-21.8,	Cool,	23.1,	1,	0.8,	-4.1,	-6.8,	Null-Fans On,	12,	11.3,	10.3,	9.1,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:18,	-21,	-21,	-23.7,	-22.8,	Cool,	22.2,	1,	0.8,	-1.7,	-3.4,	Null-Fans On,	12,	11.2,	10.4,	9.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:19,	-21,	-21.2,	-24.5,	-23.6,	Cool,	22.8,	1,	0.9,	-0.7,	-1.4,	Null-Fans On,	12,	11.2,	10.5,	9.5,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:20,	-21,	-21.6,	-25.1,	-24.1,	Cool,	22.9,	1,	1,	-0.3,	-0.4,	Null-Fans On,	12,	11.1,	10.6,	9.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:21,	-21,	-21.9,	-25.5,	-24.3,	Cool,	22.8,	1,	1,	-0.1,	0.1,	Null-Fans On,	12,	11,	10.6,	9.7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:21,	Zone-1 Op Mode:  Null
7/31/2019 22:21,	Zone-3 Op Mode:  Heat
7/31/2019 22:22,	-21,	-22,	-25.8,	-24.6,	Null,	21.8,	1,	1,	0,	0.4,	Null-Fans On,	12,	11,	10.4,	9.4,	Heat,"Diesel, Continuous"
7/31/2019 22:23,	-21,	-21.8,	-25.4,	-24.6,	Null,	21.6,	1,	1.3,	0.3,	0.6,	Null-Fans On,	12,	10.9,	10.5,	9.8,	Heat,"Diesel, Continuous"
7/31/2019 22:23,	Zone-3 Op Mode:  Heat
7/31/2019 22:24,	-21,	-21.6,	-24.6,	-23.9,	Null,	22.1,	1,	1.5,	0.4,	0.7,	Null-Fans On,	12,	10.8,	9.6,	8.3,	Heat,"Diesel, Continuous"
7/31/2019 22:25,	-21,	-21.4,	-23.7,	-23.2,	Null,	21.1,	1,	1.7,	0.5,	0.8,	Null-Fans On,	12,	10.9,	11.6,	11.6,	Heat,"Diesel, Continuous"
7/31/2019 22:26,	-21,	-21.1,	-22.7,	-22.4,	Null,	19.6,	1,	1.8,	0.7,	0.9,	Null-Fans On,	12,	11.4,	14.3,	16.6,	Heat,"Diesel, Continuous"
7/31/2019 22:26,	Zone-1 Op Mode:  Cool
7/31/2019 22:26,	Zone-3 Op Mode:  Heat
7/31/2019 22:27,	-21,	-20.8,	-22.3,	-21.9,	Cool,	18.8,	1,	1.8,	0.8,	0.9,	Null-Fans On,	12,	12,	18,	21.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:28,	-21,	-20.7,	-21.5,	-21.5,	Cool,	18.3,	1,	1.8,	0.8,	1,	Null-Fans On,	12,	12.3,	15.5,	20,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:29,	-21,	-20.9,	-23.2,	-22.4,	Cool,	18.2,	1,	1.7,	0.8,	1,	Null-Fans On,	12,	12.2,	13.6,	16.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:30,	-21,	-21.2,	-24.5,	-23.6,	Cool,	18.2,	1,	1.7,	0.8,	1,	Null-Fans On,	12,	12.1,	12.7,	14.5,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:31,	-21,	-21.7,	-25.3,	-24.4,	Cool,	18,	1,	1.7,	0.8,	1,	Null-Fans On,	12,	12,	12.2,	13.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:32,	-21,	-22,	-25.8,	-24.6,	Cool,	18,	1,	1.6,	0.9,	1,	Null-Fans On,	12,	11.9,	12,	12.5,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:32,	Zone-1 Op Mode:  Null
7/31/2019 22:32,	Zone-3 Op Mode:  Heat
7/31/2019 22:33,	-21,	-21.9,	-25.8,	-24.9,	Null,	18.1,	1,	1.8,	1,	1.1,	Null-Fans On,	12,	11.7,	10.9,	10.8,	Heat,"Diesel, Continuous"
7/31/2019 22:34,	-21,	-21.7,	-25.2,	-24.4,	Null,	18.5,	1,	2,	1.2,	1.2,	Null-Fans On,	12,	11.5,	9.8,	8.7,	Heat,"Diesel, Continuous"
7/31/2019 22:34,	Zone-2 Op Mode:  Cool
7/31/2019 22:34,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:35,	-21,	-21.5,	-24.3,	-23.7,	Null,	18.6,	1,	2.1,	0.9,	0.4,	Cool,	12,	11.2,	9.3,	7.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:36,	-21,	-21.3,	-23.3,	-22.9,	Null,	18.8,	1,	1.5,	-2.2,	-3.4,	Cool,	12,	11.2,	10,	7.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:36,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 22:36,	Zone-3 Op Mode:  Heat
7/31/2019 22:37,	-21,	-21.1,	-22.4,	-22.2,	Null,	19.7,	1,	0.9,	-5.4,	-7.3,	Null-Fans On,	12,	11.1,	10.3,	8.6,	Heat,"Diesel, Continuous"
7/31/2019 22:37,	Zone-1 Op Mode:  Cool
7/31/2019 22:37,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:38,	-21,	-20.8,	-21.7,	-21.5,	Cool,	20.9,	1,	0.7,	-4.1,	-7,	Null-Fans On,	12,	11,	10,	7.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:39,	-21,	-20.9,	-23.3,	-22.5,	Cool,	21,	1,	0.8,	-1.8,	-3.8,	Null-Fans On,	12,	11,	10.2,	8.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:40,	-21,	-21.3,	-24.4,	-23.5,	Cool,	21.1,	1,	0.9,	-0.8,	-1.6,	Null-Fans On,	12,	10.9,	10.4,	8.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:41,	-21,	-21.7,	-25.2,	-24.2,	Cool,	20.8,	1,	1,	-0.2,	-0.4,	Null-Fans On,	12,	10.9,	10.5,	9.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:41,	Zone-3 Op Mode:  Heat
7/31/2019 22:42,	-21,	-22.1,	-25.7,	-24.6,	Cool,	20.4,	1,	1.1,	0.1,	0.2,	Null-Fans On,	12,	10.9,	10.5,	9.4,	Heat,"Diesel, Continuous"
7/31/2019 22:42,	Zone-1 Op Mode:  Null
7/31/2019 22:42,	Zone-3 Op Mode:  Heat
7/31/2019 22:43,	-21,	-21.9,	-25.4,	-24.6,	Null,	20.9,	1,	1.1,	0.3,	0.5,	Null-Fans On,	12,	11.1,	12.6,	12.2,	Heat,"Diesel, Continuous"
7/31/2019 22:44,	-21,	-21.8,	-25.2,	-24.6,	Null,	20.2,	1,	1.4,	0.5,	0.7,	Null-Fans On,	12,	11.5,	15,	16.8,	Heat,"Diesel, Continuous"
7/31/2019 22:44,	Zone-3 Op Mode:  Heat
7/31/2019 22:45,	-21,	-21.5,	-24.4,	-23.9,	Null,	19.9,	1,	1.6,	0.7,	0.7,	Null-Fans On,	12,	12,	17,	21,	Heat,"Diesel, Continuous"
7/31/2019 22:46,	-21,	-21.2,	-23.5,	-23.1,	Null,	19.1,	1,	1.7,	0.8,	0.8,	Null-Fans On,	12,	12.2,	14,	17.7,	Heat,"Diesel, Continuous"
7/31/2019 22:46,	Zone-1 Op Mode:  Cool
7/31/2019 22:46,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:47,	-21,	-21,	-22.6,	-22.4,	Cool,	18.7,	1,	1.8,	0.9,	0.9,	Null-Fans On,	12,	11.9,	11.1,	12.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:48,	-21,	-20.8,	-22.5,	-21.9,	Cool,	18.5,	1,	1.8,	1,	1,	Null-Fans On,	12,	11.7,	10.6,	9.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:49,	-21,	-21.1,	-23.9,	-23,	Cool,	18.3,	1,	1.7,	1,	1,	Null-Fans On,	12,	11.6,	10.8,	9.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:50,	-21,	-21.6,	-25,	-24.3,	Cool,	18.2,	1,	1.7,	1,	1.1,	Null-Fans On,	12,	11.5,	10.9,	9.8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:51,	-21,	-22,	-25.8,	-24.8,	Cool,	18,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	11.5,	11,	10,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:51,	Zone-1 Op Mode:  Null
7/31/2019 22:51,	Zone-3 Op Mode:  Heat
7/31/2019 22:52,	-21,	-21.9,	-25.9,	-25,	Null,	17.8,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	11.4,	10.4,	9.3,	Heat,"Diesel, Continuous"
7/31/2019 22:53,	-21,	-21.8,	-25.3,	-24.6,	Null,	17.9,	1,	2,	1.3,	1.2,	Null-Fans On,	12,	11.3,	10,	8.5,	Heat,"Diesel, Continuous"
7/31/2019 22:53,	Zone-2 Op Mode:  Cool
7/31/2019 22:53,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:54,	-21,	-21.5,	-24.4,	-23.8,	Null,	18.1,	1,	2.1,	1.4,	1.3,	Cool,	12,	11.1,	9.1,	7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:55,	-21,	-21.3,	-23.5,	-23,	Null,	18.5,	1,	1.7,	-0.8,	-2,	Cool,	12,	11,	9.7,	7.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 22:56,	-21,	-21.1,	-22.6,	-22.3,	Null,	19.7,	1,	1,	-4,	-6.1,	Null-Fans On,	12,	10.9,	10.1,	8.1,	Heat,"Diesel, Continuous"
7/31/2019 22:56,	Zone-1 Op Mode:  Cool
7/31/2019 22:56,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 22:56,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 22:56,	Zone-3 Op Mode:  Heat
7/31/2019 22:57,	-21,	-20.8,	-21.4,	-21.4,	Cool,	20.6,	1,	0.7,	-3.6,	-6.8,	Null-Fans On,	12,	10.9,	10,	8.1,	Heat,"Diesel, Continuous"
7/31/2019 22:58,	-21,	-20.8,	-22.4,	-21.8,	Cool,	20.2,	1,	0.8,	-1.6,	-4.1,	Null-Fans On,	12,	11.2,	14.6,	14.2,	Heat,"Diesel, Continuous"
7/31/2019 22:59,	-21,	-21.1,	-23.8,	-22.8,	Cool,	20.1,	1,	1,	-0.6,	-1.7,	Null-Fans On,	12,	11.9,	18.2,	20.2,	Heat,"Diesel, Continuous"
7/31/2019 22:59,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:00,	-21,	-21.3,	-22.9,	-22.7,	Cool,	20.7,	1,	1,	-0.1,	-0.4,	Null-Fans On,	12,	12.4,	15.9,	19.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:01,	-21,	-21.4,	-23.9,	-23.1,	Cool,	20.1,	1,	1.1,	0.3,	0.2,	Null-Fans On,	12,	12.3,	13.8,	16.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:02,	-21,	-21.8,	-25,	-23.9,	Cool,	19.8,	1,	1.1,	0.4,	0.5,	Null-Fans On,	12,	12.1,	12.8,	14.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:03,	-21,	-22.1,	-25.7,	-24.5,	Cool,	19.7,	1,	1.1,	0.5,	0.6,	Null-Fans On,	12,	12.1,	12.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:03,	Zone-1 Op Mode:  Null
7/31/2019 23:03,	Zone-3 Op Mode:  Heat
7/31/2019 23:04,	-21,	-21.9,	-25.6,	-24.8,	Null,	18.8,	1,	1.3,	0.7,	0.7,	Null-Fans On,	12,	11.9,	11.2,	11.1,	Heat,"Diesel, Continuous"
7/31/2019 23:05,	-21,	-21.8,	-24.9,	-24.2,	Null,	18.4,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	11.6,	9.7,	8.5,	Heat,"Diesel, Continuous"
7/31/2019 23:06,	-21,	-21.5,	-24.1,	-23.5,	Null,	18.2,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.4,	9,	7,	Heat,"Diesel, Continuous"
7/31/2019 23:07,	-21,	-21.3,	-23.2,	-22.8,	Null,	18.3,	1,	1.8,	1,	1,	Null-Fans On,	12,	11.2,	8.7,	6.2,	Heat,"Diesel, Continuous"
7/31/2019 23:08,	-21,	-21.1,	-22.2,	-22.1,	Null,	18.3,	1,	1.9,	1.1,	1.1,	Null-Fans On,	12,	11,	8.5,	5.8,	Heat,"Diesel, Continuous"
7/31/2019 23:08,	Zone-1 Op Mode:  Cool
7/31/2019 23:08,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:09,	-21,	-20.8,	-22,	-21.7,	Cool,	18,	1,	1.9,	1.2,	1.2,	Null-Fans On,	12,	10.9,	8.8,	5.8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:10,	-21,	-21.1,	-23.7,	-22.8,	Cool,	18,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	10.9,	9.6,	7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:11,	-21,	-21.6,	-24.9,	-24.1,	Cool,	17.9,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	10.9,	10,	8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:12,	-21,	-22,	-25.8,	-24.8,	Cool,	17.8,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	11,	10.2,	8.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:12,	Zone-1 Op Mode:  Null
7/31/2019 23:12,	Zone-3 Op Mode:  Heat
7/31/2019 23:13,	-21,	-21.9,	-25.9,	-25,	Null,	17.8,	1,	1.8,	1.3,	1.3,	Null-Fans On,	12,	10.9,	9.8,	8.3,	Heat,"Diesel, Continuous"
7/31/2019 23:13,	Zone-3 Op Mode:  Heat
7/31/2019 23:14,	-21,	-21.8,	-25.3,	-24.5,	Null,	17.6,	1,	2,	1.5,	1.5,	Null-Fans On,	12,	10.9,	9.4,	7.5,	Heat,"Diesel, Continuous"
7/31/2019 23:14,	Zone-2 Op Mode:  Cool
7/31/2019 23:14,	Zone-3 Op Mode:  Heat
7/31/2019 23:15,	-21,	-21.6,	-24.4,	-23.8,	Null,	17.4,	1,	2.1,	1.3,	0.8,	Cool,	12,	10.9,	11.8,	12.6,	Heat,"Diesel, Continuous"
7/31/2019 23:16,	-21,	-21.3,	-23.5,	-23,	Null,	17.3,	1,	1.5,	-1.7,	-3.2,	Cool,	12,	11.8,	18.7,	18.8,	Heat,"Diesel, Continuous"
7/31/2019 23:16,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:16,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 23:16,	Zone-3 Op Mode:  Heat
7/31/2019 23:17,	-21,	-21.1,	-22.6,	-22.3,	Null,	18.4,	1,	0.9,	-2.5,	-5.4,	Null-Fans On,	12,	12.6,	17.9,	21.6,	Heat,"Diesel, Continuous"
7/31/2019 23:17,	Zone-1 Op Mode:  Cool
7/31/2019 23:17,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:18,	-21,	-20.8,	-21.5,	-21.5,	Cool,	19.5,	1,	1.2,	-1.1,	-3.3,	Null-Fans On,	12,	12.5,	14,	16.5,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:19,	-21,	-20.9,	-23.2,	-22.3,	Cool,	19.3,	1,	1.3,	-0.2,	-1.5,	Null-Fans On,	12,	12.3,	12.8,	13.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:20,	-21,	-21.3,	-24.4,	-23.4,	Cool,	19.5,	1,	1.4,	0.2,	-0.3,	Null-Fans On,	12,	12.2,	12.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:21,	-21,	-21.8,	-25.2,	-24.2,	Cool,	19.5,	1,	1.4,	0.4,	0.3,	Null-Fans On,	12,	12.1,	12.1,	12.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:21,	Zone-1 Op Mode:  Null
7/31/2019 23:21,	Zone-3 Op Mode:  Heat
7/31/2019 23:22,	-21,	-22,	-25.8,	-24.7,	Null,	20,	1,	1.5,	0.6,	0.6,	Null-Fans On,	12,	12,	11.8,	11.6,	Heat,"Diesel, Continuous"
7/31/2019 23:23,	-21,	-21.9,	-25.5,	-24.7,	Null,	20.2,	1,	1.7,	0.8,	0.7,	Null-Fans On,	12,	11.8,	10.9,	10.3,	Heat,"Diesel, Continuous"
7/31/2019 23:24,	-21,	-21.7,	-24.7,	-24.1,	Null,	20.2,	1,	1.8,	0.9,	0.8,	Null-Fans On,	12,	11.6,	9.8,	8.4,	Heat,"Diesel, Continuous"
7/31/2019 23:25,	-21,	-21.4,	-23.9,	-23.3,	Null,	20.5,	1,	1.9,	1,	0.9,	Null-Fans On,	12,	11.4,	9.3,	7.3,	Heat,"Diesel, Continuous"
7/31/2019 23:26,	-21,	-21.2,	-23,	-22.6,	Null,	20.5,	1,	2,	1.1,	1,	Null-Fans On,	12,	11.3,	9,	6.7,	Heat,"Diesel, Continuous"
7/31/2019 23:26,	Zone-2 Op Mode:  Cool
7/31/2019 23:26,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:26,	Zone-1 Op Mode:  Cool
7/31/2019 23:27,	-21,	-20.9,	-22.1,	-21.9,	Cool,	20.1,	1,	2,	0.5,	-0.2,	Cool,	12,	11.2,	9.1,	6.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:28,	-21,	-20.5,	-20.1,	-20.4,	Cool,	19.8,	1,	1.2,	-2.5,	-4.2,	Cool,	12,	11.1,	9.8,	7.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:28,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 23:29,	-21,	-20.2,	-20.6,	-20.6,	Cool,	19.5,	1,	0.4,	-4.1,	-7.1,	Null-Fans On,	12,	11.1,	10.1,	8.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:30,	-21,	-20.7,	-23.1,	-22.2,	Cool,	18.9,	1,	0.7,	-1.9,	-4.6,	Null-Fans On,	12,	11.1,	10.3,	8.7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:31,	-21,	-21.2,	-24.3,	-23.2,	Cool,	18.4,	1,	0.8,	-0.8,	-2,	Null-Fans On,	12,	11.1,	10.5,	9.1,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:32,	-21,	-21.7,	-25.1,	-23.9,	Cool,	18,	1,	0.9,	-0.2,	-0.6,	Null-Fans On,	12,	11.1,	10.6,	9.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:33,	-21,	-22.1,	-25.8,	-24.4,	Cool,	17.9,	1,	1,	0.2,	0.1,	Null-Fans On,	12,	11.1,	10.7,	9.6,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:33,	Zone-1 Op Mode:  Null
7/31/2019 23:33,	Zone-3 Op Mode:  Heat
7/31/2019 23:34,	-21,	-21.9,	-25.7,	-24.8,	Null,	18.4,	1,	1.2,	0.4,	0.4,	Null-Fans On,	12,	11,	10.3,	9.5,	Heat,"Diesel, Continuous"
7/31/2019 23:35,	-21,	-21.8,	-25,	-24.3,	Null,	18.6,	1,	1.3,	0.6,	0.6,	Null-Fans On,	12,	11,	9.5,	8.1,	Heat,"Diesel, Continuous"
7/31/2019 23:35,	Zone-3 Op Mode:  Heat
7/31/2019 23:36,	-21,	-21.5,	-24.2,	-23.6,	Null,	18.6,	1,	1.5,	0.8,	0.7,	Null-Fans On,	12,	10.8,	8.8,	6.8,	Heat,"Diesel, Continuous"
7/31/2019 23:37,	-21,	-21.3,	-23.3,	-22.8,	Null,	18.4,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	11,	11.4,	11.7,	Heat,"Diesel, Continuous"
7/31/2019 23:37,	Zone-1 Op Mode:  Cool
7/31/2019 23:37,	Zone-3 Op Mode:  Heat
7/31/2019 23:38,	-21,	-21,	-22.4,	-22.1,	Cool,	18.1,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.4,	14.4,	16.1,	Heat,"Diesel, Continuous"
7/31/2019 23:38,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:39,	-21,	-20.9,	-22.7,	-22.1,	Cool,	17.8,	1,	1.7,	1,	1,	Null-Fans On,	12,	12.1,	18.7,	22.1,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:40,	-21,	-20.9,	-22.1,	-21.8,	Cool,	17.8,	1,	1.6,	1,	1,	Null-Fans On,	12,	12.4,	15.3,	19.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:41,	-21,	-21.2,	-23.9,	-22.9,	Cool,	17.9,	1,	1.6,	1.1,	1.1,	Null-Fans On,	12,	12.3,	13.6,	16.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:42,	-21,	-21.7,	-25.1,	-24.1,	Cool,	17.8,	1,	1.6,	1.1,	1.1,	Null-Fans On,	12,	12.2,	12.8,	14.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:42,	Zone-1 Op Mode:  Null
7/31/2019 23:42,	Zone-3 Op Mode:  Heat
7/31/2019 23:43,	-21,	-22.1,	-25.9,	-24.7,	Null,	17.8,	1,	1.6,	1.2,	1.2,	Null-Fans On,	12,	12.1,	12.4,	13.3,	Heat,"Diesel, Continuous"
7/31/2019 23:44,	-21,	-21.9,	-25.7,	-24.9,	Null,	17.7,	1,	1.8,	1.3,	1.3,	Null-Fans On,	12,	11.9,	10.8,	10.7,	Heat,"Diesel, Continuous"
7/31/2019 23:45,	-21,	-21.8,	-25.1,	-24.3,	Null,	17.8,	1,	1.9,	1.5,	1.4,	Null-Fans On,	12,	11.6,	9.3,	8,	Heat,"Diesel, Continuous"
7/31/2019 23:46,	-21,	-21.6,	-24.2,	-23.6,	Null,	17.9,	1,	2,	1.6,	1.6,	Null-Fans On,	12,	11.3,	8.8,	6.6,	Heat,"Diesel, Continuous"
7/31/2019 23:46,	Zone-2 Op Mode:  Cool
7/31/2019 23:46,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:47,	-21,	-21.3,	-23.3,	-22.8,	Null,	18.1,	1,	2.1,	1.7,	1.7,	Cool,	12,	11.2,	8.4,	5.9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:48,	-21,	-21.1,	-22.4,	-22.2,	Null,	18.9,	1,	1.8,	-0.3,	-1.3,	Cool,	12,	11,	9.1,	6.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:48,	Zone-1 Op Mode:  Cool
7/31/2019 23:48,	Zone-2 Op Mode:  Null-Fans On
7/31/2019 23:49,	-21,	-20.8,	-21.1,	-21.2,	Cool,	19.5,	1,	1,	-3.3,	-5.4,	Null-Fans On,	12,	11,	9.8,	7.4,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:50,	-21,	-20.7,	-22.1,	-21.5,	Cool,	19.5,	1,	0.6,	-3,	-6.3,	Null-Fans On,	12,	11,	10.1,	8.2,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:51,	-21,	-21.1,	-23.9,	-22.8,	Cool,	19.2,	1,	0.8,	-1.2,	-3.2,	Null-Fans On,	12,	11,	10.3,	8.7,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:52,	-21,	-21.6,	-25,	-23.9,	Cool,	18.6,	1,	0.9,	-0.4,	-1.2,	Null-Fans On,	12,	11,	10.4,	9,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:53,	-21,	-22,	-25.7,	-24.5,	Cool,	18.9,	1,	1,	0.1,	-0.2,	Null-Fans On,	12,	11,	10.5,	9.3,	Null-Fans On,"Diesel, Continuous"
7/31/2019 23:53,	Zone-1 Op Mode:  Null
7/31/2019 23:53,	Zone-3 Op Mode:  Heat
7/31/2019 23:54,	-21,	-22,	-25.7,	-24.8,	Null,	19.2,	1,	1.2,	0.4,	0.3,	Null-Fans On,	12,	11,	10.2,	9.3,	Heat,"Diesel, Continuous"
7/31/2019 23:55,	-21,	-21.8,	-25.1,	-24.4,	Null,	19.2,	1,	1.4,	0.6,	0.6,	Null-Fans On,	12,	10.9,	9.8,	8.3,	Heat,"Diesel, Continuous"
7/31/2019 23:55,	Zone-3 Op Mode:  Heat
7/31/2019 23:56,	-21,	-21.6,	-24.3,	-23.7,	Null,	18.8,	1,	1.5,	0.7,	0.7,	Null-Fans On,	12,	10.8,	9.2,	7.6,	Heat,"Diesel, Continuous"
7/31/2019 23:57,	-21,	-21.3,	-23.4,	-22.9,	Null,	18.3,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	11,	12.1,	12,	Heat,"Diesel, Continuous"
7/31/2019 23:58,	-21,	-21.1,	-22.5,	-22.2,	Null,	18.2,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.5,	14.9,	16.9,	Heat,"Diesel, Continuous"
7/31/2019 23:58,	Zone-1 Op Mode:  Cool
7/31/2019 23:58,	Zone-3 Op Mode:  Heat
7/31/2019 23:58,	Zone-3 Op Mode:  Null-Fans On
7/31/2019 23:59,	-21,	-20.9,	-22.5,	-21.9,	Cool,	18.6,	1,	1.8,	1,	1,	Null-Fans On,	12,	12.2,	18.6,	22.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:00,	-21,	-20.9,	-22.2,	-21.8,	Cool,	18.5,	1,	1.7,	1.1,	1,	Null-Fans On,	12,	12.4,	15.1,	19,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:00,	Start of trip
8/1/2019 00:00,	-21,	-20.9,	-22.3,	-21.8,	Cool,	18.5,	1,	1.7,	1.1,	1,	Null-Fans On,	12,	12.4,	15.1,	18.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:00,	Unit Serial # Bytes 0-1:   
8/1/2019 00:00,	Unit Serial # Bytes 2-3:   
8/1/2019 00:00,	Unit Serial # Bytes 4-5:   
8/1/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/1/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/1/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/1/2019 00:00,	Unit Serial # Bytes 12-13: 95
8/1/2019 00:00,	Unit Serial # Bytes 14-15: 18
8/1/2019 00:00,	Host Null: DISABLE
8/1/2019 00:00,	Refrigerant Type Selection: 1.0
8/1/2019 00:00,	Setpoint Zone-2: 1.0
8/1/2019 00:00,	Setpoint Zone-3: 12.0
8/1/2019 00:00,	Cargo Link: DISABLE
8/1/2019 00:01,	-21,	-21.3,	-24,	-23,	Cool,	18.5,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	12.3,	13.5,	16.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:01,	Clock Set
8/1/2019 00:01,	-21,	-21.3,	-24,	-23,	Cool,	18.5,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	12.3,	13.5,	16.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:02,	-21,	-21.8,	-25.1,	-24,	Cool,	18.2,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	12.2,	12.8,	14.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:02,	Zone-1 Op Mode:  Null
8/1/2019 00:02,	Zone-3 Op Mode:  Heat
8/1/2019 00:03,	-21,	-22.1,	-25.8,	-24.8,	Null,	18.1,	1,	1.6,	1.2,	1.2,	Null-Fans On,	12,	12.1,	12.1,	12.9,	Heat,"Diesel, Continuous"
8/1/2019 00:04,	-21,	-21.9,	-25.5,	-24.8,	Null,	18.4,	1,	1.8,	1.4,	1.4,	Null-Fans On,	12,	11.9,	10.6,	10.2,	Heat,"Diesel, Continuous"
8/1/2019 00:05,	-21,	-21.7,	-24.8,	-24.2,	Null,	18.5,	1,	2,	1.5,	1.6,	Null-Fans On,	12,	11.6,	9.3,	7.9,	Heat,"Diesel, Continuous"
8/1/2019 00:06,	-21,	-21.5,	-24,	-23.4,	Null,	18.5,	1,	2.1,	1.6,	1.7,	Null-Fans On,	12,	11.3,	8.7,	6.5,	Heat,"Diesel, Continuous"
8/1/2019 00:06,	Zone-2 Op Mode:  Cool
8/1/2019 00:06,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:07,	-21,	-21.3,	-23.1,	-22.7,	Null,	18.8,	1,	2,	0.8,	0.2,	Cool,	12,	11.1,	8.8,	6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:08,	-21,	-21.1,	-22.2,	-22,	Null,	19.4,	1,	1.3,	-2.2,	-3.7,	Cool,	12,	11.1,	9.6,	7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:08,	Zone-1 Op Mode:  Cool
8/1/2019 00:08,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 00:09,	-21,	-20.8,	-21.2,	-21.2,	Cool,	19.9,	1,	0.5,	-4.3,	-7.1,	Null-Fans On,	12,	11.1,	10.1,	7.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:10,	-21,	-21,	-23.2,	-22.3,	Cool,	20.1,	1,	0.7,	-2.1,	-4.7,	Null-Fans On,	12,	11.1,	10.3,	8.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:11,	-21,	-21.5,	-24.5,	-23.5,	Cool,	21.2,	1,	0.8,	-0.8,	-2,	Null-Fans On,	12,	11.1,	10.5,	9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:12,	-21,	-21.9,	-25.4,	-24.2,	Cool,	20.5,	1,	1,	-0.2,	-0.6,	Null-Fans On,	12,	11.1,	10.6,	9.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:12,	Zone-1 Op Mode:  Null
8/1/2019 00:12,	Zone-3 Op Mode:  Heat
8/1/2019 00:13,	-21,	-22,	-25.7,	-24.7,	Null,	20.8,	1,	1.1,	0.2,	0.1,	Null-Fans On,	12,	11,	10.1,	8.9,	Heat,"Diesel, Continuous"
8/1/2019 00:14,	-21,	-21.8,	-25.2,	-24.4,	Null,	20.9,	1,	1.3,	0.5,	0.5,	Null-Fans On,	12,	11,	10.3,	9.2,	Heat,"Diesel, Continuous"
8/1/2019 00:15,	-21,	-21.7,	-24.4,	-23.8,	Null,	20.3,	1,	1.4,	0.6,	0.7,	Null-Fans On,	12,	10.9,	9.2,	7.5,	Heat,"Diesel, Continuous"
8/1/2019 00:15,	Zone-3 Op Mode:  Heat
8/1/2019 00:16,	-21,	-21.4,	-23.6,	-23,	Null,	21.5,	1,	1.5,	0.8,	0.7,	Null-Fans On,	12,	10.9,	9.9,	9.2,	Heat,"Diesel, Continuous"
8/1/2019 00:17,	-21,	-21.2,	-22.7,	-22.3,	Null,	20.4,	1,	1.7,	0.9,	0.8,	Null-Fans On,	12,	11.2,	13.2,	13.7,	Heat,"Diesel, Continuous"
8/1/2019 00:17,	Zone-1 Op Mode:  Cool
8/1/2019 00:17,	Zone-3 Op Mode:  Heat
8/1/2019 00:18,	-21,	-20.9,	-21.8,	-21.5,	Cool,	19.7,	1,	1.8,	1,	0.9,	Null-Fans On,	12,	11.8,	16.6,	19.1,	Heat,"Diesel, Continuous"
8/1/2019 00:18,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:19,	-21,	-21,	-22.1,	-21.8,	Cool,	18.7,	1,	1.8,	1,	1,	Null-Fans On,	12,	12.4,	16.7,	20.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:20,	-21,	-21.1,	-23.2,	-22.3,	Cool,	18.4,	1,	1.7,	1.1,	1,	Null-Fans On,	12,	12.3,	14.1,	17.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:21,	-21,	-21.6,	-24.6,	-23.5,	Cool,	18.4,	1,	1.6,	1.1,	1.1,	Null-Fans On,	12,	12.2,	13,	14.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:22,	-21,	-22,	-25.6,	-24.4,	Cool,	18.1,	1,	1.6,	1.1,	1.2,	Null-Fans On,	12,	12.2,	12.5,	13.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:22,	Zone-1 Op Mode:  Null
8/1/2019 00:22,	Zone-3 Op Mode:  Heat
8/1/2019 00:23,	-21,	-22,	-25.7,	-24.9,	Null,	17.9,	1,	1.8,	1.3,	1.3,	Null-Fans On,	12,	12,	11.2,	11.4,	Heat,"Diesel, Continuous"
8/1/2019 00:24,	-21,	-21.9,	-25.2,	-24.4,	Null,	18,	1,	1.9,	1.5,	1.5,	Null-Fans On,	12,	11.8,	9.8,	8.8,	Heat,"Diesel, Continuous"
8/1/2019 00:25,	-21,	-21.7,	-24.4,	-23.6,	Null,	18.1,	1,	2,	1.6,	1.7,	Null-Fans On,	12,	11.5,	9,	7.1,	Heat,"Diesel, Continuous"
8/1/2019 00:25,	Zone-2 Op Mode:  Cool
8/1/2019 00:25,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:26,	-21,	-21.5,	-23.5,	-22.8,	Null,	18.9,	1,	2.1,	1.3,	1,	Cool,	12,	11.3,	8.6,	6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:27,	-21,	-21.2,	-22.6,	-22.1,	Null,	19.2,	1,	1.5,	-1.5,	-2.6,	Cool,	12,	11.2,	9.6,	6.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:27,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 00:27,	Zone-3 Op Mode:  Heat
8/1/2019 00:28,	-21,	-21,	-21.8,	-21.5,	Null,	19.4,	1,	0.7,	-4.1,	-6.3,	Null-Fans On,	12,	11.1,	9.8,	7.4,	Heat,"Diesel, Continuous"
8/1/2019 00:28,	Zone-1 Op Mode:  Cool
8/1/2019 00:28,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:29,	-21,	-20.8,	-21.8,	-21.3,	Cool,	19.5,	1,	0.8,	-2.5,	-5.2,	Null-Fans On,	12,	11.1,	10,	7.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:30,	-21,	-21.2,	-23.8,	-22.7,	Cool,	19.4,	1,	0.9,	-0.9,	-2.5,	Null-Fans On,	12,	11.2,	10.3,	8.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:31,	-21,	-21.7,	-25,	-23.9,	Cool,	18.8,	1,	1,	-0.2,	-0.8,	Null-Fans On,	12,	11.2,	10.5,	8.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:31,	Zone-1 Op Mode:  Null
8/1/2019 00:31,	Zone-3 Op Mode:  Heat
8/1/2019 00:32,	-21,	-22.1,	-25.8,	-24.7,	Null,	18.9,	1,	1.1,	0.2,	0,	Null-Fans On,	12,	11.2,	10.5,	9.1,	Heat,"Diesel, Continuous"
8/1/2019 00:33,	-21,	-21.9,	-25.6,	-24.8,	Null,	18.4,	1,	1.3,	0.5,	0.4,	Null-Fans On,	12,	11.1,	10.2,	8.9,	Heat,"Diesel, Continuous"
8/1/2019 00:34,	-21,	-21.8,	-24.9,	-24.2,	Null,	17.7,	1,	1.4,	0.6,	0.6,	Null-Fans On,	12,	10.9,	9.2,	7.4,	Heat,"Diesel, Continuous"
8/1/2019 00:34,	Zone-3 Op Mode:  Heat
8/1/2019 00:35,	-21,	-21.6,	-24.1,	-23.4,	Null,	17.6,	1,	1.5,	0.8,	0.7,	Null-Fans On,	12,	10.8,	8.7,	6.6,	Heat,"Diesel, Continuous"
8/1/2019 00:36,	-21,	-21.3,	-23.2,	-22.6,	Null,	17.4,	1,	1.6,	0.9,	0.8,	Null-Fans On,	12,	11,	11.7,	11.3,	Heat,"Diesel, Continuous"
8/1/2019 00:37,	-21,	-21.1,	-22.3,	-21.9,	Null,	17.6,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.5,	14.4,	16.1,	Heat,"Diesel, Continuous"
8/1/2019 00:37,	Zone-1 Op Mode:  Cool
8/1/2019 00:37,	Zone-3 Op Mode:  Heat
8/1/2019 00:37,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:38,	-21,	-20.9,	-21.6,	-21.3,	Cool,	17.1,	1,	1.8,	1.1,	1,	Null-Fans On,	12,	12.1,	17.7,	21,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:39,	-21,	-20.8,	-21.7,	-21.3,	Cool,	17.4,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	12.4,	14.9,	18.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:40,	-21,	-21.2,	-23.7,	-22.7,	Cool,	17.9,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	12.3,	13.4,	16.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:41,	-21,	-21.7,	-25,	-24,	Cool,	18.5,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	12.2,	12.7,	14.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:41,	Zone-1 Op Mode:  Null
8/1/2019 00:41,	Zone-3 Op Mode:  Heat
8/1/2019 00:42,	-21,	-22.1,	-25.8,	-24.6,	Null,	18.2,	1,	1.7,	1.3,	1.3,	Null-Fans On,	12,	12.1,	12.3,	13.3,	Heat,"Diesel, Continuous"
8/1/2019 00:43,	-21,	-21.9,	-25.7,	-24.8,	Null,	18.2,	1,	1.9,	1.5,	1.5,	Null-Fans On,	12,	11.9,	10.9,	10.7,	Heat,"Diesel, Continuous"
8/1/2019 00:44,	-21,	-21.8,	-25,	-24.2,	Null,	17.9,	1,	2,	1.6,	1.7,	Null-Fans On,	12,	11.6,	9.4,	8.1,	Heat,"Diesel, Continuous"
8/1/2019 00:45,	-21,	-21.6,	-24.2,	-23.4,	Null,	17.9,	1,	2,	1.6,	1.8,	Null-Fans On,	12,	11.4,	8.7,	6.6,	Heat,"Diesel, Continuous"
8/1/2019 00:46,	-21,	-21.4,	-23.3,	-22.7,	Null,	18,	1,	2.1,	1.7,	1.8,	Null-Fans On,	12,	11.2,	8.3,	5.8,	Heat,"Diesel, Continuous"
8/1/2019 00:46,	Zone-2 Op Mode:  Cool
8/1/2019 00:46,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:47,	-21,	-21.2,	-22.4,	-22,	Null,	18.4,	1,	2,	0.9,	0.3,	Cool,	12,	11,	8.5,	5.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:47,	Zone-3 Op Mode:  Heat
8/1/2019 00:48,	-21,	-21,	-21.6,	-21.4,	Null,	17.9,	1,	1.3,	-2.2,	-3.8,	Cool,	12,	10.9,	9.4,	6.6,	Heat,"Diesel, Continuous"
8/1/2019 00:48,	Zone-1 Op Mode:  Cool
8/1/2019 00:48,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 00:49,	-21,	-20.7,	-20.7,	-20.7,	Cool,	17.5,	1,	0.7,	-3.9,	-6.5,	Null-Fans On,	12,	11.2,	14.5,	13.5,	Heat,"Diesel, Continuous"
8/1/2019 00:49,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:50,	-21,	-20.9,	-23,	-22,	Cool,	17.1,	1,	0.8,	-1.7,	-3.9,	Null-Fans On,	12,	12.1,	18.5,	20.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:51,	-21,	-21.1,	-22.4,	-22.1,	Cool,	16.8,	1,	1,	-0.6,	-1.5,	Null-Fans On,	12,	12.4,	15.3,	18.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:52,	-21,	-21.5,	-24.1,	-23.1,	Cool,	17.4,	1,	1.1,	0,	-0.3,	Null-Fans On,	12,	12.4,	13.5,	16,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:53,	-21,	-21.9,	-25.4,	-24.2,	Cool,	17.4,	1,	1.2,	0.3,	0.2,	Null-Fans On,	12,	12.2,	12.8,	14.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 00:53,	Zone-1 Op Mode:  Null
8/1/2019 00:53,	Zone-3 Op Mode:  Heat
8/1/2019 00:54,	-21,	-22,	-25.7,	-24.8,	Null,	17.3,	1,	1.3,	0.5,	0.6,	Null-Fans On,	12,	12.1,	11.4,	11.8,	Heat,"Diesel, Continuous"
8/1/2019 00:55,	-21,	-21.9,	-25.2,	-24.5,	Null,	17.2,	1,	1.4,	0.7,	0.7,	Null-Fans On,	12,	11.9,	9.8,	9,	Heat,"Diesel, Continuous"
8/1/2019 00:56,	-21,	-21.7,	-24.5,	-23.8,	Null,	17.6,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	11.6,	8.9,	7,	Heat,"Diesel, Continuous"
8/1/2019 00:57,	-21,	-21.5,	-23.7,	-23.1,	Null,	17.9,	1,	1.6,	0.9,	0.8,	Null-Fans On,	12,	11.3,	8.4,	5.9,	Heat,"Diesel, Continuous"
8/1/2019 00:58,	-21,	-21.3,	-22.8,	-22.3,	Null,	17.9,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.2,	8.2,	5.4,	Heat,"Diesel, Continuous"
8/1/2019 00:59,	-21,	-21.1,	-22,	-21.7,	Null,	17.5,	1,	1.8,	1,	1,	Null-Fans On,	12,	11,	8,	5.1,	Heat,"Diesel, Continuous"
8/1/2019 00:59,	Zone-1 Op Mode:  Cool
8/1/2019 00:59,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 00:59,	Zone-3 Op Mode:  Heat
8/1/2019 01:00,	-21,	-20.9,	-21.6,	-21.4,	Cool,	17.4,	1,	1.8,	1.1,	1.1,	Null-Fans On,	12,	10.9,	8.6,	5.6,	Heat,"Diesel, Continuous"
8/1/2019 01:01,	-21,	-21,	-22.9,	-22,	Cool,	16.9,	1,	1.8,	1.1,	1.2,	Null-Fans On,	12,	11.1,	12.5,	12.3,	Heat,"Diesel, Continuous"
8/1/2019 01:02,	-21,	-21.5,	-24.5,	-23.3,	Cool,	16.5,	1,	1.7,	1.2,	1.3,	Null-Fans On,	12,	11.8,	16.6,	16.9,	Heat,"Diesel, Continuous"
8/1/2019 01:02,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:03,	-21,	-21.8,	-24.3,	-23.7,	Cool,	16.8,	1,	1.8,	1.3,	1.4,	Null-Fans On,	12,	12.4,	15.6,	18.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:04,	-21,	-21.9,	-24.4,	-23.4,	Cool,	16.8,	1,	1.8,	1.4,	1.5,	Null-Fans On,	12,	12.3,	13.5,	15.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:04,	Zone-1 Op Mode:  Null
8/1/2019 01:04,	Zone-3 Op Mode:  Heat
8/1/2019 01:05,	-21,	-22.1,	-25.3,	-24.3,	Null,	16.8,	1,	1.8,	1.5,	1.6,	Null-Fans On,	12,	12.2,	11.8,	12.7,	Heat,"Diesel, Continuous"
8/1/2019 01:06,	-21,	-21.9,	-24.9,	-24.2,	Null,	17,	1,	2,	1.7,	1.8,	Null-Fans On,	12,	11.9,	10.2,	9.7,	Heat,"Diesel, Continuous"
8/1/2019 01:06,	Zone-2 Op Mode:  Cool
8/1/2019 01:06,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:07,	-21,	-21.8,	-24.2,	-23.5,	Null,	16.9,	1,	2.1,	1.7,	1.7,	Cool,	12,	11.6,	8.9,	7.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:08,	-21,	-21.6,	-23.4,	-22.9,	Null,	17,	1,	1.7,	-0.8,	-1.9,	Cool,	12,	11.3,	9.5,	7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:08,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 01:08,	Zone-3 Op Mode:  Heat
8/1/2019 01:09,	-21,	-21.3,	-22.6,	-22.2,	Null,	17.2,	1,	0.9,	-4,	-6.3,	Null-Fans On,	12,	11.3,	10.1,	7.8,	Heat,"Diesel, Continuous"
8/1/2019 01:10,	-21,	-21.1,	-21.9,	-21.7,	Null,	16.8,	1,	0.8,	-2.4,	-4.7,	Null-Fans On,	12,	11.2,	10.1,	8.5,	Heat,"Diesel, Continuous"
8/1/2019 01:10,	Zone-1 Op Mode:  Cool
8/1/2019 01:10,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:11,	-21,	-20.9,	-21.2,	-21.2,	Cool,	16.8,	1,	1.1,	-1,	-2.8,	Null-Fans On,	12,	11.2,	9.5,	7.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:12,	-21,	-20.9,	-22.7,	-21.8,	Cool,	16.6,	1,	1.2,	-0.2,	-1.4,	Null-Fans On,	12,	11.2,	10,	7.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:13,	-21,	-21.4,	-24.4,	-23.6,	Cool,	16.4,	1,	1.2,	0.2,	-0.3,	Null-Fans On,	12,	11.1,	10.4,	8.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:14,	-21,	-22,	-25.7,	-24.7,	Cool,	16.8,	1,	1.2,	0.4,	0.3,	Null-Fans On,	12,	11.2,	10.6,	8.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:14,	Zone-1 Op Mode:  Null
8/1/2019 01:14,	Zone-3 Op Mode:  Heat
8/1/2019 01:15,	-21,	-22,	-25.8,	-25.1,	Null,	16.9,	1,	1.4,	0.6,	0.6,	Null-Fans On,	12,	11.2,	10,	8.5,	Heat,"Diesel, Continuous"
8/1/2019 01:16,	-21,	-21.8,	-25.3,	-24.6,	Null,	17,	1,	1.5,	0.7,	0.7,	Null-Fans On,	12,	11.1,	9.3,	7.4,	Heat,"Diesel, Continuous"
8/1/2019 01:16,	Zone-3 Op Mode:  Heat
8/1/2019 01:17,	-21,	-21.7,	-24.6,	-23.8,	Null,	16.7,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	10.8,	8.5,	6.1,	Heat,"Diesel, Continuous"
8/1/2019 01:18,	-21,	-21.5,	-23.7,	-23.1,	Null,	17.1,	1,	1.7,	0.9,	0.8,	Null-Fans On,	12,	11,	10.8,	10.9,	Heat,"Diesel, Continuous"
8/1/2019 01:19,	-21,	-21.2,	-22.8,	-22.3,	Null,	16.9,	1,	1.8,	1,	0.9,	Null-Fans On,	12,	11.4,	13.9,	14.9,	Heat,"Diesel, Continuous"
8/1/2019 01:20,	-21,	-21,	-22,	-21.6,	Null,	17.1,	1,	1.9,	1.1,	1.1,	Null-Fans On,	12,	12,	16,	19.2,	Heat,"Diesel, Continuous"
8/1/2019 01:20,	Zone-1 Op Mode:  Cool
8/1/2019 01:20,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:21,	-21,	-20.8,	-22,	-21.4,	Cool,	17.4,	1,	1.9,	1.2,	1.2,	Null-Fans On,	12,	12.2,	14.4,	18,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:22,	-21,	-21.3,	-24,	-22.8,	Cool,	17.3,	1,	1.8,	1.2,	1.3,	Null-Fans On,	12,	12.1,	13.1,	15.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:23,	-21,	-21.8,	-25.2,	-23.9,	Cool,	17.7,	1,	1.8,	1.3,	1.4,	Null-Fans On,	12,	12.1,	12.5,	13.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:23,	Zone-1 Op Mode:  Null
8/1/2019 01:23,	Zone-3 Op Mode:  Heat
8/1/2019 01:24,	-21,	-22,	-25.9,	-24.8,	Null,	17.9,	1,	1.9,	1.5,	1.6,	Null-Fans On,	12,	12,	11.6,	12.1,	Heat,"Diesel, Continuous"
8/1/2019 01:25,	-21,	-21.9,	-25.5,	-24.8,	Null,	18.1,	1,	2,	1.6,	1.8,	Null-Fans On,	12,	11.8,	10.3,	9.8,	Heat,"Diesel, Continuous"
8/1/2019 01:26,	-21,	-21.8,	-24.8,	-24.1,	Null,	18,	1,	2.1,	1.7,	1.9,	Cool,	12,	11.6,	9.2,	7.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:27,	-21,	-21.6,	-24,	-23.3,	Null,	18.4,	1,	1.7,	-0.2,	-1.2,	Cool,	12,	11.3,	9.6,	7.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:28,	-21,	-21.4,	-23.1,	-22.5,	Null,	18.8,	1,	1.1,	-3.5,	-5.6,	Cool,	12,	11.2,	10.1,	7.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:28,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 01:28,	Zone-3 Op Mode:  Heat
8/1/2019 01:29,	-21,	-21.2,	-22.3,	-21.9,	Null,	18.5,	1,	0.7,	-3,	-5.8,	Null-Fans On,	12,	11.2,	10.3,	9.1,	Heat,"Diesel, Continuous"
8/1/2019 01:29,	Zone-1 Op Mode:  Cool
8/1/2019 01:29,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:30,	-21,	-21,	-21.5,	-21.3,	Cool,	18.3,	1,	1,	-1.2,	-2.9,	Null-Fans On,	12,	11.2,	9.7,	8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:31,	-21,	-20.9,	-22.2,	-21.5,	Cool,	18,	1,	1.1,	-0.5,	-1.6,	Null-Fans On,	12,	11.1,	10,	7.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:32,	-21,	-21.3,	-24.1,	-23,	Cool,	18,	1,	1.1,	0,	-0.4,	Null-Fans On,	12,	11.1,	10.4,	8.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:33,	-21,	-21.9,	-25.3,	-24.3,	Cool,	18.2,	1,	1.2,	0.3,	0.2,	Null-Fans On,	12,	11.1,	10.6,	9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:33,	Zone-1 Op Mode:  Null
8/1/2019 01:33,	Zone-3 Op Mode:  Heat
8/1/2019 01:34,	-21,	-22,	-25.8,	-24.9,	Null,	18.2,	1,	1.2,	0.4,	0.5,	Null-Fans On,	12,	11.1,	10,	8.6,	Heat,"Diesel, Continuous"
8/1/2019 01:35,	-21,	-21.9,	-25.3,	-24.7,	Null,	18.4,	1,	1.4,	0.6,	0.6,	Null-Fans On,	12,	11,	9.6,	8,	Heat,"Diesel, Continuous"
8/1/2019 01:35,	Zone-3 Op Mode:  Heat
