Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/1/2019 01:36,	-21,	-21.7,	-24.6,	-23.9,	Null,	18.5,	1,	1.5,	0.7,	0.7,	Null-Fans On,	12,	10.8,	8.6,	6.5,	Heat,"Diesel, Continuous"
8/1/2019 01:37,	-21,	-21.6,	-23.8,	-23.2,	Null,	18.4,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	10.9,	10.4,	9.8,	Heat,"Diesel, Continuous"
8/1/2019 01:38,	-21,	-21.3,	-22.9,	-22.4,	Null,	18.1,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11.3,	13.7,	14.8,	Heat,"Diesel, Continuous"
8/1/2019 01:39,	-21,	-21.1,	-22.1,	-21.7,	Null,	18.2,	1,	1.8,	1.1,	1,	Null-Fans On,	12,	11.9,	15.9,	19.1,	Heat,"Diesel, Continuous"
8/1/2019 01:39,	Zone-1 Op Mode:  Cool
8/1/2019 01:39,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:40,	-21,	-20.8,	-21.8,	-21.3,	Cool,	18.3,	1,	1.8,	1.1,	1.1,	Null-Fans On,	12,	12.2,	14.7,	18.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:41,	-21,	-21.2,	-23.8,	-22.7,	Cool,	21.7,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	12.1,	13.3,	15.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:42,	-21,	-21.8,	-25.1,	-23.8,	Cool,	19.9,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	12,	12.6,	14.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:42,	Zone-1 Op Mode:  Null
8/1/2019 01:42,	Zone-3 Op Mode:  Heat
8/1/2019 01:43,	-21,	-22,	-25.8,	-24.7,	Null,	18.4,	1,	1.7,	1.2,	1.3,	Null-Fans On,	12,	11.9,	11.6,	12.2,	Heat,"Diesel, Continuous"
8/1/2019 01:44,	-21,	-21.9,	-25.4,	-24.7,	Null,	18.5,	1,	1.8,	1.4,	1.5,	Null-Fans On,	12,	11.8,	10.5,	10.1,	Heat,"Diesel, Continuous"
8/1/2019 01:45,	-21,	-21.8,	-24.7,	-24,	Null,	19.1,	1,	2,	1.6,	1.7,	Null-Fans On,	12,	11.5,	9.2,	7.8,	Heat,"Diesel, Continuous"
8/1/2019 01:46,	-21,	-21.6,	-23.9,	-23.2,	Null,	19.1,	1,	2.1,	1.7,	1.8,	Null-Fans On,	12,	11.3,	8.6,	6.4,	Heat,"Diesel, Continuous"
8/1/2019 01:46,	Zone-2 Op Mode:  Cool
8/1/2019 01:46,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:47,	-21,	-21.3,	-23,	-22.4,	Null,	19,	1,	2,	0.9,	0.5,	Cool,	12,	11.1,	8.6,	5.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:48,	-21,	-21.1,	-22.2,	-21.7,	Null,	20.2,	1,	1.4,	-2.1,	-3.5,	Cool,	12,	11,	9.4,	6.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:48,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 01:48,	Zone-3 Op Mode:  Heat
8/1/2019 01:48,	Zone-1 Op Mode:  Cool
8/1/2019 01:48,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 01:49,	-21,	-20.9,	-21.3,	-21.2,	Cool,	21.4,	1,	0.6,	-4.2,	-6.7,	Null-Fans On,	12,	10.9,	9.4,	6.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:50,	-21,	-21,	-22.6,	-21.8,	Cool,	20.9,	1,	0.7,	-2.1,	-5,	Null-Fans On,	12,	10.9,	9.8,	7.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 01:50,	Zone-3 Op Mode:  Heat
8/1/2019 01:51,	-21,	-21.5,	-24.2,	-23.1,	Cool,	20,	1,	0.8,	-0.9,	-2.3,	Null-Fans On,	12,	10.9,	10.1,	7.9,	Heat,"Diesel, Continuous"
8/1/2019 01:52,	-21,	-21.7,	-24.3,	-23.3,	Cool,	18.6,	1,	0.9,	-0.2,	-0.8,	Null-Fans On,	12,	11.2,	14.2,	13.2,	Heat,"Diesel, Continuous"
8/1/2019 01:53,	-21,	-22.1,	-25.2,	-23.9,	Cool,	17.7,	1,	1,	0.2,	0,	Null-Fans On,	12,	11.9,	17.8,	19.6,	Heat,"Diesel, Continuous"
8/1/2019 01:53,	Zone-1 Op Mode:  Null
8/1/2019 01:53,	Zone-3 Op Mode:  Heat
8/1/2019 01:53,	Zone-3 Op Mode:  Heat
8/1/2019 01:54,	-21,	-22,	-25.9,	-25.1,	Null,	17,	1,	1.2,	0.3,	0.4,	Null-Fans On,	12,	12.3,	16.3,	19.8,	Heat,"Diesel, Continuous"
8/1/2019 01:55,	-21,	-21.9,	-25.6,	-24.9,	Null,	16.8,	1,	1.3,	0.5,	0.6,	Null-Fans On,	12,	12.2,	12.5,	14.6,	Heat,"Diesel, Continuous"
8/1/2019 01:56,	-21,	-21.8,	-25,	-24.2,	Null,	16.8,	1,	1.4,	0.6,	0.7,	Null-Fans On,	12,	11.8,	10.1,	10.2,	Heat,"Diesel, Continuous"
8/1/2019 01:57,	-21,	-21.6,	-24.1,	-23.4,	Null,	17.1,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	11.5,	9.1,	7.8,	Heat,"Diesel, Continuous"
8/1/2019 01:58,	-21,	-21.4,	-23.2,	-22.7,	Null,	16.9,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	11.3,	8.6,	6.4,	Heat,"Diesel, Continuous"
8/1/2019 01:59,	-21,	-21.2,	-22.4,	-22,	Null,	17.4,	1,	1.7,	1,	0.9,	Null-Fans On,	12,	11.1,	8.3,	5.8,	Heat,"Diesel, Continuous"
8/1/2019 01:59,	Zone-1 Op Mode:  Cool
8/1/2019 01:59,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:00,	-21,	-21,	-21.6,	-21.4,	Cool,	17.7,	1,	1.8,	1.1,	1,	Null-Fans On,	12,	11,	8.1,	5.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:00,	Zone-3 Op Mode:  Heat
8/1/2019 02:01,	-21,	-21,	-22.4,	-21.8,	Cool,	17.6,	1,	1.8,	1.1,	1.1,	Null-Fans On,	12,	10.9,	9.8,	7.7,	Heat,"Diesel, Continuous"
8/1/2019 02:02,	-21,	-21.3,	-23.9,	-22.9,	Cool,	17.2,	1,	1.7,	1.1,	1.2,	Null-Fans On,	12,	11.3,	14.1,	13.2,	Heat,"Diesel, Continuous"
8/1/2019 02:02,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:03,	-21,	-21.8,	-25.3,	-24.4,	Cool,	17.2,	1,	1.8,	1.2,	1.3,	Null-Fans On,	12,	12.1,	17.8,	19.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:04,	-21,	-22,	-23.9,	-23.5,	Cool,	17.2,	1,	1.8,	1.3,	1.4,	Null-Fans On,	12,	12.4,	14.9,	17.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:04,	Zone-1 Op Mode:  Null
8/1/2019 02:04,	Zone-3 Op Mode:  Heat
8/1/2019 02:05,	-21,	-22.1,	-24.9,	-24.1,	Null,	17.1,	1,	1.8,	1.4,	1.6,	Null-Fans On,	12,	12.2,	12.8,	14.1,	Heat,"Diesel, Continuous"
8/1/2019 02:06,	-21,	-21.9,	-24.6,	-24,	Null,	17.2,	1,	1.9,	1.6,	1.8,	Null-Fans On,	12,	11.9,	10.8,	10.6,	Heat,"Diesel, Continuous"
8/1/2019 02:07,	-21,	-21.8,	-24,	-23.4,	Null,	17.3,	1,	2,	1.7,	1.9,	Null-Fans On,	12,	11.6,	9.3,	7.8,	Heat,"Diesel, Continuous"
8/1/2019 02:07,	Zone-2 Op Mode:  Cool
8/1/2019 02:07,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:08,	-21,	-21.6,	-23.2,	-22.7,	Null,	17.4,	1,	2.1,	1.8,	2,	Cool,	12,	11.3,	8.6,	6.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:09,	-21,	-21.4,	-22.5,	-22.1,	Null,	18,	1,	1.7,	-0.4,	-1.5,	Cool,	12,	11.2,	9.2,	6.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:09,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 02:09,	Zone-3 Op Mode:  Heat
8/1/2019 02:10,	-21,	-21.2,	-21.8,	-21.5,	Null,	18.4,	1,	0.9,	-3.6,	-6.1,	Null-Fans On,	12,	11.1,	9.8,	7.3,	Heat,"Diesel, Continuous"
8/1/2019 02:10,	Zone-1 Op Mode:  Cool
8/1/2019 02:10,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:11,	-21,	-20.9,	-21.1,	-21,	Cool,	17.9,	1,	0.8,	-2.6,	-5.3,	Null-Fans On,	12,	11.1,	9.9,	8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:12,	-21,	-20.9,	-22.5,	-21.6,	Cool,	17.3,	1,	0.8,	-1.2,	-3.2,	Null-Fans On,	12,	11.1,	10.3,	8.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:13,	-21,	-21.4,	-24.3,	-23.3,	Cool,	17.4,	1,	1,	-0.4,	-1.2,	Null-Fans On,	12,	11.1,	10.5,	8.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:14,	-21,	-22,	-25.7,	-24.7,	Cool,	17,	1,	1,	0.1,	-0.2,	Null-Fans On,	12,	11.1,	10.7,	9.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:14,	Zone-1 Op Mode:  Null
8/1/2019 02:14,	Zone-3 Op Mode:  Heat
8/1/2019 02:15,	-21,	-22,	-25.8,	-25.1,	Null,	16.8,	1,	1.2,	0.3,	0.3,	Null-Fans On,	12,	11.1,	10.1,	8.7,	Heat,"Diesel, Continuous"
8/1/2019 02:16,	-21,	-21.8,	-25.3,	-24.6,	Null,	16.6,	1,	1.3,	0.5,	0.6,	Null-Fans On,	12,	11,	9.2,	7.3,	Heat,"Diesel, Continuous"
8/1/2019 02:16,	Zone-3 Op Mode:  Heat
8/1/2019 02:17,	-21,	-21.7,	-24.5,	-23.8,	Null,	16.4,	1,	1.4,	0.7,	0.7,	Null-Fans On,	12,	10.8,	8.8,	6.8,	Heat,"Diesel, Continuous"
8/1/2019 02:18,	-21,	-21.5,	-23.7,	-23,	Null,	16.3,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	11,	11.7,	11.3,	Heat,"Diesel, Continuous"
8/1/2019 02:19,	-21,	-21.3,	-22.8,	-22.3,	Null,	16.4,	1,	1.6,	0.9,	0.8,	Null-Fans On,	12,	11.5,	14.5,	16.2,	Heat,"Diesel, Continuous"
8/1/2019 02:19,	Zone-3 Op Mode:  Heat
8/1/2019 02:20,	-21,	-21.1,	-22,	-21.7,	Null,	16.2,	1,	1.7,	1,	0.9,	Null-Fans On,	12,	12.1,	16.4,	20,	Heat,"Diesel, Continuous"
8/1/2019 02:20,	Zone-1 Op Mode:  Cool
8/1/2019 02:20,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:21,	-21,	-20.8,	-21.6,	-21.2,	Cool,	16.1,	1,	1.7,	1,	1,	Null-Fans On,	12,	12.1,	13.7,	16.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:22,	-21,	-21.2,	-23.8,	-22.6,	Cool,	16.3,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	12,	12.7,	13.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:23,	-21,	-21.8,	-25.2,	-24,	Cool,	16.6,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	11.9,	12.3,	12.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:23,	Zone-1 Op Mode:  Null
8/1/2019 02:23,	Zone-3 Op Mode:  Heat
8/1/2019 02:24,	-21,	-22,	-25.9,	-24.9,	Null,	16.7,	1,	1.7,	1.2,	1.3,	Null-Fans On,	12,	11.8,	11.4,	11.4,	Heat,"Diesel, Continuous"
8/1/2019 02:25,	-21,	-21.9,	-25.6,	-24.8,	Null,	16.8,	1,	1.9,	1.4,	1.5,	Null-Fans On,	12,	11.7,	10.2,	9.2,	Heat,"Diesel, Continuous"
8/1/2019 02:26,	-21,	-21.8,	-24.9,	-24.1,	Null,	16.9,	1,	2,	1.6,	1.7,	Null-Fans On,	12,	11.4,	9.1,	7.1,	Heat,"Diesel, Continuous"
8/1/2019 02:27,	-21,	-21.6,	-24.1,	-23.3,	Null,	16.9,	1,	2.1,	1.7,	1.8,	Null-Fans On,	12,	11.1,	8.5,	5.9,	Heat,"Diesel, Continuous"
8/1/2019 02:27,	Zone-2 Op Mode:  Cool
8/1/2019 02:27,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:28,	-21,	-21.4,	-23.2,	-22.6,	Null,	17,	1,	2,	0.9,	0.2,	Cool,	12,	10.9,	8.6,	5.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:29,	-21,	-21.2,	-22.3,	-21.9,	Null,	17,	1,	1.2,	-2.2,	-4,	Cool,	12,	10.9,	9.4,	6.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:29,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 02:29,	Zone-3 Op Mode:  Heat
8/1/2019 02:29,	Zone-3 Op Mode:  Heat
8/1/2019 02:29,	Zone-1 Op Mode:  Cool
8/1/2019 02:29,	Zone-3 Op Mode:  Heat
8/1/2019 02:30,	-21,	-21,	-21.6,	-21.4,	Cool,	16.7,	1,	0.7,	-3.1,	-5.9,	Null-Fans On,	12,	10.9,	9.8,	8.2,	Heat,"Diesel, Continuous"
8/1/2019 02:31,	-21,	-20.9,	-22.2,	-21.5,	Cool,	16.4,	1,	0.8,	-1.8,	-4.1,	Null-Fans On,	12,	11.4,	15.9,	15.8,	Heat,"Diesel, Continuous"
8/1/2019 02:31,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:32,	-21,	-21.4,	-24.2,	-23,	Cool,	16.2,	1,	0.9,	-0.7,	-1.8,	Null-Fans On,	12,	12.3,	18.7,	21.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:33,	-21,	-21.5,	-23.3,	-22.7,	Cool,	16.3,	1,	1,	-0.1,	-0.4,	Null-Fans On,	12,	12.4,	15,	18.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:34,	-21,	-21.9,	-25.1,	-23.8,	Cool,	16.6,	1,	1.1,	0.2,	0.2,	Null-Fans On,	12,	12.2,	13.4,	15.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:34,	Zone-1 Op Mode:  Null
8/1/2019 02:34,	Zone-3 Op Mode:  Heat
8/1/2019 02:35,	-21,	-22,	-25.5,	-24.6,	Null,	16.9,	1,	1.2,	0.4,	0.5,	Null-Fans On,	12,	12.1,	11.7,	12.6,	Heat,"Diesel, Continuous"
8/1/2019 02:36,	-21,	-21.9,	-25.1,	-24.4,	Null,	17.2,	1,	1.3,	0.6,	0.7,	Null-Fans On,	12,	11.8,	10,	9.3,	Heat,"Diesel, Continuous"
8/1/2019 02:37,	-21,	-21.7,	-24.3,	-23.7,	Null,	17,	1,	1.4,	0.7,	0.7,	Null-Fans On,	12,	11.5,	9,	7.2,	Heat,"Diesel, Continuous"
8/1/2019 02:38,	-21,	-21.5,	-23.5,	-22.9,	Null,	17.2,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	11.2,	8.5,	6.1,	Heat,"Diesel, Continuous"
8/1/2019 02:39,	-21,	-21.3,	-22.7,	-22.2,	Null,	17.5,	1,	1.6,	0.9,	0.9,	Null-Fans On,	12,	11,	8.2,	5.5,	Heat,"Diesel, Continuous"
8/1/2019 02:40,	-21,	-21.1,	-21.9,	-21.7,	Null,	17.9,	1,	1.7,	1,	1,	Null-Fans On,	12,	10.9,	8,	5.2,	Heat,"Diesel, Continuous"
8/1/2019 02:40,	Zone-3 Op Mode:  Heat
8/1/2019 02:40,	Zone-1 Op Mode:  Cool
8/1/2019 02:40,	Zone-3 Op Mode:  Heat
8/1/2019 02:41,	-21,	-20.9,	-21.2,	-21.1,	Cool,	17.3,	1,	1.7,	1.1,	1,	Null-Fans On,	12,	10.8,	9.8,	8.7,	Heat,"Diesel, Continuous"
8/1/2019 02:42,	-21,	-21.1,	-23.2,	-22.2,	Cool,	16.8,	1,	1.7,	1.1,	1.1,	Null-Fans On,	12,	11.4,	14.6,	13.8,	Heat,"Diesel, Continuous"
8/1/2019 02:42,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:43,	-21,	-21.7,	-24.9,	-23.8,	Cool,	16.3,	1,	1.7,	1.2,	1.2,	Null-Fans On,	12,	12.2,	17.9,	19.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:44,	-21,	-21.8,	-23.7,	-23.2,	Cool,	16.2,	1,	1.7,	1.2,	1.3,	Null-Fans On,	12,	12.3,	14.7,	17.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:44,	Zone-1 Op Mode:  Null
8/1/2019 02:44,	Zone-3 Op Mode:  Heat
8/1/2019 02:45,	-21,	-22.1,	-25.1,	-23.9,	Null,	16,	1,	1.7,	1.3,	1.5,	Null-Fans On,	12,	12.2,	13.2,	14.9,	Heat,"Diesel, Continuous"
8/1/2019 02:46,	-21,	-22,	-25,	-24.3,	Null,	16,	1,	1.8,	1.4,	1.6,	Null-Fans On,	12,	12,	11.2,	11.3,	Heat,"Diesel, Continuous"
8/1/2019 02:47,	-21,	-21.8,	-24.5,	-23.8,	Null,	16.1,	1,	1.9,	1.6,	1.8,	Null-Fans On,	12,	11.6,	9.3,	8.1,	Heat,"Diesel, Continuous"
8/1/2019 02:48,	-21,	-21.7,	-23.7,	-23.2,	Null,	16.1,	1,	2,	1.7,	1.9,	Null-Fans On,	12,	11.3,	8.6,	6.3,	Heat,"Diesel, Continuous"
8/1/2019 02:48,	Zone-2 Op Mode:  Cool
8/1/2019 02:48,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:49,	-21,	-21.4,	-22.9,	-22.5,	Null,	15.9,	1,	2.1,	1.8,	2,	Cool,	12,	11.1,	8.2,	5.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:50,	-21,	-21.2,	-22.1,	-21.8,	Null,	16.5,	1,	1.8,	-0.2,	-1.3,	Cool,	12,	11,	8.9,	5.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:50,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 02:50,	Zone-3 Op Mode:  Heat
8/1/2019 02:51,	-21,	-21,	-21.4,	-21.3,	Null,	16.8,	1,	1,	-3.5,	-5.9,	Null-Fans On,	12,	11,	9.6,	7,	Heat,"Diesel, Continuous"
8/1/2019 02:51,	Zone-1 Op Mode:  Cool
8/1/2019 02:51,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:51,	Zone-3 Op Mode:  Heat
8/1/2019 02:52,	-21,	-20.8,	-20.8,	-20.8,	Cool,	16.7,	1,	0.6,	-3.1,	-6.5,	Null-Fans On,	12,	10.9,	10.6,	9.2,	Heat,"Diesel, Continuous"
8/1/2019 02:53,	-21,	-21,	-22.8,	-21.9,	Cool,	16.6,	1,	0.8,	-1.3,	-3.4,	Null-Fans On,	12,	11.4,	15.1,	14.3,	Heat,"Diesel, Continuous"
8/1/2019 02:53,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 02:54,	-21,	-21.5,	-24.5,	-23.4,	Cool,	16.8,	1,	1,	-0.4,	-1.2,	Null-Fans On,	12,	12.3,	18.1,	20.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:55,	-21,	-21.7,	-23.5,	-22.9,	Cool,	17.1,	1,	1.1,	0.1,	-0.1,	Null-Fans On,	12,	12.3,	14.5,	17.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:56,	-21,	-22.1,	-25,	-23.8,	Cool,	17.1,	1,	1.1,	0.3,	0.3,	Null-Fans On,	12,	12.2,	13,	14.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 02:56,	Zone-1 Op Mode:  Null
8/1/2019 02:56,	Zone-3 Op Mode:  Heat
8/1/2019 02:57,	-21,	-22,	-25.2,	-24.4,	Null,	16.6,	1,	1.2,	0.5,	0.6,	Null-Fans On,	12,	12,	11.3,	11.7,	Heat,"Diesel, Continuous"
8/1/2019 02:58,	-21,	-21.9,	-24.7,	-24.1,	Null,	16.4,	1,	1.3,	0.6,	0.7,	Null-Fans On,	12,	11.7,	9.5,	8.6,	Heat,"Diesel, Continuous"
8/1/2019 02:59,	-21,	-21.7,	-24,	-23.4,	Null,	16.5,	1,	1.4,	0.7,	0.7,	Null-Fans On,	12,	11.5,	8.7,	6.7,	Heat,"Diesel, Continuous"
8/1/2019 03:00,	-21,	-21.5,	-23.2,	-22.7,	Null,	16.4,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	11.2,	8.2,	5.7,	Heat,"Diesel, Continuous"
8/1/2019 03:01,	-21,	-21.3,	-22.4,	-22.1,	Null,	16.3,	1,	1.6,	0.9,	0.9,	Null-Fans On,	12,	11.1,	8,	5.2,	Heat,"Diesel, Continuous"
8/1/2019 03:02,	-21,	-21.1,	-21.6,	-21.5,	Null,	16.2,	1,	1.6,	1,	0.9,	Null-Fans On,	12,	10.9,	7.8,	4.8,	Heat,"Diesel, Continuous"
8/1/2019 03:02,	Zone-3 Op Mode:  Heat
8/1/2019 03:02,	Zone-1 Op Mode:  Cool
8/1/2019 03:02,	Zone-3 Op Mode:  Heat
8/1/2019 03:03,	-21,	-20.8,	-21.1,	-21,	Cool,	16.1,	1,	1.8,	1.1,	1,	Null-Fans On,	12,	10.8,	10.3,	9.7,	Heat,"Diesel, Continuous"
8/1/2019 03:04,	-21,	-21.1,	-23.3,	-22.4,	Cool,	16.5,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	11.5,	15,	14.3,	Heat,"Diesel, Continuous"
8/1/2019 03:04,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 03:05,	-21,	-21.7,	-25,	-24,	Cool,	16.5,	1,	1.8,	1.2,	1.3,	Null-Fans On,	12,	12.3,	17.7,	19.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:06,	-21,	-21.8,	-23.8,	-23.2,	Cool,	17.1,	1,	1.8,	1.4,	1.5,	Null-Fans On,	12,	12.4,	14.6,	16.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:06,	Zone-1 Op Mode:  Null
8/1/2019 03:06,	Zone-3 Op Mode:  Heat
8/1/2019 03:07,	-21,	-22.1,	-25.2,	-24.1,	Null,	17.5,	1,	1.7,	1.4,	1.6,	Null-Fans On,	12,	12.3,	13,	14.4,	Heat,"Diesel, Continuous"
8/1/2019 03:08,	-21,	-22,	-25,	-24.4,	Null,	17,	1,	1.8,	1.5,	1.7,	Null-Fans On,	12,	12,	10.9,	10.9,	Heat,"Diesel, Continuous"
8/1/2019 03:09,	-21,	-21.8,	-24.5,	-23.9,	Null,	16.8,	1,	1.9,	1.6,	1.8,	Null-Fans On,	12,	11.6,	9.2,	8,	Heat,"Diesel, Continuous"
8/1/2019 03:10,	-21,	-21.7,	-23.7,	-23.2,	Null,	16.8,	1,	2,	1.7,	1.9,	Null-Fans On,	12,	11.3,	8.5,	6.4,	Heat,"Diesel, Continuous"
8/1/2019 03:11,	-21,	-21.5,	-22.9,	-22.5,	Null,	16.3,	1,	2,	1.7,	1.9,	Null-Fans On,	12,	11.2,	8.2,	5.6,	Heat,"Diesel, Continuous"
8/1/2019 03:12,	-21,	-21.3,	-22.2,	-21.9,	Null,	16.4,	1,	2.1,	1.8,	2,	Null-Fans On,	12,	10.9,	7.9,	5.1,	Heat,"Diesel, Continuous"
8/1/2019 03:12,	Zone-3 Op Mode:  Heat
8/1/2019 03:12,	Zone-2 Op Mode:  Cool
8/1/2019 03:12,	Zone-3 Op Mode:  Heat
8/1/2019 03:13,	-21,	-21.1,	-21.4,	-21.3,	Null,	16.3,	1,	2.1,	1.8,	1.9,	Cool,	12,	10.8,	8.9,	7.3,	Heat,"Diesel, Continuous"
8/1/2019 03:13,	Zone-1 Op Mode:  Cool
8/1/2019 03:14,	-21,	-20.8,	-20.5,	-20.7,	Cool,	16,	1,	1.7,	-0.4,	-1.4,	Cool,	12,	11.4,	15.6,	14.7,	Heat,"Diesel, Continuous"
8/1/2019 03:14,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 03:15,	-21,	-20.4,	-19.5,	-19.9,	Cool,	16.1,	1,	1,	-2.6,	-4.9,	Null-Fans On,	12,	12.6,	18.8,	21.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:16,	-21,	-20.3,	-20.9,	-20.8,	Cool,	16.7,	1,	0.9,	-1.4,	-3.7,	Null-Fans On,	12,	12.7,	15.5,	19.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:17,	-21,	-20.9,	-23.6,	-22.5,	Cool,	16.3,	1,	1.1,	-0.4,	-1.3,	Null-Fans On,	12,	12.5,	13.8,	16.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:18,	-21,	-21.6,	-25.1,	-23.8,	Cool,	16,	1,	1.2,	0.1,	-0.2,	Null-Fans On,	12,	12.4,	13,	14.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:18,	Zone-1 Op Mode:  Null
8/1/2019 03:18,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 03:18,	Zone-3 Op Mode:  Heat
8/1/2019 03:19,	-21,	-22.2,	-26,	-24.6,	Null,	16.1,	1,	1.3,	0.3,	0.4,	Null-Fans On,	12,	12.3,	12.7,	13.7,	Heat,"Diesel, Continuous"
8/1/2019 03:20,	-21,	-22,	-25.8,	-25,	Null,	16.6,	1,	1.5,	0.6,	0.6,	Null-Fans On,	12,	12.1,	10.9,	10.8,	Heat,"Diesel, Continuous"
8/1/2019 03:21,	-21,	-21.8,	-25.3,	-24.4,	Null,	16.6,	1,	1.6,	0.7,	0.7,	Null-Fans On,	12,	11.8,	9.4,	8.1,	Heat,"Diesel, Continuous"
8/1/2019 03:22,	-21,	-21.7,	-24.5,	-23.7,	Null,	16.8,	1,	1.7,	0.8,	0.8,	Null-Fans On,	12,	11.5,	8.6,	6.4,	Heat,"Diesel, Continuous"
8/1/2019 03:23,	-21,	-21.5,	-23.6,	-22.9,	Null,	16.9,	1,	1.8,	0.9,	0.9,	Null-Fans On,	12,	11.2,	8.1,	5.4,	Heat,"Diesel, Continuous"
8/1/2019 03:24,	-21,	-21.3,	-22.8,	-22.2,	Null,	16.8,	1,	1.8,	1,	1,	Null-Fans On,	12,	11,	7.8,	4.9,	Heat,"Diesel, Continuous"
8/1/2019 03:24,	Zone-3 Op Mode:  Heat
8/1/2019 03:25,	-21,	-21.1,	-21.9,	-21.6,	Null,	17.1,	1,	1.9,	1.1,	1.1,	Null-Fans On,	12,	10.9,	7.7,	4.7,	Heat,"Diesel, Continuous"
8/1/2019 03:25,	Zone-1 Op Mode:  Cool
8/1/2019 03:25,	Zone-3 Op Mode:  Heat
8/1/2019 03:26,	-21,	-20.8,	-21.7,	-21.3,	Cool,	16.8,	1,	2,	1.2,	1.2,	Null-Fans On,	12,	11,	11.3,	11.4,	Heat,"Diesel, Continuous"
8/1/2019 03:27,	-21,	-21.2,	-23.9,	-22.7,	Cool,	16.7,	1,	2,	1.3,	1.4,	Null-Fans On,	12,	11.7,	15.8,	15.7,	Heat,"Diesel, Continuous"
8/1/2019 03:27,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 03:28,	-21,	-21.8,	-24.5,	-23.6,	Cool,	16.7,	1,	2,	1.4,	1.6,	Null-Fans On,	12,	12.4,	15.8,	18.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:29,	-21,	-21.8,	-24.2,	-23.3,	Cool,	16.6,	1,	2,	1.5,	1.7,	Null-Fans On,	12,	12.3,	13.6,	15.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:29,	Zone-1 Op Mode:  Null
8/1/2019 03:29,	Zone-3 Op Mode:  Heat
8/1/2019 03:30,	-21,	-22.1,	-25.4,	-24.3,	Null,	16.5,	1,	2,	1.6,	1.8,	Null-Fans On,	12,	12.1,	12.2,	13,	Heat,"Diesel, Continuous"
8/1/2019 03:30,	Zone-2 Op Mode:  Cool
8/1/2019 03:30,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 03:31,	-21,	-21.9,	-25.1,	-24.3,	Null,	16.5,	1,	2.1,	1.7,	1.8,	Cool,	12,	11.9,	10.2,	9.9,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:32,	-21,	-21.8,	-24.4,	-23.7,	Null,	16.6,	1,	1.6,	-0.9,	-2,	Cool,	12,	11.6,	10.3,	8.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:32,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 03:32,	Zone-3 Op Mode:  Heat
8/1/2019 03:33,	-21,	-21.6,	-23.7,	-23,	Null,	16.4,	1,	0.8,	-3.8,	-5.9,	Null-Fans On,	12,	11.4,	10.2,	8.5,	Heat,"Diesel, Continuous"
8/1/2019 03:34,	-21,	-21.4,	-22.9,	-22.4,	Null,	16.3,	1,	0.9,	-1.9,	-3.8,	Null-Fans On,	12,	11.4,	10.4,	9,	Heat,"Diesel, Continuous"
8/1/2019 03:35,	-21,	-21.2,	-22.1,	-21.8,	Null,	16.5,	1,	1.1,	-0.7,	-1.6,	Null-Fans On,	12,	11.2,	9.3,	7.5,	Heat,"Diesel, Continuous"
8/1/2019 03:36,	-21,	-21,	-21.3,	-21.2,	Cool,	17.2,	1,	1.2,	0,	-0.3,	Null-Fans On,	12,	11.2,	8.6,	6.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:37,	-21,	-20.9,	-21.8,	-21.2,	Cool,	17.2,	1,	1.3,	0.3,	0.1,	Null-Fans On,	12,	11,	9.1,	6.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:38,	-21,	-21.4,	-24.1,	-23,	Cool,	17.1,	1,	1.3,	0.4,	0.4,	Null-Fans On,	12,	11,	9.7,	7.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:39,	-21,	-22,	-25.6,	-24.7,	Cool,	17.9,	1,	1.3,	0.5,	0.6,	Null-Fans On,	12,	11.1,	10.1,	8.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:39,	Zone-1 Op Mode:  Null
8/1/2019 03:39,	Zone-3 Op Mode:  Heat
8/1/2019 03:40,	-21,	-22,	-25.9,	-25.1,	Null,	17.6,	1,	1.4,	0.7,	0.7,	Null-Fans On,	12,	11,	9.8,	8,	Heat,"Diesel, Continuous"
8/1/2019 03:41,	-21,	-21.9,	-25.4,	-24.7,	Null,	17.8,	1,	1.5,	0.8,	0.8,	Null-Fans On,	12,	10.9,	9.3,	7.3,	Heat,"Diesel, Continuous"
8/1/2019 03:41,	Zone-3 Op Mode:  Heat
8/1/2019 03:42,	-21,	-21.8,	-24.7,	-23.9,	Null,	17.8,	1,	1.6,	0.8,	0.8,	Null-Fans On,	12,	10.8,	9,	7.3,	Heat,"Diesel, Continuous"
8/1/2019 03:43,	-21,	-21.6,	-23.8,	-23.2,	Null,	17.5,	1,	1.7,	0.9,	0.9,	Null-Fans On,	12,	11,	12.2,	11.9,	Heat,"Diesel, Continuous"
8/1/2019 03:44,	-21,	-21.3,	-23,	-22.5,	Null,	17.3,	1,	1.7,	1.1,	1,	Null-Fans On,	12,	11.5,	14.7,	16.7,	Heat,"Diesel, Continuous"
8/1/2019 03:44,	Zone-3 Op Mode:  Heat
8/1/2019 03:45,	-21,	-21.1,	-22.2,	-21.8,	Null,	16.9,	1,	1.8,	1.2,	1.2,	Null-Fans On,	12,	12.1,	16.5,	20.3,	Heat,"Diesel, Continuous"
8/1/2019 03:45,	Zone-1 Op Mode:  Cool
8/1/2019 03:45,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 03:46,	-21,	-20.9,	-21.4,	-21.2,	Cool,	17.1,	1,	1.9,	1.3,	1.3,	Null-Fans On,	12,	12.1,	12.9,	15.5,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:47,	-21,	-21.1,	-23.1,	-22,	Cool,	16.8,	1,	1.8,	1.3,	1.4,	Null-Fans On,	12,	11.9,	11.9,	12.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:48,	-21,	-21.6,	-24.8,	-23.5,	Cool,	17.4,	1,	1.8,	1.4,	1.6,	Null-Fans On,	12,	11.8,	11.8,	11.4,	Null-Fans On,"Diesel, Continuous"
8/1/2019 03:48,	Zone-1 Op Mode:  Null
8/1/2019 03:48,	Zone-3 Op Mode:  Heat
8/1/2019 03:49,	-21,	-22.1,	-25.9,	-24.6,	Null,	18.1,	1,	1.8,	1.5,	1.7,	Null-Fans On,	12,	11.8,	11.7,	11.2,	Heat,"Diesel, Continuous"
8/1/2019 03:50,	-21,	-21.9,	-25.6,	-24.9,	Null,	20.5,	1,	1.9,	1.6,	1.8,	Null-Fans On,	12,	11.6,	10.6,	9.7,	Heat,"Diesel, Continuous"
8/1/2019 03:51,	-21,	-21.8,	-25,	-24.3,	Null,	24.1,	1,	2,	1.7,	1.9,	Null-Fans On,	12,	11.3,	9.9,	8.4,	Heat,"Diesel, Continuous"
8/1/2019 03:51,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	-14.4,	-11.2,	-16.2,	Cool,	20,	1,	2.3,	2.2,	2.3,	Cool,	12,	11.5,	10.7,	9.7,	Heat,"Start, Diesel, Continuous"
8/1/2019 04:36,	Clock Set
8/1/2019 04:36,	-21,	-14.3,	-11,	-16.1,	Cool,	19.9,	1,	2.4,	2.3,	2.4,	Cool,	12,	11.6,	10.7,	9.8,	Heat,"Start, Diesel, Continuous"
8/1/2019 04:37,	-21,	-14.4,	-11.2,	-14.8,	Cool,	19.1,	1,	2.4,	2.4,	2.4,	Cool,	12,	11.7,	10.8,	9.8,	Heat,"Start, Diesel, Continuous"
8/1/2019 04:37,	Timed Defrost Entered Zone 1
8/1/2019 04:37,	Zone-1 Op Mode:  Defrost
8/1/2019 04:37,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 04:37,	-21,	-14.4,	-11,	-14,	Defrost,	19,	1,	2.4,	2.4,	2.4,	Cool,	12,	11.7,	10.8,	9.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:38,	-21,	-14.4,	-7.9,	-6.7,	Defrost,	18.4,	1,	2.2,	-0.3,	-1.5,	Cool,	12,	11.6,	10.7,	9.2,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:39,	-21,	-14.1,	-2.6,	0.1,	Defrost,	17.8,	1,	1.5,	-1.2,	-4.5,	Cool,	12,	11.5,	10.8,	9.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:40,	-21,	-13.7,	2.2,	5.3,	Defrost,	16.8,	1,	1.7,	-0.4,	-3.8,	Cool,	12,	11.5,	10.9,	9.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:41,	-21,	-13.1,	5.7,	7.8,	Defrost,	16.7,	1,	1.8,	-0.3,	-3.7,	Cool,	12,	11.4,	11.1,	9.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:42,	-21,	-12.5,	11.5,	13.7,	Defrost,	16.4,	1,	1.1,	-3.8,	-7.4,	Cool,	12,	11.3,	11.2,	10.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:43,	Zone-2 Op Mode:  Null-Fans On
8/1/2019 04:43,	Zone-1 Op Mode:  Defrost
8/1/2019 04:43,	Defrost State Exited Zone 1
8/1/2019 04:43,	Zone-1 Op Mode:  Cool
8/1/2019 04:43,	-21,	-11.8,	14.4,	16.5,	Cool,	16.6,	1,	0.6,	-5.1,	-8.9,	Null-Fans On,	12,	11.3,	11.3,	10.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:44,	-21,	-10.9,	-5.3,	-3.3,	Cool,	17.4,	1,	0.8,	-2.4,	-5.3,	Null-Fans On,	12,	11.3,	11.3,	10.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:45,	-21,	-13.3,	-14.2,	-14.6,	Cool,	18.4,	1,	0.9,	-1,	-2.3,	Null-Fans On,	12,	11.3,	11.4,	10.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:46,	-21,	-15.7,	-18.8,	-19,	Cool,	18.6,	1,	1,	-0.5,	-0.8,	Null-Fans On,	12,	11.3,	11.4,	10.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:47,	-21,	-17.2,	-20.8,	-19.9,	Cool,	18.6,	1,	1,	-0.1,	-0.1,	Null-Fans On,	12,	11.3,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:48,	-21,	-18.4,	-22.2,	-21.1,	Cool,	18.8,	1,	1,	0.1,	0.2,	Null-Fans On,	12,	11.3,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:49,	-21,	-18.5,	-22.6,	-21.2,	Cool,	18.8,	1,	1,	0.2,	0.4,	Null-Fans On,	12,	11.3,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:50,	-21,	-19.8,	-23.4,	-22.5,	Cool,	18.6,	1,	1.1,	0.3,	0.5,	Null-Fans On,	12,	11.3,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:51,	-21,	-20.6,	-24.1,	-23.2,	Cool,	18.5,	1,	1,	0.4,	0.6,	Null-Fans On,	12,	11.2,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/1/2019 04:52,	Zone-1 Op Mode:  Cool
8/1/2019 04:52,	-21,	-21.2,	-24.9,	-23.9,	Cool,	18.4,	1,	1,	0.4,	0.6,	Null-Fans On,	12,	11.2,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:53,	-21,	-21.6,	-25.5,	-24.3,	Cool,	17.5,	1,	1,	0.5,	0.6,	Null-Fans On,	12,	11.2,	11.3,	10.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:54,	-21,	-21.9,	-25.8,	-24.5,	Cool,	17.5,	1,	1.2,	0.7,	0.7,	Null-Fans On,	12,	11.2,	11.3,	10.8,	Null-Fans On,"Diesel, Continuous"
8/1/2019 04:55,	Zone-1 Op Mode:  Null
8/1/2019 04:55,	Zone-3 Op Mode:  Heat
8/1/2019 04:55,	-21,	-22,	-26.1,	-24.8,	Null,	17.3,	1,	1.2,	0.8,	0.8,	Null-Fans On,	12,	11.2,	10.9,	10.2,	Heat,"Diesel, Continuous"
8/1/2019 04:56,	-21,	-21.8,	-25.7,	-24.6,	Null,	16.6,	1,	1.4,	0.9,	0.8,	Null-Fans On,	12,	11,	9.9,	8.7,	Heat,"Diesel, Continuous"
8/1/2019 04:57,	Zone-3 Op Mode:  Heat
8/1/2019 04:57,	-21,	-21.5,	-24.7,	-23.7,	Null,	16.6,	1,	1.5,	1,	0.9,	Null-Fans On,	12,	10.8,	8.8,	6.8,	Heat,"Diesel, Continuous"
8/1/2019 04:58,	-21,	-21.2,	-23.6,	-22.7,	Null,	16.3,	1,	1.6,	1.1,	1,	Null-Fans On,	12,	10.9,	11.1,	10.2,	Heat,"Diesel, Continuous"
8/1/2019 04:59,	Zone-1 Op Mode:  Cool
8/1/2019 04:59,	Zone-3 Op Mode:  Heat
8/1/2019 04:59,	-21,	-20.8,	-22.5,	-21.8,	Cool,	16.6,	1,	1.8,	1.2,	1.1,	Null-Fans On,	12,	11.5,	15.5,	16.5,	Heat,"Diesel, Continuous"
8/1/2019 05:00,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 05:00,	-21,	-21,	-23.6,	-22.6,	Cool,	16.9,	1,	1.8,	1.3,	1.2,	Null-Fans On,	12,	12.2,	18.4,	21.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 05:01,	-21,	-20.9,	-22.6,	-22.2,	Cool,	16.7,	1,	1.8,	1.3,	1.3,	Null-Fans On,	12,	12.3,	14.9,	18.3,	Null-Fans On,"Diesel, Continuous"
8/1/2019 05:02,	-21,	-21.3,	-24.2,	-23.3,	Cool,	16.8,	1,	1.8,	1.4,	1.5,	Null-Fans On,	12,	12.3,	13.5,	15.7,	Null-Fans On,"Diesel, Continuous"
8/1/2019 05:03,	-21,	-21.8,	-25.1,	-24.2,	Cool,	16.6,	1,	1.8,	1.5,	1.6,	Null-Fans On,	12,	12.2,	12.9,	14.1,	Null-Fans On,"Diesel, Continuous"
8/1/2019 05:04,	Zone-1 Op Mode:  Null
8/1/2019 05:04,	Zone-3 Op Mode:  Heat
8/1/2019 05:04,	-21,	-22,	-25.7,	-24.8,	Null,	16.8,	1,	1.8,	1.6,	1.7,	Null-Fans On,	12,	12.1,	11.8,	12.1,	Heat,"Diesel, Continuous"
8/1/2019 05:05,	-21,	-21.8,	-25.2,	-24.4,	Null,	16.9,	1,	1.9,	1.7,	1.8,	Null-Fans On,	12,	11.8,	10,	9.2,	Heat,"Diesel, Continuous"
8/1/2019 05:06,	-21,	-21.6,	-24.3,	-23.5,	Null,	17.1,	1,	2,	1.8,	2,	Null-Fans On,	12,	11.5,	8.8,	7,	Heat,"Diesel, Continuous"
8/1/2019 05:07,	Zone-2 Op Mode:  Cool
8/1/2019 05:07,	Zone-3 Op Mode:  Null-Fans On
8/1/2019 05:07,	-21,	-21.3,	-23.3,	-22.6,	Null,	17.4,	1,	2.1,	1.5,	1.2,	Cool,	12,	11.2,	8.2,	5.6,	Null-Fans On,"Diesel, Continuous"
8/1/2019 05:07,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	15.2,	16.6,	16.1,	Cool,	16.3,	1,	14.8,	14.8,	15.4,	Cool,	12,	15,	14.8,	14.2,	Cool,"Start, Diesel, Continuous"
8/1/2019 22:19,	Clock Set
8/1/2019 22:19,	-21,	15.2,	16.7,	16.2,	Cool,	16.1,	1,	14.8,	14.9,	15.5,	Cool,	12,	15,	14.9,	14.3,	Cool,"Start, Diesel, Continuous"
8/1/2019 22:20,	-21,	14.8,	16.1,	15.7,	Cool,	15.8,	1,	14.9,	14.9,	15.5,	Cool,	12,	15.1,	15,	14.4,	Cool,"Start, Diesel, Continuous"
8/1/2019 22:21,	-21,	14.3,	13.1,	13.4,	Cool,	16.9,	1,	14.7,	13.5,	13.5,	Cool,	12,	14.7,	13.2,	12.5,	Cool,"Diesel, Continuous"
8/1/2019 22:22,	-21,	13.8,	11.2,	11.8,	Cool,	17.6,	1,	14.2,	12.1,	11.1,	Cool,	12,	14,	11.9,	10.2,	Cool,"Diesel, Continuous, High Speed"
8/1/2019 22:23,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	15.6,	16.5,	15.3,	Cool,	17.8,	1,	15.1,	15.8,	16,	Cool,	12,	15.4,	16.2,	14.9,	Cool,"Start, Diesel, Continuous"
8/1/2019 23:35,	Clock Set
8/1/2019 23:35,	-21,	15.7,	16.6,	15.3,	Cool,	17.9,	1,	15.2,	15.8,	16,	Cool,	12,	15.5,	16.2,	15,	Cool,"Start, Diesel, Continuous"
8/1/2019 23:36,	-21,	15.8,	16.2,	15.6,	Cool,	17.5,	1,	15.3,	15.9,	16.1,	Cool,	12,	15.6,	16.3,	15.1,	Cool,"Start, Diesel, Continuous"
8/1/2019 23:37,	-21,	15.4,	13.8,	13.8,	Cool,	17.6,	1,	16.1,	14.9,	13.5,	Cool,	12,	15.8,	14.7,	13.2,	Cool,"Diesel, Continuous"
8/1/2019 23:38,	-21,	14.1,	11,	10.8,	Cool,	18.1,	1,	16.5,	14.1,	11.7,	Cool,	12,	15.8,	14.3,	11.4,	Cool,"Diesel, Continuous, High Speed"
8/1/2019 23:39,	-21,	12.2,	7.8,	7.5,	Cool,	19.1,	1,	16.4,	12.4,	9.3,	Cool,	12,	15.3,	11.9,	8.6,	Cool,"Diesel, Continuous, High Speed"
8/1/2019 23:40,	-21,	10.5,	5.4,	5.3,	Cool,	20.6,	1,	16.2,	11,	7.5,	Cool,	12,	14.8,	10.8,	6.6,	Cool,"Diesel, Continuous, High Speed"
8/1/2019 23:41,	-21,	9.2,	4,	4.2,	Cool,	21.7,	1,	16,	9.9,	6,	Cool,	12,	14.5,	10.1,	5.2,	Cool,"Diesel, Continuous, High Speed"
8/1/2019 23:41,	Zone-3 Op Mode:  Off
8/1/2019 23:42,	Setpoint Zone-2: 12.0
8/1/2019 23:42,	1,	8.2,	2.8,	3.5,	Cool,	21.9,	12,	15.8,	9,	4.8,	Cool,	12,	14.2,	9.5,	4.6,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:42,	Power Switch On / Off: OFF
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Off
,	1,	8.1,	2.7,	2.7,	Cool,	23.5,	12,	15.9,	8.5,	4.5,	Cool,	12,	14,	9.8,	5.2,	Off,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	1,	8.1,	2.8,	2.7,	Cool,	23.6,	12,	15.9,	8.6,	4.6,	Cool,	12,	14,	9.8,	5.2,	Off,"Start, Diesel, Continuous"
8/1/2019 23:43,	Clock Set
8/1/2019 23:43,	1,	8.1,	3,	2.6,	Cool,	24.4,	12,	15.9,	8.7,	5,	Cool,	12,	13.9,	10,	5.6,	Off,"Start, Diesel, Continuous"
8/1/2019 23:44,	1,	8.4,	4,	3.8,	Cool,	23.8,	12,	15.9,	9.2,	6.1,	Cool,	12,	13.8,	10.7,	6.5,	Off,"Start, Diesel, Continuous"
8/1/2019 23:45,	1,	8.8,	4.4,	5.9,	Cool,	22.6,	12,	16.6,	9.9,	6.6,	Cool,	12,	13.7,	11.3,	8,	Off,"Diesel, Continuous"
8/1/2019 23:46,	1,	8.3,	3.4,	4.3,	Cool,	22,	12,	16.7,	9.8,	5.8,	Cool,	12,	13.6,	11.7,	9.2,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:47,	1,	7.4,	1.8,	2.2,	Cool,	22.1,	12,	16.6,	8.7,	4.5,	Cool,	12,	13.5,	11.6,	9.6,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:48,	1,	6.6,	1.1,	2,	Cool,	22.7,	12,	16.4,	8.1,	3.5,	Cool,	12,	13.3,	11.7,	9.8,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:49,	1,	5.8,	0.1,	0.8,	Cool,	22.6,	12,	16.2,	7.5,	2.5,	Cool,	12,	13.2,	11.8,	9.8,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:50,	1,	5,	-1,	-0.4,	Cool,	23,	12,	16,	6.8,	1.7,	Cool,	12,	13,	11.9,	9.9,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:51,	1,	4.3,	-1.5,	-0.3,	Cool,	22.6,	12,	15.9,	6.2,	0.9,	Cool,	12,	12.9,	11.9,	10.1,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:52,	1,	3.7,	-2.2,	-0.8,	Cool,	22.2,	12,	15.9,	5.7,	0.3,	Cool,	12,	12.7,	12,	10.3,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:53,	1,	3.1,	-2.7,	-1.2,	Cool,	22.4,	12,	15.8,	5.2,	-0.1,	Cool,	12,	12.5,	12,	10.5,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:54,	1,	2.7,	-3.1,	-1.5,	Cool,	22.4,	12,	15.8,	4.8,	-0.7,	Cool,	12,	12.3,	12,	10.6,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:55,	1,	2.2,	-3.6,	-2,	Cool,	22.3,	12,	15.7,	4.5,	-1.1,	Cool,	12,	12.2,	12,	10.7,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:56,	1,	1.7,	-4,	-2.2,	Cool,	23.2,	12,	15.7,	4.2,	-1.4,	Cool,	12,	12,	12,	10.8,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:57,	1,	1.4,	-4.2,	-2.5,	Cool,	25.2,	12,	15.6,	3.9,	-1.7,	Cool,	12,	11.8,	11.9,	10.8,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:58,	Zone-1 Op Mode:  Null-Fans On
8/1/2019 23:58,	1,	1,	-4.5,	-2.8,	Null-Fans On,	25.3,	12,	15.6,	3.6,	-2,	Cool,	12,	11.7,	11.9,	10.7,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:59,	1,	1.7,	-0.9,	-0.2,	Null-Fans On,	24.4,	12,	15.6,	2.3,	-3.7,	Cool,	12,	11.5,	11.8,	10.7,	Off,"Diesel, Continuous, High Speed"
8/1/2019 23:59,	Zone-1 Op Mode:  Cool
8/2/2019 00:00,	1,	2.5,	-0.7,	0.9,	Cool,	23.7,	12,	15.6,	3.1,	-3.2,	Cool,	12,	11.3,	11.8,	10.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:00,	Start of trip
8/2/2019 00:00,	1,	2.5,	-0.8,	0.8,	Cool,	23.6,	12,	15.6,	3.4,	-2.7,	Cool,	12,	11.3,	11.8,	10.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:00,	Unit Serial # Bytes 0-1:   
8/2/2019 00:00,	Unit Serial # Bytes 2-3:   
8/2/2019 00:00,	Unit Serial # Bytes 4-5:   
8/2/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/2/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/2/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/2/2019 00:00,	Unit Serial # Bytes 12-13: 95
8/2/2019 00:00,	Unit Serial # Bytes 14-15: 18
8/2/2019 00:00,	Host Null: DISABLE
8/2/2019 00:00,	Refrigerant Type Selection: 1.0
8/2/2019 00:00,	Setpoint Zone-2: 12.0
8/2/2019 00:00,	Setpoint Zone-3: 12.0
8/2/2019 00:00,	Cargo Link: DISABLE
8/2/2019 00:01,	Clock Set
8/2/2019 00:01,	1,	1.8,	-3.2,	-2.2,	Cool,	22.6,	12,	15.5,	4.4,	-1.8,	Cool,	12,	11.2,	11.8,	10.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:02,	1,	1.1,	-4.3,	-3.5,	Cool,	23.5,	12,	15.4,	3.9,	-1.8,	Cool,	12,	11,	11.7,	10.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:02,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:03,	1,	1.3,	-1.7,	-1,	Null-Fans On,	24.2,	12,	15.4,	2.7,	-3.2,	Cool,	12,	10.9,	11.7,	10.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:03,	Zone-1 Op Mode:  Cool
8/2/2019 00:04,	1,	2.3,	0,	1.2,	Cool,	23.3,	12,	15.4,	1.7,	-4.8,	Cool,	12,	10.7,	11.5,	10.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:05,	1,	2.3,	-1.2,	0.5,	Cool,	23.2,	12,	15.3,	3.8,	-2.3,	Cool,	12,	10.6,	11.5,	10.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:06,	1,	1.5,	-3.6,	-2.8,	Cool,	22.5,	12,	15.3,	4.2,	-2.2,	Cool,	12,	10.5,	11.5,	10.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:06,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:07,	1,	0.8,	-3.8,	-2.7,	Null-Fans On,	23.1,	12,	15.3,	3.4,	-2.7,	Cool,	12,	10.3,	11.4,	10.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:08,	1,	1.8,	0,	0.6,	Null-Fans On,	22.8,	12,	15.3,	1.8,	-5,	Cool,	12,	10.2,	11.3,	10.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:08,	Zone-1 Op Mode:  Cool
8/2/2019 00:09,	1,	2.3,	-0.4,	1.1,	Cool,	21.8,	12,	15.4,	3.1,	-3.6,	Cool,	12,	10.1,	11.2,	10.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:10,	1,	1.6,	-3.2,	-1.9,	Cool,	23,	12,	15.4,	4.4,	-2.5,	Cool,	12,	9.9,	11.2,	10,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:10,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:11,	1,	0.8,	-4.2,	-3.3,	Null-Fans On,	22.8,	12,	15.4,	4,	-2.8,	Cool,	12,	9.8,	11.1,	10,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:12,	1,	1.6,	-0.2,	0.2,	Null-Fans On,	22.6,	12,	15.5,	2,	-5,	Cool,	12,	9.7,	11.1,	9.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:12,	Zone-1 Op Mode:  Cool
8/2/2019 00:13,	1,	2.3,	-0.1,	1.3,	Cool,	21.8,	12,	15.5,	2.1,	-5.2,	Cool,	12,	9.6,	11,	9.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:14,	1,	1.7,	-2.8,	-1,	Cool,	21.1,	12,	15.5,	4.3,	-2.9,	Cool,	12,	9.5,	10.9,	9.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:14,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:15,	1,	0.8,	-4.5,	-3.7,	Null-Fans On,	21.9,	12,	15.5,	4,	-3,	Cool,	12,	9.4,	10.9,	9.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:15,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:15,	Zone-2 Op Mode:  Defrost
8/2/2019 00:15,	1,	1.1,	-1.6,	-1.1,	Null-Fans On,	21.9,	12,	15.5,	2.3,	-4.5,	Defrost,	12,	9.3,	10.8,	9.7,	Off,"Diesel, Continuous"
8/2/2019 00:16,	1,	1.8,	-0.2,	0.9,	Null-Fans On,	21.4,	12,	15.6,	3.1,	-1.1,	Defrost,	12,	9.3,	10.9,	9.7,	Off,"Diesel, Continuous"
8/2/2019 00:17,	Zone-1 Op Mode:  Cool
8/2/2019 00:17,	1,	2.3,	-0.4,	1.4,	Cool,	19.8,	12,	15.7,	6.3,	5.9,	Defrost,	12,	9.3,	11.1,	9.8,	Off,"Diesel, Continuous"
8/2/2019 00:18,	1,	1.7,	-3.8,	-2.1,	Cool,	19.9,	12,	15.7,	12.6,	14.8,	Defrost,	12,	9.4,	11.3,	9.9,	Off,"Diesel, Continuous"
8/2/2019 00:18,	Zone-2 Op Mode:  Defrost
8/2/2019 00:19,	Defrost State Exited Zone 2
8/2/2019 00:19,	Zone-2 Op Mode:  Cool
8/2/2019 00:19,	1,	1.2,	-4.6,	-3.8,	Cool,	19.5,	12,	16.2,	17.5,	21.4,	Cool,	12,	9.5,	11.6,	10.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:20,	1,	1.6,	-1.6,	-0.6,	Cool,	21.1,	12,	16.4,	10.2,	10.1,	Cool,	12,	9.6,	11.6,	10.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:21,	1,	1.4,	-2.6,	-1,	Cool,	20.8,	12,	16,	6.8,	4.5,	Cool,	12,	9.6,	11.5,	10.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:22,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:22,	1,	0.8,	-3.7,	-2.6,	Null-Fans On,	23.1,	12,	15.8,	5.3,	1.3,	Cool,	12,	9.6,	11.4,	10,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:23,	1,	1.6,	-0.1,	0.3,	Null-Fans On,	22.7,	12,	15.6,	3.2,	-2.1,	Cool,	12,	9.4,	11.3,	9.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:23,	Zone-1 Op Mode:  Cool
8/2/2019 00:24,	1,	2.3,	0.1,	1.4,	Cool,	22.3,	12,	15.3,	2.8,	-3.2,	Cool,	12,	9.3,	11.1,	9.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:25,	1,	1.7,	-2.5,	-1.1,	Cool,	23,	12,	15.1,	4.5,	-1.7,	Cool,	12,	9.2,	11,	9.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:26,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:26,	1,	0.7,	-4.1,	-3.5,	Null-Fans On,	24,	12,	15.1,	4.1,	-1.7,	Cool,	12,	9.1,	10.9,	9.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:27,	1,	1.4,	-0.5,	0,	Null-Fans On,	22.8,	12,	15,	2.4,	-3.8,	Cool,	12,	8.9,	10.8,	9.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:28,	Zone-1 Op Mode:  Cool
8/2/2019 00:28,	1,	2.2,	0.5,	1.5,	Cool,	22.6,	12,	14.9,	1.4,	-5.2,	Cool,	12,	8.7,	10.6,	9.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:29,	1,	1.9,	-1.9,	-0.2,	Cool,	25.1,	12,	14.9,	4,	-2.2,	Cool,	12,	8.6,	10.6,	9.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:30,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:30,	1,	0.9,	-4.1,	-3.4,	Null-Fans On,	29.1,	12,	14.9,	4.1,	-2.1,	Cool,	12,	8.5,	10.5,	9.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:31,	1,	1.2,	-1.1,	-0.8,	Null-Fans On,	27.6,	12,	15.1,	2.8,	-3.6,	Cool,	12,	8.4,	10.4,	9.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:32,	Zone-1 Op Mode:  Cool
8/2/2019 00:32,	1,	2.1,	0.9,	1.4,	Cool,	25.8,	12,	14.9,	1.5,	-5.3,	Cool,	12,	8.2,	10.3,	9.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:33,	1,	2.1,	-0.9,	0.6,	Cool,	24.3,	12,	14.9,	3.6,	-2.8,	Cool,	12,	8.1,	10.2,	9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:34,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:34,	1,	1,	-3.9,	-3,	Null-Fans On,	22.7,	12,	14.8,	3.8,	-2.5,	Cool,	12,	8,	10.1,	8.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:35,	1,	1,	-1.7,	-1.2,	Null-Fans On,	21.4,	12,	14.7,	2.3,	-3.9,	Cool,	12,	7.9,	10,	8.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:35,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:36,	Zone-2 Op Mode:  Defrost
8/2/2019 00:36,	1,	1.6,	0,	0.5,	Null-Fans On,	21,	12,	14.7,	1.3,	-5.2,	Defrost,	12,	7.8,	9.9,	8.7,	Off,"Diesel, Continuous"
8/2/2019 00:37,	1,	2.1,	0.5,	1.6,	Cool,	19.5,	12,	14.8,	2.8,	-0.8,	Defrost,	12,	7.8,	10,	8.8,	Off,"Diesel, Continuous"
8/2/2019 00:38,	1,	2.1,	-1.6,	0.4,	Cool,	19.7,	12,	14.8,	8.2,	7.9,	Defrost,	12,	7.8,	10.2,	8.9,	Off,"Diesel, Continuous"
8/2/2019 00:38,	Zone-1 Op Mode:  Cool
8/2/2019 00:38,	Zone-2 Op Mode:  Defrost
8/2/2019 00:39,	1,	1.1,	-5,	-4,	Cool,	19.6,	12,	15,	18.9,	21.3,	Defrost,	12,	7.8,	10.5,	9.1,	Off,"Diesel, Continuous"
8/2/2019 00:39,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:39,	Defrost State Exited Zone 2
8/2/2019 00:39,	Zone-2 Op Mode:  Cool
8/2/2019 00:39,	1,	0.8,	-4.8,	-4,	Null-Fans On,	19.6,	12,	15.4,	17.8,	21,	Cool,	12,	8,	10.8,	9.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:40,	1,	1.5,	-0.8,	-0.2,	Null-Fans On,	20.2,	12,	15.7,	9.7,	9.7,	Cool,	12,	8.1,	10.7,	9.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:41,	Zone-1 Op Mode:  Cool
8/2/2019 00:41,	1,	2.2,	0.6,	1.5,	Cool,	20.8,	12,	15.4,	5.6,	2.9,	Cool,	12,	8.1,	10.6,	9.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:42,	1,	2.1,	-0.9,	0.7,	Cool,	21.1,	12,	15.2,	5,	1.1,	Cool,	12,	8.1,	10.5,	9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:43,	1,	1.1,	-3.9,	-3,	Cool,	22.2,	12,	15.1,	4.2,	-0.2,	Cool,	12,	8,	10.4,	9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:43,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:44,	1,	0.9,	-1.9,	-1.4,	Null-Fans On,	22.1,	12,	14.9,	2.8,	-2.5,	Cool,	12,	7.9,	10.3,	8.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:45,	1,	1.9,	0.6,	1.1,	Null-Fans On,	21.7,	12,	14.7,	1.3,	-5.2,	Cool,	12,	7.8,	10.1,	8.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:45,	Zone-1 Op Mode:  Cool
8/2/2019 00:46,	1,	2.1,	-0.2,	1.2,	Cool,	22.1,	12,	14.7,	2.7,	-4,	Cool,	12,	7.7,	9.9,	8.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:47,	1,	1.2,	-3.5,	-2.5,	Cool,	21.1,	12,	14.4,	4.2,	-2.4,	Cool,	12,	7.6,	9.8,	8.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:47,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:48,	1,	0.7,	-2.4,	-2.3,	Null-Fans On,	21.4,	12,	14.4,	3,	-3.4,	Cool,	12,	7.4,	9.8,	8.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:49,	1,	1.6,	0.3,	0.7,	Null-Fans On,	21.2,	12,	14.4,	1.6,	-5.5,	Cool,	12,	7.3,	9.6,	8.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:50,	Zone-1 Op Mode:  Cool
8/2/2019 00:50,	1,	2.2,	0.6,	1.7,	Cool,	20.8,	12,	14.3,	1.1,	-6.3,	Cool,	12,	7.1,	9.5,	8.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:51,	1,	1.6,	-2.6,	-1.3,	Cool,	21.4,	12,	14.2,	3.7,	-2.9,	Cool,	12,	7,	9.4,	8.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:51,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:52,	1,	0.5,	-3.8,	-3.5,	Null-Fans On,	22.3,	12,	14.2,	3.3,	-3.3,	Cool,	12,	6.9,	9.4,	8.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:53,	1,	1.2,	-0.2,	0.1,	Null-Fans On,	21.8,	12,	14.1,	1.5,	-5.3,	Cool,	12,	6.8,	9.3,	8.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:54,	Zone-1 Op Mode:  Cool
8/2/2019 00:54,	1,	2.1,	1.1,	1.7,	Cool,	21.6,	12,	14.1,	0.3,	-7,	Cool,	12,	6.7,	9.2,	8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:54,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:54,	Zone-2 Op Mode:  Defrost
8/2/2019 00:54,	1,	2.2,	0.9,	1.8,	Cool,	21.7,	12,	14,	0.3,	-7,	Defrost,	12,	6.6,	9.1,	8,	Off,"Diesel, Continuous"
8/2/2019 00:55,	1,	1.7,	-2.8,	-1,	Cool,	20.7,	12,	14.1,	1.4,	-2.3,	Defrost,	12,	6.6,	9.2,	8,	Off,"Diesel, Continuous"
8/2/2019 00:56,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 00:56,	1,	0.4,	-6.7,	-6.2,	Null-Fans On,	20.1,	12,	14.2,	8.7,	8.4,	Defrost,	12,	6.6,	9.5,	8.2,	Off,"Diesel, Continuous"
8/2/2019 00:57,	Zone-2 Op Mode:  Defrost
8/2/2019 00:57,	1,	0.4,	-3.4,	-2.7,	Null-Fans On,	20,	12,	14.6,	18.6,	20.6,	Defrost,	12,	6.7,	9.8,	8.3,	Off,"Diesel, Continuous"
8/2/2019 00:57,	Defrost State Exited Zone 2
8/2/2019 00:57,	Zone-2 Op Mode:  Cool
8/2/2019 00:57,	1,	0.4,	-2.9,	-2.1,	Null-Fans On,	20.2,	12,	14.8,	16.7,	18.3,	Cool,	12,	6.8,	9.8,	8.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:58,	1,	1.3,	-0.1,	0.5,	Null-Fans On,	21.1,	12,	15,	8.2,	7.3,	Cool,	12,	6.8,	9.8,	8.3,	Off,"Diesel, Continuous, High Speed"
8/2/2019 00:59,	Zone-1 Op Mode:  Cool
8/2/2019 00:59,	1,	2.1,	1.1,	1.8,	Cool,	20.9,	12,	14.8,	3.4,	0.2,	Cool,	12,	6.8,	9.7,	8.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:00,	1,	1.9,	-0.9,	0.7,	Cool,	20.5,	12,	14.6,	3.7,	-0.4,	Cool,	12,	6.8,	9.6,	8.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:01,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 01:01,	1,	0.8,	-4.2,	-3.3,	Null-Fans On,	20.8,	12,	14.4,	3.4,	-1.1,	Cool,	12,	6.8,	9.5,	8.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:02,	1,	0.8,	-1.3,	-1,	Null-Fans On,	20.5,	12,	14.3,	1.6,	-3.7,	Cool,	12,	6.7,	9.4,	8.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:03,	1,	1.7,	0.7,	1.2,	Null-Fans On,	20.2,	12,	14.3,	0.2,	-6.2,	Cool,	12,	6.6,	9.2,	8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:04,	Zone-1 Op Mode:  Cool
8/2/2019 01:04,	1,	2.1,	0.3,	1.6,	Cool,	20,	12,	14,	0.7,	-6.1,	Cool,	12,	6.4,	9.1,	7.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:05,	1,	1.2,	-3.2,	-1.9,	Cool,	19.9,	12,	14,	2.8,	-3.2,	Cool,	12,	6.4,	9.1,	7.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:05,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 01:06,	1,	0.5,	-3,	-2.8,	Null-Fans On,	20.7,	12,	14.1,	2.2,	-4.2,	Cool,	12,	6.3,	9,	7.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:07,	1,	1.3,	0.1,	0.4,	Null-Fans On,	20,	12,	14,	0.5,	-6.3,	Cool,	12,	6.2,	8.8,	7.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:08,	1,	2.1,	1.2,	1.8,	Null-Fans On,	20,	12,	14,	-0.4,	-7.8,	Cool,	12,	6,	8.7,	7.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:08,	Zone-1 Op Mode:  Cool
8/2/2019 01:09,	1,	1.9,	-0.9,	0.6,	Cool,	20,	12,	13.9,	2.1,	-4.3,	Cool,	12,	5.9,	8.6,	7.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:10,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 01:10,	1,	0.6,	-4.4,	-3.8,	Null-Fans On,	21.3,	12,	13.8,	3,	-3.5,	Cool,	12,	5.9,	8.6,	7.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:11,	1,	0.8,	-1.1,	-0.9,	Null-Fans On,	20.8,	12,	13.8,	1.3,	-5.6,	Cool,	12,	5.8,	8.5,	7.4,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:12,	1,	1.7,	0.8,	1.2,	Null-Fans On,	20,	12,	13.8,	0.1,	-7.3,	Cool,	12,	5.7,	8.4,	7.2,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:12,	Variable Differential Defrost Entered Zone 2
8/2/2019 01:12,	Zone-2 Op Mode:  Defrost
8/2/2019 01:12,	1,	1.8,	1,	1.4,	Null-Fans On,	19.8,	12,	13.8,	-0.1,	-7.6,	Defrost,	12,	5.7,	8.3,	7.2,	Off,"Diesel, Continuous"
8/2/2019 01:13,	Zone-1 Op Mode:  Cool
8/2/2019 01:13,	1,	2.2,	1,	1.9,	Cool,	17.9,	12,	13.9,	0.9,	-3.2,	Defrost,	12,	5.7,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 01:14,	1,	1.7,	-2.7,	-0.8,	Cool,	17.4,	12,	14,	6.3,	5.9,	Defrost,	12,	5.7,	8.7,	7.4,	Off,"Diesel, Continuous"
8/2/2019 01:15,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 01:15,	Zone-2 Op Mode:  Defrost
8/2/2019 01:15,	1,	0.4,	-5.7,	-5.5,	Null-Fans On,	17,	12,	14.1,	14.8,	15.7,	Defrost,	12,	5.8,	9,	7.6,	Off,"Diesel, Continuous"
8/2/2019 01:16,	Defrost State Exited Zone 2
8/2/2019 01:16,	Zone-2 Op Mode:  Cool
8/2/2019 01:16,	1,	0.3,	-4.2,	-3.9,	Null-Fans On,	16.9,	12,	14.7,	15,	17.1,	Cool,	12,	5.8,	9.2,	7.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:17,	1,	1.1,	-0.3,	0,	Null-Fans On,	18.7,	12,	14.9,	7.8,	6.4,	Cool,	12,	5.9,	9.2,	7.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:18,	1,	1.9,	1,	1.6,	Null-Fans On,	18.8,	12,	14.6,	4,	0.2,	Cool,	12,	6,	9.1,	7.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:18,	Zone-1 Op Mode:  Cool
8/2/2019 01:19,	1,	2.1,	0.1,	1.4,	Cool,	19.1,	12,	14.4,	3.7,	-1.7,	Cool,	12,	6,	9,	7.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:20,	1,	1.1,	-3.3,	-2.1,	Cool,	20.2,	12,	14.4,	4.1,	-1.6,	Cool,	12,	6,	8.9,	7.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 01:20,	Zone-1 Op Mode:  Null-Fans On
