Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/2/2019 06:18,	1,	2,	2.4,	2.1,	Null-Fans On,	26.3,	12,	12.7,	-1,	-7.6,	Cool,	12,	4,	6.2,	5.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:18,	Zone-1 Op Mode:  Cool
8/2/2019 06:19,	1,	1.6,	-0.4,	0.3,	Cool,	25.8,	12,	12.6,	0.9,	-5.8,	Cool,	12,	3.9,	6.1,	5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:19,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:20,	1,	0.3,	-3.2,	-3.3,	Null-Fans On,	26.4,	12,	12.5,	2.2,	-4.4,	Cool,	12,	3.8,	6.1,	5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:21,	1,	0.5,	-0.2,	-0.8,	Null-Fans On,	26.2,	12,	12.4,	0.5,	-6.2,	Cool,	12,	3.8,	6,	4.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:22,	1,	1.1,	1.2,	0.8,	Null-Fans On,	25.8,	12,	12.3,	-0.9,	-8.1,	Cool,	12,	3.6,	5.8,	4.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:23,	1,	1.7,	2,	1.7,	Null-Fans On,	25.6,	12,	12.2,	-1.6,	-9.3,	Cool,	12,	3.5,	5.7,	4.7,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:24,	1,	2.1,	2.5,	2.2,	Null-Fans On,	26,	12,	12.2,	-2,	-10,	Cool,	12,	3.3,	5.6,	4.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:24,	Zone-1 Op Mode:  Cool
8/2/2019 06:25,	1,	1.4,	-1,	-0.1,	Cool,	25.7,	12,	12.1,	0.6,	-6.6,	Cool,	12,	3.2,	5.5,	4.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:25,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:26,	1,	0.2,	-2.8,	-3.1,	Null-Fans On,	25.6,	12,	12,	1.4,	-5.7,	Cool,	12,	3.2,	5.5,	4.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:27,	1,	0.5,	-0.1,	-0.7,	Null-Fans On,	26.2,	12,	12,	-0.5,	-7.5,	Cool,	12,	3.1,	5.4,	4.5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:27,	Variable Differential Defrost Entered Zone 2
8/2/2019 06:27,	Zone-2 Op Mode:  Defrost
8/2/2019 06:27,	1,	0.6,	0.2,	-0.3,	Null-Fans On,	26,	12,	12,	-0.8,	-7.9,	Defrost,	12,	3.1,	5.4,	4.4,	Off,"Diesel, Continuous"
8/2/2019 06:28,	1,	1,	0.7,	0.7,	Null-Fans On,	25.6,	12,	12.2,	0.4,	-4,	Defrost,	12,	3.1,	5.5,	4.5,	Off,"Diesel, Continuous"
8/2/2019 06:29,	1,	1.3,	1.2,	1.2,	Null-Fans On,	24.8,	12,	12.2,	7.5,	4.8,	Defrost,	12,	3.1,	5.7,	4.6,	Off,"Diesel, Continuous"
8/2/2019 06:30,	1,	1.6,	1.6,	1.7,	Null-Fans On,	24.2,	12,	12.3,	16.4,	13.3,	Defrost,	12,	3.1,	6,	4.7,	Off,"Diesel, Continuous"
8/2/2019 06:30,	Zone-2 Op Mode:  Defrost
8/2/2019 06:31,	Defrost State Exited Zone 2
8/2/2019 06:31,	Zone-2 Op Mode:  Cool
8/2/2019 06:31,	1,	1.8,	2,	2,	Null-Fans On,	24.1,	12,	12.9,	16.8,	17.5,	Cool,	12,	3.2,	6.3,	4.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:31,	Zone-1 Op Mode:  Cool
8/2/2019 06:32,	1,	2.1,	1.9,	2.1,	Cool,	24.2,	12,	13.2,	8.1,	7.8,	Cool,	12,	3.4,	6.4,	5.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:33,	1,	1.5,	-1,	0,	Cool,	24.3,	12,	12.9,	4.7,	3.2,	Cool,	12,	3.6,	6.5,	5.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:33,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:34,	1,	0.4,	-2.7,	-2.8,	Null-Fans On,	25.5,	12,	12.7,	2.4,	-0.3,	Cool,	12,	3.6,	6.4,	5.1,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:35,	1,	0.6,	0,	-0.5,	Null-Fans On,	25.2,	12,	12.5,	0.2,	-4.1,	Cool,	12,	3.6,	6.3,	5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:36,	1,	1.2,	1.3,	0.9,	Null-Fans On,	24.8,	12,	12.4,	-1.2,	-6.7,	Cool,	12,	3.5,	6.2,	5,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:37,	1,	1.7,	2.1,	1.8,	Null-Fans On,	24.4,	12,	12.3,	-1.7,	-8.4,	Cool,	12,	3.4,	6,	4.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:38,	Zone-1 Op Mode:  Cool
8/2/2019 06:38,	1,	2.1,	2.6,	2.3,	Cool,	24.3,	12,	12.2,	-2.1,	-9.4,	Cool,	12,	3.3,	5.9,	4.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:39,	1,	1.2,	-1.8,	-0.9,	Cool,	23.2,	12,	12.1,	1.1,	-5.6,	Cool,	12,	3.2,	5.8,	4.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 06:39,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:39,	Zone-2 Op Mode:  Heat
8/2/2019 06:40,	1,	0.2,	-2.8,	-2.9,	Null-Fans On,	24.3,	12,	12,	2.6,	-2.8,	Heat,	12,	3.2,	5.8,	4.7,	Off,"Diesel, Continuous"
8/2/2019 06:41,	1,	0.4,	-1.1,	-1.1,	Null-Fans On,	23.1,	12,	12,	5.2,	4.8,	Heat,	12,	3.3,	5.8,	4.8,	Off,"Diesel, Continuous"
8/2/2019 06:42,	1,	0.7,	0.1,	0.1,	Null-Fans On,	22.7,	12,	12.3,	8,	9.2,	Heat,	12,	3.6,	6,	4.9,	Off,"Diesel, Continuous"
8/2/2019 06:43,	1,	1.1,	0.9,	0.9,	Null-Fans On,	22.5,	12,	12.6,	9.3,	9.9,	Heat,	12,	4,	6.2,	5,	Off,"Diesel, Continuous"
8/2/2019 06:44,	1,	1.4,	1.4,	1.5,	Null-Fans On,	22.8,	12,	12.8,	10,	10,	Heat,	12,	4.3,	6.4,	5.2,	Off,"Diesel, Continuous"
8/2/2019 06:45,	1,	1.7,	1.8,	1.8,	Null-Fans On,	22.9,	12,	13,	10.2,	9.8,	Heat,	12,	4.7,	6.6,	5.3,	Off,"Diesel, Continuous"
8/2/2019 06:46,	1,	1.9,	2.1,	2.1,	Null-Fans On,	22.8,	12,	13.1,	10.1,	9.3,	Cool,	12,	4.9,	6.8,	5.5,	Off,"Diesel, Continuous"
8/2/2019 06:47,	Zone-1 Op Mode:  Cool
8/2/2019 06:47,	Zone-2 Op Mode:  Cool
8/2/2019 06:47,	1,	2.1,	2.2,	2.3,	Cool,	23.3,	12,	12.9,	7.6,	5.5,	Cool,	12,	5.1,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 06:48,	1,	1.8,	-0.3,	0.6,	Cool,	23.8,	12,	12.7,	6.6,	3.3,	Cool,	12,	5.2,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 06:49,	1,	1,	-2.7,	-2.2,	Null-Fans On,	25,	12,	12.5,	5.6,	1.7,	Cool,	12,	5.3,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 06:50,	1,	0.6,	-2.1,	-2,	Null-Fans On,	25.7,	12,	12.3,	3.9,	-0.7,	Cool,	12,	5.3,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 06:51,	1,	0.7,	-0.5,	-0.6,	Null-Fans On,	25.3,	12,	12.2,	2.2,	-2.8,	Cool,	12,	5.2,	6.7,	5.6,	Off,"Diesel, Continuous"
8/2/2019 06:52,	1,	1,	0.5,	0.4,	Null-Fans On,	25.5,	12,	12.2,	1,	-4.4,	Cool,	12,	5.1,	6.6,	5.5,	Off,"Diesel, Continuous"
8/2/2019 06:53,	1,	1.3,	1.2,	1.1,	Null-Fans On,	25.6,	12,	12.2,	0.3,	-5.7,	Cool,	12,	4.9,	6.5,	5.5,	Off,"Diesel, Continuous"
8/2/2019 06:54,	1,	1.6,	1.6,	1.6,	Null-Fans On,	25.2,	12,	12.2,	-0.1,	-6.4,	Cool,	12,	4.8,	6.4,	5.4,	Off,"Diesel, Continuous"
8/2/2019 06:55,	1,	1.8,	1.9,	1.9,	Null-Fans On,	25.2,	12,	12.2,	-0.5,	-6.9,	Cool,	12,	4.6,	6.3,	5.3,	Off,"Diesel, Continuous"
8/2/2019 06:56,	1,	2,	2.2,	2.2,	Null-Fans On,	25.6,	12,	12.1,	-0.8,	-7.3,	Cool,	12,	4.4,	6.2,	5.2,	Off,"Diesel, Continuous"
8/2/2019 06:56,	Variable Differential Defrost Entered Zone 2
8/2/2019 06:56,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:56,	Zone-2 Op Mode:  Defrost
8/2/2019 06:56,	1,	2.1,	2.2,	2.2,	Null-Fans On,	25.5,	12,	12.1,	-0.8,	-7.4,	Defrost,	12,	4.4,	6.2,	5.2,	Off,"Diesel, Continuous"
8/2/2019 06:56,	Zone-1 Op Mode:  Cool
8/2/2019 06:57,	1,	1.8,	-0.4,	0.7,	Cool,	25.2,	12,	12.2,	0.7,	-2.6,	Defrost,	12,	4.3,	6.2,	5.2,	Off,"Diesel, Continuous"
8/2/2019 06:58,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 06:58,	1,	0.4,	-5.3,	-5.2,	Null-Fans On,	24.6,	12,	12.3,	8.9,	7.2,	Defrost,	12,	4.3,	6.4,	5.3,	Off,"Diesel, Continuous"
8/2/2019 06:59,	1,	0,	-3,	-3.2,	Null-Fans On,	23.3,	12,	12.4,	19.1,	16.3,	Defrost,	12,	4.3,	6.7,	5.4,	Off,"Diesel, Continuous"
8/2/2019 07:00,	Defrost State Exited Zone 2
8/2/2019 07:00,	Zone-2 Op Mode:  Cool
8/2/2019 07:00,	1,	0.2,	-1.8,	-1.8,	Null-Fans On,	21.9,	12,	12.9,	17.2,	17.8,	Cool,	12,	4.4,	6.9,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:01,	1,	0.5,	-0.3,	-0.4,	Null-Fans On,	23.2,	12,	13.2,	8.7,	8.6,	Cool,	12,	4.5,	7,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:02,	1,	0.8,	0.4,	0.4,	Null-Fans On,	24.8,	12,	12.9,	4.8,	3.1,	Cool,	12,	4.6,	7,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:03,	1,	1.2,	1,	0.9,	Null-Fans On,	24.5,	12,	12.7,	2.3,	-0.9,	Cool,	12,	4.6,	6.9,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:04,	1,	1.4,	1.5,	1.4,	Null-Fans On,	23.4,	12,	12.5,	0.8,	-3.3,	Cool,	12,	4.6,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:05,	1,	1.7,	1.8,	1.7,	Null-Fans On,	24.2,	12,	12.4,	0,	-4.9,	Cool,	12,	4.5,	6.7,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:06,	1,	1.8,	2.1,	2,	Null-Fans On,	22.2,	12,	12.4,	-0.3,	-5.6,	Cool,	12,	4.4,	6.6,	5.5,	Off,"Diesel, Continuous"
8/2/2019 07:07,	1,	2,	2.3,	2.2,	Null-Fans On,	22.2,	12,	12.4,	-0.6,	-6.6,	Cool,	12,	4.2,	6.4,	5.4,	Off,"Diesel, Continuous"
8/2/2019 07:07,	Zone-1 Op Mode:  Cool
8/2/2019 07:08,	1,	1.8,	-0.2,	0.4,	Cool,	23.6,	12,	12.2,	1.1,	-4.7,	Cool,	12,	4.2,	6.3,	5.3,	Off,"Diesel, Continuous"
8/2/2019 07:09,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 07:09,	Zone-2 Op Mode:  Heat
8/2/2019 07:09,	1,	0.7,	-3.7,	-3.9,	Null-Fans On,	24.6,	12,	12,	3.2,	-1.8,	Heat,	12,	4.2,	6.3,	5.3,	Off,"Diesel, Continuous"
8/2/2019 07:10,	1,	0.5,	-1.8,	-2.1,	Null-Fans On,	23.7,	12,	12.1,	5.8,	5.2,	Heat,	12,	4.3,	6.4,	5.3,	Off,"Diesel, Continuous"
8/2/2019 07:11,	1,	0.7,	-0.3,	-0.5,	Null-Fans On,	21.7,	12,	12.5,	8.4,	9.5,	Heat,	12,	4.5,	6.5,	5.4,	Off,"Diesel, Continuous"
8/2/2019 07:12,	1,	1,	0.7,	0.6,	Null-Fans On,	22.4,	12,	12.8,	10,	11.1,	Heat,	12,	4.8,	6.8,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:13,	Zone-2 Op Mode:  Cool
8/2/2019 07:13,	1,	1.4,	1.3,	1.2,	Null-Fans On,	22.6,	12,	13.1,	10.9,	11.9,	Cool,	12,	5.2,	7,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:14,	1,	1.5,	1.5,	1.1,	Null-Fans On,	23.1,	12,	13,	8.2,	7.2,	Cool,	12,	5.4,	7.1,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:15,	1,	1.7,	1.7,	1.5,	Null-Fans On,	23.8,	12,	12.7,	5.8,	2.4,	Cool,	12,	5.5,	7,	5.9,	Off,"Diesel, Continuous"
8/2/2019 07:16,	1,	1.9,	2,	1.8,	Null-Fans On,	25.9,	12,	12.5,	3.6,	-1.3,	Cool,	12,	5.4,	7,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:17,	1,	2,	2.2,	2.1,	Null-Fans On,	27,	12,	12.4,	2.1,	-3.5,	Cool,	12,	5.4,	6.9,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:17,	Zone-1 Op Mode:  Cool
8/2/2019 07:18,	1,	1.8,	-0.3,	0.3,	Cool,	25.1,	12,	12.2,	2.9,	-2.6,	Cool,	12,	5.3,	6.8,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:19,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 07:19,	1,	0.7,	-3.8,	-3.9,	Null-Fans On,	23.6,	12,	12.1,	4.2,	-1.2,	Cool,	12,	5.3,	6.8,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:20,	1,	0.3,	-2.4,	-2.8,	Null-Fans On,	23.7,	12,	12.2,	3.1,	-2.5,	Cool,	12,	5.2,	6.7,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:21,	1,	0.5,	-0.8,	-1.2,	Null-Fans On,	23.8,	12,	12.2,	1.7,	-4.4,	Cool,	12,	5.1,	6.6,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:22,	1,	0.8,	0.3,	0,	Null-Fans On,	23.5,	12,	12.2,	0.9,	-5.7,	Cool,	12,	4.9,	6.5,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:23,	Zone-2 Op Mode:  Heat
8/2/2019 07:23,	1,	1.1,	1,	0.8,	Null-Fans On,	23.4,	12,	12,	0.8,	-5.4,	Heat,	12,	4.8,	6.4,	5.5,	Off,"Diesel, Continuous"
8/2/2019 07:24,	1,	1.4,	1.5,	1.3,	Null-Fans On,	23.2,	12,	12,	4.2,	2.7,	Heat,	12,	4.8,	6.4,	5.5,	Off,"Diesel, Continuous"
8/2/2019 07:25,	1,	1.7,	1.8,	1.7,	Null-Fans On,	22.1,	12,	12.2,	6.9,	6.6,	Heat,	12,	4.9,	6.5,	5.6,	Off,"Diesel, Continuous"
8/2/2019 07:26,	1,	1.9,	2.1,	2,	Null-Fans On,	21.6,	12,	12.4,	8.2,	6.9,	Heat,	12,	5.1,	6.7,	5.7,	Off,"Diesel, Continuous"
8/2/2019 07:27,	Zone-1 Op Mode:  Cool
8/2/2019 07:27,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 07:27,	1,	2.1,	2.3,	2.2,	Cool,	20.9,	12,	12.6,	8.8,	7,	Null-Fans On,	12,	5.3,	6.8,	5.8,	Off,"Diesel, Continuous"
8/2/2019 07:28,	1,	1.5,	-1.6,	-0.8,	Cool,	19.6,	12,	12.8,	9.4,	7.3,	Null-Fans On,	12,	5.5,	7,	5.9,	Off,"Diesel, Continuous"
8/2/2019 07:28,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 07:28,	Zone-2 Op Mode:  Heat
8/2/2019 07:29,	1,	0.4,	-3.8,	-4.3,	Null-Fans On,	19.9,	12,	12.8,	9.9,	8.6,	Heat,	12,	5.7,	7.2,	6,	Off,"Diesel, Continuous"
8/2/2019 07:30,	1,	0.4,	-1.6,	-1.6,	Null-Fans On,	19.2,	12,	13,	10.3,	9.8,	Heat,	12,	6,	7.3,	6.2,	Off,"Diesel, Continuous"
8/2/2019 07:31,	1,	0.7,	-0.6,	-0.3,	Null-Fans On,	18.9,	12,	13,	9.7,	8.4,	Heat,	12,	6.2,	7.4,	6.3,	Off,"Diesel, Continuous"
8/2/2019 07:32,	1,	0.9,	0.1,	0.2,	Null-Fans On,	18.9,	12,	13,	9.5,	7.8,	Heat,	12,	6.3,	7.5,	6.4,	Off,"Diesel, Continuous"
8/2/2019 07:33,	1,	1.2,	0.8,	0.8,	Null-Fans On,	18.8,	12,	13,	9.3,	7.3,	Heat,	12,	6.5,	7.6,	6.5,	Off,"Diesel, Continuous"
8/2/2019 07:34,	1,	1.4,	1.3,	1.3,	Null-Fans On,	18.7,	12,	13,	9.2,	7,	Heat,	12,	6.6,	7.7,	6.6,	Off,"Diesel, Continuous"
8/2/2019 07:35,	1,	1.7,	1.7,	1.7,	Null-Fans On,	18.3,	12,	13,	8.9,	6.6,	Heat,	12,	6.8,	7.8,	6.6,	Off,"Diesel, Continuous"
8/2/2019 07:36,	1,	1.9,	2,	2,	Null-Fans On,	18.2,	12,	12.9,	8.7,	6.2,	Heat,	12,	6.8,	7.8,	6.7,	Off,"Diesel, Continuous"
8/2/2019 07:37,	1,	2.1,	2.2,	2.2,	Null-Fans On,	18.6,	12,	13,	8.6,	6,	Heat,	12,	6.9,	7.9,	6.8,	Off,"Diesel, Continuous"
8/2/2019 07:37,	Zone-1 Op Mode:  Cool
8/2/2019 07:37,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 07:38,	1,	1.6,	-1.3,	-0.4,	Cool,	18.6,	12,	12.9,	9.2,	6.3,	Null-Fans On,	12,	7,	7.9,	6.8,	Off,"Diesel, Continuous"
8/2/2019 07:38,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 07:38,	Zone-2 Op Mode:  Heat
8/2/2019 07:39,	1,	0.5,	-4,	-4.4,	Null-Fans On,	18.2,	12,	13,	10,	7.9,	Heat,	12,	7.1,	8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:39,	Zone-2 Op Mode:  Cool
8/2/2019 07:40,	1,	0.3,	-2.4,	-2.4,	Null-Fans On,	17.9,	12,	13.1,	9.7,	8.2,	Cool,	12,	7.2,	8.1,	7,	Off,"Diesel, Continuous"
8/2/2019 07:41,	1,	0.3,	-1.8,	-1.2,	Null-Fans On,	18.8,	12,	12.9,	6.8,	3.9,	Cool,	12,	7.2,	8.1,	7,	Off,"Diesel, Continuous"
8/2/2019 07:42,	1,	0.6,	-0.5,	0,	Null-Fans On,	19.1,	12,	12.6,	4,	-0.5,	Cool,	12,	7.2,	8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:43,	1,	1,	0.5,	0.8,	Null-Fans On,	19.6,	12,	12.1,	2.2,	-3.3,	Cool,	12,	7,	7.9,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:43,	Zone-2 Op Mode:  Heat
8/2/2019 07:44,	1,	1.3,	1.1,	1.3,	Null-Fans On,	19.5,	12,	11.8,	3.1,	-0.7,	Heat,	12,	6.9,	7.8,	6.8,	Off,"Diesel, Continuous"
8/2/2019 07:45,	1,	1.6,	1.5,	1.7,	Null-Fans On,	19.4,	12,	12.2,	6,	4.8,	Heat,	12,	6.8,	7.9,	6.8,	Off,"Diesel, Continuous"
8/2/2019 07:46,	1,	1.8,	1.8,	2,	Null-Fans On,	18.6,	12,	12.4,	7.6,	5.4,	Heat,	12,	6.8,	7.9,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:47,	1,	2,	2.1,	2.2,	Null-Fans On,	18.4,	12,	12.6,	8.1,	5.5,	Heat,	12,	6.9,	8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:48,	Zone-1 Op Mode:  Cool
8/2/2019 07:48,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 07:48,	1,	2.1,	2.1,	2.3,	Cool,	18,	12,	12.7,	8.3,	5.7,	Null-Fans On,	12,	7,	8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 07:49,	1,	1.4,	-2.4,	-1.8,	Cool,	18.6,	12,	12.7,	9.2,	6.7,	Null-Fans On,	12,	7.1,	8.1,	7,	Off,"Diesel, Continuous"
8/2/2019 07:49,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 07:49,	Zone-2 Op Mode:  Heat
8/2/2019 07:50,	1,	0.4,	-3.7,	-4,	Null-Fans On,	18.9,	12,	12.9,	10,	8.6,	Heat,	12,	7.2,	8.2,	7.1,	Off,"Diesel, Continuous"
8/2/2019 07:51,	1,	0.5,	-1.7,	-1.5,	Null-Fans On,	18.5,	12,	13,	10.1,	9.1,	Heat,	12,	7.4,	8.3,	7.2,	Off,"Diesel, Continuous"
8/2/2019 07:52,	Zone-2 Op Mode:  Cool
8/2/2019 07:52,	1,	0.7,	-0.9,	-0.5,	Null-Fans On,	18.9,	12,	13.1,	9.7,	8.1,	Cool,	12,	7.5,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 07:53,	1,	0.8,	-0.5,	-0.2,	Null-Fans On,	19.4,	12,	13,	7.5,	4.5,	Cool,	12,	7.5,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 07:54,	1,	1,	0.3,	0.6,	Null-Fans On,	20,	12,	12.7,	4.8,	0.3,	Cool,	12,	7.5,	8.3,	7.3,	Off,"Diesel, Continuous"
8/2/2019 07:55,	1,	1.3,	1,	1.2,	Null-Fans On,	20.3,	12,	12.2,	2.8,	-2.8,	Cool,	12,	7.3,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 07:55,	Zone-2 Op Mode:  Heat
8/2/2019 07:56,	1,	1.5,	1.4,	1.5,	Null-Fans On,	19.9,	12,	11.9,	3.6,	-0.1,	Heat,	12,	7.2,	8.1,	7.1,	Off,"Diesel, Continuous"
8/2/2019 07:57,	1,	1.7,	1.7,	1.8,	Null-Fans On,	19.4,	12,	12.2,	6.3,	4.9,	Heat,	12,	7.1,	8.1,	7.2,	Off,"Diesel, Continuous"
8/2/2019 07:58,	1,	2,	2,	2.1,	Null-Fans On,	18.8,	12,	12.5,	7.9,	5.6,	Heat,	12,	7.1,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 07:59,	Zone-1 Op Mode:  Cool
8/2/2019 07:59,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 07:59,	1,	2.1,	1.7,	2.1,	Cool,	18.8,	12,	12.8,	8.5,	5.6,	Null-Fans On,	12,	7.2,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:00,	1,	1.2,	-3,	-2.7,	Cool,	19.4,	12,	12.8,	9.6,	7.1,	Null-Fans On,	12,	7.3,	8.3,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:00,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:00,	Zone-2 Op Mode:  Heat
8/2/2019 08:01,	1,	0.3,	-3.2,	-3.7,	Null-Fans On,	19.2,	12,	13,	10.5,	9.4,	Heat,	12,	7.4,	8.4,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:01,	Zone-2 Op Mode:  Cool
8/2/2019 08:02,	1,	0.3,	-2.3,	-2.2,	Null-Fans On,	19,	12,	13.2,	9.4,	7.9,	Cool,	12,	7.5,	8.5,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:03,	1,	0.4,	-1.5,	-0.8,	Null-Fans On,	19.2,	12,	12.9,	6.8,	3.4,	Cool,	12,	7.5,	8.5,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:04,	1,	0.7,	-0.3,	0.1,	Null-Fans On,	19.1,	12,	12.7,	4.2,	-0.9,	Cool,	12,	7.4,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:05,	1,	1,	0.5,	0.8,	Null-Fans On,	19.2,	12,	12.4,	2.3,	-3.4,	Cool,	12,	7.2,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:06,	1,	1.2,	1.1,	1.3,	Null-Fans On,	19.1,	12,	12.2,	1.3,	-5,	Cool,	12,	7,	8.1,	7.1,	Off,"Diesel, Continuous"
8/2/2019 08:07,	Zone-2 Op Mode:  Heat
8/2/2019 08:07,	1,	1.5,	1.5,	1.6,	Null-Fans On,	19.2,	12,	12,	0.5,	-6.2,	Heat,	12,	6.8,	7.9,	7,	Off,"Diesel, Continuous"
8/2/2019 08:08,	1,	1.7,	1.8,	1.8,	Null-Fans On,	18.7,	12,	12,	3.6,	1.1,	Heat,	12,	6.6,	7.8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 08:09,	1,	1.9,	2,	2.1,	Null-Fans On,	18,	12,	12.2,	6.2,	4.3,	Heat,	12,	6.6,	7.8,	6.9,	Off,"Diesel, Continuous"
8/2/2019 08:10,	1,	2,	2.2,	2.2,	Null-Fans On,	17.4,	12,	12.4,	7.6,	4.7,	Heat,	12,	6.6,	7.9,	6.9,	Off,"Diesel, Continuous"
8/2/2019 08:10,	Zone-1 Op Mode:  Cool
8/2/2019 08:10,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 08:11,	1,	1.9,	0.1,	1,	Cool,	17.6,	12,	12.5,	8.2,	4.9,	Null-Fans On,	12,	6.7,	7.9,	7,	Off,"Diesel, Continuous"
8/2/2019 08:12,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:12,	Zone-2 Op Mode:  Heat
8/2/2019 08:12,	1,	0.7,	-4.5,	-4.6,	Null-Fans On,	18.3,	12,	12.6,	9.2,	6.6,	Heat,	12,	6.8,	8,	7,	Off,"Diesel, Continuous"
8/2/2019 08:13,	1,	0.3,	-2.5,	-2.7,	Null-Fans On,	18.2,	12,	12.7,	10,	8.6,	Heat,	12,	7,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:14,	1,	0.5,	-1.3,	-1.1,	Null-Fans On,	18.4,	12,	12.8,	9.7,	8,	Heat,	12,	7.1,	8.3,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:15,	1,	0.7,	-0.5,	-0.2,	Null-Fans On,	18,	12,	12.8,	9.4,	7.4,	Heat,	12,	7.2,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:16,	1,	0.9,	0.2,	0.4,	Null-Fans On,	17.7,	12,	12.9,	9.2,	6.8,	Heat,	12,	7.3,	8.4,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:17,	1,	1.2,	0.9,	1,	Null-Fans On,	17.7,	12,	12.9,	9,	6.6,	Heat,	12,	7.4,	8.5,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:18,	1,	1.4,	1.3,	1.4,	Null-Fans On,	17.4,	12,	12.9,	8.9,	6.3,	Heat,	12,	7.5,	8.5,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:19,	1,	1.7,	1.7,	1.8,	Null-Fans On,	17.2,	12,	12.8,	8.8,	6,	Heat,	12,	7.6,	8.5,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:20,	1,	1.8,	2,	2,	Null-Fans On,	17,	12,	12.9,	8.7,	5.9,	Heat,	12,	7.6,	8.5,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:21,	1,	2,	2.2,	2.2,	Null-Fans On,	17.1,	12,	12.9,	8.7,	5.8,	Heat,	12,	7.7,	8.6,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:21,	Zone-1 Op Mode:  Cool
8/2/2019 08:21,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 08:22,	1,	2.1,	1.3,	1.9,	Cool,	17.1,	12,	12.8,	8.7,	5.7,	Null-Fans On,	12,	7.7,	8.6,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:23,	1,	1.1,	-3.5,	-3,	Cool,	17.5,	12,	12.9,	9.8,	7.2,	Null-Fans On,	12,	7.8,	8.7,	7.6,	Off,"Diesel, Continuous"
8/2/2019 08:23,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:23,	Zone-2 Op Mode:  Heat
8/2/2019 08:24,	1,	0.4,	-2.9,	-3.1,	Null-Fans On,	17.6,	12,	13.1,	10.6,	9.2,	Heat,	12,	7.9,	8.8,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:24,	Zone-2 Op Mode:  Cool
8/2/2019 08:25,	1,	0.4,	-2.2,	-1.8,	Null-Fans On,	18.2,	12,	13,	8.6,	6.4,	Cool,	12,	7.9,	8.8,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:26,	1,	0.5,	-1,	-0.5,	Null-Fans On,	18.9,	12,	12.8,	5.9,	2,	Cool,	12,	7.9,	8.7,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:27,	1,	0.8,	0.1,	0.4,	Null-Fans On,	18.7,	12,	12.5,	3.5,	-1.7,	Cool,	12,	7.8,	8.6,	7.6,	Off,"Diesel, Continuous"
8/2/2019 08:28,	1,	1.1,	0.8,	1.1,	Null-Fans On,	18.2,	12,	12.2,	1.8,	-3.9,	Cool,	12,	7.5,	8.4,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:29,	1,	1.4,	1.3,	1.5,	Null-Fans On,	17.5,	12,	12,	0.9,	-5.3,	Cool,	12,	7.3,	8.2,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:29,	Zone-2 Op Mode:  Heat
8/2/2019 08:30,	1,	1.6,	1.6,	1.8,	Null-Fans On,	17,	12,	12,	3.4,	0.3,	Heat,	12,	7.2,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:31,	1,	1.8,	1.9,	2,	Null-Fans On,	16.6,	12,	12.2,	6.2,	4.1,	Heat,	12,	7.1,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:32,	1,	1.9,	2.1,	2.2,	Null-Fans On,	16.1,	12,	12.4,	7.3,	4.3,	Heat,	12,	7.1,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:33,	Zone-1 Op Mode:  Cool
8/2/2019 08:33,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 08:33,	1,	2.1,	2.3,	2.3,	Cool,	15.8,	12,	12.4,	7.7,	4.6,	Null-Fans On,	12,	7.1,	8.2,	7.2,	Off,"Diesel, Continuous"
8/2/2019 08:34,	1,	1.5,	-1.8,	-1.1,	Cool,	16.5,	12,	12.5,	8.7,	5.8,	Null-Fans On,	12,	7.2,	8.3,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:34,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:34,	Zone-2 Op Mode:  Heat
8/2/2019 08:35,	1,	0.5,	-3.8,	-4.2,	Null-Fans On,	16.6,	12,	12.6,	9.6,	7.7,	Heat,	12,	7.3,	8.4,	7.3,	Off,"Diesel, Continuous"
8/2/2019 08:36,	1,	0.4,	-1.9,	-1.7,	Null-Fans On,	16.2,	12,	12.6,	9.7,	7.9,	Heat,	12,	7.4,	8.5,	7.4,	Off,"Diesel, Continuous"
8/2/2019 08:37,	1,	0.6,	-1.1,	-0.8,	Null-Fans On,	16.3,	12,	12.6,	9.2,	7,	Heat,	12,	7.5,	8.5,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:38,	1,	0.8,	-0.2,	0,	Null-Fans On,	16.3,	12,	12.6,	8.9,	6.5,	Heat,	12,	7.6,	8.6,	7.5,	Off,"Diesel, Continuous"
8/2/2019 08:39,	1,	1.1,	0.5,	0.7,	Null-Fans On,	16.3,	12,	12.7,	8.8,	6.2,	Heat,	12,	7.7,	8.6,	7.6,	Off,"Diesel, Continuous"
8/2/2019 08:40,	1,	1.3,	1.1,	1.2,	Null-Fans On,	16.9,	12,	12.7,	8.7,	5.9,	Heat,	12,	7.7,	8.7,	7.6,	Off,"Diesel, Continuous"
8/2/2019 08:41,	1,	1.6,	1.5,	1.6,	Null-Fans On,	20.3,	12,	12.6,	8.7,	6,	Heat,	12,	7.8,	8.7,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:42,	1,	1.8,	1.8,	1.9,	Null-Fans On,	18.6,	12,	12.6,	8.7,	6,	Heat,	12,	7.8,	8.7,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:43,	1,	1.9,	2.1,	2.2,	Null-Fans On,	17.2,	12,	12.6,	8.6,	6,	Heat,	12,	7.8,	8.8,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:44,	Zone-1 Op Mode:  Cool
8/2/2019 08:44,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 08:44,	1,	2.1,	2.2,	2.3,	Cool,	16.7,	12,	12.5,	8.6,	6.1,	Null-Fans On,	12,	7.9,	8.8,	7.7,	Off,"Diesel, Continuous"
8/2/2019 08:45,	1,	1.4,	-2.1,	-1.2,	Cool,	16.3,	12,	12.6,	9.4,	7,	Null-Fans On,	12,	8,	8.8,	7.8,	Off,"Diesel, Continuous"
8/2/2019 08:45,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:45,	Zone-2 Op Mode:  Heat
8/2/2019 08:46,	1,	0.4,	-3.6,	-3.8,	Null-Fans On,	17.4,	12,	12.7,	10.2,	8.8,	Heat,	12,	8.1,	8.9,	7.8,	Off,"Diesel, Continuous"
8/2/2019 08:47,	1,	0.5,	-1.6,	-1.2,	Null-Fans On,	18.6,	12,	12.9,	10.4,	9.6,	Heat,	12,	8.2,	9,	7.9,	Off,"Diesel, Continuous"
8/2/2019 08:48,	1,	0.7,	-0.7,	0,	Null-Fans On,	20.9,	12,	12.9,	9.8,	8.5,	Heat,	12,	8.2,	9.1,	7.9,	Off,"Diesel, Continuous"
8/2/2019 08:49,	1,	1,	0.1,	0.7,	Null-Fans On,	20.8,	12,	12.8,	9.5,	7.8,	Heat,	12,	8.3,	9.1,	8,	Off,"Diesel, Continuous"
8/2/2019 08:50,	1,	1.3,	0.6,	1.2,	Null-Fans On,	20.8,	12,	12.8,	9.3,	7.3,	Heat,	12,	8.4,	9.1,	8,	Off,"Diesel, Continuous"
8/2/2019 08:51,	1,	1.5,	1.1,	1.6,	Null-Fans On,	20.5,	12,	12.8,	9.2,	7,	Heat,	12,	8.4,	9.2,	8.1,	Off,"Diesel, Continuous"
8/2/2019 08:52,	1,	1.7,	1.4,	1.9,	Null-Fans On,	20,	12,	12.8,	9.1,	6.8,	Heat,	12,	8.5,	9.2,	8.1,	Off,"Diesel, Continuous"
8/2/2019 08:53,	1,	1.9,	1.7,	2.1,	Null-Fans On,	21,	12,	12.8,	9,	6.7,	Heat,	12,	8.5,	9.2,	8.1,	Off,"Diesel, Continuous"
8/2/2019 08:54,	1,	2,	1.9,	2.3,	Null-Fans On,	20.3,	12,	12.8,	9,	6.7,	Heat,	12,	8.5,	9.2,	8.2,	Off,"Diesel, Continuous"
8/2/2019 08:54,	Zone-1 Op Mode:  Cool
8/2/2019 08:54,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 08:55,	1,	1.9,	0,	1.3,	Cool,	21.9,	12,	12.8,	9.2,	6.7,	Null-Fans On,	12,	8.6,	9.2,	8.2,	Off,"Diesel, Continuous"
8/2/2019 08:56,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 08:56,	Zone-2 Op Mode:  Heat
8/2/2019 08:56,	1,	0.7,	-4.4,	-3.8,	Null-Fans On,	22.5,	12,	12.9,	10.3,	8.3,	Heat,	12,	8.6,	9.3,	8.2,	Off,"Diesel, Continuous"
8/2/2019 08:57,	Zone-2 Op Mode:  Cool
8/2/2019 08:57,	1,	0.4,	-2.4,	-2.2,	Null-Fans On,	20.9,	12,	13.1,	11.2,	11,	Cool,	12,	8.8,	9.4,	8.3,	Off,"Diesel, Continuous"
8/2/2019 08:58,	1,	0.5,	-1.9,	-1.1,	Null-Fans On,	21,	12,	12.8,	8.2,	6.6,	Cool,	12,	8.8,	9.4,	8.3,	Off,"Diesel, Continuous"
8/2/2019 08:59,	1,	0.6,	-1.1,	-0.1,	Null-Fans On,	21.2,	12,	12.3,	5.4,	1.8,	Cool,	12,	8.6,	9.3,	8.3,	Off,"Diesel, Continuous"
8/2/2019 08:59,	Zone-2 Op Mode:  Heat
8/2/2019 09:00,	1,	0.9,	0,	0.6,	Null-Fans On,	18.5,	12,	11.8,	4.1,	-0.1,	Heat,	12,	8.5,	9.2,	8.2,	Off,"Diesel, Continuous"
8/2/2019 09:01,	1,	1.2,	0.7,	1.2,	Null-Fans On,	18.7,	12,	12.2,	7.2,	7.2,	Heat,	12,	8.4,	9.2,	8.2,	Off,"Diesel, Continuous"
8/2/2019 09:02,	1,	1.4,	1.2,	1.6,	Null-Fans On,	18.9,	12,	12.5,	9,	8.5,	Heat,	12,	8.5,	9.2,	8.2,	Off,"Diesel, Continuous"
8/2/2019 09:03,	1,	1.7,	1.6,	1.9,	Null-Fans On,	19.2,	12,	12.8,	9.8,	8.3,	Heat,	12,	8.5,	9.3,	8.3,	Off,"Diesel, Continuous"
8/2/2019 09:04,	1,	1.8,	1.9,	2.2,	Null-Fans On,	20.4,	12,	12.9,	10,	8.6,	Heat,	12,	8.6,	9.3,	8.3,	Off,"Diesel, Continuous"
8/2/2019 09:05,	1,	2,	2.2,	2.4,	Null-Fans On,	20.8,	12,	13,	9.8,	8.4,	Heat,	12,	8.7,	9.4,	8.3,	Off,"Diesel, Continuous"
8/2/2019 09:05,	Zone-1 Op Mode:  Cool
8/2/2019 09:05,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 09:06,	1,	1.8,	-0.2,	0.8,	Cool,	19.4,	12,	12.9,	10,	8.2,	Null-Fans On,	12,	8.8,	9.4,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:07,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:07,	Zone-2 Op Mode:  Heat
8/2/2019 09:07,	Zone-2 Op Mode:  Cool
8/2/2019 09:07,	1,	0.7,	-4.3,	-4.4,	Null-Fans On,	22.2,	12,	13.1,	10.7,	9.1,	Cool,	12,	8.8,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:08,	1,	0.3,	-3.1,	-2.6,	Null-Fans On,	20.8,	12,	12.8,	7.9,	5.3,	Cool,	12,	8.8,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:09,	1,	0.3,	-2.3,	-1.2,	Null-Fans On,	21.6,	12,	12.2,	5.2,	1.2,	Cool,	12,	8.7,	9.4,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:09,	Zone-2 Op Mode:  Heat
8/2/2019 09:10,	1,	0.5,	-1,	-0.2,	Null-Fans On,	23,	12,	11.8,	4.6,	0.8,	Heat,	12,	8.6,	9.3,	8.3,	Off,"Diesel, Continuous"
8/2/2019 09:11,	1,	0.8,	0,	0.6,	Null-Fans On,	22.3,	12,	12.2,	7.6,	7.8,	Heat,	12,	8.5,	9.3,	8.3,	Off,"Diesel, Continuous"
8/2/2019 09:12,	1,	1.2,	0.8,	1.2,	Null-Fans On,	22.3,	12,	12.6,	9.1,	8.4,	Heat,	12,	8.6,	9.3,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:13,	1,	1.4,	1.3,	1.6,	Null-Fans On,	22.3,	12,	12.8,	9.8,	8.3,	Heat,	12,	8.6,	9.4,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:14,	1,	1.7,	1.7,	1.9,	Null-Fans On,	21.6,	12,	12.8,	10,	8.7,	Heat,	12,	8.7,	9.5,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:15,	1,	1.9,	1.9,	2.2,	Null-Fans On,	22.2,	12,	12.9,	9.9,	8.6,	Heat,	12,	8.8,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:16,	1,	2,	2.2,	2.4,	Null-Fans On,	22.5,	12,	12.9,	9.8,	8.3,	Heat,	12,	8.8,	9.6,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:16,	Zone-1 Op Mode:  Cool
8/2/2019 09:16,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 09:17,	1,	1.8,	-0.2,	0.8,	Cool,	23,	12,	12.9,	10.1,	8.3,	Null-Fans On,	12,	8.9,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:18,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:18,	Zone-2 Op Mode:  Heat
8/2/2019 09:18,	Zone-2 Op Mode:  Cool
8/2/2019 09:18,	1,	0.7,	-4.3,	-4.3,	Null-Fans On,	23.9,	12,	13.1,	10.7,	9.1,	Cool,	12,	9,	9.7,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:19,	1,	0.4,	-3,	-2.5,	Null-Fans On,	24.7,	12,	12.8,	7.9,	5.3,	Cool,	12,	9,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:20,	1,	0.4,	-2.2,	-1.1,	Null-Fans On,	25.8,	12,	12.3,	5.2,	1.2,	Cool,	12,	8.8,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:20,	Zone-2 Op Mode:  Heat
8/2/2019 09:21,	1,	0.6,	-0.9,	-0.1,	Null-Fans On,	25.3,	12,	11.8,	4.3,	0.3,	Heat,	12,	8.7,	9.4,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:22,	1,	0.9,	0.1,	0.7,	Null-Fans On,	24.8,	12,	12.2,	7.5,	7.9,	Heat,	12,	8.7,	9.4,	8.4,	Off,"Diesel, Continuous"
8/2/2019 09:23,	1,	1.2,	0.8,	1.2,	Null-Fans On,	24.2,	12,	12.6,	9.4,	9.2,	Heat,	12,	8.7,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:24,	1,	1.5,	1.3,	1.7,	Null-Fans On,	23.2,	12,	12.8,	10.2,	9.3,	Heat,	12,	8.8,	9.6,	8.5,	Off,"Diesel, Continuous"
8/2/2019 09:25,	1,	1.7,	1.7,	2,	Null-Fans On,	22.8,	12,	13,	10.6,	9.8,	Heat,	12,	8.9,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:26,	1,	1.9,	2,	2.2,	Null-Fans On,	22.6,	12,	13,	10.4,	9.4,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:27,	1,	2.1,	2.2,	2.5,	Null-Fans On,	22.7,	12,	13.1,	10.2,	9,	Heat,	12,	9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:27,	Zone-1 Op Mode:  Cool
8/2/2019 09:27,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 09:28,	Zone-2 Op Mode:  Cool
8/2/2019 09:28,	1,	1.7,	-1,	0,	Cool,	23.6,	12,	13.1,	10.6,	9.1,	Cool,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:29,	1,	1.2,	-1.5,	-1,	Cool,	23.9,	12,	12.9,	8.3,	6,	Cool,	12,	9.1,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:29,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:30,	1,	0.8,	-2.4,	-1.4,	Null-Fans On,	25.1,	12,	12.4,	6,	2.5,	Cool,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:31,	Zone-2 Op Mode:  Heat
8/2/2019 09:31,	1,	0.8,	-1.3,	-0.4,	Null-Fans On,	25.8,	12,	11.9,	4.2,	-0.2,	Heat,	12,	8.8,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:32,	1,	1,	-0.1,	0.5,	Null-Fans On,	25.1,	12,	12.2,	7.3,	7.5,	Heat,	12,	8.8,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:33,	1,	1.3,	0.8,	1.2,	Null-Fans On,	24.3,	12,	12.6,	9.5,	9.7,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:34,	1,	1.6,	1.3,	1.7,	Null-Fans On,	23.5,	12,	12.9,	10.6,	10.3,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:35,	Zone-2 Op Mode:  Cool
8/2/2019 09:35,	1,	1.8,	1.8,	2.1,	Null-Fans On,	20.7,	12,	13.1,	10.8,	10.2,	Cool,	12,	9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:36,	1,	2,	2,	2.3,	Null-Fans On,	19.2,	12,	12.7,	7.4,	5.2,	Cool,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:37,	Zone-1 Op Mode:  Cool
8/2/2019 09:37,	1,	2.1,	1.4,	2.2,	Cool,	19.2,	12,	12.2,	4.9,	1,	Cool,	12,	8.9,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:37,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 09:38,	1,	1.3,	-2.5,	-1.8,	Cool,	19.2,	12,	12,	6.2,	2.1,	Null-Fans On,	12,	8.8,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:38,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:38,	Zone-2 Op Mode:  Heat
8/2/2019 09:39,	1,	0.5,	-3.3,	-3.3,	Null-Fans On,	18.8,	12,	12.2,	8.2,	7.1,	Heat,	12,	8.8,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:40,	1,	0.5,	-1.5,	-1,	Null-Fans On,	21.3,	12,	12.6,	10,	9.3,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 09:41,	1,	0.8,	-0.3,	0.2,	Null-Fans On,	23.2,	12,	12.8,	10.3,	9.5,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:42,	1,	1.2,	0.4,	1,	Null-Fans On,	23.8,	12,	12.8,	10.1,	9.1,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:43,	1,	1.4,	1,	1.5,	Null-Fans On,	24,	12,	12.9,	9.9,	8.7,	Heat,	12,	9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:44,	1,	1.7,	1.4,	1.8,	Null-Fans On,	24.4,	12,	13,	9.8,	8.4,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:45,	1,	1.8,	1.7,	2.2,	Null-Fans On,	24.8,	12,	13,	9.8,	8.2,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:46,	1,	2,	2,	2.4,	Null-Fans On,	24.4,	12,	13,	9.8,	8.2,	Heat,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:46,	Zone-1 Op Mode:  Cool
8/2/2019 09:46,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 09:47,	1,	1.8,	-0.1,	1.1,	Cool,	25,	12,	13,	10.2,	8.3,	Null-Fans On,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:47,	Zone-2 Op Mode:  Cool
8/2/2019 09:48,	1,	1.1,	-1.9,	-1.5,	Cool,	25.6,	12,	13.1,	9.2,	7.1,	Cool,	12,	9.2,	9.9,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:48,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:49,	1,	0.8,	-2.1,	-1.2,	Null-Fans On,	23.8,	12,	12.6,	6.7,	3.5,	Cool,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:50,	1,	0.8,	-1.1,	-0.2,	Null-Fans On,	21.7,	12,	12,	4.1,	-0.4,	Cool,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:50,	Zone-2 Op Mode:  Heat
8/2/2019 09:51,	1,	1.1,	0,	0.7,	Null-Fans On,	19.7,	12,	12.1,	6.5,	5.8,	Heat,	12,	8.9,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:52,	1,	1.3,	0.8,	1.3,	Null-Fans On,	21,	12,	12.5,	8.9,	8.8,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:53,	1,	1.6,	1.4,	1.8,	Null-Fans On,	22.4,	12,	12.8,	10,	8.8,	Heat,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:54,	1,	1.8,	1.8,	2.2,	Null-Fans On,	23.5,	12,	13,	10.6,	9.8,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:55,	1,	2,	2.1,	2.4,	Null-Fans On,	22.9,	12,	13.1,	10.5,	9.6,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:55,	Zone-1 Op Mode:  Cool
8/2/2019 09:55,	Zone-2 Op Mode:  Cool
8/2/2019 09:56,	1,	2.1,	1.7,	2.3,	Cool,	24,	12,	13,	8.9,	7.2,	Cool,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:57,	1,	1.8,	-0.4,	0.7,	Cool,	25.1,	12,	12.5,	6.8,	4,	Cool,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 09:58,	1,	1,	-2.7,	-1.9,	Cool,	25.2,	12,	12.3,	5.5,	1.8,	Cool,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 09:58,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 09:59,	Zone-2 Op Mode:  Heat
8/2/2019 09:59,	1,	0.6,	-2.3,	-1.8,	Null-Fans On,	25.7,	12,	12,	4.2,	0,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:00,	1,	0.7,	-0.8,	-0.5,	Null-Fans On,	25.2,	12,	12.2,	7.6,	7.9,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:01,	1,	1,	0.2,	0.6,	Null-Fans On,	24.2,	12,	12.9,	10.5,	11.5,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:01,	Zone-2 Op Mode:  Cool
8/2/2019 10:02,	1,	1.3,	1,	1.2,	Null-Fans On,	24.2,	12,	13.3,	10.1,	11,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 10:03,	1,	1.6,	1.5,	1.7,	Null-Fans On,	24.6,	12,	12.7,	6.8,	5.1,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:04,	1,	1.8,	1.8,	2,	Null-Fans On,	24.1,	12,	12.1,	4.1,	0.2,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:04,	Zone-2 Op Mode:  Heat
8/2/2019 10:05,	1,	1.9,	2.1,	2.2,	Null-Fans On,	23.6,	12,	12,	5.7,	4.5,	Heat,	12,	8.7,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:06,	Zone-1 Op Mode:  Cool
8/2/2019 10:06,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 10:06,	1,	2.1,	2.2,	2.4,	Cool,	23.1,	12,	12.5,	8.6,	8.8,	Null-Fans On,	12,	8.7,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:07,	1,	1.5,	-2.1,	-1.2,	Cool,	23.5,	12,	12.8,	9.8,	8.8,	Null-Fans On,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:07,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 10:07,	Zone-2 Op Mode:  Heat
8/2/2019 10:08,	1,	0.5,	-3.6,	-3.8,	Null-Fans On,	23.4,	12,	13,	11,	10.8,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:08,	Zone-2 Op Mode:  Cool
8/2/2019 10:09,	1,	0.4,	-2.3,	-2,	Null-Fans On,	23.3,	12,	13.1,	9.7,	9.3,	Cool,	12,	8.9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:10,	1,	0.5,	-1.5,	-0.7,	Null-Fans On,	24.1,	12,	12.5,	6.6,	4.1,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:11,	Zone-2 Op Mode:  Heat
8/2/2019 10:11,	1,	0.7,	-0.5,	0.2,	Null-Fans On,	24.8,	12,	12,	4.1,	-0.2,	Heat,	12,	8.8,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:12,	1,	1,	0.4,	0.9,	Null-Fans On,	24.3,	12,	12.2,	6.8,	6.6,	Heat,	12,	8.7,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:13,	1,	1.3,	1.1,	1.4,	Null-Fans On,	22.8,	12,	12.7,	9.3,	9.6,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:14,	1,	1.5,	1.6,	1.8,	Null-Fans On,	21.8,	12,	13,	10.4,	9.6,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:14,	Zone-2 Op Mode:  Cool
8/2/2019 10:15,	1,	1.8,	1.9,	2.1,	Null-Fans On,	21.3,	12,	13.1,	9.5,	8.2,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:16,	1,	1.9,	2.2,	2.3,	Null-Fans On,	21.6,	12,	12.5,	6.5,	3.6,	Cool,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:17,	1,	2.1,	2.3,	2.5,	Null-Fans On,	22.4,	12,	12.1,	3.9,	-0.5,	Cool,	12,	8.7,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:17,	Zone-1 Op Mode:  Cool
8/2/2019 10:17,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 10:18,	1,	1.7,	-0.7,	0.1,	Cool,	23.7,	12,	11.9,	4.9,	0.4,	Null-Fans On,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:18,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 10:18,	Zone-2 Op Mode:  Heat
8/2/2019 10:19,	1,	0.6,	-4.1,	-4.4,	Null-Fans On,	24.2,	12,	12,	7.1,	4.5,	Heat,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:20,	1,	0.4,	-2.2,	-2,	Null-Fans On,	23.6,	12,	12.4,	9.6,	9.7,	Heat,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:21,	1,	0.7,	-0.6,	-0.3,	Null-Fans On,	23,	12,	12.9,	10.9,	10.4,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:22,	1,	1,	0.3,	0.7,	Null-Fans On,	22.4,	12,	13,	11.1,	10.7,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:22,	Zone-2 Op Mode:  Cool
8/2/2019 10:23,	1,	1.2,	0.3,	0.7,	Null-Fans On,	22.6,	12,	12.9,	9,	7.5,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:24,	1,	1.3,	0.8,	1.2,	Null-Fans On,	23.8,	12,	12.5,	6.1,	2.8,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:25,	1,	1.5,	1.3,	1.6,	Null-Fans On,	24.8,	12,	12,	3.6,	-1.1,	Cool,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:25,	Zone-2 Op Mode:  Heat
8/2/2019 10:26,	1,	1.7,	1.7,	1.9,	Null-Fans On,	24.7,	12,	12,	6.2,	5.6,	Heat,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:27,	1,	1.9,	2,	2.2,	Null-Fans On,	23.9,	12,	12.5,	9,	9.3,	Heat,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:28,	1,	2.1,	2.3,	2.4,	Null-Fans On,	23.3,	12,	12.8,	10.2,	9.3,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:28,	Zone-1 Op Mode:  Cool
8/2/2019 10:28,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 10:29,	1,	1.8,	-0.6,	0.5,	Cool,	23.8,	12,	13.1,	10.9,	9.9,	Null-Fans On,	12,	8.8,	9.7,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:29,	Zone-2 Op Mode:  Cool
8/2/2019 10:30,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 10:30,	1,	1,	-2.2,	-2,	Null-Fans On,	24.2,	12,	13,	9.5,	7.9,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:31,	1,	0.8,	-1.9,	-1,	Null-Fans On,	25.2,	12,	12.4,	6.8,	3.8,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:32,	Zone-2 Op Mode:  Heat
8/2/2019 10:32,	1,	0.8,	-1.1,	-0.2,	Null-Fans On,	26,	12,	12,	4.2,	-0.2,	Heat,	12,	8.7,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:33,	1,	1,	0,	0.6,	Null-Fans On,	25.8,	12,	12.1,	7.1,	7.1,	Heat,	12,	8.7,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:34,	1,	1.3,	0.9,	1.2,	Null-Fans On,	25.2,	12,	12.7,	9.9,	10.4,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:35,	Zone-2 Op Mode:  Cool
8/2/2019 10:35,	1,	1.6,	1.5,	1.7,	Null-Fans On,	24.7,	12,	13.3,	11.4,	12.5,	Cool,	12,	8.9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:36,	1,	1.8,	1.9,	2.1,	Null-Fans On,	24.4,	12,	12.8,	8,	6.9,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:37,	1,	1.9,	2.1,	2.3,	Null-Fans On,	24.2,	12,	12.2,	5,	1.7,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:37,	Zone-2 Op Mode:  Heat
8/2/2019 10:38,	Zone-1 Op Mode:  Cool
8/2/2019 10:38,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 10:38,	1,	2.1,	2.3,	2.5,	Cool,	24.4,	12,	12,	4.6,	1.4,	Null-Fans On,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:39,	1,	1.5,	-2,	-1.2,	Cool,	24.5,	12,	12.1,	7,	5.1,	Null-Fans On,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:39,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 10:39,	Zone-2 Op Mode:  Heat
8/2/2019 10:40,	1,	0.5,	-3.7,	-4,	Null-Fans On,	24.7,	12,	12.4,	8.9,	8.6,	Heat,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:41,	1,	0.5,	-1.5,	-1.3,	Null-Fans On,	24.2,	12,	12.8,	10.8,	10.5,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:41,	Zone-2 Op Mode:  Cool
8/2/2019 10:42,	1,	0.8,	-0.5,	-0.2,	Null-Fans On,	23.9,	12,	13.2,	11,	11.3,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:43,	1,	0.9,	-0.3,	0.2,	Null-Fans On,	24.4,	12,	12.7,	7.9,	6.4,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:44,	1,	1.1,	0.3,	0.8,	Null-Fans On,	24.8,	12,	12.3,	5,	1.3,	Cool,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:44,	Zone-2 Op Mode:  Heat
8/2/2019 10:45,	1,	1.3,	1,	1.3,	Null-Fans On,	24.8,	12,	11.9,	4,	0,	Heat,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:46,	1,	1.5,	1.5,	1.7,	Null-Fans On,	24.2,	12,	12.3,	7.6,	7.9,	Heat,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:47,	1,	1.8,	1.9,	2,	Null-Fans On,	23.7,	12,	12.7,	9.6,	9.6,	Heat,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:48,	1,	2,	2.2,	2.3,	Null-Fans On,	22.9,	12,	13,	10.6,	9.8,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:48,	Zone-2 Op Mode:  Cool
8/2/2019 10:49,	Zone-1 Op Mode:  Cool
8/2/2019 10:49,	1,	2.1,	2.1,	2.4,	Cool,	21.7,	12,	13.1,	9.3,	8,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:50,	1,	1.9,	0.2,	1.2,	Cool,	22,	12,	12.6,	7.3,	4.8,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:51,	1,	1.2,	-2.4,	-1.8,	Cool,	22.4,	12,	12.3,	5.8,	2.3,	Cool,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:51,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 10:52,	1,	0.6,	-2.8,	-2.1,	Null-Fans On,	22.8,	12,	12,	4.2,	0.1,	Heat,	12,	8.6,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:53,	1,	0.6,	-1.3,	-0.8,	Null-Fans On,	22.5,	12,	12.2,	7,	7.1,	Heat,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:54,	1,	0.9,	0,	0.3,	Null-Fans On,	22,	12,	12.7,	9.8,	10.4,	Heat,	12,	8.6,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:54,	Zone-2 Op Mode:  Cool
8/2/2019 10:55,	1,	1.2,	0.8,	1.1,	Null-Fans On,	21.8,	12,	13.3,	11.2,	12.2,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:56,	1,	1.5,	1.3,	1.6,	Null-Fans On,	22.3,	12,	12.8,	7.8,	6.8,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 10:57,	1,	1.7,	1.7,	1.9,	Null-Fans On,	22.7,	12,	12.2,	4.9,	1.5,	Cool,	12,	8.7,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:57,	Zone-2 Op Mode:  Heat
8/2/2019 10:58,	1,	1.8,	2,	2.2,	Null-Fans On,	23.6,	12,	12,	5.4,	3.7,	Heat,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 10:59,	1,	2,	2.3,	2.4,	Null-Fans On,	23.5,	12,	12.5,	8.5,	8.9,	Heat,	12,	8.6,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 10:59,	Zone-1 Op Mode:  Cool
8/2/2019 10:59,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 11:00,	1,	1.9,	0.3,	1.4,	Cool,	23.2,	12,	12.8,	9.9,	9,	Null-Fans On,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:01,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:01,	Zone-2 Op Mode:  Heat
8/2/2019 11:01,	1,	0.8,	-4.3,	-3.9,	Null-Fans On,	22.8,	12,	13,	10.8,	10.1,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:01,	Zone-2 Op Mode:  Cool
8/2/2019 11:02,	1,	0.4,	-2.7,	-2.7,	Null-Fans On,	23.1,	12,	13.3,	10.9,	11,	Cool,	12,	8.9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:03,	1,	0.4,	-1.8,	-1.3,	Null-Fans On,	24,	12,	12.8,	7.7,	5.9,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:04,	1,	0.5,	-0.9,	-0.3,	Null-Fans On,	24.7,	12,	12.1,	4.9,	1.2,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:04,	Zone-2 Op Mode:  Heat
8/2/2019 11:05,	1,	0.8,	0.1,	0.4,	Null-Fans On,	24.6,	12,	11.9,	4.7,	1.8,	Heat,	12,	8.6,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:06,	1,	1.1,	0.9,	1.1,	Null-Fans On,	24,	12,	12.4,	8.1,	8.6,	Heat,	12,	8.6,	9.5,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:07,	1,	1.4,	1.4,	1.5,	Null-Fans On,	23.5,	12,	12.8,	10,	9.6,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:08,	1,	1.6,	1.8,	1.9,	Null-Fans On,	22.5,	12,	13.1,	10.8,	10.5,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:08,	Zone-2 Op Mode:  Cool
8/2/2019 11:09,	1,	1.8,	2.2,	2.2,	Null-Fans On,	22,	12,	12.9,	8.6,	7,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:10,	1,	2,	2.3,	2.4,	Null-Fans On,	22,	12,	12.3,	5.7,	2.4,	Cool,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:11,	Zone-1 Op Mode:  Cool
8/2/2019 11:11,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 11:11,	1,	2.1,	2,	2.4,	Cool,	22,	12,	11.9,	3.7,	-0.9,	Null-Fans On,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 11:12,	1,	1.3,	-2.5,	-1.9,	Cool,	21.8,	12,	11.9,	5.9,	2.1,	Null-Fans On,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 11:12,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:12,	Zone-2 Op Mode:  Heat
8/2/2019 11:13,	1,	0.4,	-3.4,	-3.7,	Null-Fans On,	21.3,	12,	12.1,	8.1,	7.4,	Heat,	12,	8.5,	9.4,	8.5,	Off,"Diesel, Continuous"
8/2/2019 11:14,	1,	0.5,	-1.6,	-1.4,	Null-Fans On,	20.5,	12,	12.6,	10.2,	10,	Heat,	12,	8.6,	9.5,	8.5,	Off,"Diesel, Continuous"
8/2/2019 11:15,	1,	0.7,	-0.2,	0,	Null-Fans On,	20.6,	12,	12.9,	10.9,	10.3,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:16,	1,	1,	0.5,	0.8,	Null-Fans On,	21,	12,	13,	10.6,	9.8,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:17,	1,	1.3,	1.1,	1.3,	Null-Fans On,	21.9,	12,	13,	10.4,	9.3,	Heat,	12,	8.9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:18,	1,	1.5,	1.5,	1.7,	Null-Fans On,	23,	12,	13,	10.2,	8.9,	Heat,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:19,	1,	1.8,	1.8,	2,	Null-Fans On,	22.8,	12,	13.1,	10.2,	8.7,	Heat,	12,	9.1,	9.9,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:19,	Zone-2 Op Mode:  Cool
8/2/2019 11:20,	1,	1.9,	1.7,	2.1,	Null-Fans On,	22.8,	12,	12.9,	8.1,	5.6,	Cool,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:21,	1,	2,	2,	2.3,	Null-Fans On,	22,	12,	12.2,	5.3,	1.5,	Cool,	12,	9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:21,	Zone-2 Op Mode:  Heat
8/2/2019 11:22,	Zone-1 Op Mode:  Cool
8/2/2019 11:22,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 11:22,	1,	2.1,	2.1,	2.4,	Cool,	22.7,	12,	11.8,	5,	1.8,	Null-Fans On,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:23,	1,	1.4,	-2.7,	-1.9,	Cool,	23.9,	12,	12.1,	7.2,	5,	Null-Fans On,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:23,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:23,	Zone-2 Op Mode:  Heat
8/2/2019 11:24,	1,	0.5,	-3.4,	-3.6,	Null-Fans On,	22.9,	12,	12.4,	9.3,	8.8,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:25,	1,	0.5,	-1.4,	-1.1,	Null-Fans On,	21.4,	12,	12.9,	11,	10.4,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:25,	Zone-2 Op Mode:  Cool
8/2/2019 11:26,	1,	0.8,	-0.4,	-0.1,	Null-Fans On,	20.5,	12,	13.2,	11,	10.8,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:27,	1,	0.9,	-0.2,	0.1,	Null-Fans On,	20.9,	12,	12.7,	7.8,	5.9,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:28,	1,	1.1,	0.4,	0.7,	Null-Fans On,	21.3,	12,	12.2,	4.9,	1.1,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:28,	Zone-2 Op Mode:  Heat
8/2/2019 11:29,	1,	1.3,	1.1,	1.3,	Null-Fans On,	21.2,	12,	11.9,	4.9,	2.2,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:30,	1,	1.5,	1.6,	1.7,	Null-Fans On,	20.6,	12,	12.3,	8,	8.1,	Heat,	12,	8.7,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:31,	1,	1.7,	1.9,	2,	Null-Fans On,	20.4,	12,	12.6,	9.6,	8.6,	Heat,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:32,	1,	1.9,	2.2,	2.3,	Null-Fans On,	20.1,	12,	12.8,	10.3,	9.1,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:33,	Zone-1 Op Mode:  Cool
8/2/2019 11:33,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 11:33,	1,	2.1,	2.4,	2.5,	Cool,	20.3,	12,	13,	10.5,	9.3,	Null-Fans On,	12,	8.9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:34,	Zone-2 Op Mode:  Cool
8/2/2019 11:34,	1,	1.5,	-2,	-1.2,	Cool,	20.2,	12,	13.1,	11.1,	9.8,	Cool,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:35,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:35,	1,	0.9,	-2,	-1.9,	Null-Fans On,	20.4,	12,	12.8,	8.6,	6.4,	Cool,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:36,	1,	0.7,	-1.8,	-1.1,	Null-Fans On,	21.1,	12,	12.3,	5.9,	2.3,	Cool,	12,	9,	9.8,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:36,	Zone-2 Op Mode:  Heat
8/2/2019 11:37,	1,	0.8,	-0.6,	-0.1,	Null-Fans On,	20.7,	12,	11.8,	4.5,	0.6,	Heat,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:38,	1,	1,	0.4,	0.7,	Null-Fans On,	20.7,	12,	12.2,	7.7,	7.6,	Heat,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:39,	1,	1.3,	1.1,	1.3,	Null-Fans On,	20,	12,	12.6,	9.5,	8.6,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:40,	1,	1.6,	1.7,	1.8,	Null-Fans On,	19.7,	12,	12.8,	10.4,	9.4,	Heat,	12,	8.9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:41,	1,	1.8,	2,	2.1,	Null-Fans On,	19.8,	12,	13,	10.7,	9.7,	Heat,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:41,	Zone-2 Op Mode:  Cool
8/2/2019 11:42,	1,	2,	2.3,	2.4,	Null-Fans On,	19.8,	12,	12.9,	8.8,	6.8,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:42,	Zone-1 Op Mode:  Cool
8/2/2019 11:43,	1,	2,	1.5,	2.2,	Cool,	19.8,	12,	12.2,	6.2,	2.8,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:44,	1,	1.4,	-1.8,	-1,	Cool,	19.8,	12,	12,	5.9,	1.8,	Cool,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:44,	Zone-2 Op Mode:  Null-Fans On
