Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/2/2019 11:44,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:44,	Zone-2 Op Mode:  Heat
8/2/2019 11:45,	1,	0.8,	-2.8,	-2.4,	Null-Fans On,	20.4,	12,	11.8,	5.8,	2.9,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:46,	1,	0.8,	-1.2,	-0.8,	Null-Fans On,	19.9,	12,	12.3,	8.7,	8.5,	Heat,	12,	8.8,	9.6,	8.6,	Off,"Diesel, Continuous"
8/2/2019 11:47,	1,	1,	0.1,	0.4,	Null-Fans On,	19.9,	12,	12.9,	11.3,	12.1,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:47,	Zone-2 Op Mode:  Cool
8/2/2019 11:48,	1,	1.2,	0.3,	0.9,	Null-Fans On,	19.7,	12,	13.2,	10.3,	11,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:49,	1,	1.4,	0.8,	1.2,	Null-Fans On,	19.9,	12,	12.6,	7,	5.2,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:50,	Zone-2 Op Mode:  Heat
8/2/2019 11:50,	1,	1.5,	1.3,	1.6,	Null-Fans On,	20.2,	12,	11.9,	4.2,	0.2,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:51,	1,	1.7,	1.8,	2,	Null-Fans On,	19.9,	12,	12.1,	6.9,	6.5,	Heat,	12,	8.8,	9.6,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:52,	1,	1.9,	2.1,	2.2,	Null-Fans On,	19.8,	12,	12.5,	9,	8.3,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:53,	1,	2.1,	2.4,	2.5,	Cool,	19.7,	12,	12.7,	9.9,	8.4,	Null-Fans On,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:54,	1,	1.7,	-1.3,	-0.5,	Cool,	19.7,	12,	12.9,	10.6,	9.2,	Null-Fans On,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:54,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 11:54,	Zone-2 Op Mode:  Heat
8/2/2019 11:55,	Zone-2 Op Mode:  Cool
8/2/2019 11:55,	1,	0.5,	-4.2,	-4.4,	Null-Fans On,	19.7,	12,	13.1,	11,	9.6,	Cool,	12,	9.1,	9.9,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:56,	1,	0.3,	-2.9,	-2.3,	Null-Fans On,	19.8,	12,	12.7,	7.9,	5.5,	Cool,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 11:57,	1,	0.4,	-1.9,	-1.2,	Null-Fans On,	19.9,	12,	12.1,	5.1,	1.1,	Cool,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:57,	Zone-2 Op Mode:  Heat
8/2/2019 11:58,	1,	0.5,	-0.7,	-0.2,	Null-Fans On,	19.7,	12,	12,	6.7,	5.8,	Heat,	12,	8.8,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 11:59,	1,	0.8,	0.3,	0.6,	Null-Fans On,	19.6,	12,	12.4,	9.1,	8.5,	Heat,	12,	8.9,	9.7,	8.7,	Off,"Diesel, Continuous"
8/2/2019 12:00,	Clock Set
8/2/2019 12:00,	1,	1.1,	0.9,	1.2,	Null-Fans On,	19.6,	12,	12.7,	10.2,	9.3,	Heat,	12,	8.9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:01,	1,	1.3,	1.5,	1.6,	Null-Fans On,	19.8,	12,	12.9,	10.6,	9.7,	Heat,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:02,	1,	1.6,	1.9,	1.9,	Null-Fans On,	19.5,	12,	12.9,	10.6,	9.4,	Heat,	12,	9.1,	9.9,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:03,	1,	1.8,	2.2,	2.2,	Null-Fans On,	19.6,	12,	12.9,	10.2,	8.8,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:04,	1,	2,	2.4,	2.4,	Null-Fans On,	19.9,	12,	12.9,	10,	8.3,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:04,	Zone-1 Op Mode:  Cool
8/2/2019 12:04,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 12:05,	1,	2.1,	2.5,	2.5,	Cool,	20.3,	12,	12.9,	9.8,	8,	Null-Fans On,	12,	9.3,	10,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:06,	1,	1.5,	-1.9,	-1.1,	Cool,	20.8,	12,	13,	10.8,	8.8,	Null-Fans On,	12,	9.3,	10,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:06,	Zone-2 Op Mode:  Cool
8/2/2019 12:06,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 12:07,	1,	0.7,	-2.8,	-2.9,	Null-Fans On,	20.8,	12,	12.9,	9.1,	6.8,	Cool,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:08,	1,	0.5,	-2.3,	-1.6,	Null-Fans On,	21.4,	12,	12.4,	6.3,	2.8,	Cool,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:08,	Zone-2 Op Mode:  Heat
8/2/2019 12:09,	1,	0.6,	-1.2,	-0.6,	Null-Fans On,	21.1,	12,	11.8,	4.5,	0.3,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:10,	1,	0.8,	-0.1,	0.3,	Null-Fans On,	21.9,	12,	12.2,	7.7,	7.3,	Heat,	12,	9,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:11,	1,	1.1,	0.8,	1,	Null-Fans On,	21.3,	12,	12.6,	9.7,	8.6,	Heat,	12,	9.1,	9.8,	8.8,	Off,"Diesel, Continuous"
8/2/2019 12:12,	1,	1.3,	1.4,	1.5,	Null-Fans On,	21.4,	12,	12.9,	10.6,	9.8,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:13,	1,	1.6,	1.8,	1.9,	Null-Fans On,	21.4,	12,	13,	10.8,	9.9,	Heat,	12,	9.2,	10,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:14,	1,	1.8,	2.1,	2.2,	Null-Fans On,	21.1,	12,	13,	10.5,	9.4,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:15,	1,	2,	2.3,	2.4,	Null-Fans On,	20.8,	12,	13,	10.2,	8.8,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:15,	Zone-1 Op Mode:  Cool
8/2/2019 12:15,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 12:16,	1,	2.1,	1.7,	2.3,	Cool,	20.4,	12,	13,	9.9,	8,	Null-Fans On,	12,	9.4,	10.1,	9,	Off,"Diesel, Continuous"
8/2/2019 12:16,	Zone-2 Op Mode:  Cool
8/2/2019 12:17,	1,	1.2,	-3,	-2.5,	Cool,	20.8,	12,	13.1,	11.1,	9.3,	Cool,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:17,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 12:18,	1,	0.6,	-2.8,	-2.6,	Null-Fans On,	20.5,	12,	12.8,	8.6,	6.1,	Cool,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:19,	1,	0.5,	-2.2,	-1.4,	Null-Fans On,	20.6,	12,	12.2,	5.7,	1.8,	Cool,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:19,	Zone-2 Op Mode:  Heat
8/2/2019 12:20,	1,	0.6,	-1,	-0.4,	Null-Fans On,	20.5,	12,	11.8,	4.8,	1.3,	Heat,	12,	9.2,	9.8,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:21,	1,	0.8,	0.1,	0.4,	Null-Fans On,	20.9,	12,	12.2,	7.9,	7.6,	Heat,	12,	9.1,	9.8,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:22,	1,	1.1,	0.9,	1.1,	Null-Fans On,	21,	12,	12.7,	9.8,	8.4,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:23,	1,	1.4,	1.5,	1.6,	Null-Fans On,	21,	12,	12.9,	10.6,	9.7,	Heat,	12,	9.2,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:24,	1,	1.6,	1.9,	1.9,	Null-Fans On,	21.6,	12,	13,	10.8,	9.8,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:25,	1,	1.8,	2.2,	2.2,	Null-Fans On,	21.8,	12,	13,	10.5,	9.3,	Heat,	12,	9.4,	10.1,	9,	Off,"Diesel, Continuous"
8/2/2019 12:26,	1,	2,	2.4,	2.4,	Null-Fans On,	21.8,	12,	13,	10.2,	8.7,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:26,	Zone-1 Op Mode:  Cool
8/2/2019 12:26,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 12:27,	1,	2,	1.2,	2.1,	Cool,	22.1,	12,	13,	10,	8.1,	Null-Fans On,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:27,	Zone-2 Op Mode:  Cool
8/2/2019 12:28,	1,	1.1,	-3.2,	-2.8,	Cool,	21.5,	12,	13.2,	11,	9,	Cool,	12,	9.6,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:28,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 12:29,	1,	0.7,	-2.4,	-2,	Null-Fans On,	21.2,	12,	12.7,	8,	5.4,	Cool,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:30,	1,	0.6,	-1.8,	-1,	Null-Fans On,	22,	12,	12.2,	5.3,	1.3,	Cool,	12,	9.4,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:30,	Zone-2 Op Mode:  Heat
8/2/2019 12:31,	1,	0.7,	-0.6,	-0.1,	Null-Fans On,	22.1,	12,	11.9,	5.1,	2,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:32,	1,	1,	0.4,	0.7,	Null-Fans On,	21.8,	12,	12.3,	8.1,	7.8,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:33,	1,	1.2,	1.1,	1.3,	Null-Fans On,	20.8,	12,	12.7,	9.8,	8.4,	Heat,	12,	9.2,	9.9,	9,	Off,"Diesel, Continuous"
8/2/2019 12:34,	1,	1.5,	1.6,	1.7,	Null-Fans On,	21.3,	12,	12.8,	10.6,	9.6,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:35,	1,	1.7,	2,	2.1,	Null-Fans On,	20.8,	12,	12.9,	10.6,	9.6,	Heat,	12,	9.4,	10.1,	9,	Off,"Diesel, Continuous"
8/2/2019 12:36,	1,	1.9,	2.3,	2.3,	Null-Fans On,	20.8,	12,	13,	10.3,	9,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:37,	1,	2.1,	2.5,	2.5,	Null-Fans On,	21.3,	12,	13,	10.1,	8.5,	Heat,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:37,	Zone-1 Op Mode:  Cool
8/2/2019 12:37,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 12:38,	1,	1.7,	-0.9,	0,	Cool,	21.1,	12,	13,	10.6,	8.7,	Null-Fans On,	12,	9.5,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:38,	Zone-2 Op Mode:  Cool
8/2/2019 12:38,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 12:39,	1,	0.7,	-3.2,	-3.3,	Null-Fans On,	22.1,	12,	13,	9.8,	7.8,	Cool,	12,	9.6,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:40,	1,	0.5,	-2.6,	-1.9,	Null-Fans On,	23,	12,	12.5,	7,	3.8,	Cool,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:41,	1,	0.5,	-1.5,	-0.8,	Null-Fans On,	24.1,	12,	12,	4.3,	-0.1,	Cool,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:41,	Zone-2 Op Mode:  Heat
8/2/2019 12:42,	1,	0.7,	-0.4,	0.1,	Null-Fans On,	23.1,	12,	12,	6.6,	5.8,	Heat,	12,	9.2,	9.9,	8.9,	Off,"Diesel, Continuous"
8/2/2019 12:43,	1,	1,	0.6,	0.8,	Null-Fans On,	22.2,	12,	12.5,	9.2,	8.6,	Heat,	12,	9.2,	9.9,	9,	Off,"Diesel, Continuous"
8/2/2019 12:44,	1,	1.2,	1.2,	1.4,	Null-Fans On,	21,	12,	12.8,	10.5,	9.8,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:45,	1,	1.5,	1.7,	1.8,	Null-Fans On,	20.4,	12,	13,	10.8,	10.1,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:46,	1,	1.7,	2,	2.1,	Null-Fans On,	20,	12,	13,	10.6,	9.6,	Heat,	12,	9.5,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:47,	1,	1.9,	2.3,	2.3,	Null-Fans On,	19.9,	12,	13,	10.2,	8.9,	Heat,	12,	9.5,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:48,	1,	2.1,	2.5,	2.5,	Null-Fans On,	20.1,	12,	13,	10,	8.3,	Heat,	12,	9.6,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:48,	Zone-1 Op Mode:  Cool
8/2/2019 12:48,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 12:49,	1,	1.7,	-1,	-0.1,	Cool,	21.7,	12,	13,	10.5,	8.6,	Null-Fans On,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 12:49,	Zone-2 Op Mode:  Cool
8/2/2019 12:49,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 12:50,	1,	0.7,	-3.5,	-3.6,	Null-Fans On,	22.9,	12,	13.1,	9.9,	7.8,	Cool,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 12:51,	1,	0.5,	-2.7,	-1.8,	Null-Fans On,	23.9,	12,	12.5,	7.1,	4,	Cool,	12,	9.6,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:52,	1,	0.5,	-1.7,	-0.8,	Null-Fans On,	24.2,	12,	12,	4.4,	-0.1,	Cool,	12,	9.4,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:52,	Zone-2 Op Mode:  Heat
8/2/2019 12:53,	1,	0.7,	-0.5,	0.1,	Null-Fans On,	23.2,	12,	11.9,	6,	4.7,	Heat,	12,	9.3,	9.9,	9,	Off,"Diesel, Continuous"
8/2/2019 12:54,	1,	0.9,	0.4,	0.8,	Null-Fans On,	21.9,	12,	12.4,	8.9,	8.4,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:55,	1,	1.2,	1.1,	1.3,	Null-Fans On,	21.8,	12,	12.8,	10.3,	9.4,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 12:56,	1,	1.4,	1.6,	1.8,	Null-Fans On,	21.8,	12,	13,	10.8,	10.2,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:57,	1,	1.7,	2,	2.1,	Null-Fans On,	21.9,	12,	13,	10.7,	9.9,	Heat,	12,	9.5,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:58,	1,	1.9,	2.2,	2.3,	Null-Fans On,	21.9,	12,	13.1,	10.4,	9.2,	Heat,	12,	9.6,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 12:59,	1,	2,	2.5,	2.5,	Null-Fans On,	22.1,	12,	13,	10.1,	8.6,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 12:59,	Zone-1 Op Mode:  Cool
8/2/2019 12:59,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:00,	1,	1.9,	0.4,	1.4,	Cool,	22.5,	12,	13,	10.2,	8.2,	Null-Fans On,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:00,	Zone-2 Op Mode:  Cool
8/2/2019 13:01,	1,	1,	-2.9,	-2.8,	Cool,	22.8,	12,	13.2,	10.2,	8.1,	Cool,	12,	9.7,	10.3,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:01,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:02,	1,	0.7,	-2.2,	-1.5,	Null-Fans On,	23.5,	12,	12.6,	7.4,	4.5,	Cool,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:03,	1,	0.7,	-1.5,	-0.6,	Null-Fans On,	23.8,	12,	12.2,	4.8,	0.5,	Cool,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:03,	Zone-2 Op Mode:  Heat
8/2/2019 13:04,	1,	0.8,	-0.4,	0.2,	Null-Fans On,	23.8,	12,	11.8,	5.8,	4,	Heat,	12,	9.3,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 13:05,	1,	1,	0.5,	0.9,	Null-Fans On,	22.6,	12,	12.4,	8.8,	8.5,	Heat,	12,	9.3,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:06,	1,	1.3,	1.2,	1.4,	Null-Fans On,	22.2,	12,	12.8,	10.4,	9.8,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:07,	1,	1.5,	1.7,	1.8,	Null-Fans On,	21.9,	12,	13,	11,	10.5,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:07,	Zone-2 Op Mode:  Cool
8/2/2019 13:08,	1,	1.8,	2.1,	2.2,	Null-Fans On,	21.8,	12,	13.1,	10.9,	10.1,	Cool,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:09,	1,	1.9,	2.3,	2.3,	Null-Fans On,	22.5,	12,	12.5,	7.5,	5,	Cool,	12,	9.5,	10.2,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:10,	1,	2,	2.4,	2.5,	Null-Fans On,	23.1,	12,	12,	4.7,	0.6,	Cool,	12,	9.3,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:10,	Zone-2 Op Mode:  Heat
8/2/2019 13:10,	Zone-1 Op Mode:  Cool
8/2/2019 13:10,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:11,	1,	1.9,	0.1,	1.1,	Cool,	23.1,	12,	11.9,	6.2,	3.1,	Null-Fans On,	12,	9.2,	9.9,	9,	Off,"Diesel, Continuous"
8/2/2019 13:11,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:11,	Zone-2 Op Mode:  Heat
8/2/2019 13:12,	1,	0.8,	-4.7,	-4.5,	Null-Fans On,	23,	12,	12.1,	8,	5.8,	Heat,	12,	9.2,	9.9,	9,	Off,"Diesel, Continuous"
8/2/2019 13:13,	1,	0.4,	-2.7,	-2.6,	Null-Fans On,	22.7,	12,	12.6,	10.2,	9,	Heat,	12,	9.2,	10,	9,	Off,"Diesel, Continuous"
8/2/2019 13:14,	1,	0.6,	-0.9,	-0.6,	Null-Fans On,	22.7,	12,	12.9,	11.3,	11.2,	Heat,	12,	9.3,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:15,	1,	0.9,	0.2,	0.4,	Null-Fans On,	22.5,	12,	13,	11.3,	10.9,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:16,	1,	1.2,	0.8,	1,	Null-Fans On,	23.4,	12,	13,	10.8,	10,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:17,	1,	1.4,	1.3,	1.5,	Null-Fans On,	24.5,	12,	13.1,	10.7,	9.6,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:18,	1,	1.6,	1.6,	1.8,	Null-Fans On,	24.2,	12,	13.1,	10.6,	9.3,	Heat,	12,	9.7,	10.3,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:18,	Zone-2 Op Mode:  Cool
8/2/2019 13:19,	1,	1.7,	1.3,	1.8,	Null-Fans On,	24.3,	12,	12.8,	8.4,	6.2,	Cool,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:20,	1,	1.8,	1.5,	2,	Null-Fans On,	25.5,	12,	12.2,	5.6,	1.9,	Cool,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:20,	Zone-2 Op Mode:  Heat
8/2/2019 13:21,	1,	1.9,	1.9,	2.2,	Null-Fans On,	26,	12,	11.8,	5.3,	2.6,	Heat,	12,	9.4,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:22,	1,	2,	2.2,	2.4,	Null-Fans On,	26.9,	12,	12.3,	8.6,	8.6,	Heat,	12,	9.4,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:22,	Zone-1 Op Mode:  Cool
8/2/2019 13:22,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:23,	1,	1.9,	-0.2,	1,	Cool,	27.4,	12,	12.8,	10.7,	10.6,	Null-Fans On,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:23,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:23,	Zone-2 Op Mode:  Heat
8/2/2019 13:23,	Zone-2 Op Mode:  Cool
8/2/2019 13:24,	1,	0.8,	-4.5,	-3.9,	Null-Fans On,	26.3,	12,	13.1,	11.6,	11.6,	Cool,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:25,	1,	0.5,	-2.7,	-2.6,	Null-Fans On,	24,	12,	12.7,	8.3,	6.7,	Cool,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:26,	1,	0.4,	-1.6,	-1.4,	Null-Fans On,	23,	12,	12.2,	5.4,	2,	Cool,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:26,	Zone-2 Op Mode:  Heat
8/2/2019 13:27,	1,	0.6,	-0.5,	-0.5,	Null-Fans On,	23.1,	12,	11.9,	6.1,	4.7,	Heat,	12,	9.3,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:28,	1,	0.8,	0.4,	0.3,	Null-Fans On,	23,	12,	12.3,	9,	8.6,	Heat,	12,	9.3,	10,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:29,	1,	1.1,	1.1,	0.9,	Null-Fans On,	22.6,	12,	12.7,	10.5,	10.2,	Heat,	12,	9.4,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:30,	1,	1.3,	1.6,	1.4,	Null-Fans On,	22.1,	12,	12.9,	11,	10.7,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:31,	1,	1.6,	1.9,	1.8,	Null-Fans On,	21.8,	12,	12.9,	10.9,	10.2,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:32,	1,	1.8,	2.2,	2.1,	Null-Fans On,	21.6,	12,	12.9,	10.6,	9.4,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:33,	1,	1.9,	2.4,	2.3,	Null-Fans On,	21.6,	12,	12.9,	10.2,	8.7,	Heat,	12,	9.7,	10.3,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:33,	Zone-1 Op Mode:  Cool
8/2/2019 13:33,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:34,	1,	2.1,	2.5,	2.5,	Cool,	21.8,	12,	12.9,	9.9,	8.2,	Null-Fans On,	12,	9.7,	10.3,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:35,	1,	1.5,	-2,	-1.2,	Cool,	21.3,	12,	13,	10.8,	8.8,	Null-Fans On,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 13:35,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:35,	Zone-2 Op Mode:  Heat
8/2/2019 13:35,	Zone-2 Op Mode:  Cool
8/2/2019 13:36,	1,	0.5,	-3.6,	-4,	Null-Fans On,	21.5,	12,	13.1,	10.6,	8.8,	Cool,	12,	9.8,	10.4,	9.3,	Off,"Diesel, Continuous"
8/2/2019 13:37,	1,	0.3,	-2.1,	-2.4,	Null-Fans On,	21.6,	12,	12.6,	7.3,	4.5,	Cool,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 13:38,	1,	0.3,	-1.1,	-1.4,	Null-Fans On,	21.2,	12,	12.1,	4.5,	0.2,	Cool,	12,	9.6,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:38,	Zone-2 Op Mode:  Heat
8/2/2019 13:39,	1,	0.5,	0,	-0.4,	Null-Fans On,	21.4,	12,	11.9,	6.4,	5.3,	Heat,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:40,	1,	0.8,	0.7,	0.3,	Null-Fans On,	20.6,	12,	12.3,	8.8,	8,	Heat,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:41,	1,	1.1,	1.3,	0.9,	Null-Fans On,	21,	12,	12.5,	9.8,	8.4,	Heat,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:42,	1,	1.3,	1.7,	1.4,	Null-Fans On,	21,	12,	12.6,	9.9,	8.6,	Heat,	12,	9.5,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:43,	1,	1.6,	2,	1.8,	Null-Fans On,	20.8,	12,	12.6,	9.9,	8.4,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:44,	1,	1.8,	2.2,	2,	Null-Fans On,	20.4,	12,	12.6,	9.6,	7.9,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:45,	1,	1.9,	2.4,	2.2,	Null-Fans On,	21.1,	12,	12.6,	9.5,	7.6,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:46,	1,	2.1,	2.6,	2.4,	Null-Fans On,	21.5,	12,	12.6,	9.4,	7.4,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:46,	Zone-1 Op Mode:  Cool
8/2/2019 13:46,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:47,	1,	1.7,	-0.9,	0,	Cool,	21.9,	12,	12.7,	10.1,	7.6,	Null-Fans On,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:47,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:47,	Zone-2 Op Mode:  Heat
8/2/2019 13:48,	1,	0.5,	-3.9,	-4.1,	Null-Fans On,	21.9,	12,	12.9,	11.2,	9.8,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:48,	Zone-2 Op Mode:  Cool
8/2/2019 13:49,	1,	0.4,	-2.2,	-2.4,	Null-Fans On,	21.9,	12,	13.1,	10.4,	9.7,	Cool,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 13:50,	1,	0.4,	-1.1,	-1.3,	Null-Fans On,	22,	12,	12.5,	7.1,	4.6,	Cool,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:50,	Zone-2 Op Mode:  Heat
8/2/2019 13:51,	1,	0.6,	-0.1,	-0.5,	Null-Fans On,	22.9,	12,	11.9,	4.5,	0.5,	Heat,	12,	9.5,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:52,	1,	0.8,	0.6,	0.2,	Null-Fans On,	21.6,	12,	12.1,	7.4,	6.8,	Heat,	12,	9.5,	10.1,	9.1,	Off,"Diesel, Continuous"
8/2/2019 13:53,	1,	1.1,	1.2,	0.8,	Null-Fans On,	20.9,	12,	12.5,	9.5,	8.2,	Heat,	12,	9.5,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:54,	1,	1.3,	1.6,	1.3,	Null-Fans On,	20.7,	12,	12.7,	10.2,	9.2,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:55,	1,	1.5,	1.9,	1.7,	Null-Fans On,	21.3,	12,	12.7,	10.2,	9,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:56,	1,	1.8,	2.2,	2,	Null-Fans On,	21.2,	12,	12.7,	9.9,	8.5,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:57,	1,	1.9,	2.4,	2.2,	Null-Fans On,	20.3,	12,	12.7,	9.7,	7.9,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:58,	1,	2.1,	2.6,	2.4,	Null-Fans On,	20,	12,	12.7,	9.4,	7.5,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:58,	Zone-1 Op Mode:  Cool
8/2/2019 13:58,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 13:59,	1,	1.7,	-0.8,	0,	Cool,	20.2,	12,	12.7,	10.1,	7.7,	Null-Fans On,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 13:59,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 13:59,	Zone-2 Op Mode:  Heat
8/2/2019 14:00,	1,	0.6,	-4.1,	-4.4,	Null-Fans On,	21.2,	12,	12.9,	11.2,	9.6,	Heat,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:00,	Zone-2 Op Mode:  Cool
8/2/2019 14:01,	1,	0.4,	-2.4,	-2.6,	Null-Fans On,	21.8,	12,	13.1,	10.6,	10,	Cool,	12,	9.9,	10.4,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:02,	1,	0.4,	-1.2,	-1.4,	Null-Fans On,	22.6,	12,	12.5,	7.2,	4.8,	Cool,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:02,	Zone-2 Op Mode:  Heat
8/2/2019 14:03,	1,	0.5,	-0.2,	-0.6,	Null-Fans On,	22.2,	12,	12,	4.3,	0.2,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:04,	1,	0.7,	0.5,	0.1,	Null-Fans On,	21.4,	12,	12,	7.2,	6.6,	Heat,	12,	9.5,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:05,	1,	1,	1.1,	0.8,	Null-Fans On,	20.6,	12,	12.5,	9.3,	8.1,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:06,	1,	1.3,	1.6,	1.2,	Null-Fans On,	20.6,	12,	12.7,	10,	8.8,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:07,	1,	1.5,	1.9,	1.6,	Null-Fans On,	21.4,	12,	12.8,	10.2,	9,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:08,	1,	1.7,	2.2,	1.9,	Null-Fans On,	21.8,	12,	12.7,	10,	8.6,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:09,	1,	1.9,	2.3,	2.2,	Null-Fans On,	21,	12,	12.7,	9.7,	8.1,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:10,	1,	2,	2.5,	2.4,	Null-Fans On,	20.3,	12,	12.6,	9.4,	7.6,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:10,	Zone-1 Op Mode:  Cool
8/2/2019 14:10,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 14:11,	1,	1.9,	0.4,	1.2,	Cool,	20.6,	12,	12.6,	9.7,	7.3,	Null-Fans On,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:11,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 14:11,	Zone-2 Op Mode:  Heat
8/2/2019 14:12,	1,	0.8,	-4.4,	-4,	Null-Fans On,	21.7,	12,	12.9,	11,	9.2,	Heat,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:12,	Zone-2 Op Mode:  Cool
8/2/2019 14:13,	1,	0.4,	-2.6,	-2.8,	Null-Fans On,	21.2,	12,	13.2,	12,	11.7,	Cool,	12,	9.9,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:14,	1,	0.3,	-1.6,	-1.8,	Null-Fans On,	22.1,	12,	12.7,	8.2,	6.6,	Cool,	12,	9.8,	10.4,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:15,	1,	0.5,	-0.6,	-0.9,	Null-Fans On,	23,	12,	12.2,	5.2,	1.5,	Cool,	12,	9.7,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:15,	Zone-2 Op Mode:  Heat
8/2/2019 14:16,	1,	0.7,	0.3,	-0.1,	Null-Fans On,	22.9,	12,	11.8,	5.8,	3.8,	Heat,	12,	9.5,	10.1,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:17,	1,	0.9,	0.9,	0.5,	Null-Fans On,	22.1,	12,	12.3,	8.6,	7.9,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:18,	1,	1.2,	1.4,	1.1,	Null-Fans On,	21.7,	12,	12.6,	9.8,	8.7,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:19,	1,	1.4,	1.8,	1.5,	Null-Fans On,	21.8,	12,	12.7,	10.2,	9.1,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:20,	1,	1.6,	2.1,	1.8,	Null-Fans On,	21,	12,	12.8,	10.1,	8.8,	Heat,	12,	9.7,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:21,	1,	1.8,	2.3,	2.1,	Null-Fans On,	20.9,	12,	12.7,	9.8,	8.2,	Heat,	12,	9.7,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:22,	1,	2,	2.5,	2.3,	Null-Fans On,	21.2,	12,	12.7,	9.6,	7.8,	Heat,	12,	9.7,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:22,	Zone-1 Op Mode:  Cool
8/2/2019 14:22,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 14:23,	1,	2.1,	2.5,	2.4,	Cool,	21.2,	12,	12.7,	9.4,	7.4,	Null-Fans On,	12,	9.7,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:24,	1,	1.5,	-2,	-1.3,	Cool,	22.1,	12,	12.8,	10.4,	8.2,	Null-Fans On,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:24,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 14:24,	Zone-2 Op Mode:  Heat
8/2/2019 14:25,	1,	0.5,	-3.8,	-4.2,	Null-Fans On,	20.8,	12,	13,	11.5,	10.5,	Heat,	12,	9.8,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:25,	Zone-2 Op Mode:  Cool
8/2/2019 14:26,	1,	0.3,	-2.2,	-2.4,	Null-Fans On,	20.4,	12,	13,	10.1,	9.2,	Cool,	12,	9.9,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:27,	1,	0.4,	-1.1,	-1.3,	Null-Fans On,	21.1,	12,	12.4,	6.7,	4.1,	Cool,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:27,	Zone-2 Op Mode:  Heat
8/2/2019 14:28,	1,	0.5,	-0.2,	-0.5,	Null-Fans On,	21.3,	12,	11.9,	4.8,	1,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:29,	1,	0.8,	0.6,	0.2,	Null-Fans On,	21.5,	12,	12.1,	7.7,	7.1,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:30,	1,	1,	1.2,	0.8,	Null-Fans On,	21.3,	12,	12.5,	9.5,	8.1,	Heat,	12,	9.6,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:31,	1,	1.3,	1.6,	1.3,	Null-Fans On,	20.8,	12,	12.6,	10.1,	8.9,	Heat,	12,	9.6,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:32,	1,	1.5,	1.9,	1.6,	Null-Fans On,	21.2,	12,	12.7,	10,	8.8,	Heat,	12,	9.7,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:33,	1,	1.7,	2.2,	1.9,	Null-Fans On,	21.5,	12,	12.8,	9.8,	8.3,	Heat,	12,	9.7,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:34,	1,	1.9,	2.4,	2.2,	Null-Fans On,	21.5,	12,	12.9,	9.8,	8,	Heat,	12,	9.7,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:34,	Zone-1 Op Mode:  Cool
8/2/2019 14:34,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 14:35,	1,	2.1,	2.5,	2.4,	Cool,	21.5,	12,	12.8,	9.7,	7.8,	Null-Fans On,	12,	9.8,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:36,	1,	1.5,	-2,	-1.2,	Cool,	21.8,	12,	12.8,	10.6,	8.6,	Null-Fans On,	12,	9.8,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:36,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 14:36,	Zone-2 Op Mode:  Heat
8/2/2019 14:37,	1,	0.5,	-3.7,	-4.1,	Null-Fans On,	21.7,	12,	13,	11.5,	10.8,	Heat,	12,	9.9,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:37,	Zone-2 Op Mode:  Cool
8/2/2019 14:38,	1,	0.4,	-2.3,	-2.3,	Null-Fans On,	21.2,	12,	13,	9.6,	8.6,	Cool,	12,	9.9,	10.5,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:39,	1,	0.4,	-1.2,	-1.2,	Null-Fans On,	22.5,	12,	12.4,	6.4,	3.5,	Cool,	12,	9.8,	10.4,	9.4,	Off,"Diesel, Continuous"
8/2/2019 14:40,	1,	0.6,	-0.3,	-0.3,	Null-Fans On,	23.1,	12,	12.1,	3.9,	-0.7,	Cool,	12,	9.6,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:40,	Zone-2 Op Mode:  Heat
8/2/2019 14:41,	1,	0.8,	0.4,	0.3,	Null-Fans On,	23,	12,	11.9,	5.9,	4.6,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:42,	1,	1,	1.1,	0.9,	Null-Fans On,	22.4,	12,	12.3,	8.6,	8.1,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:43,	1,	1.3,	1.6,	1.3,	Null-Fans On,	20.8,	12,	12.6,	9.7,	8.3,	Heat,	12,	9.5,	10.2,	9.2,	Off,"Diesel, Continuous"
8/2/2019 14:44,	1,	1.5,	1.9,	1.7,	Null-Fans On,	19.9,	12,	12.7,	10.2,	9.1,	Heat,	12,	9.6,	10.2,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:45,	1,	1.7,	2.2,	2,	Null-Fans On,	20,	12,	12.8,	10.1,	9,	Heat,	12,	9.6,	10.3,	9.3,	Off,"Diesel, Continuous"
8/2/2019 14:46,	1,	1.9,	2.4,	2.2,	Null-Fans On,	20.2,	12,	12.7,	9.9,	8.6,	Heat,	12,	9.7,	10.4,	9.5,	Off,"Diesel, Continuous"
8/2/2019 14:47,	1,	2,	2.6,	2.4,	Null-Fans On,	20.7,	12,	12.8,	9.8,	8.3,	Heat,	12,	9.7,	11,	10.2,	Off,"Diesel, Continuous"
8/2/2019 14:47,	Zone-1 Op Mode:  Cool
8/2/2019 14:47,	Zone-2 Op Mode:  Null-Fans On
8/2/2019 14:48,	1,	1.8,	-0.2,	0.4,	Cool,	21.5,	12,	12.9,	10.3,	8.5,	Null-Fans On,	12,	9.8,	11.5,	10.8,	Off,"Diesel, Continuous"
8/2/2019 14:48,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 14:48,	Zone-2 Op Mode:  Cool
8/2/2019 14:49,	1,	0.7,	-4.3,	-4.5,	Null-Fans On,	22.7,	12,	13.2,	10.9,	9.2,	Cool,	12,	9.9,	11.8,	11.1,	Off,"Diesel, Continuous"
8/2/2019 14:50,	1,	0.4,	-2.7,	-2.8,	Null-Fans On,	21.7,	12,	13,	8.3,	5.8,	Cool,	12,	10,	12,	11.1,	Off,"Diesel, Continuous"
8/2/2019 14:51,	1,	0.4,	-1.5,	-1.5,	Null-Fans On,	22,	12,	12.7,	5.9,	2.1,	Cool,	12,	9.9,	11.9,	10.9,	Off,"Diesel, Continuous"
8/2/2019 14:52,	1,	0.5,	-0.5,	-0.5,	Null-Fans On,	22.4,	12,	12.8,	4.5,	-0.2,	Cool,	12,	9.8,	12,	11,	Off,"Diesel, Continuous"
8/2/2019 14:53,	1,	0.8,	0.4,	0.2,	Null-Fans On,	24,	12,	12.9,	3.6,	-1.5,	Cool,	12,	9.7,	12.1,	11.2,	Off,"Diesel, Continuous"
8/2/2019 14:54,	1,	1,	1.1,	0.8,	Null-Fans On,	22.8,	12,	12.8,	2.9,	-2.3,	Cool,	12,	9.5,	12.3,	11.3,	Off,"Diesel, Continuous"
8/2/2019 14:55,	1,	1.2,	1.6,	1.3,	Null-Fans On,	21.9,	12,	12.9,	2.6,	-2.8,	Cool,	12,	9.4,	12.6,	11.7,	Off,"Diesel, Continuous"
8/2/2019 14:56,	1,	1.5,	1.9,	1.6,	Null-Fans On,	22.9,	12,	12.9,	2.3,	-3.2,	Cool,	12,	9.2,	12.8,	11.9,	Off,"Diesel, Continuous"
8/2/2019 14:57,	1,	1.7,	2.2,	1.9,	Null-Fans On,	23.1,	12,	13.1,	2.2,	-3.5,	Cool,	12,	9.1,	13.1,	12.2,	Off,"Diesel, Continuous"
8/2/2019 14:58,	1,	1.8,	2.4,	2.2,	Null-Fans On,	22.8,	12,	13.1,	2.1,	-3.7,	Cool,	12,	9,	13.4,	12.4,	Off,"Diesel, Continuous"
8/2/2019 14:59,	1,	2,	2.6,	2.3,	Null-Fans On,	22.2,	12,	13.2,	1.9,	-3.9,	Cool,	12,	8.8,	13.6,	12.7,	Off,"Diesel, Continuous"
8/2/2019 14:59,	Zone-1 Op Mode:  Cool
8/2/2019 15:00,	1,	2,	1.4,	2,	Cool,	22.8,	12,	13.2,	2.1,	-3.5,	Cool,	12,	8.7,	13.8,	12.8,	Off,"Diesel, Continuous"
8/2/2019 15:01,	1,	1.3,	-2.3,	-2.2,	Cool,	23.8,	12,	13.1,	4.9,	0.4,	Cool,	12,	8.7,	13.8,	12.8,	Off,"Diesel, Continuous"
8/2/2019 15:01,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 15:02,	1,	0.7,	-2.6,	-2.6,	Null-Fans On,	23.8,	12,	13,	4.7,	0.5,	Cool,	12,	8.7,	13.8,	12.8,	Off,"Diesel, Continuous"
8/2/2019 15:03,	1,	0.6,	-1.2,	-1.2,	Null-Fans On,	24.2,	12,	13,	3.8,	-0.6,	Cool,	12,	8.7,	13.7,	12.7,	Off,"Diesel, Continuous"
8/2/2019 15:04,	1,	0.8,	-0.1,	-0.2,	Null-Fans On,	24.1,	12,	13.1,	3,	-1.5,	Cool,	12,	8.6,	13.6,	12.7,	Off,"Diesel, Continuous"
8/2/2019 15:05,	1,	1,	0.8,	0.5,	Null-Fans On,	24.4,	12,	13.2,	2.6,	-2.1,	Cool,	12,	8.6,	13.6,	12.7,	Off,"Diesel, Continuous"
8/2/2019 15:06,	1,	1.2,	1.4,	1.1,	Null-Fans On,	23.6,	12,	13.2,	2.5,	-2.6,	Cool,	12,	8.5,	13.7,	12.8,	Off,"Diesel, Continuous"
8/2/2019 15:07,	1,	1.5,	1.9,	1.5,	Null-Fans On,	23.5,	12,	13.2,	2.2,	-3.1,	Cool,	12,	8.4,	13.8,	12.9,	Off,"Diesel, Continuous"
8/2/2019 15:08,	1,	1.7,	2.2,	1.9,	Null-Fans On,	23.4,	12,	13.3,	2.3,	-3.3,	Cool,	12,	8.4,	14,	13.1,	Off,"Diesel, Continuous"
8/2/2019 15:09,	1,	1.9,	2.5,	2.2,	Null-Fans On,	22.9,	12,	13.5,	2.5,	-3.4,	Cool,	12,	8.4,	14.2,	13.2,	Off,"Diesel, Continuous"
8/2/2019 15:10,	1,	2,	2.7,	2.4,	Null-Fans On,	22.6,	12,	13.7,	2.4,	-3.5,	Cool,	12,	8.5,	14.5,	13.4,	Off,"Diesel, Continuous"
8/2/2019 15:10,	Zone-1 Op Mode:  Cool
8/2/2019 15:11,	1,	1.8,	-0.1,	0.4,	Cool,	23.5,	12,	13.7,	4.1,	-1.2,	Cool,	12,	8.4,	14.6,	13.5,	Off,"Diesel, Continuous"
8/2/2019 15:11,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 15:12,	1,	0.9,	-2.9,	-2.8,	Null-Fans On,	24.2,	12,	13.7,	5.3,	1,	Cool,	12,	8.4,	14.6,	13.5,	Off,"Diesel, Continuous"
8/2/2019 15:12,	Zone-2 Op Mode:  Cool
8/2/2019 15:13,	1,	0.6,	-1.7,	-1.8,	Null-Fans On,	24.2,	12,	13.6,	4.2,	0,	Cool,	12,	8.4,	14.6,	13.6,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:14,	1,	0.8,	0.3,	-0.2,	Null-Fans On,	24.6,	12,	13.5,	2.3,	-2,	Cool,	12,	8.4,	14.7,	13.8,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:15,	1,	1.2,	1.6,	0.9,	Null-Fans On,	23.1,	12,	13.3,	1.2,	-3.9,	Cool,	12,	8.4,	14.9,	13.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:16,	1,	1.7,	2.4,	1.7,	Null-Fans On,	24,	12,	13.3,	0.9,	-5.1,	Cool,	12,	8.4,	14.9,	13.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:17,	1,	2,	2.9,	2.3,	Null-Fans On,	24.1,	12,	13.2,	0.3,	-6.1,	Cool,	12,	8.4,	15,	13.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:17,	Zone-1 Op Mode:  Cool
8/2/2019 15:18,	1,	1.7,	0.2,	0.9,	Cool,	23.4,	12,	13,	2.5,	-3.7,	Cool,	12,	8.4,	15,	13.9,	Off,"Diesel, Continuous, High Speed"
8/2/2019 15:18,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 15:18,	Power Switch On / Off: OFF
8/2/2019 15:19,	1,	0.6,	-2.6,	-2.2,	Null-Fans On,	23.4,	12,	12.9,	3.3,	-1.7,	Cool,	12,	8.4,	15,	14,	Off,"Standby, Diesel, Continuous, High Speed"
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Generic Text Entry
,	    Serial number UFD:	01D0683C    
,	    Company Name:	MFS                                                                                                                             
,	    Author's name:	STUART                                                                                                                          
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Off
,	1,	11,	10.7,	11.3,	Cool,	9.9,	12,	11.5,	11.2,	11.9,	Heat,	12,	11.4,	11.2,	10.6,	Off,"Start, Diesel, Continuous"
,	Start of trip
,	1,	11.1,	10.8,	11.4,	Cool,	9.9,	12,	11.5,	11.3,	11.9,	Heat,	12,	11.5,	11.2,	10.7,	Off,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 18
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
8/12/2019 09:12,	Clock Set
,	End of data
