Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/6/2019 07:12,	Clock Set
6/6/2019 07:12,	1,	9.8,	10,	10,	Cool,	9.8,	12,	10,	9.9,	9.1,	Heat,	12,	10.1,	9.8,	11.2,	Heat,"Start, Diesel, Continuous"
6/6/2019 07:13,	1,	9.8,	10.1,	10,	Cool,	10.1,	12,	10,	10,	9.2,	Heat,	12,	10.1,	9.9,	11.3,	Heat,"Start, Diesel, Continuous"
6/6/2019 07:14,	1,	9.5,	7.3,	8.2,	Cool,	10.5,	12,	9.9,	11.5,	11,	Heat,	12,	10.5,	11.3,	12.9,	Heat,"Diesel, Continuous"
6/6/2019 07:15,	1,	9,	4.6,	6.1,	Cool,	10.5,	12,	10.2,	14.7,	15.8,	Heat,	12,	12,	14.9,	17.3,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 07:15,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 07:16,	1,	8.8,	5.5,	6.6,	Cool,	10.9,	12,	10.2,	16.8,	19.9,	Heat,	12,	13.1,	14.2,	17.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:17,	1,	9.1,	6.2,	7.1,	Cool,	11.4,	12,	10.7,	21.4,	27.2,	Heat,	12,	15.1,	11.8,	13.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:18,	Zone-3 Op Mode:  Cool
6/6/2019 07:18,	1,	9.3,	6.3,	7.4,	Cool,	11.7,	12,	11.4,	25.6,	34.4,	Heat,	12,	17.3,	12.1,	11.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:19,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:19,	1,	9.8,	6.8,	7.9,	Cool,	12,	12,	12.1,	28.3,	39.5,	Null-Fans On,	12,	19.2,	13.2,	10.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:20,	1,	9.8,	6.8,	7.8,	Cool,	13.1,	12,	12,	20.5,	31.8,	Null-Fans On,	12,	17.5,	12.2,	10.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:21,	1,	8.6,	3.5,	4.9,	Cool,	15.6,	12,	11.1,	15,	23.6,	Null-Fans On,	12,	15.1,	7.3,	6.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:21,	Zone-2 Op Mode:  Heat
6/6/2019 07:22,	1,	7.6,	1.6,	3,	Cool,	15.7,	12,	10.5,	18.4,	25.4,	Heat,	12,	15.2,	5.9,	4.2,	Cool,"Diesel, Continuous"
6/6/2019 07:23,	1,	7.4,	1.2,	3.2,	Cool,	14.6,	12,	11.8,	23.5,	31.9,	Heat,	12,	17,	8.5,	5.3,	Cool,"Diesel, Continuous"
6/6/2019 07:23,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:24,	1,	7.4,	3.2,	4.5,	Cool,	14.5,	12,	11.6,	18.9,	28.7,	Null-Fans On,	12,	16.3,	8.9,	6.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:24,	Zone-2 Op Mode:  Heat
6/6/2019 07:25,	1,	7,	1.7,	3.2,	Cool,	16.2,	12,	10.5,	15.5,	23.2,	Heat,	12,	14.6,	5.6,	3.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:26,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:26,	1,	6.8,	0.6,	2.5,	Cool,	15.3,	12,	11.2,	21.5,	30.2,	Null-Fans On,	12,	16.5,	7,	4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:26,	Zone-2 Op Mode:  Heat
6/6/2019 07:27,	1,	6.8,	2.5,	3.8,	Cool,	15.1,	12,	10.7,	19.1,	28,	Heat,	12,	15.7,	8.1,	5.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:28,	1,	7.2,	2.8,	4.3,	Cool,	14.7,	12,	10.9,	24.3,	34.8,	Heat,	12,	17.7,	9.4,	5.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:29,	1,	7.8,	3.8,	5.4,	Cool,	14.2,	12,	11.5,	27.3,	39.8,	Heat,	12,	19.2,	11.1,	6.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:30,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:30,	1,	8.3,	4.7,	6.4,	Cool,	14.1,	12,	12.1,	28.3,	42.6,	Null-Fans On,	12,	20.5,	12.5,	8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:31,	1,	8.3,	4.9,	6.2,	Cool,	14.9,	12,	11.7,	20.1,	33.3,	Null-Fans On,	12,	18.3,	10.6,	7.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:32,	Zone-2 Op Mode:  Heat
6/6/2019 07:32,	1,	7.4,	2,	3.2,	Cool,	17.2,	12,	10.7,	14.7,	24.3,	Heat,	12,	15.7,	6.4,	4.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:33,	1,	6.9,	0.8,	2.6,	Cool,	16.5,	12,	11.1,	21.6,	30.6,	Heat,	12,	17.2,	6.8,	4.1,	Cool,"Diesel, Continuous"
6/6/2019 07:33,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:34,	1,	6.9,	2.1,	3.6,	Cool,	16,	12,	11.4,	20.2,	30.6,	Null-Fans On,	12,	17.1,	8.7,	5.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:34,	Zone-2 Op Mode:  Heat
6/6/2019 07:35,	1,	6.5,	1.6,	3.1,	Cool,	16.4,	12,	10.6,	17.4,	26.3,	Heat,	12,	15.5,	5.4,	3.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:36,	1,	6.3,	0.2,	2.2,	Cool,	15.2,	12,	11.3,	23,	33.2,	Heat,	12,	17.2,	6.3,	3.6,	Cool,"Diesel, Continuous"
6/6/2019 07:37,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:37,	1,	6.2,	0.3,	2.6,	Cool,	14.4,	12,	12.2,	25.2,	36.7,	Null-Fans On,	12,	18.3,	8.9,	5.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:38,	1,	6.2,	1.8,	3.2,	Cool,	14.9,	12,	10.9,	17.2,	28.4,	Null-Fans On,	12,	16,	6.7,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:38,	Zone-2 Op Mode:  Heat
6/6/2019 07:39,	1,	5.7,	-0.3,	1.1,	Cool,	15.4,	12,	10.3,	20.5,	30.8,	Heat,	12,	16.2,	4.5,	2.8,	Cool,"Diesel, Continuous"
6/6/2019 07:39,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:40,	Zone-2 Op Mode:  Heat
6/6/2019 07:40,	1,	5.6,	0.3,	1.9,	Cool,	15.1,	12,	10.8,	20.5,	31.9,	Heat,	12,	16.6,	7.1,	4.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:41,	1,	5.8,	1.3,	2.7,	Cool,	14.5,	12,	10.5,	22.8,	34,	Heat,	12,	17.2,	6.6,	4.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:42,	1,	6.2,	1.7,	3.4,	Cool,	14.4,	12,	10.9,	26.5,	39.7,	Heat,	12,	18.8,	8.1,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:43,	1,	6.6,	2.5,	4.1,	Cool,	13.9,	12,	11.2,	29.1,	43.8,	Heat,	12,	20,	10.1,	6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:44,	1,	7,	3.2,	4.8,	Cool,	13.7,	12,	11.6,	30.6,	46.5,	Heat,	12,	21.1,	11.3,	7.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:45,	1,	6.7,	3.4,	4.8,	Cool,	13.4,	12,	11.8,	30.6,	48.1,	Heat,	12,	21.8,	11.8,	7.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:46,	1,	6.2,	3,	4.2,	Cool,	13.5,	12,	11.7,	30.1,	48.8,	Heat,	12,	22.3,	12.4,	8.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:47,	1,	6,	3,	4.2,	Cool,	13.6,	12,	11.5,	29.8,	48.9,	Heat,	12,	22.6,	12.4,	8.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:48,	1,	5.6,	2.8,	4.2,	Cool,	13.8,	12,	11.6,	29.6,	48.6,	Heat,	12,	22.6,	12.6,	8.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:49,	1,	4.5,	1.9,	3.1,	Cool,	13.6,	12,	11.7,	29,	47.9,	Heat,	12,	22.5,	12.6,	8.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:50,	1,	3.7,	1.4,	2.9,	Cool,	13.5,	12,	11.7,	28.7,	47.2,	Heat,	12,	22.7,	12.6,	9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:50,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 07:51,	1,	3.2,	0.9,	2.6,	Cool,	13.5,	12,	12.1,	26.2,	44.3,	Null-Fans On,	12,	22,	12.2,	8.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:52,	Zone-2 Op Mode:  Heat
6/6/2019 07:52,	1,	2.5,	0.1,	1.2,	Cool,	14.9,	12,	10.9,	17.3,	32.2,	Heat,	12,	18.6,	8.1,	6.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 07:53,	1,	1.6,	-2.7,	-1.2,	Cool,	15.1,	12,	10.8,	22.1,	34.5,	Heat,	12,	18.8,	5.1,	3.7,	Cool,"Diesel, Continuous"
6/6/2019 07:54,	1,	1.5,	-3,	-1,	Cool,	14.5,	12,	10,	24.4,	37.5,	Heat,	12,	19.2,	6.6,	3.8,	Cool,"Diesel, Continuous"
6/6/2019 07:55,	1,	1.5,	-2.9,	-0.8,	Cool,	14.5,	12,	9.7,	25.6,	39,	Heat,	12,	19.6,	7.5,	4.2,	Cool,"Diesel, Continuous"
6/6/2019 07:56,	1,	1.6,	-2.9,	-0.8,	Cool,	13.9,	12,	9.6,	26.1,	39.7,	Heat,	12,	19.9,	9,	5.7,	Cool,"Diesel, Continuous"
6/6/2019 07:57,	1,	1.5,	-3,	-0.8,	Cool,	13.4,	12,	8.9,	25,	39.8,	Heat,	12,	19.9,	10,	6.8,	Cool,"Diesel, Continuous"
6/6/2019 07:58,	1,	1.3,	-3.2,	-1.2,	Cool,	13.6,	12,	9,	25.1,	39.8,	Heat,	12,	19.9,	10.5,	7.5,	Cool,"Diesel, Continuous"
6/6/2019 07:59,	1,	1.2,	-3.2,	-1.1,	Cool,	13.3,	12,	9.2,	25.5,	39.8,	Heat,	12,	19.8,	10.8,	7.9,	Cool,"Diesel, Continuous"
6/6/2019 08:00,	1,	1,	-3.2,	-1.1,	Null-Fans On,	13.2,	12,	8.9,	24.8,	39.5,	Heat,	12,	19.7,	10.7,	8,	Cool,"Diesel, Continuous"
6/6/2019 08:01,	1,	0.9,	-1.1,	0.1,	Null-Fans On,	13.1,	12,	9.5,	24.5,	39.3,	Heat,	12,	19.6,	9.4,	6.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:02,	1,	0.6,	0.5,	0.9,	Null-Fans On,	13.2,	12,	9.8,	23.6,	38.8,	Heat,	12,	19.3,	8.2,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:03,	1,	0.4,	1,	1.1,	Null-Fans On,	13,	12,	9.7,	23.8,	38.7,	Heat,	12,	19.1,	7.7,	3.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:03,	Zone-1 Op Mode:  Cool
6/6/2019 08:04,	-21,	-0.3,	-0.9,	-0.5,	Cool,	13.3,	12,	11.1,	25.3,	40.1,	Null-Fans On,	12,	19.5,	7.9,	3.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:05,	-21,	-1.1,	-1.7,	-1.7,	Cool,	13.6,	12,	11.4,	19.5,	32.9,	Null-Fans On,	12,	17.9,	6.6,	3.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:06,	-21,	-2.3,	-5.6,	-4.9,	Cool,	15.4,	12,	10.9,	14.5,	24.4,	Null-Fans On,	12,	15.5,	2.6,	1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:06,	Zone-2 Op Mode:  Heat
6/6/2019 08:07,	-21,	-3.4,	-7.3,	-6.5,	Cool,	15.4,	12,	10.8,	19.2,	27.8,	Heat,	12,	15.8,	1,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:08,	-21,	-4.2,	-7.5,	-6.9,	Cool,	14.8,	12,	12,	24.9,	35.5,	Heat,	12,	17.8,	4.9,	1.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:08,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:09,	-21,	-4.5,	-5.7,	-6.2,	Cool,	14.4,	12,	12.2,	20.2,	31.7,	Null-Fans On,	12,	17.1,	5.3,	2.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:10,	-21,	-4.8,	-6.9,	-6.6,	Cool,	15.3,	12,	11.4,	14.8,	23.8,	Null-Fans On,	12,	14.9,	1.2,	0.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:10,	Zone-2 Op Mode:  Heat
6/6/2019 08:11,	-21,	-5.5,	-9.1,	-8.5,	Cool,	16.1,	12,	10.4,	13.5,	19.8,	Heat,	12,	13.3,	-1.2,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:12,	-21,	-6.2,	-9.7,	-9.2,	Cool,	15.2,	12,	10.8,	20.2,	28.2,	Heat,	12,	15,	1.2,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:13,	-21,	-6.6,	-9.3,	-9,	Cool,	14.3,	12,	11.9,	25.1,	35.7,	Heat,	12,	17.1,	4.8,	1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:13,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:14,	-21,	-6.6,	-7.5,	-8.2,	Cool,	14.1,	12,	12.2,	20.7,	32.3,	Null-Fans On,	12,	16.7,	5.8,	3.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:15,	-21,	-6.7,	-8.2,	-8.3,	Cool,	15.6,	12,	11.2,	14.9,	24.3,	Null-Fans On,	12,	14.5,	1.2,	0.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:15,	Timed Defrost Entered Zone 1
6/6/2019 08:15,	Zone-1 Op Mode:  Defrost
6/6/2019 08:15,	-21,	-6.8,	-8.8,	-8.7,	Defrost,	15.8,	12,	11,	14,	22.7,	Null-Fans On,	12,	14.1,	0.4,	-0.5,	Cool,"Diesel, Continuous"
6/6/2019 08:16,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 08:16,	-21,	-6.6,	-6.4,	-3.9,	Defrost,	15.5,	12,	10.3,	10.9,	16.9,	Null-Fans On,	12,	12.2,	-1.9,	-2.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 08:17,	-21,	-6.3,	-0.9,	1.3,	Defrost,	15.5,	12,	9.7,	9.2,	13,	Null-Fans On,	12,	10.9,	1.4,	0.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 08:18,	-21,	-5.9,	6.6,	7.7,	Defrost,	14.7,	12,	9.2,	8.3,	10.6,	Null-Fans On,	12,	10,	3.5,	2.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 08:19,	-21,	-5.3,	13.2,	13.2,	Defrost,	14.3,	12,	9,	7.8,	9.2,	Null-Fans On,	12,	9.4,	4.7,	3.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 08:19,	Zone-1 Op Mode:  Defrost
6/6/2019 08:20,	Defrost State Exited Zone 1
6/6/2019 08:20,	Zone-1 Op Mode:  Cool
6/6/2019 08:20,	Zone-2 Op Mode:  Heat
6/6/2019 08:20,	Zone-3 Op Mode:  Heat
6/6/2019 08:20,	-21,	-4.7,	17.2,	16.6,	Cool,	14.7,	12,	8.7,	7.4,	8.3,	Heat,	12,	9,	5.3,	4.5,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 08:21,	-21,	-4.3,	0.2,	1.7,	Cool,	15.1,	12,	8.7,	11.8,	13.6,	Heat,	12,	10.3,	10.5,	11.3,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 08:21,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 08:22,	-21,	-5.4,	-6.8,	-6.9,	Cool,	14.8,	12,	9.7,	15.1,	18.6,	Heat,	12,	12.1,	13.5,	16.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 08:23,	Zone-3 Op Mode:  Cool
6/6/2019 08:23,	-21,	-6,	-7.7,	-8.1,	Cool,	14.3,	12,	10.2,	19.1,	24.8,	Heat,	12,	13.8,	11.6,	14.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:24,	-21,	-6.3,	-7.1,	-7.8,	Cool,	14.3,	12,	11,	22.9,	30.8,	Heat,	12,	15.6,	8.6,	8.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:25,	Zone-3 Op Mode:  Cool
6/6/2019 08:25,	-21,	-6.7,	-8.4,	-8.6,	Cool,	14.3,	12,	12,	26.5,	36.6,	Null-Fans On,	12,	17.5,	9.2,	6.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:26,	-21,	-6.8,	-7.1,	-8,	Cool,	14.6,	12,	11.9,	20.2,	31,	Null-Fans On,	12,	16.4,	8.6,	5.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:27,	-21,	-7.1,	-8.7,	-8.9,	Cool,	15.6,	12,	11,	14.5,	23.1,	Null-Fans On,	12,	14.1,	3.5,	1.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:27,	Zone-2 Op Mode:  Heat
6/6/2019 08:28,	-21,	-7.7,	-10.5,	-10.5,	Cool,	16,	12,	10.5,	18.4,	25.9,	Heat,	12,	14.3,	1.6,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:29,	-21,	-8.2,	-10.8,	-10.9,	Cool,	15.7,	12,	11.3,	23.6,	33.4,	Heat,	12,	16.1,	5,	0.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:30,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:30,	-21,	-8.5,	-10.5,	-10.7,	Cool,	15,	12,	12.3,	25.4,	37.2,	Null-Fans On,	12,	17.6,	7.7,	2.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:31,	-21,	-8.2,	-8.4,	-9.4,	Cool,	15.7,	12,	11.4,	17.9,	28.9,	Null-Fans On,	12,	15.6,	4.7,	1.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:32,	Zone-2 Op Mode:  Heat
6/6/2019 08:32,	-21,	-8.5,	-10.3,	-10.5,	Cool,	17.3,	12,	10.6,	15.2,	23.3,	Heat,	12,	13.8,	1,	-1.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:33,	-21,	-9,	-11.7,	-11.8,	Cool,	16.3,	12,	10.9,	21.3,	30.4,	Heat,	12,	15.3,	2.9,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:34,	-21,	-9.3,	-11.5,	-11.8,	Cool,	15.2,	12,	11.9,	25.6,	36.8,	Heat,	12,	17.2,	6.1,	1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:34,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:35,	-21,	-9.2,	-9.8,	-10.7,	Cool,	15.2,	12,	12,	20.4,	32.3,	Null-Fans On,	12,	16.4,	6.8,	2.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:36,	-21,	-9.2,	-10.2,	-10.8,	Cool,	16.8,	12,	10.9,	14.7,	24.1,	Null-Fans On,	12,	14.2,	1.9,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:36,	Zone-2 Op Mode:  Heat
6/6/2019 08:37,	-21,	-9.6,	-11.9,	-12.2,	Cool,	16.5,	12,	10.4,	18.5,	26.9,	Heat,	12,	14.3,	0.6,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:38,	-21,	-9.9,	-12.2,	-12.5,	Cool,	15.9,	12,	11.3,	23.7,	33.8,	Heat,	12,	16.1,	4.2,	-0.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:39,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:39,	-21,	-10.1,	-11.9,	-12.3,	Cool,	15.3,	12,	12.3,	25.1,	37.3,	Null-Fans On,	12,	17.4,	6.9,	2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:40,	-21,	-9.8,	-9.8,	-11,	Cool,	16,	12,	11.5,	17.7,	28.9,	Null-Fans On,	12,	15.3,	4.1,	0.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:41,	Zone-2 Op Mode:  Heat
6/6/2019 08:41,	-21,	-9.9,	-11.3,	-11.7,	Cool,	16.7,	12,	10.5,	14.8,	23.1,	Heat,	12,	13.5,	0.3,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:42,	-21,	-10.4,	-12.8,	-13,	Cool,	15.8,	12,	10.7,	20.8,	30.1,	Heat,	12,	15,	2.2,	-1.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:43,	-21,	-10.6,	-12.5,	-13,	Cool,	15.6,	12,	11.8,	25.1,	36.3,	Heat,	12,	16.8,	5.2,	0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:43,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:44,	-21,	-10.6,	-11.3,	-12.2,	Cool,	15.7,	12,	12,	21.6,	33.8,	Null-Fans On,	12,	16.6,	6.5,	2.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:45,	-21,	-10.4,	-10.9,	-11.7,	Cool,	16.3,	12,	11,	15.4,	25.2,	Null-Fans On,	12,	14.4,	2,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:45,	Zone-2 Op Mode:  Heat
6/6/2019 08:46,	-21,	-10.6,	-12.4,	-12.7,	Cool,	16.2,	12,	10.5,	18.5,	27.1,	Heat,	12,	14.4,	-0.3,	-3.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:47,	-21,	-10.9,	-13,	-13.3,	Cool,	15.6,	12,	11.4,	23.5,	33.7,	Heat,	12,	16.1,	3.4,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:48,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:48,	-21,	-11.1,	-12.8,	-13.2,	Cool,	15.3,	12,	12.3,	25.2,	37.2,	Null-Fans On,	12,	17.4,	6.3,	1.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:49,	-21,	-10.8,	-10.7,	-11.9,	Cool,	16.2,	12,	11.4,	17.7,	28.8,	Null-Fans On,	12,	15.3,	3.9,	0.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:50,	Zone-2 Op Mode:  Heat
6/6/2019 08:50,	-21,	-10.9,	-12,	-12.5,	Cool,	17.5,	12,	10.5,	14.6,	23,	Heat,	12,	13.5,	-0.4,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:51,	-21,	-11.3,	-13.4,	-13.7,	Cool,	16.5,	12,	10.7,	20.6,	29.8,	Heat,	12,	14.9,	1.1,	-2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:52,	-21,	-11.5,	-13.3,	-13.8,	Cool,	15.8,	12,	11.5,	24.7,	35.8,	Heat,	12,	16.7,	4.7,	0.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:53,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:53,	-21,	-11.6,	-12.9,	-13.5,	Cool,	15.5,	12,	12.4,	25.1,	37.7,	Null-Fans On,	12,	17.7,	7.2,	2.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:54,	-21,	-11.2,	-11.1,	-12.2,	Cool,	16.2,	12,	11.5,	17.6,	28.8,	Null-Fans On,	12,	15.5,	3.6,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:55,	Zone-2 Op Mode:  Heat
6/6/2019 08:55,	-21,	-11.3,	-12.4,	-13,	Cool,	17.2,	12,	10.5,	14,	22.2,	Heat,	12,	13.5,	-0.8,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:56,	-21,	-11.7,	-13.9,	-14.2,	Cool,	16.5,	12,	10.6,	20.1,	28.9,	Heat,	12,	14.8,	0.6,	-2.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:57,	-21,	-11.9,	-13.8,	-14.2,	Cool,	16,	12,	11.5,	24.3,	35.1,	Heat,	12,	16.4,	4.2,	0.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:57,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 08:58,	-21,	-12,	-13.2,	-13.8,	Cool,	16.1,	12,	12.3,	23.9,	36.2,	Null-Fans On,	12,	17.2,	6.5,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:59,	-21,	-11.7,	-11.6,	-12.7,	Cool,	16.6,	12,	11.4,	16.8,	27.7,	Null-Fans On,	12,	15,	2.6,	0,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 08:59,	Zone-2 Op Mode:  Heat
6/6/2019 09:00,	-21,	-11.8,	-12.8,	-13.3,	Cool,	17,	12,	10.4,	16,	24.3,	Heat,	12,	13.7,	-1.5,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:01,	-21,	-12.1,	-14.1,	-14.4,	Cool,	16.2,	12,	10.9,	21.5,	30.9,	Heat,	12,	15.3,	1.3,	-1.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:02,	-21,	-12.3,	-14,	-14.5,	Cool,	15.8,	12,	11.9,	25.2,	36.6,	Heat,	12,	16.9,	4.9,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:02,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:03,	-21,	-12.2,	-12.5,	-13.5,	Cool,	16.2,	12,	12,	20.5,	32.5,	Null-Fans On,	12,	16.2,	5.6,	2.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:04,	-21,	-12,	-12.4,	-13.2,	Cool,	17.2,	12,	10.9,	14.6,	24.1,	Heat,	12,	13.9,	0.1,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:05,	-21,	-12.2,	-13.8,	-14.2,	Cool,	15.6,	12,	10.5,	18.5,	27,	Heat,	12,	14.2,	-1.7,	-4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:06,	-21,	-12.5,	-14.4,	-14.8,	Cool,	15,	12,	11.2,	23.1,	33.4,	Heat,	12,	15.8,	2.8,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:07,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:07,	-21,	-12.7,	-14.2,	-14.7,	Cool,	15.1,	12,	12.1,	25.9,	38.2,	Null-Fans On,	12,	17.3,	5.8,	1.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:08,	-21,	-12.5,	-12.3,	-13.5,	Cool,	15.1,	12,	11.9,	19.4,	31.5,	Null-Fans On,	12,	16,	5.1,	1.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:09,	-21,	-12.3,	-12.9,	-13.6,	Cool,	15.7,	12,	10.8,	14,	23.4,	Heat,	12,	13.8,	-0.8,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:10,	-21,	-12.6,	-14.2,	-14.6,	Cool,	16.1,	12,	10.5,	18.3,	26.6,	Heat,	12,	14.1,	-2.2,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:11,	-21,	-12.9,	-14.8,	-15.2,	Cool,	15.3,	12,	11.3,	23,	33.1,	Heat,	12,	15.6,	2.3,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:12,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:12,	-21,	-13,	-14.4,	-15,	Cool,	15.5,	12,	12,	25.5,	37.7,	Null-Fans On,	12,	17.1,	5.2,	1.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:13,	-21,	-12.8,	-12.5,	-13.8,	Cool,	16.1,	12,	11.6,	18.8,	30.4,	Null-Fans On,	12,	15.6,	3.7,	1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:14,	Zone-2 Op Mode:  Heat
6/6/2019 09:14,	-21,	-12.7,	-13.2,	-13.9,	Cool,	16.2,	12,	10.7,	13.6,	22.6,	Heat,	12,	13.4,	-1.9,	-3.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:15,	-21,	-12.9,	-14.6,	-14.9,	Cool,	15,	12,	10.5,	18.8,	27.3,	Heat,	12,	14.2,	-2.2,	-4.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:16,	-21,	-13.2,	-15.1,	-15.5,	Cool,	15.2,	12,	11.3,	23.2,	33.7,	Heat,	12,	15.7,	2.3,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:17,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:17,	-21,	-13.3,	-14.7,	-15.3,	Cool,	15.2,	12,	12.1,	25.2,	37.5,	Null-Fans On,	12,	17,	5.1,	1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:18,	-21,	-13,	-12.7,	-14,	Cool,	15.9,	12,	11.5,	18,	29.5,	Null-Fans On,	12,	15.2,	2.5,	0.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:19,	Zone-2 Op Mode:  Heat
6/6/2019 09:19,	-21,	-13,	-13.5,	-14.2,	Cool,	16,	12,	10.4,	14.3,	22.9,	Heat,	12,	13.3,	-3.1,	-3.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:20,	-21,	-13.2,	-14.9,	-15.2,	Cool,	16.3,	12,	10.7,	20.1,	29.1,	Heat,	12,	14.6,	-2.2,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:21,	-21,	-13.4,	-15.2,	-15.6,	Cool,	16,	12,	11.6,	24.1,	35,	Heat,	12,	16.1,	2.2,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:22,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:22,	-21,	-13.5,	-14.9,	-15.5,	Cool,	15.8,	12,	12.1,	25.2,	37.8,	Null-Fans On,	12,	17.3,	5.1,	1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:23,	-21,	-13.2,	-13,	-14.2,	Cool,	16.3,	12,	11.5,	17.9,	29.3,	Null-Fans On,	12,	15.4,	1.3,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:24,	Zone-2 Op Mode:  Heat
6/6/2019 09:24,	-21,	-13.2,	-13.9,	-14.5,	Cool,	17.9,	12,	10.5,	13.8,	22,	Heat,	12,	13.2,	-4.3,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:25,	-21,	-13.5,	-15.2,	-15.6,	Cool,	17.2,	12,	10.6,	19.5,	28.1,	Heat,	12,	14.4,	-3.1,	-4.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:26,	-21,	-13.8,	-15.6,	-16,	Cool,	16.3,	12,	11.2,	23.3,	34.1,	Heat,	12,	15.9,	1.4,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:27,	-21,	-13.8,	-15.2,	-15.8,	Cool,	15.8,	12,	11.9,	25.8,	38.4,	Heat,	12,	17.4,	4.5,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:27,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:28,	-21,	-13.8,	-14.1,	-15.1,	Cool,	15.7,	12,	11.9,	21.8,	34.9,	Null-Fans On,	12,	17,	5,	1.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:29,	-21,	-13.4,	-13.3,	-14.4,	Cool,	16.2,	12,	11,	15.5,	26.1,	Null-Fans On,	12,	14.7,	-2.1,	-2.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:29,	Zone-2 Op Mode:  Heat
6/6/2019 09:30,	Variable Differential Defrost Entered Zone 3
6/6/2019 09:30,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:30,	Zone-3 Op Mode:  Defrost
6/6/2019 09:30,	-21,	-13.5,	-14.5,	-15,	Cool,	15.4,	12,	10.7,	18.1,	26.8,	Null-Fans On,	12,	14.4,	-5.7,	-4.8,	Defrost,"Diesel, Continuous"
6/6/2019 09:31,	-21,	-13.5,	-14.6,	-15.1,	Cool,	14.7,	12,	10.7,	14.4,	22.2,	Null-Fans On,	12,	14.6,	-4.4,	-3.2,	Defrost,"Diesel, Continuous"
6/6/2019 09:32,	-21,	-13.9,	-17.5,	-17.5,	Cool,	14.6,	12,	9.9,	10.9,	16.8,	Null-Fans On,	12,	14.7,	-2.1,	1.2,	Defrost,"Diesel, Continuous"
6/6/2019 09:33,	-21,	-14.5,	-19.3,	-18.7,	Cool,	14.3,	12,	9.2,	9,	12.8,	Null-Fans On,	12,	14.6,	0.2,	5.7,	Defrost,"Diesel, Continuous"
6/6/2019 09:34,	-21,	-14.8,	-19.6,	-18.9,	Cool,	14.1,	12,	8.8,	7.9,	10.4,	Null-Fans On,	12,	14.8,	3.2,	9.8,	Defrost,"Diesel, Continuous"
6/6/2019 09:35,	-21,	-15.1,	-19.5,	-19,	Cool,	13.8,	12,	8.4,	7.3,	8.7,	Null-Fans On,	12,	15,	7.8,	14.6,	Defrost,"Diesel, Continuous"
6/6/2019 09:35,	Zone-3 Op Mode:  Defrost
6/6/2019 09:36,	Defrost State Exited Zone 3
6/6/2019 09:36,	Zone-2 Op Mode:  Heat
6/6/2019 09:36,	Zone-3 Op Mode:  Cool
6/6/2019 09:36,	-21,	-15.2,	-18.7,	-18.4,	Cool,	13.8,	12,	8.1,	7,	8,	Heat,	12,	13.5,	12.5,	20,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:37,	-21,	-14.8,	-14.9,	-16.1,	Cool,	14,	12,	8.3,	13.7,	16.3,	Heat,	12,	13.6,	5.8,	12.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:38,	-21,	-14.5,	-15,	-15.7,	Cool,	14,	12,	9.6,	20.2,	27,	Heat,	12,	15.3,	6.7,	7.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:39,	-21,	-14.4,	-15.1,	-15.8,	Cool,	13.9,	12,	10.6,	23.5,	33.6,	Heat,	12,	16.7,	8.3,	4.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:40,	-21,	-14.4,	-15.1,	-15.8,	Cool,	13.9,	12,	11.5,	25.3,	37.5,	Heat,	12,	17.8,	9.2,	4.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:40,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:41,	-21,	-14.3,	-14.9,	-15.6,	Cool,	14.3,	12,	12.2,	25.4,	38.7,	Null-Fans On,	12,	18.5,	9.8,	4.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:42,	-21,	-14,	-13.2,	-14.5,	Cool,	15.1,	12,	11.3,	17.9,	29.7,	Null-Fans On,	12,	16.2,	7.1,	3.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:42,	Zone-2 Op Mode:  Heat
6/6/2019 09:43,	-21,	-13.9,	-13.6,	-14.6,	Cool,	15.8,	12,	10.5,	16.8,	25.9,	Heat,	12,	14.9,	2.2,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:44,	-21,	-14,	-14.7,	-15.2,	Cool,	14.9,	12,	11,	22,	31.9,	Heat,	12,	16.1,	3.2,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:45,	-21,	-14.1,	-14.9,	-15.6,	Cool,	14.3,	12,	11.7,	25.1,	36.7,	Heat,	12,	17.4,	6.1,	0.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:45,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:46,	-21,	-14.2,	-14.6,	-15.4,	Cool,	14.6,	12,	12.1,	22.5,	35.2,	Null-Fans On,	12,	17.4,	7.7,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:47,	-21,	-13.8,	-13.5,	-14.6,	Cool,	15.1,	12,	11.1,	15.8,	26.4,	Null-Fans On,	12,	15.1,	3.8,	0.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:47,	Zone-2 Op Mode:  Heat
6/6/2019 09:48,	-21,	-13.9,	-14.2,	-15,	Cool,	15.1,	12,	10.3,	17.5,	26.1,	Heat,	12,	14.5,	0.2,	-2.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:49,	-21,	-14.1,	-15.2,	-15.7,	Cool,	14.5,	12,	10.9,	22.2,	32.3,	Heat,	12,	15.9,	3.2,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:50,	-21,	-14.2,	-15.2,	-15.8,	Cool,	14.3,	12,	11.8,	25.2,	37.1,	Heat,	12,	17.2,	6.1,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:50,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:51,	-21,	-14.2,	-14.3,	-15.3,	Cool,	14.3,	12,	12,	21.6,	34.1,	Null-Fans On,	12,	17,	7.5,	2.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:52,	-21,	-13.9,	-13.7,	-14.7,	Cool,	15.7,	12,	11,	15.2,	25.4,	Null-Fans On,	12,	14.7,	2.7,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:52,	Zone-2 Op Mode:  Heat
6/6/2019 09:53,	-21,	-13.9,	-14.5,	-15.1,	Cool,	15.5,	12,	10.4,	18.2,	26.9,	Heat,	12,	14.5,	-0.2,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:54,	-21,	-14.2,	-15.4,	-15.8,	Cool,	14.8,	12,	11,	22.8,	32.9,	Heat,	12,	15.9,	3.3,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:55,	-21,	-14.2,	-15.2,	-15.9,	Cool,	14.3,	12,	11.9,	25.6,	37.5,	Heat,	12,	17.4,	6.1,	0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:55,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 09:56,	-21,	-14.2,	-14,	-15.2,	Cool,	14.2,	12,	11.9,	20.5,	32.8,	Null-Fans On,	12,	16.6,	6.7,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:57,	-21,	-14,	-13.9,	-14.8,	Cool,	14.6,	12,	10.9,	14.5,	24.4,	Heat,	12,	14.3,	1.5,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:58,	-21,	-14,	-14.8,	-15.3,	Cool,	14.8,	12,	10.4,	18.5,	27.1,	Heat,	12,	14.5,	-0.8,	-3.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 09:59,	-21,	-14.3,	-15.6,	-16,	Cool,	14.2,	12,	11,	22.9,	33.2,	Heat,	12,	16,	3.1,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:00,	-21,	-14.4,	-15.4,	-16,	Cool,	14,	12,	11.9,	25.6,	37.6,	Heat,	12,	17.3,	5.8,	0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:00,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:01,	-21,	-14.3,	-14.1,	-15.2,	Cool,	13.6,	12,	11.8,	20.2,	32.5,	Null-Fans On,	12,	16.5,	6.4,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:02,	Zone-2 Op Mode:  Heat
6/6/2019 10:02,	-21,	-14.1,	-14,	-14.9,	Cool,	15.1,	12,	10.8,	14.4,	24.2,	Heat,	12,	14.2,	1,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:03,	-21,	-14.1,	-14.9,	-15.5,	Cool,	14.2,	12,	10.5,	18.7,	27.6,	Heat,	12,	14.5,	-1.1,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:04,	-21,	-14.3,	-15.7,	-16.1,	Cool,	13.6,	12,	11.2,	23.3,	33.6,	Heat,	12,	16,	2.9,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:05,	-21,	-14.4,	-15.5,	-16.1,	Cool,	13.3,	12,	12,	25.7,	37.8,	Heat,	12,	17.3,	5.6,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:05,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:06,	-21,	-14.3,	-14.1,	-15.2,	Cool,	13.5,	12,	11.8,	20.1,	32.2,	Null-Fans On,	12,	16.3,	5.9,	2.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:06,	Zone-2 Op Mode:  Heat
6/6/2019 10:07,	-21,	-14.1,	-14.1,	-15,	Cool,	15.3,	12,	10.8,	14.2,	23.8,	Heat,	12,	14.1,	0.3,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:08,	-21,	-14.2,	-15.1,	-15.6,	Cool,	15.6,	12,	10.5,	18.8,	27.6,	Heat,	12,	14.6,	-1.2,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:09,	-21,	-14.5,	-15.8,	-16.2,	Cool,	14.9,	12,	11.2,	23.2,	33.6,	Heat,	12,	16,	2.8,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:09,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:10,	-21,	-14.5,	-15.6,	-16.2,	Cool,	14.7,	12,	12.1,	25.6,	37.6,	Null-Fans On,	12,	17.3,	5.7,	1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:11,	-21,	-14.3,	-13.8,	-15.1,	Cool,	15.2,	12,	11.6,	18.5,	30,	Null-Fans On,	12,	15.7,	4.5,	1.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:11,	Zone-2 Op Mode:  Heat
6/6/2019 10:12,	-21,	-14.2,	-14.3,	-15.1,	Cool,	15.6,	12,	10.5,	14.5,	23.2,	Heat,	12,	13.6,	-1.1,	-2.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:13,	-21,	-14.3,	-15.5,	-15.9,	Cool,	15.2,	12,	10.7,	20,	29,	Heat,	12,	14.7,	-0.6,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:14,	-21,	-14.6,	-15.9,	-16.4,	Cool,	14.8,	12,	11.4,	23.7,	34.6,	Heat,	12,	16.1,	3.2,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:14,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:15,	-21,	-14.7,	-15.7,	-16.3,	Cool,	14.4,	12,	12,	25.2,	37.9,	Null-Fans On,	12,	17.3,	5.7,	1.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:16,	-21,	-14.4,	-13.8,	-15.1,	Cool,	14.3,	12,	11.2,	17.9,	29.7,	Null-Fans On,	12,	15.4,	3.7,	0.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:16,	Zone-2 Op Mode:  Heat
6/6/2019 10:17,	-21,	-14.3,	-14.3,	-15.2,	Cool,	14.7,	12,	10.4,	16.1,	25.2,	Heat,	12,	14,	-1.6,	-2.9,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:18,	-21,	-14.5,	-15.7,	-16.1,	Cool,	14.3,	12,	10.8,	21,	30.9,	Heat,	12,	15.1,	0.2,	-2.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:19,	-21,	-14.7,	-15.9,	-16.4,	Cool,	14.6,	12,	11.5,	24.2,	35.9,	Heat,	12,	16.5,	3.8,	0.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:19,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:20,	-21,	-14.7,	-15.7,	-16.3,	Cool,	14.4,	12,	12.1,	25.2,	38.2,	Null-Fans On,	12,	17.6,	6.2,	2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:21,	-21,	-14.4,	-13.9,	-15.2,	Cool,	14.3,	12,	11.5,	17.8,	29.4,	Null-Fans On,	12,	15.4,	3.7,	1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:21,	Zone-2 Op Mode:  Heat
6/6/2019 10:22,	-21,	-14.4,	-14.7,	-15.4,	Cool,	15,	12,	10.6,	13.7,	22.4,	Heat,	12,	13.4,	-2,	-3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:23,	-21,	-14.6,	-15.9,	-16.2,	Cool,	15.1,	12,	10.5,	19.3,	28.2,	Heat,	12,	14.5,	-1.6,	-3.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:24,	-21,	-14.8,	-16.4,	-16.8,	Cool,	14.8,	12,	11.4,	23.4,	34,	Heat,	12,	16,	2.6,	-0.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:25,	-21,	-14.9,	-16,	-16.6,	Cool,	15,	12,	12,	25.4,	37.9,	Heat,	12,	17.2,	5.4,	1.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:25,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:26,	-21,	-14.7,	-14.4,	-15.6,	Cool,	15.2,	12,	11.8,	19.6,	31.7,	Null-Fans On,	12,	16,	4.9,	1.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:27,	-21,	-14.6,	-14.7,	-15.5,	Cool,	15.4,	12,	10.8,	14,	23.4,	Heat,	12,	13.8,	-1.3,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:28,	-21,	-14.7,	-15.6,	-16.1,	Cool,	14.4,	12,	10.3,	17.8,	26.1,	Heat,	12,	13.9,	-3.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:29,	-21,	-14.9,	-16.6,	-16.9,	Cool,	14.2,	12,	11,	22.2,	32.1,	Heat,	12,	15.3,	1.2,	-1.6,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:30,	-21,	-15,	-16.3,	-16.8,	Cool,	14.2,	12,	11.8,	24.8,	36.7,	Heat,	12,	16.7,	4.5,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:30,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:31,	-21,	-15,	-15.5,	-16.3,	Cool,	14,	12,	11.8,	21.8,	34.4,	Null-Fans On,	12,	16.6,	5.9,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:32,	-21,	-14.7,	-14.5,	-15.5,	Cool,	14.8,	12,	10.9,	15.3,	25.7,	Null-Fans On,	12,	14.3,	-0.1,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:32,	Zone-2 Op Mode:  Heat
6/6/2019 10:33,	-21,	-14.7,	-15.2,	-15.8,	Cool,	14.8,	12,	10.6,	18.2,	27,	Heat,	12,	14.2,	-3.8,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:34,	-21,	-14.9,	-16.3,	-16.7,	Cool,	14,	12,	11.3,	22.4,	32.8,	Heat,	12,	15.6,	0.7,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:35,	-21,	-15.1,	-16.3,	-16.8,	Cool,	13.9,	12,	11.9,	25.1,	37.2,	Heat,	12,	17,	4.2,	0.5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:35,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:36,	-21,	-15,	-15.1,	-16.1,	Cool,	14.7,	12,	11.8,	20.6,	33.1,	Null-Fans On,	12,	16.4,	5.2,	1.8,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:37,	-21,	-14.8,	-14.8,	-15.6,	Cool,	15.4,	12,	11,	14.8,	24.5,	Null-Fans On,	12,	14.1,	-1.3,	-2.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:37,	Zone-2 Op Mode:  Heat
6/6/2019 10:38,	-21,	-14.8,	-15.6,	-16.2,	Cool,	15.5,	12,	10.5,	17.7,	25.7,	Heat,	12,	14,	-5,	-5,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:39,	-21,	-15.1,	-16.7,	-17,	Cool,	15.1,	12,	11.4,	22.4,	32,	Heat,	12,	15.6,	0.2,	-2,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:39,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 10:40,	-21,	-15.2,	-16.5,	-17,	Cool,	14.8,	12,	12.2,	22.8,	34.1,	Null-Fans On,	12,	16.4,	3.6,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:40,	Setpoint Zone-2: 1.0
6/6/2019 10:40,	Zone-2 Op Mode:  Cool
6/6/2019 10:41,	-21,	-14.9,	-14.2,	-15.4,	Cool,	15.2,	1,	11.2,	14.5,	23.7,	Cool,	12,	14,	0.1,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 10:41,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 10:42,	-21,	-14.5,	-13.3,	-14.6,	Cool,	16.8,	1,	9.9,	6.4,	10.9,	Cool,	12,	10.8,	-1.9,	-2,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:43,	-21,	-14.4,	-14.5,	-15.2,	Cool,	16.5,	1,	8.7,	0.9,	1.3,	Cool,	12,	8.1,	5.3,	7.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:44,	-21,	-14.6,	-15.1,	-15.7,	Cool,	16,	1,	8.1,	-1.5,	-4.2,	Cool,	12,	6.5,	11.3,	16.6,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:45,	-21,	-14.7,	-15.2,	-15.9,	Cool,	15.2,	1,	8,	-1.8,	-6.8,	Cool,	12,	6,	15.3,	24.5,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:46,	-21,	-14.7,	-14.9,	-15.7,	Cool,	14.5,	1,	8.1,	-2.1,	-7.6,	Cool,	12,	5.9,	18.2,	30.1,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:47,	-21,	-14.6,	-14.6,	-15.4,	Cool,	14.7,	1,	8.1,	-1.8,	-7.8,	Cool,	12,	5.9,	20.2,	33.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:48,	-21,	-14.5,	-14.5,	-15.3,	Cool,	14.6,	1,	8.2,	-1.2,	-7.5,	Cool,	12,	6.2,	21.5,	36.3,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:49,	-21,	-14.4,	-14.5,	-15.2,	Cool,	14.4,	1,	8.2,	-0.3,	-6.7,	Cool,	12,	6.5,	22.5,	38.2,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:50,	-21,	-14.4,	-14.5,	-15.3,	Cool,	14.8,	1,	8.3,	0.6,	-5.6,	Cool,	12,	6.8,	23.2,	39.5,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:51,	-21,	-14.4,	-14.6,	-15.3,	Cool,	14.6,	1,	8.3,	1.3,	-4.5,	Cool,	12,	7.2,	24,	40.6,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:52,	-21,	-14.4,	-14.6,	-15.3,	Cool,	14,	1,	8.3,	1.7,	-3.9,	Cool,	12,	7.5,	24.2,	41.4,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:53,	-21,	-14.4,	-14.5,	-15.3,	Cool,	13.9,	1,	8.3,	1.9,	-3.5,	Cool,	12,	7.8,	24.6,	42,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:54,	-21,	-14.4,	-14.5,	-15.2,	Cool,	14.5,	1,	8.2,	1.9,	-3.3,	Cool,	12,	8,	24.9,	42.3,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:55,	-21,	-14.3,	-14.4,	-15.2,	Cool,	14.2,	1,	8.2,	1.9,	-3.1,	Cool,	12,	8.1,	25,	42.5,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:56,	-21,	-14.3,	-14.3,	-15.1,	Cool,	14.2,	1,	8.2,	2.1,	-2.9,	Cool,	12,	8.3,	25.1,	42.7,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:57,	-21,	-14.2,	-14.3,	-15.1,	Cool,	13.8,	1,	8.3,	2.2,	-2.7,	Cool,	12,	8.5,	25,	42.7,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:58,	-21,	-14.2,	-14.2,	-15,	Cool,	13.7,	1,	8.4,	2.2,	-2.5,	Cool,	12,	8.7,	25.1,	42.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 10:59,	-21,	-14.2,	-14.2,	-15,	Cool,	14.6,	1,	8.7,	2.6,	-2.2,	Cool,	12,	8.8,	25.1,	42.7,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:00,	-21,	-14.2,	-14.1,	-14.9,	Cool,	14.6,	1,	9,	2.7,	-2.1,	Cool,	12,	8.8,	25.1,	42.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:01,	-21,	-14.2,	-14.1,	-14.9,	Cool,	14.6,	1,	9.1,	2.8,	-1.9,	Cool,	12,	8.9,	25.1,	42.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:02,	-21,	-14.2,	-14,	-14.9,	Cool,	14.8,	1,	9.2,	2.8,	-1.9,	Cool,	12,	9.1,	25.3,	42.9,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:03,	-21,	-14.2,	-14,	-14.8,	Cool,	14.4,	1,	9.3,	2.8,	-1.8,	Cool,	12,	9,	25.2,	42.9,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:04,	-21,	-14.2,	-14,	-14.9,	Cool,	14.4,	1,	9.4,	2.7,	-1.8,	Cool,	12,	9.1,	25.2,	42.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:05,	-21,	-14.2,	-14,	-14.9,	Cool,	14.1,	1,	9.4,	2.7,	-1.8,	Cool,	12,	9.1,	25.1,	42.9,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:06,	-21,	-14.2,	-14,	-14.9,	Cool,	13.8,	1,	9.5,	2.8,	-1.8,	Cool,	12,	9.2,	25.3,	43,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:07,	Setpoint Zone-3: 1.0
6/6/2019 11:07,	-21,	-14.1,	-14,	-14.8,	Cool,	14,	1,	9.7,	2.8,	-1.8,	Cool,	1,	9.6,	25.6,	43.3,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 11:08,	-21,	-14,	-12.8,	-14.1,	Cool,	15,	1,	9.3,	2.6,	-1.2,	Cool,	1,	9.1,	16.6,	31.7,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 11:09,	-21,	-13.6,	-11.8,	-13.3,	Cool,	16.8,	1,	8.4,	-0.5,	-3.4,	Cool,	1,	7.5,	7.2,	16.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 11:10,	-21,	-13.5,	-12.2,	-13.4,	Cool,	17.5,	1,	7,	-3.3,	-5.9,	Cool,	1,	6.6,	1.9,	6.4,	Cool,"Diesel, Continuous, High Speed"
6/6/2019 11:10,	Setpoint Zone-3: 12.0
6/6/2019 11:10,	Zone-3 Op Mode:  Heat
6/6/2019 11:11,	-21,	-13.6,	-13.7,	-14.3,	Cool,	18.3,	1,	5.6,	-6,	-8.6,	Cool,	12,	6.7,	4.5,	6.4,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:12,	-21,	-14.1,	-15.7,	-15.9,	Cool,	16.8,	1,	4.4,	-8.2,	-11.1,	Cool,	12,	8.2,	13.6,	17.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:13,	-21,	-14.5,	-16.1,	-16.4,	Cool,	16.3,	1,	3.4,	-8.9,	-12.1,	Cool,	12,	10,	20.2,	28.2,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:14,	-21,	-14.7,	-15.7,	-16.2,	Cool,	15.6,	1,	2.7,	-9.4,	-12.7,	Cool,	12,	11.4,	24.1,	35,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:14,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 11:15,	-21,	-14.7,	-15.1,	-15.8,	Cool,	15.5,	1,	2.1,	-8.1,	-11.9,	Cool,	12,	12.4,	23.1,	36,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:16,	-21,	-14.4,	-14.3,	-15.2,	Cool,	15.7,	1,	1.8,	-8.6,	-12,	Cool,	12,	11.4,	16.3,	28.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:16,	Zone-3 Op Mode:  Heat
6/6/2019 11:17,	-21,	-14.7,	-16.2,	-16.4,	Cool,	16.1,	1,	1.1,	-10.6,	-13.6,	Cool,	12,	10.8,	12.8,	21.7,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:17,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 11:18,	-21,	-15.3,	-18.1,	-18.1,	Cool,	15.5,	1,	0.6,	-8,	-12,	Null-Fans On,	12,	11.1,	17.7,	25.8,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:18,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 11:19,	-21,	-15.9,	-19.3,	-19.1,	Cool,	15.1,	1,	0.7,	-4,	-7.2,	Null-Fans On,	12,	12.3,	21.5,	31,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:20,	-21,	-16,	-17.8,	-18.2,	Cool,	15.4,	1,	0.8,	-2.2,	-4.4,	Null-Fans On,	12,	11.9,	16.1,	26.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:21,	-21,	-16.5,	-20.1,	-19.8,	Cool,	15.5,	1,	1,	-1.4,	-2.9,	Null-Fans On,	12,	11.5,	12.8,	20.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:22,	-21,	-17.2,	-21.4,	-20.9,	Cool,	15.7,	1,	1.1,	-1,	-2.2,	Null-Fans On,	12,	11.3,	11.2,	17.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:23,	-21,	-17.8,	-22.1,	-21.6,	Cool,	15.2,	1,	1.2,	-0.6,	-1.7,	Null-Fans On,	12,	11.1,	10.6,	14.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:24,	-21,	-18.2,	-22.6,	-22.1,	Cool,	15.2,	1,	1.2,	-0.2,	-1.4,	Null-Fans On,	12,	10.9,	10.2,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:24,	Zone-3 Op Mode:  Heat
6/6/2019 11:25,	-21,	-18.4,	-22,	-21.9,	Cool,	15.2,	1,	1.3,	-0.1,	-1.2,	Null-Fans On,	12,	11,	14,	17.2,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:26,	-21,	-18.8,	-22.6,	-22.3,	Cool,	15.2,	1,	1.3,	0.1,	-1.1,	Null-Fans On,	12,	12,	19,	25,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:27,	-21,	-18.6,	-20.3,	-21,	Cool,	15.1,	1,	1.3,	0.2,	-1,	Null-Fans On,	12,	12.1,	15.8,	23.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:28,	-21,	-18.7,	-21.7,	-21.5,	Cool,	15,	1,	1.3,	0.3,	-0.9,	Null-Fans On,	12,	11.8,	12.6,	19.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:29,	-21,	-19.1,	-22.9,	-22.5,	Cool,	15.2,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	11.4,	11.1,	16.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:30,	-21,	-19.5,	-23.5,	-23.1,	Cool,	15.2,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	10.4,	14.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:31,	-21,	-19.9,	-23.8,	-23.5,	Cool,	15.4,	1,	1.3,	0.5,	-0.9,	Null-Fans On,	12,	11.1,	10.1,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:32,	Zone-3 Op Mode:  Heat
6/6/2019 11:32,	-21,	-20.2,	-24.2,	-23.8,	Cool,	15.5,	1,	1.2,	0.5,	-0.9,	Null-Fans On,	12,	10.9,	9.8,	12.5,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:33,	-21,	-20.2,	-23.4,	-23.3,	Cool,	15.7,	1,	1.2,	0.5,	-0.8,	Null-Fans On,	12,	11.4,	15,	18.1,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 11:33,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 11:34,	-21,	-20.4,	-23.8,	-23.5,	Cool,	15.1,	1,	1.2,	0.6,	-0.7,	Null-Fans On,	12,	12.3,	17.7,	23.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:35,	-21,	-20.1,	-22.1,	-22.3,	Cool,	15,	1,	1.2,	0.6,	-0.6,	Null-Fans On,	12,	11.9,	13.5,	19.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:36,	-21,	-20.3,	-23.6,	-23.4,	Cool,	15.3,	1,	1.2,	0.6,	-0.5,	Null-Fans On,	12,	11.6,	11.5,	16.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:37,	-21,	-20.7,	-24.3,	-24,	Cool,	15,	1,	1.2,	0.7,	-0.5,	Null-Fans On,	12,	11.4,	10.6,	14.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/6/2019 11:38,	Zone-1 Op Mode:  Cool
6/6/2019 11:38,	-21,	-21,	-24.8,	-24.4,	Cool,	15.1,	1,	1.2,	0.7,	-0.4,	Null-Fans On,	12,	11.2,	9.9,	13,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:38,	Zone-3 Op Mode:  Heat
6/6/2019 11:39,	-21,	-21.1,	-25.4,	-24.8,	Cool,	15,	1,	1.4,	0.8,	-0.3,	Null-Fans On,	12,	10.8,	9.4,	12.1,	Heat,"Diesel, Continuous"
6/6/2019 11:40,	-21,	-21,	-24.4,	-24.1,	Cool,	15,	1,	1.6,	1.1,	-0.2,	Null-Fans On,	12,	11.2,	13.4,	16.5,	Heat,"Diesel, Continuous"
6/6/2019 11:41,	-21,	-21,	-24.6,	-24.1,	Cool,	14.5,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	11.7,	16.4,	21.8,	Heat,"Diesel, Continuous"
6/6/2019 11:41,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 11:42,	-21,	-21.1,	-25.2,	-24.6,	Cool,	14.4,	1,	1.9,	1.3,	0.1,	Null-Fans On,	12,	12.1,	18.1,	25.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:43,	-21,	-20.9,	-23.3,	-23.4,	Cool,	14.6,	1,	2,	1.4,	0.2,	Null-Fans On,	12,	11.9,	13.6,	20.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:44,	-21,	-20.9,	-24.4,	-23.9,	Cool,	14.8,	1,	2,	1.5,	0.3,	Null-Fans On,	12,	11.5,	11.4,	16.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:45,	-21,	-21.1,	-25.1,	-24.5,	Cool,	14.9,	1,	2.1,	1.6,	0.4,	Null-Fans On,	12,	11.4,	10.6,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:45,	Zone-2 Op Mode:  Cool
6/6/2019 11:46,	-21,	-21,	-23.1,	-23.3,	Cool,	15.4,	1,	1.5,	-1.9,	-3.6,	Cool,	12,	11.2,	10.2,	13,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:46,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 11:47,	-21,	-20.6,	-21.6,	-22,	Cool,	15.8,	1,	0.4,	-5.2,	-7.8,	Null-Fans On,	12,	11.1,	10,	12.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:48,	-21,	-20.7,	-23.8,	-23.5,	Cool,	16.1,	1,	0.3,	-2.8,	-5.6,	Null-Fans On,	12,	11,	10,	12,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:49,	-21,	-21,	-24.9,	-24.3,	Cool,	15.4,	1,	0.5,	-1.3,	-3.3,	Null-Fans On,	12,	11,	10.1,	11.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:50,	-21,	-21.2,	-25.5,	-24.8,	Cool,	14.9,	1,	0.8,	-0.5,	-1.9,	Null-Fans On,	12,	11,	10.1,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:51,	-21,	-21.4,	-25.8,	-25,	Cool,	14.7,	1,	0.9,	0.1,	-1.3,	Null-Fans On,	12,	11,	10.2,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:52,	-21,	-21.6,	-25.9,	-25.2,	Cool,	15,	1,	1,	0.4,	-1,	Null-Fans On,	12,	11,	10.2,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:53,	-21,	-21.8,	-26.2,	-25.4,	Cool,	14.7,	1,	1.2,	0.7,	-0.8,	Null-Fans On,	12,	10.9,	10.2,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:54,	-21,	-21.9,	-26.4,	-25.6,	Cool,	14.7,	1,	1.3,	1,	-0.7,	Null-Fans On,	12,	10.9,	10.2,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:54,	Zone-3 Op Mode:  Heat
6/6/2019 11:55,	-21,	-22,	-25.9,	-25.4,	Cool,	14.8,	1,	1.4,	1.1,	-0.6,	Null-Fans On,	12,	10.9,	11.3,	12.9,	Heat,"Diesel, Continuous"
6/6/2019 11:56,	-21,	-21.9,	-25.5,	-25,	Cool,	14.9,	1,	1.4,	1.3,	-0.3,	Null-Fans On,	12,	11.6,	15.3,	18.1,	Heat,"Diesel, Continuous"
6/6/2019 11:56,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 11:57,	-21,	-22,	-25.6,	-25.1,	Cool,	14.7,	1,	1.6,	1.4,	-0.1,	Null-Fans On,	12,	12.5,	16.1,	20.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:58,	-21,	-21.8,	-24.3,	-24.2,	Cool,	15.1,	1,	1.6,	1.5,	0.1,	Null-Fans On,	12,	12.4,	13.8,	17.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 11:59,	-21,	-21.9,	-25.4,	-24.9,	Cool,	15.6,	1,	1.7,	1.6,	0.2,	Null-Fans On,	12,	12.3,	12.6,	15.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:00,	-21,	-22.1,	-26.1,	-25.4,	Cool,	15.6,	1,	1.8,	1.7,	0.4,	Null-Fans On,	12,	12.1,	11.9,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:00,	Clock Set
6/6/2019 12:00,	-21,	-22.1,	-26.2,	-25.5,	Cool,	15.6,	1,	1.8,	1.7,	0.4,	Null-Fans On,	12,	12.1,	11.8,	14,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:00,	Zone-1 Op Mode:  Null
6/6/2019 12:00,	Zone-3 Op Mode:  Heat
6/6/2019 12:01,	-21,	-22.1,	-26,	-25.5,	Null,	16.1,	1,	1.9,	1.8,	0.5,	Null-Fans On,	12,	11.8,	9.7,	11.2,	Heat,"Diesel, Continuous"
6/6/2019 12:02,	-21,	-22,	-25.3,	-24.9,	Null,	16.3,	1,	2,	1.9,	0.6,	Null-Fans On,	12,	11.2,	7.5,	8.3,	Heat,"Diesel, Continuous"
6/6/2019 12:03,	Zone-3 Op Mode:  Heat
6/6/2019 12:03,	-21,	-21.9,	-24.5,	-24.1,	Null,	16.3,	1,	2.1,	1.9,	0.7,	Null-Fans On,	12,	10.8,	6.3,	6.5,	Heat,"Diesel, Continuous"
6/6/2019 12:03,	Zone-2 Op Mode:  Cool
6/6/2019 12:03,	Zone-3 Op Mode:  Heat
6/6/2019 12:04,	-21,	-21.7,	-23.6,	-23.4,	Null,	16.2,	1,	1.7,	-1.1,	-2.9,	Cool,	12,	10.9,	12.4,	13.4,	Heat,"Diesel, Continuous"
6/6/2019 12:04,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 12:04,	Zone-3 Op Mode:  Heat
6/6/2019 12:05,	-21,	-21.6,	-23,	-22.9,	Null,	16.3,	1,	0.8,	-4.4,	-7,	Null-Fans On,	12,	12,	17.5,	20.2,	Heat,"Diesel, Continuous"
6/6/2019 12:05,	Zone-3 Op Mode:  Heat
6/6/2019 12:06,	-21,	-21.4,	-22.3,	-22.4,	Null,	16.5,	1,	0.4,	-3.2,	-7,	Null-Fans On,	12,	12.8,	15.6,	19.7,	Heat,"Diesel, Continuous"
6/6/2019 12:07,	-21,	-21.2,	-21.6,	-21.8,	Null,	18.2,	1,	0.7,	-1.5,	-4.1,	Null-Fans On,	12,	12.5,	11.2,	14.5,	Heat,"Diesel, Continuous"
6/6/2019 12:07,	Zone-1 Op Mode:  Cool
6/6/2019 12:07,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 12:08,	-21,	-20.9,	-20.8,	-21.3,	Cool,	18.7,	1,	0.9,	-0.6,	-2.2,	Null-Fans On,	12,	11.8,	8.5,	10.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:09,	-21,	-20.6,	-21.9,	-21.8,	Cool,	19.5,	1,	1,	0,	-1.3,	Null-Fans On,	12,	11.5,	9.2,	9.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:10,	-21,	-20.7,	-23.4,	-23.1,	Cool,	19.1,	1,	1.2,	0.4,	-0.9,	Null-Fans On,	12,	11.4,	9.9,	10.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:11,	-21,	-20.9,	-24.4,	-24,	Cool,	18.9,	1,	1.3,	0.8,	-0.8,	Null-Fans On,	12,	11.4,	10.3,	11.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:12,	-21,	-21.2,	-25.1,	-24.6,	Cool,	18.6,	1,	1.4,	1,	-0.7,	Null-Fans On,	12,	11.4,	10.5,	11.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:13,	-21,	-21.4,	-25.6,	-24.9,	Cool,	17.9,	1,	1.5,	1.2,	-0.6,	Null-Fans On,	12,	11.4,	10.6,	11.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:14,	-21,	-21.6,	-25.9,	-25.2,	Cool,	17.7,	1,	1.6,	1.4,	-0.5,	Null-Fans On,	12,	11.4,	10.7,	12,	Null-Fans On,"Diesel, Continuous"
