Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/6/2019 12:15,	-21,	-21.8,	-26.1,	-25.4,	Cool,	17.6,	1,	1.7,	1.5,	-0.3,	Null-Fans On,	12,	11.4,	10.7,	12.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:16,	-21,	-22,	-26.3,	-25.6,	Cool,	17.5,	1,	1.7,	1.6,	0,	Null-Fans On,	12,	11.3,	10.7,	12.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:16,	Zone-1 Op Mode:  Null
6/6/2019 12:16,	Zone-3 Op Mode:  Heat
6/6/2019 12:17,	-21,	-22.1,	-26.3,	-25.7,	Null,	17.2,	1,	1.8,	1.6,	0.3,	Null-Fans On,	12,	11.3,	9.7,	11.2,	Heat,"Diesel, Continuous"
6/6/2019 12:18,	-21,	-22,	-25.8,	-25.2,	Null,	17.3,	1,	1.9,	1.8,	0.5,	Null-Fans On,	12,	11.1,	9.3,	10.5,	Heat,"Diesel, Continuous"
6/6/2019 12:18,	Zone-3 Op Mode:  Heat
6/6/2019 12:19,	-21,	-21.9,	-24.9,	-24.4,	Null,	17.8,	1,	2,	1.9,	0.7,	Null-Fans On,	12,	10.8,	7.9,	8.6,	Heat,"Diesel, Continuous"
6/6/2019 12:19,	Zone-2 Op Mode:  Cool
6/6/2019 12:19,	Zone-3 Op Mode:  Heat
6/6/2019 12:20,	-21,	-21.7,	-24,	-23.7,	Null,	17.7,	1,	2.1,	1.8,	0.6,	Cool,	12,	10.8,	10.8,	12.2,	Heat,"Diesel, Continuous"
6/6/2019 12:20,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 12:21,	-21,	-21.5,	-23.1,	-22.9,	Null,	17.1,	1,	1.3,	-2.6,	-4.6,	Cool,	12,	12,	17.7,	21.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:21,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 12:21,	Zone-3 Op Mode:  Heat
6/6/2019 12:22,	-21,	-21.3,	-22.2,	-22.2,	Null,	17.6,	1,	0.7,	-2.7,	-5.7,	Null-Fans On,	12,	13,	16.3,	21.1,	Heat,"Diesel, Continuous"
6/6/2019 12:23,	-21,	-21.1,	-21.3,	-21.7,	Null,	18.1,	1,	0.9,	-1.2,	-3.4,	Null-Fans On,	12,	12.7,	11.6,	15.2,	Heat,"Diesel, Continuous"
6/6/2019 12:23,	Zone-1 Op Mode:  Cool
6/6/2019 12:23,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 12:24,	-21,	-20.7,	-20.9,	-21.2,	Cool,	18.4,	1,	0.9,	-0.4,	-2.2,	Null-Fans On,	12,	12,	9.9,	11.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:25,	-21,	-20.6,	-22.7,	-22.5,	Cool,	18.4,	1,	1,	0.1,	-1.5,	Null-Fans On,	12,	11.8,	10.4,	11.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:26,	-21,	-20.8,	-24,	-23.6,	Cool,	18.1,	1,	1.1,	0.5,	-1.1,	Null-Fans On,	12,	11.8,	10.8,	11.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:27,	-21,	-21.1,	-24.9,	-24.3,	Cool,	17.8,	1,	1.2,	0.9,	-0.8,	Null-Fans On,	12,	11.8,	10.9,	12,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:28,	-21,	-21.4,	-25.3,	-24.8,	Cool,	17.7,	1,	1.3,	1.1,	-0.7,	Null-Fans On,	12,	11.7,	11,	12.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:29,	-21,	-21.6,	-25.7,	-25.1,	Cool,	17.5,	1,	1.4,	1.3,	-0.4,	Null-Fans On,	12,	11.7,	11,	12.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:30,	-21,	-21.8,	-26,	-25.4,	Cool,	17.6,	1,	1.5,	1.4,	0,	Null-Fans On,	12,	11.7,	11,	12.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:31,	-21,	-22,	-26.3,	-25.6,	Cool,	17.5,	1,	1.6,	1.5,	0.2,	Null-Fans On,	12,	11.6,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:31,	Zone-1 Op Mode:  Null
6/6/2019 12:31,	Zone-3 Op Mode:  Heat
6/6/2019 12:32,	-21,	-22.1,	-26.3,	-25.6,	Null,	17.9,	1,	1.7,	1.6,	0.4,	Null-Fans On,	12,	11.5,	10.1,	11.5,	Heat,"Diesel, Continuous"
6/6/2019 12:33,	-21,	-22,	-25.7,	-25.2,	Null,	17.8,	1,	1.8,	1.7,	0.6,	Null-Fans On,	12,	11.4,	9.5,	10.8,	Heat,"Diesel, Continuous"
6/6/2019 12:34,	-21,	-21.9,	-24.9,	-24.4,	Null,	18,	1,	1.9,	1.8,	0.7,	Null-Fans On,	12,	11,	8.1,	8.8,	Heat,"Diesel, Continuous"
6/6/2019 12:34,	Zone-3 Op Mode:  Heat
6/6/2019 12:35,	-21,	-21.7,	-24,	-23.6,	Null,	18.4,	1,	2,	1.9,	0.8,	Null-Fans On,	12,	10.7,	7.8,	8.2,	Heat,"Diesel, Continuous"
6/6/2019 12:36,	-21,	-21.5,	-23.1,	-22.9,	Null,	17.9,	1,	2.1,	2,	0.9,	Null-Fans On,	12,	11.1,	11.6,	13.5,	Heat,"Diesel, Continuous"
6/6/2019 12:36,	Zone-2 Op Mode:  Cool
6/6/2019 12:36,	Zone-3 Op Mode:  Heat
6/6/2019 12:37,	-21,	-21.2,	-22.2,	-22.2,	Null,	17.5,	1,	1.7,	-0.7,	-2.3,	Cool,	12,	12,	16.8,	20.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:37,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 12:37,	Zone-3 Op Mode:  Heat
6/6/2019 12:38,	-21,	-21,	-21.3,	-21.6,	Null,	18.1,	1,	1,	-3.2,	-6.1,	Null-Fans On,	12,	13,	16.1,	20.8,	Heat,"Diesel, Continuous"
6/6/2019 12:38,	Zone-1 Op Mode:  Cool
6/6/2019 12:38,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 12:39,	-21,	-20.7,	-20.7,	-21.1,	Cool,	18.1,	1,	0.3,	-3.4,	-7,	Null-Fans On,	12,	12.8,	13.8,	17.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:40,	-21,	-20.7,	-22.8,	-22.6,	Cool,	18.4,	1,	0.4,	-1.8,	-4.6,	Null-Fans On,	12,	12.6,	12.7,	15.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:41,	-21,	-20.9,	-24.1,	-23.7,	Cool,	18.3,	1,	0.6,	-0.8,	-2.7,	Null-Fans On,	12,	12.5,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:42,	-21,	-21.2,	-24.9,	-24.4,	Cool,	18.1,	1,	0.8,	-0.2,	-1.7,	Null-Fans On,	12,	12.4,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:43,	-21,	-21.5,	-25.4,	-24.8,	Cool,	18.1,	1,	0.9,	0.3,	-1.2,	Null-Fans On,	12,	12.3,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:44,	-21,	-21.7,	-25.8,	-25.1,	Cool,	17.9,	1,	1.1,	0.6,	-0.9,	Null-Fans On,	12,	12.2,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:45,	-21,	-21.9,	-26.1,	-25.4,	Cool,	19.5,	1,	1.2,	0.8,	-0.8,	Null-Fans On,	12,	12.2,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:45,	Zone-1 Op Mode:  Null
6/6/2019 12:45,	Zone-3 Op Mode:  Heat
6/6/2019 12:46,	-21,	-22.1,	-26.3,	-25.6,	Null,	20.1,	1,	1.3,	1,	-0.7,	Null-Fans On,	12,	12.1,	11.5,	13.1,	Heat,"Diesel, Continuous"
6/6/2019 12:47,	-21,	-22.1,	-26,	-25.3,	Null,	20.7,	1,	1.4,	1.2,	-0.6,	Null-Fans On,	12,	11.9,	10.7,	12.2,	Heat,"Diesel, Continuous"
6/6/2019 12:48,	-21,	-21.9,	-25.2,	-24.7,	Null,	20.9,	1,	1.6,	1.4,	-0.2,	Null-Fans On,	12,	11.6,	9.2,	10.2,	Heat,"Diesel, Continuous"
6/6/2019 12:49,	-21,	-21.8,	-24.4,	-23.9,	Null,	22,	1,	1.7,	1.5,	0.2,	Null-Fans On,	12,	11.3,	8.1,	8.7,	Heat,"Diesel, Continuous"
6/6/2019 12:50,	-21,	-21.6,	-23.5,	-23.1,	Null,	22.4,	1,	1.8,	1.6,	0.4,	Null-Fans On,	12,	11,	7.6,	7.8,	Heat,"Diesel, Continuous"
6/6/2019 12:50,	Zone-3 Op Mode:  Heat
6/6/2019 12:51,	-21,	-21.3,	-22.6,	-22.4,	Null,	22.9,	1,	1.8,	1.7,	0.6,	Null-Fans On,	12,	10.8,	7.9,	8.1,	Heat,"Diesel, Continuous"
6/6/2019 12:52,	-21,	-21.1,	-21.7,	-21.8,	Null,	22.8,	1,	1.9,	1.8,	0.8,	Null-Fans On,	12,	11.2,	11.9,	13.8,	Heat,"Diesel, Continuous"
6/6/2019 12:52,	Zone-1 Op Mode:  Cool
6/6/2019 12:52,	Zone-3 Op Mode:  Heat
6/6/2019 12:52,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 12:53,	-21,	-20.8,	-21,	-21.3,	Cool,	20.8,	1,	2,	1.9,	0.9,	Null-Fans On,	12,	12.2,	16.3,	20,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:54,	-21,	-20.5,	-21,	-21.2,	Cool,	21.5,	1,	2,	1.9,	0.9,	Null-Fans On,	12,	12.8,	14.6,	18.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:55,	-21,	-20.6,	-23,	-22.7,	Cool,	21.9,	1,	2,	1.9,	1,	Null-Fans On,	12,	12.8,	13.3,	16.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:56,	-21,	-20.9,	-24.1,	-23.7,	Cool,	21.9,	1,	2.1,	1.9,	1,	Null-Fans On,	12,	12.7,	12.6,	15.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:57,	-21,	-21.2,	-24.9,	-24.3,	Cool,	22.2,	1,	2.1,	2,	1,	Null-Fans On,	12,	12.6,	12.2,	14.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:58,	-21,	-21.5,	-25.4,	-24.8,	Cool,	20.4,	1,	2.1,	2,	1.1,	Null-Fans On,	12,	12.5,	12,	14,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:58,	Zone-2 Op Mode:  Cool
6/6/2019 12:59,	-21,	-21.7,	-25,	-24.7,	Cool,	20.6,	1,	1.8,	0.1,	-1.1,	Cool,	12,	12.3,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 12:59,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 13:00,	-21,	-21.4,	-22.3,	-22.7,	Cool,	19.7,	1,	0.8,	-4.2,	-6.6,	Null-Fans On,	12,	12.3,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:01,	-21,	-21.3,	-23.6,	-23.5,	Cool,	22.1,	1,	0.1,	-3.4,	-7,	Null-Fans On,	12,	12.2,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:02,	-21,	-21.6,	-24.9,	-24.4,	Cool,	20.8,	1,	0.2,	-1.7,	-4.2,	Null-Fans On,	12,	12.1,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:03,	-21,	-21.8,	-25.5,	-24.9,	Cool,	20.6,	1,	0.5,	-0.8,	-2.5,	Null-Fans On,	12,	12.1,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:04,	-21,	-22,	-25.9,	-25.2,	Cool,	19.7,	1,	0.7,	-0.2,	-1.6,	Null-Fans On,	12,	12.1,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:04,	Zone-1 Op Mode:  Null
6/6/2019 13:04,	Zone-3 Op Mode:  Heat
6/6/2019 13:05,	-21,	-22.1,	-26.2,	-25.4,	Null,	19.9,	1,	0.7,	0.2,	-1.2,	Null-Fans On,	12,	12,	11.1,	12.7,	Heat,"Diesel, Continuous"
6/6/2019 13:06,	-21,	-22,	-25.7,	-25.2,	Null,	19.8,	1,	1,	0.5,	-0.9,	Null-Fans On,	12,	11.8,	9.9,	11.2,	Heat,"Diesel, Continuous"
6/6/2019 13:07,	-21,	-21.9,	-25,	-24.4,	Null,	19.6,	1,	1.1,	0.8,	-0.8,	Null-Fans On,	12,	11.4,	8.2,	9,	Heat,"Diesel, Continuous"
6/6/2019 13:08,	-21,	-21.7,	-24.1,	-23.7,	Null,	19.1,	1,	1.2,	1.1,	-0.8,	Null-Fans On,	12,	11.1,	7.2,	7.6,	Heat,"Diesel, Continuous"
6/6/2019 13:08,	Zone-3 Op Mode:  Heat
6/6/2019 13:09,	-21,	-21.5,	-23.2,	-23,	Null,	19,	1,	1.4,	1.3,	-0.7,	Null-Fans On,	12,	10.8,	6.9,	6.9,	Heat,"Diesel, Continuous"
6/6/2019 13:10,	-21,	-21.3,	-22.3,	-22.3,	Null,	18.6,	1,	1.5,	1.5,	-0.2,	Null-Fans On,	12,	11.1,	10.8,	12,	Heat,"Diesel, Continuous"
6/6/2019 13:11,	-21,	-21.1,	-21.5,	-21.7,	Null,	18.3,	1,	1.7,	1.7,	0.2,	Null-Fans On,	12,	11.9,	14.4,	17.7,	Heat,"Diesel, Continuous"
6/6/2019 13:11,	Zone-3 Op Mode:  Heat
6/6/2019 13:11,	Zone-1 Op Mode:  Cool
6/6/2019 13:11,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 13:12,	-21,	-20.7,	-20.9,	-21.2,	Cool,	18.9,	1,	1.8,	1.8,	0.5,	Null-Fans On,	12,	12.6,	14,	17.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:13,	-21,	-20.7,	-22.8,	-22.5,	Cool,	19,	1,	1.8,	1.8,	0.7,	Null-Fans On,	12,	12.6,	13.1,	15.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:14,	-21,	-21,	-24.2,	-23.8,	Cool,	19,	1,	1.8,	1.8,	0.8,	Null-Fans On,	12,	12.6,	12.5,	14.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:15,	-21,	-21.3,	-25.2,	-24.6,	Cool,	18.6,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	12.5,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:16,	-21,	-21.6,	-25.7,	-25,	Cool,	18.6,	1,	1.9,	1.9,	0.9,	Null-Fans On,	12,	12.5,	12.1,	13.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:17,	-21,	-21.9,	-26.1,	-25.4,	Cool,	17.8,	1,	2,	1.9,	1,	Null-Fans On,	12,	12.4,	12,	13.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:18,	-21,	-22.1,	-26.5,	-25.6,	Null,	18.3,	1,	2,	1.9,	1,	Null-Fans On,	12,	12.3,	11.9,	13.6,	Heat,"Diesel, Continuous"
6/6/2019 13:19,	-21,	-22.1,	-26.2,	-25.3,	Null,	18.4,	1,	2,	2,	1.1,	Null-Fans On,	12,	12.1,	10.5,	11.9,	Heat,"Diesel, Continuous"
6/6/2019 13:19,	Zone-1 Op Mode:  Null
6/6/2019 13:19,	Zone-2 Op Mode:  Cool
6/6/2019 13:19,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 13:20,	-21,	-21.9,	-25.5,	-24.7,	Null,	19,	1,	2.1,	2,	1,	Cool,	12,	11.8,	8.8,	9.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:21,	-21,	-21.8,	-24.6,	-24,	Null,	19.1,	1,	1.1,	-2.7,	-4.6,	Cool,	12,	11.4,	9.2,	9.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:21,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 13:21,	Zone-3 Op Mode:  Heat
6/6/2019 13:22,	-21,	-21.6,	-23.6,	-23.2,	Null,	18.3,	1,	0.4,	-3.2,	-6.2,	Null-Fans On,	12,	11.3,	9.7,	10,	Heat,"Diesel, Continuous"
6/6/2019 13:23,	-21,	-21.4,	-22.7,	-22.6,	Null,	18.2,	1,	0.4,	-1.8,	-4.2,	Null-Fans On,	12,	11.2,	8.4,	8.9,	Heat,"Diesel, Continuous"
6/6/2019 13:24,	-21,	-21.2,	-21.9,	-22,	Null,	18.6,	1,	0.6,	-0.8,	-2.7,	Null-Fans On,	12,	11,	7.3,	7.6,	Heat,"Diesel, Continuous"
6/6/2019 13:24,	Zone-3 Op Mode:  Heat
6/6/2019 13:24,	Zone-1 Op Mode:  Cool
6/6/2019 13:24,	Zone-3 Op Mode:  Heat
6/6/2019 13:25,	-21,	-20.9,	-21.1,	-21.5,	Cool,	18.2,	1,	0.7,	-0.2,	-1.8,	Null-Fans On,	12,	10.7,	8.2,	8.4,	Heat,"Diesel, Continuous"
6/6/2019 13:26,	-21,	-20.7,	-21.8,	-21.7,	Cool,	17.6,	1,	0.8,	0.3,	-1.4,	Null-Fans On,	12,	11.8,	15.3,	17.7,	Heat,"Diesel, Continuous"
6/6/2019 13:26,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 13:27,	-21,	-20.8,	-22.4,	-22.5,	Cool,	17.8,	1,	0.9,	0.6,	-1,	Null-Fans On,	12,	12.8,	15.6,	19.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:28,	-21,	-20.8,	-23,	-22.8,	Cool,	18.6,	1,	1.1,	0.9,	-0.8,	Null-Fans On,	12,	12.9,	14,	17.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:29,	-21,	-21.2,	-24.4,	-23.9,	Cool,	19,	1,	1.2,	1.1,	-0.7,	Null-Fans On,	12,	12.8,	13,	15.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:30,	-21,	-21.5,	-25.3,	-24.7,	Cool,	18.8,	1,	1.2,	1.2,	-0.4,	Null-Fans On,	12,	12.6,	12.4,	14.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:31,	-21,	-21.8,	-25.8,	-25.2,	Cool,	18.3,	1,	1.3,	1.2,	0,	Null-Fans On,	12,	12.5,	12.1,	14.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:32,	-21,	-22,	-26.2,	-25.4,	Cool,	18.2,	1,	1.4,	1.3,	0.2,	Null-Fans On,	12,	12.4,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:32,	Zone-1 Op Mode:  Null
6/6/2019 13:32,	Zone-3 Op Mode:  Heat
6/6/2019 13:33,	-21,	-22.1,	-26.2,	-25.5,	Null,	18.1,	1,	1.5,	1.4,	0.4,	Null-Fans On,	12,	12.2,	10.8,	12.4,	Heat,"Diesel, Continuous"
6/6/2019 13:34,	-21,	-22,	-25.7,	-25.1,	Null,	18.1,	1,	1.6,	1.5,	0.5,	Null-Fans On,	12,	11.9,	9.4,	10.4,	Heat,"Diesel, Continuous"
6/6/2019 13:35,	-21,	-21.8,	-24.8,	-24.3,	Null,	17.6,	1,	1.7,	1.6,	0.6,	Null-Fans On,	12,	11.6,	8,	8.5,	Heat,"Diesel, Continuous"
6/6/2019 13:36,	-21,	-21.7,	-24,	-23.6,	Null,	18.2,	1,	1.8,	1.7,	0.7,	Null-Fans On,	12,	11.2,	7.2,	7.3,	Heat,"Diesel, Continuous"
6/6/2019 13:36,	Zone-3 Op Mode:  Heat
6/6/2019 13:37,	-21,	-21.5,	-23.1,	-22.9,	Null,	18.3,	1,	1.8,	1.8,	0.8,	Null-Fans On,	12,	10.9,	6.8,	6.8,	Heat,"Diesel, Continuous"
6/6/2019 13:38,	-21,	-21.2,	-22.2,	-22.2,	Null,	18.3,	1,	1.9,	1.9,	0.9,	Null-Fans On,	12,	10.9,	9.1,	9.7,	Heat,"Diesel, Continuous"
6/6/2019 13:39,	-21,	-21,	-21.4,	-21.7,	Null,	17.5,	1,	2,	2,	1,	Null-Fans On,	12,	11.7,	13.2,	15.7,	Heat,"Diesel, Continuous"
6/6/2019 13:39,	Zone-1 Op Mode:  Cool
6/6/2019 13:39,	Zone-3 Op Mode:  Heat
6/6/2019 13:39,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 13:40,	-21,	-20.7,	-20.7,	-21,	Cool,	17.4,	1,	2.1,	2,	1.1,	Null-Fans On,	12,	12.6,	15,	18.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:41,	-21,	-20.6,	-22.2,	-22,	Cool,	17.4,	1,	2.1,	2,	1.1,	Null-Fans On,	12,	12.8,	13.8,	17.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:42,	-21,	-20.9,	-23.9,	-23.5,	Cool,	17.3,	1,	2.1,	2,	1.2,	Null-Fans On,	12,	12.8,	12.9,	15.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:42,	Zone-2 Op Mode:  Cool
6/6/2019 13:43,	-21,	-21,	-22.6,	-22.8,	Cool,	17.1,	1,	1.3,	-1.8,	-3.6,	Cool,	12,	12.7,	12.5,	14.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:43,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 13:44,	-21,	-20.8,	-21.9,	-22.2,	Cool,	17,	1,	0.1,	-4.2,	-7.6,	Null-Fans On,	12,	12.6,	12.2,	14.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:45,	-21,	-21.1,	-24.2,	-23.7,	Cool,	16.9,	1,	0.1,	-2.3,	-5.4,	Null-Fans On,	12,	12.5,	12.1,	14,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:46,	-21,	-21.5,	-25.2,	-24.6,	Cool,	17.6,	1,	0.2,	-1.2,	-3.2,	Null-Fans On,	12,	12.4,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:47,	-21,	-21.8,	-25.8,	-25.1,	Cool,	18.3,	1,	0.5,	-0.5,	-2,	Null-Fans On,	12,	12.4,	11.9,	13.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:48,	-21,	-22,	-26.2,	-25.5,	Cool,	18.2,	1,	0.6,	0,	-1.4,	Null-Fans On,	12,	12.3,	11.9,	13.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:48,	Zone-1 Op Mode:  Null
6/6/2019 13:48,	Zone-3 Op Mode:  Heat
6/6/2019 13:49,	-21,	-22.1,	-26.3,	-25.6,	Null,	18.2,	1,	0.8,	0.3,	-1.1,	Null-Fans On,	12,	12.2,	10.7,	12.3,	Heat,"Diesel, Continuous"
6/6/2019 13:50,	-21,	-22,	-25.8,	-25.2,	Null,	18.5,	1,	1,	0.7,	-0.9,	Null-Fans On,	12,	12,	9.5,	10.5,	Heat,"Diesel, Continuous"
6/6/2019 13:51,	-21,	-21.8,	-25,	-24.4,	Null,	18.9,	1,	1.1,	0.9,	-0.8,	Null-Fans On,	12,	11.6,	8,	8.5,	Heat,"Diesel, Continuous"
6/6/2019 13:52,	-21,	-21.7,	-24.1,	-23.7,	Null,	19.2,	1,	1.2,	1.2,	-0.8,	Null-Fans On,	12,	11.2,	7.2,	7.3,	Heat,"Diesel, Continuous"
6/6/2019 13:53,	-21,	-21.5,	-23.2,	-23,	Null,	19.3,	1,	1.3,	1.3,	-0.3,	Null-Fans On,	12,	10.9,	6.8,	6.8,	Heat,"Diesel, Continuous"
6/6/2019 13:53,	Zone-3 Op Mode:  Heat
6/6/2019 13:54,	-21,	-21.3,	-22.3,	-22.3,	Null,	18.9,	1,	1.4,	1.4,	0.1,	Null-Fans On,	12,	10.8,	8.7,	9.1,	Heat,"Diesel, Continuous"
6/6/2019 13:55,	-21,	-21.1,	-21.5,	-21.8,	Null,	18.6,	1,	1.5,	1.6,	0.4,	Null-Fans On,	12,	11.6,	12.7,	15.2,	Heat,"Diesel, Continuous"
6/6/2019 13:55,	Zone-1 Op Mode:  Cool
6/6/2019 13:55,	Zone-3 Op Mode:  Heat
6/6/2019 13:55,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 13:56,	-21,	-20.7,	-20.6,	-21,	Cool,	18.6,	1,	1.7,	1.8,	0.6,	Null-Fans On,	12,	12.6,	14.8,	18.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:57,	-21,	-20.6,	-22,	-21.8,	Cool,	18.7,	1,	1.8,	1.8,	0.8,	Null-Fans On,	12,	12.8,	13.8,	17.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:58,	-21,	-20.8,	-23.7,	-23.2,	Cool,	19.1,	1,	1.8,	1.8,	0.9,	Null-Fans On,	12,	12.9,	13.1,	15.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 13:59,	-21,	-21.2,	-24.8,	-24.1,	Cool,	18.9,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	12.8,	12.7,	14.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:00,	-21,	-21.5,	-25.5,	-24.8,	Cool,	18.7,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12.7,	12.4,	14.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:01,	-21,	-21.8,	-26,	-25.2,	Cool,	17.8,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12.6,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:01,	Zone-1 Op Mode:  Null
6/6/2019 14:01,	Zone-3 Op Mode:  Heat
6/6/2019 14:02,	-21,	-22.1,	-26.3,	-25.6,	Null,	17.8,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12.5,	11.9,	13.8,	Heat,"Diesel, Continuous"
6/6/2019 14:03,	-21,	-22,	-25.9,	-25.4,	Null,	17.2,	1,	2,	1.9,	1,	Null-Fans On,	12,	12.3,	10.5,	11.8,	Heat,"Diesel, Continuous"
6/6/2019 14:04,	-21,	-21.9,	-25.2,	-24.7,	Null,	17.8,	1,	2,	2,	1.1,	Null-Fans On,	12,	11.9,	8.9,	9.7,	Heat,"Diesel, Continuous"
6/6/2019 14:05,	-21,	-21.7,	-24.4,	-23.9,	Null,	18.1,	1,	2.1,	2,	1.2,	Null-Fans On,	12,	11.4,	7.9,	8.1,	Heat,"Diesel, Continuous"
6/6/2019 14:05,	Zone-2 Op Mode:  Cool
6/6/2019 14:05,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:06,	-21,	-21.6,	-23.5,	-23.2,	Null,	18.1,	1,	1.6,	-0.8,	-2.2,	Cool,	12,	11.2,	8,	7.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:06,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 14:06,	Zone-3 Op Mode:  Heat
6/6/2019 14:07,	-21,	-21.3,	-22.6,	-22.6,	Null,	18.2,	1,	0.4,	-3.7,	-6.6,	Null-Fans On,	12,	11.2,	8.9,	8.6,	Heat,"Diesel, Continuous"
6/6/2019 14:08,	-21,	-21.1,	-21.8,	-22,	Null,	18.8,	1,	0.3,	-2.3,	-5.1,	Null-Fans On,	12,	11.3,	9.1,	9.3,	Heat,"Diesel, Continuous"
6/6/2019 14:08,	Zone-1 Op Mode:  Cool
6/6/2019 14:08,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:09,	-21,	-20.9,	-21,	-21.4,	Cool,	18.8,	1,	0.4,	-1.6,	-4,	Null-Fans On,	12,	11.1,	7.8,	7.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:10,	-21,	-20.7,	-22,	-21.8,	Cool,	18.6,	1,	0.4,	-0.8,	-2.7,	Null-Fans On,	12,	11,	8.8,	8.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:11,	-21,	-20.9,	-23.7,	-23.3,	Cool,	18.5,	1,	0.6,	-0.2,	-1.8,	Null-Fans On,	12,	11.1,	9.8,	9.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:12,	-21,	-21.2,	-24.8,	-24.3,	Cool,	18.5,	1,	0.8,	0.2,	-1.2,	Null-Fans On,	12,	11.2,	10.3,	10.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:13,	-21,	-21.6,	-25.6,	-24.9,	Cool,	18.4,	1,	0.9,	0.5,	-1,	Null-Fans On,	12,	11.3,	10.7,	11.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:14,	-21,	-21.9,	-26.1,	-25.3,	Cool,	18,	1,	1,	0.8,	-0.8,	Null-Fans On,	12,	11.4,	10.8,	11.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:14,	Zone-1 Op Mode:  Null
6/6/2019 14:14,	Zone-3 Op Mode:  Heat
6/6/2019 14:15,	-21,	-22.1,	-26.4,	-25.6,	Null,	18.4,	1,	1.1,	0.9,	-0.8,	Null-Fans On,	12,	11.5,	10.9,	12.2,	Heat,"Diesel, Continuous"
6/6/2019 14:16,	-21,	-22,	-26,	-25.4,	Null,	18.4,	1,	1.2,	1.1,	-0.3,	Null-Fans On,	12,	11.4,	10.4,	11.7,	Heat,"Diesel, Continuous"
6/6/2019 14:17,	-21,	-21.9,	-25.2,	-24.8,	Null,	18.4,	1,	1.3,	1.3,	0,	Null-Fans On,	12,	11.2,	8.8,	9.8,	Heat,"Diesel, Continuous"
6/6/2019 14:17,	Zone-3 Op Mode:  Heat
6/6/2019 14:18,	-21,	-21.8,	-24.4,	-24,	Null,	18.7,	1,	1.4,	1.4,	0.2,	Null-Fans On,	12,	10.8,	7.3,	7.9,	Heat,"Diesel, Continuous"
6/6/2019 14:19,	-21,	-21.6,	-23.5,	-23.3,	Null,	18.4,	1,	1.5,	1.5,	0.4,	Null-Fans On,	12,	10.8,	10,	11.1,	Heat,"Diesel, Continuous"
6/6/2019 14:20,	-21,	-21.4,	-22.7,	-22.6,	Null,	18.2,	1,	1.6,	1.6,	0.6,	Null-Fans On,	12,	11.6,	13.8,	16.8,	Heat,"Diesel, Continuous"
6/6/2019 14:20,	Zone-3 Op Mode:  Heat
6/6/2019 14:21,	-21,	-21.2,	-21.8,	-22,	Null,	18.1,	1,	1.7,	1.7,	0.7,	Null-Fans On,	12,	12.5,	14.3,	18.5,	Heat,"Diesel, Continuous"
6/6/2019 14:21,	Zone-1 Op Mode:  Cool
6/6/2019 14:21,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:22,	-21,	-20.9,	-21,	-21.4,	Cool,	18.5,	1,	1.8,	1.8,	0.8,	Null-Fans On,	12,	12.3,	11.1,	13.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:23,	-21,	-20.8,	-22.3,	-22,	Cool,	18,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	12.1,	11.1,	12.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:24,	-21,	-21,	-23.9,	-23.4,	Cool,	18.3,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12.1,	11.3,	12.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:25,	-21,	-21.3,	-25,	-24.3,	Cool,	18,	1,	1.9,	1.9,	1,	Null-Fans On,	12,	12.1,	11.5,	12.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:26,	-21,	-21.7,	-25.7,	-24.9,	Cool,	17.8,	1,	2,	1.9,	1,	Null-Fans On,	12,	12.1,	11.6,	12.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:27,	-21,	-22,	-26.2,	-25.4,	Cool,	17.2,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12,	11.6,	12.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:27,	Zone-1 Op Mode:  Null
6/6/2019 14:27,	Zone-3 Op Mode:  Heat
6/6/2019 14:28,	-21,	-22.1,	-26.2,	-25.5,	Null,	17.5,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12,	10.7,	12.1,	Heat,"Diesel, Continuous"
6/6/2019 14:29,	-21,	-22,	-25.7,	-25,	Null,	17.3,	1,	2.1,	2,	1.2,	Cool,	12,	11.8,	9.8,	10.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:30,	-21,	-21.8,	-24.8,	-24.3,	Null,	17.4,	1,	1.3,	-1.9,	-3.6,	Cool,	12,	11.5,	9.7,	9.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:30,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 14:30,	Zone-3 Op Mode:  Heat
6/6/2019 14:31,	-21,	-21.7,	-24,	-23.6,	Null,	17.2,	1,	0.4,	-3.3,	-6.2,	Null-Fans On,	12,	11.4,	10.2,	10.5,	Heat,"Diesel, Continuous"
6/6/2019 14:32,	-21,	-21.5,	-23.1,	-22.9,	Null,	17.2,	1,	0.3,	-1.9,	-4.4,	Null-Fans On,	12,	11.4,	8.8,	9.4,	Heat,"Diesel, Continuous"
6/6/2019 14:33,	-21,	-21.2,	-22.2,	-22.3,	Null,	17.3,	1,	0.4,	-1,	-2.8,	Null-Fans On,	12,	11.1,	7.5,	7.8,	Heat,"Diesel, Continuous"
6/6/2019 14:33,	Zone-3 Op Mode:  Heat
6/6/2019 14:34,	-21,	-21.1,	-21.4,	-21.7,	Null,	17.1,	1,	0.6,	-0.4,	-1.9,	Null-Fans On,	12,	10.7,	7.5,	7.8,	Heat,"Diesel, Continuous"
6/6/2019 14:34,	Zone-1 Op Mode:  Cool
6/6/2019 14:34,	Zone-3 Op Mode:  Heat
6/6/2019 14:35,	-21,	-20.8,	-20.8,	-21.2,	Cool,	17.1,	1,	0.7,	0.2,	-1.5,	Null-Fans On,	12,	11.3,	13.7,	15.3,	Heat,"Diesel, Continuous"
6/6/2019 14:35,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:36,	-21,	-20.8,	-22.5,	-22.2,	Cool,	17.1,	1,	0.8,	0.5,	-1.2,	Null-Fans On,	12,	12.6,	16.6,	20.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:37,	-21,	-20.7,	-22.1,	-22.1,	Cool,	17.3,	1,	0.9,	0.8,	-1,	Null-Fans On,	12,	12.9,	14.5,	18.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:38,	-21,	-21,	-23.9,	-23.4,	Cool,	16.9,	1,	1.1,	1,	-0.8,	Null-Fans On,	12,	12.8,	13.3,	16.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:39,	-21,	-21.3,	-25.1,	-24.4,	Cool,	16.7,	1,	1.2,	1.1,	-0.3,	Null-Fans On,	12,	12.7,	12.7,	15.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:40,	-21,	-21.7,	-25.8,	-25,	Cool,	16.6,	1,	1.2,	1.2,	0,	Null-Fans On,	12,	12.6,	12.4,	14.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:41,	-21,	-22,	-26.2,	-25.4,	Cool,	16,	1,	1.3,	1.3,	0.2,	Null-Fans On,	12,	12.5,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:41,	Zone-1 Op Mode:  Null
6/6/2019 14:41,	Zone-3 Op Mode:  Heat
6/6/2019 14:42,	-21,	-22.1,	-26.3,	-25.6,	Null,	15.7,	1,	1.4,	1.4,	0.4,	Null-Fans On,	12,	12.3,	11,	12.7,	Heat,"Diesel, Continuous"
6/6/2019 14:43,	-21,	-22,	-25.8,	-25.1,	Null,	15.9,	1,	1.5,	1.5,	0.5,	Null-Fans On,	12,	12,	9.2,	10.2,	Heat,"Diesel, Continuous"
6/6/2019 14:44,	-21,	-21.9,	-25,	-24.4,	Null,	15.9,	1,	1.5,	1.5,	0.6,	Null-Fans On,	12,	11.5,	7.7,	8.1,	Heat,"Diesel, Continuous"
6/6/2019 14:45,	-21,	-21.7,	-24.1,	-23.7,	Null,	15.9,	1,	1.6,	1.6,	0.7,	Null-Fans On,	12,	11.1,	6.8,	6.8,	Heat,"Diesel, Continuous"
6/6/2019 14:45,	Zone-3 Op Mode:  Heat
6/6/2019 14:46,	-21,	-21.5,	-23.2,	-23,	Null,	16.2,	1,	1.7,	1.7,	0.8,	Null-Fans On,	12,	10.8,	6.6,	6.3,	Heat,"Diesel, Continuous"
6/6/2019 14:47,	-21,	-21.3,	-22.4,	-22.4,	Null,	16.2,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	10.9,	10.1,	11.1,	Heat,"Diesel, Continuous"
6/6/2019 14:48,	-21,	-21.1,	-21.6,	-21.8,	Null,	15.9,	1,	1.8,	1.8,	0.9,	Null-Fans On,	12,	11.8,	13.8,	16.7,	Heat,"Diesel, Continuous"
6/6/2019 14:48,	Zone-3 Op Mode:  Heat
6/6/2019 14:48,	Zone-1 Op Mode:  Cool
6/6/2019 14:48,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:49,	-21,	-20.8,	-20.9,	-21.2,	Cool,	15.6,	1,	1.9,	1.9,	1,	Null-Fans On,	12,	12.5,	14,	17.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:50,	-21,	-20.8,	-22.8,	-22.5,	Cool,	15.4,	1,	1.9,	1.9,	1.1,	Null-Fans On,	12,	12.6,	13.1,	16,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:51,	-21,	-21.1,	-24.4,	-23.8,	Cool,	15.3,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.6,	12.6,	14.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:52,	-21,	-21.4,	-25.4,	-24.7,	Cool,	15.5,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.5,	12.3,	14.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:53,	-21,	-21.8,	-26,	-25.2,	Cool,	14.9,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.5,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:54,	-21,	-22.1,	-26.4,	-25.6,	Cool,	14.8,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.4,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:54,	Zone-1 Op Mode:  Null
6/6/2019 14:54,	Zone-3 Op Mode:  Heat
6/6/2019 14:55,	-21,	-22.1,	-26.2,	-25.5,	Null,	14.3,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.2,	10.3,	11.8,	Heat,"Diesel, Continuous"
6/6/2019 14:55,	Zone-2 Op Mode:  Cool
6/6/2019 14:55,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 14:56,	-21,	-22,	-25.5,	-24.9,	Null,	14.1,	1,	2.1,	2,	1.2,	Cool,	12,	11.8,	8.7,	9.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:57,	-21,	-21.8,	-24.7,	-24.2,	Null,	14.4,	1,	1.1,	-2.5,	-4.4,	Cool,	12,	11.4,	9,	8.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 14:57,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 14:57,	Zone-3 Op Mode:  Heat
6/6/2019 14:58,	-21,	-21.7,	-23.8,	-23.5,	Null,	14.1,	1,	0.3,	-3.1,	-6.1,	Null-Fans On,	12,	11.2,	9.2,	9.1,	Heat,"Diesel, Continuous"
6/6/2019 14:59,	-21,	-21.5,	-23,	-22.8,	Null,	14.7,	1,	0.3,	-2.1,	-4.8,	Null-Fans On,	12,	11.1,	7.8,	7.8,	Heat,"Diesel, Continuous"
6/6/2019 14:59,	Zone-3 Op Mode:  Heat
6/6/2019 15:00,	-21,	-21.3,	-22.2,	-22.2,	Null,	14.9,	1,	0.4,	-1.1,	-3.2,	Null-Fans On,	12,	10.8,	6.8,	6.7,	Heat,"Diesel, Continuous"
6/6/2019 15:01,	-21,	-21.1,	-21.4,	-21.7,	Null,	14.5,	1,	0.5,	-0.4,	-2.1,	Null-Fans On,	12,	10.9,	10.5,	11.7,	Heat,"Diesel, Continuous"
6/6/2019 15:01,	Zone-1 Op Mode:  Cool
6/6/2019 15:01,	Zone-3 Op Mode:  Heat
6/6/2019 15:02,	-21,	-20.8,	-20.7,	-21.1,	Cool,	14.2,	1,	0.7,	0.1,	-1.6,	Null-Fans On,	12,	11.9,	15.4,	18.8,	Heat,"Diesel, Continuous"
6/6/2019 15:02,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 15:03,	-21,	-20.7,	-20.9,	-21.2,	Cool,	14.4,	1,	0.8,	0.4,	-1.3,	Null-Fans On,	12,	12.8,	15.1,	19.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:04,	-21,	-20.8,	-22.8,	-22.5,	Cool,	14.5,	1,	0.8,	0.7,	-1.1,	Null-Fans On,	12,	12.8,	13.7,	17,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:05,	-21,	-21.1,	-24.6,	-24,	Cool,	14.4,	1,	1,	0.8,	-0.9,	Null-Fans On,	12,	12.7,	12.8,	15.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:06,	-21,	-21.5,	-25.6,	-24.9,	Cool,	14.2,	1,	1,	1,	-0.4,	Null-Fans On,	12,	12.6,	12.4,	14.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:07,	-21,	-21.9,	-26.2,	-25.4,	Cool,	14.2,	1,	1.1,	1.1,	-0.1,	Null-Fans On,	12,	12.5,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:07,	Zone-1 Op Mode:  Null
6/6/2019 15:07,	Zone-3 Op Mode:  Heat
6/6/2019 15:08,	-21,	-22.1,	-26.6,	-25.7,	Null,	14.2,	1,	1.2,	1.2,	0.1,	Null-Fans On,	12,	12.4,	11.8,	13.6,	Heat,"Diesel, Continuous"
6/6/2019 15:09,	-21,	-22,	-26.2,	-25.5,	Null,	13.9,	1,	1.3,	1.3,	0.2,	Null-Fans On,	12,	12.1,	9.4,	10.7,	Heat,"Diesel, Continuous"
6/6/2019 15:10,	-21,	-21.9,	-25.5,	-24.8,	Null,	13.8,	1,	1.4,	1.4,	0.4,	Null-Fans On,	12,	11.5,	7.7,	8.1,	Heat,"Diesel, Continuous"
6/6/2019 15:11,	-21,	-21.8,	-24.6,	-24.1,	Null,	13.8,	1,	1.4,	1.4,	0.5,	Null-Fans On,	12,	11,	6.6,	6.4,	Heat,"Diesel, Continuous"
6/6/2019 15:11,	Zone-3 Op Mode:  Heat
6/6/2019 15:12,	-21,	-21.6,	-23.8,	-23.4,	Null,	13.9,	1,	1.5,	1.5,	0.6,	Null-Fans On,	12,	10.7,	6.8,	6.7,	Heat,"Diesel, Continuous"
6/6/2019 15:13,	-21,	-21.4,	-22.9,	-22.7,	Null,	13.6,	1,	1.6,	1.6,	0.7,	Null-Fans On,	12,	11,	10.9,	12.3,	Heat,"Diesel, Continuous"
6/6/2019 15:14,	-21,	-21.2,	-22.2,	-22.1,	Null,	14.1,	1,	1.7,	1.7,	0.8,	Null-Fans On,	12,	11.9,	14.4,	17.7,	Heat,"Diesel, Continuous"
6/6/2019 15:14,	Zone-3 Op Mode:  Heat
6/6/2019 15:14,	Zone-1 Op Mode:  Cool
6/6/2019 15:14,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 15:15,	-21,	-21,	-21.4,	-21.5,	Cool,	14.5,	1,	1.8,	1.8,	0.9,	Null-Fans On,	12,	12.5,	12.7,	16.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:16,	-21,	-20.8,	-22.2,	-21.9,	Cool,	14.7,	1,	1.8,	1.8,	0.9,	Null-Fans On,	12,	12.3,	11.8,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:17,	-21,	-21,	-24,	-23.4,	Cool,	14.4,	1,	1.8,	1.8,	1,	Null-Fans On,	12,	12.2,	11.8,	13,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:18,	-21,	-21.3,	-25.2,	-24.5,	Cool,	13.6,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12.2,	11.8,	13,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:19,	-21,	-21.7,	-26,	-25.2,	Cool,	13.2,	1,	1.9,	1.9,	1,	Null-Fans On,	12,	12.2,	11.8,	13.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:20,	-21,	-22,	-26.5,	-25.6,	Cool,	13.1,	1,	1.9,	1.9,	1.1,	Null-Fans On,	12,	12.2,	11.8,	13.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:20,	Zone-1 Op Mode:  Null
6/6/2019 15:20,	Zone-3 Op Mode:  Heat
6/6/2019 15:21,	-21,	-22.1,	-26.5,	-25.7,	Null,	12.8,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	12.1,	10.5,	11.8,	Heat,"Diesel, Continuous"
6/6/2019 15:22,	-21,	-22,	-25.9,	-25.2,	Null,	12.8,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	11.8,	9.1,	9.7,	Heat,"Diesel, Continuous"
6/6/2019 15:23,	-21,	-21.8,	-25.2,	-24.5,	Null,	13.1,	1,	2,	2,	1.1,	Null-Fans On,	12,	11.3,	7.7,	7.8,	Heat,"Diesel, Continuous"
6/6/2019 15:24,	-21,	-21.7,	-24.3,	-23.8,	Null,	13,	1,	2.1,	2,	1.2,	Null-Fans On,	12,	10.9,	6.8,	6.5,	Heat,"Diesel, Continuous"
6/6/2019 15:24,	Zone-2 Op Mode:  Cool
6/6/2019 15:24,	Zone-3 Op Mode:  Heat
6/6/2019 15:25,	-21,	-21.5,	-23.4,	-23.1,	Null,	13.2,	1,	1.9,	0.4,	-0.8,	Cool,	12,	10.8,	9.8,	10,	Heat,"Diesel, Continuous"
6/6/2019 15:25,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 15:25,	Zone-3 Op Mode:  Heat
6/6/2019 15:25,	Zone-3 Op Mode:  Heat
6/6/2019 15:26,	-21,	-21.3,	-22.6,	-22.5,	Null,	13.6,	1,	0.6,	-4.3,	-6.8,	Null-Fans On,	12,	12,	16.8,	19.5,	Heat,"Diesel, Continuous"
6/6/2019 15:27,	-21,	-21.1,	-22,	-22.1,	Null,	14,	1,	0.3,	-2.7,	-5.9,	Null-Fans On,	12,	12.8,	15,	18.8,	Heat,"Diesel, Continuous"
6/6/2019 15:27,	Zone-1 Op Mode:  Cool
6/6/2019 15:27,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 15:28,	-21,	-20.8,	-21.5,	-21.6,	Cool,	14,	1,	0.6,	-1.3,	-3.6,	Null-Fans On,	12,	12.4,	11.1,	13.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:29,	-21,	-20.9,	-23,	-22.6,	Cool,	13.6,	1,	0.7,	-0.5,	-2.1,	Null-Fans On,	12,	12.2,	11.1,	11.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:30,	-21,	-21.2,	-24.5,	-23.9,	Cool,	13.3,	1,	0.8,	0,	-1.4,	Null-Fans On,	12,	12.1,	11.3,	12.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:31,	-21,	-21.6,	-25.7,	-24.9,	Cool,	13,	1,	1,	0.4,	-1.1,	Null-Fans On,	12,	12.1,	11.4,	12.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:32,	-21,	-21.9,	-26.3,	-25.5,	Cool,	13.2,	1,	1.1,	0.8,	-0.9,	Null-Fans On,	12,	12.1,	11.6,	12.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:32,	Zone-1 Op Mode:  Null
6/6/2019 15:32,	Zone-3 Op Mode:  Heat
6/6/2019 15:33,	-21,	-22.1,	-26.6,	-25.7,	Null,	13.2,	1,	1.2,	0.9,	-0.9,	Null-Fans On,	12,	12.1,	10.7,	11.9,	Heat,"Diesel, Continuous"
6/6/2019 15:34,	-21,	-22,	-26,	-25.4,	Null,	13.4,	1,	1.3,	1.1,	-0.6,	Null-Fans On,	12,	11.8,	9.2,	9.9,	Heat,"Diesel, Continuous"
6/6/2019 15:35,	-21,	-21.9,	-25.3,	-24.6,	Null,	13.4,	1,	1.4,	1.2,	-0.1,	Null-Fans On,	12,	11.3,	7.8,	8,	Heat,"Diesel, Continuous"
6/6/2019 15:35,	Zone-3 Op Mode:  Heat
6/6/2019 15:36,	-21,	-21.7,	-24.4,	-23.9,	Null,	13.4,	1,	1.5,	1.3,	0.2,	Null-Fans On,	12,	10.8,	6.8,	6.6,	Heat,"Diesel, Continuous"
6/6/2019 15:37,	-21,	-21.5,	-23.6,	-23.2,	Null,	13.1,	1,	1.6,	1.5,	0.4,	Null-Fans On,	12,	10.7,	8.8,	9.3,	Heat,"Diesel, Continuous"
6/6/2019 15:38,	-21,	-21.3,	-22.8,	-22.6,	Null,	12.7,	1,	1.7,	1.5,	0.6,	Null-Fans On,	12,	11.4,	12.7,	15.1,	Heat,"Diesel, Continuous"
6/6/2019 15:38,	Zone-3 Op Mode:  Heat
6/6/2019 15:39,	-21,	-21.1,	-22,	-22,	Null,	15,	1,	1.7,	1.6,	0.7,	Null-Fans On,	12,	12.2,	15,	19,	Heat,"Diesel, Continuous"
6/6/2019 15:39,	Zone-1 Op Mode:  Cool
6/6/2019 15:39,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 15:40,	-21,	-20.9,	-21.2,	-21.5,	Cool,	18.4,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	12.3,	11.8,	14.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:41,	-21,	-20.8,	-22.7,	-22.4,	Cool,	21.6,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	12.1,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:42,	-21,	-21.1,	-24.3,	-23.8,	Cool,	20.3,	1,	1.8,	1.7,	0.9,	Null-Fans On,	12,	12.1,	11.5,	12.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:43,	-21,	-21.5,	-25.3,	-24.6,	Cool,	17.1,	1,	1.9,	1.7,	0.9,	Null-Fans On,	12,	12.1,	11.6,	12.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:44,	-21,	-21.8,	-26,	-25.2,	Cool,	14.8,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	12,	11.6,	12.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:45,	-21,	-22.1,	-26.5,	-25.7,	Null,	14,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	12,	11.6,	13,	Heat,"Diesel, Continuous"
6/6/2019 15:46,	-21,	-22.1,	-26.2,	-25.6,	Null,	13.5,	1,	1.9,	1.8,	1,	Null-Fans On,	12,	11.8,	10.2,	11.3,	Heat,"Diesel, Continuous"
6/6/2019 15:47,	-21,	-22,	-25.6,	-25,	Null,	14,	1,	2,	1.8,	1,	Null-Fans On,	12,	11.5,	8.6,	9.2,	Heat,"Diesel, Continuous"
6/6/2019 15:48,	-21,	-21.8,	-24.8,	-24.2,	Null,	14.2,	1,	2,	1.9,	1.1,	Null-Fans On,	12,	11.1,	7.4,	7.5,	Heat,"Diesel, Continuous"
6/6/2019 15:48,	Zone-1 Op Mode:  Null
6/6/2019 15:48,	Zone-3 Op Mode:  Heat
6/6/2019 15:49,	-21,	-21.6,	-23.9,	-23.5,	Null,	13.8,	1,	2.1,	1.9,	1.1,	Null-Fans On,	12,	10.7,	7,	7,	Heat,"Diesel, Continuous"
6/6/2019 15:49,	Zone-2 Op Mode:  Cool
6/6/2019 15:49,	Zone-3 Op Mode:  Heat
6/6/2019 15:50,	-21,	-21.5,	-23.1,	-22.9,	Null,	13.2,	1,	1.8,	-0.3,	-1.6,	Cool,	12,	11.1,	12.6,	14.1,	Heat,"Diesel, Continuous"
6/6/2019 15:50,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 15:50,	Zone-3 Op Mode:  Heat
6/6/2019 15:50,	Zone-3 Op Mode:  Heat
6/6/2019 15:51,	-21,	-21.3,	-22.3,	-22.3,	Null,	13.1,	1,	0.5,	-4.3,	-6.9,	Null-Fans On,	12,	12.6,	17.7,	21.8,	Heat,"Diesel, Continuous"
6/6/2019 15:52,	-21,	-21.1,	-21.6,	-21.8,	Null,	13,	1,	0.4,	-2.6,	-5.7,	Null-Fans On,	12,	13.1,	14.7,	19.1,	Heat,"Diesel, Continuous"
6/6/2019 15:52,	Zone-1 Op Mode:  Cool
6/6/2019 15:52,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 15:53,	-21,	-20.8,	-21.2,	-21.5,	Cool,	13.1,	1,	0.6,	-1.3,	-3.4,	Null-Fans On,	12,	12.5,	11.2,	13.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:54,	-21,	-20.9,	-23.2,	-22.8,	Cool,	12.8,	1,	0.7,	-0.6,	-2.1,	Null-Fans On,	12,	12.2,	11.1,	12.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:55,	-21,	-21.2,	-24.7,	-24.2,	Cool,	12.7,	1,	0.8,	-0.1,	-1.4,	Null-Fans On,	12,	12.1,	11.3,	12.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:56,	-21,	-21.7,	-25.8,	-25.1,	Cool,	12.6,	1,	0.9,	0.3,	-1.2,	Null-Fans On,	12,	12.1,	11.4,	12.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:57,	-21,	-22,	-26.4,	-25.6,	Cool,	12.5,	1,	1,	0.6,	-1,	Null-Fans On,	12,	12.1,	11.5,	12.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 15:57,	Zone-1 Op Mode:  Null
6/6/2019 15:57,	Zone-3 Op Mode:  Heat
6/6/2019 15:58,	-21,	-22.1,	-26.5,	-25.8,	Null,	12.5,	1,	1.1,	0.8,	-1,	Null-Fans On,	12,	12,	10.3,	11.5,	Heat,"Diesel, Continuous"
6/6/2019 15:59,	-21,	-22,	-26,	-25.3,	Null,	12.6,	1,	1.2,	1,	-0.7,	Null-Fans On,	12,	11.6,	8.8,	9.5,	Heat,"Diesel, Continuous"
6/6/2019 16:00,	-21,	-21.9,	-25.2,	-24.5,	Null,	12.7,	1,	1.3,	1.2,	-0.2,	Null-Fans On,	12,	11.2,	7.4,	7.6,	Heat,"Diesel, Continuous"
6/6/2019 16:00,	Zone-3 Op Mode:  Heat
6/6/2019 16:01,	-21,	-21.7,	-24.4,	-23.8,	Null,	12.7,	1,	1.4,	1.2,	0.1,	Null-Fans On,	12,	10.7,	6.6,	6.4,	Heat,"Diesel, Continuous"
6/6/2019 16:02,	-21,	-21.6,	-23.5,	-23.1,	Null,	12,	1,	1.5,	1.3,	0.3,	Null-Fans On,	12,	10.8,	9.9,	10.9,	Heat,"Diesel, Continuous"
6/6/2019 16:03,	-21,	-21.4,	-22.7,	-22.5,	Null,	11.5,	1,	1.5,	1.4,	0.4,	Null-Fans On,	12,	11.5,	13.5,	16.4,	Heat,"Diesel, Continuous"
6/6/2019 16:03,	Zone-2 Op Mode:  Heat
6/6/2019 16:03,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 16:04,	-21,	-21.2,	-21.9,	-21.9,	Null,	11.3,	1,	1.7,	1.8,	1.2,	Heat,	12,	12.3,	15,	19.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:04,	Zone-1 Op Mode:  Cool
6/6/2019 16:04,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 16:05,	-21,	-20.9,	-21.2,	-21.4,	Cool,	11.4,	1,	1.7,	1.5,	0.7,	Null-Fans On,	12,	12.5,	13.7,	17.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:06,	-21,	-20.8,	-22.5,	-22.2,	Cool,	11.3,	1,	1.7,	1.4,	-0.1,	Null-Fans On,	12,	12.5,	12.8,	15.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:07,	-21,	-21.2,	-24.4,	-23.8,	Cool,	10.8,	1,	1.8,	1.5,	0,	Null-Fans On,	12,	12.4,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:08,	-21,	-21.6,	-25.7,	-24.9,	Cool,	10.9,	1,	1.8,	1.6,	0.3,	Null-Fans On,	12,	12.4,	12.1,	14.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:09,	-21,	-22,	-26.5,	-25.6,	Cool,	10.9,	1,	1.9,	1.7,	0.6,	Null-Fans On,	12,	12.4,	12.1,	13.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:09,	Zone-1 Op Mode:  Null
6/6/2019 16:09,	Zone-2 Op Mode:  Heat
6/6/2019 16:10,	-21,	-22.1,	-26.6,	-25.8,	Null,	11.2,	1,	1.8,	1.2,	0.4,	Heat,	12,	12.4,	12.1,	13.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:11,	-21,	-22,	-26.1,	-25.4,	Null,	11.2,	1,	2,	1.7,	1.2,	Heat,	12,	12.4,	12,	13.7,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:12,	-21,	-21.9,	-25.3,	-24.6,	Null,	11.1,	1,	1.8,	0.8,	-0.4,	Heat,	12,	12.3,	12,	13.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:13,	-21,	-21.7,	-24.5,	-23.9,	Null,	11.2,	1,	1.6,	0.3,	-1.4,	Heat,	12,	12.3,	11.9,	13.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:14,	-21,	-21.6,	-23.6,	-23.2,	Null,	11.2,	1,	1.4,	0.1,	-1.9,	Heat,	12,	12.2,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:15,	-21,	-21.4,	-22.8,	-22.6,	Null,	11.4,	1,	1.3,	-0.1,	-2.2,	Heat,	12,	12.2,	11.8,	13.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:16,	-21,	-21.2,	-22,	-22.1,	Null,	11.6,	1,	1.2,	-0.2,	-2.4,	Heat,	12,	12.2,	11.8,	13.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:16,	Zone-1 Op Mode:  Cool
6/6/2019 16:16,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 16:17,	-21,	-21,	-21.3,	-21.6,	Cool,	11.7,	1,	1.2,	-0.2,	-2.4,	Null-Fans On,	12,	12.1,	11.8,	13.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:18,	-21,	-20.9,	-22.3,	-22.1,	Cool,	11.2,	1,	1.1,	-0.1,	-2.6,	Null-Fans On,	12,	12.1,	11.7,	13.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:19,	-21,	-21.2,	-24.4,	-23.8,	Cool,	11.2,	1,	1.2,	0.5,	-1.6,	Null-Fans On,	12,	12,	11.7,	13.2,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:20,	-21,	-21.6,	-25.8,	-25.1,	Cool,	11.6,	1,	1.4,	0.8,	-0.8,	Null-Fans On,	12,	12.1,	11.8,	13.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:21,	-21,	-22,	-26.7,	-25.8,	Cool,	11.9,	1,	1.6,	1.1,	-0.3,	Null-Fans On,	12,	12.2,	11.9,	13.4,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:21,	Zone-1 Op Mode:  Null
6/6/2019 16:21,	Zone-3 Op Mode:  Heat
6/6/2019 16:22,	-21,	-22.1,	-26.8,	-25.9,	Null,	12.1,	1,	1.7,	1.3,	0,	Null-Fans On,	12,	12.1,	10.9,	12.2,	Heat,"Diesel, Continuous"
6/6/2019 16:23,	-21,	-22,	-26.2,	-25.5,	Null,	12.2,	1,	1.7,	1.4,	0.2,	Null-Fans On,	12,	11.6,	8.8,	9.5,	Heat,"Diesel, Continuous"
6/6/2019 16:24,	-21,	-21.9,	-25.4,	-24.8,	Null,	12.2,	1,	1.8,	1.5,	0.4,	Null-Fans On,	12,	11.1,	7.2,	7.2,	Heat,"Diesel, Continuous"
6/6/2019 16:24,	Zone-3 Op Mode:  Heat
6/6/2019 16:25,	-21,	-21.7,	-24.6,	-24,	Null,	12.3,	1,	1.9,	1.6,	0.6,	Null-Fans On,	12,	10.7,	6.9,	6.8,	Heat,"Diesel, Continuous"
6/6/2019 16:26,	-21,	-21.5,	-23.7,	-23.2,	Null,	12.2,	1,	2,	1.8,	0.8,	Null-Fans On,	12,	11,	10.5,	11.7,	Heat,"Diesel, Continuous"
6/6/2019 16:26,	Zone-2 Op Mode:  Cool
6/6/2019 16:26,	Zone-3 Op Mode:  Heat
6/6/2019 16:27,	-21,	-21.3,	-22.8,	-22.6,	Null,	12.6,	1,	2.1,	1.7,	0.7,	Cool,	12,	11.8,	14.4,	17.5,	Heat,"Diesel, Continuous"
6/6/2019 16:27,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 16:28,	-21,	-21.1,	-22,	-21.9,	Null,	13.2,	1,	1.5,	-1.3,	-3.1,	Cool,	12,	12.7,	15,	18.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:28,	Zone-1 Op Mode:  Cool
6/6/2019 16:28,	Zone-2 Op Mode:  Null-Fans On
6/6/2019 16:29,	-21,	-20.8,	-21.1,	-21.3,	Cool,	13.5,	1,	0.1,	-4.6,	-7.9,	Null-Fans On,	12,	12.7,	13.8,	17,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:30,	-21,	-20.9,	-23,	-22.5,	Cool,	13.2,	1,	0,	-2.8,	-6.4,	Null-Fans On,	12,	12.7,	12.9,	15.6,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:31,	-21,	-21.2,	-24.6,	-23.9,	Cool,	13.6,	1,	0.1,	-1.5,	-3.9,	Null-Fans On,	12,	12.5,	12.5,	14.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:32,	-21,	-21.6,	-25.7,	-24.8,	Cool,	13.8,	1,	0.3,	-0.8,	-2.4,	Null-Fans On,	12,	12.5,	12.3,	14.3,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:33,	-21,	-21.9,	-26.3,	-25.4,	Cool,	14.1,	1,	0.5,	-0.3,	-1.7,	Null-Fans On,	12,	12.5,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:33,	Zone-1 Op Mode:  Null
6/6/2019 16:33,	Zone-3 Op Mode:  Heat
6/6/2019 16:34,	-21,	-22.1,	-26.5,	-25.7,	Null,	14.9,	1,	0.6,	0,	-1.2,	Null-Fans On,	12,	12.4,	11.3,	12.9,	Heat,"Diesel, Continuous"
6/6/2019 16:35,	-21,	-22,	-26,	-25.3,	Null,	14.8,	1,	0.7,	0.3,	-1,	Null-Fans On,	12,	12,	9.3,	10.3,	Heat,"Diesel, Continuous"
6/6/2019 16:36,	-21,	-21.9,	-25.2,	-24.6,	Null,	15.9,	1,	0.8,	0.5,	-0.9,	Null-Fans On,	12,	11.5,	7.8,	8.1,	Heat,"Diesel, Continuous"
6/6/2019 16:37,	-21,	-21.7,	-24.4,	-23.9,	Null,	16.6,	1,	1,	0.8,	-0.9,	Null-Fans On,	12,	11,	6.8,	6.6,	Heat,"Diesel, Continuous"
6/6/2019 16:37,	Zone-3 Op Mode:  Heat
6/6/2019 16:38,	-21,	-21.6,	-23.5,	-23.2,	Null,	16.8,	1,	1.1,	0.9,	-0.8,	Null-Fans On,	12,	10.7,	7.2,	7.4,	Heat,"Diesel, Continuous"
6/6/2019 16:39,	-21,	-21.3,	-22.7,	-22.6,	Null,	16.2,	1,	1.2,	1.1,	-0.8,	Null-Fans On,	12,	11,	10.8,	12.1,	Heat,"Diesel, Continuous"
6/6/2019 16:40,	-21,	-21.1,	-21.9,	-22,	Null,	16.8,	1,	1.2,	1.2,	-0.3,	Null-Fans On,	12,	11.8,	14.2,	17.5,	Heat,"Diesel, Continuous"
6/6/2019 16:40,	Zone-3 Op Mode:  Heat
6/6/2019 16:40,	Zone-1 Op Mode:  Cool
6/6/2019 16:40,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 16:41,	-21,	-20.9,	-21.1,	-21.4,	Cool,	18.2,	1,	1.3,	1.3,	0,	Null-Fans On,	12,	12.5,	14.1,	17.9,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:42,	-21,	-20.8,	-22.5,	-22.1,	Cool,	19.1,	1,	1.4,	1.3,	0.3,	Null-Fans On,	12,	12.5,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
6/6/2019 16:42,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.5,	12.5,	11.8,	Cool,	7.4,	1,	12.1,	12.1,	11.3,	Cool,	12,	12.7,	12.6,	14.1,	Cool,"Start, Diesel, Continuous"
6/6/2019 23:22,	Clock Set
6/6/2019 23:22,	-21,	12.6,	12.6,	11.9,	Cool,	7.3,	1,	12.1,	12.2,	11.3,	Cool,	12,	12.7,	12.6,	14.1,	Cool,"Start, Diesel, Continuous"
6/6/2019 23:23,	-21,	12.5,	12.1,	11.6,	Cool,	7.9,	1,	12.2,	12.2,	11.4,	Cool,	12,	12.8,	12.6,	14.1,	Cool,"Start, Diesel, Continuous"
6/6/2019 23:24,	-21,	12.3,	9.5,	10.1,	Cool,	9.1,	1,	11.9,	10.2,	8.8,	Cool,	12,	12.1,	10.4,	11.8,	Cool,"Diesel, Continuous"
6/6/2019 23:24,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 23:25,	Zone-3 Op Mode:  Heat
6/6/2019 23:25,	-21,	11.7,	6.8,	8.2,	Cool,	11.2,	1,	10.9,	7,	4.6,	Cool,	12,	10.7,	8.5,	9.2,	Heat,"Diesel, Continuous, High Speed"
6/6/2019 23:26,	Timed Defrost Entered Zone 1
6/6/2019 23:26,	Log Alarm: Zone 1  Alarm 30 Set: (Damper Stuck Closed)
6/6/2019 23:26,	Zone-1 Op Mode:  Defrost
6/6/2019 23:26,	Zone-3 Op Mode:  Null-Fans On
6/6/2019 23:26,	-21,	11.1,	5.3,	7.1,	Defrost,	12,	1,	10.3,	4.9,	1.6,	Cool,	12,	9.8,	14.8,	17.1,	Null-Fans On,"Diesel, Continuous"
6/6/2019 23:26,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	7.4,	9.4,	8.3,	Cool,	8.7,	1,	8.1,	8.8,	7.9,	Cool,	12,	8.1,	8.7,	10,	Heat,"Start, Diesel, Continuous"
,	Start of trip
,	-21,	7.4,	9.5,	8.4,	Cool,	8.8,	1,	8.1,	8.8,	7.9,	Cool,	12,	8.1,	8.7,	10.1,	Heat,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/10/2019 14:18,	Clock Set
6/10/2019 14:18,	-21,	7.4,	9.5,	8.4,	Cool,	8.8,	1,	8.1,	8.8,	7.9,	Cool,	12,	8.1,	8.7,	10.1,	Heat,"Start, Diesel, Continuous"
6/10/2019 14:19,	Zone 1  Alarm 30 Cleared: (Damper Stuck Closed)
6/10/2019 14:19,	-21,	7.1,	8.8,	7.8,	Cool,	9,	1,	8.2,	8.8,	7.9,	Cool,	12,	8.2,	8.8,	10.1,	Heat,"Start, Diesel, Continuous"
6/10/2019 14:20,	-21,	6,	4.3,	4.5,	Cool,	9.4,	1,	7.7,	6.2,	5,	Cool,	12,	7.6,	10.9,	13.2,	Heat,"Diesel, Continuous"
6/10/2019 14:21,	Zone-2 Op Mode:  Off
6/10/2019 14:21,	0,	4.7,	1.9,	2.2,	Cool,	9.6,	1,	6.8,	3.8,	1.5,	Off,	12,	6.9,	15.2,	21,	Heat,"Diesel, Continuous, High Speed"
6/10/2019 14:21,	Zone-3 Op Mode:  Off
6/10/2019 14:22,	0,	3.9,	1.8,	1.9,	Cool,	10.2,	1,	6.8,	4.2,	1.5,	Off,	12,	7,	17,	24,	Off,"Diesel, Continuous, High Speed"
6/10/2019 14:23,	0,	2.8,	-1.7,	-1,	High Mod Cool,	11.9,	1,	6.6,	4.5,	1.7,	Off,	12,	7.1,	17.5,	24.2,	Off,"Diesel, Continuous, High Speed"
6/10/2019 14:24,	0,	1.8,	-2.2,	-2.2,	High Mod Cool,	12.8,	1,	6.4,	4.6,	1.9,	Off,	12,	7,	17.3,	23.2,	Off,"Diesel, Continuous, High Speed"
6/10/2019 14:25,	0,	1.5,	-2.1,	-1.8,	High Mod Cool,	13.4,	1,	6.2,	4.7,	2.2,	Off,	12,	6.9,	17,	22.2,	Off,"Diesel, Continuous, High Speed"
6/10/2019 14:26,	0,	1.2,	-2.4,	-2,	High Mod Cool,	13.4,	1,	6,	4.6,	2.4,	Off,	12,	6.8,	16.7,	21.2,	Off,"Diesel, Continuous, High Speed"
6/10/2019 14:27,	Zone-1 Op Mode:  Mod Cool
6/10/2019 14:27,	0,	1,	-3.2,	-2.5,	Mod Cool,	14,	1,	5.9,	4.7,	2.6,	Off,	12,	6.8,	16.4,	20.3,	Off,"Diesel, Continuous"
6/10/2019 14:28,	0,	0.8,	-3.6,	-2.9,	Mod Cool,	14.5,	1,	5.8,	4.8,	2.8,	Off,	12,	6.8,	16.1,	19.6,	Off,"Diesel, Continuous"
6/10/2019 14:29,	0,	0.7,	-3.3,	-2.5,	Mod Cool,	14.2,	1,	5.6,	4.9,	3,	Off,	12,	6.8,	15.8,	18.8,	Off,"Diesel, Continuous"
6/10/2019 14:30,	0,	0.7,	-3,	-2.3,	Mod Cool,	14.2,	1,	5.5,	4.9,	3.1,	Off,	12,	6.7,	15.6,	18.2,	Off,"Diesel, Continuous"
6/10/2019 14:31,	0,	0.6,	-2.9,	-2.2,	Mod Cool,	14.4,	1,	5.4,	5,	3.2,	Off,	12,	6.7,	15.3,	17.7,	Off,"Diesel, Continuous"
6/10/2019 14:32,	0,	0.6,	-2.8,	-2.2,	Mod Cool,	13.9,	1,	5.3,	5,	3.4,	Off,	12,	6.7,	15,	17.2,	Off,"Diesel, Continuous"
6/10/2019 14:33,	0,	0.6,	-2.5,	-1.9,	Mod Cool,	12.5,	1,	5.3,	5.1,	3.4,	Off,	12,	6.7,	14.8,	16.7,	Off,"Diesel, Continuous"
6/10/2019 14:34,	0,	0.6,	-2.4,	-1.8,	Mod Cool,	11.8,	1,	5.2,	5.1,	3.5,	Off,	12,	6.7,	14.5,	16.3,	Off,"Diesel, Continuous"
6/10/2019 14:35,	0,	0.5,	-2.3,	-1.7,	Mod Cool,	11.8,	1,	5.1,	5.1,	3.6,	Off,	12,	6.7,	14.3,	15.9,	Off,"Diesel, Continuous"
6/10/2019 14:36,	0,	0.5,	-2.3,	-1.8,	Mod Cool,	11.4,	1,	5,	5.1,	3.6,	Off,	12,	6.6,	14,	15.6,	Off,"Diesel, Continuous"
6/10/2019 14:37,	0,	0.5,	-2.4,	-1.8,	Mod Cool,	11.6,	1,	5,	5.1,	3.6,	Off,	12,	6.5,	13.8,	15.3,	Off,"Diesel, Continuous"
6/10/2019 14:38,	0,	0.4,	-2.4,	-1.8,	Mod Cool,	11.3,	1,	4.9,	5.1,	3.7,	Off,	12,	6.5,	13.6,	15,	Off,"Diesel, Continuous"
6/10/2019 14:39,	0,	0.3,	-2.4,	-1.8,	Mod Cool,	11.3,	1,	4.8,	5.1,	3.7,	Off,	12,	6.5,	13.4,	14.7,	Off,"Diesel, Continuous"
6/10/2019 14:40,	0,	0.3,	-2.4,	-1.8,	Mod Cool,	11.4,	1,	4.8,	5.1,	3.7,	Off,	12,	6.4,	13.2,	14.5,	Off,"Diesel, Continuous"
