Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/10/2019 14:41,	0,	0.3,	-2.4,	-1.8,	Mod Cool,	11.8,	1,	4.7,	5,	3.7,	Off,	12,	6.4,	13,	14.2,	Off,"Diesel, Continuous"
6/10/2019 14:42,	0,	0.2,	-2.3,	-1.8,	Mod Cool,	11.6,	1,	4.6,	5,	3.7,	Off,	12,	6.3,	12.8,	14,	Off,"Diesel, Continuous"
6/10/2019 14:43,	0,	0.2,	-2.2,	-1.8,	Mod Cool,	11.7,	1,	4.6,	5,	3.7,	Off,	12,	6.3,	12.7,	13.8,	Off,"Diesel, Continuous"
6/10/2019 14:44,	0,	0.2,	-2.2,	-1.8,	Mod Cool,	11.6,	1,	4.5,	4.9,	3.6,	Off,	12,	6.2,	12.5,	13.5,	Off,"Diesel, Continuous"
6/10/2019 14:45,	0,	0.2,	-2.2,	-1.8,	Mod Cool,	11.6,	1,	4.5,	4.9,	3.6,	Off,	12,	6.2,	12.3,	13.3,	Off,"Diesel, Continuous"
6/10/2019 14:46,	0,	0.1,	-2.3,	-1.8,	Mod Cool,	11.4,	1,	4.4,	4.9,	3.6,	Off,	12,	6.2,	12.2,	13.1,	Off,"Diesel, Continuous"
6/10/2019 14:47,	0,	0.1,	-2.3,	-1.8,	Mod Cool,	11.3,	1,	4.4,	4.8,	3.6,	Off,	12,	6.2,	12,	12.9,	Off,"Diesel, Continuous"
6/10/2019 14:48,	0,	0.1,	-2.3,	-1.8,	Mod Cool,	11.5,	1,	4.3,	4.8,	3.5,	Off,	12,	6.1,	11.8,	12.8,	Off,"Diesel, Continuous"
6/10/2019 14:49,	0,	0.1,	-2.2,	-1.8,	Mod Cool,	12.2,	1,	4.3,	4.8,	3.5,	Off,	12,	6.1,	11.7,	12.6,	Off,"Diesel, Continuous"
6/10/2019 14:50,	0,	0,	-2.3,	-1.8,	Mod Cool,	13.1,	1,	4.2,	4.8,	3.5,	Off,	12,	6.1,	11.5,	12.4,	Off,"Diesel, Continuous"
6/10/2019 14:51,	0,	0,	-2.3,	-1.8,	Mod Cool,	13.5,	1,	4.2,	4.7,	3.5,	Off,	12,	6.1,	11.3,	12.2,	Off,"Diesel, Continuous"
6/10/2019 14:52,	0,	0,	-2.2,	-1.8,	Mod Cool,	13.5,	1,	4.2,	4.7,	3.4,	Off,	12,	6.1,	11.2,	12.1,	Off,"Diesel, Continuous"
6/10/2019 14:53,	0,	0,	-2.2,	-1.8,	Mod Cool,	13.6,	1,	4.1,	4.6,	3.4,	Off,	12,	6.1,	11.1,	11.9,	Off,"Diesel, Continuous"
6/10/2019 14:54,	0,	0,	-2.2,	-1.8,	Mod Cool,	13.7,	1,	4.1,	4.6,	3.4,	Off,	12,	6,	10.9,	11.8,	Off,"Diesel, Continuous"
6/10/2019 14:55,	0,	-0.1,	-2.2,	-1.8,	Mod Cool,	13.5,	1,	4,	4.6,	3.4,	Off,	12,	6,	10.8,	11.6,	Off,"Diesel, Continuous"
6/10/2019 14:56,	0,	-0.1,	-2.2,	-1.8,	Mod Cool,	12.8,	1,	4,	4.5,	3.3,	Off,	12,	5.9,	10.7,	11.5,	Off,"Diesel, Continuous"
6/10/2019 14:57,	0,	-0.1,	-2.1,	-1.7,	Mod Cool,	13.2,	1,	3.9,	4.5,	3.3,	Off,	12,	5.9,	10.5,	11.3,	Off,"Diesel, Continuous"
6/10/2019 14:58,	0,	-0.1,	-2,	-1.7,	Mod Cool,	13.4,	1,	3.9,	4.4,	3.3,	Off,	12,	5.8,	10.4,	11.2,	Off,"Diesel, Continuous"
6/10/2019 14:59,	0,	-0.1,	-1.9,	-1.6,	Mod Cool,	13.3,	1,	3.8,	4.4,	3.2,	Off,	12,	5.8,	10.2,	11.1,	Off,"Diesel, Continuous"
6/10/2019 15:00,	0,	-0.1,	-1.8,	-1.5,	Mod Cool,	13.1,	1,	3.8,	4.3,	3.2,	Off,	12,	5.8,	10.1,	10.9,	Off,"Diesel, Continuous"
6/10/2019 15:01,	0,	0,	-1.8,	-1.5,	Mod Cool,	13.4,	1,	3.8,	4.3,	3.2,	Off,	12,	5.8,	9.9,	10.8,	Off,"Diesel, Continuous"
6/10/2019 15:02,	0,	0,	-1.7,	-1.4,	Mod Cool,	13.6,	1,	3.7,	4.3,	3.1,	Off,	12,	5.6,	9.8,	10.7,	Off,"Diesel, Continuous"
6/10/2019 15:03,	0,	0,	-1.7,	-1.4,	Mod Cool,	13.7,	1,	3.7,	4.2,	3.1,	Off,	12,	5.6,	9.7,	10.5,	Off,"Diesel, Continuous"
6/10/2019 15:04,	0,	0,	-1.7,	-1.4,	Mod Cool,	13.8,	1,	3.6,	4.2,	3.1,	Off,	12,	5.6,	9.6,	10.4,	Off,"Diesel, Continuous"
6/10/2019 15:05,	0,	-0.1,	-1.7,	-1.4,	Mod Cool,	13.8,	1,	3.6,	4.2,	3,	Off,	12,	5.5,	9.5,	10.3,	Off,"Diesel, Continuous"
6/10/2019 15:06,	0,	-0.1,	-1.7,	-1.4,	Mod Cool,	13.7,	1,	3.6,	4.1,	3,	Off,	12,	5.5,	9.4,	10.2,	Off,"Diesel, Continuous"
6/10/2019 15:07,	0,	0,	-1.6,	-1.3,	Mod Cool,	13.8,	1,	3.5,	4.1,	3,	Off,	12,	5.4,	9.3,	10.1,	Off,"Diesel, Continuous"
6/10/2019 15:08,	0,	0,	-1.5,	-1.3,	Mod Cool,	13,	1,	3.5,	4,	2.9,	Off,	12,	5.3,	9.2,	10,	Off,"Diesel, Continuous"
6/10/2019 15:09,	0,	0,	-1.5,	-1.3,	Mod Cool,	13.1,	1,	3.4,	4,	2.9,	Off,	12,	5.3,	9.1,	9.9,	Off,"Diesel, Continuous"
6/10/2019 15:10,	0,	0,	-1.5,	-1.3,	Mod Cool,	12.6,	1,	3.4,	4,	2.9,	Off,	12,	5.2,	9,	9.8,	Off,"Diesel, Continuous"
6/10/2019 15:11,	0,	0,	-1.5,	-1.3,	Mod Cool,	12.9,	1,	3.3,	4,	2.9,	Off,	12,	5.2,	8.9,	9.7,	Off,"Diesel, Continuous"
6/10/2019 15:12,	0,	0,	-1.5,	-1.3,	Mod Cool,	13.3,	1,	3.3,	4,	2.8,	Off,	12,	5.2,	8.8,	9.6,	Off,"Diesel, Continuous"
6/10/2019 15:13,	0,	0,	-1.5,	-1.3,	Mod Cool,	13.3,	1,	3.3,	3.9,	2.8,	Off,	12,	5.2,	8.7,	9.5,	Off,"Diesel, Continuous"
6/10/2019 15:14,	0,	0,	-1.5,	-1.3,	Mod Cool,	13.4,	1,	3.3,	3.9,	2.8,	Off,	12,	5.2,	8.6,	9.4,	Off,"Diesel, Continuous"
6/10/2019 15:15,	0,	-0.1,	-1.5,	-1.3,	Mod Cool,	13.1,	1,	3.2,	3.8,	2.8,	Off,	12,	5.2,	8.5,	9.4,	Off,"Diesel, Continuous"
6/10/2019 15:16,	0,	-0.1,	-1.5,	-1.2,	Mod Cool,	13.4,	1,	3.2,	3.8,	2.8,	Off,	12,	5.2,	8.4,	9.3,	Off,"Diesel, Continuous"
6/10/2019 15:17,	0,	-0.1,	-1.5,	-1.2,	Mod Cool,	13.1,	1,	3.2,	3.8,	2.7,	Off,	12,	5.1,	8.3,	9.2,	Off,"Diesel, Continuous"
6/10/2019 15:18,	0,	-0.1,	-1.3,	-1.2,	Mod Cool,	12.8,	1,	3.2,	3.8,	2.7,	Off,	12,	5.1,	8.3,	9.1,	Off,"Diesel, Continuous"
6/10/2019 15:19,	0,	0,	-1.2,	-1,	Mod Cool,	13.1,	1,	3.2,	3.7,	2.7,	Off,	12,	5.1,	8.2,	9.1,	Off,"Diesel, Continuous"
6/10/2019 15:20,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.1,	1,	3.1,	3.7,	2.6,	Off,	12,	5,	8.1,	9,	Off,"Diesel, Continuous"
6/10/2019 15:21,	0,	0,	-1.1,	-0.9,	Mod Cool,	11.9,	1,	3.1,	3.7,	2.6,	Off,	12,	5,	8,	8.9,	Off,"Diesel, Continuous"
6/10/2019 15:22,	0,	0,	-1.1,	-0.9,	Mod Cool,	11.6,	1,	3.1,	3.7,	2.6,	Off,	12,	4.9,	8,	8.8,	Off,"Diesel, Continuous"
6/10/2019 15:23,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.1,	1,	3.1,	3.6,	2.6,	Off,	12,	4.9,	7.9,	8.8,	Off,"Diesel, Continuous"
6/10/2019 15:24,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.2,	1,	3,	3.6,	2.5,	Off,	12,	4.9,	7.8,	8.7,	Off,"Diesel, Continuous"
6/10/2019 15:25,	0,	0.1,	-1.1,	-0.9,	Mod Cool,	12.3,	1,	3,	3.6,	2.5,	Off,	12,	4.9,	7.7,	8.6,	Off,"Diesel, Continuous"
6/10/2019 15:26,	0,	0.1,	-1.1,	-0.9,	Mod Cool,	12.3,	1,	3,	3.5,	2.5,	Off,	12,	4.9,	7.6,	8.5,	Off,"Diesel, Continuous"
6/10/2019 15:27,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.5,	1,	2.9,	3.5,	2.4,	Off,	12,	4.8,	7.6,	8.5,	Off,"Diesel, Continuous"
6/10/2019 15:28,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.5,	1,	2.9,	3.5,	2.4,	Off,	12,	4.8,	7.5,	8.4,	Off,"Diesel, Continuous"
6/10/2019 15:29,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.2,	1,	2.9,	3.4,	2.4,	Off,	12,	4.8,	7.4,	8.3,	Off,"Diesel, Continuous"
6/10/2019 15:30,	0,	0,	-1.1,	-0.9,	Mod Cool,	12,	1,	2.9,	3.4,	2.3,	Off,	12,	4.7,	7.4,	8.2,	Off,"Diesel, Continuous"
6/10/2019 15:31,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.4,	1,	2.8,	3.4,	2.3,	Off,	12,	4.7,	7.3,	8.2,	Off,"Diesel, Continuous"
6/10/2019 15:32,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.9,	1,	2.8,	3.3,	2.3,	Off,	12,	4.7,	7.2,	8.1,	Off,"Diesel, Continuous"
6/10/2019 15:33,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.6,	1,	2.8,	3.3,	2.2,	Off,	12,	4.7,	7.1,	8.1,	Off,"Diesel, Continuous"
6/10/2019 15:34,	0,	0,	-1.1,	-0.9,	Mod Cool,	11.8,	1,	2.8,	3.3,	2.2,	Off,	12,	4.7,	7.1,	8,	Off,"Diesel, Continuous"
6/10/2019 15:35,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.5,	1,	2.8,	3.3,	2.2,	Off,	12,	4.7,	7,	7.9,	Off,"Diesel, Continuous"
6/10/2019 15:36,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.2,	1,	2.7,	3.2,	2.2,	Off,	12,	4.6,	6.9,	7.9,	Off,"Diesel, Continuous"
6/10/2019 15:37,	0,	0,	-1.1,	-0.9,	Mod Cool,	12.8,	1,	2.7,	3.2,	2.2,	Off,	12,	4.6,	6.9,	7.8,	Off,"Diesel, Continuous"
6/10/2019 15:38,	0,	0,	-1.1,	-0.9,	Mod Cool,	13.1,	1,	2.7,	3.2,	2.2,	Off,	12,	4.6,	6.8,	7.8,	Off,"Diesel, Continuous"
6/10/2019 15:39,	0,	0,	-1.1,	-0.9,	Mod Cool,	13,	1,	2.7,	3.2,	2.2,	Off,	12,	4.6,	6.7,	7.7,	Off,"Diesel, Continuous"
6/10/2019 15:40,	0,	0,	-1.2,	-0.9,	Mod Cool,	12.7,	1,	2.6,	3.2,	2.1,	Off,	12,	4.5,	6.7,	7.7,	Off,"Diesel, Continuous"
6/10/2019 15:41,	0,	0,	-1.2,	-1,	Mod Cool,	12.8,	1,	2.6,	3.1,	2.1,	Off,	12,	4.5,	6.6,	7.6,	Off,"Diesel, Continuous"
6/10/2019 15:42,	0,	0,	-1.2,	-1,	Mod Cool,	13.2,	1,	2.6,	3.1,	2.1,	Off,	12,	4.5,	6.5,	7.5,	Off,"Diesel, Continuous"
6/10/2019 15:43,	0,	-0.1,	-1.2,	-1,	Mod Cool,	13.3,	1,	2.5,	3.1,	2.1,	Off,	12,	4.4,	6.5,	7.5,	Off,"Diesel, Continuous"
6/10/2019 15:44,	0,	-0.1,	-1.2,	-1,	Mod Cool,	13.1,	1,	2.5,	3.1,	2.1,	Off,	12,	4.4,	6.4,	7.4,	Off,"Diesel, Continuous"
6/10/2019 15:45,	0,	-0.1,	-1.2,	-1.1,	Mod Cool,	12.8,	1,	2.5,	3.1,	2,	Off,	12,	4.4,	6.4,	7.4,	Off,"Diesel, Continuous"
6/10/2019 15:46,	0,	-0.1,	-1.3,	-1.1,	Mod Cool,	13.1,	1,	2.5,	3.1,	2,	Off,	12,	4.4,	6.3,	7.4,	Off,"Diesel, Continuous"
6/10/2019 15:47,	0,	-0.1,	-1.3,	-1.1,	Mod Cool,	13.3,	1,	2.4,	3.1,	2,	Off,	12,	4.3,	6.3,	7.3,	Off,"Diesel, Continuous"
6/10/2019 15:48,	0,	-0.1,	-1.3,	-1.1,	Mod Cool,	13.4,	1,	2.4,	3,	2,	Off,	12,	4.3,	6.3,	7.3,	Off,"Diesel, Continuous"
6/10/2019 15:49,	0,	-0.1,	-1.2,	-1.1,	Mod Cool,	13.4,	1,	2.4,	3,	2,	Off,	12,	4.3,	6.2,	7.2,	Off,"Diesel, Continuous"
6/10/2019 15:50,	0,	-0.1,	-1.2,	-1,	Mod Cool,	13.3,	1,	2.4,	3,	2,	Off,	12,	4.3,	6.2,	7.2,	Off,"Diesel, Continuous"
6/10/2019 15:51,	0,	-0.1,	-1.1,	-0.9,	Mod Cool,	13,	1,	2.3,	3,	1.9,	Off,	12,	4.2,	6.1,	7.1,	Off,"Diesel, Continuous"
6/10/2019 15:52,	0,	-0.1,	-1.1,	-0.9,	Mod Cool,	12.6,	1,	2.3,	3,	1.9,	Off,	12,	4.2,	6.1,	7.1,	Off,"Diesel, Continuous"
6/10/2019 15:53,	0,	-0.1,	-1.1,	-0.9,	Mod Cool,	12.2,	1,	2.3,	2.9,	1.9,	Off,	12,	4.2,	6.1,	7,	Off,"Diesel, Continuous"
6/10/2019 15:54,	0,	0,	-1,	-0.9,	Mod Cool,	11.8,	1,	2.3,	2.9,	1.9,	Off,	12,	4.3,	6,	7,	Off,"Diesel, Continuous"
6/10/2019 15:55,	0,	0,	-1,	-0.8,	Mod Cool,	11.1,	1,	2.2,	2.9,	1.9,	Off,	12,	4.2,	5.9,	7,	Off,"Diesel, Continuous"
6/10/2019 15:56,	0,	0,	-0.9,	-0.8,	Mod Cool,	11.5,	1,	2.2,	2.9,	1.9,	Off,	12,	4.2,	5.9,	6.9,	Off,"Diesel, Continuous"
6/10/2019 15:57,	0,	0,	-0.9,	-0.8,	Mod Cool,	11.9,	1,	2.2,	2.9,	1.8,	Off,	12,	4.2,	5.9,	6.9,	Off,"Diesel, Continuous"
6/10/2019 15:58,	0,	0,	-0.8,	-0.7,	Mod Cool,	12,	1,	2.2,	2.9,	1.8,	Off,	12,	4.2,	5.8,	6.8,	Off,"Diesel, Continuous"
6/10/2019 15:59,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.4,	1,	2.2,	2.9,	1.8,	Off,	12,	4.2,	5.8,	6.8,	Off,"Diesel, Continuous"
6/10/2019 16:00,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.5,	1,	2.2,	2.8,	1.8,	Off,	12,	4.1,	5.8,	6.8,	Off,"Diesel, Continuous"
6/10/2019 16:01,	0,	0,	-0.8,	-0.8,	Mod Cool,	12.7,	1,	2.2,	2.8,	1.8,	Off,	12,	4.1,	5.8,	6.8,	Off,"Diesel, Continuous"
6/10/2019 16:02,	0,	0,	-0.8,	-0.7,	Mod Cool,	12.6,	1,	2.1,	2.8,	1.8,	Off,	12,	4.1,	5.7,	6.7,	Off,"Diesel, Continuous"
6/10/2019 16:03,	0,	0,	-0.8,	-0.7,	Mod Cool,	12.5,	1,	2.1,	2.8,	1.8,	Off,	12,	4.1,	5.7,	6.7,	Off,"Diesel, Continuous"
6/10/2019 16:04,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.8,	1,	2.1,	2.8,	1.8,	Off,	12,	4.1,	5.7,	6.7,	Off,"Diesel, Continuous"
6/10/2019 16:05,	0,	0,	-0.8,	-0.7,	Mod Cool,	11.8,	1,	2.1,	2.8,	1.8,	Off,	12,	4.1,	5.6,	6.6,	Off,"Diesel, Continuous"
6/10/2019 16:06,	0,	0,	-0.8,	-0.7,	Mod Cool,	10.9,	1,	2.1,	2.8,	1.7,	Off,	12,	4.1,	5.6,	6.6,	Off,"Diesel, Continuous"
6/10/2019 16:07,	0,	0,	-0.7,	-0.6,	Mod Cool,	11,	1,	2.1,	2.8,	1.7,	Off,	12,	4.1,	5.5,	6.6,	Off,"Diesel, Continuous"
6/10/2019 16:08,	0,	0,	-0.7,	-0.6,	Mod Cool,	11.7,	1,	2.1,	2.8,	1.7,	Off,	12,	4.1,	5.5,	6.5,	Off,"Diesel, Continuous"
6/10/2019 16:09,	0,	0,	-0.7,	-0.6,	Mod Cool,	11,	1,	2.1,	2.7,	1.7,	Off,	12,	4,	5.4,	6.5,	Off,"Diesel, Continuous"
6/10/2019 16:10,	0,	0,	-0.7,	-0.6,	Mod Cool,	10.5,	1,	2,	2.7,	1.7,	Off,	12,	4,	5.4,	6.5,	Off,"Diesel, Continuous"
6/10/2019 16:11,	0,	0.1,	-0.6,	-0.6,	Mod Cool,	10.3,	1,	2,	2.7,	1.7,	Off,	12,	4,	5.4,	6.4,	Off,"Diesel, Continuous"
6/10/2019 16:12,	0,	0.1,	-0.7,	-0.6,	Mod Cool,	10.5,	1,	2,	2.7,	1.6,	Off,	12,	4,	5.4,	6.4,	Off,"Diesel, Continuous"
6/10/2019 16:13,	0,	0,	-0.7,	-0.7,	Mod Cool,	10.2,	1,	2,	2.7,	1.6,	Off,	12,	4,	5.3,	6.4,	Off,"Diesel, Continuous"
6/10/2019 16:14,	0,	0,	-0.7,	-0.7,	Mod Cool,	9.8,	1,	2,	2.7,	1.6,	Off,	12,	3.9,	5.3,	6.3,	Off,"Diesel, Continuous"
6/10/2019 16:15,	0,	0.1,	-0.7,	-0.6,	Mod Cool,	10.1,	1,	2,	2.7,	1.6,	Off,	12,	3.9,	5.3,	6.3,	Off,"Diesel, Continuous"
6/10/2019 16:16,	0,	0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	2,	2.7,	1.6,	Off,	12,	3.9,	5.2,	6.3,	Off,"Diesel, Continuous"
6/10/2019 16:17,	0,	0.1,	-0.7,	-0.5,	Mod Cool,	10.5,	1,	2,	2.7,	1.6,	Off,	12,	3.9,	5.2,	6.3,	Off,"Diesel, Continuous"
6/10/2019 16:18,	0,	0.1,	-0.7,	-0.5,	Mod Cool,	11.6,	1,	2,	2.7,	1.6,	Off,	12,	3.9,	5.2,	6.2,	Off,"Diesel, Continuous"
6/10/2019 16:19,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	13.2,	1,	2,	2.6,	1.6,	Off,	12,	3.9,	5.2,	6.2,	Off,"Diesel, Continuous"
6/10/2019 16:20,	0,	0,	-0.8,	-0.6,	Mod Cool,	12.1,	1,	1.9,	2.6,	1.6,	Off,	12,	3.9,	5.1,	6.2,	Off,"Diesel, Continuous"
6/10/2019 16:21,	0,	0.1,	-0.7,	-0.6,	Mod Cool,	12.5,	1,	1.9,	2.6,	1.5,	Off,	12,	3.9,	5.1,	6.2,	Off,"Diesel, Continuous"
6/10/2019 16:22,	0,	0.1,	-0.7,	-0.6,	Mod Cool,	13,	1,	1.9,	2.6,	1.5,	Off,	12,	3.9,	5.1,	6.2,	Off,"Diesel, Continuous"
6/10/2019 16:23,	0,	0,	-0.8,	-0.6,	Mod Cool,	12.7,	1,	1.9,	2.6,	1.5,	Off,	12,	3.8,	5.1,	6.1,	Off,"Diesel, Continuous"
6/10/2019 16:24,	0,	0,	-0.8,	-0.7,	Mod Cool,	14.1,	1,	1.9,	2.6,	1.5,	Off,	12,	3.8,	5,	6.1,	Off,"Diesel, Continuous"
6/10/2019 16:25,	0,	0,	-0.8,	-0.7,	Mod Cool,	14.7,	1,	1.9,	2.6,	1.5,	Off,	12,	3.8,	5,	6.1,	Off,"Diesel, Continuous"
6/10/2019 16:26,	0,	0,	-0.8,	-0.8,	Mod Cool,	13.8,	1,	1.9,	2.5,	1.5,	Off,	12,	3.7,	5,	6.1,	Off,"Diesel, Continuous"
6/10/2019 16:27,	0,	0,	-0.9,	-0.8,	Mod Cool,	14.1,	1,	1.9,	2.5,	1.5,	Off,	12,	3.7,	5,	6,	Off,"Diesel, Continuous"
6/10/2019 16:28,	0,	0,	-0.9,	-0.8,	Mod Cool,	14,	1,	1.8,	2.5,	1.5,	Off,	12,	3.7,	4.9,	6,	Off,"Diesel, Continuous"
6/10/2019 16:29,	0,	0,	-0.9,	-0.8,	Mod Cool,	13.1,	1,	1.8,	2.5,	1.5,	Off,	12,	3.7,	4.9,	6,	Off,"Diesel, Continuous"
6/10/2019 16:30,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.5,	1,	1.8,	2.5,	1.5,	Off,	12,	3.7,	4.9,	5.9,	Off,"Diesel, Continuous"
6/10/2019 16:31,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.6,	1,	1.8,	2.5,	1.4,	Off,	12,	3.6,	4.8,	5.9,	Off,"Diesel, Continuous"
6/10/2019 16:32,	0,	-0.1,	-0.9,	-0.8,	Mod Cool,	12.1,	1,	1.8,	2.4,	1.4,	Off,	12,	3.6,	4.8,	5.9,	Off,"Diesel, Continuous"
6/10/2019 16:33,	0,	0,	-0.9,	-0.8,	Mod Cool,	11.5,	1,	1.8,	2.4,	1.4,	Off,	12,	3.6,	4.8,	5.9,	Off,"Diesel, Continuous"
6/10/2019 16:34,	0,	0,	-0.9,	-0.8,	Mod Cool,	11.7,	1,	1.8,	2.4,	1.4,	Off,	12,	3.6,	4.8,	5.8,	Off,"Diesel, Continuous"
6/10/2019 16:35,	0,	-0.1,	-0.9,	-0.8,	Mod Cool,	12,	1,	1.8,	2.4,	1.4,	Off,	12,	3.5,	4.7,	5.8,	Off,"Diesel, Continuous"
6/10/2019 16:36,	0,	0,	-0.9,	-0.8,	Mod Cool,	12.3,	1,	1.8,	2.4,	1.4,	Off,	12,	3.5,	4.7,	5.8,	Off,"Diesel, Continuous"
6/10/2019 16:37,	0,	-0.1,	-1,	-0.8,	Mod Cool,	13.7,	1,	1.7,	2.4,	1.4,	Off,	12,	3.5,	4.7,	5.8,	Off,"Diesel, Continuous"
6/10/2019 16:38,	0,	-0.1,	-1,	-0.8,	Mod Cool,	13.7,	1,	1.7,	2.4,	1.4,	Off,	12,	3.5,	4.6,	5.7,	Off,"Diesel, Continuous"
6/10/2019 16:39,	0,	-0.1,	-1,	-0.8,	Mod Cool,	14.1,	1,	1.7,	2.4,	1.4,	Off,	12,	3.5,	4.6,	5.7,	Off,"Diesel, Continuous"
6/10/2019 16:40,	0,	-0.1,	-1,	-0.8,	Mod Cool,	14.6,	1,	1.7,	2.4,	1.3,	Off,	12,	3.5,	4.6,	5.7,	Off,"Diesel, Continuous"
6/10/2019 16:41,	0,	-0.1,	-1,	-0.8,	Mod Cool,	14.8,	1,	1.7,	2.4,	1.3,	Off,	12,	3.5,	4.6,	5.7,	Off,"Diesel, Continuous"
6/10/2019 16:42,	0,	-0.1,	-1,	-0.8,	Mod Cool,	14.8,	1,	1.7,	2.4,	1.3,	Off,	12,	3.5,	4.5,	5.6,	Off,"Diesel, Continuous"
6/10/2019 16:43,	0,	-0.1,	-0.8,	-0.7,	Mod Cool,	15.1,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.5,	5.6,	Off,"Diesel, Continuous"
6/10/2019 16:44,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	15,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.5,	5.6,	Off,"Diesel, Continuous"
6/10/2019 16:45,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.6,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.4,	5.6,	Off,"Diesel, Continuous"
6/10/2019 16:46,	0,	0,	-0.4,	-0.5,	Mod Cool,	12.9,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.4,	5.5,	Off,"Diesel, Continuous"
6/10/2019 16:47,	0,	0,	-0.4,	-0.4,	Mod Cool,	12.5,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.4,	5.5,	Off,"Diesel, Continuous"
6/10/2019 16:48,	0,	0,	-0.3,	-0.4,	Mod Cool,	12.2,	1,	1.7,	2.3,	1.3,	Off,	12,	3.4,	4.4,	5.5,	Off,"Diesel, Continuous"
6/10/2019 16:49,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.9,	1,	1.6,	2.3,	1.3,	Off,	12,	3.4,	4.3,	5.5,	Off,"Diesel, Continuous"
6/10/2019 16:50,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.8,	1,	1.6,	2.3,	1.3,	Off,	12,	3.3,	4.3,	5.5,	Off,"Diesel, Continuous"
6/10/2019 16:51,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.7,	1,	1.6,	2.3,	1.3,	Off,	12,	3.3,	4.3,	5.4,	Off,"Diesel, Continuous"
6/10/2019 16:52,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.5,	1,	1.6,	2.3,	1.3,	Off,	12,	3.3,	4.3,	5.4,	Off,"Diesel, Continuous"
6/10/2019 16:53,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.5,	1,	1.6,	2.3,	1.3,	Off,	12,	3.3,	4.2,	5.4,	Off,"Diesel, Continuous"
6/10/2019 16:54,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.5,	1,	1.6,	2.3,	1.3,	Off,	12,	3.3,	4.2,	5.4,	Off,"Diesel, Continuous"
6/10/2019 16:55,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.9,	1,	1.6,	2.2,	1.2,	Off,	12,	3.3,	4.2,	5.3,	Off,"Diesel, Continuous"
6/10/2019 16:56,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.8,	1,	1.6,	2.2,	1.2,	Off,	12,	3.3,	4.2,	5.3,	Off,"Diesel, Continuous"
6/10/2019 16:57,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.6,	1,	1.6,	2.2,	1.2,	Off,	12,	3.3,	4.2,	5.3,	Off,"Diesel, Continuous"
6/10/2019 16:58,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.6,	1,	1.6,	2.2,	1.2,	Off,	12,	3.3,	4.2,	5.3,	Off,"Diesel, Continuous"
6/10/2019 16:59,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.4,	1,	1.6,	2.2,	1.2,	Off,	12,	3.3,	4.1,	5.3,	Off,"Diesel, Continuous"
6/10/2019 17:00,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.2,	1,	1.6,	2.2,	1.2,	Off,	12,	3.2,	4.1,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:01,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.4,	1,	1.6,	2.2,	1.2,	Off,	12,	3.2,	4.1,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:02,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.5,	1,	1.6,	2.2,	1.2,	Off,	12,	3.2,	4.1,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:03,	0,	0.1,	-0.3,	-0.4,	Mod Cool,	11.7,	1,	1.6,	2.2,	1.2,	Off,	12,	3.2,	4.1,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:04,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.6,	1,	1.5,	2.2,	1.2,	Off,	12,	3.2,	4.1,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:05,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.5,	1,	1.5,	2.2,	1.2,	Off,	12,	3.2,	4,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:06,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.5,	1,	1.5,	2.2,	1.2,	Off,	12,	3.2,	4,	5.2,	Off,"Diesel, Continuous"
6/10/2019 17:07,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.5,	1,	1.5,	2.2,	1.2,	Off,	12,	3.2,	4,	5.1,	Off,"Diesel, Continuous"
6/10/2019 17:08,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.5,	1,	1.5,	2.1,	1.2,	Off,	12,	3.1,	4,	5.1,	Off,"Diesel, Continuous"
6/10/2019 17:09,	0,	0.1,	-0.4,	-0.3,	Mod Cool,	11.7,	1,	1.5,	2.1,	1.1,	Off,	12,	3.1,	4,	5.1,	Off,"Diesel, Continuous"
6/10/2019 17:10,	0,	0.1,	-0.4,	-0.4,	Mod Cool,	12,	1,	1.5,	2.1,	1.1,	Off,	12,	3.1,	3.9,	5.1,	Off,"Diesel, Continuous"
6/10/2019 17:11,	0,	0.1,	-0.6,	-0.4,	Mod Cool,	12.1,	1,	1.5,	2.1,	1.1,	Off,	12,	3.1,	3.9,	5.1,	Off,"Diesel, Continuous"
6/10/2019 17:12,	0,	0,	-0.7,	-0.5,	Mod Cool,	12,	1,	1.5,	2.1,	1.1,	Off,	12,	3.1,	3.9,	5,	Off,"Diesel, Continuous"
6/10/2019 17:13,	0,	0,	-0.8,	-0.6,	Mod Cool,	11.8,	1,	1.5,	2.1,	1.1,	Off,	12,	3.1,	3.9,	5,	Off,"Diesel, Continuous"
6/10/2019 17:14,	0,	0,	-0.9,	-0.7,	Mod Cool,	11.8,	1,	1.5,	2.1,	1.1,	Off,	12,	3,	3.8,	5,	Off,"Diesel, Continuous"
6/10/2019 17:15,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12,	1,	1.5,	2.1,	1.1,	Off,	12,	3,	3.8,	5,	Off,"Diesel, Continuous"
6/10/2019 17:16,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12,	1,	1.5,	2.1,	1.1,	Off,	12,	3,	3.8,	5,	Off,"Diesel, Continuous"
6/10/2019 17:17,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.5,	2.1,	1.1,	Off,	12,	3,	3.8,	5,	Off,"Diesel, Continuous"
6/10/2019 17:18,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12,	1,	1.4,	2,	1.1,	Off,	12,	3,	3.8,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:19,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.4,	2,	1.1,	Off,	12,	2.9,	3.8,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:20,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.8,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:21,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.8,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:22,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.7,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:23,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	12.1,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.7,	4.9,	Off,"Diesel, Continuous"
6/10/2019 17:24,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.7,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:25,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.6,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:26,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	12.1,	1,	1.4,	2,	1,	Off,	12,	2.9,	3.6,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:27,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	11.9,	1,	1.4,	1.9,	1,	Off,	12,	2.9,	3.6,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:28,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	12,	1,	1.3,	1.9,	1,	Off,	12,	2.9,	3.6,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:29,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	12,	1,	1.3,	1.9,	1,	Off,	12,	2.9,	3.5,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:30,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	12,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.8,	Off,"Diesel, Continuous"
6/10/2019 17:31,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	12.1,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:32,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	11.8,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:33,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	11.8,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:34,	0,	-0.1,	-0.8,	-0.6,	Mod Cool,	11.8,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:35,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.6,	1,	1.3,	1.9,	0.9,	Off,	12,	2.8,	3.5,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:36,	0,	0,	-0.9,	-0.6,	Mod Cool,	11.7,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:37,	0,	0,	-0.9,	-0.6,	Mod Cool,	11.6,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.7,	Off,"Diesel, Continuous"
6/10/2019 17:38,	0,	0,	-0.9,	-0.6,	Mod Cool,	11.7,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:39,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.6,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:40,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.6,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:41,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.7,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:42,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	12,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.4,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:43,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.8,	1,	1.3,	1.8,	0.9,	Off,	12,	2.8,	3.3,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:44,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.8,	1,	1.2,	1.8,	0.9,	Off,	12,	2.8,	3.3,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:45,	0,	-0.1,	-0.9,	-0.6,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.9,	Off,	12,	2.8,	3.3,	4.6,	Off,"Diesel, Continuous"
6/10/2019 17:46,	0,	0,	-0.9,	-0.6,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.8,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:47,	0,	0,	-0.8,	-0.6,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.8,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:48,	0,	0,	-0.8,	-0.6,	Mod Cool,	11.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.8,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:49,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.8,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:50,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.8,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:51,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.3,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:52,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.5,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:53,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:54,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.7,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.5,	Off,"Diesel, Continuous"
6/10/2019 17:55,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 17:56,	0,	0,	-0.8,	-0.5,	Mod Cool,	11.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 17:57,	0,	0,	-0.7,	-0.5,	Mod Cool,	11.1,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 17:58,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.9,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 17:59,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.8,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 18:00,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.7,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 18:01,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.6,	1,	1.2,	1.8,	0.8,	Off,	12,	2.6,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 18:02,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.4,	1,	1.2,	1.7,	0.8,	Off,	12,	2.6,	3.2,	4.4,	Off,"Diesel, Continuous"
6/10/2019 18:03,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.3,	1,	1.2,	1.7,	0.8,	Off,	12,	2.6,	3.2,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:04,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.4,	1,	1.2,	1.7,	0.8,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:05,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.6,	1,	1.2,	1.7,	0.8,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:06,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.6,	1,	1.1,	1.7,	0.8,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:07,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.5,	1,	1.1,	1.7,	0.7,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:08,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.7,	1,	1.1,	1.7,	0.7,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:09,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.7,	1,	1.1,	1.6,	0.7,	Off,	12,	2.6,	3.1,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:10,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.7,	1,	1.1,	1.6,	0.7,	Off,	12,	2.6,	3,	4.3,	Off,"Diesel, Continuous"
6/10/2019 18:11,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.7,	1,	1.1,	1.6,	0.7,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:12,	0,	0,	-0.8,	-0.5,	Mod Cool,	10.7,	1,	1.1,	1.6,	0.7,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:13,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.7,	1,	1.1,	1.6,	0.7,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:14,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.6,	1,	1.1,	1.6,	0.6,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:15,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.5,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:16,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.6,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:17,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.8,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	3,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:18,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.9,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	2.9,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:19,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.9,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	2.9,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:20,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.8,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	2.9,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:21,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.9,	1,	1.1,	1.5,	0.6,	Off,	12,	2.5,	2.9,	4.2,	Off,"Diesel, Continuous"
6/10/2019 18:22,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.7,	1,	1.1,	1.5,	0.5,	Off,	12,	2.4,	2.9,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:23,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.8,	1,	1,	1.5,	0.5,	Off,	12,	2.4,	2.9,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:24,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.7,	1,	1,	1.5,	0.5,	Off,	12,	2.4,	2.9,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:25,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.9,	1,	1,	1.5,	0.5,	Off,	12,	2.4,	2.8,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:26,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.5,	0.5,	Off,	12,	2.4,	2.8,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:27,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.9,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:28,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	10.9,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:29,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4.1,	Off,"Diesel, Continuous"
6/10/2019 18:30,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:31,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:32,	0,	0.1,	-0.9,	-0.7,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:33,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:34,	0,	0.1,	-0.9,	-0.6,	Mod Cool,	11,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:35,	0,	0.1,	-0.9,	-0.7,	Mod Cool,	10.9,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:36,	0,	0.1,	-1,	-0.7,	Mod Cool,	10.9,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:37,	0,	0,	-1,	-0.7,	Mod Cool,	10.8,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.8,	4,	Off,"Diesel, Continuous"
6/10/2019 18:38,	0,	0.1,	-1,	-0.7,	Mod Cool,	10.8,	1,	1,	1.4,	0.5,	Off,	12,	2.4,	2.7,	4,	Off,"Diesel, Continuous"
6/10/2019 18:39,	0,	0.1,	-1.1,	-0.7,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	4,	Off,"Diesel, Continuous"
6/10/2019 18:40,	0,	0.1,	-1.1,	-0.8,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	4,	Off,"Diesel, Continuous"
6/10/2019 18:41,	0,	0,	-1.2,	-0.8,	Mod Cool,	10.9,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	4,	Off,"Diesel, Continuous"
6/10/2019 18:42,	0,	0,	-1.2,	-0.8,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:43,	0,	0,	-1.2,	-0.8,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:44,	0,	0.1,	-1.2,	-0.9,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:45,	0,	0.1,	-1.4,	-1,	Mod Cool,	10.8,	1,	0.9,	1.4,	0.4,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:46,	0,	0.1,	-1.5,	-1.1,	Mod Cool,	11,	1,	0.9,	1.4,	0.4,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:47,	0,	0,	-1.7,	-1.2,	Mod Cool,	11.2,	1,	0.9,	1.4,	0.5,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:48,	0,	0,	-1.8,	-1.2,	Mod Cool,	11.2,	1,	0.9,	1.4,	0.4,	Off,	12,	2.3,	2.7,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:49,	0,	0,	-1.8,	-1.3,	Mod Cool,	11.1,	1,	0.9,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:50,	0,	0,	-1.8,	-1.3,	Mod Cool,	11.1,	1,	0.9,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:51,	0,	0,	-1.9,	-1.3,	Mod Cool,	11,	1,	0.9,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:52,	0,	-0.1,	-2,	-1.4,	Mod Cool,	10.9,	1,	0.9,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:53,	0,	-0.1,	-2,	-1.4,	Mod Cool,	10.9,	1,	0.9,	1.3,	0.3,	Off,	12,	2.3,	2.6,	3.9,	Off,"Diesel, Continuous"
6/10/2019 18:54,	0,	-0.1,	-2.1,	-1.4,	Mod Cool,	10.9,	1,	0.8,	1.2,	0.3,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 18:55,	0,	-0.1,	-2.1,	-1.4,	Mod Cool,	11,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 18:56,	0,	-0.1,	-2.2,	-1.5,	Mod Cool,	10.8,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 18:57,	0,	-0.1,	-2.2,	-1.5,	Mod Cool,	10.8,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 18:58,	0,	-0.2,	-2.2,	-1.5,	Mod Cool,	10.7,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 18:59,	0,	-0.2,	-2.2,	-1.4,	Mod Cool,	10.8,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:00,	0,	-0.2,	-2.2,	-1.4,	Mod Cool,	11,	1,	0.8,	1.3,	0.4,	Off,	12,	2.3,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:01,	0,	-0.2,	-2.3,	-1.4,	Mod Cool,	10.8,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:02,	0,	-0.2,	-2.3,	-1.5,	Mod Cool,	10.9,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:03,	0,	-0.2,	-2.2,	-1.4,	Mod Cool,	10.7,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:04,	0,	-0.2,	-2,	-1.3,	Mod Cool,	10.6,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.6,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:05,	0,	-0.2,	-1.8,	-1.2,	Mod Cool,	10.3,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:06,	0,	-0.2,	-1.4,	-1,	Mod Cool,	10.2,	1,	0.7,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:07,	0,	-0.2,	-1.1,	-0.8,	Mod Cool,	10.2,	1,	0.7,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:08,	0,	-0.1,	-0.8,	-0.7,	Mod Cool,	10.1,	1,	0.7,	1.3,	0.3,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:09,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	10.1,	1,	0.7,	1.3,	0.3,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:10,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	9.9,	1,	0.7,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:11,	0,	0,	-0.4,	-0.5,	Mod Cool,	9.9,	1,	0.7,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:12,	0,	0,	-0.4,	-0.4,	Mod Cool,	10,	1,	0.7,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.8,	Off,"Diesel, Continuous"
6/10/2019 19:13,	0,	0,	-0.3,	-0.4,	Mod Cool,	10,	1,	0.7,	1.3,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:14,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	9.9,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:15,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	10,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:16,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	9.9,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:17,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	10,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:18,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	9.9,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:19,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	10,	1,	0.7,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:20,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	10.1,	1,	0.8,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:21,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10.1,	1,	0.8,	1.2,	0.3,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:22,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10,	1,	0.8,	1.2,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:23,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:24,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:25,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:26,	0,	0.2,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:27,	0,	0.2,	-0.4,	-0.2,	Mod Cool,	10.1,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:28,	0,	0.2,	-0.7,	-0.4,	Mod Cool,	10.3,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:29,	0,	0.2,	-1,	-0.6,	Mod Cool,	10.5,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:30,	0,	0.1,	-1.3,	-0.7,	Mod Cool,	10.6,	1,	0.8,	1.3,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:31,	0,	0.1,	-1.5,	-0.8,	Mod Cool,	10.7,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.5,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:32,	0,	0,	-1.6,	-0.9,	Mod Cool,	10.8,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:33,	0,	0,	-1.7,	-0.9,	Mod Cool,	10.8,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:34,	0,	0,	-1.8,	-1,	Mod Cool,	10.6,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:35,	0,	0,	-1.8,	-1,	Mod Cool,	10.5,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:36,	0,	0,	-1.8,	-1,	Mod Cool,	10.4,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:37,	0,	-0.1,	-1.8,	-1,	Mod Cool,	10.4,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:38,	0,	-0.1,	-1.8,	-1,	Mod Cool,	10.5,	1,	0.8,	1.4,	0.4,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:39,	0,	-0.1,	-1.9,	-1.1,	Mod Cool,	10.5,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.7,	Off,"Diesel, Continuous"
6/10/2019 19:40,	0,	-0.1,	-1.8,	-1.1,	Mod Cool,	10.4,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:41,	0,	-0.1,	-1.8,	-1.1,	Mod Cool,	10.3,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:42,	0,	-0.1,	-1.8,	-1.1,	Mod Cool,	10.3,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:43,	0,	-0.1,	-1.9,	-1.1,	Mod Cool,	10.5,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:44,	0,	-0.1,	-1.9,	-1.2,	Mod Cool,	10.7,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:45,	0,	-0.2,	-1.9,	-1.2,	Mod Cool,	10.5,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:46,	0,	-0.2,	-1.9,	-1.1,	Mod Cool,	10.7,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:47,	0,	-0.2,	-1.9,	-1.1,	Mod Cool,	10.8,	1,	0.8,	1.4,	0.5,	Off,	12,	2.2,	2.4,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:48,	0,	-0.2,	-1.9,	-1.2,	Mod Cool,	10.6,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:49,	0,	-0.2,	-1.8,	-1.2,	Mod Cool,	10.4,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:50,	0,	-0.2,	-1.8,	-1.1,	Mod Cool,	10.3,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:51,	0,	-0.2,	-1.5,	-1,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:52,	0,	-0.2,	-1.3,	-0.9,	Mod Cool,	10.1,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:53,	0,	-0.1,	-1.1,	-0.8,	Mod Cool,	10.1,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:54,	0,	-0.1,	-0.9,	-0.7,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.6,	Off,"Diesel, Continuous"
6/10/2019 19:55,	0,	-0.1,	-0.8,	-0.7,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 19:56,	0,	0,	-0.8,	-0.7,	Mod Cool,	10.1,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 19:57,	0,	0,	-0.8,	-0.7,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 19:58,	0,	0,	-0.8,	-0.7,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 19:59,	0,	0,	-0.8,	-0.7,	Mod Cool,	10.2,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:00,	0,	0,	-0.8,	-0.7,	Mod Cool,	9.9,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:01,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.8,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:02,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:03,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:04,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:05,	0,	0,	-0.8,	-0.6,	Mod Cool,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:06,	0,	0,	-0.8,	-0.6,	Mod Cool,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.3,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:07,	0,	0,	-0.8,	-0.6,	Mod Cool,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:08,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:09,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:10,	0,	0,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:11,	0,	0.1,	-0.7,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2.1,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:12,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:13,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:14,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.3,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:15,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:16,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:17,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:18,	0,	0.1,	-0.8,	-0.6,	Mod Cool,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:19,	0,	0.1,	-0.7,	-0.5,	Mod Cool,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:20,	Timed Defrost Entered Zone 1
6/10/2019 20:20,	Zone-1 Op Mode:  Defrost
6/10/2019 20:20,	0,	0.1,	-0.7,	-0.5,	Defrost,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:21,	0,	0.1,	-0.1,	-0.3,	Defrost,	10,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:22,	0,	0.1,	0.9,	0,	Defrost,	10.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:23,	0,	0.1,	2.3,	0.8,	Defrost,	10.2,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:24,	0,	0.2,	3.8,	2.4,	Defrost,	10.2,	1,	0.9,	1.5,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:25,	0,	0.2,	5.1,	4.1,	Defrost,	10.2,	1,	1,	1.5,	0.6,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:26,	0,	0.4,	7.7,	6.9,	Defrost,	10.2,	1,	1,	1.5,	0.6,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:27,	0,	0.7,	11.9,	10.9,	Defrost,	10.2,	1,	1,	1.5,	0.6,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:28,	0,	1,	16.3,	14.8,	Defrost,	10.3,	1,	1,	1.5,	0.6,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:28,	Zone-1 Op Mode:  Defrost
6/10/2019 20:28,	Defrost State Exited Zone 1
6/10/2019 20:28,	Zone-1 Op Mode:  Mod Cool
6/10/2019 20:28,	0,	1.2,	17.3,	15.9,	Mod Cool,	10.8,	1,	1,	1.5,	0.6,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:29,	0,	1,	2.5,	4.5,	Mod Cool,	11.9,	1,	1,	1.6,	0.7,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:30,	0,	0.1,	-1.9,	-2,	Mod Cool,	12.8,	1,	1,	1.6,	0.7,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:31,	0,	-0.4,	-2.5,	-2.8,	Mod Cool,	12.3,	1,	1,	1.6,	0.6,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:32,	0,	-0.6,	-2.3,	-2.4,	Mod Cool,	11.9,	1,	0.9,	1.5,	0.6,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:33,	0,	-0.6,	-1.5,	-1.6,	Mod Cool,	11.4,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.5,	Off,"Diesel, Continuous"
6/10/2019 20:34,	0,	-0.4,	-0.8,	-1,	Mod Cool,	11.1,	1,	0.9,	1.4,	0.5,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:35,	0,	-0.3,	-0.5,	-0.7,	Mod Cool,	10.8,	1,	0.8,	1.3,	0.4,	Off,	12,	2,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:36,	0,	-0.2,	-0.3,	-0.5,	Mod Cool,	10.6,	1,	0.8,	1.3,	0.4,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:37,	0,	-0.2,	-0.2,	-0.4,	Mod Cool,	10.5,	1,	0.8,	1.3,	0.4,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:38,	0,	-0.2,	-0.1,	-0.3,	Mod Cool,	10.4,	1,	0.8,	1.2,	0.4,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:39,	0,	-0.1,	0,	-0.3,	Mod Cool,	10.4,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:40,	0,	-0.1,	0,	-0.3,	Mod Cool,	10.5,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:41,	0,	-0.1,	0.1,	-0.2,	Mod Cool,	10.6,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:42,	0,	-0.1,	0.1,	-0.2,	Mod Cool,	10.4,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:43,	0,	0,	0.1,	-0.2,	Mod Cool,	10.4,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.2,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:44,	0,	0,	0.1,	-0.2,	Mod Cool,	10.3,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:45,	0,	0,	0.2,	-0.2,	Mod Cool,	10.2,	1,	0.8,	1.2,	0.3,	Off,	12,	1.9,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:46,	0,	0,	0.2,	-0.2,	Mod Cool,	10.2,	1,	0.8,	1.2,	0.3,	Off,	12,	1.8,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:47,	0,	0,	0.2,	-0.1,	Mod Cool,	10.2,	1,	0.8,	1.2,	0.3,	Off,	12,	1.8,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:48,	0,	0,	0.2,	-0.1,	Mod Cool,	10.5,	1,	0.8,	1.2,	0.3,	Off,	12,	1.8,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:49,	0,	0,	0.2,	-0.1,	Mod Cool,	10.4,	1,	0.8,	1.2,	0.3,	Off,	12,	1.8,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:50,	0,	0,	0.2,	-0.1,	Mod Cool,	10.4,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.4,	Off,"Diesel, Continuous"
6/10/2019 20:51,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:52,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:53,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:54,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:55,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:56,	0,	0.1,	0.2,	-0.1,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:57,	0,	0.1,	0.2,	0,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:58,	0,	0.1,	0.2,	0,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 20:59,	0,	0.1,	0.3,	0,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:00,	0,	0.1,	0.3,	0,	Mod Cool,	10.4,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:01,	0,	0.1,	0.3,	0,	Mod Cool,	10.4,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:02,	0,	0.1,	0.3,	0,	Mod Cool,	10.2,	1,	0.9,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:03,	0,	0.1,	0.3,	0,	Mod Cool,	10.2,	1,	0.9,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:04,	0,	0.1,	0.3,	0,	Mod Cool,	10.1,	1,	0.8,	1.1,	0.3,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:05,	0,	0.1,	0.3,	0,	Mod Cool,	9.9,	1,	0.9,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:06,	0,	0.1,	0.3,	0,	Mod Cool,	9.9,	1,	0.9,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:07,	0,	0.2,	0.3,	0,	Mod Cool,	9.9,	1,	0.9,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:08,	0,	0.1,	0.2,	0,	Mod Cool,	9.9,	1,	0.9,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:09,	0,	0.1,	0.2,	0,	Mod Cool,	10.1,	1,	0.9,	1.1,	0.2,	Off,	12,	1.7,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:10,	0,	0.1,	0,	-0.2,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.2,	Off,	12,	1.7,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:11,	0,	0,	-0.1,	-0.3,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:12,	0,	0,	-0.2,	-0.4,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.2,	Off,	12,	1.8,	2.1,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:13,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.2,	1,	0.8,	1.1,	0.2,	Off,	12,	1.7,	2,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:14,	0,	0,	-0.3,	-0.5,	Mod Cool,	10.3,	1,	0.8,	1.1,	0.2,	Off,	12,	1.8,	2,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:15,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.2,	1,	0.8,	1,	0.2,	Off,	12,	1.8,	2,	3.3,	Off,"Diesel, Continuous"
6/10/2019 21:16,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.2,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:17,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.2,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:18,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.3,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:19,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	10.3,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:20,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	10.5,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
