Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/10/2019 21:21,	0,	-0.2,	-0.5,	-0.6,	Mod Cool,	10.4,	1,	0.8,	1,	0.2,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:22,	0,	-0.2,	-0.5,	-0.6,	Mod Cool,	10.5,	1,	0.7,	1,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:23,	0,	-0.2,	-0.5,	-0.6,	Mod Cool,	10.5,	1,	0.7,	1,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:24,	0,	-0.2,	-0.5,	-0.6,	Mod Cool,	10.5,	1,	0.7,	1,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:25,	0,	-0.2,	-0.5,	-0.6,	Mod Cool,	10.4,	1,	0.7,	1,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:26,	0,	-0.2,	-0.4,	-0.6,	Mod Cool,	10.3,	1,	0.7,	1,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:27,	0,	-0.1,	-0.2,	-0.4,	Mod Cool,	10.2,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:28,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.1,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	2,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:29,	0,	-0.1,	-0.1,	-0.3,	Mod Cool,	10.1,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:30,	0,	0,	0,	-0.2,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:31,	0,	0,	0,	-0.2,	Mod Cool,	9.7,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:32,	0,	0,	0,	-0.2,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:33,	0,	0,	0,	-0.2,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.7,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:34,	0,	0,	0,	-0.2,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:35,	0,	0,	0,	-0.2,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:36,	0,	0,	0,	-0.2,	Mod Cool,	9.5,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:37,	0,	0,	0,	-0.2,	Mod Cool,	9.5,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:38,	0,	0,	0.1,	-0.2,	Mod Cool,	9.5,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:39,	0,	0,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:40,	0,	0,	0.1,	-0.1,	Mod Cool,	9.5,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:41,	0,	0,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:42,	0,	0,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:43,	0,	0,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:44,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:45,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:46,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.2,	Off,"Diesel, Continuous"
6/10/2019 21:47,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:48,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.6,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:49,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:50,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:51,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:52,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:53,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:54,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:55,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:56,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:57,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.7,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:58,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 21:59,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:00,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:01,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:02,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.6,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:03,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:04,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:05,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:06,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:07,	0,	0,	-0.2,	-0.3,	Mod Cool,	10,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.9,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:08,	0,	0,	-0.3,	-0.4,	Mod Cool,	10,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:09,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.1,	1,	0.7,	0.9,	0.1,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:10,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.1,	1,	0.7,	0.9,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:11,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.2,	1,	0.7,	0.9,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:12,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.2,	1,	0.6,	0.9,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:13,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.9,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:14,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:15,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:16,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:17,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:18,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3.1,	Off,"Diesel, Continuous"
6/10/2019 22:19,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:20,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:21,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:22,	0,	-0.2,	-0.4,	-0.5,	Mod Cool,	10.7,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:23,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:24,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:25,	0,	-0.1,	-0.1,	-0.2,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:26,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:27,	0,	0,	0,	-0.2,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:28,	0,	0,	0,	-0.2,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:29,	0,	0,	0,	-0.2,	Mod Cool,	10.6,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:30,	0,	0,	0,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:31,	0,	0,	0,	-0.1,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:32,	0,	0,	0,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:33,	0,	0,	0,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:34,	0,	0.1,	0,	-0.1,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:35,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:36,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:37,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:38,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:39,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:40,	0,	0.1,	0.1,	0,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:41,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:42,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:43,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:44,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:45,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:46,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:47,	0,	0.1,	0.1,	0,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:48,	0,	0.1,	0.1,	0,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:49,	0,	0.1,	0.1,	0,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:50,	0,	0.1,	0.1,	0,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:51,	0,	0.1,	0,	-0.1,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:52,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:53,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:54,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:55,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.5,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:56,	0,	0,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:57,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:58,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 22:59,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 23:00,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 23:01,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 23:02,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/10/2019 23:03,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:04,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:05,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.4,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:06,	0,	-0.2,	-0.6,	-0.6,	Mod Cool,	10.4,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:07,	0,	-0.2,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:08,	0,	-0.2,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:09,	0,	-0.2,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:10,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:11,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	3,	Off,"Diesel, Continuous"
6/10/2019 23:12,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:13,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:14,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:15,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:16,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:17,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.1,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:18,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.1,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:19,	0,	0,	0,	-0.1,	Mod Cool,	10,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:20,	0,	0,	0,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:21,	0,	0,	0,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:22,	0,	0.1,	0,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:23,	0,	0.1,	0,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:24,	0,	0.1,	0,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:25,	0,	0.1,	0,	-0.1,	Mod Cool,	9.9,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:26,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:27,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:28,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:29,	0,	0.1,	0,	-0.1,	Mod Cool,	9.9,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:30,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:31,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:32,	0,	0.1,	0,	-0.1,	Mod Cool,	10,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:33,	0,	0.1,	0,	-0.1,	Mod Cool,	10.1,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:34,	0,	0.1,	0,	-0.1,	Mod Cool,	10.1,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:35,	0,	0.1,	0,	-0.1,	Mod Cool,	10.1,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:36,	0,	0.1,	0,	-0.1,	Mod Cool,	10.1,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:37,	0,	0.1,	0,	-0.1,	Mod Cool,	10.1,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:38,	0,	0.1,	0,	-0.1,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:39,	0,	0.1,	0,	-0.1,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:40,	0,	0.1,	0,	-0.1,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:41,	0,	0.1,	0,	-0.1,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:42,	0,	0.1,	-0.1,	-0.1,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:43,	0,	0.1,	-0.3,	-0.2,	Mod Cool,	10.2,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:44,	0,	0,	-0.4,	-0.3,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:45,	0,	0,	-0.5,	-0.4,	Mod Cool,	10.3,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:46,	0,	0,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:47,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.6,	0.8,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:48,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:49,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:50,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.6,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:51,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:52,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:53,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:54,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:55,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:56,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:57,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:58,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/10/2019 23:59,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:00,	Start of trip
6/11/2019 00:00,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:00,	Unit Serial # Bytes 0-1:   
6/11/2019 00:00,	Unit Serial # Bytes 2-3:   
6/11/2019 00:00,	Unit Serial # Bytes 4-5:   
6/11/2019 00:00,	Unit Serial # Bytes 6-7: GL
6/11/2019 00:00,	Unit Serial # Bytes 8-9: W1
6/11/2019 00:00,	Unit Serial # Bytes 10-11: 17
6/11/2019 00:00,	Unit Serial # Bytes 12-13: 94
6/11/2019 00:00,	Unit Serial # Bytes 14-15: 41
6/11/2019 00:00,	Host Null: DISABLE
6/11/2019 00:00,	Refrigerant Type Selection: 1.0
6/11/2019 00:00,	Setpoint Zone-2: 1.0
6/11/2019 00:00,	Setpoint Zone-3: 12.0
6/11/2019 00:00,	Cargo Link: DISABLE
6/11/2019 00:01,	Clock Set
6/11/2019 00:01,	0,	-0.1,	-0.5,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:02,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:03,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:04,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:05,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:06,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:07,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:08,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:09,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:10,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:11,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:12,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:13,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:14,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:15,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:16,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:17,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:18,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:19,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:20,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:21,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:22,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:23,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:24,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:25,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:26,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:27,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:28,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:29,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:30,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:31,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:32,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:33,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:34,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:35,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:36,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:37,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:38,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:39,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:40,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:41,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:42,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	10.4,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:43,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:44,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.4,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:45,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:46,	0,	0,	-0.5,	-0.4,	Mod Cool,	10.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:47,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:48,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:49,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:50,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:51,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:52,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:53,	0,	-0.1,	-0.5,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:54,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:55,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:56,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:57,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:58,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 00:59,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:00,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:01,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:02,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:03,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:04,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:05,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:06,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:07,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:08,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:09,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:10,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:11,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:12,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:13,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:14,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:15,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:16,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:17,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:18,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:19,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:20,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:21,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:22,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:23,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:24,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:25,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:26,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:27,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:28,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:29,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:30,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:31,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:32,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:33,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:34,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:35,	0,	0,	-0.2,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:36,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:37,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:38,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:39,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:40,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:41,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:42,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:43,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:44,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:45,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:46,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:47,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:48,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:49,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:50,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:51,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:52,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:53,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:54,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:55,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:56,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:57,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:58,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 01:59,	0,	0,	-0.3,	-0.3,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:00,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:01,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:02,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:03,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:04,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:05,	0,	0,	-0.2,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:06,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:07,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:08,	0,	0,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:09,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:10,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:11,	0,	0,	-0.2,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:12,	0,	0,	-0.3,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:13,	0,	0,	-0.4,	-0.5,	Mod Cool,	11,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:14,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:15,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:16,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:17,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:18,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:19,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:20,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.8,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:21,	0,	0,	-0.4,	-0.5,	Mod Cool,	10.9,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:22,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:23,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:24,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:25,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:26,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:27,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	11.2,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:28,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	11.4,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:29,	0,	-0.1,	-0.4,	-0.6,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:29,	Timed Defrost Entered Zone 1
6/11/2019 02:29,	Zone-1 Op Mode:  Defrost
6/11/2019 02:29,	0,	-0.1,	-0.4,	-0.6,	Defrost,	11.2,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:30,	0,	0,	0.3,	-0.1,	Defrost,	11,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:31,	0,	0,	2,	0.8,	Defrost,	11,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:32,	0,	0.1,	4.8,	3.5,	Defrost,	11.1,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:33,	0,	0.3,	9.6,	8.8,	Defrost,	11.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:34,	0,	0.7,	14.5,	13.5,	Defrost,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:35,	Zone-1 Op Mode:  Defrost
6/11/2019 02:35,	Defrost State Exited Zone 1
6/11/2019 02:35,	Zone-1 Op Mode:  Mod Cool
6/11/2019 02:35,	0,	1,	16.8,	15.8,	Mod Cool,	11.8,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:36,	0,	0.8,	1.8,	3.3,	Mod Cool,	12.6,	1,	0.5,	0.8,	0,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:37,	0,	0,	-2.2,	-2.3,	Mod Cool,	13.5,	1,	0.5,	0.9,	0,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:38,	0,	-0.4,	-2.1,	-2.5,	Mod Cool,	13.2,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:39,	0,	-0.5,	-1.7,	-1.9,	Mod Cool,	12.5,	1,	0.4,	0.8,	-0.1,	Off,	12,	1.4,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:40,	0,	-0.5,	-1,	-1.2,	Mod Cool,	12,	1,	0.4,	0.8,	-0.1,	Off,	12,	1.4,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:41,	0,	-0.3,	-0.5,	-0.8,	Mod Cool,	11.8,	1,	0.4,	0.7,	-0.1,	Off,	12,	1.4,	1.6,	2.9,	Off,"Diesel, Continuous"
6/11/2019 02:42,	0,	-0.2,	-0.3,	-0.5,	Mod Cool,	11.4,	1,	0.4,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:43,	0,	-0.2,	-0.1,	-0.4,	Mod Cool,	11.3,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:44,	0,	-0.2,	0,	-0.3,	Mod Cool,	11.1,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:45,	0,	-0.1,	0.1,	-0.2,	Mod Cool,	11.2,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:46,	0,	-0.1,	0.1,	-0.2,	Mod Cool,	11.1,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:47,	0,	0,	0.2,	-0.2,	Mod Cool,	11,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:48,	0,	0,	0.2,	-0.1,	Mod Cool,	11,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:49,	0,	0,	0.2,	-0.1,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:50,	0,	0,	0.2,	-0.1,	Mod Cool,	11,	1,	0.4,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:51,	0,	0,	0.2,	-0.1,	Mod Cool,	11.1,	1,	0.4,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:52,	0,	0,	0.2,	-0.1,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:53,	0,	0,	0.2,	-0.1,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:54,	0,	0,	0.2,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:55,	0,	0.1,	0.2,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:56,	0,	0.1,	0.3,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:57,	0,	0.1,	0.3,	0,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:58,	0,	0.1,	0.3,	0,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 02:59,	0,	0.1,	0.3,	0,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:00,	0,	0.1,	0.3,	0,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:01,	0,	0.1,	0.3,	0,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:02,	0,	0.1,	0.3,	0,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:03,	0,	0.1,	0.3,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:04,	0,	0.1,	0.3,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:05,	0,	0.1,	0.3,	0,	Mod Cool,	11.1,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:06,	0,	0.1,	0.3,	0,	Mod Cool,	11.2,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:07,	0,	0.1,	0.3,	0,	Mod Cool,	11.2,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:08,	0,	0.1,	0.3,	0.1,	Mod Cool,	11.3,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:09,	0,	0.2,	0.3,	0.1,	Mod Cool,	11.3,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:10,	0,	0.2,	0.3,	0.1,	Mod Cool,	11.1,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:11,	0,	0.1,	0.2,	-0.1,	Mod Cool,	11,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:12,	0,	0.1,	0,	-0.2,	Mod Cool,	11,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:13,	0,	0,	-0.1,	-0.2,	Mod Cool,	11,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:14,	0,	0,	-0.1,	-0.3,	Mod Cool,	10.8,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:15,	0,	0,	-0.2,	-0.3,	Mod Cool,	10.6,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:16,	0,	0,	-0.2,	-0.4,	Mod Cool,	10.7,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:17,	0,	0,	-0.2,	-0.4,	Mod Cool,	10.8,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:18,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:19,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.9,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:20,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:21,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	10.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:22,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:23,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:24,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:25,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:26,	0,	-0.1,	-0.3,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:27,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:28,	0,	-0.2,	-0.4,	-0.5,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:29,	0,	-0.2,	-0.3,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:30,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:31,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:32,	0,	-0.1,	-0.2,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:33,	0,	-0.1,	-0.1,	-0.3,	Mod Cool,	10.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:34,	0,	-0.1,	0,	-0.2,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:35,	0,	0,	0,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:36,	0,	0,	0.1,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:37,	0,	0,	0.1,	-0.1,	Mod Cool,	10.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:38,	0,	0,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:39,	0,	0,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:40,	0,	0,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:41,	0,	0,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:42,	0,	0,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:43,	0,	0,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:44,	0,	0,	0.1,	-0.1,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:45,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:46,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:47,	0,	0.1,	0.1,	0,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:48,	0,	0.1,	0.1,	0,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:49,	0,	0.1,	0.2,	0,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:50,	0,	0.1,	0.2,	0,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:51,	0,	0.1,	0.2,	0,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:52,	0,	0.1,	0.2,	0,	Mod Cool,	9.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:53,	0,	0.1,	0.2,	0,	Mod Cool,	9.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:54,	0,	0.1,	0.2,	0,	Mod Cool,	9.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
