Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/11/2019 03:55,	0,	0.1,	0.2,	0,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:56,	0,	0.1,	0.2,	0,	Mod Cool,	9.7,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:57,	0,	0.1,	0.2,	0,	Mod Cool,	9.6,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:58,	0,	0.1,	0.2,	0,	Mod Cool,	9.5,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 03:59,	0,	0.1,	0.2,	0,	Mod Cool,	9.5,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:00,	0,	0.1,	0.2,	0,	Mod Cool,	9.6,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:01,	0,	0.1,	0.2,	0,	Mod Cool,	10.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:02,	0,	0.1,	0.2,	0,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:03,	0,	0.1,	0.2,	0,	Mod Cool,	9.9,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:04,	0,	0.1,	0.1,	0,	Mod Cool,	10,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:05,	0,	0.1,	0.1,	0,	Mod Cool,	9.9,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:06,	0,	0.1,	0.1,	-0.1,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:07,	0,	0.1,	0,	-0.1,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:08,	0,	0,	-0.2,	-0.3,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:09,	0,	0,	-0.3,	-0.4,	Mod Cool,	9.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:10,	0,	0,	-0.4,	-0.4,	Mod Cool,	9.9,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:11,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:12,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:13,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	9.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:14,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	9.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:15,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	9.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:16,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	9.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:17,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	9.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:18,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	9.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:19,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	9.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:20,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	9.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:21,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:22,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:23,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:24,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:25,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:26,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:27,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:28,	0,	-0.1,	-0.4,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:29,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:30,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:31,	0,	-0.1,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:32,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:33,	0,	0,	0,	-0.2,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:34,	0,	0,	0,	-0.1,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:35,	0,	0,	0,	-0.1,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:36,	0,	0,	0,	-0.1,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:37,	0,	0,	0,	-0.1,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:38,	0,	0,	0,	-0.1,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:39,	0,	0,	0.1,	-0.1,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:40,	0,	0,	0.1,	-0.1,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:41,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:42,	0,	0.1,	0.1,	0,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:43,	0,	0.1,	0.1,	0,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:44,	0,	0.1,	0.1,	0,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:45,	0,	0.1,	0.1,	0,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:46,	0,	0.1,	0.1,	0,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:47,	0,	0.1,	0.1,	0,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:48,	0,	0.1,	0.1,	0,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:49,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:50,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:51,	0,	0.1,	0.1,	0,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:52,	0,	0.1,	0.1,	0,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:53,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:54,	0,	0.1,	0.1,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:55,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:56,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:57,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:58,	0,	0.1,	0.1,	0,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 04:59,	0,	0.1,	-0.1,	-0.1,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:00,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	11.2,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:01,	0,	0,	-0.3,	-0.3,	Mod Cool,	11.1,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:02,	0,	0,	-0.3,	-0.4,	Mod Cool,	11.2,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:03,	0,	0,	-0.4,	-0.4,	Mod Cool,	11.1,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:04,	0,	0,	-0.4,	-0.4,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:05,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:06,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:07,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:08,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:09,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:10,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:11,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:12,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:13,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:14,	0,	-0.2,	-0.5,	-0.5,	Mod Cool,	11.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:15,	0,	-0.2,	-0.6,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:16,	0,	-0.2,	-0.6,	-0.5,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:17,	0,	-0.2,	-0.6,	-0.5,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:18,	0,	-0.2,	-0.5,	-0.5,	Mod Cool,	11.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:19,	0,	-0.1,	-0.3,	-0.3,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:20,	0,	-0.1,	-0.1,	-0.2,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:21,	0,	0,	0,	-0.2,	Mod Cool,	11.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:22,	0,	0,	0,	-0.1,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:23,	0,	0,	0,	-0.1,	Mod Cool,	11.5,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:24,	0,	0,	0.1,	-0.1,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:25,	0,	0,	0.1,	0,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.5,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:26,	0,	0.1,	0.1,	0,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:27,	0,	0.1,	0.1,	0,	Mod Cool,	11.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:28,	0,	0.1,	0.2,	0,	Mod Cool,	11.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:29,	0,	0.1,	0.2,	0,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:30,	0,	0.1,	0.2,	0,	Mod Cool,	11.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:31,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:32,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:33,	0,	0.1,	0.2,	0,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:34,	0,	0.1,	0.2,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:35,	0,	0.2,	0.2,	0,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:36,	0,	0.2,	0.2,	0.1,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:37,	0,	0.2,	0.2,	0.1,	Mod Cool,	11.2,	1,	0.6,	0.8,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:38,	0,	0.2,	0.2,	0.1,	Mod Cool,	11.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:39,	0,	0.2,	0.2,	0,	Mod Cool,	11.4,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:40,	0,	0.1,	0,	-0.1,	Mod Cool,	11.4,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:41,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	11.2,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:42,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.3,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:43,	0,	0,	-0.3,	-0.3,	Mod Cool,	11.2,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:44,	0,	0,	-0.4,	-0.4,	Mod Cool,	11,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:45,	0,	0,	-0.4,	-0.4,	Mod Cool,	10.9,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:46,	0,	0,	-0.5,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:47,	0,	-0.1,	-0.5,	-0.4,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:48,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:49,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:50,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:51,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:52,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:53,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:54,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	10.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:55,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:56,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:57,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:58,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 05:59,	0,	-0.1,	-0.4,	-0.4,	Mod Cool,	10.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:00,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:01,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:02,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:03,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:04,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:05,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:06,	0,	0,	0,	-0.2,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:07,	0,	0,	0,	-0.1,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:08,	0,	0,	0,	-0.1,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:09,	0,	0,	0,	-0.1,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:10,	0,	0.1,	0,	-0.1,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:11,	0,	0.1,	0.1,	-0.1,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:12,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:13,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:14,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:15,	0,	0.1,	0.1,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:16,	0,	0.1,	0.1,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:17,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:18,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:19,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:20,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:21,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:22,	0,	0.2,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:23,	0,	0.2,	0.1,	0,	Mod Cool,	10.8,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:24,	0,	0.2,	0.1,	0,	Mod Cool,	10.9,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:25,	0,	0.1,	-0.1,	-0.1,	Mod Cool,	11,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:26,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:27,	0,	0,	-0.4,	-0.4,	Mod Cool,	11.1,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:28,	0,	0,	-0.5,	-0.5,	Mod Cool,	11,	1,	0.6,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:29,	0,	0,	-0.6,	-0.5,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:30,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:31,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:32,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:33,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:34,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11.1,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:35,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:36,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:37,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:38,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	11.1,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:39,	0,	-0.2,	-0.8,	-0.7,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:40,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:41,	0,	-0.2,	-0.5,	-0.5,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:42,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	11,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:43,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	10.8,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:44,	0,	0,	-0.1,	-0.2,	Mod Cool,	10.9,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:45,	0,	0,	0,	-0.2,	Mod Cool,	10.8,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:46,	0,	0,	0,	-0.1,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:47,	0,	0,	0,	-0.1,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:48,	0,	0.1,	0,	-0.1,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:49,	0,	0.1,	0.1,	-0.1,	Mod Cool,	10.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:50,	0,	0.1,	0.1,	0,	Mod Cool,	10.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.2,	1.6,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:51,	0,	0.1,	0.1,	0,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:52,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:53,	0,	0.1,	0.1,	0,	Mod Cool,	11,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:54,	0,	0.1,	0.1,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:55,	0,	0.1,	0.1,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:56,	0,	0.1,	0.1,	0,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.8,	Off,"Diesel, Continuous"
6/11/2019 06:57,	0,	0.2,	0.2,	0,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 06:58,	0,	0.2,	0.2,	0,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 06:59,	0,	0.2,	0.2,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:00,	0,	0.2,	0.2,	0,	Mod Cool,	10.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:01,	0,	0.2,	0,	0,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:02,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:03,	0,	0.1,	-0.4,	-0.3,	Mod Cool,	10.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:04,	0,	0,	-0.5,	-0.4,	Mod Cool,	11,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:05,	0,	0,	-0.5,	-0.5,	Mod Cool,	10.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:06,	0,	0,	-0.6,	-0.5,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:07,	0,	0,	-0.6,	-0.5,	Mod Cool,	11.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:08,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	11.1,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:09,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:10,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:11,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:12,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:13,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	11,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:14,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:15,	0,	-0.1,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:16,	0,	-0.2,	-0.7,	-0.6,	Mod Cool,	10.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:17,	0,	-0.2,	-0.8,	-0.7,	Mod Cool,	11.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:18,	0,	-0.2,	-0.8,	-0.7,	Mod Cool,	11.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:19,	0,	-0.2,	-0.8,	-0.7,	Mod Cool,	11.5,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:20,	0,	-0.2,	-0.7,	-0.7,	Mod Cool,	11.5,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:21,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.5,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:22,	0,	-0.1,	-0.3,	-0.4,	Mod Cool,	11.6,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:23,	0,	-0.1,	-0.2,	-0.3,	Mod Cool,	11.2,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:24,	0,	0,	-0.2,	-0.2,	Mod Cool,	11.1,	1,	0.4,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:25,	0,	0,	-0.1,	-0.2,	Mod Cool,	11.1,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:26,	0,	0,	-0.1,	-0.2,	Mod Cool,	11.4,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:27,	0,	0,	-0.1,	-0.2,	Mod Cool,	11.3,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:28,	0,	0,	0,	-0.2,	Mod Cool,	11.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:29,	0,	0.1,	0,	-0.1,	Mod Cool,	11.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:30,	0,	0.1,	0,	-0.1,	Mod Cool,	11.8,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:31,	0,	0.1,	0,	-0.1,	Mod Cool,	11.7,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.7,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:32,	0,	0.1,	0,	-0.1,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.8,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:33,	0,	0.1,	0,	-0.1,	Mod Cool,	11.9,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.8,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:34,	0,	0.1,	0,	-0.1,	Mod Cool,	12.2,	1,	0.5,	0.6,	-0.2,	Off,	12,	1.3,	1.8,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:35,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.8,	2.9,	Off,"Diesel, Continuous"
6/11/2019 07:36,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:37,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.3,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:38,	0,	0.1,	0,	-0.1,	Mod Cool,	12.2,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:39,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:40,	0,	0.1,	-0.1,	-0.2,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:41,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	12.1,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:42,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:43,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:44,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:45,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	12.1,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:46,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:47,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:48,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:49,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:50,	0,	0.1,	-0.2,	-0.2,	Mod Cool,	12,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:51,	0,	0.1,	-0.2,	-0.3,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.2,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:52,	0,	0.1,	-0.3,	-0.3,	Mod Cool,	12.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:53,	0,	0,	-0.4,	-0.4,	Mod Cool,	12.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:54,	0,	0,	-0.4,	-0.4,	Mod Cool,	12.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:55,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:56,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:57,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:58,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 07:59,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:00,	0,	0,	-0.5,	-0.5,	Mod Cool,	12.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:01,	0,	0,	-0.5,	-0.5,	Mod Cool,	12.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:02,	0,	0,	-0.6,	-0.5,	Mod Cool,	13,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:03,	0,	0,	-0.5,	-0.5,	Mod Cool,	13.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:04,	0,	0,	-0.6,	-0.6,	Mod Cool,	13.5,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:05,	0,	0,	-0.6,	-0.6,	Mod Cool,	13.6,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:06,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	14,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:07,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:08,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:09,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	14.1,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:10,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.8,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:11,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:12,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.2,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:13,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	13.8,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3.1,	Off,"Diesel, Continuous"
6/11/2019 08:14,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	13.2,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:15,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	13.2,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:16,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	13.5,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:17,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	13.1,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:18,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	12.3,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:19,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	12.2,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:20,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	11.9,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:21,	0,	-0.1,	-0.5,	-0.6,	Mod Cool,	12,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:22,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	12,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:23,	0,	-0.1,	-0.5,	-0.5,	Mod Cool,	12.7,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:24,	0,	-0.1,	-0.6,	-0.5,	Mod Cool,	13.4,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:25,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	14,	1,	0.5,	0.7,	-0.1,	Off,	12,	1.4,	1.8,	3,	Off,"Diesel, Continuous"
6/11/2019 08:26,	0,	-0.1,	-0.6,	-0.6,	Mod Cool,	14.7,	1,	0.5,	0.8,	-0.1,	Off,	12,	1.4,	1.9,	3.2,	Off,"Diesel, Continuous"
6/11/2019 08:27,	0,	0,	-0.5,	-0.4,	Mod Cool,	13.4,	1,	0.5,	1,	0.1,	Off,	12,	1.4,	2.3,	3.4,	Off,"Diesel, Continuous"
6/11/2019 08:28,	0,	0.1,	-0.3,	-0.2,	Mod Cool,	12.8,	1,	0.6,	1.3,	0.4,	Off,	12,	1.5,	2.7,	3.7,	Off,"Diesel, Continuous"
6/11/2019 08:29,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	0,	6.8,	8.7,	3.6,	Cool,	12.2,	1,	5.6,	7,	6.1,	Off,	12,	7.4,	9.3,	10.4,	Off,"Start, Diesel, Continuous"
6/11/2019 09:54,	Clock Set
6/11/2019 09:54,	0,	6.9,	8.8,	3.6,	Cool,	12.2,	1,	5.7,	7.1,	6.2,	Off,	12,	7.5,	9.4,	10.4,	Off,"Start, Diesel, Continuous"
6/11/2019 09:55,	Setpoint Zone-2: 4.0
6/11/2019 09:55,	Setpoint Zone-3: 4.0
6/11/2019 09:55,	0,	7,	8.9,	3.7,	Cool,	12.1,	4,	5.8,	7.2,	6.3,	Off,	4,	7.6,	9.6,	10.6,	Off,"Start, Diesel, Continuous"
6/11/2019 09:56,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	4,	-----,	-----,	-----,	,	4,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	0,	17,	17.6,	17.2,	Cool,	16.6,	4,	16.8,	17,	16.1,	Cool,	4,	17.2,	17.2,	18.7,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	0,	17.1,	17.7,	17.3,	Cool,	16.6,	4,	16.9,	17.1,	16.2,	Cool,	4,	17.3,	17.2,	18.7,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 4.0
,	Setpoint Zone-3: 4.0
,	Cargo Link: DISABLE
6/19/2019 19:22,	Clock Set
6/19/2019 19:22,	0,	17.1,	17.7,	17.3,	Cool,	16.6,	4,	16.9,	17.1,	16.2,	Cool,	4,	17.3,	17.2,	18.8,	Cool,"Start, Diesel, Continuous"
6/19/2019 19:23,	0,	17.1,	17.5,	17.1,	Cool,	16.5,	4,	17,	17.1,	16.2,	Cool,	4,	17.3,	17.3,	18.8,	Cool,"Start, Diesel, Continuous"
6/19/2019 19:24,	0,	16.9,	15,	15.5,	Cool,	17.7,	4,	16.8,	15.4,	14.2,	Cool,	4,	16.9,	15.4,	16.8,	Cool,"Diesel, Continuous"
6/19/2019 19:25,	0,	16,	12.4,	13.4,	Cool,	19.2,	4,	15.9,	12.8,	10.9,	Cool,	4,	15.8,	13.4,	14.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:26,	0,	14.5,	9.2,	10.7,	Cool,	20.1,	4,	14.8,	9.7,	7,	Cool,	4,	14.1,	9.6,	10,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:27,	0,	12.8,	6.4,	7.9,	Cool,	22,	4,	13.5,	7.1,	3.8,	Cool,	4,	12.3,	6.9,	6.7,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:28,	0,	11.2,	4,	5.5,	Cool,	23.1,	4,	12.1,	5.2,	1.4,	Cool,	4,	10.7,	4.9,	4.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:29,	0,	9.8,	2.3,	3.9,	Cool,	22.8,	4,	10.8,	3.8,	-0.4,	Cool,	4,	9.3,	3.3,	2.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:30,	0,	8.6,	1.2,	2.8,	Cool,	23.2,	4,	9.7,	2.4,	-1.8,	Cool,	4,	8,	2.1,	0.9,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:31,	0,	7.6,	0.3,	2,	Cool,	23.7,	4,	8.7,	1.2,	-3.1,	Cool,	4,	6.9,	1,	-0.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:32,	0,	6.7,	-0.5,	1.2,	Cool,	23.6,	4,	7.7,	0.3,	-4.2,	Cool,	4,	5.9,	0,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:33,	0,	5.8,	-1.3,	0.5,	Cool,	23.8,	4,	6.8,	-0.7,	-5.1,	Cool,	4,	5.1,	-0.8,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:34,	0,	5.1,	-1.9,	-0.1,	Cool,	23.8,	4,	6.1,	-1.5,	-6,	Cool,	4,	4.2,	-1.5,	-3.1,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:35,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 19:35,	0,	4.4,	-2.7,	-0.8,	Cool,	23.4,	4,	5.3,	-2.5,	-7,	Cool,	4,	3.4,	-1.5,	-3.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/19/2019 19:36,	Zone-3 Op Mode:  Heat
6/19/2019 19:36,	0,	3.7,	-3.6,	-1.7,	Cool,	23,	4,	4.6,	-3.4,	-8,	Cool,	4,	2.7,	0.7,	-0.2,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:37,	0,	3.3,	-3.4,	-1.5,	Cool,	22.9,	4,	4.3,	-3.6,	-8.6,	Cool,	4,	2.5,	5,	8.3,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:38,	0,	3.4,	-3.1,	-1.2,	Cool,	22.6,	4,	4.3,	-3.7,	-8.8,	Cool,	4,	2.6,	9.8,	14.6,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:39,	0,	3.2,	-4.1,	-2.1,	Cool,	21.5,	4,	4.1,	-3.7,	-8.8,	Cool,	4,	2.8,	12.8,	20.5,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:40,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 19:40,	0,	2.8,	-5.1,	-2.8,	Cool,	21.6,	4,	3.7,	-2.3,	-7.3,	Null-Fans On,	4,	3.1,	13.5,	23,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:41,	0,	2.4,	-5.9,	-3.5,	Cool,	21,	4,	3.4,	-0.3,	-4,	Null-Fans On,	4,	3.7,	13.5,	23.5,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 19:42,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 19:42,	0,	2.2,	-5.2,	-3,	Cool,	20.7,	4,	3.2,	0.6,	-2.3,	Null-Fans On,	4,	4.2,	11.9,	21.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/19/2019 19:43,	0,	2.5,	-3.6,	-1.8,	Cool,	20.9,	4,	3.3,	1.1,	-1.4,	Null-Fans On,	4,	4.1,	7.7,	15.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/19/2019 19:44,	0,	2.1,	-5.6,	-3.5,	Cool,	21.8,	4,	2.9,	1.1,	-1.2,	Null-Fans On,	4,	3.9,	5.6,	10.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/19/2019 19:45,	Zone-2 Op Mode:  Heat
6/19/2019 19:45,	0,	1.7,	-6.2,	-4,	Cool,	21.6,	4,	2.8,	4.3,	6.8,	Heat,	4,	4.8,	5.3,	8.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/19/2019 19:46,	Zone-3 Op Mode:  Cool
6/19/2019 19:46,	0,	1.7,	-4.8,	-2.9,	Cool,	20.7,	4,	3.1,	6.2,	8.6,	Heat,	4,	5.6,	3.7,	6,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:47,	0,	2.3,	-2.9,	-1.2,	Cool,	20.5,	4,	3.7,	9.9,	14.2,	Heat,	4,	6.8,	0.8,	1.7,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:48,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 19:48,	0,	2.4,	-4.2,	-2.2,	Cool,	20.6,	4,	4,	11.9,	18.8,	Null-Fans On,	4,	7.7,	-0.4,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:49,	0,	2.5,	-2.1,	-0.9,	Cool,	20.8,	4,	3.9,	7.6,	13.2,	Null-Fans On,	4,	6.7,	0.5,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:50,	0,	2.1,	-4,	-2.3,	Cool,	21.4,	4,	3.4,	4.9,	8.6,	Null-Fans On,	4,	5.7,	-1.9,	-3.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:51,	Zone-2 Op Mode:  Heat
6/19/2019 19:51,	0,	1.3,	-5.3,	-3.5,	Cool,	22.2,	4,	2.8,	3.2,	5.5,	Heat,	4,	4.8,	-3.1,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:52,	0,	1.1,	-5.5,	-3.6,	Cool,	22.5,	4,	2.9,	8.3,	12.5,	Heat,	4,	6.1,	-3.5,	-5.5,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:53,	0,	1.1,	-5.7,	-3.6,	Cool,	21.6,	4,	3.1,	11.2,	18,	Heat,	4,	7.2,	-3.5,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:54,	0,	1,	-5.8,	-3.6,	Cool,	22.1,	4,	3.3,	12.5,	21.2,	Heat,	4,	8,	-3.4,	-5.9,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:55,	0,	1,	-5.8,	-3.7,	Cool,	21.8,	4,	3.4,	13.3,	22.8,	Heat,	4,	8.6,	-3.4,	-6,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:56,	Zone-3 Op Mode:  Cool
6/19/2019 19:56,	0,	0.9,	-5.9,	-3.7,	Cool,	21.6,	4,	3.7,	13.7,	23.7,	Heat,	4,	8.9,	-3.5,	-6,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:57,	0,	0.9,	-5.9,	-3.8,	Cool,	21.6,	4,	3.8,	14,	24.2,	Heat,	4,	9.2,	-3.5,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:58,	0,	0.8,	-6,	-3.8,	Cool,	21.7,	4,	3.8,	14.1,	24.5,	Heat,	4,	9.5,	-3.3,	-6,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 19:59,	0,	0.8,	-6,	-3.9,	Cool,	21.5,	4,	3.8,	14.1,	24.7,	Heat,	4,	9.8,	-3.2,	-5.9,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:00,	0,	0.7,	-6.1,	-3.9,	Cool,	21.2,	4,	3.8,	14.1,	24.7,	Heat,	4,	9.9,	-3.4,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:01,	0,	0.6,	-6.2,	-4,	Cool,	20.6,	4,	3.8,	14.1,	24.6,	Heat,	4,	9.9,	-3.3,	-6,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:02,	0,	0.5,	-6.2,	-4.1,	Cool,	20.3,	4,	3.8,	14,	24.6,	Heat,	4,	9.8,	-3.5,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:03,	0,	0.4,	-6.3,	-4.2,	Cool,	21.1,	4,	3.8,	14.1,	24.6,	Heat,	4,	9.9,	-3.4,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:04,	0,	0.4,	-6.3,	-4.2,	Cool,	20.7,	4,	3.9,	14.1,	24.6,	Heat,	4,	10,	-3.2,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:05,	0,	0.3,	-6.3,	-4.2,	Cool,	20.9,	4,	3.8,	13.9,	24.7,	Heat,	4,	10,	-3.4,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:06,	0,	0.2,	-6.4,	-4.3,	Cool,	21.7,	4,	3.8,	14,	24.6,	Heat,	4,	10,	-3.3,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:07,	0,	0.2,	-6.5,	-4.4,	Cool,	21.4,	4,	3.8,	13.9,	24.6,	Heat,	4,	10,	-3.3,	-6.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:08,	0,	0.1,	-6.5,	-4.4,	Cool,	21.5,	4,	3.8,	13.9,	24.7,	Heat,	4,	10,	-3.4,	-6.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:09,	0,	0,	-6.6,	-4.5,	Cool,	21.1,	4,	3.8,	13.9,	24.6,	Heat,	4,	10,	-3.2,	-6.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:10,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 20:10,	0,	0.1,	-4.8,	-3.4,	Null-Fans On,	21.3,	4,	3.8,	13.3,	24.1,	Heat,	4,	9.8,	-4.5,	-7.3,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:11,	0,	0.7,	-1.2,	-1,	Null-Fans On,	20.2,	4,	4,	11.2,	21.4,	Heat,	4,	9.2,	-5.7,	-9.2,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 20:12,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 20:12,	Zone-1 Op Mode:  Mod Cool
6/19/2019 20:12,	Zone-2 Op Mode:  Off
6/19/2019 20:12,	Zone-3 Op Mode:  Off
6/19/2019 20:12,	0,	1,	-3.3,	-1.7,	Mod Cool,	20,	4,	4.1,	11,	20,	Off,	4,	9,	-5.7,	-9.3,	Off,"Diesel, Continuous"
6/19/2019 20:13,	Zone-1 Op Mode:  Mod Heat
6/19/2019 20:13,	1,	1,	-2.8,	-1.6,	Mod Heat,	20.3,	4,	4.1,	10.5,	17.7,	Off,	4,	8.7,	-5.1,	-8.2,	Off,"Diesel, Continuous"
6/19/2019 20:14,	1,	1.2,	-0.1,	0.2,	Mod Heat,	19.8,	4,	3.9,	10,	15.1,	Off,	4,	8.3,	-4.2,	-6.8,	Off,"Diesel, Continuous"
6/19/2019 20:15,	1,	1.8,	1.9,	1.9,	Mod Heat,	19.1,	4,	3.8,	9.4,	12.9,	Off,	4,	8,	-3.5,	-5.7,	Off,"Diesel, Continuous"
6/19/2019 20:16,	Zone-1 Op Mode:  Mod Cool
6/19/2019 20:16,	1,	2.4,	3.4,	3.1,	Mod Cool,	18.4,	4,	3.8,	8.9,	11.2,	Off,	4,	7.7,	-2.8,	-4.4,	Off,"Diesel, Continuous"
6/19/2019 20:17,	1,	2.9,	3.8,	3.3,	Mod Cool,	17.7,	4,	3.8,	8.5,	10,	Off,	4,	7.4,	-2.1,	-3.3,	Off,"Diesel, Continuous"
6/19/2019 20:18,	1,	3.2,	4,	3.6,	Mod Cool,	17.7,	4,	3.9,	8.2,	9.1,	Off,	4,	7.2,	-1.5,	-2.4,	Off,"Diesel, Continuous"
6/19/2019 20:19,	1,	3.5,	4,	3.5,	Mod Cool,	17.6,	4,	4,	7.8,	8.3,	Off,	4,	7,	-0.9,	-1.7,	Off,"Diesel, Continuous"
6/19/2019 20:20,	1,	3.5,	2.4,	2.2,	Mod Cool,	17.7,	4,	4.2,	7.4,	7.8,	Off,	4,	6.8,	-0.6,	-1.1,	Off,"Diesel, Continuous"
6/19/2019 20:21,	1,	3.3,	0.5,	1.1,	Mod Cool,	18,	4,	4.2,	7,	7.2,	Off,	4,	6.6,	-0.3,	-0.7,	Off,"Diesel, Continuous"
6/19/2019 20:22,	1,	2.8,	-1.3,	-0.2,	Mod Cool,	18.9,	4,	4.1,	6.6,	6.7,	Off,	4,	6.4,	-0.1,	-0.3,	Off,"Diesel, Continuous"
6/19/2019 20:23,	1,	2.4,	-1.8,	-0.6,	Mod Cool,	19.1,	4,	4.1,	6.2,	6.2,	Off,	4,	6.2,	0.1,	-0.1,	Off,"Diesel, Continuous"
6/19/2019 20:24,	1,	2.3,	-0.6,	0,	Mod Cool,	18.8,	4,	4,	5.8,	5.8,	Off,	4,	6.1,	0.4,	0.2,	Off,"Diesel, Continuous"
6/19/2019 20:25,	1,	2.3,	-0.8,	0.2,	Mod Cool,	18.3,	4,	4,	5.5,	5.4,	Off,	4,	5.9,	0.6,	0.4,	Off,"Diesel, Continuous"
6/19/2019 20:26,	1,	2.2,	-1,	0.1,	Mod Cool,	18.2,	4,	4.1,	5.2,	5.1,	Off,	4,	5.8,	0.8,	0.6,	Off,"Diesel, Continuous"
6/19/2019 20:27,	1,	2.2,	-1.2,	-0.2,	Mod Cool,	18.2,	4,	4.1,	5,	4.8,	Off,	4,	5.6,	1,	0.8,	Off,"Diesel, Continuous"
6/19/2019 20:28,	1,	2.1,	-1.4,	-0.3,	Mod Cool,	18.1,	4,	4.2,	4.7,	4.4,	Off,	4,	5.5,	1.1,	0.9,	Off,"Diesel, Continuous"
6/19/2019 20:29,	1,	1.9,	-1.6,	-0.5,	Mod Cool,	18,	4,	4.2,	4.5,	4.2,	Off,	4,	5.4,	1.3,	1.1,	Off,"Diesel, Continuous"
6/19/2019 20:30,	1,	1.9,	-1.5,	-0.5,	Mod Cool,	18,	4,	4.2,	4.2,	4,	Off,	4,	5.2,	1.4,	1.3,	Off,"Diesel, Continuous"
6/19/2019 20:31,	1,	1.8,	-1.4,	-0.4,	Mod Cool,	17.7,	4,	4.2,	4.1,	3.8,	Off,	4,	5.2,	1.6,	1.4,	Off,"Diesel, Continuous"
6/19/2019 20:32,	1,	1.8,	-1.4,	-0.4,	Mod Cool,	17.4,	4,	4.2,	3.9,	3.6,	Off,	4,	5.1,	1.7,	1.6,	Off,"Diesel, Continuous"
6/19/2019 20:33,	1,	1.8,	-1.3,	-0.4,	Mod Cool,	17.3,	4,	4.2,	3.8,	3.4,	Off,	4,	5,	1.8,	1.7,	Off,"Diesel, Continuous"
6/19/2019 20:34,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	17.1,	4,	4.2,	3.6,	3.2,	Off,	4,	4.9,	1.8,	1.8,	Off,"Diesel, Continuous"
6/19/2019 20:35,	1,	1.8,	-1.2,	-0.2,	Mod Cool,	17.2,	4,	4.2,	3.5,	3.1,	Off,	4,	4.8,	1.9,	2,	Off,"Diesel, Continuous"
6/19/2019 20:36,	1,	1.8,	-1.2,	-0.2,	Mod Cool,	16.9,	4,	4.2,	3.4,	3,	Off,	4,	4.8,	2,	2.1,	Off,"Diesel, Continuous"
6/19/2019 20:37,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	16.8,	4,	4.1,	3.3,	2.8,	Off,	4,	4.7,	2.1,	2.2,	Off,"Diesel, Continuous"
6/19/2019 20:38,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	16.7,	4,	4.1,	3.2,	2.7,	Off,	4,	4.7,	2.1,	2.4,	Off,"Diesel, Continuous"
6/19/2019 20:39,	1,	1.7,	-1.2,	-0.3,	Mod Cool,	16.8,	4,	4,	3.1,	2.6,	Off,	4,	4.6,	2.2,	2.5,	Off,"Diesel, Continuous"
6/19/2019 20:40,	1,	1.7,	-1.2,	-0.3,	Mod Cool,	16.8,	4,	4,	3,	2.5,	Off,	4,	4.6,	2.2,	2.6,	Off,"Diesel, Continuous"
6/19/2019 20:41,	1,	1.7,	-1.2,	-0.3,	Mod Cool,	16.5,	4,	4,	3,	2.4,	Off,	4,	4.6,	2.2,	2.7,	Off,"Diesel, Continuous"
6/19/2019 20:42,	1,	1.6,	-1.2,	-0.3,	Mod Cool,	16.6,	4,	3.9,	2.9,	2.3,	Off,	4,	4.5,	2.3,	2.7,	Off,"Diesel, Continuous"
6/19/2019 20:43,	1,	1.6,	-1.2,	-0.3,	Mod Cool,	16.6,	4,	3.9,	2.8,	2.2,	Off,	4,	4.5,	2.3,	2.8,	Off,"Diesel, Continuous"
6/19/2019 20:44,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	16.4,	4,	3.9,	2.8,	2.2,	Off,	4,	4.5,	2.3,	2.8,	Off,"Diesel, Continuous"
6/19/2019 20:45,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	16.2,	4,	3.8,	2.7,	2.1,	Off,	4,	4.4,	2.4,	2.9,	Off,"Diesel, Continuous"
6/19/2019 20:46,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	16.3,	4,	3.8,	2.6,	2,	Off,	4,	4.4,	2.4,	2.9,	Off,"Diesel, Continuous"
6/19/2019 20:47,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	16.3,	4,	3.7,	2.6,	1.9,	Off,	4,	4.4,	2.5,	2.9,	Off,"Diesel, Continuous"
6/19/2019 20:48,	1,	1.5,	-1.2,	-0.4,	Mod Cool,	16,	4,	3.7,	2.5,	1.9,	Off,	4,	4.3,	2.5,	3,	Off,"Diesel, Continuous"
6/19/2019 20:49,	1,	1.5,	-1.2,	-0.4,	Mod Cool,	16.2,	4,	3.6,	2.5,	1.8,	Off,	4,	4.3,	2.5,	3,	Off,"Diesel, Continuous"
6/19/2019 20:50,	1,	1.5,	-1.2,	-0.5,	Mod Cool,	15.8,	4,	3.6,	2.4,	1.8,	Off,	4,	4.3,	2.6,	3,	Off,"Diesel, Continuous"
6/19/2019 20:51,	1,	1.4,	-1.3,	-0.5,	Mod Cool,	15.8,	4,	3.5,	2.4,	1.7,	Off,	4,	4.3,	2.6,	3.1,	Off,"Diesel, Continuous"
6/19/2019 20:52,	1,	1.4,	-1.3,	-0.5,	Mod Cool,	15.9,	4,	3.5,	2.3,	1.7,	Off,	4,	4.2,	2.6,	3.1,	Off,"Diesel, Continuous"
6/19/2019 20:53,	1,	1.4,	-1.3,	-0.5,	Mod Cool,	15.6,	4,	3.4,	2.3,	1.6,	Off,	4,	4.2,	2.7,	3.1,	Off,"Diesel, Continuous"
6/19/2019 20:54,	1,	1.4,	-1.4,	-0.6,	Mod Cool,	15.6,	4,	3.4,	2.2,	1.5,	Off,	4,	4.2,	2.7,	3.1,	Off,"Diesel, Continuous"
6/19/2019 20:55,	1,	1.3,	-1.4,	-0.6,	Mod Cool,	15.2,	4,	3.4,	2.2,	1.5,	Off,	4,	4.2,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 20:56,	1,	1.3,	-1.3,	-0.6,	Mod Cool,	15.2,	4,	3.3,	2.2,	1.5,	Off,	4,	4.2,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 20:57,	1,	1.3,	-1.3,	-0.5,	Mod Cool,	15.2,	4,	3.3,	2.2,	1.4,	Off,	4,	4.2,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 20:58,	1,	1.3,	-1.2,	-0.4,	Mod Cool,	14.6,	4,	3.2,	2.1,	1.4,	Off,	4,	4.2,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 20:59,	1,	1.3,	-1.1,	-0.3,	Mod Cool,	14.4,	4,	3.2,	2.1,	1.4,	Off,	4,	4.1,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:00,	1,	1.4,	-1,	-0.2,	Mod Cool,	14.1,	4,	3.2,	2.1,	1.3,	Off,	4,	4.1,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:01,	1,	1.4,	-0.9,	-0.2,	Mod Cool,	14,	4,	3.1,	2.1,	1.3,	Off,	4,	4.1,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:02,	1,	1.4,	-0.9,	-0.2,	Mod Cool,	13.7,	4,	3.1,	2.1,	1.3,	Off,	4,	4.1,	2.8,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:03,	1,	1.4,	-1,	-0.3,	Mod Cool,	13.6,	4,	3.1,	2,	1.3,	Off,	4,	4.1,	2.7,	3.2,	Off,"Diesel, Continuous"
