Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/19/2019 21:04,	1,	1.3,	-1.2,	-0.5,	Mod Cool,	13.4,	4,	3,	2,	1.2,	Off,	4,	4.1,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:05,	1,	1.3,	-1.4,	-0.6,	Mod Cool,	13.5,	4,	3,	2,	1.2,	Off,	4,	4,	2.7,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:06,	1,	1.2,	-1.4,	-0.6,	Mod Cool,	13.6,	4,	2.9,	1.9,	1.2,	Off,	4,	4,	2.8,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:07,	1,	1.2,	-1.4,	-0.6,	Mod Cool,	13.4,	4,	2.9,	1.9,	1.1,	Off,	4,	4,	2.8,	3.2,	Off,"Diesel, Continuous"
6/19/2019 21:08,	1,	1.2,	-1.4,	-0.6,	Mod Cool,	13.6,	4,	2.9,	1.8,	1.1,	Off,	4,	4,	2.8,	3.3,	Off,"Diesel, Continuous"
6/19/2019 21:09,	1,	1.2,	-1.4,	-0.6,	Mod Cool,	13.7,	4,	2.8,	1.8,	1.1,	Off,	4,	4,	2.8,	3.3,	Off,"Diesel, Continuous"
6/19/2019 21:10,	1,	1.2,	-1.3,	-0.5,	Mod Cool,	13.8,	4,	2.8,	1.8,	1,	Off,	4,	4,	2.8,	3.3,	Off,"Diesel, Continuous"
6/19/2019 21:11,	1,	1.2,	-1.2,	-0.5,	Mod Cool,	13.8,	4,	2.8,	1.8,	1,	Off,	4,	4,	2.8,	3.3,	Off,"Diesel, Continuous"
6/19/2019 21:12,	1,	1.2,	-1.2,	-0.5,	Mod Cool,	13.5,	4,	2.8,	1.8,	1,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:13,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.4,	4,	2.7,	1.8,	1,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:14,	1,	1.2,	-1.1,	-0.4,	Mod Cool,	13.8,	4,	2.7,	1.8,	1,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:15,	1,	1.2,	-1.1,	-0.4,	Mod Cool,	13.4,	4,	2.7,	1.8,	1,	Off,	4,	3.9,	3,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:16,	1,	1.2,	-1.1,	-0.4,	Mod Cool,	13.5,	4,	2.7,	1.8,	1,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:17,	1,	1.2,	-1.1,	-0.4,	Mod Cool,	13.3,	4,	2.6,	1.7,	0.9,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:18,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.1,	4,	2.6,	1.7,	0.9,	Off,	4,	3.9,	2.9,	3.4,	Off,"Diesel, Continuous"
6/19/2019 21:19,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.1,	4,	2.6,	1.7,	0.9,	Off,	4,	3.9,	3.1,	3.5,	Off,"Diesel, Continuous"
6/19/2019 21:20,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.1,	4,	2.6,	1.7,	0.9,	Off,	4,	3.9,	3,	3.5,	Off,"Diesel, Continuous"
6/19/2019 21:21,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.1,	4,	2.5,	1.7,	0.9,	Off,	4,	3.9,	3.1,	3.6,	Off,"Diesel, Continuous"
6/19/2019 21:22,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13,	4,	2.5,	1.7,	0.9,	Off,	4,	3.9,	3.2,	3.7,	Off,"Diesel, Continuous"
6/19/2019 21:23,	1,	1.2,	-1.2,	-0.4,	Mod Cool,	13.1,	4,	2.5,	1.7,	0.9,	Off,	4,	3.9,	3.2,	3.6,	Off,"Diesel, Continuous"
6/19/2019 21:24,	Zone-1 Op Mode:  Cool
6/19/2019 21:24,	Zone-2 Op Mode:  Heat
6/19/2019 21:24,	Setpoint Zone-2: 1.0
6/19/2019 21:24,	Zone-2 Op Mode:  Cool
6/19/2019 21:24,	1,	1.2,	-0.9,	-0.3,	Cool,	13,	1,	2.4,	1.8,	1,	Cool,	4,	3.9,	3.2,	3.7,	Off,"Diesel, Continuous, High Speed"
6/19/2019 21:24,	Zone-3 Op Mode:  Heat
6/19/2019 21:25,	Setpoint Zone-3: 1.0
6/19/2019 21:25,	Zone-3 Op Mode:  Cool
6/19/2019 21:25,	1,	1.4,	-0.1,	0.1,	Cool,	13.4,	1,	2.2,	0.4,	-0.7,	Cool,	1,	3.4,	1.1,	1.7,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 21:26,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 21:26,	1,	0.9,	-3.2,	-2.2,	Null-Fans On,	14.7,	1,	1.2,	-2.4,	-4.3,	Cool,	1,	1.9,	-1.8,	-1.5,	Cool,"Diesel, Continuous, High Speed"
6/19/2019 21:27,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 21:27,	Zone-1 Op Mode:  Heat
6/19/2019 21:27,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 21:27,	1,	0.4,	-2.4,	-1.9,	Heat,	14.7,	1,	0.4,	-3.4,	-6.6,	Null-Fans On,	1,	0.7,	-4.2,	-4.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:28,	1,	0.5,	-0.3,	-0.7,	Heat,	14.2,	1,	0.5,	-1.8,	-4.4,	Null-Fans On,	1,	0.8,	-1.9,	-2.6,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:29,	1,	0.8,	0.5,	0.2,	Heat,	13.8,	1,	0.7,	-0.6,	-2.5,	Null-Fans On,	1,	1.1,	-0.5,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:30,	1,	1.1,	0.8,	0.6,	Heat,	13.8,	1,	1,	0,	-1.4,	Null-Fans On,	1,	1.4,	0.1,	0.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:31,	1,	1.3,	0.8,	0.8,	Heat,	13.6,	1,	1.1,	0.5,	-0.9,	Null-Fans On,	1,	1.6,	0.5,	1.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:32,	1,	1.4,	0.8,	0.8,	Heat,	13.3,	1,	1.3,	0.8,	-0.6,	Null-Fans On,	1,	1.8,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:33,	1,	1.5,	0.7,	0.7,	Heat,	13.1,	1,	1.4,	1,	-0.3,	Null-Fans On,	1,	1.9,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:34,	1,	1.6,	0.6,	0.7,	Heat,	13.1,	1,	1.4,	1.2,	-0.2,	Null-Fans On,	1,	1.9,	1.1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:35,	1,	1.7,	0.3,	0.5,	Heat,	13.1,	1,	1.5,	1.3,	-0.1,	Null-Fans On,	1,	2,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:36,	1,	1.7,	0.2,	0.4,	Heat,	13.3,	1,	1.5,	1.4,	-0.1,	Null-Fans On,	1,	2.1,	1.4,	2.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:37,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 21:37,	Zone-3 Op Mode:  Cool
6/19/2019 21:37,	1,	1.7,	0,	0.3,	Null-Fans On,	13.2,	1,	1.6,	1.4,	-0.1,	Null-Fans On,	1,	2.1,	1.5,	2.2,	Cool,"Diesel, Continuous"
6/19/2019 21:38,	1,	1.7,	0.6,	0.7,	Null-Fans On,	13.4,	1,	1.6,	1.4,	0.1,	Null-Fans On,	1,	2,	-1.5,	-1.8,	Cool,"Diesel, Continuous"
6/19/2019 21:39,	1,	1.7,	1,	0.9,	Null-Fans On,	14,	1,	1.6,	1.3,	0.3,	Null-Fans On,	1,	1.7,	-4.6,	-6,	Cool,"Diesel, Continuous"
6/19/2019 21:40,	1,	1.5,	1.2,	1,	Null-Fans On,	13.9,	1,	1.6,	1.3,	0.4,	Null-Fans On,	1,	1.4,	-6.2,	-9,	Cool,"Diesel, Continuous"
6/19/2019 21:41,	1,	1.4,	1.2,	0.9,	Null-Fans On,	14.1,	1,	1.6,	1.3,	0.4,	Null-Fans On,	1,	1.2,	-7,	-10.8,	Cool,"Diesel, Continuous"
6/19/2019 21:42,	1,	1.3,	1.3,	0.9,	Null-Fans On,	14.3,	1,	1.6,	1.2,	0.4,	Null-Fans On,	1,	1.1,	-7.6,	-11.9,	Cool,"Diesel, Continuous"
6/19/2019 21:43,	1,	1.3,	1.3,	0.9,	Null-Fans On,	14.1,	1,	1.6,	1.2,	0.4,	Null-Fans On,	1,	1.1,	-7.8,	-12.6,	Cool,"Diesel, Continuous"
6/19/2019 21:44,	1,	1.4,	1.4,	1.1,	Null-Fans On,	14.2,	1,	1.5,	1.1,	0.3,	Null-Fans On,	1,	1.1,	-8.3,	-13.2,	Cool,"Diesel, Continuous"
6/19/2019 21:45,	1,	1.4,	1.5,	1.1,	Null-Fans On,	13.8,	1,	1.5,	1.1,	0.2,	Null-Fans On,	1,	1.1,	-8,	-13.7,	Cool,"Diesel, Continuous"
6/19/2019 21:46,	1,	1.4,	1.6,	1.1,	Null-Fans On,	13.7,	1,	1.4,	1.1,	0.2,	Null-Fans On,	1,	1.1,	-8.1,	-14.1,	Cool,"Diesel, Continuous"
6/19/2019 21:47,	1,	1.5,	1.7,	1.1,	Null-Fans On,	14.3,	1,	1.3,	0.8,	0.1,	Null-Fans On,	1,	1.1,	-7.6,	-14.5,	Cool,"Diesel, Continuous"
6/19/2019 21:48,	1,	1.5,	1.7,	1.2,	Null-Fans On,	14.4,	1,	1.3,	0.7,	0,	Null-Fans On,	1,	1.1,	-7.5,	-15,	Cool,"Diesel, Continuous"
6/19/2019 21:49,	1,	1.5,	1.7,	1.2,	Null-Fans On,	14.6,	1,	1.2,	0.7,	-0.1,	Null-Fans On,	1,	1.1,	-7.6,	-15.5,	Cool,"Diesel, Continuous"
6/19/2019 21:50,	Zone-1 Op Mode:  Heat
6/19/2019 21:50,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 21:50,	1,	1.5,	1.7,	1.2,	Heat,	14.9,	1,	1.2,	0.7,	-0.1,	Null-Fans On,	1,	1,	-7.1,	-15.9,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:51,	1,	1.5,	2.2,	1,	Heat,	14.5,	1,	1.2,	0.8,	0,	Null-Fans On,	1,	1.1,	-3.4,	-11.4,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:52,	1,	1.6,	0.8,	0.5,	Heat,	14.3,	1,	1.2,	0.9,	0.1,	Null-Fans On,	1,	1.3,	-1.2,	-5.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:53,	1,	1.5,	0.1,	0,	Heat,	14,	1,	1.2,	0.9,	0.1,	Null-Fans On,	1,	1.5,	-0.5,	-2.3,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:54,	1,	1.5,	-0.2,	-0.2,	Heat,	14.2,	1,	1.2,	0.9,	0.1,	Null-Fans On,	1,	1.6,	-0.2,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:55,	1,	1.5,	-0.3,	-0.2,	Heat,	13.7,	1,	1.2,	0.9,	0.1,	Null-Fans On,	1,	1.7,	-0.1,	0.4,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:56,	1,	1.5,	-0.4,	-0.2,	Heat,	13.4,	1,	1.2,	0.9,	0.2,	Null-Fans On,	1,	1.7,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:57,	1,	1.5,	-0.5,	-0.3,	Heat,	13.5,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.8,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:58,	1,	1.4,	-0.6,	-0.3,	Heat,	13.3,	1,	1.2,	1.1,	0.3,	Null-Fans On,	1,	1.8,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 21:59,	1,	1.4,	-0.6,	-0.3,	Heat,	13.4,	1,	1.2,	1.1,	0.3,	Null-Fans On,	1,	1.8,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:00,	1,	1.4,	-0.7,	-0.3,	Heat,	13.3,	1,	1.2,	1.1,	0.3,	Null-Fans On,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:01,	1,	1.4,	-0.6,	-0.3,	Heat,	13.5,	1,	1.3,	1.2,	0.4,	Null-Fans On,	1,	1.9,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:02,	1,	1.5,	-0.6,	-0.3,	Heat,	13.5,	1,	1.3,	1.2,	0.5,	Null-Fans On,	1,	1.9,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:03,	1,	1.5,	-0.6,	-0.3,	Heat,	13.5,	1,	1.4,	1.3,	0.5,	Null-Fans On,	1,	2,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:04,	1,	1.5,	-0.6,	-0.3,	Heat,	13.6,	1,	1.4,	1.3,	0.6,	Null-Fans On,	1,	2,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:05,	1,	1.5,	-0.7,	-0.3,	Heat,	13.7,	1,	1.4,	1.4,	0.6,	Null-Fans On,	1,	2.1,	1.3,	2.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:06,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 22:06,	Zone-3 Op Mode:  Cool
6/19/2019 22:06,	1,	1.5,	-0.2,	0,	Null-Fans On,	14.2,	1,	1.4,	1.3,	0.6,	Null-Fans On,	1,	2,	0,	0,	Cool,"Diesel, Continuous"
6/19/2019 22:07,	1,	1.5,	0.7,	0.6,	Null-Fans On,	14.4,	1,	1.3,	1.1,	0.4,	Null-Fans On,	1,	1.9,	-3.2,	-4.5,	Cool,"Diesel, Continuous"
6/19/2019 22:08,	1,	1.5,	1.1,	0.8,	Null-Fans On,	14.5,	1,	1.2,	0.8,	0.2,	Null-Fans On,	1,	1.6,	-5.6,	-7.9,	Cool,"Diesel, Continuous"
6/19/2019 22:09,	1,	1.5,	1.3,	0.9,	Null-Fans On,	14.6,	1,	1.1,	0.7,	0,	Null-Fans On,	1,	1.4,	-6.8,	-10.1,	Cool,"Diesel, Continuous"
6/19/2019 22:10,	1,	1.5,	1.4,	1,	Null-Fans On,	15.7,	1,	1.1,	0.5,	-0.2,	Null-Fans On,	1,	1.2,	-7.6,	-11.5,	Cool,"Diesel, Continuous"
6/19/2019 22:11,	1,	1.4,	1.4,	1,	Null-Fans On,	15.3,	1,	1,	0.5,	-0.2,	Null-Fans On,	1,	1.1,	-7.2,	-12.5,	Cool,"Diesel, Continuous"
6/19/2019 22:12,	1,	1.4,	1.5,	1,	Null-Fans On,	14.8,	1,	1.1,	0.7,	-0.1,	Null-Fans On,	1,	1.1,	-7.5,	-13.3,	Cool,"Diesel, Continuous"
6/19/2019 22:13,	1,	1.4,	1.6,	1.1,	Null-Fans On,	14.7,	1,	1.1,	0.8,	-0.1,	Null-Fans On,	1,	1.1,	-6.7,	-13.9,	Cool,"Diesel, Continuous"
6/19/2019 22:14,	1,	1.5,	1.7,	1.1,	Null-Fans On,	14.8,	1,	1.2,	0.8,	0,	Null-Fans On,	1,	1.1,	-6.3,	-14.5,	Cool,"Diesel, Continuous"
6/19/2019 22:15,	1,	1.5,	1.8,	1.1,	Null-Fans On,	15.3,	1,	1.2,	0.9,	0,	Null-Fans On,	1,	1.1,	-6.5,	-15.1,	Cool,"Diesel, Continuous"
6/19/2019 22:16,	Zone-1 Op Mode:  Heat
6/19/2019 22:16,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 22:16,	1,	1.5,	1.6,	1,	Heat,	14.8,	1,	1.2,	0.9,	0.1,	Null-Fans On,	1,	1,	-6.2,	-15.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:17,	1,	1.5,	1.8,	0.9,	Heat,	14.5,	1,	1.2,	1.1,	0.2,	Null-Fans On,	1,	1.1,	-2.6,	-10.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:18,	1,	1.5,	0.8,	0.5,	Heat,	14.4,	1,	1.2,	1.1,	0.2,	Null-Fans On,	1,	1.3,	-0.7,	-5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:19,	1,	1.5,	0.2,	0.1,	Heat,	13.8,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.5,	-0.2,	-1.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:20,	1,	1.4,	0,	0,	Heat,	13.8,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.6,	0,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:21,	1,	1.4,	-0.2,	-0.1,	Heat,	13.8,	1,	1.1,	1,	0.2,	Null-Fans On,	1,	1.7,	0.1,	0.6,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:22,	1,	1.5,	-0.2,	-0.1,	Heat,	14.1,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.8,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:23,	1,	1.5,	-0.4,	-0.2,	Heat,	14,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.8,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:24,	1,	1.5,	-0.5,	-0.2,	Heat,	13.9,	1,	1.1,	1,	0.2,	Null-Fans On,	1,	1.8,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:25,	1,	1.5,	-0.5,	-0.3,	Heat,	14.1,	1,	1.2,	1,	0.2,	Null-Fans On,	1,	1.9,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:26,	1,	1.5,	-0.5,	-0.3,	Heat,	14.1,	1,	1.2,	1.1,	0.3,	Null-Fans On,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:27,	1,	1.5,	-0.5,	-0.3,	Heat,	13.8,	1,	1.2,	1.1,	0.3,	Null-Fans On,	1,	2,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:28,	1,	1.5,	-0.5,	-0.3,	Heat,	13.9,	1,	1.2,	1.2,	0.4,	Null-Fans On,	1,	2,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:29,	1,	1.6,	-0.5,	-0.3,	Heat,	13.8,	1,	1.2,	1.2,	0.5,	Null-Fans On,	1,	2,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:30,	1,	1.6,	-0.5,	-0.3,	Heat,	13.9,	1,	1.2,	1.2,	0.5,	Null-Fans On,	1,	2.1,	1.1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/19/2019 22:31,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 22:31,	Zone-3 Op Mode:  Cool
6/19/2019 22:31,	1,	1.6,	0,	0,	Null-Fans On,	14.1,	1,	1.2,	1.2,	0.5,	Null-Fans On,	1,	2,	-0.4,	0.3,	Cool,"Diesel, Continuous"
6/19/2019 22:32,	1,	1.7,	0.8,	0.6,	Null-Fans On,	14.3,	1,	1.3,	1.2,	0.4,	Null-Fans On,	1,	1.9,	-3.6,	-4.4,	Cool,"Diesel, Continuous"
6/19/2019 22:33,	1,	1.7,	1.2,	0.9,	Null-Fans On,	14.4,	1,	1.3,	1,	0.3,	Null-Fans On,	1,	1.8,	-5.8,	-7.8,	Cool,"Diesel, Continuous"
6/19/2019 22:34,	1,	1.7,	1.5,	1,	Null-Fans On,	14.3,	1,	1.3,	0.9,	0.1,	Null-Fans On,	1,	1.6,	-7,	-10,	Cool,"Diesel, Continuous"
6/19/2019 22:35,	1,	1.8,	1.7,	1.1,	Null-Fans On,	14.2,	1,	1.4,	1.1,	0.2,	Null-Fans On,	1,	1.5,	-7,	-11.4,	Cool,"Diesel, Continuous"
6/19/2019 22:36,	Setpoint Zone-3: 12.0
6/19/2019 22:36,	Zone-3 Op Mode:  Heat
6/19/2019 22:36,	1,	1.8,	1.9,	1.3,	Heat,	14.4,	1,	1.6,	1.4,	0.5,	Null-Fans On,	12,	1.2,	-7.3,	-12.5,	Off,"Diesel, Continuous"
6/19/2019 22:37,	1,	1.9,	2.2,	1.5,	Heat,	14.1,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	1.3,	-6.6,	-10.5,	Off,"Diesel, Continuous"
6/19/2019 22:38,	1,	1.9,	0.9,	0.7,	Heat,	14.2,	1,	1.7,	1.6,	0.8,	Null-Fans On,	12,	1.2,	-5.7,	-8.3,	Off,"Diesel, Continuous"
6/19/2019 22:39,	1,	1.8,	0.2,	0.1,	Heat,	14.2,	1,	1.5,	1.4,	0.7,	Null-Fans On,	12,	1.2,	-4.9,	-6.8,	Off,"Diesel, Continuous"
6/19/2019 22:40,	1,	1.8,	-0.2,	-0.2,	Heat,	13.9,	1,	1.4,	1.3,	0.6,	Null-Fans On,	12,	1.2,	-4.2,	-5.5,	Off,"Diesel, Continuous"
6/19/2019 22:41,	1,	1.7,	-0.5,	-0.4,	Heat,	14,	1,	1.3,	1.1,	0.4,	Null-Fans On,	12,	1.2,	-3.3,	-4.3,	Off,"Diesel, Continuous"
6/19/2019 22:42,	1,	1.7,	-0.7,	-0.5,	Heat,	13.6,	1,	1.2,	1,	0.3,	Null-Fans On,	12,	1.2,	-2.8,	-3.5,	Off,"Diesel, Continuous"
6/19/2019 22:43,	1,	1.6,	-0.8,	-0.5,	Heat,	13.5,	1,	1.1,	0.9,	0.2,	Null-Fans On,	12,	1.2,	-2.3,	-2.8,	Off,"Diesel, Continuous"
6/19/2019 22:44,	1,	1.6,	-0.8,	-0.6,	Heat,	13.7,	1,	1.1,	0.8,	0.2,	Null-Fans On,	12,	1.3,	-1.8,	-2.3,	Off,"Diesel, Continuous"
6/19/2019 22:45,	1,	1.6,	-0.8,	-0.6,	Heat,	13.8,	1,	1,	0.8,	0.1,	Null-Fans On,	12,	1.3,	-1.5,	-1.9,	Off,"Diesel, Continuous"
6/19/2019 22:46,	1,	1.5,	-0.8,	-0.6,	Heat,	14.6,	1,	1,	0.8,	0.1,	Null-Fans On,	12,	1.3,	-1.3,	-1.6,	Off,"Diesel, Continuous"
6/19/2019 22:47,	1,	1.5,	-0.8,	-0.5,	Heat,	14.4,	1,	0.9,	0.8,	0,	Null-Fans On,	12,	1.3,	-1,	-1.2,	Off,"Diesel, Continuous"
6/19/2019 22:48,	1,	1.5,	-0.8,	-0.6,	Heat,	14.3,	1,	0.9,	0.7,	0,	Null-Fans On,	12,	1.4,	-0.7,	-0.8,	Off,"Diesel, Continuous"
6/19/2019 22:49,	1,	1.5,	-0.8,	-0.6,	Heat,	13.9,	1,	0.9,	0.7,	0,	Null-Fans On,	12,	1.4,	-0.4,	-0.5,	Off,"Diesel, Continuous"
6/19/2019 22:50,	1,	1.5,	-0.8,	-0.6,	Heat,	13.7,	1,	0.9,	0.7,	0,	Null-Fans On,	12,	1.5,	-0.3,	-0.3,	Off,"Diesel, Continuous"
6/19/2019 22:51,	1,	1.5,	-0.9,	-0.7,	Heat,	13.7,	1,	0.8,	0.6,	-0.1,	Null-Fans On,	12,	1.6,	-0.2,	0,	Off,"Diesel, Continuous"
6/19/2019 22:52,	1,	1.5,	-0.9,	-0.7,	Heat,	13.4,	1,	0.8,	0.6,	-0.1,	Null-Fans On,	12,	1.6,	-0.1,	0.1,	Off,"Diesel, Continuous"
6/19/2019 22:53,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 22:53,	Zone-3 Op Mode:  Heat
6/19/2019 22:53,	1,	1.5,	0.2,	-0.2,	Null-Fans On,	13.4,	1,	0.9,	0.7,	-0.1,	Null-Fans On,	12,	2.2,	0.2,	0.2,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:54,	1,	1.6,	1.3,	0.7,	Null-Fans On,	13.3,	1,	1.2,	1.1,	0.2,	Null-Fans On,	12,	3.3,	3,	5.2,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:55,	1,	1.8,	1.8,	1.1,	Null-Fans On,	13.7,	1,	1.4,	1.4,	0.5,	Null-Fans On,	12,	4.4,	6.4,	10.9,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:56,	1,	1.9,	2.1,	1.4,	Null-Fans On,	13,	1,	1.6,	1.7,	0.7,	Null-Fans On,	12,	5.6,	8.7,	13.9,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:57,	1,	2,	2.4,	1.6,	Null-Fans On,	12.8,	1,	1.8,	1.9,	1,	Null-Fans On,	12,	6.7,	10.2,	15.8,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:58,	1,	2.1,	2.7,	1.8,	Null-Fans On,	13,	1,	2,	2.1,	1.2,	Null-Fans On,	12,	7.8,	11.3,	17,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 22:59,	Zone-1 Op Mode:  Cool
6/19/2019 22:59,	Zone-3 Op Mode:  Heat
6/19/2019 22:59,	Zone-2 Op Mode:  Cool
6/19/2019 22:59,	1,	2.1,	1.4,	1.1,	Cool,	13.5,	1,	1.9,	1.2,	0.1,	Cool,	12,	8.8,	14.2,	20.2,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 23:00,	1,	1.7,	-1.7,	-1.6,	Cool,	13.2,	1,	1.2,	-1.4,	-3.4,	Cool,	12,	10.8,	18.2,	26.1,	Heat,"Diesel, Continuous, High Speed"
6/19/2019 23:01,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:01,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:01,	1,	1.4,	-2.5,	-2.1,	Cool,	14,	1,	0.7,	-1.9,	-4.6,	Null-Fans On,	12,	12.3,	17.5,	27.3,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:02,	1,	1.2,	-4.8,	-4.1,	Cool,	14.7,	1,	0.3,	-1.7,	-3.9,	Null-Fans On,	12,	11.8,	14.4,	23.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:03,	Zone-1 Op Mode:  Null-Fans On
6/19/2019 23:03,	Zone-3 Op Mode:  Heat
6/19/2019 23:03,	Zone-2 Op Mode:  Heat
6/19/2019 23:03,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:03,	1,	0.9,	-5.2,	-4.8,	Null-Fans On,	15.5,	1,	-0.2,	-1.3,	-2,	Heat,	12,	11.2,	12.4,	18.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:04,	Zone-3 Op Mode:  Heat
6/19/2019 23:04,	1,	1.1,	-1.5,	-1.6,	Null-Fans On,	15.1,	1,	0.6,	2.7,	4.9,	Heat,	12,	10.8,	11.2,	15.4,	Heat,"Diesel, Continuous"
6/19/2019 23:05,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:05,	1,	1.4,	-0.1,	-0.1,	Null-Fans On,	14.6,	1,	1.3,	4,	7.4,	Null-Fans On,	12,	10.6,	11.7,	15.6,	Heat,"Diesel, Continuous"
6/19/2019 23:06,	1,	1.6,	0.5,	0.4,	Null-Fans On,	14.3,	1,	1.6,	3,	5.6,	Null-Fans On,	12,	10.9,	13.2,	18,	Heat,"Diesel, Continuous"
6/19/2019 23:07,	1,	1.7,	0.9,	0.7,	Null-Fans On,	14.1,	1,	1.8,	2.4,	3.9,	Null-Fans On,	12,	11.4,	14.5,	20.2,	Heat,"Diesel, Continuous"
6/19/2019 23:08,	1,	1.8,	1.2,	0.9,	Null-Fans On,	13.8,	1,	2,	2.2,	2.8,	Null-Fans On,	12,	11.8,	15.6,	21.9,	Heat,"Diesel, Continuous"
6/19/2019 23:09,	Zone-3 Op Mode:  Heat
6/19/2019 23:09,	1,	1.9,	1.5,	1.1,	Null-Fans On,	13.7,	1,	2.1,	2.1,	2.2,	Cool,	12,	12.2,	15.3,	21.6,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:10,	1,	1.8,	1.2,	0.7,	Null-Fans On,	14.4,	1,	1.9,	0,	-1,	Cool,	12,	11.9,	12.9,	17.3,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:11,	1,	1.6,	1.1,	0.4,	Null-Fans On,	15.4,	1,	1.5,	-3.3,	-6,	Cool,	12,	11.6,	11.7,	14.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:12,	1,	1.4,	0.9,	0.2,	Null-Fans On,	15.5,	1,	1,	-5.8,	-10.3,	Cool,	12,	11.3,	11,	13.5,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:13,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:13,	Zone-3 Op Mode:  Heat
6/19/2019 23:13,	1,	1.4,	1,	0.2,	Null-Fans On,	15.5,	1,	0.9,	-2.9,	-7.7,	Null-Fans On,	12,	11,	9.9,	11.6,	Heat,"Diesel, Continuous"
6/19/2019 23:14,	Zone-3 Op Mode:  Heat
6/19/2019 23:14,	1,	1.4,	1.2,	0.5,	Null-Fans On,	15.3,	1,	1.1,	-0.9,	-3.9,	Null-Fans On,	12,	10.6,	9.2,	10.8,	Heat,"Diesel, Continuous"
6/19/2019 23:15,	1,	1.5,	1.4,	0.8,	Null-Fans On,	14.7,	1,	1.2,	-0.2,	-1.8,	Null-Fans On,	12,	10.7,	11,	13.6,	Heat,"Diesel, Continuous"
6/19/2019 23:16,	1,	1.6,	1.6,	1,	Null-Fans On,	14.6,	1,	1.4,	0.2,	-1,	Null-Fans On,	12,	11.1,	13.2,	17.2,	Heat,"Diesel, Continuous"
6/19/2019 23:17,	1,	1.7,	1.8,	1.2,	Null-Fans On,	14.5,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	11.5,	15,	20.1,	Heat,"Diesel, Continuous"
6/19/2019 23:18,	Zone-3 Op Mode:  Heat
6/19/2019 23:18,	1,	1.8,	2,	1.4,	Null-Fans On,	14,	1,	1.7,	1,	-0.1,	Null-Fans On,	12,	12,	16,	22,	Heat,"Diesel, Continuous"
6/19/2019 23:19,	1,	1.9,	2.2,	1.5,	Null-Fans On,	14.3,	1,	1.8,	1.1,	0.2,	Null-Fans On,	12,	12.1,	12.8,	17.7,	Heat,"Diesel, Continuous"
6/19/2019 23:20,	1,	1.9,	2.2,	1.6,	Null-Fans On,	15.2,	1,	1.9,	1.3,	0.4,	Null-Fans On,	12,	11.6,	10.1,	12.8,	Heat,"Diesel, Continuous"
6/19/2019 23:21,	1,	2,	2.3,	1.7,	Null-Fans On,	15.5,	1,	2,	1.4,	0.5,	Null-Fans On,	12,	11.1,	8.6,	9.9,	Heat,"Diesel, Continuous"
6/19/2019 23:22,	Zone-3 Op Mode:  Heat
6/19/2019 23:22,	Zone-2 Op Mode:  Cool
6/19/2019 23:22,	Zone-3 Op Mode:  Heat
6/19/2019 23:22,	1,	2,	2.4,	1.8,	Null-Fans On,	15.4,	1,	2.1,	1.1,	-0.2,	Cool,	12,	10.7,	9.2,	10.3,	Heat,"Diesel, Continuous"
6/19/2019 23:23,	1,	1.9,	2.3,	1.5,	Null-Fans On,	14.6,	1,	1.8,	-2.2,	-5.5,	Cool,	12,	11.1,	13.7,	17.4,	Heat,"Diesel, Continuous"
6/19/2019 23:24,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:24,	1,	1.7,	1.9,	1.1,	Null-Fans On,	14.3,	1,	1.4,	-4.8,	-9.6,	Cool,	12,	12.2,	18.3,	23.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:25,	1,	1.6,	1.7,	0.9,	Null-Fans On,	14.6,	1,	1.2,	-4,	-9.5,	Cool,	12,	12.8,	15.9,	21.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:26,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:26,	Zone-3 Op Mode:  Heat
6/19/2019 23:26,	1,	1.4,	1.5,	0.7,	Null-Fans On,	15.1,	1,	0.9,	-5.7,	-11.5,	Null-Fans On,	12,	12.6,	13.7,	18.6,	Heat,"Diesel, Continuous"
6/19/2019 23:27,	1,	1.4,	1.5,	0.7,	Null-Fans On,	15.4,	1,	1,	-2.2,	-6.7,	Null-Fans On,	12,	12.2,	11.2,	14.3,	Heat,"Diesel, Continuous"
6/19/2019 23:28,	1,	1.5,	1.7,	1,	Null-Fans On,	15.9,	1,	1.2,	-0.7,	-3.3,	Null-Fans On,	12,	11.6,	9.2,	10.7,	Heat,"Diesel, Continuous"
6/19/2019 23:29,	1,	1.6,	1.9,	1.2,	Null-Fans On,	16,	1,	1.3,	-0.1,	-1.7,	Null-Fans On,	12,	11.1,	8,	8.6,	Heat,"Diesel, Continuous"
6/19/2019 23:30,	Zone-3 Op Mode:  Heat
6/19/2019 23:30,	1,	1.7,	2,	1.3,	Null-Fans On,	15.8,	1,	1.4,	0.2,	-1,	Null-Fans On,	12,	10.7,	7.7,	8,	Heat,"Diesel, Continuous"
6/19/2019 23:31,	1,	1.7,	2.1,	1.5,	Null-Fans On,	15.1,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	10.7,	10.2,	12.9,	Heat,"Diesel, Continuous"
6/19/2019 23:32,	1,	1.8,	2.2,	1.6,	Null-Fans On,	14.6,	1,	1.7,	0.8,	-0.7,	Null-Fans On,	12,	11.1,	11.8,	15.2,	Heat,"Diesel, Continuous"
6/19/2019 23:33,	1,	1.9,	2.4,	1.8,	Null-Fans On,	14.7,	1,	1.8,	1.2,	-0.1,	Null-Fans On,	12,	11.6,	13.7,	17,	Heat,"Diesel, Continuous"
6/19/2019 23:34,	Zone-3 Op Mode:  Heat
6/19/2019 23:34,	1,	2,	2.6,	1.9,	Null-Fans On,	14.8,	1,	2,	1.4,	0.3,	Null-Fans On,	12,	12.1,	15.4,	20.2,	Heat,"Diesel, Continuous"
6/19/2019 23:35,	Zone-2 Op Mode:  Cool
6/19/2019 23:35,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:35,	1,	2,	2.7,	2,	Null-Fans On,	15.3,	1,	2.1,	1.6,	0.6,	Cool,	12,	12.1,	12.1,	16.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:36,	1,	2,	2.6,	1.8,	Null-Fans On,	16.5,	1,	1.9,	-1.1,	-4,	Cool,	12,	11.8,	10.8,	13,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:37,	1,	1.8,	2.2,	1.4,	Null-Fans On,	16.9,	1,	1.6,	-4.2,	-8.8,	Cool,	12,	11.5,	10.5,	12.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:38,	1,	1.6,	1.9,	1,	Null-Fans On,	16.9,	1,	1.2,	-6.2,	-12.2,	Cool,	12,	11.4,	10.3,	11.8,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:39,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:39,	Zone-3 Op Mode:  Heat
6/19/2019 23:39,	1,	1.4,	1.6,	0.6,	Null-Fans On,	16.2,	1,	0.9,	-5.3,	-12,	Null-Fans On,	12,	11.2,	9.8,	11.1,	Heat,"Diesel, Continuous"
6/19/2019 23:40,	1,	1.4,	1.7,	0.9,	Null-Fans On,	15.8,	1,	1,	-1.9,	-6.4,	Null-Fans On,	12,	11,	9.1,	10.1,	Heat,"Diesel, Continuous"
6/19/2019 23:41,	Zone-3 Op Mode:  Heat
6/19/2019 23:41,	1,	1.5,	1.8,	1.1,	Null-Fans On,	15.9,	1,	1.2,	-0.5,	-3.1,	Null-Fans On,	12,	10.7,	8.5,	9.3,	Heat,"Diesel, Continuous"
6/19/2019 23:42,	1,	1.6,	2,	1.3,	Null-Fans On,	15.8,	1,	1.4,	0,	-1.6,	Null-Fans On,	12,	10.8,	10.7,	13.5,	Heat,"Diesel, Continuous"
6/19/2019 23:43,	1,	1.7,	2.2,	1.5,	Null-Fans On,	15.8,	1,	1.5,	0.2,	-1,	Null-Fans On,	12,	11.2,	12.7,	15.8,	Heat,"Diesel, Continuous"
6/19/2019 23:44,	1,	1.8,	2.3,	1.6,	Null-Fans On,	15.9,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11.8,	15.2,	19.8,	Heat,"Diesel, Continuous"
6/19/2019 23:45,	Zone-3 Op Mode:  Heat
6/19/2019 23:45,	1,	1.8,	2.4,	1.8,	Null-Fans On,	15.7,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	12.2,	14.8,	19.9,	Heat,"Diesel, Continuous"
6/19/2019 23:46,	1,	1.9,	2.5,	1.8,	Null-Fans On,	16.2,	1,	1.9,	1.1,	-0.5,	Null-Fans On,	12,	12,	11.3,	14.8,	Heat,"Diesel, Continuous"
6/19/2019 23:47,	1,	1.9,	2.6,	1.9,	Null-Fans On,	16.4,	1,	2,	1.3,	0,	Null-Fans On,	12,	11.5,	9.3,	11.2,	Heat,"Diesel, Continuous"
6/19/2019 23:48,	Zone-2 Op Mode:  Cool
6/19/2019 23:48,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:48,	1,	2,	2.6,	2,	Null-Fans On,	16.5,	1,	2.1,	1,	-0.5,	Cool,	12,	11.1,	8.3,	9.1,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:49,	Zone-3 Op Mode:  Heat
6/19/2019 23:49,	1,	1.9,	2.5,	1.7,	Null-Fans On,	16.6,	1,	1.8,	-2,	-5.3,	Cool,	12,	10.9,	9,	9.6,	Heat,"Diesel, Continuous"
6/19/2019 23:50,	1,	1.7,	2.2,	1.3,	Null-Fans On,	15.9,	1,	1.5,	-4.6,	-9.5,	Cool,	12,	11.2,	13.5,	16.9,	Heat,"Diesel, Continuous"
6/19/2019 23:51,	Zone-3 Op Mode:  Null-Fans On
6/19/2019 23:51,	1,	1.5,	1.9,	1,	Null-Fans On,	15.5,	1,	1.2,	-6.4,	-12.5,	Cool,	12,	12.3,	18.3,	22.4,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:52,	1,	1.4,	1.7,	0.8,	Null-Fans On,	14.8,	1,	1.1,	-5,	-11.4,	Cool,	12,	12.7,	15.5,	20.2,	Null-Fans On,"Diesel, Continuous"
6/19/2019 23:53,	Zone-2 Op Mode:  Null-Fans On
6/19/2019 23:53,	Zone-3 Op Mode:  Heat
6/19/2019 23:53,	1,	1.3,	1.6,	0.8,	Null-Fans On,	15.1,	1,	1,	-3.1,	-8.5,	Null-Fans On,	12,	12.5,	12.8,	16.3,	Heat,"Diesel, Continuous"
6/19/2019 23:54,	1,	1.4,	1.8,	1,	Null-Fans On,	15.8,	1,	1.1,	-1.1,	-4.4,	Null-Fans On,	12,	12.1,	10.3,	12.3,	Heat,"Diesel, Continuous"
6/19/2019 23:55,	1,	1.5,	1.9,	1.2,	Null-Fans On,	15.8,	1,	1.3,	-0.2,	-2.2,	Null-Fans On,	12,	11.5,	8.7,	9.6,	Heat,"Diesel, Continuous"
6/19/2019 23:56,	1,	1.6,	2.1,	1.4,	Null-Fans On,	15.8,	1,	1.4,	0.1,	-1.3,	Null-Fans On,	12,	11.1,	7.8,	8.1,	Heat,"Diesel, Continuous"
6/19/2019 23:57,	Zone-3 Op Mode:  Heat
6/19/2019 23:57,	1,	1.7,	2.2,	1.5,	Null-Fans On,	16.4,	1,	1.6,	0.3,	-0.9,	Null-Fans On,	12,	10.8,	7.3,	7.4,	Heat,"Diesel, Continuous"
6/19/2019 23:58,	1,	1.7,	2.2,	1.6,	Null-Fans On,	15.9,	1,	1.7,	0.5,	-0.7,	Null-Fans On,	12,	10.8,	9.8,	12.1,	Heat,"Diesel, Continuous"
6/19/2019 23:59,	1,	1.8,	2.3,	1.7,	Null-Fans On,	15.5,	1,	1.8,	0.6,	-0.7,	Null-Fans On,	12,	11.1,	11.7,	15.1,	Heat,"Diesel, Continuous"
6/20/2019 00:00,	Start of trip
6/20/2019 00:00,	1,	1.8,	2.4,	1.7,	Null-Fans On,	15.6,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	11.4,	12.4,	15.9,	Heat,"Diesel, Continuous"
6/20/2019 00:00,	Unit Serial # Bytes 0-1:   
6/20/2019 00:00,	Unit Serial # Bytes 2-3:   
6/20/2019 00:00,	Unit Serial # Bytes 4-5:   
6/20/2019 00:00,	Unit Serial # Bytes 6-7: GL
6/20/2019 00:00,	Unit Serial # Bytes 8-9: W1
6/20/2019 00:00,	Unit Serial # Bytes 10-11: 17
6/20/2019 00:00,	Unit Serial # Bytes 12-13: 94
6/20/2019 00:00,	Unit Serial # Bytes 14-15: 41
6/20/2019 00:00,	Host Null: DISABLE
6/20/2019 00:00,	Refrigerant Type Selection: 1.0
6/20/2019 00:00,	Setpoint Zone-2: 1.0
6/20/2019 00:00,	Setpoint Zone-3: 12.0
6/20/2019 00:00,	Cargo Link: DISABLE
6/20/2019 00:01,	Clock Set
6/20/2019 00:01,	1,	1.8,	2.5,	1.8,	Null-Fans On,	15.3,	1,	1.9,	1,	-0.6,	Null-Fans On,	12,	11.9,	14.6,	18.3,	Heat,"Diesel, Continuous"
6/20/2019 00:01,	Zone-3 Op Mode:  Heat
6/20/2019 00:02,	1,	1.9,	2.6,	1.9,	Null-Fans On,	14.4,	1,	2,	1.3,	-0.2,	Null-Fans On,	12,	12.2,	13.2,	17.5,	Heat,"Diesel, Continuous"
6/20/2019 00:03,	Zone-2 Op Mode:  Cool
6/20/2019 00:03,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 00:03,	1,	1.9,	2.7,	2,	Null-Fans On,	15.2,	1,	2.1,	0.7,	-1.6,	Cool,	12,	11.9,	10.7,	13.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:04,	1,	1.8,	2.5,	1.6,	Null-Fans On,	16.2,	1,	1.9,	-2.2,	-6,	Cool,	12,	11.7,	10.4,	11.9,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:05,	1,	1.7,	2.3,	1.4,	Null-Fans On,	16.4,	1,	1.7,	-3.9,	-8.7,	Cool,	12,	11.6,	10.4,	11.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:06,	1,	1.5,	2,	1.1,	Null-Fans On,	15.2,	1,	1.3,	-6,	-12.2,	Cool,	12,	11.4,	10.3,	11.7,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:06,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 00:06,	Zone-3 Op Mode:  Heat
6/20/2019 00:07,	1,	1.2,	1.7,	0.7,	Null-Fans On,	15,	1,	0.9,	-7.2,	-14.2,	Null-Fans On,	12,	11.3,	10.2,	11.7,	Heat,"Diesel, Continuous"
6/20/2019 00:08,	1,	1.2,	1.6,	0.8,	Null-Fans On,	14.9,	1,	0.9,	-3.3,	-8.9,	Null-Fans On,	12,	11.1,	9.4,	10.4,	Heat,"Diesel, Continuous"
6/20/2019 00:09,	1,	1.3,	1.8,	1,	Null-Fans On,	15.2,	1,	1.1,	-1.3,	-4.7,	Null-Fans On,	12,	11,	8.4,	8.9,	Heat,"Diesel, Continuous"
6/20/2019 00:09,	Zone-3 Op Mode:  Heat
6/20/2019 00:10,	1,	1.4,	1.9,	1.2,	Null-Fans On,	15,	1,	1.2,	-0.4,	-2.5,	Null-Fans On,	12,	10.7,	8.6,	9.5,	Heat,"Diesel, Continuous"
6/20/2019 00:11,	1,	1.5,	2.1,	1.4,	Null-Fans On,	14.1,	1,	1.4,	0,	-1.4,	Null-Fans On,	12,	10.8,	11,	14,	Heat,"Diesel, Continuous"
6/20/2019 00:12,	1,	1.6,	2.2,	1.5,	Null-Fans On,	13.1,	1,	1.5,	0.3,	-0.9,	Null-Fans On,	12,	11.3,	12.8,	15.8,	Heat,"Diesel, Continuous"
6/20/2019 00:13,	1,	1.7,	2.3,	1.6,	Null-Fans On,	12.5,	1,	1.7,	0.4,	-0.8,	Null-Fans On,	12,	11.9,	15.4,	19.8,	Heat,"Diesel, Continuous"
6/20/2019 00:13,	Zone-3 Op Mode:  Heat
6/20/2019 00:14,	1,	1.7,	2.4,	1.7,	Null-Fans On,	12.7,	1,	1.8,	0.5,	-0.7,	Null-Fans On,	12,	12.3,	13.9,	18.6,	Heat,"Diesel, Continuous"
6/20/2019 00:15,	1,	1.8,	2.5,	1.8,	Null-Fans On,	13,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	11.9,	10.8,	13.8,	Heat,"Diesel, Continuous"
6/20/2019 00:16,	1,	1.8,	2.5,	1.8,	Null-Fans On,	13,	1,	1.9,	0.9,	-0.6,	Null-Fans On,	12,	11.4,	9,	10.4,	Heat,"Diesel, Continuous"
6/20/2019 00:17,	1,	1.8,	2.5,	1.9,	Null-Fans On,	12.9,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	11,	7.9,	8.5,	Heat,"Diesel, Continuous"
6/20/2019 00:17,	Zone-3 Op Mode:  Heat
6/20/2019 00:18,	1,	1.9,	2.5,	1.9,	Null-Fans On,	12.8,	1,	2.1,	1.4,	-0.2,	Null-Fans On,	12,	10.7,	8.1,	8.9,	Heat,"Diesel, Continuous"
6/20/2019 00:18,	Zone-2 Op Mode:  Cool
6/20/2019 00:18,	Zone-3 Op Mode:  Heat
6/20/2019 00:19,	1,	1.9,	2.6,	2,	Null-Fans On,	12.4,	1,	2.1,	0.7,	-1.2,	Cool,	12,	10.8,	12.2,	15.3,	Heat,"Diesel, Continuous"
6/20/2019 00:20,	1,	1.8,	2.4,	1.7,	Null-Fans On,	12.1,	1,	1.8,	-2.1,	-5.9,	Cool,	12,	11.8,	17,	20.2,	Heat,"Diesel, Continuous"
6/20/2019 00:20,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 00:21,	1,	1.6,	2.1,	1.3,	Null-Fans On,	11.8,	1,	1.6,	-2.7,	-7.8,	Cool,	12,	12.8,	17.3,	23.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:22,	1,	1.4,	2,	1.1,	Null-Fans On,	12.1,	1,	1.4,	-4.8,	-10.4,	Cool,	12,	12.8,	14.9,	20.4,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:22,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 00:22,	Zone-3 Op Mode:  Heat
6/20/2019 00:23,	1,	1.2,	1.7,	0.8,	Null-Fans On,	12.1,	1,	1,	-6.8,	-13.2,	Null-Fans On,	12,	12.7,	13.4,	17.9,	Heat,"Diesel, Continuous"
6/20/2019 00:24,	1,	1.2,	1.6,	0.8,	Null-Fans On,	12.8,	1,	1,	-3.2,	-8.8,	Null-Fans On,	12,	12.4,	11.3,	14.2,	Heat,"Diesel, Continuous"
6/20/2019 00:25,	1,	1.3,	1.7,	1.1,	Null-Fans On,	13.1,	1,	1.1,	-1.2,	-4.5,	Null-Fans On,	12,	11.9,	9.4,	10.8,	Heat,"Diesel, Continuous"
6/20/2019 00:26,	1,	1.4,	1.9,	1.2,	Null-Fans On,	12.9,	1,	1.3,	-0.3,	-2.4,	Null-Fans On,	12,	11.5,	8.2,	8.7,	Heat,"Diesel, Continuous"
6/20/2019 00:27,	1,	1.5,	2,	1.4,	Null-Fans On,	12.8,	1,	1.4,	0.1,	-1.4,	Null-Fans On,	12,	11.1,	7.3,	7.4,	Heat,"Diesel, Continuous"
6/20/2019 00:27,	Zone-3 Op Mode:  Heat
6/20/2019 00:28,	1,	1.6,	2.1,	1.5,	Null-Fans On,	12.9,	1,	1.5,	0.3,	-1,	Null-Fans On,	12,	10.8,	7.4,	7.5,	Heat,"Diesel, Continuous"
6/20/2019 00:29,	1,	1.7,	2.2,	1.6,	Null-Fans On,	12.9,	1,	1.7,	0.5,	-0.8,	Null-Fans On,	12,	10.8,	10.2,	12.8,	Heat,"Diesel, Continuous"
6/20/2019 00:30,	1,	1.7,	2.3,	1.7,	Null-Fans On,	12.9,	1,	1.8,	0.6,	-0.7,	Null-Fans On,	12,	11.3,	12,	15.5,	Heat,"Diesel, Continuous"
6/20/2019 00:31,	1,	1.8,	2.4,	1.8,	Null-Fans On,	12.8,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	11.8,	13.8,	17.1,	Heat,"Diesel, Continuous"
6/20/2019 00:31,	Zone-3 Op Mode:  Heat
6/20/2019 00:31,	Zone-1 Op Mode:  Cool
6/20/2019 00:31,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 00:32,	1,	1.8,	2.1,	1.7,	Cool,	13.1,	1,	1.9,	0.9,	-0.7,	Null-Fans On,	12,	12.2,	13.8,	17.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:33,	1,	1.5,	-2.6,	-2.3,	Cool,	13.9,	1,	1.2,	0.3,	-0.7,	Null-Fans On,	12,	12.1,	12.4,	15.4,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:33,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 00:33,	Zone-3 Op Mode:  Heat
6/20/2019 00:34,	1,	1,	-5.9,	-5,	Null-Fans On,	14.7,	1,	0.4,	-0.6,	-1,	Null-Fans On,	12,	12,	11.7,	14,	Heat,"Diesel, Continuous"
6/20/2019 00:35,	1,	0.9,	-2.8,	-2.7,	Null-Fans On,	14.9,	1,	0.2,	-0.8,	-1.7,	Null-Fans On,	12,	11.9,	10.8,	12.6,	Heat,"Diesel, Continuous"
6/20/2019 00:36,	1,	0.9,	-1.1,	-1.2,	Null-Fans On,	15.1,	1,	0.4,	-0.4,	-1.4,	Null-Fans On,	12,	11.6,	9.5,	10.6,	Heat,"Diesel, Continuous"
6/20/2019 00:37,	1,	1.1,	-0.2,	-0.3,	Null-Fans On,	14.5,	1,	0.6,	0,	-1.1,	Null-Fans On,	12,	11.2,	8.4,	8.9,	Heat,"Diesel, Continuous"
6/20/2019 00:38,	1,	1.2,	0.3,	0.2,	Null-Fans On,	14,	1,	0.8,	0.3,	-0.8,	Null-Fans On,	12,	10.9,	7.7,	7.8,	Heat,"Diesel, Continuous"
6/20/2019 00:38,	Zone-3 Op Mode:  Heat
6/20/2019 00:39,	1,	1.3,	0.7,	0.5,	Null-Fans On,	13.7,	1,	1,	0.4,	-0.7,	Null-Fans On,	12,	10.7,	9.1,	10.6,	Heat,"Diesel, Continuous"
6/20/2019 00:40,	1,	1.4,	0.9,	0.7,	Null-Fans On,	13.3,	1,	1.1,	0.6,	-0.7,	Null-Fans On,	12,	11,	11.3,	14.4,	Heat,"Diesel, Continuous"
6/20/2019 00:41,	1,	1.4,	1.2,	0.9,	Null-Fans On,	13.2,	1,	1.2,	0.7,	-0.7,	Null-Fans On,	12,	11.5,	13.2,	16.2,	Heat,"Diesel, Continuous"
6/20/2019 00:41,	Zone-3 Op Mode:  Heat
6/20/2019 00:42,	1,	1.5,	1.4,	1,	Null-Fans On,	13,	1,	1.3,	0.8,	-0.6,	Null-Fans On,	12,	12.1,	15.5,	20.1,	Heat,"Diesel, Continuous"
6/20/2019 00:43,	1,	1.5,	1.5,	1.2,	Null-Fans On,	13.2,	1,	1.4,	0.9,	-0.5,	Null-Fans On,	12,	12.2,	12.4,	16.4,	Heat,"Diesel, Continuous"
6/20/2019 00:44,	1,	1.6,	1.7,	1.2,	Null-Fans On,	13.1,	1,	1.5,	1,	-0.3,	Null-Fans On,	12,	11.7,	9.8,	12.2,	Heat,"Diesel, Continuous"
6/20/2019 00:45,	1,	1.6,	1.8,	1.3,	Null-Fans On,	12.9,	1,	1.6,	1.2,	-0.2,	Null-Fans On,	12,	11.2,	8.3,	9.4,	Heat,"Diesel, Continuous"
6/20/2019 00:45,	Zone-3 Op Mode:  Heat
6/20/2019 00:46,	1,	1.7,	1.9,	1.5,	Null-Fans On,	12.8,	1,	1.7,	1.4,	0.1,	Null-Fans On,	12,	10.8,	7.5,	7.9,	Heat,"Diesel, Continuous"
6/20/2019 00:47,	1,	1.7,	2,	1.6,	Null-Fans On,	12.4,	1,	1.8,	1.5,	0.3,	Null-Fans On,	12,	10.7,	9.2,	11.2,	Heat,"Diesel, Continuous"
6/20/2019 00:48,	1,	1.8,	2.2,	1.7,	Null-Fans On,	12.2,	1,	1.9,	1.7,	0.6,	Null-Fans On,	12,	11,	11.4,	14.6,	Heat,"Diesel, Continuous"
6/20/2019 00:49,	1,	1.8,	2.3,	1.8,	Null-Fans On,	12.2,	1,	2,	1.8,	0.7,	Null-Fans On,	12,	11.5,	13.2,	16.3,	Heat,"Diesel, Continuous"
6/20/2019 00:49,	Zone-2 Op Mode:  Cool
6/20/2019 00:49,	Zone-3 Op Mode:  Heat
6/20/2019 00:49,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 00:50,	1,	1.9,	2.5,	1.9,	Null-Fans On,	12.1,	1,	2.1,	1.8,	0.8,	Cool,	12,	12.1,	15.5,	20.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:51,	1,	1.8,	2.4,	1.8,	Null-Fans On,	12.4,	1,	2,	-0.2,	-2.6,	Cool,	12,	12.3,	13.8,	18.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:52,	1,	1.7,	2.2,	1.5,	Null-Fans On,	13.2,	1,	1.7,	-3.2,	-7.2,	Cool,	12,	12.2,	12.8,	16.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:53,	1,	1.4,	1.8,	1.1,	Null-Fans On,	13.2,	1,	1.3,	-5.8,	-11.4,	Cool,	12,	12.1,	12,	14.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 00:53,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 00:53,	Zone-3 Op Mode:  Heat
6/20/2019 00:54,	1,	1.2,	1.6,	0.8,	Null-Fans On,	13.3,	1,	1,	-7.2,	-14,	Null-Fans On,	12,	11.9,	11.6,	13.9,	Heat,"Diesel, Continuous"
6/20/2019 00:55,	1,	1.2,	1.5,	0.8,	Null-Fans On,	13.2,	1,	1,	-3,	-9,	Null-Fans On,	12,	11.7,	9.9,	11.6,	Heat,"Diesel, Continuous"
6/20/2019 00:56,	1,	1.3,	1.7,	1,	Null-Fans On,	13.3,	1,	1.2,	-1,	-4.5,	Null-Fans On,	12,	11.3,	8.5,	9.3,	Heat,"Diesel, Continuous"
6/20/2019 00:57,	1,	1.4,	1.9,	1.2,	Null-Fans On,	13.4,	1,	1.3,	-0.2,	-2.3,	Null-Fans On,	12,	11,	7.6,	7.8,	Heat,"Diesel, Continuous"
6/20/2019 00:57,	Zone-3 Op Mode:  Heat
6/20/2019 00:58,	1,	1.5,	2,	1.4,	Null-Fans On,	13.2,	1,	1.4,	0.1,	-1.3,	Null-Fans On,	12,	10.7,	8.2,	9.1,	Heat,"Diesel, Continuous"
6/20/2019 00:59,	1,	1.5,	2.1,	1.5,	Null-Fans On,	13,	1,	1.5,	0.3,	-0.9,	Null-Fans On,	12,	10.8,	10.6,	13.5,	Heat,"Diesel, Continuous"
6/20/2019 01:00,	1,	1.6,	2.2,	1.6,	Null-Fans On,	12.5,	1,	1.6,	0.4,	-0.8,	Null-Fans On,	12,	11.2,	12.6,	15.5,	Heat,"Diesel, Continuous"
6/20/2019 01:01,	1,	1.6,	2.3,	1.7,	Null-Fans On,	12.2,	1,	1.7,	0.5,	-0.7,	Null-Fans On,	12,	11.8,	15.2,	19.5,	Heat,"Diesel, Continuous"
6/20/2019 01:01,	Zone-3 Op Mode:  Heat
6/20/2019 01:02,	1,	1.7,	2.4,	1.7,	Null-Fans On,	12.6,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	12.2,	14.2,	19,	Heat,"Diesel, Continuous"
6/20/2019 01:03,	1,	1.7,	2.4,	1.8,	Null-Fans On,	13.1,	1,	1.9,	0.8,	-0.7,	Null-Fans On,	12,	11.9,	10.9,	14,	Heat,"Diesel, Continuous"
6/20/2019 01:04,	1,	1.8,	2.4,	1.8,	Null-Fans On,	13.3,	1,	1.9,	1,	-0.5,	Null-Fans On,	12,	11.5,	9,	10.5,	Heat,"Diesel, Continuous"
6/20/2019 01:05,	1,	1.8,	2.4,	1.9,	Null-Fans On,	13.2,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	11.1,	7.8,	8.4,	Heat,"Diesel, Continuous"
6/20/2019 01:05,	Zone-3 Op Mode:  Heat
6/20/2019 01:06,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.4,	1,	2.1,	1.3,	-0.3,	Null-Fans On,	12,	10.8,	7.2,	7.2,	Heat,"Diesel, Continuous"
6/20/2019 01:06,	Zone-2 Op Mode:  Cool
6/20/2019 01:06,	Zone-3 Op Mode:  Heat
6/20/2019 01:07,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.2,	1,	2.1,	0.8,	-1.3,	Cool,	12,	10.7,	10.6,	13.1,	Heat,"Diesel, Continuous"
6/20/2019 01:08,	1,	1.7,	2.3,	1.7,	Null-Fans On,	12.9,	1,	1.9,	-2,	-5.7,	Cool,	12,	11.5,	15.2,	18.2,	Heat,"Diesel, Continuous"
6/20/2019 01:08,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 01:09,	1,	1.5,	2.1,	1.3,	Null-Fans On,	12.9,	1,	1.6,	-3.2,	-8.6,	Cool,	12,	12.7,	17.6,	22.7,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:10,	1,	1.4,	2,	1.1,	Null-Fans On,	12.8,	1,	1.5,	-4.6,	-10.3,	Cool,	12,	12.8,	15.2,	20.6,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:11,	1,	1.2,	1.7,	0.8,	Null-Fans On,	13.7,	1,	1.1,	-6.8,	-13.1,	Cool,	12,	12.7,	13.6,	18.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:11,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 01:11,	Zone-3 Op Mode:  Heat
6/20/2019 01:12,	1,	1.1,	1.5,	0.7,	Null-Fans On,	13.2,	1,	0.9,	-4.1,	-10.6,	Null-Fans On,	12,	12.4,	11.7,	14.8,	Heat,"Diesel, Continuous"
6/20/2019 01:13,	1,	1.2,	1.7,	0.9,	Null-Fans On,	12.8,	1,	1,	-1.7,	-5.9,	Null-Fans On,	12,	12,	9.7,	11.5,	Heat,"Diesel, Continuous"
6/20/2019 01:14,	1,	1.3,	1.8,	1.1,	Null-Fans On,	12.5,	1,	1.2,	-0.6,	-3.1,	Null-Fans On,	12,	11.6,	8.3,	9.1,	Heat,"Diesel, Continuous"
6/20/2019 01:15,	1,	1.4,	1.9,	1.3,	Null-Fans On,	12.8,	1,	1.3,	-0.1,	-1.8,	Null-Fans On,	12,	11.2,	7.4,	7.6,	Heat,"Diesel, Continuous"
6/20/2019 01:15,	Zone-3 Op Mode:  Heat
6/20/2019 01:16,	1,	1.4,	2,	1.4,	Null-Fans On,	13.2,	1,	1.4,	0.2,	-1.2,	Null-Fans On,	12,	10.8,	6.8,	6.7,	Heat,"Diesel, Continuous"
6/20/2019 01:17,	1,	1.5,	2.1,	1.5,	Null-Fans On,	13.3,	1,	1.5,	0.3,	-0.9,	Null-Fans On,	12,	10.7,	9,	11.1,	Heat,"Diesel, Continuous"
6/20/2019 01:18,	1,	1.5,	2.2,	1.5,	Null-Fans On,	12.8,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11,	11.2,	14.5,	Heat,"Diesel, Continuous"
6/20/2019 01:19,	1,	1.6,	2.2,	1.6,	Null-Fans On,	12.5,	1,	1.7,	0.6,	-0.7,	Null-Fans On,	12,	11.6,	13.3,	16.3,	Heat,"Diesel, Continuous"
6/20/2019 01:19,	Zone-3 Op Mode:  Heat
6/20/2019 01:20,	1,	1.7,	2.3,	1.7,	Null-Fans On,	12.5,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	12.2,	14.9,	19.4,	Heat,"Diesel, Continuous"
6/20/2019 01:21,	1,	1.7,	2.4,	1.8,	Null-Fans On,	12.6,	1,	1.9,	0.9,	-0.7,	Null-Fans On,	12,	12.1,	11.7,	15.2,	Heat,"Diesel, Continuous"
6/20/2019 01:22,	1,	1.7,	2.4,	1.8,	Null-Fans On,	12.7,	1,	1.9,	1,	-0.6,	Null-Fans On,	12,	11.8,	9.6,	11.4,	Heat,"Diesel, Continuous"
6/20/2019 01:23,	1,	1.8,	2.5,	1.9,	Null-Fans On,	12.8,	1,	2,	1.1,	-0.5,	Null-Fans On,	12,	11.3,	8.3,	9.1,	Heat,"Diesel, Continuous"
6/20/2019 01:24,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.3,	1,	2,	1.2,	-0.4,	Null-Fans On,	12,	11,	7.6,	7.8,	Heat,"Diesel, Continuous"
6/20/2019 01:24,	Zone-3 Op Mode:  Heat
6/20/2019 01:24,	Zone-2 Op Mode:  Cool
6/20/2019 01:24,	Zone-3 Op Mode:  Heat
6/20/2019 01:25,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.8,	1,	2.1,	1.3,	-0.3,	Cool,	12,	10.7,	7.3,	7.3,	Heat,"Diesel, Continuous"
6/20/2019 01:26,	1,	1.8,	2.4,	1.8,	Null-Fans On,	13.5,	1,	2,	-0.8,	-3.5,	Cool,	12,	11,	13.3,	16.7,	Heat,"Diesel, Continuous"
6/20/2019 01:26,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 01:27,	1,	1.6,	2.2,	1.5,	Null-Fans On,	13.1,	1,	1.7,	-3.8,	-8.4,	Cool,	12,	12.2,	18.2,	21.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:28,	1,	1.4,	2,	1.2,	Null-Fans On,	13,	1,	1.6,	-3.6,	-9.3,	Cool,	12,	12.9,	16,	21.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:29,	1,	1.3,	1.8,	1,	Null-Fans On,	13.9,	1,	1.3,	-5.9,	-12,	Cool,	12,	12.9,	14.2,	18.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:29,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 01:29,	Zone-3 Op Mode:  Heat
6/20/2019 01:30,	1,	1.1,	1.6,	0.6,	Null-Fans On,	14.5,	1,	0.8,	-6.3,	-13.3,	Null-Fans On,	12,	12.7,	12.6,	16.2,	Heat,"Diesel, Continuous"
6/20/2019 01:31,	1,	1.1,	1.7,	0.8,	Null-Fans On,	14,	1,	0.9,	-2.5,	-7.7,	Null-Fans On,	12,	12.3,	10.5,	12.7,	Heat,"Diesel, Continuous"
6/20/2019 01:32,	1,	1.2,	1.8,	1.1,	Null-Fans On,	13.5,	1,	1.1,	-1,	-4.2,	Null-Fans On,	12,	11.8,	8.9,	9.9,	Heat,"Diesel, Continuous"
6/20/2019 01:33,	1,	1.3,	1.9,	1.2,	Null-Fans On,	13.3,	1,	1.2,	-0.3,	-2.4,	Null-Fans On,	12,	11.4,	7.8,	8.2,	Heat,"Diesel, Continuous"
6/20/2019 01:34,	1,	1.4,	2,	1.3,	Null-Fans On,	13.3,	1,	1.4,	0,	-1.5,	Null-Fans On,	12,	10.9,	7.2,	7.2,	Heat,"Diesel, Continuous"
6/20/2019 01:34,	Zone-3 Op Mode:  Heat
6/20/2019 01:35,	1,	1.4,	2.1,	1.4,	Null-Fans On,	13.1,	1,	1.5,	0.2,	-1,	Null-Fans On,	12,	10.7,	7.7,	8.4,	Heat,"Diesel, Continuous"
6/20/2019 01:36,	1,	1.5,	2.1,	1.5,	Null-Fans On,	12.4,	1,	1.6,	0.4,	-0.8,	Null-Fans On,	12,	10.9,	10.2,	13.1,	Heat,"Diesel, Continuous"
6/20/2019 01:37,	1,	1.5,	2.2,	1.6,	Null-Fans On,	12,	1,	1.7,	0.6,	-0.7,	Null-Fans On,	12,	11.3,	12.2,	15.4,	Heat,"Diesel, Continuous"
6/20/2019 01:38,	1,	1.6,	2.3,	1.7,	Null-Fans On,	11.9,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	11.9,	14.7,	18.2,	Heat,"Diesel, Continuous"
6/20/2019 01:38,	Zone-1 Op Mode:  Heat
6/20/2019 01:38,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 01:38,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 01:38,	Zone-3 Op Mode:  Heat
6/20/2019 01:39,	1,	1.7,	3.2,	2.3,	Null-Fans On,	12.1,	1,	2,	0.9,	-0.7,	Null-Fans On,	12,	12.3,	13.8,	18,	Heat,"Diesel, Continuous"
6/20/2019 01:40,	1,	1.7,	2.8,	2.1,	Null-Fans On,	12.5,	1,	2,	1,	-0.6,	Null-Fans On,	12,	12.1,	11.1,	14,	Heat,"Diesel, Continuous"
6/20/2019 01:41,	1,	1.8,	2.7,	2,	Null-Fans On,	12.9,	1,	2,	1.1,	-0.6,	Null-Fans On,	12,	11.5,	9.1,	10.5,	Heat,"Diesel, Continuous"
6/20/2019 01:42,	1,	1.8,	2.6,	2,	Null-Fans On,	12.8,	1,	2.1,	1.2,	-0.5,	Null-Fans On,	12,	11.2,	7.9,	8.5,	Heat,"Diesel, Continuous"
6/20/2019 01:42,	Zone-2 Op Mode:  Cool
6/20/2019 01:42,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 01:42,	Zone-3 Op Mode:  Heat
6/20/2019 01:43,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.2,	1,	2.1,	0.2,	-2.2,	Cool,	12,	10.9,	8,	7.9,	Heat,"Diesel, Continuous"
6/20/2019 01:44,	1,	1.6,	2.3,	1.6,	Null-Fans On,	12.9,	1,	1.8,	-2.6,	-6.6,	Cool,	12,	11.2,	13.3,	16.3,	Heat,"Diesel, Continuous"
6/20/2019 01:44,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 01:45,	1,	1.4,	2,	1.2,	Null-Fans On,	12.8,	1,	1.4,	-5.3,	-10.8,	Cool,	12,	12.4,	18.3,	21.6,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:46,	1,	1.3,	1.8,	1,	Null-Fans On,	13.5,	1,	1.3,	-4.8,	-11,	Cool,	12,	12.9,	15.7,	20.4,	Null-Fans On,"Diesel, Continuous"
6/20/2019 01:46,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 01:46,	Zone-3 Op Mode:  Heat
6/20/2019 01:47,	1,	1.2,	1.7,	0.8,	Null-Fans On,	13.7,	1,	1,	-5.8,	-12.4,	Null-Fans On,	12,	12.8,	13.5,	17.4,	Heat,"Diesel, Continuous"
6/20/2019 01:48,	1,	1.2,	1.7,	0.9,	Null-Fans On,	14,	1,	1,	-2.4,	-7.4,	Null-Fans On,	12,	12.4,	11.1,	13.6,	Heat,"Diesel, Continuous"
6/20/2019 01:49,	1,	1.2,	1.8,	1.1,	Null-Fans On,	13.9,	1,	1.1,	-1,	-4,	Null-Fans On,	12,	11.9,	9.2,	10.4,	Heat,"Diesel, Continuous"
6/20/2019 01:50,	1,	1.3,	1.9,	1.2,	Null-Fans On,	13.8,	1,	1.2,	-0.3,	-2.3,	Null-Fans On,	12,	11.4,	8,	8.4,	Heat,"Diesel, Continuous"
6/20/2019 01:51,	1,	1.4,	2,	1.4,	Null-Fans On,	13.3,	1,	1.4,	0.1,	-1.5,	Null-Fans On,	12,	11.1,	7.4,	7.4,	Heat,"Diesel, Continuous"
6/20/2019 01:51,	Zone-3 Op Mode:  Heat
6/20/2019 01:52,	1,	1.5,	2.1,	1.5,	Null-Fans On,	13.2,	1,	1.5,	0.4,	-1,	Null-Fans On,	12,	10.8,	7.1,	6.8,	Heat,"Diesel, Continuous"
6/20/2019 01:53,	1,	1.5,	2.2,	1.6,	Null-Fans On,	13.4,	1,	1.6,	0.6,	-0.8,	Null-Fans On,	12,	10.8,	9.2,	10.9,	Heat,"Diesel, Continuous"
6/20/2019 01:54,	1,	1.6,	2.2,	1.7,	Null-Fans On,	13.2,	1,	1.7,	0.7,	-0.7,	Null-Fans On,	12,	11.1,	11.4,	14.5,	Heat,"Diesel, Continuous"
6/20/2019 01:55,	1,	1.6,	2.3,	1.7,	Null-Fans On,	13.2,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	11.7,	13.5,	16.4,	Heat,"Diesel, Continuous"
6/20/2019 01:55,	Zone-3 Op Mode:  Heat
6/20/2019 01:56,	1,	1.7,	2.4,	1.8,	Null-Fans On,	13.5,	1,	1.8,	0.9,	-0.7,	Null-Fans On,	12,	12.2,	14.7,	18.9,	Heat,"Diesel, Continuous"
6/20/2019 01:57,	1,	1.7,	2.5,	1.8,	Null-Fans On,	14.2,	1,	1.9,	0.9,	-0.6,	Null-Fans On,	12,	12.1,	11.3,	14.5,	Heat,"Diesel, Continuous"
6/20/2019 01:58,	1,	1.7,	2.5,	1.9,	Null-Fans On,	14.4,	1,	1.9,	1,	-0.5,	Null-Fans On,	12,	11.7,	9.4,	11.2,	Heat,"Diesel, Continuous"
6/20/2019 01:59,	1,	1.8,	2.5,	1.9,	Null-Fans On,	14.4,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	11.3,	8.3,	9.1,	Heat,"Diesel, Continuous"
6/20/2019 02:00,	1,	1.8,	2.5,	1.9,	Null-Fans On,	14.5,	1,	2,	1.2,	-0.4,	Null-Fans On,	12,	10.9,	7.6,	7.9,	Heat,"Diesel, Continuous"
6/20/2019 02:00,	Zone-3 Op Mode:  Heat
6/20/2019 02:01,	1,	1.8,	2.5,	1.9,	Null-Fans On,	14.2,	1,	2.1,	1.2,	-0.3,	Null-Fans On,	12,	10.8,	8.2,	9.2,	Heat,"Diesel, Continuous"
6/20/2019 02:01,	Zone-2 Op Mode:  Cool
6/20/2019 02:01,	Zone-3 Op Mode:  Heat
6/20/2019 02:02,	1,	1.8,	2.5,	2,	Null-Fans On,	14.2,	1,	2.1,	1.3,	-0.2,	Cool,	12,	11,	10.8,	13.7,	Heat,"Diesel, Continuous"
6/20/2019 02:03,	1,	1.8,	2.5,	1.9,	Null-Fans On,	13.8,	1,	2.1,	-0.5,	-3.4,	Cool,	12,	11.8,	16.6,	19.5,	Heat,"Diesel, Continuous"
6/20/2019 02:03,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 02:04,	1,	1.7,	2.4,	1.6,	Null-Fans On,	13.5,	1,	2,	-1.2,	-5.5,	Cool,	12,	12.8,	17.2,	22.7,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:05,	1,	1.5,	2.2,	1.4,	Null-Fans On,	14.3,	1,	1.7,	-4,	-8.9,	Cool,	12,	12.9,	14.9,	20.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:06,	1,	1.3,	2,	1,	Null-Fans On,	14.7,	1,	1.2,	-6.4,	-12.3,	Cool,	12,	12.8,	13.4,	17.6,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:06,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 02:06,	Zone-3 Op Mode:  Heat
6/20/2019 02:07,	1,	1.1,	1.7,	0.7,	Null-Fans On,	14.6,	1,	0.9,	-6.9,	-14,	Null-Fans On,	12,	12.6,	12.2,	15.5,	Heat,"Diesel, Continuous"
6/20/2019 02:08,	1,	1.1,	1.7,	0.8,	Null-Fans On,	14.3,	1,	0.9,	-2.9,	-8.6,	Null-Fans On,	12,	12.2,	10.2,	12.4,	Heat,"Diesel, Continuous"
6/20/2019 02:09,	1,	1.2,	1.8,	1.1,	Null-Fans On,	14.3,	1,	1.1,	-1.2,	-4.7,	Null-Fans On,	12,	11.8,	8.8,	9.9,	Heat,"Diesel, Continuous"
6/20/2019 02:10,	1,	1.3,	1.9,	1.2,	Null-Fans On,	14.4,	1,	1.2,	-0.4,	-2.6,	Null-Fans On,	12,	11.3,	7.9,	8.2,	Heat,"Diesel, Continuous"
6/20/2019 02:11,	1,	1.4,	2,	1.4,	Null-Fans On,	14.4,	1,	1.4,	0,	-1.6,	Null-Fans On,	12,	11,	7.3,	7.3,	Heat,"Diesel, Continuous"
6/20/2019 02:11,	Zone-3 Op Mode:  Heat
6/20/2019 02:12,	1,	1.4,	2.1,	1.5,	Null-Fans On,	14.3,	1,	1.5,	0.2,	-1.1,	Null-Fans On,	12,	10.7,	7.5,	7.8,	Heat,"Diesel, Continuous"
6/20/2019 02:13,	1,	1.5,	2.2,	1.5,	Null-Fans On,	14,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	10.9,	10,	12.7,	Heat,"Diesel, Continuous"
6/20/2019 02:14,	1,	1.5,	2.2,	1.6,	Null-Fans On,	13.8,	1,	1.7,	0.6,	-0.7,	Null-Fans On,	12,	11.3,	12.2,	15,	Heat,"Diesel, Continuous"
6/20/2019 02:15,	1,	1.6,	2.3,	1.7,	Null-Fans On,	13.5,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	11.9,	14.8,	18.5,	Heat,"Diesel, Continuous"
6/20/2019 02:15,	Zone-3 Op Mode:  Heat
6/20/2019 02:16,	1,	1.7,	2.4,	1.8,	Null-Fans On,	13.5,	1,	1.9,	0.8,	-0.7,	Null-Fans On,	12,	12.3,	13.2,	17.4,	Heat,"Diesel, Continuous"
6/20/2019 02:17,	1,	1.7,	2.4,	1.8,	Null-Fans On,	13.8,	1,	1.9,	0.9,	-0.7,	Null-Fans On,	12,	11.9,	10.4,	13.1,	Heat,"Diesel, Continuous"
6/20/2019 02:18,	1,	1.7,	2.5,	1.8,	Null-Fans On,	14.2,	1,	2,	1,	-0.5,	Null-Fans On,	12,	11.5,	8.8,	10.1,	Heat,"Diesel, Continuous"
6/20/2019 02:19,	1,	1.7,	2.5,	1.9,	Null-Fans On,	14.2,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	11.2,	7.9,	8.4,	Heat,"Diesel, Continuous"
6/20/2019 02:19,	Zone-3 Op Mode:  Heat
