Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/20/2019 02:20,	1,	1.7,	2.5,	1.9,	Null-Fans On,	14.6,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	10.9,	7.3,	7.5,	Heat,"Diesel, Continuous"
6/20/2019 02:20,	Zone-2 Op Mode:  Cool
6/20/2019 02:20,	Zone-3 Op Mode:  Heat
6/20/2019 02:21,	1,	1.8,	2.5,	1.9,	Null-Fans On,	14.3,	1,	2.1,	1.2,	-0.3,	Cool,	12,	10.8,	9,	10.8,	Heat,"Diesel, Continuous"
6/20/2019 02:22,	1,	1.7,	2.5,	1.8,	Null-Fans On,	14.7,	1,	2.1,	-0.7,	-3.3,	Cool,	12,	11.4,	14.6,	17.5,	Heat,"Diesel, Continuous"
6/20/2019 02:22,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 02:23,	1,	1.6,	2.2,	1.5,	Null-Fans On,	14.6,	1,	1.7,	-2.8,	-7.3,	Cool,	12,	12.7,	18.1,	22.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:24,	1,	1.4,	2.1,	1.3,	Null-Fans On,	14.2,	1,	1.7,	-4,	-9.2,	Cool,	12,	13,	15.6,	20.9,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:25,	1,	1.2,	1.9,	1,	Null-Fans On,	14.5,	1,	1.2,	-6.4,	-12.2,	Cool,	12,	12.9,	13.9,	18.4,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:25,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 02:25,	Zone-3 Op Mode:  Heat
6/20/2019 02:26,	1,	1.2,	1.7,	0.8,	Null-Fans On,	14.5,	1,	0.9,	-5.5,	-12.5,	Null-Fans On,	12,	12.8,	12.3,	15.7,	Heat,"Diesel, Continuous"
6/20/2019 02:27,	1,	1.2,	1.7,	1,	Null-Fans On,	14.8,	1,	1,	-2.2,	-7.2,	Null-Fans On,	12,	12.3,	10.2,	12.2,	Heat,"Diesel, Continuous"
6/20/2019 02:27,	Zone-1 Op Mode:  Cool
6/20/2019 02:27,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 02:28,	1,	1.2,	1.2,	0.8,	Cool,	15,	1,	1.1,	-1.1,	-4.1,	Null-Fans On,	12,	11.8,	8.8,	9.7,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:28,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 02:28,	Zone-3 Op Mode:  Heat
6/20/2019 02:29,	1,	0.9,	-3.5,	-3.3,	Null-Fans On,	15.8,	1,	0.5,	-1.7,	-3.2,	Null-Fans On,	12,	11.5,	9.2,	9.6,	Heat,"Diesel, Continuous"
6/20/2019 02:30,	1,	0.8,	-2,	-2.1,	Null-Fans On,	16.1,	1,	0.3,	-1.3,	-2.8,	Null-Fans On,	12,	11.4,	9.1,	9.5,	Heat,"Diesel, Continuous"
6/20/2019 02:31,	1,	0.8,	-1.3,	-1.2,	Null-Fans On,	16.2,	1,	0.4,	-0.8,	-2.2,	Null-Fans On,	12,	11.2,	8.3,	8.7,	Heat,"Diesel, Continuous"
6/20/2019 02:32,	1,	0.9,	-0.4,	-0.5,	Null-Fans On,	16.8,	1,	0.5,	-0.3,	-1.6,	Null-Fans On,	12,	11.1,	7.8,	7.8,	Heat,"Diesel, Continuous"
6/20/2019 02:32,	Zone-3 Op Mode:  Heat
6/20/2019 02:33,	1,	1,	0.3,	0.1,	Null-Fans On,	16,	1,	0.7,	0,	-1.2,	Null-Fans On,	12,	10.8,	7.2,	7.1,	Heat,"Diesel, Continuous"
6/20/2019 02:34,	1,	1.1,	0.8,	0.5,	Null-Fans On,	16.8,	1,	0.9,	0.2,	-0.9,	Null-Fans On,	12,	10.8,	9.4,	11.6,	Heat,"Diesel, Continuous"
6/20/2019 02:35,	1,	1.2,	1.2,	0.8,	Null-Fans On,	17,	1,	1.1,	0.4,	-0.8,	Null-Fans On,	12,	11.2,	11.7,	14.7,	Heat,"Diesel, Continuous"
6/20/2019 02:36,	1,	1.3,	1.5,	1,	Null-Fans On,	16.6,	1,	1.2,	0.5,	-0.7,	Null-Fans On,	12,	11.8,	14.3,	17.3,	Heat,"Diesel, Continuous"
6/20/2019 02:36,	Zone-3 Op Mode:  Heat
6/20/2019 02:37,	1,	1.3,	1.8,	1.2,	Null-Fans On,	16.8,	1,	1.4,	0.6,	-0.7,	Null-Fans On,	12,	12.3,	14.4,	18.7,	Heat,"Diesel, Continuous"
6/20/2019 02:38,	1,	1.4,	1.9,	1.4,	Null-Fans On,	18.8,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	12.1,	11.2,	14.3,	Heat,"Diesel, Continuous"
6/20/2019 02:39,	1,	1.4,	2,	1.5,	Null-Fans On,	18.2,	1,	1.6,	0.8,	-0.6,	Null-Fans On,	12,	11.7,	9.4,	11.1,	Heat,"Diesel, Continuous"
6/20/2019 02:40,	1,	1.5,	2.1,	1.5,	Null-Fans On,	18.1,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	11.3,	8.4,	9.2,	Heat,"Diesel, Continuous"
6/20/2019 02:41,	1,	1.5,	2.2,	1.6,	Null-Fans On,	18.1,	1,	1.7,	0.9,	-0.5,	Null-Fans On,	12,	11.1,	7.8,	8.2,	Heat,"Diesel, Continuous"
6/20/2019 02:41,	Zone-3 Op Mode:  Heat
6/20/2019 02:42,	1,	1.5,	2.2,	1.7,	Null-Fans On,	17.4,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	10.8,	7.4,	7.5,	Heat,"Diesel, Continuous"
6/20/2019 02:43,	1,	1.6,	2.3,	1.7,	Null-Fans On,	16,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	10.8,	9.7,	12.2,	Heat,"Diesel, Continuous"
6/20/2019 02:44,	1,	1.6,	2.4,	1.8,	Null-Fans On,	16,	1,	1.9,	1.1,	-0.3,	Null-Fans On,	12,	11.2,	12,	14.9,	Heat,"Diesel, Continuous"
6/20/2019 02:45,	1,	1.7,	2.4,	1.8,	Null-Fans On,	15.9,	1,	2,	1.2,	-0.3,	Null-Fans On,	12,	11.9,	14.6,	18.4,	Heat,"Diesel, Continuous"
6/20/2019 02:45,	Zone-3 Op Mode:  Heat
6/20/2019 02:46,	1,	1.7,	2.5,	1.9,	Null-Fans On,	16,	1,	2,	1.2,	-0.2,	Null-Fans On,	12,	12.3,	13.6,	17.9,	Heat,"Diesel, Continuous"
6/20/2019 02:47,	1,	1.7,	2.6,	1.9,	Null-Fans On,	16.3,	1,	2.1,	1.3,	-0.2,	Null-Fans On,	12,	12,	10.6,	13.5,	Heat,"Diesel, Continuous"
6/20/2019 02:47,	Zone-2 Op Mode:  Cool
6/20/2019 02:47,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 02:48,	1,	1.7,	2.5,	1.8,	Null-Fans On,	16.6,	1,	2.1,	0,	-2.6,	Cool,	12,	11.7,	9.8,	11.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:49,	1,	1.5,	2.3,	1.5,	Null-Fans On,	16.9,	1,	1.8,	-2.9,	-6.5,	Cool,	12,	11.5,	9.9,	11,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:50,	1,	1.3,	2,	1.1,	Null-Fans On,	16.4,	1,	1.5,	-5.7,	-10.9,	Cool,	12,	11.4,	10.1,	11.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 02:51,	Power Switch On / Off: OFF
6/20/2019 02:51,	1,	1.1,	1.8,	0.8,	Null-Fans On,	17.3,	1,	1.1,	-7.2,	-13.8,	Cool,	12,	11.4,	10.2,	11.4,	Null-Fans On,"Diesel, Continuous"
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Heat
,	1,	4.4,	6.3,	4,	Cool,	13.2,	1,	0.9,	5,	2.1,	Heat,	12,	11.7,	11.9,	12.9,	Heat,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Heat
,	1,	4.4,	6.4,	4,	Cool,	13.2,	1,	0.9,	5,	2.2,	Heat,	12,	11.7,	11.9,	13,	Heat,"Start, Diesel, Continuous"
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	1,	4.3,	6.5,	4.2,	Cool,	13.6,	1,	1.3,	5.2,	2.7,	Cool,	12,	11.7,	11.8,	12.9,	Heat,"Start, Diesel, Continuous"
6/20/2019 03:14,	Clock Set
6/20/2019 03:14,	1,	4.4,	6.6,	4.2,	Cool,	13.7,	1,	1.4,	5.3,	2.7,	Cool,	12,	11.8,	11.8,	13,	Heat,"Start, Diesel, Continuous"
6/20/2019 03:14,	Setpoint Zone-2: 12.0
6/20/2019 03:15,	1,	4.3,	6.6,	4.3,	Cool,	13.8,	12,	1.6,	5.4,	2.9,	Cool,	12,	11.8,	11.8,	13,	Heat,"Start, Diesel, Continuous"
6/20/2019 03:15,	Zone-2 Op Mode:  Heat
6/20/2019 03:15,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 03:16,	1,	3.5,	3.7,	3.4,	Cool,	13.7,	12,	3.2,	4.9,	3.2,	Heat,	12,	11.5,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 03:17,	1,	1.9,	-2.1,	-1.9,	Cool,	13.6,	12,	6,	12.3,	15.7,	Heat,	12,	12.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 03:17,	Zone-3 Op Mode:  Cool
6/20/2019 03:17,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 03:18,	1,	0.8,	-2.8,	-3.2,	Null-Fans On,	13.6,	12,	8.2,	16.1,	21.7,	Heat,	12,	14.3,	9.9,	10.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:19,	1,	0.9,	-0.2,	-0.8,	Null-Fans On,	13.3,	12,	9.7,	17.8,	24.2,	Heat,	12,	15.5,	7.5,	6.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:20,	1,	1.3,	1.4,	0.8,	Null-Fans On,	15.4,	12,	10.7,	17.9,	24.2,	Heat,	12,	15.9,	8.4,	4.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:21,	1,	1.8,	2.3,	1.6,	Null-Fans On,	14,	12,	11.1,	18.2,	25.7,	Heat,	12,	16.1,	9.3,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:22,	1,	2.1,	2.9,	2.1,	Cool,	13.4,	12,	11.5,	19.6,	28.6,	Heat,	12,	16.3,	10.6,	6.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:22,	Zone-1 Op Mode:  Cool
6/20/2019 03:22,	Zone-3 Op Mode:  Cool
6/20/2019 03:23,	1,	1.8,	1.2,	0.8,	Cool,	13.2,	12,	11.9,	22,	33.6,	Heat,	12,	17.2,	11.6,	8.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:23,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 03:24,	1,	1.7,	1.1,	0.5,	Cool,	13.2,	12,	12.3,	20.2,	32,	Null-Fans On,	12,	17.5,	11.7,	10.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:25,	1,	1.2,	-1.2,	-1.1,	Cool,	14.2,	12,	11.8,	16,	25.1,	Null-Fans On,	12,	16,	7.6,	6.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:25,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 03:26,	1,	0.6,	-1.8,	-2.2,	Null-Fans On,	15.7,	12,	11.1,	13.1,	19.3,	Null-Fans On,	12,	14.3,	4.9,	2.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:26,	Zone-2 Op Mode:  Heat
6/20/2019 03:27,	1,	0.8,	0.5,	-0.2,	Null-Fans On,	14.9,	12,	10.6,	14.9,	20.2,	Heat,	12,	13.6,	2.2,	-0.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:28,	1,	1.2,	1.5,	0.7,	Null-Fans On,	14.1,	12,	11.2,	19.8,	26.9,	Heat,	12,	14.7,	2.9,	-2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:29,	1,	1.5,	2.2,	1.3,	Null-Fans On,	13.8,	12,	11.9,	22.4,	31.6,	Heat,	12,	15.8,	5.1,	-0.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:29,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 03:30,	1,	1.8,	2.7,	1.8,	Null-Fans On,	13.4,	12,	12,	19,	28.4,	Null-Fans On,	12,	15.6,	5.7,	1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:31,	1,	2,	3,	2.1,	Null-Fans On,	14.6,	12,	11.3,	14.6,	22,	Null-Fans On,	12,	14.2,	2.7,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:31,	Zone-1 Op Mode:  Cool
6/20/2019 03:31,	Zone-2 Op Mode:  Heat
6/20/2019 03:32,	1,	1.8,	1.4,	1.2,	Cool,	15.2,	12,	10.5,	13.6,	18.7,	Heat,	12,	12.9,	1.5,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:33,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 03:33,	1,	1,	-2,	-1.8,	Null-Fans On,	14.7,	12,	11,	20.3,	27.7,	Heat,	12,	14.4,	3.7,	0,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:33,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 03:34,	1,	0.8,	-0.3,	-0.9,	Null-Fans On,	14.7,	12,	12,	19.8,	29.2,	Null-Fans On,	12,	15.3,	5.3,	1.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:35,	1,	1.1,	1.2,	0.4,	Null-Fans On,	15.2,	12,	11.4,	15.2,	23,	Null-Fans On,	12,	14.2,	3,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:36,	Zone-2 Op Mode:  Heat
6/20/2019 03:36,	1,	1.4,	2,	1.2,	Null-Fans On,	15.7,	12,	10.7,	13,	18.5,	Heat,	12,	12.8,	-0.7,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:37,	1,	1.7,	2.5,	1.7,	Null-Fans On,	15.2,	12,	10.8,	18,	24.9,	Heat,	12,	13.6,	-1.4,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:38,	1,	1.9,	2.9,	2,	Null-Fans On,	14.6,	12,	11.6,	21.6,	30.8,	Heat,	12,	14.8,	-0.1,	-5.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:38,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 03:39,	Zone-1 Op Mode:  Cool
6/20/2019 03:39,	1,	2.1,	3.1,	2.2,	Cool,	14.7,	12,	12.2,	20.6,	30.9,	Null-Fans On,	12,	15.2,	1.7,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:40,	1,	1.6,	-0.2,	0,	Cool,	15.6,	12,	11.6,	15.5,	24.2,	Null-Fans On,	12,	14.1,	1.1,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:40,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 03:41,	1,	0.5,	-3.4,	-3,	Null-Fans On,	17.2,	12,	10.9,	12.4,	18.5,	Heat,	12,	12.8,	-0.5,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:42,	1,	0.6,	-0.3,	-0.9,	Null-Fans On,	16.6,	12,	10.7,	16.7,	23,	Heat,	12,	13.1,	-2.5,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:43,	1,	0.9,	1,	0.2,	Null-Fans On,	15.7,	12,	11.5,	20.5,	28.9,	Heat,	12,	14.2,	-1.3,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:44,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 03:44,	1,	1.2,	1.8,	0.9,	Null-Fans On,	15.1,	12,	12.1,	21.7,	31.8,	Null-Fans On,	12,	15.3,	0.5,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:45,	1,	1.5,	2.2,	1.4,	Null-Fans On,	15,	12,	11.5,	16,	25.1,	Null-Fans On,	12,	14.2,	-0.9,	-4.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:45,	Variable Differential Defrost Entered Zone 3
6/20/2019 03:45,	Zone-3 Op Mode:  Defrost
6/20/2019 03:45,	1,	1.6,	2.4,	1.6,	Null-Fans On,	15.8,	12,	11.2,	14,	21.8,	Null-Fans On,	12,	13.5,	-3,	-6.2,	Defrost,"Diesel, Continuous"
6/20/2019 03:46,	1,	1.7,	2.2,	1.7,	Null-Fans On,	18.5,	12,	10.4,	11.4,	16.8,	Null-Fans On,	12,	13.3,	-2.2,	-4,	Defrost,"Diesel, Continuous"
6/20/2019 03:47,	1,	1.8,	2.3,	1.8,	Null-Fans On,	19.8,	12,	10.2,	10.5,	13.8,	Null-Fans On,	12,	13.1,	0.6,	1.2,	Defrost,"Diesel, Continuous"
6/20/2019 03:48,	1,	1.8,	2.4,	1.9,	Null-Fans On,	20.2,	12,	10.2,	10.2,	12,	Null-Fans On,	12,	13,	5.9,	7.3,	Defrost,"Diesel, Continuous"
6/20/2019 03:49,	1,	2,	2.7,	2.1,	Null-Fans On,	21.2,	12,	10.2,	10.1,	11,	Null-Fans On,	12,	13,	12.1,	12.2,	Defrost,"Diesel, Continuous"
6/20/2019 03:50,	Zone-3 Op Mode:  Defrost
6/20/2019 03:50,	Zone-1 Op Mode:  Cool
6/20/2019 03:50,	1,	2.1,	2.9,	2.3,	Cool,	19.6,	12,	10.2,	9.9,	10.3,	Null-Fans On,	12,	12.8,	18.3,	20.4,	Defrost,"Diesel, Continuous"
6/20/2019 03:51,	Defrost State Exited Zone 3
6/20/2019 03:51,	Zone-2 Op Mode:  Heat
6/20/2019 03:51,	Zone-3 Op Mode:  Cool
6/20/2019 03:51,	1,	2.1,	2.8,	2.3,	Cool,	20.2,	12,	10.2,	9.9,	10.2,	Heat,	12,	12.6,	15.2,	18.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 03:52,	1,	2,	2,	1.7,	Cool,	19.4,	12,	10.6,	17.2,	20.2,	Heat,	12,	13.9,	8.1,	10.1,	Cool,"Diesel, Continuous"
6/20/2019 03:52,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	11.8,	12.2,	11.7,	Cool,	13.3,	12,	12.2,	12.3,	11.4,	Cool,	12,	12.5,	12.3,	13.7,	Cool,"Start, Diesel, Continuous"
6/20/2019 20:16,	Clock Set
6/20/2019 20:16,	1,	11.9,	12.2,	11.7,	Cool,	13.3,	12,	12.3,	12.3,	11.5,	Cool,	12,	12.6,	12.3,	13.8,	Cool,"Start, Diesel, Continuous"
6/20/2019 20:17,	1,	12,	12.1,	11.7,	Cool,	13.4,	12,	12.3,	12.4,	11.6,	Cool,	12,	12.6,	12.4,	13.8,	Cool,"Start, Diesel, Continuous"
6/20/2019 20:18,	1,	11.8,	9.3,	10.1,	Cool,	14.9,	12,	12,	10.3,	9.1,	Cool,	12,	12,	10.3,	11.5,	Cool,"Diesel, Continuous"
6/20/2019 20:18,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:18,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 20:19,	1,	10.7,	5.5,	6.8,	Cool,	16.5,	12,	11.1,	8.9,	7.1,	Null-Fans On,	12,	11,	9.1,	9.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 20:19,	Zone-3 Op Mode:  Heat
6/20/2019 20:19,	Zone-2 Op Mode:  Heat
6/20/2019 20:20,	1,	9.4,	3.2,	4.9,	Cool,	16.5,	12,	10.4,	11.6,	10.8,	Heat,	12,	11.2,	11.4,	14.1,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 20:20,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 20:21,	1,	9.2,	3.6,	5.3,	Cool,	16,	12,	10.5,	15,	17.1,	Heat,	12,	12.8,	13.4,	16.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 20:21,	Zone-3 Op Mode:  Cool
6/20/2019 20:22,	1,	9.5,	5.2,	6.5,	Cool,	15.8,	12,	11.2,	20.5,	25.8,	Heat,	12,	14.6,	11.4,	12.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:22,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:23,	1,	9.8,	6.1,	7.3,	Cool,	16,	12,	11.8,	20.2,	28.2,	Null-Fans On,	12,	15.5,	11.2,	10.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:24,	1,	9.5,	4.4,	6,	Cool,	17.4,	12,	11.2,	15.1,	22.2,	Null-Fans On,	12,	14.2,	8.7,	7.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:24,	Zone-2 Op Mode:  Heat
6/20/2019 20:25,	1,	8.5,	2.2,	3.8,	Cool,	18.1,	12,	10.7,	16.8,	22.8,	Heat,	12,	13.8,	6.2,	4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:25,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:26,	1,	8.3,	1.3,	3.4,	Cool,	17.6,	12,	11.7,	22.5,	30.3,	Null-Fans On,	12,	15.6,	7.6,	3.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:27,	1,	8.2,	2.8,	4.3,	Cool,	17.5,	12,	11.1,	16.4,	24.9,	Null-Fans On,	12,	14.5,	7.9,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:27,	Zone-2 Op Mode:  Heat
6/20/2019 20:28,	1,	7.7,	1,	2.5,	Cool,	17.5,	12,	10.7,	19.2,	27.4,	Heat,	12,	14.7,	5.7,	2.6,	Cool,"Diesel, Continuous"
6/20/2019 20:28,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:29,	1,	7.6,	2,	3.4,	Cool,	17.3,	12,	11,	18.4,	28.2,	Null-Fans On,	12,	15.1,	6.9,	3.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:29,	Zone-2 Op Mode:  Heat
6/20/2019 20:30,	1,	7.6,	2,	3.6,	Cool,	16.9,	12,	10.9,	21.1,	30.9,	Heat,	12,	15.7,	7.3,	3.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:30,	Zone-3 Op Mode:  Cool
6/20/2019 20:31,	1,	8,	2.9,	4.5,	Cool,	16.7,	12,	11.5,	26,	37.8,	Heat,	12,	17.5,	8.8,	4.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:31,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:32,	1,	8.6,	3.9,	5.5,	Cool,	16.4,	12,	12.2,	26.6,	40.2,	Null-Fans On,	12,	18.8,	10.4,	5.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:33,	1,	8.5,	3.8,	5.2,	Cool,	17.4,	12,	11.7,	18.7,	30.9,	Null-Fans On,	12,	16.9,	8.2,	4.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:33,	Zone-2 Op Mode:  Heat
6/20/2019 20:34,	1,	7.5,	1,	2.4,	Cool,	18,	12,	10.6,	14.9,	23.8,	Heat,	12,	14.9,	5.2,	2.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:35,	1,	7.1,	-0.1,	2,	Cool,	17.3,	12,	11,	22.1,	31.8,	Heat,	12,	16.5,	5.6,	1.8,	Cool,"Diesel, Continuous"
6/20/2019 20:35,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:36,	1,	7.1,	1.9,	3.3,	Cool,	17.4,	12,	11.1,	18.7,	29.5,	Null-Fans On,	12,	16.1,	7.5,	3.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:36,	Zone-2 Op Mode:  Heat
6/20/2019 20:37,	1,	6.9,	1,	2.8,	Cool,	17,	12,	10.7,	19.8,	29.6,	Heat,	12,	15.8,	5.4,	2.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:38,	1,	7.2,	1.5,	3.3,	Cool,	17,	12,	11.2,	25.8,	37.5,	Heat,	12,	17.6,	6.9,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:39,	1,	7.8,	2.9,	4.6,	Cool,	17.1,	12,	11.9,	29.2,	43.3,	Heat,	12,	19.6,	9.6,	4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:39,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:40,	1,	8.2,	4.2,	5.6,	Cool,	16.9,	12,	11.9,	23.1,	37.8,	Null-Fans On,	12,	18.9,	10.1,	5.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:41,	1,	7.7,	1.8,	3.3,	Cool,	18.4,	12,	11.1,	16.3,	27.8,	Null-Fans On,	12,	16.5,	6.4,	3.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:41,	Zone-2 Op Mode:  Heat
6/20/2019 20:42,	1,	6.8,	-0.2,	1.4,	Cool,	18.6,	12,	10.6,	19.9,	29.9,	Heat,	12,	16.4,	4.7,	1.8,	Cool,"Diesel, Continuous"
6/20/2019 20:42,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:43,	1,	6.6,	1.2,	2.5,	Cool,	17.6,	12,	11.1,	19.4,	30.3,	Null-Fans On,	12,	16.6,	7,	3.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:43,	Zone-2 Op Mode:  Heat
6/20/2019 20:44,	1,	6.7,	1.4,	3,	Cool,	16.9,	12,	10.8,	20.3,	30.2,	Heat,	12,	16.2,	5.7,	2.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:45,	1,	7,	2,	3.6,	Cool,	16.2,	12,	11.2,	25.7,	37.7,	Heat,	12,	18,	7.2,	2.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:46,	1,	7.6,	3.2,	4.7,	Cool,	15.8,	12,	11.9,	28.9,	42.9,	Heat,	12,	19.7,	9.7,	4.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:46,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:47,	1,	8,	4.2,	5.6,	Cool,	15.2,	12,	11.9,	22.3,	36.8,	Null-Fans On,	12,	18.9,	10.1,	5.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:48,	1,	7.4,	1.6,	2.9,	Cool,	16.7,	12,	11,	15.7,	26.8,	Null-Fans On,	12,	16.4,	6.2,	3.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:48,	Zone-2 Op Mode:  Heat
6/20/2019 20:49,	1,	6.6,	-0.5,	1.2,	Cool,	16.2,	12,	10.6,	20.3,	30.2,	Heat,	12,	16.5,	4.6,	1.9,	Cool,"Diesel, Continuous"
6/20/2019 20:49,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:50,	1,	6.5,	0.8,	2.3,	Cool,	16.1,	12,	11.1,	20.3,	31.4,	Null-Fans On,	12,	16.9,	7.2,	3.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:50,	Zone-2 Op Mode:  Heat
6/20/2019 20:51,	1,	6.5,	1.5,	3.1,	Cool,	16.1,	12,	10.8,	20.2,	30.4,	Heat,	12,	16.3,	5.5,	2.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:52,	1,	6.8,	1.9,	3.6,	Cool,	15.9,	12,	11.3,	25.5,	37.6,	Heat,	12,	18.1,	6.8,	2.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:53,	1,	7.5,	3.1,	4.7,	Cool,	15.5,	12,	12,	28.6,	42.9,	Heat,	12,	19.8,	9.6,	4.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:53,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:54,	1,	7.9,	4.2,	5.5,	Cool,	15.8,	12,	11.9,	22,	36.2,	Null-Fans On,	12,	18.8,	9.8,	5.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:55,	1,	7.2,	1.3,	2.7,	Cool,	17.4,	12,	11,	15.6,	26.6,	Null-Fans On,	12,	16.4,	5.9,	3.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:55,	Zone-2 Op Mode:  Heat
6/20/2019 20:56,	1,	6.3,	-0.7,	1.1,	Cool,	17.3,	12,	10.6,	20.4,	30.4,	Heat,	12,	16.6,	4.2,	1.8,	Cool,"Diesel, Continuous"
6/20/2019 20:56,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 20:56,	Zone-2 Op Mode:  Heat
6/20/2019 20:57,	1,	6.2,	1,	2.3,	Cool,	16.7,	12,	10.8,	18.8,	29.7,	Heat,	12,	16.4,	6.9,	3.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:58,	1,	6.5,	1.6,	3.2,	Cool,	15.9,	12,	10.9,	22.9,	33.8,	Heat,	12,	17.2,	6.5,	3.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:59,	1,	7.1,	2.7,	4.2,	Cool,	15.5,	12,	11.6,	26.9,	39.9,	Heat,	12,	18.8,	9,	4.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 20:59,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 21:00,	1,	7.8,	3.5,	5.2,	Cool,	15.6,	12,	12.2,	27.8,	42.3,	Null-Fans On,	12,	20,	10.8,	6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:01,	1,	7.8,	3.6,	5,	Cool,	16,	12,	11.6,	19.2,	32.2,	Null-Fans On,	12,	17.9,	8.1,	5.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:01,	Zone-2 Op Mode:  Heat
6/20/2019 21:02,	1,	6.7,	0.2,	1.6,	Cool,	18.2,	12,	10.6,	15.8,	25.5,	Heat,	12,	15.9,	4.6,	2.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:03,	1,	6.2,	-0.9,	1.1,	Cool,	17.3,	12,	11.1,	22.8,	33,	Heat,	12,	17.2,	5.4,	2.2,	Cool,"Diesel, Continuous"
6/20/2019 21:03,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 21:04,	1,	6.2,	1.5,	2.8,	Cool,	16.2,	12,	10.9,	18.4,	29.6,	Null-Fans On,	12,	16.5,	7.2,	3.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:04,	Zone-2 Op Mode:  Heat
6/20/2019 21:05,	1,	6.3,	1.1,	2.8,	Cool,	16.2,	12,	10.8,	21.8,	32.7,	Heat,	12,	17,	4.8,	2.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:06,	1,	6.7,	2.1,	3.6,	Cool,	15.7,	12,	11.4,	26.6,	39.3,	Heat,	12,	18.5,	7.3,	3.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:06,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 21:07,	1,	7.4,	3.2,	4.8,	Cool,	14.9,	12,	12.1,	28.8,	43.5,	Null-Fans On,	12,	20.2,	10,	5.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:07,	Setpoint Zone-2: 1.0
6/20/2019 21:07,	Zone-2 Op Mode:  Cool
6/20/2019 21:07,	Setpoint Zone-3: 1.0
6/20/2019 21:08,	1,	7.6,	4.1,	5.2,	Cool,	15.2,	1,	11.6,	19.2,	31.8,	Cool,	1,	18,	8.7,	5.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:09,	1,	6.7,	2.1,	3.2,	Cool,	16.9,	1,	10.2,	10.8,	17.6,	Cool,	1,	14.6,	5.1,	3.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:10,	1,	5.6,	0.6,	1.8,	Cool,	18.3,	1,	8.7,	5.3,	7.5,	Cool,	1,	11.6,	2.3,	1.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:11,	1,	4.4,	-0.9,	0.4,	Cool,	18.3,	1,	7.3,	1.9,	1,	Cool,	1,	9,	0.1,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:12,	1,	3.4,	-2.2,	-0.8,	Cool,	18.1,	1,	6.1,	-0.5,	-3.1,	Cool,	1,	6.9,	-1.8,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:13,	1,	2.4,	-3.3,	-1.9,	Cool,	18.4,	1,	4.8,	-2.3,	-5.8,	Cool,	1,	5.1,	-3.4,	-4.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:14,	1,	1.6,	-4.2,	-2.9,	Cool,	18.6,	1,	3.7,	-3.7,	-7.6,	Cool,	1,	3.6,	-4.4,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:14,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 21:15,	1,	0.9,	-4.9,	-3.5,	Null-Fans On,	19.3,	1,	2.7,	-4.8,	-8.9,	Cool,	1,	2.2,	-5.4,	-6.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:16,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 21:16,	1,	0.7,	-2.1,	-2,	Null-Fans On,	18.5,	1,	2.2,	-6.4,	-11.1,	Cool,	1,	0.9,	-7.5,	-8.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 21:17,	1,	1.2,	0.2,	-0.2,	Null-Fans On,	17.3,	1,	1.4,	-8.1,	-13.5,	Cool,	1,	0,	-5.6,	-7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 21:17,	Zone-3 Op Mode:  Heat
6/20/2019 21:18,	1,	1.6,	1.3,	0.8,	Null-Fans On,	16,	1,	1.3,	-8.7,	-15.1,	Cool,	1,	-0.8,	-0.5,	0,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:19,	1,	1.8,	1.9,	1.3,	Null-Fans On,	16,	1,	1.5,	-8.7,	-15.8,	Cool,	1,	-1,	1.5,	5.5,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:20,	1,	2.1,	2.3,	1.6,	Null-Fans On,	15.6,	1,	1.7,	-9,	-16.5,	Cool,	1,	-1.1,	3.2,	7.7,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:20,	Zone-1 Op Mode:  Cool
6/20/2019 21:21,	1,	2.1,	0.2,	0.6,	Cool,	15.5,	1,	1.9,	-4.2,	-12.7,	Cool,	1,	-0.2,	5.1,	10.5,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:22,	1,	1.6,	-3.4,	-1.8,	Cool,	16.1,	1,	1.9,	-4.1,	-10.3,	Cool,	1,	0.6,	8.6,	15.3,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:23,	1,	1,	-4.9,	-3.2,	Null-Fans On,	16.5,	1,	1.6,	-5.4,	-10.5,	Cool,	1,	0.8,	10.8,	19.2,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:24,	1,	1,	-2.2,	-1.7,	Null-Fans On,	16.2,	1,	1.3,	-7.4,	-13.2,	Cool,	1,	0.4,	10.5,	20.2,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:25,	1,	1.3,	0.2,	0,	Null-Fans On,	15.7,	1,	1.3,	-8.5,	-15.5,	Cool,	1,	-0.1,	8.9,	18.5,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:26,	1,	1.6,	1.3,	0.9,	Null-Fans On,	15.5,	1,	1.3,	-9,	-16.7,	Cool,	1,	-0.4,	8.1,	17.1,	Heat,"Diesel, Continuous, High Speed"
6/20/2019 21:26,	Variable Differential Defrost Entered Zone 2
6/20/2019 21:26,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 21:26,	Zone-2 Op Mode:  Defrost
6/20/2019 21:26,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 21:26,	1,	1.7,	1.7,	1.1,	Null-Fans On,	15.3,	1,	1.4,	-9,	-17.2,	Defrost,	1,	-0.5,	7.8,	16.6,	Null-Fans On,"Diesel, Continuous"
6/20/2019 21:27,	1,	1.9,	1.6,	1.4,	Null-Fans On,	14.8,	1,	1.4,	-7.2,	-13.2,	Defrost,	1,	1.5,	6.1,	13.3,	Null-Fans On,"Diesel, Continuous"
6/20/2019 21:28,	Zone-3 Op Mode:  Cool
6/20/2019 21:28,	1,	2.1,	1.8,	1.6,	Cool,	14.6,	1,	3,	-2.9,	-4.7,	Defrost,	1,	2.6,	4,	9,	Cool,"Diesel, Continuous"
6/20/2019 21:29,	1,	2.1,	-0.7,	0.2,	Cool,	15.5,	1,	5,	0.1,	1.1,	Defrost,	1,	3.2,	2.8,	4.8,	Cool,"Diesel, Continuous"
6/20/2019 21:30,	1,	1.8,	-3.9,	-2.2,	Cool,	16.5,	1,	6.9,	2.1,	5.2,	Defrost,	1,	3.5,	2.7,	3,	Cool,"Diesel, Continuous"
6/20/2019 21:31,	1,	1.5,	-5.2,	-3.2,	Cool,	16.7,	1,	8.8,	3.6,	8.1,	Defrost,	1,	3.5,	2.1,	1.8,	Cool,"Diesel, Continuous"
6/20/2019 21:32,	1,	1.3,	-4.2,	-2.6,	Cool,	16.2,	1,	12.7,	11.5,	11.1,	Defrost,	1,	3.5,	1.3,	0.5,	Cool,"Diesel, Continuous"
6/20/2019 21:33,	1,	1.4,	-2.5,	-1.2,	Cool,	15.7,	1,	16.9,	19.1,	14.5,	Defrost,	1,	3.5,	1.2,	0.1,	Cool,"Diesel, Continuous"
6/20/2019 21:33,	Zone-1 Op Mode:  Cool
6/20/2019 21:33,	Zone-2 Op Mode:  Defrost
6/20/2019 21:34,	Defrost State Exited Zone 2
6/20/2019 21:34,	Zone-2 Op Mode:  Cool
6/20/2019 21:34,	1,	1.6,	-1.5,	-0.5,	Cool,	15.1,	1,	13.1,	18.8,	20.2,	Cool,	1,	4.8,	1.9,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:35,	1,	1.8,	0.4,	0.4,	Cool,	15.4,	1,	7.2,	6.4,	10.9,	Cool,	1,	4.1,	1.3,	0.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:36,	1,	1.7,	-0.8,	-0.4,	Cool,	17.1,	1,	4.4,	1.1,	3.9,	Cool,	1,	3.2,	-0.8,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:37,	1,	1.4,	-2.8,	-1.9,	Cool,	18.3,	1,	2.7,	-1.7,	-1.3,	Cool,	1,	2.1,	-1.7,	-2.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:38,	1,	1,	-3.7,	-2.7,	Cool,	18.6,	1,	1.5,	-3.9,	-5.1,	Cool,	1,	1,	-3.8,	-4.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 21:38,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 21:38,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 21:39,	Zone-1 Op Mode:  Heat
6/20/2019 21:39,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 21:39,	1,	0.9,	-2.4,	-2.1,	Heat,	18.2,	1,	1,	-5.8,	-8.5,	Null-Fans On,	1,	0,	-3.8,	-5.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 21:40,	Setpoint Zone-2: 12.0
6/20/2019 21:40,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 21:40,	Zone-2 Op Mode:  Heat
6/20/2019 21:40,	Zone-3 Op Mode:  Off
6/20/2019 21:40,	1,	1.1,	-0.1,	-0.5,	Null-Fans On,	16.9,	12,	1.3,	-2.4,	-5.1,	Heat,	1,	0.4,	-1.9,	-2.8,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:41,	1,	1.3,	1.3,	0.5,	Null-Fans On,	15.7,	12,	2.1,	2.4,	3.5,	Heat,	1,	0.6,	-1.4,	-1.9,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:42,	1,	1.6,	1.9,	1,	Null-Fans On,	14.7,	12,	3.4,	6.1,	8.6,	Heat,	1,	1.1,	-0.6,	-0.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:43,	1,	1.8,	2.3,	1.4,	Null-Fans On,	14.4,	12,	4.5,	8.6,	13.1,	Heat,	1,	1.7,	0.3,	0.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:44,	1,	1.9,	2.6,	1.6,	Null-Fans On,	14.1,	12,	5.3,	11.1,	17.4,	Heat,	1,	2.3,	1.2,	1.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:45,	1,	2.1,	2.8,	1.8,	Null-Fans On,	14.3,	12,	6.1,	13.3,	20.4,	Heat,	1,	2.9,	1.9,	2.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:45,	Zone-1 Op Mode:  Cool
6/20/2019 21:45,	Zone-2 Op Mode:  Heat
6/20/2019 21:46,	1,	2,	1,	0.7,	Cool,	14.2,	12,	6.8,	17.3,	25.4,	Heat,	1,	3.6,	2.8,	3.3,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:47,	1,	1.4,	-2.2,	-1.5,	Cool,	14.4,	12,	7.6,	21.1,	31.2,	Heat,	1,	4.4,	3.7,	4.3,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:48,	1,	1,	-3.2,	-2.4,	Cool,	14.6,	12,	8.3,	23.2,	35,	Heat,	1,	5.3,	4.6,	5,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:48,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 21:48,	Zone-2 Op Mode:  Heat
6/20/2019 21:49,	1,	1,	-1.6,	-1.6,	Null-Fans On,	13.7,	12,	8.4,	19.3,	29.7,	Heat,	1,	6.1,	5.3,	5.3,	Off,"Diesel, Continuous"
6/20/2019 21:50,	1,	1.2,	0,	-0.3,	Null-Fans On,	13.5,	12,	8.7,	18.3,	28,	Heat,	1,	6.7,	5.9,	5.7,	Off,"Diesel, Continuous"
6/20/2019 21:51,	1,	1.4,	1,	0.5,	Null-Fans On,	13.7,	12,	8.4,	17.1,	26.3,	Heat,	1,	7.2,	6.4,	6.1,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:52,	1,	1.7,	1.9,	1.1,	Null-Fans On,	13.4,	12,	8.3,	16.9,	26.2,	Heat,	1,	7.6,	6.8,	6.5,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:53,	1,	1.8,	2.3,	1.4,	Null-Fans On,	13.4,	12,	8.4,	16.9,	26.5,	Heat,	1,	8,	7.2,	7.1,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:54,	1,	2,	2.6,	1.7,	Null-Fans On,	13.4,	12,	8.5,	16.8,	26.9,	Heat,	1,	8.3,	7.5,	7.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:55,	1,	2.1,	2.8,	1.9,	Cool,	13.5,	12,	8.7,	17.1,	27.2,	Heat,	1,	8.7,	7.9,	8,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:56,	1,	2,	0.8,	0.7,	Cool,	13.7,	12,	9.2,	20.3,	31,	Heat,	1,	9.2,	8.4,	8.7,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:57,	1,	1.4,	-2,	-1.3,	Cool,	14,	12,	10.1,	22.8,	35.1,	Heat,	1,	9.7,	9.1,	9.3,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:58,	1,	1,	-3.2,	-2.2,	Null-Fans On,	13.8,	12,	10.9,	24.3,	37.9,	Heat,	1,	10.3,	9.8,	10,	Off,"Diesel, Continuous, High Speed"
6/20/2019 21:59,	1,	1,	-1.4,	-1.4,	Null-Fans On,	13.7,	12,	10.4,	20.3,	32.4,	Heat,	1,	10.7,	10.2,	10.4,	Off,"Diesel, Continuous"
6/20/2019 22:00,	1,	1.2,	0.1,	-0.2,	Null-Fans On,	13.3,	12,	10.2,	18.8,	30,	Heat,	1,	11,	10.4,	10.7,	Off,"Diesel, Continuous"
6/20/2019 22:01,	1,	1.4,	1.1,	0.5,	Null-Fans On,	13.2,	12,	10.2,	17.7,	27.9,	Heat,	1,	11.3,	10.5,	10.9,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:02,	1,	1.6,	1.9,	1.1,	Null-Fans On,	13.4,	12,	10.2,	17.7,	27.6,	Heat,	1,	11.5,	10.7,	11,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:03,	1,	1.8,	2.4,	1.5,	Null-Fans On,	13.7,	12,	10.2,	17.8,	27.9,	Heat,	1,	11.7,	10.8,	11.3,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:04,	1,	1.9,	2.7,	1.7,	Null-Fans On,	13.4,	12,	10.2,	17.9,	28.2,	Heat,	1,	11.8,	11,	11.4,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:05,	1,	2.1,	2.9,	1.9,	Null-Fans On,	13.5,	12,	10.4,	18.1,	28.6,	Heat,	1,	12,	11.2,	11.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:05,	Zone-1 Op Mode:  Cool
6/20/2019 22:05,	Zone-2 Op Mode:  Heat
6/20/2019 22:06,	1,	2,	1.3,	1,	Cool,	13.5,	12,	10.8,	20.9,	31.8,	Heat,	1,	12.3,	11.5,	11.9,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:07,	1,	1.5,	-1.7,	-1.1,	Cool,	13.4,	12,	11.5,	23.7,	35.8,	Heat,	1,	12.7,	11.9,	12.4,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:08,	1,	1,	-3,	-2.2,	Null-Fans On,	12.9,	12,	12,	25,	38.6,	Heat,	1,	13.1,	12.5,	12.9,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:08,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 22:08,	Zone-2 Op Mode:  Heat
6/20/2019 22:09,	1,	1,	-1.7,	-1.5,	Null-Fans On,	13,	12,	11.6,	20.8,	32.4,	Heat,	1,	13.4,	12.7,	13.2,	Off,"Diesel, Continuous"
6/20/2019 22:10,	Zone-2 Op Mode:  Heat
6/20/2019 22:10,	1,	1.2,	-0.1,	-0.3,	Null-Fans On,	13.3,	12,	10.8,	14.5,	22.4,	Heat,	1,	13.4,	12.6,	13.1,	Off,"Diesel, Continuous"
6/20/2019 22:11,	1,	1.4,	0.7,	0.4,	Null-Fans On,	13.6,	12,	10.2,	13.2,	19.2,	Heat,	1,	13.3,	12.3,	12.9,	Off,"Diesel, Continuous"
6/20/2019 22:12,	1,	1.5,	1.2,	0.8,	Null-Fans On,	13.5,	12,	10,	13.7,	19.4,	Heat,	1,	13.2,	12.2,	12.7,	Off,"Diesel, Continuous"
6/20/2019 22:13,	1,	1.6,	1.5,	1,	Null-Fans On,	13.3,	12,	9.8,	14.1,	20,	Heat,	1,	13.1,	12,	12.6,	Off,"Diesel, Continuous"
6/20/2019 22:14,	1,	1.7,	1.7,	1.2,	Null-Fans On,	12.7,	12,	9.6,	14.2,	20.4,	Heat,	1,	13,	11.9,	12.4,	Off,"Diesel, Continuous"
6/20/2019 22:15,	1,	1.8,	1.9,	1.4,	Null-Fans On,	12.8,	12,	9.5,	14.3,	20.7,	Heat,	1,	12.9,	11.8,	12.4,	Off,"Diesel, Continuous"
6/20/2019 22:16,	1,	1.9,	2.1,	1.5,	Null-Fans On,	12.7,	12,	9.4,	14.3,	20.8,	Heat,	1,	12.8,	11.8,	12.3,	Off,"Diesel, Continuous"
6/20/2019 22:17,	1,	1.9,	2.2,	1.6,	Null-Fans On,	12.5,	12,	9.3,	14.2,	20.8,	Heat,	1,	12.8,	11.7,	12.2,	Off,"Diesel, Continuous"
6/20/2019 22:18,	1,	2,	2.3,	1.8,	Null-Fans On,	12.6,	12,	9.2,	14.3,	20.8,	Heat,	1,	12.7,	11.7,	12.2,	Off,"Diesel, Continuous"
6/20/2019 22:19,	1,	2.1,	2.4,	1.8,	Null-Fans On,	12.6,	12,	9.2,	14.2,	20.8,	Heat,	1,	12.7,	11.6,	12.2,	Off,"Diesel, Continuous"
6/20/2019 22:19,	Zone-1 Op Mode:  Cool
6/20/2019 22:19,	Zone-2 Op Mode:  Heat
6/20/2019 22:20,	1,	2.1,	2.1,	1.8,	Cool,	12.6,	12,	9.3,	16.2,	22.8,	Heat,	1,	12.7,	11.6,	12.2,	Off,"Diesel, Continuous"
6/20/2019 22:21,	1,	1.8,	-1.7,	-1.5,	Cool,	12.7,	12,	10,	19.4,	27.6,	Heat,	1,	12.8,	11.8,	12.4,	Off,"Diesel, Continuous"
6/20/2019 22:22,	1,	1.1,	-4.1,	-3.4,	Cool,	12.3,	12,	10.5,	21.5,	31.2,	Heat,	1,	13.1,	12.2,	12.7,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:22,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 22:22,	Zone-2 Op Mode:  Heat
6/20/2019 22:23,	1,	0.9,	-3,	-2.8,	Null-Fans On,	12.2,	12,	10.5,	18.7,	28.4,	Heat,	1,	13.3,	12.4,	12.9,	Off,"Diesel, Continuous"
6/20/2019 22:24,	1,	1,	-0.8,	-1,	Null-Fans On,	11.9,	12,	10.1,	16.7,	25.7,	Heat,	1,	13.4,	12.5,	13,	Off,"Diesel, Continuous"
6/20/2019 22:25,	1,	1.2,	0.4,	0,	Null-Fans On,	12.3,	12,	10.1,	16,	24.6,	Heat,	1,	13.5,	12.5,	13,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:26,	1,	1.4,	1.5,	0.7,	Null-Fans On,	12.2,	12,	10.2,	16.4,	25.1,	Heat,	1,	13.6,	12.5,	13.1,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:27,	1,	1.6,	2.1,	1.2,	Null-Fans On,	12.3,	12,	10.2,	17,	26.3,	Heat,	1,	13.7,	12.6,	13.2,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:28,	1,	1.8,	2.4,	1.5,	Null-Fans On,	12.7,	12,	10.3,	17.2,	27.2,	Heat,	1,	13.8,	12.7,	13.2,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:29,	1,	1.9,	2.7,	1.8,	Null-Fans On,	12.5,	12,	10.4,	17.5,	27.8,	Heat,	1,	13.9,	12.8,	13.4,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:30,	1,	2,	2.9,	1.9,	Null-Fans On,	12.6,	12,	10.7,	18,	28.5,	Heat,	1,	14,	13,	13.6,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:30,	Zone-1 Op Mode:  Cool
6/20/2019 22:30,	Zone-2 Op Mode:  Heat
6/20/2019 22:31,	1,	2.1,	2.4,	1.8,	Cool,	12.7,	12,	11.4,	20.1,	30.7,	Heat,	1,	14.2,	13.2,	13.8,	Off,"Diesel, Continuous, High Speed"
6/20/2019 22:31,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 22:32,	1,	1.8,	-0.2,	-0.2,	Cool,	12.6,	12,	12,	19.3,	30.8,	Null-Fans On,	1,	14.4,	13.4,	14.1,	Off,"Diesel, Continuous"
6/20/2019 22:33,	1,	1.4,	-3.4,	-3.2,	Cool,	13.4,	12,	11.2,	13.2,	22.9,	Null-Fans On,	1,	14.4,	13.3,	14,	Off,"Diesel, Continuous"
6/20/2019 22:33,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 22:33,	Zone-2 Op Mode:  Heat
6/20/2019 22:34,	1,	0.8,	-6.1,	-6.3,	Null-Fans On,	14.6,	12,	10.6,	9.9,	16.4,	Heat,	1,	14.2,	13,	13.7,	Off,"Diesel, Continuous"
6/20/2019 22:35,	1,	0.7,	-2.7,	-2.8,	Null-Fans On,	14.4,	12,	10.4,	11.7,	17.5,	Heat,	1,	14,	12.8,	13.5,	Off,"Diesel, Continuous"
6/20/2019 22:36,	1,	0.9,	-0.8,	-0.9,	Null-Fans On,	13.7,	12,	10.5,	13,	19.3,	Heat,	1,	13.9,	12.6,	13.4,	Off,"Diesel, Continuous"
6/20/2019 22:37,	1,	1.1,	0.1,	0,	Null-Fans On,	13.2,	12,	10.6,	13.8,	20.3,	Heat,	1,	13.8,	12.6,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:38,	1,	1.3,	0.7,	0.4,	Null-Fans On,	12.9,	12,	10.6,	14.1,	20.9,	Heat,	1,	13.8,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:39,	1,	1.4,	1.1,	0.7,	Null-Fans On,	12.7,	12,	10.6,	14.2,	21.2,	Heat,	1,	13.7,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:40,	1,	1.5,	1.4,	0.9,	Null-Fans On,	12.8,	12,	10.6,	14.2,	21.3,	Heat,	1,	13.7,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:41,	1,	1.6,	1.7,	1.2,	Null-Fans On,	12.8,	12,	10.6,	14.5,	21.4,	Heat,	1,	13.7,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:42,	1,	1.7,	1.8,	1.3,	Null-Fans On,	12.6,	12,	10.7,	14.7,	21.6,	Heat,	1,	13.7,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:43,	1,	1.8,	2,	1.5,	Null-Fans On,	12.4,	12,	10.9,	15.1,	21.8,	Heat,	1,	13.8,	12.5,	13.3,	Off,"Diesel, Continuous"
6/20/2019 22:44,	1,	1.8,	2.1,	1.6,	Null-Fans On,	12.2,	12,	11.2,	15.2,	21.9,	Heat,	1,	13.8,	12.5,	13.4,	Off,"Diesel, Continuous"
6/20/2019 22:45,	1,	1.9,	2.2,	1.7,	Null-Fans On,	12.1,	12,	11.3,	15.1,	21.9,	Heat,	1,	13.8,	12.6,	13.5,	Off,"Diesel, Continuous"
6/20/2019 22:46,	1,	1.9,	2.4,	1.8,	Null-Fans On,	12.3,	12,	11.3,	15.1,	21.9,	Heat,	1,	13.9,	12.6,	13.5,	Off,"Diesel, Continuous"
6/20/2019 22:47,	1,	2,	2.4,	1.9,	Null-Fans On,	12.3,	12,	11.4,	15.1,	21.9,	Heat,	1,	13.9,	12.6,	13.6,	Off,"Diesel, Continuous"
6/20/2019 22:48,	1,	2.1,	2.5,	2,	Null-Fans On,	12.2,	12,	11.3,	15.2,	22,	Heat,	1,	13.9,	12.7,	13.6,	Off,"Diesel, Continuous"
6/20/2019 22:48,	Zone-1 Op Mode:  Cool
6/20/2019 22:48,	Zone-2 Op Mode:  Heat
6/20/2019 22:49,	1,	2.1,	2.6,	2,	Cool,	11.9,	12,	11.4,	15.8,	22.8,	Heat,	1,	14,	12.7,	13.7,	Off,"Diesel, Continuous"
6/20/2019 22:50,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 22:50,	1,	1.8,	-1.5,	-1.3,	Cool,	12.2,	12,	12.1,	19.6,	27.7,	Null-Fans On,	1,	14.2,	13,	14,	Off,"Diesel, Continuous"
6/20/2019 22:51,	1,	1.4,	-2.6,	-2.1,	Cool,	12.5,	12,	11.6,	13.9,	22.2,	Null-Fans On,	1,	14.2,	13,	14.1,	Off,"Diesel, Continuous"
6/20/2019 22:52,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 22:52,	Zone-2 Op Mode:  Heat
6/20/2019 22:52,	1,	0.9,	-6,	-5.5,	Null-Fans On,	13.8,	12,	11.1,	10.3,	16.5,	Heat,	1,	14.1,	12.8,	13.9,	Off,"Diesel, Continuous"
6/20/2019 22:52,	Zone-2 Op Mode:  Heat
6/20/2019 22:53,	1,	0.8,	-2.9,	-2.8,	Null-Fans On,	14.1,	12,	10.6,	10,	14,	Heat,	1,	13.8,	12.6,	13.7,	Off,"Diesel, Continuous"
6/20/2019 22:54,	1,	0.9,	-0.9,	-0.9,	Null-Fans On,	13.4,	12,	10.8,	11.9,	16.4,	Heat,	1,	13.8,	12.5,	13.6,	Off,"Diesel, Continuous"
6/20/2019 22:55,	1,	1.1,	0.1,	0,	Null-Fans On,	13,	12,	11.1,	13.3,	18.5,	Heat,	1,	13.7,	12.4,	13.6,	Off,"Diesel, Continuous"
6/20/2019 22:56,	1,	1.2,	0.7,	0.4,	Null-Fans On,	13,	12,	11.4,	14.8,	20.2,	Heat,	1,	13.6,	12.3,	13.5,	Off,"Diesel, Continuous"
6/20/2019 22:57,	1,	1.4,	1,	0.7,	Null-Fans On,	12.5,	12,	11.8,	16,	21.6,	Heat,	1,	13.4,	12.3,	13.4,	Off,"Diesel, Continuous"
6/20/2019 22:57,	Zone-2 Op Mode:  Heat
6/20/2019 22:58,	1,	1.5,	1.4,	0.9,	Null-Fans On,	12.6,	12,	12.1,	14.7,	19.5,	Heat,	1,	13.3,	12.2,	13.4,	Off,"Diesel, Continuous"
6/20/2019 22:59,	1,	1.5,	1.1,	0.9,	Null-Fans On,	13.5,	12,	11.6,	10,	12.5,	Heat,	1,	13.1,	12.2,	13.3,	Off,"Diesel, Continuous"
6/20/2019 23:00,	1,	1.5,	1,	1,	Null-Fans On,	13.7,	12,	11.1,	7.9,	8,	Heat,	1,	12.9,	12.2,	13.3,	Off,"Diesel, Continuous"
6/20/2019 23:00,	Zone-2 Op Mode:  Heat
6/20/2019 23:01,	1,	1.6,	1.2,	1.2,	Null-Fans On,	13.5,	12,	10.8,	7.1,	5.8,	Heat,	1,	12.7,	12.1,	13.2,	Off,"Diesel, Continuous"
6/20/2019 23:02,	1,	1.6,	1.5,	1.3,	Null-Fans On,	13.1,	12,	10.8,	10.2,	10.2,	Heat,	1,	12.5,	12.1,	13.2,	Off,"Diesel, Continuous"
6/20/2019 23:03,	1,	1.7,	1.8,	1.5,	Null-Fans On,	12.9,	12,	11.3,	13.1,	14.9,	Heat,	1,	12.3,	12,	13.2,	Off,"Diesel, Continuous"
6/20/2019 23:04,	1,	1.8,	2,	1.6,	Null-Fans On,	12.3,	12,	11.7,	14.8,	18.3,	Heat,	1,	12.2,	12,	13.1,	Off,"Diesel, Continuous"
6/20/2019 23:04,	Zone-2 Op Mode:  Heat
6/20/2019 23:05,	1,	1.8,	2.1,	1.7,	Null-Fans On,	12.3,	12,	12.1,	15.4,	19.4,	Heat,	1,	12,	11.9,	13.1,	Off,"Diesel, Continuous"
6/20/2019 23:06,	1,	1.9,	2.2,	1.8,	Null-Fans On,	13.5,	12,	11.8,	10.8,	13,	Heat,	1,	11.8,	11.9,	13,	Off,"Diesel, Continuous"
6/20/2019 23:07,	1,	1.9,	2.2,	1.8,	Null-Fans On,	14,	12,	11.4,	8.5,	8.5,	Heat,	1,	11.7,	11.8,	13,	Off,"Diesel, Continuous"
6/20/2019 23:08,	1,	1.9,	2.2,	1.8,	Null-Fans On,	13.7,	12,	11,	7.4,	5.9,	Heat,	1,	11.5,	11.8,	12.9,	Off,"Diesel, Continuous"
6/20/2019 23:08,	Zone-2 Op Mode:  Heat
6/20/2019 23:09,	1,	1.9,	2.3,	1.9,	Null-Fans On,	13.1,	12,	10.7,	7.8,	6.2,	Heat,	1,	11.3,	11.8,	12.9,	Off,"Diesel, Continuous"
6/20/2019 23:10,	1,	2,	2.4,	2,	Null-Fans On,	13,	12,	11,	11.2,	11.3,	Heat,	1,	11.2,	11.7,	12.8,	Off,"Diesel, Continuous"
6/20/2019 23:11,	1,	2,	2.5,	2,	Null-Fans On,	12.8,	12,	11.4,	13.7,	15.9,	Heat,	1,	11,	11.7,	12.8,	Off,"Diesel, Continuous"
6/20/2019 23:12,	Zone-1 Op Mode:  Cool
6/20/2019 23:12,	Zone-2 Op Mode:  Heat
6/20/2019 23:12,	1,	2.1,	2.6,	2.1,	Cool,	12.3,	12,	11.9,	15.6,	19.2,	Heat,	1,	10.9,	11.6,	12.8,	Off,"Diesel, Continuous"
6/20/2019 23:12,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 23:13,	1,	2,	0.6,	0.8,	Cool,	13.1,	12,	12.2,	14.8,	18.3,	Null-Fans On,	1,	10.8,	11.6,	12.7,	Off,"Diesel, Continuous"
6/20/2019 23:14,	1,	1.4,	-4.2,	-4.2,	Cool,	14.3,	12,	12.1,	12.9,	15.2,	Null-Fans On,	1,	10.7,	11.5,	12.7,	Off,"Diesel, Continuous"
6/20/2019 23:14,	Zone-3 Op Mode:  Cool
6/20/2019 23:14,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 23:15,	1,	0.5,	-5.8,	-5.6,	Null-Fans On,	15.6,	12,	12,	12,	13.2,	Null-Fans On,	1,	10,	8.3,	9.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:16,	1,	0.6,	-1.6,	-1.9,	Null-Fans On,	16,	12,	11.9,	11.5,	12.1,	Null-Fans On,	1,	8.7,	0.7,	1.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:17,	1,	0.9,	0.1,	-0.3,	Null-Fans On,	15.1,	12,	11.8,	11.2,	11.4,	Null-Fans On,	1,	7,	-4.5,	-5.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:18,	1,	1.1,	1,	0.3,	Null-Fans On,	14.3,	12,	11.7,	11.1,	11,	Null-Fans On,	1,	5.7,	-6.5,	-9.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:19,	1,	1.3,	1.5,	0.8,	Null-Fans On,	14.1,	12,	11.6,	11,	10.7,	Null-Fans On,	1,	4.5,	-7.9,	-12.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:20,	1,	1.4,	1.8,	1.1,	Null-Fans On,	13.5,	12,	11.6,	10.9,	10.6,	Null-Fans On,	1,	3.8,	-8.8,	-13.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:21,	1,	1.6,	2.1,	1.3,	Null-Fans On,	13.5,	12,	11.5,	10.8,	10.4,	Null-Fans On,	1,	3,	-9.3,	-14.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:22,	1,	1.7,	2.3,	1.5,	Null-Fans On,	13.2,	12,	11.4,	10.8,	10.3,	Null-Fans On,	1,	2.5,	-10,	-15.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:23,	1,	1.8,	2.5,	1.7,	Null-Fans On,	12.8,	12,	11.3,	10.7,	10.2,	Null-Fans On,	1,	2.3,	-9.9,	-15.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:24,	1,	1.8,	2.6,	1.8,	Null-Fans On,	12.6,	12,	11.3,	10.6,	10.2,	Null-Fans On,	1,	1.9,	-10.3,	-16.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:25,	1,	1.9,	2.7,	1.9,	Null-Fans On,	12.6,	12,	11.2,	10.6,	10.1,	Null-Fans On,	1,	1.6,	-10.6,	-16.4,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:26,	1,	2,	2.8,	2,	Null-Fans On,	12.5,	12,	11.2,	10.6,	10.1,	Null-Fans On,	1,	1.4,	-10.8,	-16.8,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:27,	1,	2,	2.9,	2.1,	Null-Fans On,	12.5,	12,	11.1,	10.5,	10,	Null-Fans On,	1,	1.1,	-11.2,	-17.2,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:27,	Variable Differential Defrost Entered Zone 3
6/20/2019 23:27,	Zone-3 Op Mode:  Defrost
6/20/2019 23:27,	1,	2.1,	2.9,	2.1,	Null-Fans On,	12.4,	12,	11.1,	10.5,	10,	Null-Fans On,	1,	1,	-11.2,	-17.3,	Defrost,"Diesel, Continuous"
6/20/2019 23:28,	1,	2.1,	2.6,	2.1,	Null-Fans On,	12,	12,	11.1,	10.5,	10,	Null-Fans On,	1,	1.2,	-9.1,	-13.7,	Defrost,"Diesel, Continuous"
6/20/2019 23:29,	1,	2.1,	2.6,	2.1,	Null-Fans On,	11.9,	12,	11,	10.5,	9.9,	Null-Fans On,	1,	1.2,	1.4,	-1.7,	Defrost,"Diesel, Continuous"
6/20/2019 23:30,	Zone-1 Op Mode:  Cool
6/20/2019 23:30,	1,	2,	1.2,	1.3,	Cool,	11.8,	12,	11,	10.5,	9.9,	Null-Fans On,	1,	1.2,	15.1,	10.3,	Defrost,"Diesel, Continuous"
6/20/2019 23:31,	Zone-3 Op Mode:  Defrost
6/20/2019 23:31,	Defrost State Exited Zone 3
6/20/2019 23:31,	Zone-3 Op Mode:  Cool
6/20/2019 23:31,	1,	1.8,	0.3,	0.5,	Cool,	12,	12,	11,	10.5,	9.9,	Null-Fans On,	1,	2.6,	17.7,	17.9,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:32,	1,	1.5,	-1.1,	-0.6,	Cool,	13.1,	12,	11,	10.5,	9.9,	Null-Fans On,	1,	2.8,	6.7,	7.3,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:33,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 23:33,	1,	0.9,	-3.8,	-3.3,	Null-Fans On,	15.4,	12,	11,	10.5,	9.9,	Null-Fans On,	1,	2.7,	0.3,	1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:34,	1,	0.8,	-1.4,	-1.6,	Null-Fans On,	15.5,	12,	10.9,	10.5,	9.9,	Null-Fans On,	1,	2.4,	-3.3,	-5.5,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:35,	Zone-2 Op Mode:  Heat
6/20/2019 23:35,	1,	1,	0.4,	0,	Null-Fans On,	14.3,	12,	10.9,	10.4,	9.8,	Heat,	1,	1.8,	-7.2,	-10.1,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:36,	1,	1.2,	1.3,	0.7,	Null-Fans On,	13.1,	12,	11.4,	15.9,	17.8,	Heat,	1,	1.5,	-8.9,	-12.6,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:37,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 23:37,	1,	1.4,	1.8,	1.1,	Null-Fans On,	11.7,	12,	12.4,	18.6,	23.4,	Null-Fans On,	1,	1.2,	-7.2,	-11.7,	Cool,"Diesel, Continuous, High Speed"
6/20/2019 23:38,	1,	1.6,	2.1,	1.4,	Heat,	11.7,	12,	12.4,	15.3,	19.9,	Null-Fans On,	1,	1,	-7.6,	-11.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/20/2019 23:39,	1,	1.7,	2.7,	1.7,	Heat,	11.3,	12,	12.3,	13.4,	16.6,	Null-Fans On,	1,	0.9,	-5.5,	-8.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:40,	1,	1.8,	2,	1.6,	Heat,	11.3,	12,	12.2,	12.5,	14.4,	Null-Fans On,	1,	1.1,	-3.4,	-4.5,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:41,	1,	1.7,	1.6,	1.3,	Heat,	11.3,	12,	12.1,	12,	13,	Null-Fans On,	1,	1.2,	-2.2,	-2.3,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:42,	1,	1.7,	1.4,	1.2,	Heat,	11.3,	12,	12,	11.7,	12.1,	Null-Fans On,	1,	1.5,	-1.5,	-1.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:43,	1,	1.7,	1.2,	1.1,	Heat,	11,	12,	11.9,	11.5,	11.6,	Null-Fans On,	1,	1.6,	-1,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:44,	1,	1.7,	1.2,	1,	Heat,	11,	12,	11.8,	11.4,	11.2,	Null-Fans On,	1,	1.8,	-0.7,	0.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:45,	1,	1.7,	1.1,	1,	Heat,	11.1,	12,	11.7,	11.3,	11,	Null-Fans On,	1,	1.9,	-0.4,	0.5,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:46,	1,	1.7,	1.1,	0.9,	Heat,	11.2,	12,	11.7,	11.2,	10.8,	Null-Fans On,	1,	2,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:47,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 23:47,	Zone-3 Op Mode:  Cool
6/20/2019 23:47,	1,	1.7,	1.1,	0.9,	Null-Fans On,	12.2,	12,	11.6,	11.2,	10.7,	Null-Fans On,	1,	2.1,	-1.4,	-1.1,	Cool,"Diesel, Continuous"
6/20/2019 23:48,	1,	1.7,	1.6,	1.3,	Null-Fans On,	12.3,	12,	11.5,	11.1,	10.6,	Null-Fans On,	1,	1.7,	-5.1,	-6.2,	Cool,"Diesel, Continuous"
6/20/2019 23:49,	1,	1.8,	1.9,	1.5,	Null-Fans On,	12.6,	12,	11.5,	11,	10.5,	Null-Fans On,	1,	1.2,	-7.8,	-10.1,	Cool,"Diesel, Continuous"
6/20/2019 23:50,	Zone-2 Op Mode:  Heat
6/20/2019 23:50,	Zone-3 Op Mode:  Null-Fans On
6/20/2019 23:50,	1,	1.8,	2.1,	1.7,	Null-Fans On,	13,	12,	11.3,	9.7,	8.8,	Heat,	1,	0.8,	-7,	-10.2,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:51,	1,	1.8,	2.2,	1.8,	Null-Fans On,	13,	12,	11.1,	8,	6.4,	Heat,	1,	0.8,	-4.1,	-5.9,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:52,	Zone-2 Op Mode:  Heat
6/20/2019 23:52,	1,	1.9,	2.3,	1.9,	Null-Fans On,	13.4,	12,	10.7,	7.3,	5.1,	Heat,	1,	0.9,	-2.7,	-3.1,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:53,	1,	1.9,	2.4,	1.9,	Null-Fans On,	13.2,	12,	10.8,	10.8,	10.2,	Heat,	1,	1.1,	-1.8,	-1.5,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:54,	1,	2,	2.6,	2,	Null-Fans On,	12.7,	12,	11.3,	13.5,	15.2,	Heat,	1,	1.3,	-1.2,	-0.6,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:55,	1,	2.1,	2.7,	2.1,	Null-Fans On,	12.4,	12,	11.8,	15.4,	18.8,	Heat,	1,	1.5,	-0.8,	0,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:56,	Zone-2 Op Mode:  Heat
6/20/2019 23:56,	Zone-1 Op Mode:  Cool
6/20/2019 23:56,	Zone-2 Op Mode:  Null-Fans On
6/20/2019 23:56,	1,	2.1,	2.2,	1.9,	Cool,	12.5,	12,	12.2,	15.3,	18.9,	Null-Fans On,	1,	1.6,	-0.5,	0.3,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:57,	1,	1.5,	-3.1,	-3.1,	Cool,	13.8,	12,	12.1,	13.4,	15.7,	Null-Fans On,	1,	1.7,	-0.3,	0.5,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:58,	Zone-1 Op Mode:  Null-Fans On
6/20/2019 23:58,	Zone-2 Op Mode:  Heat
