Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/20/2019 23:58,	1,	0.8,	-5.8,	-5.5,	Null-Fans On,	13.8,	12,	11.9,	11.7,	12.7,	Heat,	1,	1.8,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
6/20/2019 23:59,	1,	0.8,	-2.6,	-2.5,	Null-Fans On,	13.8,	12,	11.7,	10.1,	9.9,	Heat,	1,	1.8,	-0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:00,	Start of trip
6/21/2019 00:00,	1,	0.8,	-1.9,	-1.6,	Null-Fans On,	13.9,	12,	11.5,	8.9,	8.1,	Heat,	1,	1.8,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:00,	Unit Serial # Bytes 0-1:   
6/21/2019 00:00,	Unit Serial # Bytes 2-3:   
6/21/2019 00:00,	Unit Serial # Bytes 4-5:   
6/21/2019 00:00,	Unit Serial # Bytes 6-7: GL
6/21/2019 00:00,	Unit Serial # Bytes 8-9: W1
6/21/2019 00:00,	Unit Serial # Bytes 10-11: 17
6/21/2019 00:00,	Unit Serial # Bytes 12-13: 94
6/21/2019 00:00,	Unit Serial # Bytes 14-15: 41
6/21/2019 00:00,	Host Null: DISABLE
6/21/2019 00:00,	Refrigerant Type Selection: 1.0
6/21/2019 00:00,	Setpoint Zone-2: 12.0
6/21/2019 00:00,	Setpoint Zone-3: 1.0
6/21/2019 00:00,	Cargo Link: DISABLE
6/21/2019 00:01,	1,	0.9,	-1,	-0.5,	Null-Fans On,	14.1,	12,	11.2,	7.7,	5.7,	Heat,	1,	1.9,	0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:01,	Clock Set
6/21/2019 00:01,	1,	0.9,	-1,	-0.5,	Null-Fans On,	14.1,	12,	11.2,	7.7,	5.7,	Heat,	1,	1.9,	0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:02,	1,	1.1,	-0.2,	0,	Null-Fans On,	14.1,	12,	10.9,	7.1,	4.3,	Heat,	1,	1.9,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:03,	1,	1.2,	0.4,	0.4,	Null-Fans On,	14.1,	12,	10.8,	8.8,	7.3,	Heat,	1,	1.9,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:04,	1,	1.3,	0.9,	0.7,	Null-Fans On,	13.2,	12,	11.1,	12.1,	12.7,	Heat,	1,	2,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:04,	Zone-2 Op Mode:  Heat
6/21/2019 00:04,	Zone-3 Op Mode:  Cool
6/21/2019 00:05,	1,	1.4,	1.1,	0.8,	Null-Fans On,	12.6,	12,	11.5,	14.6,	16.9,	Heat,	1,	2.1,	0.2,	1.3,	Cool,"Diesel, Continuous"
6/21/2019 00:05,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 00:06,	1,	1.4,	1.3,	1,	Null-Fans On,	12.4,	12,	12.4,	17.8,	22.2,	Null-Fans On,	1,	2,	-2.4,	-3.4,	Cool,"Diesel, Continuous"
6/21/2019 00:07,	1,	1.5,	1.6,	1.2,	Null-Fans On,	12.6,	12,	12.4,	14.9,	19.1,	Null-Fans On,	1,	1.7,	-4.5,	-6,	Cool,"Diesel, Continuous"
6/21/2019 00:08,	1,	1.6,	1.7,	1.3,	Null-Fans On,	13.4,	12,	12.3,	13.3,	16.1,	Null-Fans On,	1,	1.2,	-7.4,	-9.4,	Cool,"Diesel, Continuous"
6/21/2019 00:08,	Zone-2 Op Mode:  Heat
6/21/2019 00:08,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 00:09,	1,	1.6,	1.8,	1.5,	Null-Fans On,	13.6,	12,	12.2,	11.2,	12.3,	Heat,	1,	0.8,	-6.3,	-9.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:10,	1,	1.7,	2,	1.6,	Null-Fans On,	13.9,	12,	11.8,	8.9,	8.4,	Heat,	1,	0.9,	-3.7,	-5.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:11,	1,	1.7,	2.1,	1.7,	Null-Fans On,	13.6,	12,	11.3,	7.6,	5.7,	Heat,	1,	1,	-2.3,	-2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:12,	1,	1.8,	2.2,	1.7,	Null-Fans On,	13.7,	12,	11,	6.9,	4.2,	Heat,	1,	1.1,	-1.6,	-1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:12,	Zone-2 Op Mode:  Heat
6/21/2019 00:13,	1,	1.8,	2.2,	1.8,	Null-Fans On,	13.4,	12,	10.7,	7.1,	4.7,	Heat,	1,	1.2,	-1.1,	-0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:14,	1,	1.8,	2.3,	1.9,	Null-Fans On,	13,	12,	10.8,	10.3,	9.4,	Heat,	1,	1.3,	-0.7,	0.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:15,	1,	1.9,	2.4,	2,	Null-Fans On,	13,	12,	11.3,	13.4,	14.8,	Heat,	1,	1.4,	-0.4,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:16,	1,	1.9,	2.6,	2.1,	Null-Fans On,	12.3,	12,	11.8,	15.4,	18.6,	Heat,	1,	1.5,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:16,	Zone-2 Op Mode:  Heat
6/21/2019 00:16,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 00:16,	Zone-2 Op Mode:  Heat
6/21/2019 00:17,	1,	2,	2.7,	2.1,	Null-Fans On,	12.1,	12,	12.2,	14.1,	17.3,	Heat,	1,	1.6,	-0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:18,	1,	2,	2.6,	2.2,	Null-Fans On,	12.2,	12,	11.8,	11,	12.3,	Heat,	1,	1.7,	0,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:19,	1,	2.1,	2.6,	2.2,	Null-Fans On,	12.6,	12,	11.5,	8.5,	7.8,	Heat,	1,	1.7,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:20,	1,	2.1,	2.7,	2.2,	Null-Fans On,	13,	12,	11.1,	7.2,	5.2,	Heat,	1,	1.8,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:20,	Zone-2 Op Mode:  Heat
6/21/2019 00:20,	Zone-1 Op Mode:  Cool
6/21/2019 00:20,	Zone-2 Op Mode:  Heat
6/21/2019 00:21,	1,	2.1,	2.6,	2.2,	Cool,	13.1,	12,	10.8,	6.9,	4.2,	Heat,	1,	1.8,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:22,	1,	1.7,	-1.6,	-1.3,	Cool,	12.7,	12,	11.2,	13.9,	13.4,	Heat,	1,	1.9,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:22,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 00:23,	1,	1.1,	-4.5,	-3.8,	Cool,	12.5,	12,	12.3,	18.9,	22.3,	Null-Fans On,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:23,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 00:23,	Zone-2 Op Mode:  Heat
6/21/2019 00:24,	1,	0.9,	-2.5,	-2.2,	Null-Fans On,	12.5,	12,	12.4,	14.5,	17.9,	Heat,	1,	2,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:25,	1,	1.1,	-0.8,	-0.7,	Null-Fans On,	13.4,	12,	12,	10.2,	11.4,	Heat,	1,	2,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:26,	1,	1.2,	0,	0.1,	Null-Fans On,	13.6,	12,	11.6,	8.4,	7.5,	Heat,	1,	2,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:27,	1,	1.3,	0.6,	0.5,	Null-Fans On,	14.2,	12,	11.3,	7.4,	5.2,	Heat,	1,	2,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:28,	1,	1.4,	1,	0.8,	Null-Fans On,	13.9,	12,	10.9,	6.8,	4,	Heat,	1,	2.1,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:28,	Zone-2 Op Mode:  Heat
6/21/2019 00:29,	1,	1.5,	1.3,	1,	Null-Fans On,	13.4,	12,	10.7,	8,	6.7,	Heat,	1,	2.1,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:29,	Zone-2 Op Mode:  Heat
6/21/2019 00:29,	Zone-3 Op Mode:  Cool
6/21/2019 00:30,	1,	1.5,	1.5,	1.2,	Null-Fans On,	13.3,	12,	11.1,	13.2,	13.2,	Heat,	1,	2.1,	-0.7,	0,	Cool,"Diesel, Continuous"
6/21/2019 00:30,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 00:31,	1,	1.6,	1.7,	1.3,	Null-Fans On,	12.7,	12,	12.2,	18.7,	22,	Null-Fans On,	1,	1.8,	-4,	-4.7,	Cool,"Diesel, Continuous"
6/21/2019 00:32,	1,	1.7,	1.9,	1.5,	Null-Fans On,	12.8,	12,	12.4,	15.7,	19.7,	Null-Fans On,	1,	1.5,	-4.3,	-6.2,	Cool,"Diesel, Continuous"
6/21/2019 00:33,	1,	1.7,	2,	1.6,	Null-Fans On,	13.2,	12,	12.3,	13.6,	16.7,	Null-Fans On,	1,	1.1,	-7.1,	-9.2,	Cool,"Diesel, Continuous"
6/21/2019 00:33,	Zone-2 Op Mode:  Heat
6/21/2019 00:33,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 00:34,	1,	1.8,	2.1,	1.7,	Null-Fans On,	13.5,	12,	12.1,	10.9,	12.2,	Heat,	1,	0.8,	-4.4,	-7.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:35,	1,	1.8,	2.2,	1.8,	Null-Fans On,	13.9,	12,	11.7,	8.5,	7.8,	Heat,	1,	0.9,	-2.9,	-4.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:36,	1,	1.8,	2.3,	1.9,	Null-Fans On,	14.2,	12,	11.3,	7.3,	5.2,	Heat,	1,	1,	-1.9,	-2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:37,	1,	1.9,	2.4,	1.9,	Null-Fans On,	14.2,	12,	10.9,	6.7,	3.8,	Heat,	1,	1.1,	-1.3,	-0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:37,	Zone-2 Op Mode:  Heat
6/21/2019 00:38,	1,	1.9,	2.5,	2,	Null-Fans On,	13.5,	12,	10.7,	7.9,	6.5,	Heat,	1,	1.1,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:39,	1,	1.9,	2.6,	2.1,	Null-Fans On,	12.8,	12,	11,	11.2,	10.9,	Heat,	1,	1.2,	-0.6,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:40,	1,	2,	2.7,	2.2,	Null-Fans On,	12.2,	12,	11.4,	14,	16,	Heat,	1,	1.4,	-0.3,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:41,	1,	2.1,	2.8,	2.2,	Null-Fans On,	12.1,	12,	11.9,	15.7,	19.4,	Heat,	1,	1.5,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:41,	Zone-1 Op Mode:  Cool
6/21/2019 00:41,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 00:42,	1,	1.9,	0.3,	0.6,	Cool,	12.7,	12,	12.2,	14.4,	17.5,	Null-Fans On,	1,	1.6,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:43,	1,	1.2,	-4.5,	-4.4,	Cool,	13.8,	12,	12.1,	12.9,	14.8,	Null-Fans On,	1,	1.6,	0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:43,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 00:43,	Zone-2 Op Mode:  Heat
6/21/2019 00:44,	1,	0.7,	-4.4,	-4.2,	Null-Fans On,	14.4,	12,	11.8,	11.4,	12.1,	Heat,	1,	1.7,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:45,	1,	0.8,	-2,	-1.7,	Null-Fans On,	14.2,	12,	11.6,	9.3,	8.7,	Heat,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:46,	1,	0.9,	-1.1,	-0.6,	Null-Fans On,	13.9,	12,	11.2,	7.9,	6.1,	Heat,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:47,	1,	1,	-0.3,	0,	Null-Fans On,	13.7,	12,	10.9,	7.1,	4.5,	Heat,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:47,	Zone-2 Op Mode:  Heat
6/21/2019 00:48,	1,	1.1,	0.3,	0.3,	Null-Fans On,	13.3,	12,	10.7,	8,	6.5,	Heat,	1,	1.8,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:49,	1,	1.2,	0.8,	0.7,	Null-Fans On,	12.7,	12,	11,	11.5,	11.2,	Heat,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:50,	1,	1.4,	1.2,	0.9,	Null-Fans On,	12.7,	12,	11.5,	14.3,	16.2,	Heat,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:51,	1,	1.5,	1.5,	1.1,	Null-Fans On,	12.2,	12,	12,	15.9,	19.6,	Heat,	1,	1.9,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:51,	Zone-2 Op Mode:  Heat
6/21/2019 00:52,	1,	1.5,	1.7,	1.3,	Null-Fans On,	12.4,	12,	12.1,	12.8,	15.6,	Heat,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:53,	1,	1.6,	1.8,	1.4,	Null-Fans On,	12.8,	12,	11.6,	9.4,	9.9,	Heat,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:54,	1,	1.6,	1.9,	1.5,	Null-Fans On,	13,	12,	11.2,	7.8,	6.4,	Heat,	1,	2,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:54,	Zone-2 Op Mode:  Heat
6/21/2019 00:55,	1,	1.7,	2,	1.6,	Null-Fans On,	12.8,	12,	10.9,	6.9,	4.4,	Heat,	1,	2,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:56,	1,	1.7,	2.1,	1.7,	Null-Fans On,	13.1,	12,	10.7,	8.8,	7.8,	Heat,	1,	2,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:57,	1,	1.8,	2.2,	1.8,	Null-Fans On,	12.5,	12,	11.1,	11.9,	12.3,	Heat,	1,	2,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 00:57,	Zone-2 Op Mode:  Heat
6/21/2019 00:57,	Zone-3 Op Mode:  Cool
6/21/2019 00:58,	1,	1.8,	2.3,	1.9,	Null-Fans On,	12.4,	12,	11.6,	15.3,	17.7,	Heat,	1,	2.1,	0.8,	1.6,	Cool,"Diesel, Continuous"
6/21/2019 00:58,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 00:59,	1,	1.8,	2.4,	1.9,	Null-Fans On,	12.3,	12,	12.4,	17.4,	21.8,	Null-Fans On,	1,	1.9,	-2.2,	-2.5,	Cool,"Diesel, Continuous"
6/21/2019 01:00,	1,	1.9,	2.4,	2,	Null-Fans On,	12.9,	12,	12.4,	14.7,	18.5,	Null-Fans On,	1,	1.6,	-4.6,	-5.7,	Cool,"Diesel, Continuous"
6/21/2019 01:01,	1,	1.9,	2.5,	2.1,	Null-Fans On,	13.6,	12,	12.3,	13.2,	15.7,	Null-Fans On,	1,	1,	-7.3,	-9.1,	Cool,"Diesel, Continuous"
6/21/2019 01:01,	Zone-2 Op Mode:  Heat
6/21/2019 01:01,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 01:02,	1,	2,	2.6,	2.1,	Null-Fans On,	14,	12,	12.1,	10.7,	11.5,	Heat,	1,	0.8,	-4.1,	-7.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:03,	1,	2,	2.6,	2.1,	Null-Fans On,	13.5,	12,	11.6,	8.5,	7.6,	Heat,	1,	0.9,	-2.8,	-3.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:04,	1,	2,	2.7,	2.2,	Null-Fans On,	13.4,	12,	11.2,	7.3,	5.1,	Heat,	1,	0.9,	-1.8,	-1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:05,	1,	2,	2.7,	2.2,	Null-Fans On,	13.2,	12,	10.9,	6.7,	3.8,	Heat,	1,	1,	-1.2,	-0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:05,	Zone-2 Op Mode:  Heat
6/21/2019 01:06,	1,	2.1,	2.8,	2.2,	Null-Fans On,	12.9,	12,	10.7,	8,	6.7,	Heat,	1,	1.1,	-0.8,	0,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:06,	Zone-1 Op Mode:  Cool
6/21/2019 01:06,	Zone-2 Op Mode:  Heat
6/21/2019 01:07,	1,	2.1,	2.8,	2.2,	Cool,	12.4,	12,	11,	11.6,	11.2,	Heat,	1,	1.2,	-0.5,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:08,	1,	1.8,	-1.2,	-1.2,	Cool,	12.3,	12,	11.9,	18,	20.8,	Heat,	1,	1.3,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:08,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 01:09,	1,	1.4,	-2.5,	-2.2,	Cool,	12.4,	12,	12.5,	16.9,	21.8,	Null-Fans On,	1,	1.4,	-0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:09,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 01:09,	Zone-2 Op Mode:  Heat
6/21/2019 01:10,	1,	0.9,	-5.4,	-4.7,	Null-Fans On,	13.4,	12,	12.4,	14.3,	18.1,	Heat,	1,	1.5,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:11,	1,	0.8,	-2.5,	-2.4,	Null-Fans On,	13.4,	12,	12.2,	10.9,	12.6,	Heat,	1,	1.6,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:12,	1,	0.9,	-1.5,	-0.9,	Null-Fans On,	14,	12,	11.8,	8.8,	8.3,	Heat,	1,	1.6,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:13,	1,	1,	-0.6,	-0.2,	Null-Fans On,	13.9,	12,	11.4,	7.7,	5.8,	Heat,	1,	1.6,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:14,	1,	1.1,	0,	0.2,	Null-Fans On,	14.1,	12,	11,	7,	4.2,	Heat,	1,	1.6,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:14,	Zone-2 Op Mode:  Heat
6/21/2019 01:15,	1,	1.2,	0.6,	0.5,	Null-Fans On,	13.8,	12,	10.7,	7.3,	5.1,	Heat,	1,	1.6,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:16,	1,	1.3,	1,	0.8,	Null-Fans On,	13,	12,	10.9,	10.4,	9.6,	Heat,	1,	1.7,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:17,	1,	1.4,	1.3,	1,	Null-Fans On,	12.6,	12,	11.4,	13.4,	15,	Heat,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:18,	1,	1.5,	1.5,	1.2,	Null-Fans On,	12.4,	12,	11.8,	15.4,	18.7,	Heat,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:18,	Zone-2 Op Mode:  Heat
6/21/2019 01:19,	1,	1.5,	1.8,	1.3,	Null-Fans On,	12.4,	12,	12.1,	13.9,	17,	Heat,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:20,	1,	1.6,	1.8,	1.4,	Null-Fans On,	12.8,	12,	11.8,	10,	11,	Heat,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:21,	1,	1.6,	1.9,	1.5,	Null-Fans On,	13.5,	12,	11.3,	8,	7,	Heat,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:22,	1,	1.7,	2,	1.6,	Null-Fans On,	13.8,	12,	10.9,	7,	4.7,	Heat,	1,	1.8,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:22,	Zone-2 Op Mode:  Heat
6/21/2019 01:23,	1,	1.7,	2.1,	1.7,	Null-Fans On,	13.7,	12,	10.7,	7.9,	6.6,	Heat,	1,	1.8,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:24,	1,	1.8,	2.2,	1.8,	Null-Fans On,	13.4,	12,	10.9,	11.1,	10.7,	Heat,	1,	1.9,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:25,	1,	1.8,	2.3,	1.9,	Null-Fans On,	13.3,	12,	11.4,	14.1,	15.8,	Heat,	1,	2,	0.9,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:26,	1,	1.9,	2.5,	2,	Null-Fans On,	12.7,	12,	11.9,	15.8,	19.2,	Heat,	1,	2,	1,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:26,	Zone-2 Op Mode:  Heat
6/21/2019 01:27,	1,	1.9,	2.6,	2.1,	Null-Fans On,	12.7,	12,	12.1,	13.6,	16.7,	Heat,	1,	2.1,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:28,	1,	2,	2.6,	2.2,	Null-Fans On,	13.1,	12,	11.7,	9.8,	10.7,	Heat,	1,	2.1,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:29,	1,	2,	2.6,	2.2,	Null-Fans On,	13.2,	12,	11.3,	8,	6.8,	Heat,	1,	2.1,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:30,	1,	2,	2.7,	2.2,	Null-Fans On,	13.3,	12,	10.9,	6.9,	4.6,	Heat,	1,	2.1,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:30,	Zone-2 Op Mode:  Heat
6/21/2019 01:31,	1,	2,	2.7,	2.2,	Null-Fans On,	13.4,	12,	10.7,	8,	6.8,	Heat,	1,	2.1,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:31,	Zone-2 Op Mode:  Heat
6/21/2019 01:31,	Zone-3 Op Mode:  Cool
6/21/2019 01:32,	1,	2.1,	2.8,	2.2,	Null-Fans On,	13,	12,	11.1,	13.2,	13.1,	Heat,	1,	2.1,	-0.5,	0.2,	Cool,"Diesel, Continuous"
6/21/2019 01:32,	Zone-1 Op Mode:  Cool
6/21/2019 01:32,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 01:33,	1,	2.1,	2.8,	2.2,	Cool,	13.1,	12,	12.1,	18.8,	22.2,	Null-Fans On,	1,	1.8,	-3.9,	-3.9,	Cool,"Diesel, Continuous"
6/21/2019 01:34,	1,	1.8,	0.1,	0.4,	Cool,	13.2,	12,	12.4,	16,	20.5,	Null-Fans On,	1,	1.6,	-2.2,	-3,	Cool,"Diesel, Continuous"
6/21/2019 01:35,	1,	1.3,	-3.8,	-3.6,	Cool,	13.5,	12,	12.3,	13.9,	17.4,	Null-Fans On,	1,	1.5,	-2.6,	-3.6,	Cool,"Diesel, Continuous"
6/21/2019 01:35,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 01:36,	1,	0.8,	-5,	-4.4,	Null-Fans On,	15.2,	12,	12.2,	12.8,	14.9,	Null-Fans On,	1,	1.3,	-4.4,	-5.5,	Cool,"Diesel, Continuous"
6/21/2019 01:36,	Zone-2 Op Mode:  Heat
6/21/2019 01:36,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 01:37,	1,	0.7,	-2.1,	-2.3,	Null-Fans On,	13.1,	12,	12,	11.4,	12.4,	Heat,	1,	0.8,	-6.3,	-8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:38,	1,	0.9,	-0.5,	-0.7,	Null-Fans On,	13.1,	12,	11.8,	9.6,	9.4,	Heat,	1,	0.8,	-3.6,	-4.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:39,	1,	1,	0.3,	0,	Null-Fans On,	13.1,	12,	11.4,	7.9,	6.4,	Heat,	1,	0.9,	-2,	-2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:40,	1,	1.2,	0.8,	0.5,	Null-Fans On,	12.6,	12,	11,	7.1,	4.6,	Heat,	1,	1,	-1.3,	-1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:40,	Zone-2 Op Mode:  Heat
6/21/2019 01:41,	1,	1.2,	1,	0.7,	Null-Fans On,	11.9,	12,	10.7,	7.2,	4.8,	Heat,	1,	1.1,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:42,	1,	1.3,	1.3,	0.9,	Null-Fans On,	10.8,	12,	10.9,	10.5,	9.7,	Heat,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:43,	1,	1.4,	1.5,	1.1,	Null-Fans On,	10,	12,	11.3,	13.6,	15.2,	Heat,	1,	1.3,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:44,	1,	1.5,	1.8,	1.2,	Null-Fans On,	9.8,	12,	11.8,	15.7,	18.9,	Heat,	1,	1.4,	-0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:44,	Zone-1 Op Mode:  Heat
6/21/2019 01:44,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 01:45,	1,	1.6,	2.2,	1.6,	Heat,	9.8,	12,	12.2,	14.8,	18.2,	Null-Fans On,	1,	1.5,	0,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:46,	1,	1.6,	1.2,	1,	Heat,	9.6,	12,	12,	13.2,	15.4,	Null-Fans On,	1,	1.6,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:47,	1,	1.5,	0.4,	0.3,	Heat,	9.6,	12,	11.9,	12.3,	13.4,	Null-Fans On,	1,	1.6,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:48,	1,	1.3,	-0.3,	-0.2,	Heat,	9.8,	12,	11.8,	11.9,	12.3,	Null-Fans On,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:49,	1,	1.2,	-0.9,	-0.8,	Heat,	10.1,	12,	11.7,	11.7,	11.7,	Null-Fans On,	1,	1.7,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:50,	1,	1,	-1.4,	-1.2,	Heat,	10.4,	12,	11.6,	11.5,	11.3,	Null-Fans On,	1,	1.7,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:51,	1,	0.9,	-1.8,	-1.4,	Heat,	10.5,	12,	11.6,	11.4,	11,	Null-Fans On,	1,	1.7,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:52,	1,	0.8,	-2,	-1.6,	Heat,	10.3,	12,	11.5,	11.3,	10.8,	Null-Fans On,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:53,	1,	0.7,	-2.2,	-1.8,	Heat,	10,	12,	11.4,	11.2,	10.7,	Null-Fans On,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:54,	1,	0.6,	-2.3,	-1.9,	Heat,	10.1,	12,	11.4,	11.2,	10.6,	Null-Fans On,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:55,	1,	0.5,	-2.4,	-2,	Heat,	10.1,	12,	11.3,	11.2,	10.6,	Null-Fans On,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:56,	1,	0.5,	-2.5,	-2.1,	Heat,	10.1,	12,	11.3,	11.1,	10.5,	Null-Fans On,	1,	1.9,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:57,	1,	0.4,	-2.5,	-2.1,	Heat,	10.2,	12,	11.3,	11.1,	10.5,	Null-Fans On,	1,	1.9,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:58,	1,	0.3,	-2.6,	-2.2,	Heat,	10.2,	12,	11.2,	11.1,	10.4,	Null-Fans On,	1,	1.9,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:59,	1,	0.3,	-2.6,	-2.2,	Null-Fans On,	12,	12,	11.2,	11,	10.4,	Heat,	1,	2,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 01:59,	Zone-1 Op Mode:  Heat
6/21/2019 01:59,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 02:00,	1,	0.4,	-1.2,	-1.2,	Heat,	11.7,	12,	11,	9.4,	8.1,	Null-Fans On,	1,	2,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:00,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 02:00,	Zone-2 Op Mode:  Heat
6/21/2019 02:01,	1,	0.4,	-1.4,	-1.2,	Null-Fans On,	11.8,	12,	10.9,	9.9,	8.1,	Heat,	1,	2,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:02,	1,	0.5,	-0.7,	-0.8,	Null-Fans On,	11.8,	12,	10.8,	10.5,	9.4,	Heat,	1,	2,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:02,	Zone-2 Op Mode:  Heat
6/21/2019 02:02,	Zone-3 Op Mode:  Cool
6/21/2019 02:03,	1,	0.6,	0.1,	-0.2,	Null-Fans On,	11.5,	12,	11.2,	13.6,	14.5,	Heat,	1,	2.1,	1.2,	2.2,	Cool,"Diesel, Continuous"
6/21/2019 02:04,	1,	0.8,	0.6,	0.2,	Null-Fans On,	11.4,	12,	12,	18.2,	21.4,	Heat,	1,	2,	-2.3,	-1.8,	Cool,"Diesel, Continuous"
6/21/2019 02:04,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 02:05,	1,	0.8,	0.8,	0.4,	Null-Fans On,	11.6,	12,	12.4,	16.2,	20.2,	Null-Fans On,	1,	1.6,	-3.2,	-4.1,	Cool,"Diesel, Continuous"
6/21/2019 02:06,	1,	0.9,	1,	0.5,	Null-Fans On,	12.4,	12,	12.3,	14,	17,	Null-Fans On,	1,	1.1,	-6,	-7.7,	Cool,"Diesel, Continuous"
6/21/2019 02:06,	Zone-2 Op Mode:  Heat
6/21/2019 02:06,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 02:07,	1,	1,	1.2,	0.7,	Null-Fans On,	12.7,	12,	12.1,	11.4,	12.6,	Heat,	1,	0.8,	-5.3,	-7.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:08,	1,	1,	1.2,	0.8,	Null-Fans On,	13.3,	12,	11.8,	9,	8.3,	Heat,	1,	0.8,	-2.9,	-3.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:09,	1,	1.1,	1.4,	0.9,	Null-Fans On,	13.9,	12,	11.3,	7.7,	5.5,	Heat,	1,	0.9,	-1.7,	-1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:10,	1,	1.1,	1.4,	1,	Null-Fans On,	14.1,	12,	11,	6.9,	4.1,	Heat,	1,	1,	-1,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:10,	Zone-2 Op Mode:  Heat
6/21/2019 02:11,	1,	1.2,	1.5,	1,	Null-Fans On,	14,	12,	10.7,	7.8,	6.1,	Heat,	1,	1.1,	-0.7,	0.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:12,	1,	1.2,	1.6,	1.1,	Null-Fans On,	13.6,	12,	10.9,	11.2,	10.7,	Heat,	1,	1.2,	-0.4,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:13,	1,	1.3,	1.7,	1.2,	Null-Fans On,	15.5,	12,	11.4,	14,	15.8,	Heat,	1,	1.3,	-0.2,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:14,	1,	1.3,	1.8,	1.3,	Null-Fans On,	15.4,	12,	11.9,	15.9,	19.2,	Heat,	1,	1.4,	0,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:14,	Zone-2 Op Mode:  Heat
6/21/2019 02:15,	1,	1.4,	1.9,	1.4,	Null-Fans On,	15.3,	12,	12.1,	13.8,	16.9,	Heat,	1,	1.5,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:16,	1,	1.4,	2,	1.5,	Null-Fans On,	15.8,	12,	11.7,	9.9,	10.9,	Heat,	1,	1.5,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:17,	1,	1.5,	2,	1.5,	Null-Fans On,	16,	12,	11.4,	8.2,	7.2,	Heat,	1,	1.6,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:18,	1,	1.5,	2.1,	1.5,	Null-Fans On,	16,	12,	11.1,	7.4,	5.2,	Heat,	1,	1.6,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:18,	Zone-2 Op Mode:  Heat
6/21/2019 02:19,	1,	1.5,	2.1,	1.6,	Null-Fans On,	16.1,	12,	10.8,	7.1,	4.4,	Heat,	1,	1.9,	0.9,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 02:19,	Zone-2 Op Mode:  Heat
6/21/2019 02:19,	Zone-3 Op Mode:  Cool
6/21/2019 02:19,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	8.5,	9.3,	8.8,	Cool,	8.7,	12,	9.2,	9.2,	8.4,	Off,	1,	8.1,	7.7,	9.1,	Off,"Start, Diesel, Continuous"
6/21/2019 06:43,	Clock Set
6/21/2019 06:43,	1,	8.5,	9.4,	8.8,	Cool,	8.9,	12,	9.3,	9.3,	8.5,	Off,	1,	8.1,	7.8,	9.2,	Off,"Start, Diesel, Continuous"
6/21/2019 06:44,	1,	8.4,	9.3,	8.7,	Cool,	9.2,	12,	9.3,	9.3,	8.5,	Off,	1,	8.2,	7.8,	9.2,	Off,"Start, Diesel, Continuous"
6/21/2019 06:45,	1,	8.2,	5.5,	6.2,	Cool,	10.6,	12,	9.3,	9.2,	8.4,	Off,	1,	8.2,	7.8,	9.2,	Off,"Diesel, Continuous"
6/21/2019 06:46,	1,	7.5,	1.6,	3.1,	Cool,	11.8,	12,	9.2,	9.1,	8.3,	Off,	1,	8.1,	7.8,	9,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:47,	1,	6.8,	0.2,	2.2,	Cool,	12.6,	12,	9.2,	8.9,	8.1,	Off,	1,	8.1,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:48,	Zone-1 Op Mode:  High Mod Cool
6/21/2019 06:48,	1,	6.2,	-0.8,	1.3,	High Mod Cool,	13.2,	12,	9.1,	8.7,	7.9,	Off,	1,	8,	7.5,	8.6,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:49,	1,	5.8,	-0.5,	1.1,	High Mod Cool,	13.3,	12,	9,	8.5,	7.7,	Off,	1,	8,	7.3,	8.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:50,	1,	5.6,	-0.9,	0.8,	High Mod Cool,	13.8,	12,	8.9,	8.3,	7.5,	Off,	1,	7.9,	7.1,	8.2,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:51,	1,	5.3,	-1.1,	0.7,	High Mod Cool,	14,	12,	8.8,	8.1,	7.3,	Off,	1,	7.9,	6.9,	8.1,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:52,	1,	5,	-1.2,	0.4,	High Mod Cool,	14.4,	12,	8.7,	7.9,	7.1,	Off,	1,	7.8,	6.7,	7.9,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:53,	1,	4.8,	-1.2,	0.3,	High Mod Cool,	14.2,	12,	8.6,	7.7,	6.9,	Off,	1,	7.8,	6.6,	7.8,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:54,	1,	4.6,	-1.4,	0.1,	High Mod Cool,	14.3,	12,	8.5,	7.5,	6.8,	Off,	1,	7.7,	6.3,	7.7,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:55,	1,	4.4,	-1.4,	0.1,	High Mod Cool,	14.1,	12,	8.4,	7.3,	6.6,	Off,	1,	7.7,	6.2,	7.5,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:56,	1,	4.2,	-1.4,	0,	High Mod Cool,	14.2,	12,	8.2,	7.1,	6.4,	Off,	1,	7.6,	6.1,	7.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:57,	1,	4.1,	-1.5,	-0.1,	High Mod Cool,	13.9,	12,	8.2,	6.9,	6.2,	Off,	1,	7.6,	5.9,	7.3,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:58,	1,	3.9,	-1.5,	-0.1,	High Mod Cool,	14,	12,	8,	6.8,	6.1,	Off,	1,	7.5,	5.8,	7.2,	Off,"Diesel, Continuous, High Speed"
6/21/2019 06:59,	1,	3.7,	-1.4,	-0.2,	High Mod Cool,	13.9,	12,	7.9,	6.6,	6,	Off,	1,	7.5,	5.7,	7.1,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:00,	1,	3.6,	-1.4,	-0.2,	High Mod Cool,	14,	12,	7.8,	6.5,	5.8,	Off,	1,	7.4,	5.6,	7,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:01,	1,	3.5,	-1.4,	-0.2,	High Mod Cool,	13.4,	12,	7.7,	6.3,	5.7,	Off,	1,	7.3,	5.4,	6.8,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:02,	1,	3.3,	-1.4,	-0.3,	High Mod Cool,	13.8,	12,	7.5,	6.2,	5.5,	Off,	1,	7.3,	5.3,	6.8,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:03,	1,	3.2,	-1.4,	-0.3,	High Mod Cool,	13.6,	12,	7.4,	6,	5.3,	Off,	1,	7.2,	5.2,	6.7,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:04,	1,	3.1,	-1.4,	-0.3,	High Mod Cool,	14.1,	12,	7.3,	5.9,	5.2,	Off,	1,	7.1,	5.2,	6.6,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:05,	1,	3.1,	-1.3,	-0.3,	High Mod Cool,	13.2,	12,	7.2,	5.8,	5.1,	Off,	1,	7,	5.1,	6.6,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:06,	1,	3.1,	-1.1,	-0.1,	High Mod Cool,	13.1,	12,	7,	5.7,	4.9,	Off,	1,	7,	5.1,	6.5,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:07,	1,	3.1,	-1.2,	-0.2,	High Mod Cool,	13.1,	12,	6.9,	5.5,	4.8,	Off,	1,	6.9,	4.9,	6.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:08,	1,	3,	-1.2,	-0.3,	High Mod Cool,	13.1,	12,	6.8,	5.4,	4.7,	Off,	1,	6.8,	4.8,	6.3,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:09,	1,	2.9,	-1.3,	-0.4,	High Mod Cool,	12.7,	12,	6.7,	5.3,	4.6,	Off,	1,	6.8,	4.8,	6.2,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:10,	1,	2.8,	-1.4,	-0.5,	High Mod Cool,	12.5,	12,	6.6,	5.2,	4.5,	Off,	1,	6.7,	4.8,	6.2,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:11,	1,	2.8,	-1.2,	-0.3,	High Mod Cool,	12.3,	12,	6.5,	5.4,	4.7,	Off,	1,	6.7,	5.1,	6.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:12,	1,	2.8,	-1,	-0.1,	High Mod Cool,	12.3,	12,	6.5,	5.7,	4.9,	Off,	1,	6.6,	5.4,	6.6,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:13,	1,	2.8,	-1.1,	-0.2,	High Mod Cool,	12.9,	12,	6.5,	5.9,	5.1,	Off,	1,	6.6,	5.8,	6.8,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:14,	1,	2.8,	-1.2,	-0.3,	High Mod Cool,	12.9,	12,	6.5,	6.2,	5.2,	Off,	1,	6.6,	5.9,	6.9,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:15,	1,	2.8,	-1.2,	-0.3,	High Mod Cool,	13.2,	12,	6.5,	6.4,	5.5,	Off,	1,	6.5,	6,	7,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:16,	1,	2.8,	-1.2,	-0.3,	High Mod Cool,	13.1,	12,	6.5,	6.5,	5.6,	Off,	1,	6.5,	6.1,	7.1,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:17,	1,	2.7,	-1.2,	-0.3,	High Mod Cool,	13.2,	12,	6.5,	6.6,	5.7,	Off,	1,	6.5,	6.3,	7.2,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:18,	1,	2.7,	-1.2,	-0.3,	High Mod Cool,	13.3,	12,	6.5,	6.6,	5.7,	Off,	1,	6.5,	6.4,	7.3,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:19,	1,	2.7,	-1.2,	-0.3,	High Mod Cool,	12.8,	12,	6.6,	6.7,	5.7,	Off,	1,	6.5,	6.4,	7.3,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:20,	1,	2.7,	-1.1,	-0.2,	High Mod Cool,	13.3,	12,	6.6,	6.7,	5.8,	Off,	1,	6.5,	6.5,	7.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:21,	Zone-1 Op Mode:  Cool
6/21/2019 07:21,	Zone-2 Op Mode:  Heat
6/21/2019 07:21,	Setpoint Zone-2: 1.0
6/21/2019 07:21,	1,	2.6,	-1.1,	-0.1,	Cool,	13.4,	1,	6.6,	6.7,	5.8,	Cool,	1,	6.5,	6.5,	7.4,	Off,"Diesel, Continuous, High Speed"
6/21/2019 07:21,	Zone-2 Op Mode:  Cool
6/21/2019 07:21,	Zone-3 Op Mode:  Cool
6/21/2019 07:22,	1,	2.6,	0.2,	0.6,	Cool,	13.6,	1,	5.9,	3.8,	2.8,	Cool,	1,	5.8,	4.1,	4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:23,	1,	2.1,	-1.6,	-0.7,	Cool,	14.4,	1,	4.7,	0.3,	-1.4,	Cool,	1,	4,	0.2,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:24,	1,	1.1,	-3.9,	-2.7,	Cool,	15.9,	1,	3.3,	-2.1,	-4.7,	Cool,	1,	2.3,	-1.8,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:24,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 07:25,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 07:25,	1,	0.6,	-3.3,	-2.6,	Null-Fans On,	17.2,	1,	2.3,	-4.6,	-7.8,	Cool,	1,	0.6,	-4.9,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:25,	Zone-3 Op Mode:  Heat
6/21/2019 07:26,	1,	1.3,	-0.3,	-0.3,	Null-Fans On,	15.1,	1,	2,	-7.2,	-11.4,	Cool,	1,	-0.7,	-1.7,	-3,	Heat,"Diesel, Continuous, High Speed"
6/21/2019 07:27,	1,	1.8,	0.9,	0.8,	Null-Fans On,	14.2,	1,	2,	-7.5,	-13.8,	Cool,	1,	-0.8,	1.8,	5.3,	Heat,"Diesel, Continuous, High Speed"
6/21/2019 07:27,	Zone-1 Op Mode:  Cool
6/21/2019 07:28,	1,	2.3,	0.6,	0.8,	Cool,	13.5,	1,	2.1,	-5.1,	-12.8,	Cool,	1,	-0.3,	3.4,	8.4,	Heat,"Diesel, Continuous, High Speed"
6/21/2019 07:29,	1,	2.2,	-2.1,	-0.7,	Cool,	13.9,	1,	2.1,	-3.8,	-10.1,	Cool,	1,	0.7,	5.8,	11.9,	Heat,"Diesel, Continuous, High Speed"
6/21/2019 07:30,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 07:30,	1,	2.4,	-3.6,	-1.8,	Cool,	14.7,	1,	1.9,	-4.1,	-9.6,	Cool,	1,	1.1,	7,	14,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:31,	1,	2.8,	-1.5,	-0.5,	Cool,	13.8,	1,	2,	-1.5,	-6.2,	Cool,	1,	1.6,	4.5,	9.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:32,	1,	3.1,	-3.2,	-1.4,	Cool,	14.9,	1,	1.5,	-4.3,	-8.2,	Cool,	1,	1.1,	3,	6.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:33,	1,	3.3,	-4.2,	-2.3,	Cool,	15.5,	1,	1.4,	-4.9,	-9.5,	Cool,	1,	0.8,	2.4,	5.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:34,	1,	3.2,	-4.7,	-2.8,	Cool,	15.2,	1,	1.2,	-5.7,	-10.3,	Cool,	1,	0.5,	1.8,	4.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:34,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 07:35,	1,	3.3,	-5.6,	-3.2,	Cool,	16,	1,	0.8,	-5,	-9.8,	Null-Fans On,	1,	0.3,	1.7,	3.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 07:36,	1,	3.5,	-6.8,	-4,	Cool,	15,	1,	1.1,	-2,	-5.8,	Null-Fans On,	1,	1.1,	2.5,	3.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 07:37,	1,	3.5,	-7.3,	-4.3,	Cool,	14.7,	1,	1.4,	-0.7,	-3.1,	Null-Fans On,	1,	1.7,	2.6,	4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 07:38,	1,	3.4,	-7.7,	-4.4,	Cool,	15.6,	1,	1.5,	-0.5,	-2,	Null-Fans On,	1,	1.9,	2.6,	4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 07:39,	1,	3.3,	-7.9,	-4.5,	Cool,	16,	1,	1.5,	-0.3,	-1.7,	Null-Fans On,	1,	2.1,	2.6,	4,	Cool,"Diesel, Continuous"
6/21/2019 07:40,	1,	3.4,	-4.9,	-2.6,	Cool,	15.3,	1,	1.5,	-0.2,	-1.6,	Null-Fans On,	1,	1.8,	-0.2,	0.6,	Cool,"Diesel, Continuous"
6/21/2019 07:41,	Zone-1 Op Mode:  Cool
6/21/2019 07:41,	Zone-3 Op Mode:  Cool
6/21/2019 07:41,	1,	3.4,	-4.5,	-1.9,	Cool,	15.6,	1,	1.5,	-0.2,	-1.5,	Null-Fans On,	1,	1.5,	-1.8,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:42,	1,	3.4,	-4.6,	-2.6,	Cool,	15.6,	1,	1.2,	-0.4,	-1.8,	Null-Fans On,	1,	1.3,	-3.2,	-4.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:43,	1,	3.4,	-5,	-3,	Cool,	15.7,	1,	0.9,	-0.7,	-2.1,	Null-Fans On,	1,	1.1,	-3.5,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:43,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 07:44,	1,	3.4,	-5.4,	-3.3,	Cool,	15.5,	1,	0.6,	-0.9,	-2.4,	Null-Fans On,	1,	0.9,	-2.8,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:45,	1,	3.2,	-6.6,	-4.3,	Cool,	15.3,	1,	0.6,	-0.9,	-2.3,	Null-Fans On,	1,	1.2,	-0.5,	-1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:46,	1,	3,	-7.2,	-4.8,	Cool,	15.4,	1,	0.5,	-0.8,	-2.2,	Null-Fans On,	1,	1.3,	0,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:47,	1,	2.8,	-7.5,	-5,	Cool,	15.1,	1,	0.6,	-0.7,	-2,	Null-Fans On,	1,	1.5,	0.5,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:48,	1,	2.7,	-7.7,	-5.2,	Cool,	16.2,	1,	0.7,	-0.5,	-1.8,	Null-Fans On,	1,	1.8,	1.3,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:49,	Zone-3 Op Mode:  Cool
6/21/2019 07:49,	1,	2.5,	-7.7,	-5.1,	Cool,	15.2,	1,	0.9,	-0.1,	-1.3,	Null-Fans On,	1,	2.1,	2.1,	2.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:50,	1,	2.6,	-4.2,	-3,	Cool,	15.2,	1,	0.9,	-0.1,	-1.3,	Null-Fans On,	1,	1.9,	-0.7,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:51,	1,	2.8,	-4.5,	-2.8,	Cool,	16.2,	1,	0.8,	-0.3,	-1.6,	Null-Fans On,	1,	1.6,	-2.6,	-4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:52,	1,	2.8,	-5.2,	-3.5,	Cool,	16.8,	1,	0.5,	-0.6,	-1.9,	Null-Fans On,	1,	1.2,	-3.8,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:52,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 07:53,	1,	2.8,	-5.6,	-3.8,	Cool,	15.6,	1,	0.3,	-0.9,	-2.2,	Null-Fans On,	1,	0.9,	-3.6,	-6.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:54,	1,	2.7,	-6.8,	-4.7,	Cool,	15.8,	1,	0.3,	-0.9,	-2.2,	Null-Fans On,	1,	1.1,	-0.7,	-2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:54,	Zone-1 Op Mode:  Heat
6/21/2019 07:55,	12,	2.8,	-1.6,	-2.2,	Heat,	15.2,	1,	0.8,	0,	-1.4,	Null-Fans On,	1,	1.5,	0.1,	0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:56,	12,	3.2,	2.1,	0.8,	Heat,	14.3,	1,	1.5,	0.8,	-0.7,	Null-Fans On,	1,	2,	1.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 07:56,	Zone-1 Op Mode:  Heat
6/21/2019 07:56,	Zone-3 Op Mode:  Cool
6/21/2019 07:57,	Zone-2 Op Mode:  Cool
6/21/2019 07:57,	12,	3.6,	6,	5,	Heat,	13.3,	1,	2.5,	1.5,	-0.6,	Cool,	1,	2.4,	1.2,	1.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:58,	12,	4.2,	12.9,	11.1,	Heat,	13.2,	1,	3.5,	1,	-2.6,	Cool,	1,	2.2,	-0.3,	-0.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:59,	12,	4.9,	18.7,	16.7,	Heat,	13.1,	1,	5.1,	0.8,	-4.2,	Cool,	1,	2,	-1.8,	-3.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 07:59,	Zone-2 Op Mode:  Cool
6/21/2019 08:00,	12,	5.5,	21.6,	19.3,	Heat,	13.2,	1,	6.3,	0.5,	-5.2,	Cool,	1,	2.1,	-2,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:01,	12,	5.9,	23.8,	21.3,	Heat,	13.1,	1,	7.3,	1,	-5.4,	Cool,	1,	2.4,	-2.3,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:02,	12,	6.4,	25.5,	22.8,	Heat,	12.8,	1,	8.4,	1.1,	-5.5,	Cool,	1,	2.7,	-1.7,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:03,	12,	6.8,	26.9,	24,	Heat,	12.8,	1,	9.4,	1.4,	-5.4,	Cool,	1,	3.1,	-2.1,	-5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:04,	12,	7.2,	28.1,	25,	Heat,	13.1,	1,	10.2,	1.7,	-5.3,	Cool,	1,	3.5,	-1.4,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:05,	12,	7.6,	29.1,	25.9,	Heat,	13,	1,	11,	2.2,	-5.2,	Cool,	1,	3.9,	-1.7,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:06,	12,	7.8,	29.9,	26.7,	Heat,	13,	1,	11.7,	2.5,	-5.1,	Cool,	1,	4.4,	-1.2,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:06,	Setpoint Zone-2: 12.0
6/21/2019 08:07,	12,	8.1,	30.7,	27.4,	Heat,	12.9,	12,	12.7,	3.2,	-4.9,	Cool,	1,	5,	-1.4,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:08,	12,	8.4,	31.5,	28.1,	Heat,	12.9,	12,	13.5,	3.7,	-4.6,	Cool,	1,	4.7,	-2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:09,	Zone-3 Op Mode:  Cool
6/21/2019 08:09,	12,	8.8,	32,	28.5,	Heat,	13,	12,	14.2,	4.1,	-4.6,	Cool,	1,	4.4,	-3,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:10,	12,	9.2,	32.3,	28.8,	Heat,	13.3,	12,	14.9,	4.4,	-4.6,	Cool,	1,	4.1,	-3,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:10,	Variable Differential Defrost Entered Zone 2
6/21/2019 08:10,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:10,	Zone-2 Op Mode:  Defrost
6/21/2019 08:10,	12,	9.2,	32.3,	28.8,	Null-Fans On,	13.3,	12,	15,	4.4,	-4.6,	Defrost,	1,	4.1,	-3,	-6.1,	Cool,"Diesel, Continuous"
6/21/2019 08:11,	12,	9.1,	23.7,	22,	Null-Fans On,	12.8,	12,	14.9,	4.3,	-2.2,	Defrost,	1,	4.3,	-0.9,	-3.8,	Cool,"Diesel, Continuous"
6/21/2019 08:12,	12,	9,	17.4,	16.6,	Null-Fans On,	13.3,	12,	14.9,	6.6,	2.6,	Defrost,	1,	4.1,	-4.5,	-6.4,	Cool,"Diesel, Continuous"
6/21/2019 08:13,	12,	8.9,	14.2,	13.9,	Null-Fans On,	13,	12,	14.9,	12.5,	9.2,	Defrost,	1,	4,	-2.6,	-6.7,	Cool,"Diesel, Continuous"
6/21/2019 08:14,	Zone-2 Op Mode:  Defrost
6/21/2019 08:14,	12,	8.8,	12.5,	12.5,	Null-Fans On,	13.1,	12,	14.8,	22.3,	20,	Defrost,	1,	4.1,	-0.9,	-5.1,	Cool,"Diesel, Continuous"
6/21/2019 08:14,	Defrost State Exited Zone 2
6/21/2019 08:14,	Zone-1 Op Mode:  Heat
6/21/2019 08:14,	Zone-2 Op Mode:  Cool
6/21/2019 08:14,	12,	8.8,	12.2,	12.2,	Heat,	13,	12,	14.6,	18.8,	18.7,	Cool,	1,	4.2,	-0.4,	-4.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:15,	12,	9.1,	19.6,	17.5,	Heat,	13.3,	12,	14.1,	10.2,	7.7,	Cool,	1,	4.5,	0.1,	-1.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:16,	12,	9.6,	28.4,	25.9,	Heat,	13.2,	12,	14.8,	6.8,	2.9,	Cool,	1,	4.7,	-0.2,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:17,	12,	10,	31.4,	28.6,	Heat,	13.3,	12,	15.5,	6.2,	0.3,	Cool,	1,	4.8,	0,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:18,	12,	10.3,	32.9,	29.7,	Heat,	13.6,	12,	16.2,	6.4,	-0.5,	Cool,	1,	4.9,	-0.2,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:19,	12,	10.5,	33.7,	30.1,	Heat,	13.2,	12,	16.7,	7.6,	-0.2,	Cool,	1,	5,	-0.1,	-2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:20,	12,	10.8,	34.1,	30.4,	Heat,	13.1,	12,	17,	8.4,	-0.1,	Cool,	1,	5.2,	0,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:21,	12,	11,	34.2,	30.4,	Heat,	13.1,	12,	17.5,	8.9,	0,	Cool,	1,	5.4,	0.7,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:22,	12,	11.4,	34.4,	30.5,	Heat,	13.2,	12,	17.8,	9.2,	0.1,	Cool,	1,	5.6,	1,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:23,	12,	11.6,	34.4,	30.5,	Heat,	13.1,	12,	18,	9.5,	0.3,	Cool,	1,	5.7,	1.1,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:24,	12,	11.8,	34.5,	30.6,	Heat,	13,	12,	18.4,	9.8,	0.9,	Cool,	1,	5.9,	1.2,	-0.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:25,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:25,	12,	12,	31.2,	28.1,	Null-Fans On,	13.1,	12,	18.5,	10.5,	1.8,	Cool,	1,	6.1,	1.4,	0,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:26,	12,	11.6,	20.2,	19.5,	Null-Fans On,	14.1,	12,	17,	7.8,	0.8,	Cool,	1,	6.2,	-0.4,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:27,	12,	11.2,	16.1,	15.8,	Null-Fans On,	15.4,	12,	15.5,	4.8,	-1.7,	Cool,	1,	6,	-3.9,	-3.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:28,	Zone-1 Op Mode:  Heat
6/21/2019 08:28,	12,	10.8,	14,	13.9,	Heat,	15.8,	12,	14.4,	2.7,	-3.8,	Cool,	1,	5.8,	-5.8,	-5.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:29,	12,	11.1,	24,	21.6,	Heat,	14.9,	12,	14.9,	3,	-4.4,	Cool,	1,	5.7,	-5.7,	-6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:30,	Variable Differential Defrost Entered Zone 2
6/21/2019 08:30,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:30,	Zone-2 Op Mode:  Defrost
6/21/2019 08:30,	12,	11.2,	26.9,	24.3,	Null-Fans On,	14.7,	12,	15.2,	3.2,	-4.3,	Defrost,	1,	5.7,	-5.8,	-6.1,	Cool,"Diesel, Continuous"
6/21/2019 08:31,	12,	11.2,	21.3,	20.4,	Null-Fans On,	14.4,	12,	15.4,	3.5,	-2.2,	Defrost,	1,	5.7,	-2.8,	-3.8,	Cool,"Diesel, Continuous"
6/21/2019 08:32,	12,	11.1,	17.1,	16.8,	Null-Fans On,	14.2,	12,	15.5,	5.8,	2.5,	Defrost,	1,	5.8,	-6.8,	-6.7,	Cool,"Diesel, Continuous"
6/21/2019 08:33,	12,	11,	14.9,	14.9,	Null-Fans On,	13.8,	12,	15.5,	11,	8.4,	Defrost,	1,	5.8,	-3,	-5.9,	Cool,"Diesel, Continuous"
6/21/2019 08:34,	Zone-2 Op Mode:  Defrost
6/21/2019 08:34,	12,	10.9,	13.7,	14,	Null-Fans On,	13.5,	12,	15.6,	21.7,	17,	Defrost,	1,	6,	-1.1,	-4.8,	Cool,"Diesel, Continuous"
6/21/2019 08:34,	Defrost State Exited Zone 2
6/21/2019 08:34,	Zone-1 Op Mode:  Heat
6/21/2019 08:34,	Zone-2 Op Mode:  Cool
6/21/2019 08:34,	12,	10.9,	13.4,	13.7,	Heat,	13.4,	12,	15.6,	19.5,	20.2,	Cool,	1,	6.2,	-0.3,	-3.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:35,	12,	11.2,	21.3,	19.5,	Heat,	13.6,	12,	15.7,	10.7,	8.8,	Cool,	1,	6.3,	-0.3,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:36,	12,	11.6,	30.4,	27.9,	Heat,	13.5,	12,	16.7,	7.5,	3.9,	Cool,	1,	6.4,	-1.2,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:37,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:37,	12,	12.1,	32.2,	29.4,	Null-Fans On,	13.6,	12,	17.6,	7.2,	1.1,	Cool,	1,	6.4,	-0.4,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:38,	12,	11.8,	20.4,	19.8,	Null-Fans On,	14.4,	12,	16.5,	7,	0.6,	Cool,	1,	6.5,	-0.4,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:39,	12,	11.5,	16.2,	15.8,	Null-Fans On,	15.9,	12,	15.4,	4.7,	-1.6,	Cool,	1,	6.4,	-4.9,	-3.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:40,	12,	11.2,	14.2,	13.9,	Null-Fans On,	15.8,	12,	14.3,	2.7,	-4.2,	Cool,	1,	6.2,	-6.9,	-6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:41,	12,	10.9,	13.1,	12.9,	Null-Fans On,	16.6,	12,	13.4,	1.2,	-6.1,	Cool,	1,	6.1,	-8.1,	-7.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:41,	Zone-1 Op Mode:  Heat
6/21/2019 08:42,	12,	10.9,	21.3,	18.8,	Heat,	15.9,	12,	13.6,	1.3,	-6.6,	Cool,	1,	6,	-6.7,	-7.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:43,	12,	11.3,	28.7,	25.8,	Heat,	15.1,	12,	15,	2.5,	-6.1,	Cool,	1,	5.8,	-6,	-7.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:44,	12,	11.7,	32.2,	29,	Heat,	14.7,	12,	15.9,	3.3,	-5.5,	Cool,	1,	5.8,	-5.2,	-7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:45,	12,	11.9,	34.2,	30.8,	Heat,	14.4,	12,	17,	4,	-4.9,	Cool,	1,	5.8,	-4.8,	-6.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:45,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:46,	12,	11.9,	24.4,	23.2,	Null-Fans On,	14.8,	12,	16.8,	5.3,	-2.9,	Cool,	1,	5.9,	-2.1,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:47,	12,	11.6,	17.9,	17.4,	Null-Fans On,	16.1,	12,	15.5,	4.1,	-3.8,	Cool,	1,	5.9,	-4.3,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:48,	12,	11.3,	15.2,	14.8,	Null-Fans On,	16.7,	12,	14.5,	1.8,	-5.6,	Cool,	1,	5.6,	-6.7,	-7.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:49,	12,	11,	13.7,	13.5,	Null-Fans On,	16.8,	12,	13.6,	0.3,	-7.2,	Cool,	1,	5.2,	-7.2,	-9.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:49,	Variable Differential Defrost Entered Zone 2
6/21/2019 08:49,	Zone-2 Op Mode:  Defrost
6/21/2019 08:49,	12,	11,	13.5,	13.3,	Null-Fans On,	16.8,	12,	13.5,	0.1,	-7.5,	Defrost,	1,	5.2,	-7.2,	-9.3,	Cool,"Diesel, Continuous"
6/21/2019 08:50,	12,	10.9,	12.8,	12.9,	Null-Fans On,	15.9,	12,	13.5,	0.7,	-5.2,	Defrost,	1,	5.2,	-8.6,	-11.1,	Cool,"Diesel, Continuous"
6/21/2019 08:51,	12,	10.9,	12.5,	12.8,	Null-Fans On,	15.3,	12,	13.5,	2.5,	-0.7,	Defrost,	1,	5,	-9.6,	-12.8,	Cool,"Diesel, Continuous"
6/21/2019 08:52,	12,	10.9,	12.3,	12.7,	Null-Fans On,	14.1,	12,	13.6,	5.5,	4.1,	Defrost,	1,	4.9,	-9.2,	-13.9,	Cool,"Diesel, Continuous"
6/21/2019 08:53,	12,	10.9,	12.1,	12.6,	Null-Fans On,	13.6,	12,	13.7,	11,	9.4,	Defrost,	1,	4.8,	-5.2,	-12,	Cool,"Diesel, Continuous"
6/21/2019 08:54,	Zone-2 Op Mode:  Defrost
6/21/2019 08:54,	12,	10.9,	12.1,	12.5,	Null-Fans On,	13.8,	12,	13.8,	24.3,	21.1,	Defrost,	1,	5,	-3,	-9.7,	Cool,"Diesel, Continuous"
6/21/2019 08:55,	Defrost State Exited Zone 2
6/21/2019 08:55,	Zone-1 Op Mode:  Heat
6/21/2019 08:55,	Zone-2 Op Mode:  Cool
6/21/2019 08:55,	12,	10.9,	12.1,	12.5,	Heat,	13.8,	12,	14,	20.3,	21.4,	Cool,	1,	5,	-2.2,	-8.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:56,	12,	11.2,	20.8,	18.9,	Heat,	13.4,	12,	14.5,	10.4,	9.7,	Cool,	1,	5.4,	-1.3,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:57,	12,	11.7,	29.8,	27.1,	Heat,	13.6,	12,	15.7,	6.6,	4,	Cool,	1,	5.3,	-3.4,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:57,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 08:58,	12,	12.2,	28.2,	26.2,	Null-Fans On,	14.1,	12,	16.4,	5.8,	0.8,	Cool,	1,	4.8,	-3.6,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 08:59,	12,	11.8,	18.8,	18.1,	Null-Fans On,	14.9,	12,	15.5,	5.1,	-0.7,	Cool,	1,	4.6,	-2.9,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:00,	12,	11.4,	15.5,	14.9,	Null-Fans On,	15.8,	12,	14.5,	2.8,	-3.5,	Cool,	1,	4,	-7,	-7.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:01,	12,	11.1,	13.8,	13.4,	Null-Fans On,	16.1,	12,	13.6,	0.8,	-6.2,	Cool,	1,	3.6,	-8.9,	-9.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:01,	Zone-1 Op Mode:  Heat
6/21/2019 09:02,	12,	10.8,	14.4,	13.8,	Heat,	16,	12,	13,	0,	-7.9,	Cool,	1,	3.2,	-9,	-10.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:03,	12,	11.2,	24.8,	22.2,	Heat,	15.1,	12,	14.1,	0.7,	-8.1,	Cool,	1,	3.1,	-7.2,	-10.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:04,	12,	11.4,	29.4,	26.5,	Heat,	14.2,	12,	15,	1.6,	-7.7,	Cool,	1,	3,	-6.2,	-9.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:05,	12,	11.7,	31.8,	28.5,	Heat,	14.1,	12,	15.9,	2.2,	-7.3,	Cool,	1,	2.8,	-6.1,	-9.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:05,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:06,	12,	12.2,	30,	27.1,	Null-Fans On,	15.4,	12,	16.5,	2.9,	-6.7,	Cool,	1,	2.6,	-5.8,	-9.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:07,	12,	11.8,	19.5,	18.7,	Null-Fans On,	17.1,	12,	15.6,	3.7,	-5.2,	Cool,	1,	2.5,	-4.7,	-7.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:08,	12,	11.3,	15.9,	15.3,	Null-Fans On,	18.2,	12,	14.5,	1.6,	-6.5,	Cool,	1,	2.4,	-8.5,	-9.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:09,	12,	11,	14.1,	13.8,	Null-Fans On,	18.9,	12,	13.6,	-0.2,	-8.2,	Cool,	1,	2.2,	-10.2,	-10.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:10,	Zone-1 Op Mode:  Heat
6/21/2019 09:10,	12,	10.9,	13,	12.8,	Heat,	17.8,	12,	12.8,	-1,	-9.4,	Cool,	1,	1.9,	-10.6,	-12.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:10,	Variable Differential Defrost Entered Zone 2
6/21/2019 09:10,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:10,	Zone-2 Op Mode:  Defrost
6/21/2019 09:10,	12,	10.9,	13.9,	13.5,	Null-Fans On,	17.5,	12,	12.8,	-0.9,	-9.4,	Defrost,	1,	1.8,	-10.4,	-12.2,	Cool,"Diesel, Continuous"
6/21/2019 09:11,	12,	10.9,	14,	13.4,	Null-Fans On,	18.2,	12,	12.9,	-0.2,	-6.8,	Defrost,	1,	1.7,	-7.1,	-11,	Cool,"Diesel, Continuous"
6/21/2019 09:12,	12,	10.9,	13.1,	13,	Null-Fans On,	17,	12,	12.9,	1.8,	-1.5,	Defrost,	1,	1.6,	-11.8,	-12.7,	Cool,"Diesel, Continuous"
6/21/2019 09:13,	12,	10.9,	12.6,	12.8,	Null-Fans On,	16.5,	12,	13,	4.6,	3.2,	Defrost,	1,	1.4,	-14.3,	-15.2,	Cool,"Diesel, Continuous"
6/21/2019 09:14,	12,	10.9,	12.3,	12.7,	Null-Fans On,	16.4,	12,	13.3,	7.2,	7.1,	Defrost,	1,	1.2,	-11.2,	-16.2,	Cool,"Diesel, Continuous"
6/21/2019 09:15,	12,	10.9,	12.2,	12.6,	Null-Fans On,	16.5,	12,	13.4,	13.1,	12,	Defrost,	1,	1.1,	-9.6,	-15.8,	Cool,"Diesel, Continuous"
6/21/2019 09:15,	Zone-2 Op Mode:  Defrost
6/21/2019 09:16,	12,	11,	12.1,	12.5,	Null-Fans On,	15.8,	12,	13.6,	19.2,	21.2,	Defrost,	1,	1.3,	-8.3,	-14.9,	Cool,"Diesel, Continuous"
6/21/2019 09:16,	Defrost State Exited Zone 2
6/21/2019 09:16,	Zone-1 Op Mode:  Heat
6/21/2019 09:16,	Zone-2 Op Mode:  Cool
6/21/2019 09:16,	12,	11,	12.1,	12.5,	Heat,	16,	12,	13.6,	18.5,	20.3,	Cool,	1,	1.3,	-8.2,	-14.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:17,	12,	11.3,	20.7,	18.8,	Heat,	16,	12,	14.2,	9.8,	8.6,	Cool,	1,	1.4,	-5.6,	-11.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:18,	12,	11.8,	29.1,	26.4,	Heat,	16.4,	12,	15.4,	6.5,	3,	Cool,	1,	1.6,	-6.4,	-10.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:19,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:19,	12,	12,	31.8,	28.9,	Null-Fans On,	18.8,	12,	16.2,	5.3,	-0.8,	Cool,	1,	1.7,	-6.6,	-9.8,	Cool,"Diesel, Continuous, High Speed"
