Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/21/2019 09:20,	12,	11.9,	20.5,	19.8,	Null-Fans On,	20.8,	12,	15.7,	5.7,	-1.3,	Cool,	1,	1.7,	-4.9,	-8.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:21,	12,	11.8,	16.3,	15.6,	Null-Fans On,	19.2,	12,	14.3,	3.6,	-4,	Cool,	1,	1.6,	-8.2,	-9.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:22,	12,	11.4,	14.3,	13.8,	Null-Fans On,	18.3,	12,	13.3,	1.5,	-6.6,	Cool,	1,	1.4,	-10.4,	-10.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:23,	12,	11.1,	13.2,	12.8,	Null-Fans On,	18.2,	12,	12.8,	0.2,	-8.2,	Cool,	1,	1.2,	-10.9,	-12.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:23,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 09:24,	12,	10.9,	12.6,	12.3,	Null-Fans On,	16.3,	12,	12.3,	1.8,	-6.4,	Null-Fans On,	1,	1,	-13.5,	-13.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 09:24,	Zone-1 Op Mode:  Heat
6/21/2019 09:24,	Zone-1 Op Mode:  Heat
6/21/2019 09:24,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 09:25,	12,	10.8,	14.8,	13.4,	Heat,	15.8,	12,	12.4,	4.6,	-2.1,	Null-Fans On,	1,	0.9,	-12.4,	-15.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:26,	12,	11,	18.1,	15.7,	Heat,	16.4,	12,	12.9,	7.3,	1.3,	Null-Fans On,	1,	0.8,	-7,	-13.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:26,	Zone-1 Op Mode:  Heat
6/21/2019 09:26,	Zone-2 Op Mode:  Cool
6/21/2019 09:27,	12,	11.1,	23.3,	21.1,	Heat,	16.8,	12,	13.6,	8,	1.3,	Cool,	1,	0.8,	-4.1,	-9.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:28,	12,	11.4,	28.7,	26.7,	Heat,	16.2,	12,	14.4,	6.9,	-1.6,	Cool,	1,	0.9,	-2.7,	-7.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:29,	12,	11.6,	31.4,	28.9,	Heat,	16.5,	12,	15.1,	6,	-2.7,	Cool,	1,	1.1,	-2,	-4.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:30,	12,	11.8,	33.1,	30.1,	Heat,	16.9,	12,	15.7,	5.8,	-3.2,	Cool,	1,	1.2,	-1.6,	-3.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:30,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:31,	12,	11.9,	30.6,	28,	Null-Fans On,	16.7,	12,	16,	5.9,	-2.9,	Cool,	1,	1.2,	-1.3,	-2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:32,	12,	11.6,	21.5,	19.8,	Null-Fans On,	18.6,	12,	15.2,	5.2,	-3.1,	Cool,	1,	1.4,	-1,	-1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:33,	12,	11.2,	17.3,	15.8,	Null-Fans On,	19.2,	12,	13.9,	2.8,	-5.2,	Cool,	1,	1.4,	-0.8,	-0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:33,	Variable Differential Defrost Entered Zone 2
6/21/2019 09:33,	Zone-2 Op Mode:  Defrost
6/21/2019 09:33,	12,	11.1,	15.9,	14.7,	Null-Fans On,	19.6,	12,	13.4,	1.9,	-6.1,	Defrost,	1,	1.5,	-0.7,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:34,	12,	11.1,	14.3,	13.5,	Null-Fans On,	18.2,	12,	13.4,	2.1,	-3.9,	Defrost,	1,	1.5,	-0.5,	0,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:35,	12,	11,	13.4,	13.2,	Null-Fans On,	14.8,	12,	13.4,	4.3,	1,	Defrost,	1,	1.6,	-0.4,	0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:36,	12,	11,	12.9,	12.9,	Null-Fans On,	14.6,	12,	13.5,	9.5,	6.9,	Defrost,	1,	1.7,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:37,	12,	11,	12.8,	12.8,	Null-Fans On,	15.3,	12,	13.8,	16,	12.7,	Defrost,	1,	1.7,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:38,	Zone-2 Op Mode:  Defrost
6/21/2019 09:38,	12,	11.1,	12.7,	12.8,	Null-Fans On,	16.2,	12,	13.9,	20.5,	20.5,	Defrost,	1,	1.8,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:39,	Defrost State Exited Zone 2
6/21/2019 09:39,	Zone-2 Op Mode:  Cool
6/21/2019 09:39,	12,	11.1,	12.7,	12.8,	Null-Fans On,	16.5,	12,	14,	18.8,	18.9,	Cool,	1,	1.8,	0,	1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:40,	12,	11,	12.7,	12.5,	Null-Fans On,	18.3,	12,	13.3,	8,	6.8,	Cool,	1,	1.8,	0,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:40,	Zone-1 Op Mode:  Heat
6/21/2019 09:41,	12,	10.8,	16.8,	15.5,	Heat,	18.4,	12,	13.1,	3.2,	0.6,	Cool,	1,	1.8,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:42,	12,	11,	24.8,	22.1,	Heat,	17,	12,	13.8,	1.1,	-4,	Cool,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:43,	12,	11.3,	27.8,	24.7,	Heat,	16.5,	12,	14.6,	0.6,	-6.5,	Cool,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:44,	12,	11.6,	29.6,	26.1,	Heat,	16.4,	12,	15.1,	0.7,	-7.7,	Cool,	1,	1.9,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:45,	12,	11.7,	30.6,	27,	Heat,	15.8,	12,	15.5,	0.8,	-8.2,	Cool,	1,	1.9,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:46,	12,	11.8,	31.2,	27.4,	Heat,	15.4,	12,	15.9,	1.1,	-8.4,	Cool,	1,	1.9,	0.1,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:47,	12,	11.8,	31.5,	27.8,	Heat,	15.8,	12,	16.1,	1,	-8.5,	Cool,	1,	2,	0.1,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:48,	12,	11.9,	31.9,	28.2,	Heat,	15.2,	12,	16.5,	1.3,	-8.4,	Cool,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:48,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:49,	12,	12,	32.1,	28.5,	Null-Fans On,	14.8,	12,	16.9,	1.6,	-8.4,	Cool,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:50,	12,	11.8,	21.8,	20.7,	Null-Fans On,	14.9,	12,	16.2,	3.4,	-5.2,	Cool,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:51,	12,	11.6,	17,	16.6,	Null-Fans On,	15.3,	12,	15,	1.5,	-7.1,	Cool,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:52,	12,	11.3,	14.8,	14.7,	Null-Fans On,	14.3,	12,	13.9,	-1,	-9.2,	Cool,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:53,	12,	11,	13.6,	13.6,	Null-Fans On,	15,	12,	13.2,	-2.4,	-10.9,	Cool,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:53,	Zone-1 Op Mode:  Heat
6/21/2019 09:54,	12,	10.8,	13,	13.1,	Heat,	15.2,	12,	12.3,	-3,	-11.8,	Cool,	1,	2,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 09:54,	Zone-1 Op Mode:  Heat
6/21/2019 09:54,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 09:54,	Variable Differential Defrost Entered Zone 2
6/21/2019 09:54,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 09:54,	Zone-2 Op Mode:  Defrost
6/21/2019 09:54,	12,	10.8,	14.3,	13.9,	Null-Fans On,	15,	12,	12.4,	-2.7,	-11.8,	Defrost,	1,	2,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:55,	12,	10.8,	13.2,	13.1,	Null-Fans On,	16.2,	12,	12.5,	-2.2,	-9,	Defrost,	1,	2,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:56,	12,	10.8,	12.6,	13,	Null-Fans On,	15.3,	12,	12.5,	0.1,	-3,	Defrost,	1,	2,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:57,	12,	10.9,	12.5,	12.9,	Null-Fans On,	14.8,	12,	12.6,	5.6,	3.4,	Defrost,	1,	2,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:58,	12,	11,	12.5,	12.9,	Null-Fans On,	15,	12,	12.7,	13.7,	10.1,	Defrost,	1,	2.1,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 09:58,	Zone-3 Op Mode:  Cool
6/21/2019 09:59,	Zone-2 Op Mode:  Defrost
6/21/2019 09:59,	12,	11.1,	12.5,	12.9,	Null-Fans On,	15.4,	12,	13,	23.5,	18.3,	Defrost,	1,	2.1,	-0.6,	1,	Cool,"Diesel, Continuous"
6/21/2019 09:59,	Defrost State Exited Zone 2
6/21/2019 09:59,	Zone-1 Op Mode:  Heat
6/21/2019 09:59,	Zone-2 Op Mode:  Cool
6/21/2019 09:59,	12,	11.1,	12.5,	13,	Heat,	15.6,	12,	13.3,	19.5,	19.1,	Cool,	1,	2.1,	-1.1,	-0.2,	Cool,"Diesel, Continuous"
6/21/2019 10:00,	12,	11.3,	21.2,	20.5,	Heat,	16.3,	12,	14,	10.6,	9.2,	Cool,	1,	2.2,	-0.7,	-0.8,	Cool,"Diesel, Continuous"
6/21/2019 10:01,	12,	11.7,	28.5,	27.7,	Heat,	15.5,	12,	15.4,	7.8,	5.1,	Cool,	1,	2.3,	-0.4,	-1.1,	Cool,"Diesel, Continuous"
6/21/2019 10:02,	12,	12,	31.8,	30.4,	Heat,	16,	12,	16.2,	6.8,	2.3,	Cool,	1,	2.4,	-1.5,	-2.2,	Cool,"Diesel, Continuous"
6/21/2019 10:02,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 10:03,	12,	11.9,	25,	23.9,	Null-Fans On,	16.4,	12,	16.2,	7.1,	1.4,	Cool,	1,	2.4,	-1.5,	-2.8,	Cool,"Diesel, Continuous"
6/21/2019 10:04,	12,	11.6,	19.1,	18.1,	Null-Fans On,	16.5,	12,	15.3,	5.2,	-0.6,	Cool,	1,	2.3,	-3.1,	-4.1,	Cool,"Diesel, Continuous"
6/21/2019 10:05,	12,	11.2,	16.1,	15.2,	Null-Fans On,	17.2,	12,	14.6,	3.9,	-2.4,	Cool,	1,	2.1,	-4.5,	-5.8,	Cool,"Diesel, Continuous"
6/21/2019 10:06,	12,	11,	14.3,	13.5,	Null-Fans On,	17.5,	12,	14.1,	2.8,	-3.9,	Cool,	1,	2,	-4.7,	-6.9,	Cool,"Diesel, Continuous"
6/21/2019 10:07,	Zone-1 Op Mode:  Heat
6/21/2019 10:07,	12,	10.8,	16.6,	15.3,	Heat,	18.1,	12,	13.2,	2.4,	-4.7,	Cool,	1,	1.8,	-4.7,	-7.5,	Cool,"Diesel, Continuous"
6/21/2019 10:08,	12,	11,	25.3,	23.3,	Heat,	16.8,	12,	13.7,	3.2,	-4.5,	Cool,	1,	1.8,	-3.9,	-7.3,	Cool,"Diesel, Continuous"
6/21/2019 10:09,	12,	11.2,	29.8,	27.7,	Heat,	16.8,	12,	14.5,	3.7,	-4.3,	Cool,	1,	1.8,	-4.1,	-7.2,	Cool,"Diesel, Continuous"
6/21/2019 10:09,	Zone-2 Op Mode:  Cool
6/21/2019 10:10,	12,	11.6,	32,	29.3,	Heat,	17.4,	12,	15.5,	4,	-4.2,	Cool,	1,	1.7,	-5,	-7.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 10:11,	12,	11.8,	33.4,	30.1,	Heat,	17.7,	12,	16.4,	3.8,	-4.7,	Cool,	1,	1.7,	-6.7,	-8.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 10:12,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 10:12,	12,	12.1,	34,	30.4,	Null-Fans On,	18,	12,	17.2,	4,	-4.9,	Cool,	1,	1.5,	-6.6,	-9.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 10:13,	12,	11.8,	22.1,	21.1,	Null-Fans On,	18.5,	12,	16.2,	4.8,	-3.6,	Cool,	1,	1.4,	-5.1,	-8.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 10:14,	12,	11.5,	17.1,	16.6,	Null-Fans On,	18.8,	12,	15,	2.7,	-4.9,	Cool,	1,	1.3,	-7.8,	-9.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 10:14,	Variable Differential Defrost Entered Zone 2
6/21/2019 10:14,	Zone-2 Op Mode:  Defrost
6/21/2019 10:14,	12,	11.4,	16.6,	16.1,	Null-Fans On,	18.7,	12,	14.7,	2.1,	-5.3,	Defrost,	1,	1.3,	-8.6,	-10.1,	Cool,"Diesel, Continuous"
6/21/2019 10:15,	12,	11.3,	15,	14.7,	Null-Fans On,	17.3,	12,	14.7,	2.4,	-3.5,	Defrost,	1,	1.1,	-12.8,	-12.8,	Cool,"Diesel, Continuous"
6/21/2019 10:16,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 10:16,	12,	11.3,	14.1,	14.2,	Null-Fans On,	16.9,	12,	14.7,	4.3,	1.1,	Defrost,	1,	0.8,	-13,	-15.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:17,	12,	11.4,	13.6,	13.9,	Null-Fans On,	16.9,	12,	14.7,	12.4,	8.9,	Defrost,	1,	0.7,	-7.6,	-13.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:18,	12,	11.4,	13.4,	13.8,	Null-Fans On,	17.5,	12,	15,	21.1,	15.4,	Defrost,	1,	0.8,	-4.3,	-10.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:18,	Zone-2 Op Mode:  Defrost
6/21/2019 10:19,	Defrost State Exited Zone 2
6/21/2019 10:19,	Zone-2 Op Mode:  Cool
6/21/2019 10:19,	12,	11.5,	13.3,	13.7,	Null-Fans On,	17.7,	12,	15,	19.4,	19.2,	Cool,	1,	0.8,	-3.3,	-8.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:20,	12,	11.4,	13.3,	13.4,	Null-Fans On,	18.9,	12,	14.3,	8.2,	6.6,	Cool,	1,	1,	-2.2,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:21,	12,	11.2,	12.8,	12.9,	Null-Fans On,	19.5,	12,	13.4,	2.6,	-0.3,	Cool,	1,	1.1,	-1.6,	-3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:22,	12,	10.9,	12.4,	12.5,	Null-Fans On,	19.6,	12,	12.5,	-0.8,	-5.6,	Cool,	1,	1.1,	-1.3,	-2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:22,	Zone-1 Op Mode:  Heat
6/21/2019 10:23,	12,	11,	19.7,	17.7,	Heat,	18.8,	12,	12.6,	-1,	-7.8,	Cool,	1,	1.2,	-1.1,	-1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:24,	12,	11.2,	25.5,	22.7,	Heat,	17.6,	12,	13.7,	-0.7,	-8.6,	Cool,	1,	1.2,	-0.9,	-0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:25,	12,	11.5,	28.2,	24.9,	Heat,	17.2,	12,	14.6,	-0.2,	-8.8,	Cool,	1,	1.3,	-0.6,	-0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:26,	12,	11.5,	29.6,	26.2,	Heat,	17.3,	12,	15.1,	0.3,	-8.7,	Cool,	1,	1.4,	-0.3,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:27,	12,	11.9,	30.5,	26.9,	Heat,	17.1,	12,	15.5,	0.8,	-8.6,	Cool,	1,	1.4,	-0.2,	0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:27,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 10:28,	12,	11.8,	22.6,	21.1,	Null-Fans On,	17.9,	12,	15.4,	2.7,	-5.7,	Cool,	1,	1.4,	-0.1,	0.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:29,	12,	11.7,	17.1,	16.5,	Null-Fans On,	19.3,	12,	14.2,	1.6,	-6.9,	Cool,	1,	1.5,	0,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:30,	12,	11.5,	14.8,	14.4,	Null-Fans On,	19,	12,	13.2,	-1,	-9.1,	Cool,	1,	1.5,	0,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:30,	Zone-1 Op Mode:  Heat
6/21/2019 10:30,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 10:31,	12,	11.2,	12.9,	12.3,	Heat,	19,	12,	12.6,	1.7,	-5.4,	Null-Fans On,	1,	1.5,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:32,	12,	11,	10,	10,	Heat,	20.1,	12,	12.3,	4.1,	-1.8,	Null-Fans On,	1,	1.6,	0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:33,	Zone-1 Op Mode:  Heat
6/21/2019 10:33,	12,	10.9,	8.9,	9.3,	Heat,	20.2,	12,	11.9,	5.8,	0.2,	Null-Fans On,	1,	1.7,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:34,	12,	10.9,	13.6,	12.5,	Heat,	19.5,	12,	12.4,	8,	3.2,	Null-Fans On,	1,	1.7,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:35,	12,	11.2,	17,	15.5,	Heat,	19.9,	12,	13,	9.6,	5.6,	Null-Fans On,	1,	1.8,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:35,	Zone-1 Op Mode:  Heat
6/21/2019 10:35,	Zone-2 Op Mode:  Cool
6/21/2019 10:36,	12,	11.4,	23,	21.4,	Heat,	19.1,	12,	13.8,	8.8,	3.3,	Cool,	1,	1.9,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:37,	12,	11.9,	28.7,	27.1,	Heat,	17.9,	12,	14.7,	7.3,	-0.1,	Cool,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:37,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 10:38,	12,	12.1,	24.7,	23.5,	Null-Fans On,	18.2,	12,	15.3,	7.4,	-0.7,	Cool,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:39,	12,	11.9,	18.7,	17.5,	Null-Fans On,	16.5,	12,	14.5,	5.1,	-2.4,	Cool,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:40,	12,	11.5,	15.7,	14.7,	Null-Fans On,	16.9,	12,	13.7,	2.6,	-4.9,	Cool,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:41,	Variable Differential Defrost Entered Zone 2
6/21/2019 10:41,	Zone-2 Op Mode:  Defrost
6/21/2019 10:41,	12,	11.2,	14.3,	13.4,	Null-Fans On,	15.4,	12,	13.2,	1.2,	-6.4,	Defrost,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:42,	12,	11.1,	13.3,	12.8,	Null-Fans On,	16.9,	12,	13.1,	1.4,	-4.2,	Defrost,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:43,	12,	11.1,	12.9,	12.8,	Null-Fans On,	15.8,	12,	13,	4,	0.7,	Defrost,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:44,	12,	11.1,	12.7,	12.7,	Null-Fans On,	14.9,	12,	13.2,	9.1,	6.2,	Defrost,	1,	1.9,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:45,	12,	11.1,	12.7,	12.7,	Null-Fans On,	15.1,	12,	13.4,	16.6,	12,	Defrost,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:45,	Zone-2 Op Mode:  Defrost
6/21/2019 10:46,	12,	11.2,	12.7,	12.8,	Null-Fans On,	16,	12,	13.6,	19.2,	18.9,	Defrost,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:46,	Defrost State Exited Zone 2
6/21/2019 10:46,	Zone-2 Op Mode:  Cool
6/21/2019 10:46,	12,	11.2,	12.7,	12.8,	Null-Fans On,	16.1,	12,	13.6,	18.7,	18.3,	Cool,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:47,	12,	11.1,	12.5,	12.5,	Null-Fans On,	17.3,	12,	13.3,	8.5,	7.8,	Cool,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:47,	Zone-1 Op Mode:  Heat
6/21/2019 10:48,	12,	10.8,	12.1,	12.1,	Heat,	18.2,	12,	13,	4.5,	2.4,	Cool,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:49,	12,	10.8,	21.6,	20.1,	Heat,	16.8,	12,	13.6,	3.2,	-1.2,	Cool,	1,	2.1,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:50,	12,	11,	27.2,	25.3,	Heat,	16.3,	12,	14.2,	3,	-3.1,	Cool,	1,	2.1,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:51,	12,	11.2,	29.8,	27.2,	Heat,	15.8,	12,	14.7,	3.1,	-4.3,	Cool,	1,	2,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 10:51,	Zone-2 Op Mode:  Cool
6/21/2019 10:52,	12,	11.5,	30.9,	27.8,	Heat,	16.1,	12,	15.1,	2.6,	-5.6,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:53,	12,	11.7,	31,	27.4,	Heat,	16.2,	12,	15.7,	2.1,	-6.8,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:54,	12,	11.8,	31.7,	27.9,	Heat,	16.4,	12,	16,	1.9,	-7.5,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:55,	12,	12,	32,	28.2,	Heat,	16.7,	12,	16.3,	1.8,	-7.8,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:55,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 10:56,	12,	11.8,	22.2,	21,	Null-Fans On,	17.6,	12,	15.6,	3.4,	-5.2,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:57,	12,	11.5,	17.2,	16.5,	Null-Fans On,	18.2,	12,	14.4,	1.5,	-6.8,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:58,	12,	11.2,	14.9,	14.5,	Null-Fans On,	19,	12,	13.6,	-0.7,	-8.8,	Cool,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:59,	12,	11,	13.7,	13.4,	Null-Fans On,	19,	12,	12.8,	-2.2,	-10.4,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 10:59,	Zone-1 Op Mode:  Heat
6/21/2019 11:00,	12,	10.9,	18,	16.4,	Heat,	18.9,	12,	12.7,	-1.8,	-10.7,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:01,	12,	11.2,	25.1,	22.2,	Heat,	18.3,	12,	13.6,	-1.1,	-10.3,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:01,	Variable Differential Defrost Entered Zone 2
6/21/2019 11:01,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:01,	Zone-2 Op Mode:  Defrost
6/21/2019 11:01,	12,	11.2,	25.8,	22.9,	Null-Fans On,	18.2,	12,	13.8,	-0.9,	-10.2,	Defrost,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:02,	12,	11.2,	20,	18.6,	Null-Fans On,	17.6,	12,	13.8,	-0.5,	-7.5,	Defrost,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:03,	12,	11.2,	16.6,	16,	Null-Fans On,	16.5,	12,	13.8,	2.5,	-1.3,	Defrost,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:04,	12,	11.2,	15.1,	14.8,	Null-Fans On,	16.4,	12,	13.9,	9.3,	5.8,	Defrost,	1,	2,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:05,	12,	11.3,	14.3,	14.2,	Null-Fans On,	16.1,	12,	14.3,	16.5,	12.1,	Defrost,	1,	2,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:05,	Zone-2 Op Mode:  Defrost
6/21/2019 11:06,	Defrost State Exited Zone 2
6/21/2019 11:06,	12,	11.4,	13.9,	13.9,	Heat,	15.5,	12,	14.4,	19.2,	19.4,	Cool,	1,	2.1,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:06,	Zone-1 Op Mode:  Heat
6/21/2019 11:06,	Zone-2 Op Mode:  Cool
6/21/2019 11:06,	Zone-3 Op Mode:  Cool
6/21/2019 11:06,	12,	11.4,	14.5,	14.6,	Heat,	16.2,	12,	14.4,	15.2,	15,	Cool,	1,	2.1,	0.8,	1.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:07,	12,	11.8,	24.1,	22.4,	Heat,	16.5,	12,	15.1,	8.8,	7.2,	Cool,	1,	2.2,	0.5,	1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:07,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:08,	12,	11.9,	22.1,	21.5,	Null-Fans On,	17,	12,	15.5,	7.3,	3.9,	Cool,	1,	2.2,	-1,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:09,	12,	11.7,	16.8,	16.4,	Null-Fans On,	18.8,	12,	14.5,	4.9,	0.3,	Cool,	1,	2.2,	-4.1,	-3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:10,	12,	11.4,	14.7,	14.4,	Null-Fans On,	20.1,	12,	13.6,	2.6,	-3.1,	Cool,	1,	1.9,	-7.4,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:11,	12,	11.1,	13.7,	13.4,	Null-Fans On,	20.1,	12,	12.8,	0.8,	-5.7,	Cool,	1,	1.6,	-9.1,	-8.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:12,	Zone-1 Op Mode:  Heat
6/21/2019 11:12,	12,	10.9,	13.1,	12.8,	Heat,	20.6,	12,	12.1,	-0.2,	-7.4,	Cool,	1,	1.4,	-9.9,	-10.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:13,	12,	11.1,	22.4,	19.9,	Heat,	19.4,	12,	12.9,	0.6,	-7.6,	Cool,	1,	1.3,	-9.3,	-11.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:14,	12,	11.6,	29,	26.3,	Heat,	18.5,	12,	14.2,	1.7,	-7.1,	Cool,	1,	1.3,	-8.6,	-11.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:15,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:15,	12,	12,	32.2,	29.1,	Null-Fans On,	18,	12,	15.3,	2.7,	-6.5,	Cool,	1,	1.2,	-7.5,	-11.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:16,	12,	11.9,	22.2,	21.2,	Null-Fans On,	18.1,	12,	15.2,	4.2,	-4.2,	Cool,	1,	1.1,	-5.6,	-10.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:17,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 11:17,	12,	11.5,	17.2,	16.5,	Null-Fans On,	18.4,	12,	14.3,	2.8,	-5.4,	Cool,	1,	1,	-7.2,	-10.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:18,	12,	11.2,	14.9,	14.4,	Null-Fans On,	18.8,	12,	13.4,	0.3,	-7.7,	Cool,	1,	0.8,	-6.4,	-10.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:19,	12,	10.9,	13.8,	13.4,	Null-Fans On,	19.2,	12,	12.7,	-1.4,	-9.6,	Cool,	1,	0.8,	-3.8,	-7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:19,	Zone-1 Op Mode:  Heat
6/21/2019 11:20,	12,	10.9,	18.3,	16.4,	Heat,	17.9,	12,	12.4,	-1.2,	-10.2,	Cool,	1,	0.9,	-2.4,	-5.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:21,	Variable Differential Defrost Entered Zone 2
6/21/2019 11:21,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:21,	Zone-2 Op Mode:  Defrost
6/21/2019 11:21,	12,	11.1,	25.1,	22.2,	Null-Fans On,	17.6,	12,	13.3,	-0.7,	-10,	Defrost,	1,	1,	-1.8,	-3.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:22,	12,	11.1,	19.7,	18.5,	Null-Fans On,	16.5,	12,	13.4,	-0.2,	-7.2,	Defrost,	1,	1.1,	-1.3,	-1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:23,	12,	11.2,	16.4,	15.9,	Null-Fans On,	15.5,	12,	13.4,	3.2,	-1.1,	Defrost,	1,	1.2,	-0.9,	-0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:24,	12,	11.2,	15,	14.7,	Null-Fans On,	14.8,	12,	13.7,	10.3,	6.3,	Defrost,	1,	1.2,	-0.6,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:25,	12,	11.3,	14.2,	14.1,	Null-Fans On,	14.6,	12,	13.9,	18.2,	13.9,	Defrost,	1,	1.3,	-0.4,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:25,	Zone-2 Op Mode:  Defrost
6/21/2019 11:26,	Defrost State Exited Zone 2
6/21/2019 11:26,	Zone-1 Op Mode:  Heat
6/21/2019 11:26,	Zone-2 Op Mode:  Cool
6/21/2019 11:26,	12,	11.3,	13.9,	13.9,	Heat,	14.6,	12,	14.2,	19.2,	19.4,	Cool,	1,	1.4,	-0.2,	0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:27,	12,	11.7,	23.8,	22.1,	Heat,	15.8,	12,	14.7,	9.1,	7.8,	Cool,	1,	1.5,	0,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:28,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:28,	12,	12.1,	29.7,	27.7,	Null-Fans On,	17.1,	12,	15.7,	5.4,	2.1,	Cool,	1,	1.5,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:29,	12,	11.8,	20.2,	19.9,	Null-Fans On,	18.8,	12,	15.3,	5,	-0.1,	Cool,	1,	1.6,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:30,	12,	11.5,	16.2,	15.9,	Null-Fans On,	19.5,	12,	14,	2,	-3.8,	Cool,	1,	1.6,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:31,	12,	11.2,	14.4,	14.1,	Null-Fans On,	19.5,	12,	13.2,	-0.4,	-7.2,	Cool,	1,	1.6,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:32,	12,	10.9,	13.5,	13.2,	Null-Fans On,	19.5,	12,	12.4,	-1.8,	-9.5,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:32,	Zone-1 Op Mode:  Heat
6/21/2019 11:33,	12,	10.9,	18,	16.2,	Heat,	18.6,	12,	12.3,	-1.4,	-10,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:34,	12,	11.3,	25.2,	22.2,	Heat,	18.8,	12,	13.2,	-0.7,	-9.8,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:35,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:35,	12,	11.7,	25.5,	22.9,	Null-Fans On,	18.3,	12,	13.9,	0.2,	-9.2,	Cool,	1,	1.5,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:36,	12,	11.3,	17.4,	16.7,	Null-Fans On,	18.8,	12,	13.4,	1.6,	-7,	Cool,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:37,	12,	11,	14.9,	14.3,	Null-Fans On,	19.5,	12,	12.5,	-0.9,	-9.1,	Cool,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:38,	Zone-1 Op Mode:  Heat
6/21/2019 11:38,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 11:38,	Zone-1 Op Mode:  Heat
6/21/2019 11:38,	12,	10.8,	12.5,	12.6,	Heat,	18.7,	12,	11.8,	-0.5,	-8.4,	Null-Fans On,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:39,	12,	10.8,	16.1,	14.2,	Heat,	18.9,	12,	12.2,	3.4,	-3.2,	Null-Fans On,	1,	1.5,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:40,	12,	11,	18.6,	16.5,	Heat,	17.6,	12,	12.8,	6.3,	-0.2,	Null-Fans On,	1,	1.6,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:40,	Zone-1 Op Mode:  Heat
6/21/2019 11:40,	Zone-2 Op Mode:  Cool
6/21/2019 11:41,	12,	11.2,	22.8,	20.6,	Heat,	16.2,	12,	13.9,	7.4,	1,	Cool,	1,	1.7,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:42,	12,	11.5,	28.5,	26.8,	Heat,	15.8,	12,	14.6,	6.4,	-1.9,	Cool,	1,	1.7,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:43,	12,	11.7,	31.1,	28.7,	Heat,	15.8,	12,	15.3,	6.2,	-3,	Cool,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:44,	12,	11.9,	33.1,	30.3,	Heat,	16,	12,	16,	5.8,	-3.5,	Cool,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:44,	Variable Differential Defrost Entered Zone 2
6/21/2019 11:44,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 11:44,	Zone-2 Op Mode:  Defrost
6/21/2019 11:44,	12,	11.9,	33.3,	30.5,	Null-Fans On,	16.1,	12,	16.2,	5.8,	-3.5,	Defrost,	1,	1.8,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:45,	12,	11.9,	25.2,	23.4,	Null-Fans On,	16.8,	12,	16.2,	5.9,	-1.3,	Defrost,	1,	1.8,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:46,	12,	11.9,	19.7,	18.6,	Null-Fans On,	17.5,	12,	16.2,	9,	4.4,	Defrost,	1,	1.9,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:47,	12,	11.8,	16.9,	16.4,	Null-Fans On,	18.4,	12,	16.3,	15,	10.4,	Defrost,	1,	2,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:48,	Zone-2 Op Mode:  Defrost
6/21/2019 11:48,	12,	11.8,	15.5,	15.2,	Null-Fans On,	18.1,	12,	16.3,	21.9,	21.3,	Defrost,	1,	2,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:48,	Defrost State Exited Zone 2
6/21/2019 11:48,	Zone-2 Op Mode:  Cool
6/21/2019 11:48,	12,	11.8,	15.3,	15.1,	Null-Fans On,	18.7,	12,	16.3,	18.6,	18.8,	Cool,	1,	2.1,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 11:49,	Zone-3 Op Mode:  Cool
6/21/2019 11:49,	12,	11.8,	14.3,	14.2,	Null-Fans On,	20.1,	12,	15.1,	9.3,	8.6,	Cool,	1,	2.1,	0.5,	0.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:50,	12,	11.5,	13.5,	13.5,	Null-Fans On,	22.6,	12,	14.2,	5.4,	3.1,	Cool,	1,	2.1,	-3.4,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:51,	12,	11.3,	13.1,	13,	Null-Fans On,	24.2,	12,	13.5,	3.4,	-1.2,	Cool,	1,	1.8,	-7,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:52,	12,	11.1,	12.8,	12.7,	Null-Fans On,	25.6,	12,	12.8,	1.4,	-4.5,	Cool,	1,	1.5,	-8.8,	-8.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:53,	12,	11,	12.6,	12.5,	Null-Fans On,	27.8,	12,	12.2,	0.3,	-6.6,	Cool,	1,	1.4,	-9.7,	-10.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 11:54,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 11:54,	Zone-1 Op Mode:  Heat
6/21/2019 11:54,	12,	10.8,	12.2,	12.2,	Heat,	27.2,	12,	11.9,	1.2,	-6.3,	Null-Fans On,	1,	1.3,	-10.1,	-11.7,	Cool,"Diesel, Continuous"
6/21/2019 11:55,	12,	11.1,	18.3,	17.1,	Heat,	25.3,	12,	12.4,	4.3,	-2.2,	Null-Fans On,	1,	1.2,	-11.2,	-13,	Cool,"Diesel, Continuous"
6/21/2019 11:56,	Zone-2 Op Mode:  Cool
6/21/2019 11:56,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 11:56,	12,	11.2,	21.1,	19.2,	Heat,	22.6,	12,	13.4,	6.9,	0,	Cool,	1,	1,	-9.2,	-13.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:57,	12,	11.3,	21.7,	19.3,	Heat,	20.7,	12,	13.5,	7.2,	-0.9,	Cool,	1,	0.9,	-5.1,	-10.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:58,	12,	11.5,	25.1,	22.3,	Heat,	20.5,	12,	13.8,	6.6,	-1.7,	Cool,	1,	1.1,	-2.8,	-6.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 11:59,	12,	11.6,	29.6,	27.5,	Heat,	23.5,	12,	14.8,	5.6,	-2.6,	Cool,	1,	1.2,	-1.9,	-4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:00,	Clock Set
6/21/2019 12:00,	12,	11.7,	29.6,	27.5,	Heat,	23.9,	12,	14.8,	5.5,	-2.8,	Cool,	1,	1.2,	-1.8,	-3.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:01,	12,	11.5,	27.1,	24.8,	Heat,	20.8,	12,	15,	4.6,	-4.1,	Cool,	1,	1.3,	-1.3,	-2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:02,	12,	11.4,	26.8,	24.1,	Heat,	19,	12,	15,	4.7,	-4.3,	Cool,	1,	1.4,	-1,	-1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:03,	12,	11.5,	30,	27.8,	Heat,	18.1,	12,	15.5,	4.4,	-4.5,	Cool,	1,	1.5,	-0.8,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:04,	12,	11.6,	31.4,	28.8,	Heat,	17.4,	12,	15.9,	4.1,	-5,	Cool,	1,	1.5,	-0.6,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:04,	Variable Differential Defrost Entered Zone 2
6/21/2019 12:04,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 12:04,	Zone-2 Op Mode:  Defrost
6/21/2019 12:04,	12,	11.6,	31.6,	28.9,	Null-Fans On,	17.4,	12,	16,	4.1,	-5,	Defrost,	1,	1.5,	-0.6,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:05,	12,	11.7,	24.6,	23.2,	Null-Fans On,	17.1,	12,	16,	4.4,	-3.3,	Defrost,	1,	1.6,	-0.3,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:06,	12,	11.8,	19.2,	18.5,	Null-Fans On,	16.8,	12,	16,	5.8,	1.2,	Defrost,	1,	1.6,	-0.1,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:07,	12,	11.7,	16.6,	16.3,	Null-Fans On,	16.8,	12,	16.2,	10.4,	7,	Defrost,	1,	1.7,	0,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:08,	12,	11.8,	15.2,	15.2,	Null-Fans On,	16.7,	12,	16.4,	16.5,	12.9,	Defrost,	1,	1.7,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:08,	Zone-2 Op Mode:  Defrost
6/21/2019 12:08,	Defrost State Exited Zone 2
6/21/2019 12:08,	Zone-1 Op Mode:  Heat
6/21/2019 12:08,	Zone-2 Op Mode:  Cool
6/21/2019 12:08,	12,	12,	14.6,	14.7,	Heat,	16.7,	12,	16.2,	18.9,	19.3,	Cool,	1,	1.8,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:09,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 12:09,	12,	12.1,	18,	17.2,	Null-Fans On,	17.4,	12,	15.8,	9.9,	9.2,	Cool,	1,	1.8,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:10,	12,	11.8,	14.9,	14.8,	Null-Fans On,	18.1,	12,	14.8,	5.8,	3.6,	Cool,	1,	1.8,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:11,	12,	11.6,	13.7,	13.7,	Null-Fans On,	18.6,	12,	13.8,	2,	-2.5,	Cool,	1,	1.8,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:12,	12,	11.3,	13.1,	13.1,	Null-Fans On,	18.7,	12,	12.9,	-0.4,	-6.9,	Cool,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:13,	12,	11.1,	12.7,	12.7,	Null-Fans On,	18,	12,	12.3,	-1.8,	-9.7,	Cool,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:14,	Zone-1 Op Mode:  Heat
6/21/2019 12:14,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 12:14,	12,	10.9,	11.3,	11.8,	Heat,	17.9,	12,	11.8,	-1,	-10,	Null-Fans On,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:15,	Zone-1 Op Mode:  Heat
6/21/2019 12:15,	12,	10.8,	14.2,	12.7,	Heat,	17.4,	12,	12.1,	3,	-3.9,	Null-Fans On,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:16,	12,	10.9,	17.4,	15.3,	Heat,	17.2,	12,	12.9,	5.9,	-0.8,	Null-Fans On,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:17,	Zone-1 Op Mode:  Heat
6/21/2019 12:17,	Zone-2 Op Mode:  Cool
6/21/2019 12:17,	12,	11.1,	21.8,	19.8,	Heat,	16.8,	12,	13.7,	7.3,	0.5,	Cool,	1,	1.9,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:18,	12,	11.4,	27.9,	26.2,	Heat,	16.8,	12,	14.3,	6.7,	-2,	Cool,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:19,	12,	11.6,	30.9,	28.8,	Heat,	16.4,	12,	15.2,	6.2,	-3.2,	Cool,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:20,	12,	11.8,	32.7,	30.1,	Heat,	16.3,	12,	15.8,	5.8,	-3.9,	Cool,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:21,	12,	11.9,	33.8,	30.8,	Heat,	16,	12,	16.6,	5.7,	-4.3,	Cool,	1,	1.9,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:22,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 12:22,	12,	11.9,	27.6,	25.4,	Null-Fans On,	16.3,	12,	16.4,	6.4,	-3.3,	Cool,	1,	1.9,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:23,	12,	11.6,	20.4,	19,	Null-Fans On,	16.8,	12,	15.3,	4.9,	-4.2,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:24,	Variable Differential Defrost Entered Zone 2
6/21/2019 12:24,	Zone-2 Op Mode:  Defrost
6/21/2019 12:24,	12,	11.5,	19.3,	18,	Null-Fans On,	17,	12,	15.1,	4.3,	-4.6,	Defrost,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:25,	12,	11.4,	16.4,	15.7,	Null-Fans On,	17.5,	12,	14.9,	4.2,	-2.7,	Defrost,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:26,	12,	11.4,	14.8,	14.7,	Null-Fans On,	17,	12,	14.8,	5.5,	1.5,	Defrost,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:27,	12,	11.4,	13.9,	14.2,	Null-Fans On,	16.9,	12,	14.8,	8.8,	6.3,	Defrost,	1,	2,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:28,	12,	11.5,	13.5,	13.9,	Null-Fans On,	16.9,	12,	15,	14.2,	11.4,	Defrost,	1,	2.1,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:28,	Zone-3 Op Mode:  Cool
6/21/2019 12:28,	Zone-2 Op Mode:  Defrost
6/21/2019 12:29,	12,	11.7,	13.4,	13.8,	Null-Fans On,	16.9,	12,	15.1,	18.9,	19.8,	Defrost,	1,	2.1,	0.5,	1.2,	Cool,"Diesel, Continuous"
6/21/2019 12:29,	Defrost State Exited Zone 2
6/21/2019 12:29,	Zone-2 Op Mode:  Cool
6/21/2019 12:29,	12,	11.7,	13.3,	13.8,	Null-Fans On,	16.9,	12,	15.1,	18.1,	18.8,	Cool,	1,	2.2,	0.4,	1.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:30,	12,	11.6,	13.3,	13.5,	Null-Fans On,	19,	12,	14.3,	8.6,	7.4,	Cool,	1,	2.1,	-3.8,	-2.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:31,	12,	11.4,	12.8,	13,	Null-Fans On,	20,	12,	13.7,	4.8,	1.8,	Cool,	1,	1.9,	-6,	-5.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:32,	12,	11.2,	12.5,	12.7,	Null-Fans On,	20.1,	12,	13,	2.1,	-2.8,	Cool,	1,	1.6,	-8.8,	-8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:33,	12,	11,	12.3,	12.4,	Null-Fans On,	20.8,	12,	12.5,	0.7,	-5.9,	Cool,	1,	1.4,	-10.2,	-10.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:34,	12,	10.9,	12.1,	12.2,	Heat,	21.5,	12,	12.1,	-0.2,	-7.9,	Cool,	1,	1.2,	-10.8,	-11.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:34,	Zone-1 Op Mode:  Heat
6/21/2019 12:34,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 12:35,	12,	10.9,	18.5,	17.3,	Heat,	20.6,	12,	12.5,	2.8,	-5.3,	Null-Fans On,	1,	1.2,	-10,	-12.4,	Cool,"Diesel, Continuous"
6/21/2019 12:35,	Zone-2 Op Mode:  Cool
6/21/2019 12:36,	12,	11.1,	24.3,	22,	Heat,	19.7,	12,	13.8,	5.9,	-2.4,	Cool,	1,	1.1,	-9.4,	-12.4,	Cool,"Diesel, Continuous"
6/21/2019 12:37,	12,	11.3,	28.2,	25.7,	Heat,	18.8,	12,	14.9,	6.2,	-2.7,	Cool,	1,	1.1,	-5.4,	-9.5,	Cool,"Diesel, Continuous"
6/21/2019 12:38,	12,	11.6,	32,	29.7,	Heat,	18,	12,	15.6,	5.9,	-3.2,	Cool,	1,	1.2,	-4.1,	-7.6,	Cool,"Diesel, Continuous"
6/21/2019 12:39,	12,	11.8,	34.1,	31.4,	Heat,	18.1,	12,	16.4,	6,	-3.2,	Cool,	1,	1.3,	-3.9,	-6.8,	Cool,"Diesel, Continuous"
6/21/2019 12:39,	Zone-2 Op Mode:  Cool
6/21/2019 12:39,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 12:40,	12,	12.1,	33.1,	30.8,	Null-Fans On,	18,	12,	16.9,	5.9,	-3.3,	Cool,	1,	1.3,	-4.8,	-7.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:41,	12,	11.8,	20.7,	20.2,	Null-Fans On,	18.8,	12,	16,	5.9,	-2.8,	Cool,	1,	1.3,	-4.5,	-6.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:42,	12,	11.6,	16.4,	16,	Null-Fans On,	19.3,	12,	15,	3.2,	-4.6,	Cool,	1,	1.1,	-8.2,	-9.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 12:42,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 12:43,	12,	11.4,	14.4,	14.2,	Null-Fans On,	19.8,	12,	14,	1,	-6.8,	Cool,	1,	0.9,	-10,	-11.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:44,	12,	11.1,	13.3,	13.3,	Null-Fans On,	19.3,	12,	13,	-1.1,	-9.2,	Cool,	1,	0.7,	-6.1,	-10.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:44,	Variable Differential Defrost Entered Zone 2
6/21/2019 12:44,	Zone-2 Op Mode:  Defrost
6/21/2019 12:44,	12,	11.1,	13.2,	13.2,	Null-Fans On,	19.5,	12,	12.9,	-1.3,	-9.6,	Defrost,	1,	0.7,	-5.5,	-9.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:45,	12,	11,	12.6,	12.9,	Null-Fans On,	19.2,	12,	12.9,	-0.8,	-6.9,	Defrost,	1,	0.9,	-3.2,	-6.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:46,	12,	11.1,	12.4,	12.9,	Null-Fans On,	19,	12,	12.9,	1.8,	-1.3,	Defrost,	1,	1,	-2.2,	-4.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:47,	12,	11.1,	12.3,	13,	Null-Fans On,	17.5,	12,	13,	7.3,	4.6,	Defrost,	1,	1,	-1.6,	-2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:48,	12,	11.2,	12.4,	13,	Null-Fans On,	16.7,	12,	13.3,	13.9,	10.4,	Defrost,	1,	1.1,	-1.2,	-1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:49,	Zone-2 Op Mode:  Defrost
6/21/2019 12:49,	12,	11.3,	12.5,	13.1,	Null-Fans On,	15.8,	12,	13.4,	21.5,	21.3,	Defrost,	1,	1.2,	-0.9,	-0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:49,	Defrost State Exited Zone 2
6/21/2019 12:49,	Zone-2 Op Mode:  Cool
6/21/2019 12:49,	12,	11.3,	12.6,	13.1,	Null-Fans On,	15.8,	12,	13.5,	18.7,	18.8,	Cool,	1,	1.2,	-0.8,	-0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:50,	12,	11.3,	12.7,	12.9,	Null-Fans On,	16.2,	12,	13.2,	7.5,	6.8,	Cool,	1,	1.2,	-0.6,	0,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:51,	12,	11.2,	12.4,	12.6,	Null-Fans On,	16.5,	12,	12.5,	1.9,	-0.2,	Cool,	1,	1.3,	-0.4,	0.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 12:52,	Zone-1 Op Mode:  Heat
6/21/2019 12:52,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 12:52,	Zone-1 Op Mode:  Heat
6/21/2019 12:52,	12,	10.9,	11.5,	11.9,	Heat,	16.3,	12,	11.9,	-0.5,	-5.1,	Null-Fans On,	1,	1.3,	-0.2,	0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:53,	12,	10.7,	14.2,	12.9,	Heat,	15.5,	12,	12.2,	2.9,	-2.3,	Null-Fans On,	1,	1.3,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:54,	12,	10.8,	17.6,	15.7,	Heat,	15.1,	12,	12.8,	5.5,	0.1,	Null-Fans On,	1,	1.4,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:54,	Zone-1 Op Mode:  Heat
6/21/2019 12:54,	Zone-2 Op Mode:  Cool
6/21/2019 12:55,	12,	11,	21.2,	19.3,	Heat,	14.4,	12,	13.5,	7.3,	1.7,	Cool,	1,	1.5,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:56,	12,	11.2,	27.7,	26.2,	Heat,	14.3,	12,	14.5,	6.3,	-0.9,	Cool,	1,	1.5,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:57,	12,	11.4,	30.7,	28.7,	Heat,	14.3,	12,	15.4,	5.9,	-2,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:58,	12,	11.7,	32.4,	30,	Heat,	14.5,	12,	16,	5.5,	-3.1,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 12:59,	12,	11.8,	33.4,	30.6,	Heat,	14.6,	12,	16.3,	5.3,	-3.8,	Cool,	1,	1.6,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:00,	Zone-2 Op Mode:  Cool
6/21/2019 13:00,	12,	12,	34.2,	31,	Heat,	14.7,	12,	16.7,	5.3,	-4.1,	Cool,	1,	1.6,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:00,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 13:01,	12,	12,	27.3,	25.5,	Null-Fans On,	15.3,	12,	16.8,	5,	-4.3,	Cool,	1,	1.6,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:02,	12,	11.7,	18.7,	18.2,	Null-Fans On,	15.9,	12,	15.5,	4,	-4.9,	Cool,	1,	1.6,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:03,	12,	11.4,	15.5,	15.2,	Null-Fans On,	17.1,	12,	14.1,	1.1,	-7.3,	Cool,	1,	1.6,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:04,	12,	11.2,	13.9,	13.8,	Null-Fans On,	17.2,	12,	13.2,	-1,	-9.7,	Cool,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:04,	Variable Differential Defrost Entered Zone 2
6/21/2019 13:04,	Zone-2 Op Mode:  Defrost
6/21/2019 13:04,	12,	11.2,	13.7,	13.7,	Null-Fans On,	16.9,	12,	13,	-1.3,	-10,	Defrost,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:05,	12,	11.1,	12.9,	13.3,	Null-Fans On,	16.3,	12,	13,	-1.1,	-7.7,	Defrost,	1,	1.6,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:06,	12,	11.2,	12.6,	13.2,	Null-Fans On,	16.2,	12,	13,	1.2,	-2,	Defrost,	1,	1.6,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:07,	12,	11.2,	12.4,	13.2,	Null-Fans On,	16.7,	12,	13.1,	6.2,	3.6,	Defrost,	1,	1.7,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:08,	12,	11.3,	12.5,	13.2,	Null-Fans On,	16.8,	12,	13.2,	12.7,	10.1,	Defrost,	1,	1.7,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:09,	12,	11.3,	12.6,	13.2,	Null-Fans On,	16.2,	12,	13.6,	20.5,	15.6,	Defrost,	1,	1.8,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:10,	Defrost State Exited Zone 2
6/21/2019 13:10,	Zone-2 Op Mode:  Cool
6/21/2019 13:10,	12,	11.4,	12.6,	13.2,	Null-Fans On,	17,	12,	13.7,	19,	18.8,	Cool,	1,	1.8,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:11,	12,	11.4,	12.8,	13.1,	Null-Fans On,	17.9,	12,	13.3,	7.8,	6.9,	Cool,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:12,	12,	11.2,	12.4,	12.7,	Null-Fans On,	18.7,	12,	12.6,	2.2,	0.1,	Cool,	1,	1.8,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:13,	Zone-1 Op Mode:  Heat
6/21/2019 13:13,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 13:13,	12,	10.9,	11.7,	12.1,	Heat,	18.5,	12,	11.9,	-0.8,	-5.1,	Null-Fans On,	1,	1.7,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:13,	Zone-1 Op Mode:  Heat
6/21/2019 13:14,	12,	10.8,	13.6,	12.4,	Heat,	18.1,	12,	12.2,	2.8,	-2.4,	Null-Fans On,	1,	1.7,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:15,	12,	10.9,	17.2,	15.4,	Heat,	16.9,	12,	12.9,	5.5,	0.3,	Null-Fans On,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:15,	Zone-1 Op Mode:  Heat
6/21/2019 13:15,	Zone-2 Op Mode:  Cool
6/21/2019 13:16,	12,	11.1,	22.2,	20.4,	Heat,	16.8,	12,	13.7,	6.7,	0.9,	Cool,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:17,	12,	11.3,	28.1,	26.6,	Heat,	16.6,	12,	14.5,	6,	-1.2,	Cool,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:18,	12,	11.5,	31.1,	29,	Heat,	16.3,	12,	15.5,	5.8,	-2.2,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:19,	12,	11.7,	32.7,	30.1,	Heat,	16.8,	12,	16.1,	5.5,	-3,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:20,	12,	11.8,	33.7,	30.6,	Heat,	16.8,	12,	16.6,	5.4,	-3.5,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:20,	Zone-2 Op Mode:  Cool
6/21/2019 13:20,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 13:21,	12,	12,	32.1,	29.1,	Null-Fans On,	16.9,	12,	17.1,	4.3,	-4.7,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:22,	12,	11.8,	20.2,	19.4,	Null-Fans On,	17.8,	12,	16,	5,	-3.9,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:23,	12,	11.6,	16.2,	15.8,	Null-Fans On,	18.8,	12,	14.5,	2.1,	-6.1,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:24,	12,	11.2,	14.2,	14.1,	Null-Fans On,	18.9,	12,	13.5,	-0.5,	-8.8,	Cool,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:25,	12,	11.1,	13.2,	13.2,	Null-Fans On,	19.4,	12,	12.8,	-1.9,	-10.4,	Cool,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:25,	Variable Differential Defrost Entered Zone 2
6/21/2019 13:25,	Zone-2 Op Mode:  Defrost
6/21/2019 13:25,	12,	11,	13.1,	13.1,	Null-Fans On,	19.4,	12,	12.7,	-2.1,	-10.7,	Defrost,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:26,	12,	10.9,	12.4,	12.8,	Null-Fans On,	18.6,	12,	12.7,	-1.8,	-8.2,	Defrost,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:27,	12,	10.9,	12.2,	12.9,	Null-Fans On,	18.2,	12,	12.6,	0.8,	-2.2,	Defrost,	1,	1.8,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:28,	12,	11,	12.2,	12.9,	Null-Fans On,	18,	12,	12.8,	5.9,	4,	Defrost,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:29,	12,	11.1,	12.3,	13,	Null-Fans On,	18.1,	12,	13.1,	12.4,	9.8,	Defrost,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:30,	Zone-2 Op Mode:  Defrost
6/21/2019 13:30,	12,	11.2,	12.4,	13,	Null-Fans On,	18.3,	12,	13.2,	23.2,	20.9,	Defrost,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:30,	Defrost State Exited Zone 2
6/21/2019 13:30,	Zone-2 Op Mode:  Cool
6/21/2019 13:30,	12,	11.3,	12.5,	13.1,	Null-Fans On,	18.2,	12,	13.4,	18.9,	18.7,	Cool,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:31,	12,	11.2,	12.6,	12.9,	Null-Fans On,	18.9,	12,	13.1,	7.6,	6.7,	Cool,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:32,	12,	11.1,	12.2,	12.5,	Null-Fans On,	20.2,	12,	12.6,	2.2,	0,	Cool,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:33,	Zone-1 Op Mode:  Heat
6/21/2019 13:33,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 13:33,	12,	10.8,	11.3,	11.8,	Heat,	19.6,	12,	11.8,	-0.3,	-5,	Null-Fans On,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:34,	12,	10.7,	14.5,	13,	Heat,	19.7,	12,	12.1,	3,	-2.1,	Null-Fans On,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:35,	12,	10.8,	17.7,	15.8,	Heat,	19.5,	12,	12.8,	5.6,	0.4,	Null-Fans On,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:36,	Zone-1 Op Mode:  Heat
6/21/2019 13:36,	Zone-2 Op Mode:  Cool
6/21/2019 13:36,	12,	11,	21.5,	19.5,	Heat,	19,	12,	13.6,	7.2,	1.8,	Cool,	1,	2.1,	0.8,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:37,	Zone-3 Op Mode:  Cool
6/21/2019 13:37,	12,	11.2,	27.9,	26.3,	Heat,	18.5,	12,	14.8,	6.4,	-0.9,	Cool,	1,	2.1,	0.8,	1.8,	Cool,"Diesel, Continuous"
6/21/2019 13:38,	12,	11.5,	30.1,	28.2,	Heat,	18.2,	12,	15.7,	7.5,	-0.7,	Cool,	1,	2.1,	-1.5,	-0.2,	Cool,"Diesel, Continuous"
6/21/2019 13:39,	12,	11.7,	32.9,	30.7,	Heat,	18,	12,	16.4,	7.4,	-0.8,	Cool,	1,	2.1,	-2.6,	-1.6,	Cool,"Diesel, Continuous"
6/21/2019 13:40,	Zone-2 Op Mode:  Cool
6/21/2019 13:40,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 13:40,	12,	12.1,	32.9,	30.4,	Null-Fans On,	19.2,	12,	17.2,	7,	-1.4,	Cool,	1,	2,	-3.9,	-3.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:41,	12,	11.9,	20.7,	20.2,	Null-Fans On,	23.2,	12,	16.1,	6.7,	-1.1,	Cool,	1,	2,	-3.7,	-3.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:42,	12,	11.8,	16.4,	16,	Null-Fans On,	23.3,	12,	14.8,	4.1,	-3.2,	Cool,	1,	1.7,	-7.3,	-6.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:43,	12,	11.4,	14.5,	14,	Null-Fans On,	22.2,	12,	13.8,	2.2,	-5.4,	Cool,	1,	1.5,	-9.3,	-8.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:44,	12,	11.3,	13.6,	13.3,	Null-Fans On,	23.2,	12,	13.1,	0.9,	-7.1,	Cool,	1,	1.5,	-10.3,	-10.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:45,	12,	11.1,	13.1,	12.8,	Null-Fans On,	24.9,	12,	12.4,	0,	-8.1,	Cool,	1,	1.2,	-10.8,	-11.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 13:45,	Variable Differential Defrost Entered Zone 2
6/21/2019 13:46,	Zone-2 Op Mode:  Defrost
6/21/2019 13:46,	12,	11.1,	13,	12.8,	Null-Fans On,	25.1,	12,	12.4,	-0.1,	-8.2,	Defrost,	1,	1.2,	-10.9,	-11.3,	Cool,"Diesel, Continuous"
6/21/2019 13:47,	12,	11.1,	12.5,	12.7,	Null-Fans On,	25.2,	12,	12.5,	0.5,	-5.2,	Defrost,	1,	1.1,	-12.9,	-12.9,	Cool,"Diesel, Continuous"
6/21/2019 13:47,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 13:48,	12,	11.1,	12.5,	12.8,	Null-Fans On,	23.9,	12,	12.5,	3.5,	0.3,	Defrost,	1,	0.9,	-13.8,	-14.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:49,	12,	11.1,	12.4,	12.8,	Null-Fans On,	22.8,	12,	12.7,	13.5,	8.2,	Defrost,	1,	0.8,	-8.4,	-12.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:49,	Zone-2 Op Mode:  Defrost
6/21/2019 13:50,	12,	11.2,	12.5,	12.9,	Null-Fans On,	21.9,	12,	12.8,	26.6,	21.2,	Defrost,	1,	0.9,	-4.5,	-8.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 13:50,	Defrost State Exited Zone 2
6/21/2019 13:50,	Zone-2 Op Mode:  Cool
6/21/2019 13:50,	12,	11.2,	12.5,	12.9,	Null-Fans On,	21.7,	12,	13.2,	21.3,	20.6,	Cool,	1,	0.9,	-3.5,	-6.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:51,	12,	11.2,	12.7,	12.8,	Null-Fans On,	22.7,	12,	13,	8.9,	8.1,	Cool,	1,	1.1,	-2.2,	-3.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:52,	12,	11,	12.3,	12.4,	Null-Fans On,	23.7,	12,	12.5,	3,	0.8,	Cool,	1,	1.1,	-1.5,	-2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:52,	Zone-1 Op Mode:  Heat
6/21/2019 13:53,	12,	10.8,	14.5,	13.8,	Heat,	23.3,	12,	12.1,	0,	-4.9,	Cool,	1,	1.2,	-1.2,	-1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
