Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/21/2019 13:54,	12,	10.9,	18.9,	17,	Heat,	21.7,	12,	12.5,	-0.2,	-7.9,	Cool,	1,	1.2,	-1,	-0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:55,	12,	11,	19.4,	17.3,	Heat,	20.5,	12,	12.8,	1.6,	-7.8,	Cool,	1,	1.2,	-0.8,	0,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:56,	12,	11.1,	22.4,	19.7,	Heat,	20,	12,	13.2,	2.5,	-7.2,	Cool,	1,	1.3,	-0.6,	0.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:57,	12,	11.4,	27.3,	24.6,	Heat,	20,	12,	14,	1.2,	-8.1,	Cool,	1,	1.4,	-0.6,	0.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:58,	12,	11.6,	28.7,	25.8,	Heat,	19,	12,	14.7,	1,	-9,	Cool,	1,	1.4,	-0.5,	0.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 13:59,	12,	11.9,	29.7,	26.7,	Heat,	18.2,	12,	15.3,	0.8,	-9.5,	Cool,	1,	1.4,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:00,	12,	11.9,	30.5,	27.3,	Heat,	18.3,	12,	15.8,	0.9,	-9.6,	Cool,	1,	1.4,	-0.3,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:00,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:01,	12,	12,	25.5,	23.6,	Null-Fans On,	18.4,	12,	15.8,	2.1,	-8.3,	Cool,	1,	1.4,	-0.3,	1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:02,	12,	11.7,	18,	17.5,	Null-Fans On,	19.3,	12,	14.8,	2.5,	-7.6,	Cool,	1,	1.5,	-0.2,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:03,	12,	11.4,	15.2,	15.1,	Null-Fans On,	20.2,	12,	13.7,	-0.1,	-9.5,	Cool,	1,	1.5,	-0.1,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:04,	12,	11.2,	13.8,	13.9,	Null-Fans On,	20,	12,	12.9,	-1.7,	-11.4,	Cool,	1,	1.5,	0,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:05,	12,	11,	13,	13.3,	Null-Fans On,	20.7,	12,	12.4,	-2.6,	-12.6,	Cool,	1,	1.5,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:05,	Variable Differential Defrost Entered Zone 2
6/21/2019 14:05,	Zone-2 Op Mode:  Defrost
6/21/2019 14:05,	12,	10.9,	12.9,	13.2,	Null-Fans On,	20.9,	12,	12.3,	-2.6,	-12.7,	Defrost,	1,	1.5,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:06,	12,	10.9,	12.3,	12.9,	Null-Fans On,	20.6,	12,	12.3,	-2.4,	-9.7,	Defrost,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:07,	12,	10.9,	12.2,	13,	Null-Fans On,	20.2,	12,	12.3,	0.1,	-3.7,	Defrost,	1,	1.6,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:08,	12,	10.9,	12.2,	13,	Null-Fans On,	19.6,	12,	12.3,	5.4,	2.9,	Defrost,	1,	1.6,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:09,	12,	11.1,	12.2,	13,	Null-Fans On,	19.9,	12,	12.5,	12.4,	9.1,	Defrost,	1,	1.7,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:10,	Zone-2 Op Mode:  Defrost
6/21/2019 14:10,	12,	11.2,	12.4,	13.1,	Null-Fans On,	19.8,	12,	12.8,	23.1,	18.1,	Defrost,	1,	1.7,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:11,	Defrost State Exited Zone 2
6/21/2019 14:11,	Zone-1 Op Mode:  Heat
6/21/2019 14:11,	Zone-2 Op Mode:  Cool
6/21/2019 14:11,	12,	11.2,	12.5,	13.1,	Heat,	20.3,	12,	13.1,	18.7,	18.4,	Cool,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:12,	12,	11.6,	22.3,	20.5,	Heat,	20.1,	12,	13.8,	8.3,	6.8,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:13,	12,	11.9,	29.1,	26.8,	Heat,	19.2,	12,	15.2,	4.7,	1.1,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:13,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:14,	12,	12,	25,	23.5,	Null-Fans On,	19.4,	12,	15.6,	3.7,	-2.1,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:15,	12,	11.8,	17.6,	17.2,	Null-Fans On,	19.7,	12,	14.6,	2.8,	-3.9,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:16,	12,	11.5,	14.9,	14.8,	Null-Fans On,	20.5,	12,	13.4,	0.3,	-7.1,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:16,	Zone-1 Op Mode:  Heat
6/21/2019 14:16,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 14:17,	12,	11.2,	13,	13.3,	Heat,	20.4,	12,	12.6,	-0.7,	-9.2,	Null-Fans On,	1,	1.7,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:18,	12,	11,	11.4,	11.5,	Heat,	20.2,	12,	12.5,	2.9,	-4,	Null-Fans On,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:18,	Zone-1 Op Mode:  Heat
6/21/2019 14:19,	12,	10.8,	10.7,	10.4,	Heat,	19.9,	12,	12.2,	4.8,	-0.9,	Null-Fans On,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:20,	12,	11,	15.5,	14,	Heat,	19.4,	12,	12.8,	7.4,	2.1,	Null-Fans On,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:20,	Zone-1 Op Mode:  Heat
6/21/2019 14:20,	Zone-2 Op Mode:  Cool
6/21/2019 14:21,	12,	11.1,	19.8,	18,	Heat,	18.7,	12,	13.5,	8.8,	3.5,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:22,	12,	11.3,	26.8,	25.3,	Heat,	18.3,	12,	14.4,	7.1,	-0.4,	Cool,	1,	1.9,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:23,	12,	11.6,	30.4,	28.5,	Heat,	18.2,	12,	15.4,	6.9,	-2,	Cool,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:24,	12,	11.9,	32.7,	30.3,	Heat,	18.4,	12,	16.1,	6.3,	-2.8,	Cool,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:24,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:25,	12,	12,	33.7,	30.9,	Null-Fans On,	18.7,	12,	16.6,	6,	-3.5,	Cool,	1,	1.9,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:26,	12,	11.8,	23.8,	22.2,	Null-Fans On,	20.1,	12,	15.9,	6.1,	-2.9,	Cool,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:26,	Variable Differential Defrost Entered Zone 2
6/21/2019 14:26,	Zone-2 Op Mode:  Defrost
6/21/2019 14:26,	12,	11.4,	19,	17.8,	Null-Fans On,	21.4,	12,	15.3,	4.1,	-4.4,	Defrost,	1,	2,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:27,	12,	11.4,	16.2,	15.5,	Null-Fans On,	21.5,	12,	15.2,	4.1,	-2.5,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:28,	12,	11.3,	14.7,	14.6,	Null-Fans On,	21,	12,	15.2,	5.8,	1.9,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:29,	12,	11.3,	13.9,	14.1,	Null-Fans On,	20.6,	12,	15.2,	10.2,	7,	Defrost,	1,	2.1,	0.8,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:30,	Zone-3 Op Mode:  Cool
6/21/2019 14:30,	12,	11.4,	13.6,	13.9,	Null-Fans On,	20.4,	12,	15.3,	17.8,	13.7,	Defrost,	1,	2.1,	0.5,	1.6,	Cool,"Diesel, Continuous"
6/21/2019 14:31,	Zone-2 Op Mode:  Defrost
6/21/2019 14:31,	Defrost State Exited Zone 2
6/21/2019 14:31,	Zone-2 Op Mode:  Cool
6/21/2019 14:31,	12,	11.5,	13.4,	13.8,	Null-Fans On,	20.2,	12,	15.4,	19.1,	19.1,	Cool,	1,	2.1,	-1.4,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:32,	12,	11.5,	13.3,	13.5,	Null-Fans On,	20.3,	12,	14.8,	9.3,	8.7,	Cool,	1,	2.1,	-3.2,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:33,	12,	11.4,	12.9,	13.1,	Null-Fans On,	21.2,	12,	14,	5.3,	3.1,	Cool,	1,	1.9,	-6,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:34,	12,	11.2,	12.5,	12.8,	Null-Fans On,	22,	12,	13.2,	2.3,	-1.9,	Cool,	1,	1.7,	-8.4,	-7.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:35,	12,	11,	12.3,	12.5,	Null-Fans On,	22.2,	12,	12.6,	0.5,	-5.3,	Cool,	1,	1.5,	-9.9,	-9.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:36,	Zone-1 Op Mode:  Heat
6/21/2019 14:36,	12,	10.8,	12.2,	12.4,	Heat,	21.9,	12,	12.2,	-0.1,	-7.3,	Cool,	1,	1.2,	-10.6,	-10.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:37,	12,	11.3,	24,	21.5,	Heat,	20.1,	12,	13.2,	0.9,	-7.7,	Cool,	1,	1.1,	-10,	-10.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 14:38,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 14:38,	12,	11.8,	29.7,	26.9,	Heat,	19.1,	12,	14.7,	2,	-7.3,	Cool,	1,	1,	-9.7,	-10.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:39,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:39,	12,	12.1,	29.3,	26.8,	Null-Fans On,	18.4,	12,	15.6,	2,	-7.4,	Cool,	1,	0.9,	-6.2,	-8.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:40,	12,	11.8,	19.1,	18.4,	Null-Fans On,	18.9,	12,	14.8,	3.2,	-6.2,	Cool,	1,	1,	-3.4,	-5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:41,	12,	11.4,	15.6,	15.2,	Null-Fans On,	19.6,	12,	13.6,	0.7,	-7.9,	Cool,	1,	1.1,	-2.1,	-2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:42,	12,	11.1,	13.9,	13.8,	Null-Fans On,	19.8,	12,	12.8,	-1.5,	-10.2,	Cool,	1,	1.2,	-1.5,	-1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:43,	12,	10.9,	13,	13.1,	Null-Fans On,	19.4,	12,	12.2,	-2.6,	-11.7,	Cool,	1,	1.2,	-1.2,	-0.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:43,	Zone-1 Op Mode:  Heat
6/21/2019 14:44,	Zone-1 Op Mode:  Heat
6/21/2019 14:44,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 14:44,	12,	10.8,	16.4,	15.3,	Heat,	19.7,	12,	12,	-0.5,	-10.8,	Null-Fans On,	1,	1.2,	-0.9,	-0.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:45,	12,	10.9,	18.6,	16.3,	Heat,	19.4,	12,	12.6,	3.6,	-5,	Null-Fans On,	1,	1.3,	-0.7,	0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:46,	Zone-1 Op Mode:  Heat
6/21/2019 14:46,	Zone-2 Op Mode:  Cool
6/21/2019 14:46,	12,	11.1,	21.1,	18.9,	Heat,	18.8,	12,	13.3,	6.4,	-1.2,	Cool,	1,	1.4,	-0.5,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:47,	12,	11.2,	27.2,	25.2,	Heat,	18.6,	12,	14.3,	6.9,	-1.8,	Cool,	1,	1.5,	-0.3,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:48,	12,	11.6,	30.8,	29,	Heat,	18.7,	12,	15.4,	6.3,	-3.2,	Cool,	1,	1.5,	-0.2,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:49,	Variable Differential Defrost Entered Zone 2
6/21/2019 14:49,	12,	11.8,	32.5,	30.2,	Null-Fans On,	18.8,	12,	15.8,	5.8,	-3.8,	Defrost,	1,	1.5,	-0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:50,	12,	11.7,	24.4,	23.1,	Null-Fans On,	19,	12,	15.9,	5.8,	-1.9,	Defrost,	1,	1.6,	-0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:51,	12,	11.6,	19.2,	18.4,	Null-Fans On,	18.5,	12,	16,	7.3,	2.5,	Defrost,	1,	1.6,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:52,	12,	11.6,	16.6,	16.3,	Null-Fans On,	18.6,	12,	16.2,	12.7,	8.9,	Defrost,	1,	1.7,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:53,	12,	11.7,	15.2,	15.2,	Null-Fans On,	18.8,	12,	16.3,	20.2,	14.8,	Defrost,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:53,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:53,	Zone-2 Op Mode:  Defrost
6/21/2019 14:53,	12,	11.7,	15.2,	15.2,	Null-Fans On,	18.8,	12,	16.3,	20.9,	15.4,	Defrost,	1,	1.7,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:54,	Defrost State Exited Zone 2
6/21/2019 14:54,	Zone-1 Op Mode:  Heat
6/21/2019 14:54,	Zone-2 Op Mode:  Cool
6/21/2019 14:54,	12,	11.7,	14.7,	14.9,	Heat,	19,	12,	16.2,	18.9,	18.5,	Cool,	1,	1.8,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 14:54,	Zone-2 Op Mode:  Cool
6/21/2019 14:55,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 14:55,	12,	12.2,	23.2,	21.5,	Null-Fans On,	18.8,	12,	16.3,	9.7,	8.2,	Cool,	1,	1.8,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:56,	12,	11.9,	16.8,	16.7,	Null-Fans On,	18.9,	12,	15.4,	6.8,	3.9,	Cool,	1,	1.8,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:57,	12,	11.7,	14.6,	14.6,	Null-Fans On,	19.5,	12,	14.4,	3,	-1.8,	Cool,	1,	1.8,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:58,	12,	11.4,	13.5,	13.6,	Null-Fans On,	19.8,	12,	13.4,	0.4,	-6.1,	Cool,	1,	1.8,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 14:59,	12,	11.2,	12.9,	13,	Null-Fans On,	19.4,	12,	12.7,	-1.2,	-9,	Cool,	1,	1.7,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:00,	12,	10.9,	12.5,	12.7,	Null-Fans On,	19.7,	12,	12.2,	-1.9,	-10.8,	Cool,	1,	1.7,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:00,	Zone-1 Op Mode:  Heat
6/21/2019 15:00,	Zone-1 Op Mode:  Heat
6/21/2019 15:00,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 15:01,	12,	10.8,	14,	13.2,	Heat,	19.3,	12,	11.8,	0.2,	-9.5,	Null-Fans On,	1,	1.7,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:02,	12,	10.8,	17.9,	15.8,	Heat,	18.8,	12,	12.7,	4,	-3.7,	Null-Fans On,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:02,	Zone-1 Op Mode:  Heat
6/21/2019 15:02,	Zone-2 Op Mode:  Cool
6/21/2019 15:03,	12,	11,	20.7,	18.6,	Heat,	18.2,	12,	13.5,	7,	-0.2,	Cool,	1,	1.8,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:04,	12,	11.4,	26.8,	24.7,	Heat,	18,	12,	14.2,	7.2,	-1.2,	Cool,	1,	1.8,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:05,	12,	11.5,	30.7,	28.8,	Heat,	17.6,	12,	15,	6.4,	-2.7,	Cool,	1,	1.9,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:06,	12,	11.8,	32.6,	30.3,	Heat,	17.6,	12,	15.6,	6,	-3.2,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:07,	12,	11.8,	33.8,	31.2,	Heat,	17.5,	12,	16.2,	5.8,	-3.5,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:08,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 15:08,	12,	12,	34.6,	31.7,	Null-Fans On,	17.2,	12,	16.7,	5.7,	-3.6,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:08,	Zone-2 Op Mode:  Cool
6/21/2019 15:09,	12,	11.8,	22.9,	22.1,	Null-Fans On,	17.6,	12,	16.2,	6.2,	-2.8,	Cool,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:10,	Variable Differential Defrost Entered Zone 2
6/21/2019 15:10,	Zone-2 Op Mode:  Defrost
6/21/2019 15:10,	12,	11.7,	18.2,	17.8,	Null-Fans On,	18.2,	12,	15.2,	3.9,	-4.5,	Defrost,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:11,	12,	11.6,	15.8,	15.6,	Null-Fans On,	18.5,	12,	15.1,	3.7,	-3.1,	Defrost,	1,	1.9,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:12,	12,	11.5,	14.5,	14.8,	Null-Fans On,	18,	12,	15,	4.9,	1.1,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:13,	12,	11.5,	13.8,	14.3,	Null-Fans On,	17.9,	12,	15.2,	7.9,	5.4,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:14,	12,	11.6,	13.5,	14,	Null-Fans On,	17.5,	12,	15.2,	13.8,	11.3,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:14,	Zone-2 Op Mode:  Defrost
6/21/2019 15:15,	Zone-3 Op Mode:  Cool
6/21/2019 15:15,	12,	11.7,	13.4,	13.9,	Null-Fans On,	17.2,	12,	15.3,	20.5,	20.6,	Defrost,	1,	2.1,	0.7,	1.9,	Cool,"Diesel, Continuous"
6/21/2019 15:15,	Defrost State Exited Zone 2
6/21/2019 15:15,	Zone-2 Op Mode:  Cool
6/21/2019 15:15,	12,	11.7,	13.4,	13.9,	Null-Fans On,	17.4,	12,	15.3,	17.8,	18.1,	Cool,	1,	2.1,	0.6,	1.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:16,	12,	11.7,	13.3,	13.7,	Null-Fans On,	19,	12,	14.6,	8.8,	8.2,	Cool,	1,	2.1,	-1.8,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:17,	12,	11.5,	12.9,	13.2,	Null-Fans On,	20.1,	12,	13.8,	5.3,	2.8,	Cool,	1,	1.9,	-5.6,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:18,	12,	11.3,	12.6,	12.9,	Null-Fans On,	20.7,	12,	13.1,	2.6,	-2.2,	Cool,	1,	1.6,	-8.3,	-7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:19,	12,	11.1,	12.4,	12.6,	Null-Fans On,	20.5,	12,	12.6,	1.1,	-5.4,	Cool,	1,	1.4,	-10,	-9.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:20,	12,	10.9,	12.2,	12.4,	Null-Fans On,	19.9,	12,	12.1,	0.2,	-7.4,	Cool,	1,	1.2,	-11,	-10.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:20,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 15:20,	Zone-1 Op Mode:  Heat
6/21/2019 15:20,	Zone-1 Op Mode:  Heat
6/21/2019 15:20,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 15:21,	12,	10.8,	13.3,	13.1,	Heat,	19.5,	12,	11.8,	2.4,	-5.4,	Null-Fans On,	1,	0.9,	-10.9,	-11.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:22,	12,	10.9,	17.2,	15.4,	Heat,	18.8,	12,	12.7,	5.3,	-1.6,	Null-Fans On,	1,	0.9,	-6.2,	-8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:22,	Zone-1 Op Mode:  Heat
6/21/2019 15:22,	Zone-2 Op Mode:  Cool
6/21/2019 15:23,	12,	11.1,	20.5,	18.5,	Heat,	18.3,	12,	13.5,	8,	1.2,	Cool,	1,	1.1,	-3.3,	-4.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:24,	12,	11.4,	27.2,	25.5,	Heat,	17.3,	12,	14.4,	7.6,	-0.9,	Cool,	1,	1.2,	-1.9,	-2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:25,	12,	11.7,	30.9,	29.1,	Heat,	16.6,	12,	15.3,	6.8,	-2.2,	Cool,	1,	1.2,	-1.2,	-1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:26,	12,	11.8,	32.9,	30.6,	Heat,	16.3,	12,	16,	6.4,	-2.8,	Cool,	1,	1.3,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:27,	12,	11.9,	34.1,	31.4,	Heat,	16.2,	12,	16.4,	6.3,	-3.3,	Cool,	1,	1.4,	-0.7,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:28,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 15:28,	Zone-2 Op Mode:  Cool
6/21/2019 15:28,	12,	12,	33.8,	30.9,	Null-Fans On,	15.8,	12,	17,	5.9,	-3.8,	Cool,	1,	1.4,	-0.5,	0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:29,	12,	11.9,	21.1,	20.4,	Null-Fans On,	15.8,	12,	16,	5.8,	-3.4,	Cool,	1,	1.5,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:30,	12,	11.6,	16.6,	16.1,	Null-Fans On,	16.5,	12,	14.7,	2.7,	-6.1,	Cool,	1,	1.5,	-0.3,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:30,	Variable Differential Defrost Entered Zone 2
6/21/2019 15:30,	Zone-2 Op Mode:  Defrost
6/21/2019 15:30,	12,	11.5,	16,	15.6,	Null-Fans On,	16.8,	12,	14.5,	2.1,	-6.6,	Defrost,	1,	1.5,	-0.3,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:31,	12,	11.4,	14.5,	14.5,	Null-Fans On,	16.2,	12,	14.4,	2.2,	-4.8,	Defrost,	1,	1.6,	-0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:32,	12,	11.4,	13.7,	14,	Null-Fans On,	15.9,	12,	14.3,	3.5,	-0.2,	Defrost,	1,	1.6,	-0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:33,	12,	11.4,	13.3,	13.8,	Null-Fans On,	15.3,	12,	14.4,	7.3,	4.8,	Defrost,	1,	1.7,	0,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:34,	12,	11.5,	13.1,	13.7,	Null-Fans On,	15.5,	12,	14.5,	13.8,	10.4,	Defrost,	1,	1.7,	0,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:35,	Zone-2 Op Mode:  Defrost
6/21/2019 15:35,	12,	11.5,	13.1,	13.6,	Null-Fans On,	15.9,	12,	14.6,	22.9,	19.8,	Defrost,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:35,	Defrost State Exited Zone 2
6/21/2019 15:35,	Zone-2 Op Mode:  Cool
6/21/2019 15:35,	12,	11.6,	13.1,	13.7,	Null-Fans On,	16.2,	12,	14.7,	18.6,	18.5,	Cool,	1,	1.8,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:36,	12,	11.5,	13.2,	13.4,	Null-Fans On,	16.9,	12,	14.1,	7.8,	6.7,	Cool,	1,	1.8,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:37,	12,	11.4,	12.8,	13,	Null-Fans On,	18,	12,	13.2,	2.6,	0,	Cool,	1,	1.8,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:38,	12,	11.1,	12.4,	12.7,	Null-Fans On,	17.9,	12,	12.4,	-0.3,	-5.1,	Cool,	1,	1.8,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:39,	Zone-1 Op Mode:  Heat
6/21/2019 15:39,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 15:39,	12,	10.9,	12,	12.2,	Heat,	17.2,	12,	11.9,	-2,	-8.8,	Null-Fans On,	1,	1.7,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:40,	12,	10.8,	14.1,	12.8,	Heat,	16.1,	12,	12.1,	2.5,	-4.4,	Null-Fans On,	1,	1.8,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:41,	12,	10.9,	17.7,	15.7,	Heat,	16.2,	12,	12.8,	5.5,	-0.9,	Null-Fans On,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:42,	Zone-1 Op Mode:  Heat
6/21/2019 15:42,	Zone-2 Op Mode:  Cool
6/21/2019 15:42,	12,	11.1,	20.9,	18.9,	Heat,	15.8,	12,	13.6,	7.8,	1.4,	Cool,	1,	1.8,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:43,	12,	11.3,	27.5,	25.8,	Heat,	15.9,	12,	14.5,	6.9,	-1,	Cool,	1,	1.9,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:44,	12,	11.6,	30.8,	28.8,	Heat,	15.6,	12,	15.3,	6.4,	-2.1,	Cool,	1,	1.9,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:45,	12,	11.7,	32.6,	30.2,	Heat,	15.7,	12,	15.8,	6,	-2.8,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:46,	12,	11.8,	33.7,	30.9,	Heat,	15.2,	12,	16.2,	5.8,	-3.3,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:47,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 15:47,	12,	12,	33.5,	30.6,	Null-Fans On,	15.7,	12,	16.5,	5.6,	-3.7,	Cool,	1,	1.9,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:48,	12,	11.8,	23.3,	21.7,	Null-Fans On,	16.5,	12,	15.9,	6.2,	-2.8,	Cool,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:49,	12,	11.5,	18.4,	17.2,	Null-Fans On,	17.1,	12,	15.1,	3.7,	-4.4,	Cool,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:50,	Zone-2 Op Mode:  Cool
6/21/2019 15:50,	12,	11.2,	15.6,	14.8,	Null-Fans On,	18.2,	12,	14.1,	1.7,	-6.4,	Cool,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 15:51,	Variable Differential Defrost Entered Zone 2
6/21/2019 15:51,	Zone-2 Op Mode:  Defrost
6/21/2019 15:51,	12,	11.1,	15.2,	14.4,	Null-Fans On,	18.4,	12,	13.9,	1.2,	-6.9,	Defrost,	1,	1.9,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:52,	12,	11.1,	13.9,	13.8,	Null-Fans On,	17.9,	12,	13.8,	1.4,	-5.2,	Defrost,	1,	1.9,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:53,	12,	11.1,	13.3,	13.5,	Null-Fans On,	17.2,	12,	13.8,	3.1,	-0.5,	Defrost,	1,	2,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:54,	12,	11.1,	13,	13.4,	Null-Fans On,	16.6,	12,	13.8,	7.9,	5.3,	Defrost,	1,	2,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:55,	12,	11.2,	12.9,	13.3,	Null-Fans On,	16.7,	12,	14,	14.4,	11,	Defrost,	1,	2,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:55,	Zone-2 Op Mode:  Defrost
6/21/2019 15:56,	12,	11.4,	12.9,	13.3,	Null-Fans On,	16.9,	12,	14.1,	20.5,	20.2,	Defrost,	1,	2.1,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 15:56,	Defrost State Exited Zone 2
6/21/2019 15:56,	Zone-2 Op Mode:  Cool
6/21/2019 15:56,	Zone-3 Op Mode:  Cool
6/21/2019 15:56,	12,	11.4,	12.9,	13.3,	Null-Fans On,	17,	12,	14.1,	18.1,	17.7,	Cool,	1,	2.1,	0.7,	1.9,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:57,	12,	11.4,	13,	13.2,	Null-Fans On,	18.3,	12,	13.7,	8.7,	7.8,	Cool,	1,	2.1,	-0.8,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:58,	12,	11.2,	12.6,	12.8,	Null-Fans On,	19.5,	12,	13.2,	5,	2.6,	Cool,	1,	1.9,	-4.9,	-3.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:59,	12,	11,	12.3,	12.5,	Null-Fans On,	19.7,	12,	12.4,	2,	-2.4,	Cool,	1,	1.6,	-8.1,	-6.5,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 15:59,	Zone-1 Op Mode:  Heat
6/21/2019 16:00,	12,	10.8,	12.2,	12.4,	Heat,	20.1,	12,	12,	0.6,	-5.6,	Null-Fans On,	1,	1.4,	-9.8,	-8.7,	Cool,"Diesel, Continuous"
6/21/2019 16:01,	12,	11,	21,	19.3,	Heat,	19.4,	12,	12.9,	4,	-3.4,	Null-Fans On,	1,	1.2,	-9.7,	-9.2,	Cool,"Diesel, Continuous"
6/21/2019 16:01,	Zone-2 Op Mode:  Cool
6/21/2019 16:02,	12,	11.2,	25.5,	23.1,	Heat,	19.2,	12,	14.1,	6.4,	-2.2,	Cool,	1,	1.1,	-7.3,	-7.7,	Cool,"Diesel, Continuous"
6/21/2019 16:03,	12,	11.5,	29.8,	27.5,	Heat,	18.2,	12,	14.9,	6.4,	-2.5,	Cool,	1,	1.1,	-4.4,	-4.9,	Cool,"Diesel, Continuous"
6/21/2019 16:04,	12,	11.7,	32.6,	30.3,	Heat,	17.6,	12,	15.8,	6.5,	-2.8,	Cool,	1,	1.1,	-3.8,	-4.1,	Cool,"Diesel, Continuous"
6/21/2019 16:05,	12,	11.8,	34.4,	31.8,	Heat,	17.1,	12,	16.2,	6.8,	-2.8,	Cool,	1,	1.2,	-3.9,	-3.9,	Cool,"Diesel, Continuous"
6/21/2019 16:05,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 16:05,	Zone-2 Op Mode:  Cool
6/21/2019 16:06,	12,	12.2,	28.9,	27.2,	Null-Fans On,	17.3,	12,	16.8,	6.8,	-2.4,	Cool,	1,	1.2,	-4.3,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 16:07,	12,	11.9,	19.4,	18.8,	Null-Fans On,	17.8,	12,	15.7,	6.1,	-2.7,	Cool,	1,	1.2,	-5.8,	-5.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 16:07,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 16:08,	12,	11.6,	15.9,	15.5,	Null-Fans On,	19,	12,	14.5,	3.3,	-4.9,	Cool,	1,	1,	-9.4,	-8.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:09,	12,	11.4,	14.2,	14,	Null-Fans On,	19.3,	12,	13.5,	0.6,	-7.8,	Cool,	1,	0.8,	-6.8,	-7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:10,	12,	11.1,	13.2,	13.2,	Null-Fans On,	18.5,	12,	12.8,	-1.2,	-10.1,	Cool,	1,	0.8,	-3.9,	-5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:11,	12,	10.9,	12.7,	12.8,	Null-Fans On,	18.1,	12,	12.1,	-2.4,	-11.7,	Cool,	1,	0.9,	-2.5,	-2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:11,	Zone-1 Op Mode:  Heat
6/21/2019 16:11,	Zone-1 Op Mode:  Heat
6/21/2019 16:11,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 16:11,	Variable Differential Defrost Entered Zone 2
6/21/2019 16:11,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 16:11,	Zone-2 Op Mode:  Defrost
6/21/2019 16:11,	12,	10.8,	12.5,	12.6,	Null-Fans On,	18.2,	12,	11.9,	-2.4,	-11.9,	Defrost,	1,	0.9,	-2.3,	-2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:12,	12,	10.8,	11.9,	12.2,	Null-Fans On,	18,	12,	11.9,	-1.9,	-9.1,	Defrost,	1,	1,	-1.6,	-1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:13,	12,	10.8,	12,	12.5,	Null-Fans On,	16.9,	12,	12,	2,	-2.1,	Defrost,	1,	1.1,	-1.2,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:14,	12,	10.9,	12.1,	12.6,	Null-Fans On,	16.4,	12,	12.2,	8.2,	4.2,	Defrost,	1,	1.2,	-0.9,	0,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:15,	12,	11,	12.2,	12.8,	Null-Fans On,	16.5,	12,	12.5,	16.2,	10.9,	Defrost,	1,	1.2,	-0.8,	0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:16,	Zone-2 Op Mode:  Defrost
6/21/2019 16:16,	12,	11.1,	12.4,	12.8,	Null-Fans On,	16.5,	12,	12.7,	24.1,	22.5,	Defrost,	1,	1.2,	-0.6,	0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:16,	Defrost State Exited Zone 2
6/21/2019 16:16,	Zone-1 Op Mode:  Heat
6/21/2019 16:16,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 16:16,	12,	11.1,	12.4,	12.9,	Heat,	16.6,	12,	12.9,	20.2,	19.5,	Null-Fans On,	1,	1.3,	-0.5,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:17,	Zone-1 Op Mode:  Heat
6/21/2019 16:17,	Zone-2 Op Mode:  Cool
6/21/2019 16:17,	12,	11.2,	15.4,	14.6,	Heat,	16.2,	12,	13.4,	12.2,	12.1,	Cool,	1,	1.3,	-0.3,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:18,	12,	11.5,	25.4,	24.5,	Heat,	16.2,	12,	14.8,	8,	6.7,	Cool,	1,	1.4,	-0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:19,	12,	11.8,	30.1,	28.9,	Heat,	15.9,	12,	15.7,	6.5,	2.8,	Cool,	1,	1.4,	-0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:20,	12,	12,	32.3,	30.6,	Heat,	15.8,	12,	16.6,	6.3,	0.3,	Cool,	1,	1.5,	0,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:20,	Zone-2 Op Mode:  Cool
6/21/2019 16:20,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 16:21,	12,	12.1,	23.8,	23.1,	Null-Fans On,	15.8,	12,	16.4,	6,	-0.7,	Cool,	1,	1.5,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:22,	12,	11.8,	17.4,	17,	Null-Fans On,	15.9,	12,	15.2,	3.5,	-3.7,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:23,	12,	11.4,	14.8,	14.6,	Null-Fans On,	16.7,	12,	13.8,	0.6,	-7,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:24,	12,	11.2,	13.5,	13.4,	Null-Fans On,	16.9,	12,	12.8,	-1.3,	-9.8,	Cool,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:24,	Zone-1 Op Mode:  Heat
6/21/2019 16:24,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 16:25,	12,	10.9,	11.5,	11.5,	Heat,	17.2,	12,	12.3,	1.6,	-6.2,	Null-Fans On,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:25,	Zone-1 Op Mode:  Heat
6/21/2019 16:26,	12,	10.8,	12.2,	11.3,	Heat,	17.1,	12,	12.2,	4.3,	-1.8,	Null-Fans On,	1,	1.5,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:27,	12,	10.9,	16.4,	14.7,	Heat,	16.9,	12,	12.8,	7,	0.7,	Null-Fans On,	1,	1.6,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:28,	Zone-1 Op Mode:  Heat
6/21/2019 16:28,	Zone-2 Op Mode:  Cool
6/21/2019 16:28,	12,	11.1,	20.2,	18.4,	Heat,	16.4,	12,	13.6,	8.4,	2.6,	Cool,	1,	1.6,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:29,	12,	11.3,	26.9,	25.3,	Heat,	15.9,	12,	14.8,	7.2,	-0.8,	Cool,	1,	1.6,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:30,	12,	11.6,	30.2,	28.4,	Heat,	15.5,	12,	15.5,	6.6,	-2.2,	Cool,	1,	1.6,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:31,	12,	11.8,	32.3,	30,	Heat,	15.1,	12,	16,	6,	-3.1,	Cool,	1,	1.7,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:32,	Variable Differential Defrost Entered Zone 2
6/21/2019 16:32,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 16:32,	Zone-2 Op Mode:  Defrost
6/21/2019 16:32,	12,	11.9,	32.9,	30.3,	Null-Fans On,	14.5,	12,	16.2,	5.8,	-3.5,	Defrost,	1,	1.7,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:33,	12,	11.9,	24.7,	23.2,	Null-Fans On,	14.4,	12,	16.3,	5.9,	-1.5,	Defrost,	1,	1.7,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:34,	12,	11.9,	19.2,	18.5,	Null-Fans On,	14.3,	12,	16.3,	8.8,	4,	Defrost,	1,	1.7,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:35,	12,	11.9,	16.6,	16.3,	Null-Fans On,	14.6,	12,	16.4,	14.6,	10,	Defrost,	1,	1.8,	0.5,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:36,	Zone-2 Op Mode:  Defrost
6/21/2019 16:36,	12,	11.9,	15.2,	15.2,	Null-Fans On,	14.5,	12,	16.5,	22.7,	17.6,	Defrost,	1,	1.8,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:36,	Defrost State Exited Zone 2
6/21/2019 16:36,	Zone-2 Op Mode:  Cool
6/21/2019 16:36,	12,	11.9,	14.8,	14.9,	Null-Fans On,	14.8,	12,	16.4,	19.3,	19.5,	Cool,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:37,	12,	11.8,	14.1,	14.1,	Null-Fans On,	16.1,	12,	15.3,	8.7,	7.1,	Cool,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:38,	12,	11.6,	13.4,	13.5,	Null-Fans On,	16.7,	12,	14,	3.4,	0,	Cool,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:39,	12,	11.3,	12.8,	13,	Null-Fans On,	17.1,	12,	13,	0.4,	-5,	Cool,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:40,	12,	11.1,	12.4,	12.6,	Null-Fans On,	17,	12,	12.1,	-1.7,	-8.8,	Cool,	1,	1.7,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:40,	Zone-1 Op Mode:  Heat
6/21/2019 16:40,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 16:41,	Zone-1 Op Mode:  Heat
6/21/2019 16:41,	12,	10.8,	11.1,	11.3,	Heat,	16.7,	12,	11.8,	1,	-7,	Null-Fans On,	1,	1.7,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:42,	12,	10.9,	15.7,	13.9,	Heat,	16,	12,	12.3,	4.3,	-2.2,	Null-Fans On,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:43,	Zone-1 Op Mode:  Heat
6/21/2019 16:43,	Zone-2 Op Mode:  Cool
6/21/2019 16:43,	12,	11,	18.3,	16.2,	Heat,	15.3,	12,	13.2,	7.2,	0.7,	Cool,	1,	1.8,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:44,	12,	11.2,	24.8,	22.9,	Heat,	14.8,	12,	13.8,	6.9,	-0.3,	Cool,	1,	1.8,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:45,	12,	11.5,	29.2,	27.4,	Heat,	14.6,	12,	14.8,	6.1,	-2.2,	Cool,	1,	1.8,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:46,	12,	11.7,	31.5,	29.4,	Heat,	14.3,	12,	15.1,	5.4,	-3.3,	Cool,	1,	1.9,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:47,	12,	11.8,	32.6,	30.1,	Heat,	14.2,	12,	15.7,	5,	-4.1,	Cool,	1,	1.9,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:48,	12,	12,	33.5,	30.7,	Heat,	14.3,	12,	16.2,	4.9,	-4.5,	Cool,	1,	1.9,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:48,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 16:49,	12,	11.9,	26.7,	24.8,	Null-Fans On,	15.1,	12,	16.2,	5.7,	-3.7,	Cool,	1,	1.9,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:50,	12,	11.7,	20,	18.6,	Null-Fans On,	16.1,	12,	15.3,	3.8,	-4.6,	Cool,	1,	1.9,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:51,	12,	11.3,	16.5,	15.6,	Null-Fans On,	16.9,	12,	14.2,	1.5,	-6.6,	Cool,	1,	1.9,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:51,	Variable Differential Defrost Entered Zone 2
6/21/2019 16:51,	Zone-2 Op Mode:  Defrost
6/21/2019 16:51,	12,	11.2,	16.1,	15.2,	Null-Fans On,	17,	12,	14.1,	1.2,	-7,	Defrost,	1,	1.9,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:52,	12,	11.2,	14.5,	14.1,	Null-Fans On,	16.8,	12,	14,	1.6,	-5,	Defrost,	1,	1.9,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:53,	12,	11.2,	13.6,	13.8,	Null-Fans On,	16.2,	12,	13.9,	3.4,	-0.3,	Defrost,	1,	1.9,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:54,	12,	11.2,	13.2,	13.5,	Null-Fans On,	15.6,	12,	14,	8.5,	5.4,	Defrost,	1,	2,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:55,	12,	11.2,	13,	13.4,	Null-Fans On,	15.2,	12,	14.2,	14.4,	10.6,	Defrost,	1,	2,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:56,	Zone-2 Op Mode:  Defrost
6/21/2019 16:56,	12,	11.3,	13,	13.4,	Null-Fans On,	15.2,	12,	14.4,	22.2,	20.8,	Defrost,	1,	2,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 16:57,	Defrost State Exited Zone 2
6/21/2019 16:57,	Zone-2 Op Mode:  Cool
6/21/2019 16:57,	12,	11.4,	13,	13.4,	Null-Fans On,	15.3,	12,	14.4,	18.4,	18.1,	Cool,	1,	2,	0.8,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:58,	12,	11.4,	13,	13.2,	Null-Fans On,	16,	12,	13.8,	7.7,	6.2,	Cool,	1,	2,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 16:59,	12,	11.2,	12.7,	12.8,	Null-Fans On,	16.9,	12,	12.9,	2.5,	-0.5,	Cool,	1,	2,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:00,	12,	11,	12.2,	12.4,	Null-Fans On,	17.2,	12,	12.2,	-0.7,	-5.7,	Cool,	1,	2,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:00,	Zone-1 Op Mode:  Heat
6/21/2019 17:00,	Zone-1 Op Mode:  Heat
6/21/2019 17:00,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 17:01,	12,	10.8,	13.2,	12.7,	Heat,	16.8,	12,	11.9,	0.5,	-7.2,	Null-Fans On,	1,	1.9,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:02,	12,	10.8,	16.8,	14.9,	Heat,	16.2,	12,	12.7,	4.1,	-2.9,	Null-Fans On,	1,	2,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:02,	Zone-1 Op Mode:  Heat
6/21/2019 17:02,	Zone-2 Op Mode:  Cool
6/21/2019 17:03,	12,	10.9,	19.6,	17.7,	Heat,	15.6,	12,	13.4,	7.3,	0,	Cool,	1,	2,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:04,	12,	11.2,	26.1,	24.2,	Heat,	15.1,	12,	14.4,	7.4,	-1.3,	Cool,	1,	2.1,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:05,	12,	11.4,	30.1,	28.3,	Heat,	14.9,	12,	15.2,	6.6,	-2.7,	Cool,	1,	2.1,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:06,	12,	11.6,	32.1,	29.8,	Heat,	14.7,	12,	15.8,	6,	-3.5,	Cool,	1,	2.1,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:07,	12,	11.8,	33.2,	30.6,	Heat,	14.7,	12,	16.1,	5.7,	-4,	Cool,	1,	2.1,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:07,	Zone-3 Op Mode:  Cool
6/21/2019 17:07,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 17:08,	12,	12,	32.4,	29.6,	Null-Fans On,	14.7,	12,	16.4,	7.3,	-2.5,	Cool,	1,	2.1,	-0.7,	0.9,	Cool,"Diesel, Continuous"
6/21/2019 17:09,	12,	11.8,	22.9,	21.5,	Null-Fans On,	15.5,	12,	16,	7.6,	-1.6,	Cool,	1,	2,	-2.8,	-0.7,	Cool,"Diesel, Continuous"
6/21/2019 17:10,	12,	11.5,	18.2,	17.1,	Null-Fans On,	16.8,	12,	15.1,	5.5,	-2.7,	Cool,	1,	1.8,	-5,	-2.5,	Cool,"Diesel, Continuous"
6/21/2019 17:11,	12,	11.2,	15.6,	14.8,	Null-Fans On,	17.9,	12,	14.2,	4,	-4,	Cool,	1,	1.7,	-6.5,	-4.2,	Cool,"Diesel, Continuous"
6/21/2019 17:11,	Zone-2 Op Mode:  Cool
6/21/2019 17:12,	12,	11.1,	14,	13.6,	Null-Fans On,	18.5,	12,	13.3,	2.1,	-5.8,	Cool,	1,	1.5,	-8.7,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 17:12,	Variable Differential Defrost Entered Zone 2
6/21/2019 17:12,	Zone-2 Op Mode:  Defrost
6/21/2019 17:12,	12,	11,	13.5,	13.2,	Null-Fans On,	18.6,	12,	13,	1.2,	-6.7,	Defrost,	1,	1.3,	-9.7,	-7.2,	Cool,"Diesel, Continuous"
6/21/2019 17:13,	12,	11,	12.9,	12.9,	Null-Fans On,	17.7,	12,	13,	1.7,	-4.5,	Defrost,	1,	1.1,	-12,	-9.5,	Cool,"Diesel, Continuous"
6/21/2019 17:13,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 17:14,	12,	11,	12.7,	13,	Null-Fans On,	16.7,	12,	13,	4.1,	0.3,	Defrost,	1,	0.8,	-11,	-9.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:15,	12,	11.1,	12.5,	13,	Null-Fans On,	15.8,	12,	13.1,	14.2,	8.4,	Defrost,	1,	0.8,	-5.5,	-5.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:16,	12,	11.1,	12.6,	13,	Null-Fans On,	15.1,	12,	13.2,	22.8,	15.7,	Defrost,	1,	0.9,	-3,	-3.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:16,	Zone-2 Op Mode:  Defrost
6/21/2019 17:17,	Defrost State Exited Zone 2
6/21/2019 17:17,	Zone-2 Op Mode:  Cool
6/21/2019 17:17,	12,	11.2,	12.6,	13,	Null-Fans On,	15.1,	12,	13.5,	19.9,	19.4,	Cool,	1,	1,	-2.1,	-1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:18,	12,	11.2,	12.8,	12.9,	Null-Fans On,	16.3,	12,	13.1,	8,	6.8,	Cool,	1,	1.1,	-1.4,	-0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:19,	12,	11,	12.5,	12.6,	Null-Fans On,	16.9,	12,	12.5,	2.1,	-0.4,	Cool,	1,	1.1,	-1,	-0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:19,	Zone-1 Op Mode:  Heat
6/21/2019 17:19,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 17:19,	Zone-1 Op Mode:  Heat
6/21/2019 17:20,	12,	10.8,	11,	11.7,	Heat,	17.1,	12,	11.7,	0.9,	-3.8,	Null-Fans On,	1,	1.2,	-0.8,	0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:21,	12,	10.8,	15.3,	13.7,	Heat,	16.3,	12,	12.3,	3.9,	-1.4,	Null-Fans On,	1,	1.2,	-0.6,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:22,	12,	10.8,	18.1,	16.1,	Heat,	15.5,	12,	13.1,	6.4,	0.8,	Cool,	1,	1.3,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:23,	12,	11.1,	24.1,	22.3,	Heat,	15,	12,	13.8,	6.3,	0.2,	Cool,	1,	1.4,	-0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:24,	12,	11.3,	28.8,	27.2,	Heat,	14.5,	12,	14.9,	5.8,	-1.3,	Cool,	1,	1.4,	-0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:25,	12,	11.6,	31.4,	29.3,	Heat,	14.2,	12,	15.7,	5.4,	-2.5,	Cool,	1,	1.5,	-0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:26,	12,	11.7,	32.8,	30.2,	Heat,	14,	12,	15.8,	4.9,	-3.3,	Cool,	1,	1.5,	-0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:27,	12,	11.8,	33.6,	30.8,	Heat,	13.9,	12,	16.1,	4.8,	-3.9,	Cool,	1,	1.5,	0,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:28,	12,	12,	34.2,	31.2,	Heat,	13.8,	12,	16.4,	4.8,	-4.1,	Cool,	1,	1.6,	0,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:28,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 17:28,	Zone-2 Op Mode:  Cool
6/21/2019 17:29,	12,	11.8,	26.1,	24.2,	Null-Fans On,	14.2,	12,	16.3,	6,	-3,	Cool,	1,	1.6,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:30,	12,	11.5,	19.8,	18.4,	Null-Fans On,	15.1,	12,	15.2,	4,	-4.2,	Cool,	1,	1.6,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:30,	Zone-2 Op Mode:  Cool
6/21/2019 17:31,	12,	11.2,	15.9,	15.3,	Null-Fans On,	15.9,	12,	14.1,	0.8,	-7,	Cool,	1,	1.6,	0.2,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:32,	12,	11.1,	14.1,	13.8,	Null-Fans On,	16.1,	12,	13,	-1.4,	-9.7,	Cool,	1,	1.5,	0.3,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:32,	Variable Differential Defrost Entered Zone 2
6/21/2019 17:32,	Zone-2 Op Mode:  Defrost
6/21/2019 17:32,	12,	11,	13.8,	13.6,	Null-Fans On,	16,	12,	13,	-1.7,	-10,	Defrost,	1,	1.5,	0.3,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:33,	12,	10.9,	13,	13.2,	Null-Fans On,	15.4,	12,	13,	-1,	-7.7,	Defrost,	1,	1.6,	0.3,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:34,	12,	10.9,	12.6,	13.1,	Null-Fans On,	14.7,	12,	13,	1.6,	-2,	Defrost,	1,	1.6,	0.4,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:35,	12,	11,	12.5,	13,	Null-Fans On,	14.3,	12,	13.1,	7.2,	4,	Defrost,	1,	1.7,	0.4,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:36,	12,	11.1,	12.5,	13,	Null-Fans On,	14,	12,	13.5,	13.3,	9.7,	Defrost,	1,	1.7,	0.5,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:37,	12,	11.2,	12.6,	13.1,	Null-Fans On,	13.8,	12,	13.7,	22.4,	15.9,	Defrost,	1,	1.7,	0.5,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:37,	Zone-2 Op Mode:  Defrost
6/21/2019 17:38,	Defrost State Exited Zone 2
6/21/2019 17:38,	Zone-2 Op Mode:  Cool
6/21/2019 17:38,	12,	11.2,	12.6,	13.1,	Null-Fans On,	14,	12,	13.7,	19.5,	19.2,	Cool,	1,	1.8,	0.5,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:39,	12,	11.2,	12.8,	12.9,	Null-Fans On,	15.2,	12,	13.2,	7.6,	6.9,	Cool,	1,	1.8,	0.6,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:40,	12,	11,	12.4,	12.6,	Null-Fans On,	16,	12,	12.6,	2,	-0.2,	Cool,	1,	1.8,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:40,	Zone-1 Op Mode:  Heat
6/21/2019 17:40,	Zone-1 Op Mode:  Heat
6/21/2019 17:40,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 17:41,	12,	10.8,	12.5,	12.6,	Heat,	16.4,	12,	11.7,	-0.4,	-4.9,	Null-Fans On,	1,	1.7,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:42,	12,	10.8,	15.8,	14.1,	Heat,	15.8,	12,	12.2,	3.3,	-2.7,	Null-Fans On,	1,	1.8,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:43,	12,	10.8,	18.2,	16.2,	Heat,	15.2,	12,	12.9,	5.9,	0,	Null-Fans On,	1,	1.8,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:43,	Zone-1 Op Mode:  Heat
6/21/2019 17:43,	Zone-2 Op Mode:  Cool
6/21/2019 17:44,	12,	11.1,	22.1,	20.1,	Heat,	14.6,	12,	13.8,	7.6,	1.3,	Cool,	1,	1.8,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:45,	12,	11.3,	28.1,	26.3,	Heat,	14.3,	12,	14.7,	6.4,	-0.8,	Cool,	1,	1.8,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:46,	12,	11.5,	30.9,	29.1,	Heat,	14.1,	12,	15.5,	5.7,	-2,	Cool,	1,	1.8,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:47,	12,	11.8,	32.5,	30.2,	Heat,	13.9,	12,	16.1,	5.3,	-2.9,	Cool,	1,	1.9,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:48,	12,	11.8,	33.5,	30.8,	Heat,	13.6,	12,	16.2,	5.2,	-3.6,	Cool,	1,	1.9,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:49,	12,	11.8,	34.2,	31.2,	Heat,	13.7,	12,	16.6,	5.2,	-3.9,	Cool,	1,	1.9,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:49,	Zone-2 Op Mode:  Cool
6/21/2019 17:49,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 17:50,	12,	12.1,	33.4,	30.5,	Null-Fans On,	13.8,	12,	17.1,	4.5,	-4.5,	Cool,	1,	1.9,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:51,	12,	11.9,	21.1,	20.4,	Null-Fans On,	14.4,	12,	16.2,	5,	-3.8,	Cool,	1,	1.9,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:52,	12,	11.6,	16.6,	16.2,	Null-Fans On,	15.5,	12,	14.7,	2,	-6.2,	Cool,	1,	1.9,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:53,	12,	11.3,	14.5,	14.4,	Null-Fans On,	15.5,	12,	13.5,	-0.8,	-8.9,	Cool,	1,	1.8,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:53,	Variable Differential Defrost Entered Zone 2
6/21/2019 17:53,	Zone-2 Op Mode:  Defrost
6/21/2019 17:53,	12,	11.3,	14.2,	14.2,	Null-Fans On,	15.5,	12,	13.2,	-1.3,	-9.3,	Defrost,	1,	1.8,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:54,	12,	11.2,	13.3,	13.6,	Null-Fans On,	15.2,	12,	13.2,	-0.8,	-7.4,	Defrost,	1,	1.8,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:55,	12,	11.2,	12.9,	13.4,	Null-Fans On,	14.7,	12,	13.2,	1.9,	-1.7,	Defrost,	1,	1.9,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:56,	12,	11.1,	12.7,	13.3,	Null-Fans On,	14.4,	12,	13.2,	7.7,	4.9,	Defrost,	1,	1.9,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:57,	12,	11.2,	12.7,	13.3,	Null-Fans On,	14.1,	12,	13.5,	13.8,	9.8,	Defrost,	1,	1.9,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:58,	Zone-2 Op Mode:  Defrost
6/21/2019 17:58,	12,	11.3,	12.7,	13.3,	Null-Fans On,	13.9,	12,	13.7,	21.7,	15.8,	Defrost,	1,	2,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 17:58,	Defrost State Exited Zone 2
6/21/2019 17:58,	Zone-2 Op Mode:  Cool
6/21/2019 17:58,	12,	11.4,	12.8,	13.3,	Null-Fans On,	14.2,	12,	13.8,	18.8,	18.7,	Cool,	1,	2,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 17:59,	12,	11.4,	12.9,	13.1,	Null-Fans On,	15.2,	12,	13.5,	8,	6.4,	Cool,	1,	2,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:00,	12,	11.2,	12.5,	12.8,	Null-Fans On,	15.8,	12,	12.6,	2.4,	-0.7,	Cool,	1,	2,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:01,	Zone-1 Op Mode:  Heat
6/21/2019 18:01,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 18:01,	12,	10.9,	12.1,	12.4,	Heat,	16.2,	12,	12,	-0.8,	-6,	Null-Fans On,	1,	1.9,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:01,	Zone-1 Op Mode:  Heat
6/21/2019 18:02,	12,	10.8,	13,	12.2,	Heat,	16.1,	12,	11.9,	2.6,	-3.6,	Null-Fans On,	1,	1.9,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:03,	12,	10.8,	16.9,	15.1,	Heat,	15.6,	12,	12.6,	5.4,	-0.8,	Null-Fans On,	1,	2,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:04,	Zone-1 Op Mode:  Heat
6/21/2019 18:04,	Zone-2 Op Mode:  Cool
6/21/2019 18:04,	12,	11,	19.5,	17.7,	Heat,	15.2,	12,	13.3,	7.8,	2.1,	Cool,	1,	2,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:05,	12,	11.3,	26.6,	25,	Heat,	14.9,	12,	14.1,	6.8,	-0.8,	Cool,	1,	2,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:06,	12,	11.5,	30.1,	28.4,	Heat,	14.7,	12,	15,	6.5,	-2,	Cool,	1,	2.1,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:07,	12,	11.7,	32.2,	30,	Heat,	14.6,	12,	15.6,	5.9,	-2.9,	Cool,	1,	2.1,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:08,	12,	11.9,	33.4,	30.7,	Heat,	14.5,	12,	16,	5.7,	-3.7,	Cool,	1,	2,	0.9,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:09,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:09,	12,	11.9,	31.7,	29.1,	Null-Fans On,	14.8,	12,	16.4,	5.8,	-3.8,	Cool,	1,	2,	0.9,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:10,	12,	11.7,	22.1,	20.6,	Null-Fans On,	15.5,	12,	15.7,	5.8,	-3.3,	Cool,	1,	2.1,	0.9,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:11,	12,	11.4,	17.7,	16.5,	Null-Fans On,	16.5,	12,	14.7,	3.2,	-5.2,	Cool,	1,	2,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:12,	12,	11.1,	15.2,	14.4,	Null-Fans On,	16.9,	12,	13.8,	1.3,	-7.2,	Cool,	1,	2,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:13,	Zone-1 Op Mode:  Heat
6/21/2019 18:13,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 18:13,	Zone-1 Op Mode:  Heat
6/21/2019 18:13,	12,	10.8,	13,	12.8,	Heat,	17,	12,	12.8,	0.9,	-7.7,	Null-Fans On,	1,	2,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:13,	Variable Differential Defrost Entered Zone 2
6/21/2019 18:13,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:13,	Zone-2 Op Mode:  Defrost
6/21/2019 18:13,	12,	10.8,	12.4,	12.4,	Null-Fans On,	17.1,	12,	12.6,	1.6,	-6.7,	Defrost,	1,	2,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:14,	12,	10.8,	12.5,	12,	Null-Fans On,	16.7,	12,	12.7,	2.2,	-3.7,	Defrost,	1,	2,	1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:15,	12,	10.8,	12.4,	12.6,	Null-Fans On,	16.2,	12,	12.8,	5.9,	1.8,	Defrost,	1,	2.1,	1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:16,	Zone-3 Op Mode:  Cool
6/21/2019 18:16,	12,	10.9,	12.4,	12.7,	Null-Fans On,	15.8,	12,	12.9,	10.6,	6.9,	Defrost,	1,	2.1,	-0.8,	1.1,	Cool,"Diesel, Continuous"
6/21/2019 18:17,	12,	10.9,	12.4,	12.8,	Null-Fans On,	15.4,	12,	13.4,	17.8,	12.2,	Defrost,	1,	1.9,	-2.2,	-0.2,	Cool,"Diesel, Continuous"
6/21/2019 18:18,	Zone-2 Op Mode:  Defrost
6/21/2019 18:18,	12,	11,	12.4,	12.8,	Null-Fans On,	15.2,	12,	13.5,	21,	21.6,	Defrost,	1,	1.9,	-2.3,	-0.9,	Cool,"Diesel, Continuous"
6/21/2019 18:18,	Defrost State Exited Zone 2
6/21/2019 18:18,	Zone-1 Op Mode:  Heat
6/21/2019 18:18,	Zone-2 Op Mode:  Cool
6/21/2019 18:18,	12,	11,	12.5,	12.9,	Heat,	15.2,	12,	13.6,	20,	20.7,	Cool,	1,	1.9,	-2.2,	-0.8,	Cool,"Diesel, Continuous"
6/21/2019 18:19,	12,	11.2,	20,	19.3,	Heat,	15.2,	12,	14.3,	11,	10.7,	Cool,	1,	2,	-1.4,	-0.2,	Cool,"Diesel, Continuous"
6/21/2019 18:20,	12,	11.5,	27.8,	27,	Heat,	15.1,	12,	15.6,	8.5,	6.2,	Cool,	1,	2,	-1.1,	0.1,	Cool,"Diesel, Continuous"
6/21/2019 18:21,	12,	11.8,	31.3,	30,	Heat,	14.9,	12,	16.6,	8,	3.1,	Cool,	1,	2,	-1.6,	-0.1,	Cool,"Diesel, Continuous"
6/21/2019 18:22,	Zone-2 Op Mode:  Cool
6/21/2019 18:22,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:22,	12,	12.2,	27.5,	26.3,	Null-Fans On,	15.2,	12,	17.1,	8.3,	1.5,	Cool,	1,	1.9,	-2.5,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 18:23,	12,	11.9,	18.8,	18.3,	Null-Fans On,	15.9,	12,	15.8,	7.4,	-0.2,	Cool,	1,	1.9,	-4.4,	-2.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 18:24,	12,	11.6,	15.6,	15.3,	Null-Fans On,	17.2,	12,	14.8,	4.5,	-3,	Cool,	1,	1.7,	-7.7,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 18:25,	12,	11.4,	14,	13.9,	Null-Fans On,	18,	12,	13.7,	2.2,	-5.8,	Cool,	1,	1.4,	-9.5,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 18:26,	12,	11.2,	13.2,	13.2,	Null-Fans On,	18.5,	12,	13,	0.9,	-7.7,	Cool,	1,	1.1,	-10.5,	-7.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 18:27,	Zone-3 Op Mode:  Null-Fans On
