Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/21/2019 18:27,	12,	11,	12.7,	12.7,	Null-Fans On,	18.6,	12,	12.4,	-0.2,	-9.1,	Cool,	1,	0.9,	-9.7,	-7.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:28,	Zone-1 Op Mode:  Heat
6/21/2019 18:28,	Zone-1 Op Mode:  Heat
6/21/2019 18:28,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 18:28,	12,	10.8,	13.8,	13.2,	Heat,	18.2,	12,	12,	0,	-9.8,	Null-Fans On,	1,	0.9,	-4.8,	-4.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:29,	12,	10.8,	17.2,	15.2,	Heat,	17.6,	12,	12.8,	4.1,	-4.5,	Null-Fans On,	1,	0.9,	-2.6,	-2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:30,	Zone-1 Op Mode:  Heat
6/21/2019 18:30,	Zone-2 Op Mode:  Cool
6/21/2019 18:30,	12,	11,	20.8,	18.6,	Heat,	16.9,	12,	13.4,	6.9,	-1,	Cool,	1,	1.1,	-1.7,	-0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:31,	12,	11.2,	26.9,	25,	Heat,	16.4,	12,	14.3,	6.9,	-2.2,	Cool,	1,	1.2,	-1.2,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:32,	12,	11.5,	30.6,	28.7,	Heat,	16.2,	12,	15,	5.8,	-3.6,	Cool,	1,	1.2,	-0.9,	0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:33,	12,	11.7,	32.4,	30,	Heat,	15.7,	12,	15.5,	5.5,	-3.9,	Cool,	1,	1.3,	-0.7,	0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:34,	Variable Differential Defrost Entered Zone 2
6/21/2019 18:34,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:34,	Zone-2 Op Mode:  Defrost
6/21/2019 18:34,	12,	11.7,	32.7,	30.2,	Null-Fans On,	15.6,	12,	15.5,	5.4,	-4,	Defrost,	1,	1.3,	-0.7,	0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:35,	12,	11.8,	24.4,	22.9,	Null-Fans On,	15.8,	12,	15.7,	5.4,	-1.9,	Defrost,	1,	1.3,	-0.5,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:36,	12,	11.7,	19.1,	18.3,	Null-Fans On,	15.6,	12,	15.8,	7.7,	3.2,	Defrost,	1,	1.4,	-0.4,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:37,	12,	11.7,	16.5,	16.1,	Null-Fans On,	15.4,	12,	15.9,	13.2,	8.6,	Defrost,	1,	1.4,	-0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:38,	12,	11.7,	15.1,	15.1,	Null-Fans On,	15.3,	12,	15.9,	21.3,	15.4,	Defrost,	1,	1.5,	-0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:38,	Defrost State Exited Zone 2
6/21/2019 18:38,	Zone-1 Op Mode:  Heat
6/21/2019 18:38,	Zone-2 Op Mode:  Cool
6/21/2019 18:38,	12,	11.8,	14.7,	14.7,	Heat,	15.7,	12,	15.9,	19.1,	18.9,	Cool,	1,	1.5,	-0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:39,	Zone-2 Op Mode:  Cool
6/21/2019 18:39,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:39,	12,	12.1,	23.2,	21.7,	Null-Fans On,	15.9,	12,	15.9,	9.2,	7.8,	Cool,	1,	1.6,	0.1,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:40,	12,	12,	17.5,	17.4,	Null-Fans On,	16.6,	12,	15.4,	6.7,	3.7,	Cool,	1,	1.6,	0.2,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:41,	12,	11.7,	14.8,	14.8,	Null-Fans On,	17.5,	12,	14.2,	3,	-1.9,	Cool,	1,	1.6,	0.2,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:42,	12,	11.4,	13.6,	13.6,	Null-Fans On,	17.5,	12,	13.2,	0.1,	-6.5,	Cool,	1,	1.6,	0.3,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:43,	12,	11.2,	12.9,	13,	Null-Fans On,	17.3,	12,	12.4,	-1.6,	-9.7,	Cool,	1,	1.6,	0.3,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:44,	Zone-1 Op Mode:  Heat
6/21/2019 18:44,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 18:44,	12,	10.9,	11.3,	12,	Heat,	16.9,	12,	11.8,	-1,	-10.1,	Null-Fans On,	1,	1.6,	0.4,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:44,	Zone-1 Op Mode:  Heat
6/21/2019 18:45,	12,	10.8,	13.9,	12.6,	Heat,	16.5,	12,	12.1,	3,	-4,	Null-Fans On,	1,	1.6,	0.4,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:46,	12,	10.9,	17.2,	15.3,	Heat,	16,	12,	12.8,	5.8,	-0.8,	Null-Fans On,	1,	1.6,	0.5,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:47,	Zone-1 Op Mode:  Heat
6/21/2019 18:47,	Zone-2 Op Mode:  Cool
6/21/2019 18:47,	12,	11.1,	21.3,	19.3,	Heat,	15.5,	12,	13.7,	7.4,	1,	Cool,	1,	1.7,	0.5,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:48,	12,	11.4,	27.7,	26,	Heat,	15.2,	12,	14.6,	6.6,	-1.5,	Cool,	1,	1.7,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:49,	12,	11.7,	30.8,	28.8,	Heat,	15.4,	12,	15.4,	5.8,	-2.8,	Cool,	1,	1.7,	0.6,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:50,	12,	11.8,	32.4,	30.1,	Heat,	15.3,	12,	16,	5.3,	-3.7,	Cool,	1,	1.7,	0.6,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:51,	12,	11.9,	33.5,	30.8,	Heat,	15.2,	12,	16.1,	5.2,	-4.1,	Cool,	1,	1.7,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:52,	12,	12,	34.2,	31.3,	Heat,	15.4,	12,	16.4,	5.3,	-4.3,	Cool,	1,	1.8,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:52,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 18:52,	Zone-2 Op Mode:  Cool
6/21/2019 18:53,	12,	11.9,	24.5,	23.4,	Null-Fans On,	16.2,	12,	16.2,	5.8,	-3.2,	Cool,	1,	1.8,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 18:54,	Variable Differential Defrost Entered Zone 2
6/21/2019 18:54,	Zone-2 Op Mode:  Defrost
6/21/2019 18:54,	12,	11.8,	20.1,	19.6,	Null-Fans On,	16.9,	12,	15.6,	4.8,	-4.1,	Defrost,	1,	1.8,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:55,	12,	11.7,	17,	16.5,	Null-Fans On,	17.3,	12,	15.5,	4.8,	-2.2,	Defrost,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:56,	12,	11.6,	15.2,	15.2,	Null-Fans On,	17.1,	12,	15.4,	6.5,	2.3,	Defrost,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:57,	12,	11.6,	14.3,	14.6,	Null-Fans On,	17,	12,	15.5,	10.6,	7.1,	Defrost,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:58,	12,	11.7,	13.8,	14.2,	Null-Fans On,	16.8,	12,	15.6,	17.5,	13.7,	Defrost,	1,	1.9,	0.8,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 18:58,	Zone-2 Op Mode:  Defrost
6/21/2019 18:59,	Defrost State Exited Zone 2
6/21/2019 18:59,	Zone-2 Op Mode:  Cool
6/21/2019 18:59,	12,	11.7,	13.7,	14.1,	Null-Fans On,	17.2,	12,	15.6,	18,	18,	Cool,	1,	1.9,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:00,	12,	11.7,	13.5,	13.8,	Null-Fans On,	18.1,	12,	14.7,	8.1,	6.3,	Cool,	1,	1.9,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:01,	12,	11.5,	13,	13.3,	Null-Fans On,	18.9,	12,	13.6,	3.2,	-0.4,	Cool,	1,	1.9,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:02,	12,	11.2,	12.6,	12.9,	Null-Fans On,	19.1,	12,	12.8,	0.3,	-5.4,	Cool,	1,	1.9,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:03,	12,	11,	12.3,	12.5,	Null-Fans On,	19,	12,	12.2,	-1.4,	-9.1,	Cool,	1,	1.8,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:03,	Zone-1 Op Mode:  Heat
6/21/2019 19:03,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 19:03,	Zone-1 Op Mode:  Heat
6/21/2019 19:04,	12,	10.8,	11.2,	11.6,	Heat,	19.1,	12,	11.8,	0.1,	-8.6,	Null-Fans On,	1,	1.8,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:05,	12,	10.8,	16.1,	14.3,	Heat,	18.5,	12,	12.5,	4,	-3,	Null-Fans On,	1,	1.9,	0.9,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:05,	Zone-1 Op Mode:  Heat
6/21/2019 19:05,	Zone-2 Op Mode:  Cool
6/21/2019 19:06,	12,	11,	18.9,	16.9,	Heat,	17.9,	12,	13.2,	6.9,	0.2,	Cool,	1,	1.9,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:07,	12,	11.2,	25.8,	24,	Heat,	17.4,	12,	14.1,	6.4,	-1,	Cool,	1,	1.9,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:08,	12,	11.5,	29.8,	28,	Heat,	17.1,	12,	15,	5.8,	-2.7,	Cool,	1,	1.9,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:09,	12,	11.7,	31.9,	29.7,	Heat,	16.9,	12,	15.7,	5.3,	-3.4,	Cool,	1,	2,	1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:10,	12,	11.8,	33.1,	30.4,	Heat,	16.7,	12,	16.3,	5.1,	-3.8,	Cool,	1,	2,	1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:11,	12,	12,	34,	31,	Heat,	16.6,	12,	16.7,	5.2,	-4,	Cool,	1,	2,	1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:11,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 19:11,	Zone-2 Op Mode:  Cool
6/21/2019 19:12,	12,	11.9,	23.2,	22.2,	Null-Fans On,	17.2,	12,	16.3,	5.6,	-3.3,	Cool,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:13,	12,	11.6,	17.4,	16.9,	Null-Fans On,	18.4,	12,	14.9,	2.6,	-5.4,	Cool,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:14,	12,	11.3,	14.9,	14.7,	Null-Fans On,	18.8,	12,	13.8,	-0.2,	-8.3,	Cool,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:14,	Variable Differential Defrost Entered Zone 2
6/21/2019 19:14,	Zone-2 Op Mode:  Defrost
6/21/2019 19:14,	12,	11.3,	14.5,	14.4,	Null-Fans On,	18.8,	12,	13.6,	-0.6,	-8.8,	Defrost,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:15,	12,	11.2,	13.5,	13.7,	Null-Fans On,	18.6,	12,	13.6,	-0.2,	-6.9,	Defrost,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:16,	12,	11.1,	13,	13.5,	Null-Fans On,	18,	12,	13.5,	2.1,	-1.1,	Defrost,	1,	2,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:17,	12,	11.2,	12.8,	13.4,	Null-Fans On,	17.5,	12,	13.7,	6.7,	4.2,	Defrost,	1,	2,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:18,	Zone-3 Op Mode:  Cool
6/21/2019 19:18,	12,	11.3,	12.8,	13.4,	Null-Fans On,	17.2,	12,	13.9,	13.2,	10.2,	Defrost,	1,	2.1,	1.2,	2.6,	Cool,"Diesel, Continuous"
6/21/2019 19:19,	Zone-2 Op Mode:  Defrost
6/21/2019 19:19,	12,	11.3,	12.8,	13.4,	Null-Fans On,	17,	12,	14,	23.3,	20.6,	Defrost,	1,	2,	-1.4,	0.7,	Cool,"Diesel, Continuous"
6/21/2019 19:19,	Defrost State Exited Zone 2
6/21/2019 19:19,	Zone-2 Op Mode:  Cool
6/21/2019 19:19,	12,	11.4,	12.8,	13.4,	Null-Fans On,	17.1,	12,	14.2,	19.5,	19.8,	Cool,	1,	2,	-1.1,	0.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 19:20,	12,	11.4,	13,	13.2,	Null-Fans On,	18.2,	12,	13.8,	9.7,	9.1,	Cool,	1,	2,	-2.8,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 19:21,	12,	11.3,	12.8,	13,	Null-Fans On,	19.8,	12,	13.3,	4.8,	3.1,	Cool,	1,	1.8,	-5.6,	-2.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 19:22,	12,	11.1,	12.3,	12.6,	Null-Fans On,	20.9,	12,	12.7,	1.7,	-1.8,	Cool,	1,	1.5,	-7.6,	-4.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 19:23,	12,	10.9,	12.1,	12.3,	Null-Fans On,	20.8,	12,	12.2,	-0.2,	-5.5,	Cool,	1,	1.3,	-9.3,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 19:23,	Zone-1 Op Mode:  Heat
6/21/2019 19:23,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 19:24,	12,	10.9,	16.9,	15.9,	Heat,	20.3,	12,	12.2,	1.6,	-5.6,	Null-Fans On,	1,	1.1,	-9.6,	-6.2,	Cool,"Diesel, Continuous"
6/21/2019 19:25,	Zone-1 Op Mode:  Heat
6/21/2019 19:25,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 19:25,	Zone-1 Op Mode:  Heat
6/21/2019 19:25,	Zone-2 Op Mode:  Cool
6/21/2019 19:25,	12,	11,	21.5,	20,	Heat,	19.4,	12,	13.2,	5.2,	-2.1,	Cool,	1,	0.9,	-9.1,	-6.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:26,	12,	11.2,	25.2,	23,	Heat,	18.3,	12,	13.9,	5.9,	-2.2,	Cool,	1,	0.9,	-4.2,	-3.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:27,	12,	11.5,	29.9,	27.9,	Heat,	17.5,	12,	14.7,	5.1,	-3,	Cool,	1,	1,	-2.3,	-1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:28,	12,	11.7,	31.9,	29.6,	Heat,	17,	12,	15.3,	4.7,	-3.7,	Cool,	1,	1.1,	-1.5,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:29,	12,	11.8,	33.2,	30.5,	Heat,	16.4,	12,	16.1,	4.7,	-4.2,	Cool,	1,	1.2,	-1,	0,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:30,	12,	11.9,	34.1,	31.1,	Heat,	16,	12,	16.1,	4.8,	-4.3,	Cool,	1,	1.2,	-0.8,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:31,	12,	11.9,	34.7,	31.6,	Heat,	15.5,	12,	16.4,	5,	-4.3,	Cool,	1,	1.3,	-0.6,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:31,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 19:32,	12,	11.9,	28.6,	26.6,	Null-Fans On,	15.7,	12,	16.6,	5.9,	-3.2,	Cool,	1,	1.3,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:33,	Zone-2 Op Mode:  Cool
6/21/2019 19:33,	12,	11.7,	21,	19.5,	Null-Fans On,	16.8,	12,	15.6,	4.6,	-3.7,	Cool,	1,	1.4,	-0.3,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:34,	12,	11.5,	16.5,	15.9,	Null-Fans On,	17.6,	12,	14.2,	0.9,	-6.8,	Cool,	1,	1.4,	-0.2,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:34,	Variable Differential Defrost Entered Zone 2
6/21/2019 19:34,	Zone-2 Op Mode:  Defrost
6/21/2019 19:34,	12,	11.4,	16,	15.5,	Null-Fans On,	17.7,	12,	14,	0.3,	-7.4,	Defrost,	1,	1.4,	-0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:35,	12,	11.3,	14.5,	14.4,	Null-Fans On,	17.6,	12,	14.1,	0.7,	-5.8,	Defrost,	1,	1.4,	-0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:36,	12,	11.3,	13.7,	14,	Null-Fans On,	17,	12,	14,	2.8,	-0.7,	Defrost,	1,	1.5,	0,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:37,	12,	11.3,	13.2,	13.8,	Null-Fans On,	16.5,	12,	14.2,	7,	4.6,	Defrost,	1,	1.5,	0.1,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:38,	12,	11.4,	13.1,	13.6,	Null-Fans On,	16,	12,	14.5,	12.2,	9.7,	Defrost,	1,	1.6,	0.2,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:39,	Zone-2 Op Mode:  Defrost
6/21/2019 19:39,	12,	11.4,	13.1,	13.6,	Null-Fans On,	15.8,	12,	14.6,	21.4,	16.9,	Defrost,	1,	1.6,	0.3,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:40,	Defrost State Exited Zone 2
6/21/2019 19:40,	Zone-2 Op Mode:  Cool
6/21/2019 19:40,	12,	11.6,	13.1,	13.6,	Null-Fans On,	16.2,	12,	14.6,	18.8,	18.8,	Cool,	1,	1.7,	0.4,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:41,	12,	11.5,	13.1,	13.4,	Null-Fans On,	16.9,	12,	14,	7.5,	6.4,	Cool,	1,	1.7,	0.4,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:42,	12,	11.3,	12.8,	13,	Null-Fans On,	17.8,	12,	13.3,	2.3,	-0.2,	Cool,	1,	1.7,	0.5,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:43,	12,	11.1,	12.3,	12.6,	Null-Fans On,	18,	12,	12.3,	-0.9,	-5.4,	Cool,	1,	1.7,	0.5,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:43,	Zone-1 Op Mode:  Heat
6/21/2019 19:43,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 19:44,	Zone-1 Op Mode:  Heat
6/21/2019 19:44,	12,	10.8,	11,	11.8,	Heat,	17.8,	12,	11.8,	-1.1,	-7.9,	Null-Fans On,	1,	1.6,	0.5,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:45,	12,	10.8,	15.1,	13.6,	Heat,	17.2,	12,	12.3,	3.1,	-3.1,	Null-Fans On,	1,	1.7,	0.6,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:46,	12,	10.9,	18.1,	16.2,	Heat,	16.1,	12,	13,	6,	0,	Null-Fans On,	1,	1.7,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:46,	Zone-1 Op Mode:  Heat
6/21/2019 19:46,	Zone-2 Op Mode:  Cool
6/21/2019 19:47,	12,	11.1,	22.7,	20.7,	Heat,	15.6,	12,	13.8,	7.2,	0.7,	Cool,	1,	1.8,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:48,	12,	11.4,	28.4,	26.7,	Heat,	15.2,	12,	14.8,	6.2,	-1.7,	Cool,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:49,	12,	11.6,	31.2,	29.2,	Heat,	14.8,	12,	15.5,	5.5,	-2.7,	Cool,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:50,	12,	11.8,	32.8,	30.3,	Heat,	14.6,	12,	16,	5.1,	-3.6,	Cool,	1,	1.8,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:51,	12,	11.8,	33.7,	30.9,	Heat,	14.5,	12,	16.4,	5,	-4,	Cool,	1,	1.8,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:52,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 19:52,	Zone-2 Op Mode:  Cool
6/21/2019 19:52,	12,	12.1,	34.3,	31.2,	Null-Fans On,	14.5,	12,	16.8,	5.1,	-4.2,	Cool,	1,	1.8,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:53,	12,	11.9,	21.8,	21.2,	Null-Fans On,	14.8,	12,	16.1,	5.2,	-3.5,	Cool,	1,	1.8,	0.9,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:54,	12,	11.6,	16.9,	16.5,	Null-Fans On,	16.1,	12,	14.7,	2,	-6,	Cool,	1,	1.8,	1,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:55,	12,	11.3,	14.6,	14.4,	Null-Fans On,	16.5,	12,	13.6,	-0.8,	-8.7,	Cool,	1,	1.8,	1,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 19:55,	Variable Differential Defrost Entered Zone 2
6/21/2019 19:55,	Zone-2 Op Mode:  Defrost
6/21/2019 19:55,	12,	11.2,	14.3,	14.2,	Null-Fans On,	16.6,	12,	13.4,	-1.2,	-9.2,	Defrost,	1,	1.8,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:56,	12,	11.2,	13.4,	13.6,	Null-Fans On,	16.5,	12,	13.4,	-0.6,	-6.9,	Defrost,	1,	1.8,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:57,	12,	11.2,	12.9,	13.5,	Null-Fans On,	16.1,	12,	13.3,	2.1,	-1.4,	Defrost,	1,	1.9,	1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:58,	12,	11.2,	12.8,	13.4,	Null-Fans On,	15.7,	12,	13.5,	6.6,	4.1,	Defrost,	1,	1.9,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 19:59,	12,	11.2,	12.7,	13.3,	Null-Fans On,	15.3,	12,	13.6,	14.2,	11.2,	Defrost,	1,	1.9,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:00,	Zone-2 Op Mode:  Defrost
6/21/2019 20:00,	12,	11.4,	12.8,	13.3,	Null-Fans On,	15,	12,	13.8,	23.2,	18.5,	Defrost,	1,	1.9,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:00,	Defrost State Exited Zone 2
6/21/2019 20:00,	Zone-2 Op Mode:  Cool
6/21/2019 20:00,	12,	11.4,	12.8,	13.4,	Null-Fans On,	15.3,	12,	13.9,	18.8,	18.5,	Cool,	1,	2,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:01,	12,	11.4,	12.9,	13.2,	Null-Fans On,	16.5,	12,	13.5,	7.5,	6.1,	Cool,	1,	2,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:02,	12,	11.2,	12.5,	12.8,	Null-Fans On,	17.4,	12,	12.8,	2.1,	-0.5,	Cool,	1,	2,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:03,	Zone-1 Op Mode:  Heat
6/21/2019 20:03,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 20:03,	12,	10.9,	12.2,	12.5,	Heat,	17.9,	12,	11.9,	-1.3,	-5.9,	Null-Fans On,	1,	1.9,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:04,	Zone-1 Op Mode:  Heat
6/21/2019 20:04,	12,	10.8,	12.9,	12.1,	Heat,	17.6,	12,	11.9,	2.2,	-3.3,	Null-Fans On,	1,	2,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:05,	12,	10.9,	16.9,	15.1,	Heat,	16.6,	12,	12.5,	5,	-0.7,	Null-Fans On,	1,	2,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:06,	Zone-1 Op Mode:  Heat
6/21/2019 20:06,	Zone-2 Op Mode:  Cool
6/21/2019 20:06,	12,	11.1,	19.1,	17.2,	Heat,	16,	12,	13.2,	7.7,	2.6,	Cool,	1,	2,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:07,	12,	11.3,	26.2,	24.7,	Heat,	15.6,	12,	14.3,	6.9,	-0.1,	Cool,	1,	2,	1.2,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:08,	12,	11.5,	30,	28.3,	Heat,	15.5,	12,	15.2,	6.3,	-1.6,	Cool,	1,	2.1,	1.2,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:09,	12,	11.7,	32.2,	30,	Heat,	15.3,	12,	16,	5.8,	-2.8,	Cool,	1,	2.1,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:10,	12,	11.8,	33.4,	30.8,	Heat,	15.2,	12,	16.2,	5.6,	-3.6,	Cool,	1,	2.1,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:11,	Zone-3 Op Mode:  Cool
6/21/2019 20:11,	12,	12,	34.2,	31.3,	Heat,	15.2,	12,	16.6,	5.6,	-3.9,	Cool,	1,	2.1,	1.2,	2.7,	Cool,"Diesel, Continuous"
6/21/2019 20:12,	Zone-2 Op Mode:  Cool
6/21/2019 20:12,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 20:12,	12,	12,	24.8,	23.8,	Null-Fans On,	15.5,	12,	16.7,	7.2,	-1.7,	Cool,	1,	2,	-0.8,	1.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 20:13,	12,	11.8,	18.1,	17.6,	Null-Fans On,	16.9,	12,	15.5,	5.3,	-2.8,	Cool,	1,	1.8,	-4.8,	-1.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 20:14,	12,	11.6,	15.3,	15.1,	Null-Fans On,	18,	12,	14.2,	2.6,	-5.2,	Cool,	1,	1.5,	-7.6,	-4.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 20:15,	12,	11.3,	13.9,	13.9,	Null-Fans On,	18.4,	12,	13.2,	0.8,	-7.1,	Cool,	1,	1.2,	-9.1,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 20:16,	Variable Differential Defrost Entered Zone 2
6/21/2019 20:16,	Zone-2 Op Mode:  Defrost
6/21/2019 20:16,	12,	11.3,	13.7,	13.8,	Null-Fans On,	18.3,	12,	13.1,	0.6,	-7.4,	Defrost,	1,	1.2,	-9.2,	-5.9,	Cool,"Diesel, Continuous"
6/21/2019 20:16,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 20:17,	12,	11.2,	13.1,	13.4,	Null-Fans On,	17.8,	12,	13.1,	1,	-5.1,	Defrost,	1,	0.9,	-10.2,	-7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:18,	12,	11.2,	12.8,	13.3,	Null-Fans On,	16.9,	12,	13.2,	5.2,	0.6,	Defrost,	1,	0.9,	-4.5,	-4.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:19,	12,	11.3,	12.8,	13.3,	Null-Fans On,	16.4,	12,	13.4,	13.2,	8.2,	Defrost,	1,	1,	-2.4,	-1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:20,	12,	11.3,	12.8,	13.3,	Null-Fans On,	15.9,	12,	13.8,	22,	14.7,	Defrost,	1,	1.1,	-1.4,	-0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:20,	Zone-2 Op Mode:  Defrost
6/21/2019 20:20,	Defrost State Exited Zone 2
6/21/2019 20:20,	Zone-2 Op Mode:  Cool
6/21/2019 20:20,	12,	11.4,	12.9,	13.4,	Null-Fans On,	16.2,	12,	13.9,	20.7,	20.6,	Cool,	1,	1.2,	-1.1,	-0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:21,	12,	11.5,	13,	13.2,	Null-Fans On,	16.9,	12,	13.6,	8.6,	7.4,	Cool,	1,	1.2,	-0.7,	0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:22,	12,	11.3,	12.7,	12.9,	Null-Fans On,	17.3,	12,	12.9,	2.3,	0,	Cool,	1,	1.3,	-0.5,	0.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:23,	12,	11.1,	12.3,	12.5,	Null-Fans On,	17.3,	12,	12.2,	-1,	-5.2,	Cool,	1,	1.3,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:24,	Zone-1 Op Mode:  Heat
6/21/2019 20:24,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 20:24,	Zone-1 Op Mode:  Heat
6/21/2019 20:24,	12,	10.8,	10.8,	11.3,	Heat,	17,	12,	11.7,	0.5,	-5.5,	Null-Fans On,	1,	1.4,	-0.3,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:25,	12,	10.8,	15.3,	13.8,	Heat,	16.3,	12,	12.2,	3.8,	-1.7,	Null-Fans On,	1,	1.4,	-0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:26,	12,	11,	18,	16.2,	Heat,	15.8,	12,	12.9,	6.5,	1.2,	Null-Fans On,	1,	1.5,	-0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:26,	Zone-1 Op Mode:  Heat
6/21/2019 20:26,	Zone-2 Op Mode:  Cool
6/21/2019 20:27,	12,	11.2,	23,	21.1,	Heat,	15.2,	12,	13.7,	7,	1.3,	Cool,	1,	1.5,	0,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:28,	12,	11.4,	28.4,	26.9,	Heat,	14.9,	12,	14.7,	6.1,	-1.3,	Cool,	1,	1.5,	0.1,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:29,	12,	11.6,	31.2,	29.3,	Heat,	14.7,	12,	15.7,	5.6,	-2.3,	Cool,	1,	1.6,	0.2,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:30,	12,	11.8,	32.7,	30.3,	Heat,	14.6,	12,	16.2,	5.2,	-3.3,	Cool,	1,	1.6,	0.3,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:31,	12,	11.9,	33.7,	30.9,	Heat,	14.6,	12,	16.3,	5,	-3.9,	Cool,	1,	1.6,	0.4,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:32,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 20:32,	12,	11.9,	31.9,	29.2,	Null-Fans On,	14.7,	12,	16.5,	5.2,	-3.9,	Cool,	1,	1.6,	0.5,	1.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:33,	12,	11.7,	22.3,	20.8,	Null-Fans On,	15.8,	12,	15.9,	5,	-3.6,	Cool,	1,	1.7,	0.5,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:34,	12,	11.4,	17.8,	16.7,	Null-Fans On,	17,	12,	14.8,	2.6,	-5.3,	Cool,	1,	1.7,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:35,	Zone-2 Op Mode:  Cool
6/21/2019 20:35,	12,	11.2,	15.1,	14.5,	Null-Fans On,	17,	12,	13.7,	0.1,	-7.8,	Cool,	1,	1.7,	0.6,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:35,	Variable Differential Defrost Entered Zone 2
6/21/2019 20:35,	Zone-2 Op Mode:  Defrost
6/21/2019 20:35,	12,	11.1,	14.8,	14.2,	Null-Fans On,	16.9,	12,	13.4,	-0.4,	-8.2,	Defrost,	1,	1.7,	0.7,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:36,	12,	11.1,	13.6,	13.6,	Null-Fans On,	16.6,	12,	13.3,	0,	-6.2,	Defrost,	1,	1.7,	0.7,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:37,	12,	11.1,	13.1,	13.4,	Null-Fans On,	16,	12,	13.2,	2.1,	-1.2,	Defrost,	1,	1.7,	0.8,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:38,	12,	11.1,	12.8,	13.2,	Null-Fans On,	15.5,	12,	13.3,	6.9,	4.4,	Defrost,	1,	1.8,	0.9,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:39,	12,	11.2,	12.7,	13.2,	Null-Fans On,	15.2,	12,	13.6,	13.8,	10.5,	Defrost,	1,	1.8,	0.9,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:40,	Zone-2 Op Mode:  Defrost
6/21/2019 20:40,	12,	11.2,	12.8,	13.2,	Null-Fans On,	14.9,	12,	13.8,	22.9,	19.8,	Defrost,	1,	1.8,	1,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:41,	Defrost State Exited Zone 2
6/21/2019 20:41,	Zone-2 Op Mode:  Cool
6/21/2019 20:41,	12,	11.3,	12.8,	13.2,	Null-Fans On,	15.1,	12,	13.9,	18.2,	18.4,	Cool,	1,	1.8,	1,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:42,	12,	11.3,	12.9,	13.1,	Null-Fans On,	16.1,	12,	13.4,	7.4,	6.2,	Cool,	1,	1.8,	1.1,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:43,	12,	11.1,	12.5,	12.7,	Null-Fans On,	16.6,	12,	12.8,	2.1,	-0.6,	Cool,	1,	1.8,	1.1,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:43,	Zone-1 Op Mode:  Heat
6/21/2019 20:43,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 20:44,	Zone-1 Op Mode:  Heat
6/21/2019 20:44,	12,	10.9,	11,	11.4,	Heat,	17,	12,	12.1,	2.2,	-2.8,	Null-Fans On,	1,	1.8,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:45,	12,	10.8,	15,	13.3,	Heat,	16.5,	12,	12.5,	4.7,	-0.7,	Null-Fans On,	1,	1.9,	1.1,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:46,	Zone-1 Op Mode:  Heat
6/21/2019 20:46,	Zone-2 Op Mode:  Cool
6/21/2019 20:46,	12,	10.9,	17.7,	15.6,	Heat,	15.8,	12,	13.2,	7.5,	2.2,	Cool,	1,	1.9,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:47,	12,	11.2,	24.8,	23.1,	Heat,	15.3,	12,	14.2,	7,	0.3,	Cool,	1,	1.9,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:48,	12,	11.5,	29.2,	27.4,	Heat,	15,	12,	15,	6.4,	-1.4,	Cool,	1,	1.9,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:49,	12,	11.7,	31.5,	29.3,	Heat,	14.8,	12,	15.5,	5.8,	-2.7,	Cool,	1,	1.9,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:50,	12,	11.8,	32.8,	30.2,	Heat,	14.6,	12,	16,	5.7,	-3.5,	Cool,	1,	1.9,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:51,	12,	12,	33.7,	30.8,	Null-Fans On,	14.4,	12,	16.6,	5.6,	-3.8,	Cool,	1,	2,	1.2,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:51,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 20:51,	Zone-2 Op Mode:  Cool
6/21/2019 20:52,	12,	11.7,	23.9,	22.7,	Null-Fans On,	15.1,	12,	16.2,	6.3,	-2.8,	Cool,	1,	2,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:53,	12,	11.5,	17.6,	17,	Null-Fans On,	15.8,	12,	14.8,	3.2,	-5.2,	Cool,	1,	2,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:54,	12,	11.3,	14.9,	14.6,	Null-Fans On,	16.2,	12,	13.6,	0.2,	-8.2,	Cool,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:55,	12,	11.1,	13.6,	13.5,	Null-Fans On,	16.2,	12,	12.6,	-1.5,	-10.4,	Cool,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 20:55,	Zone-1 Op Mode:  Heat
6/21/2019 20:56,	Zone-1 Op Mode:  Heat
6/21/2019 20:56,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 20:56,	12,	10.8,	13.1,	13.2,	Heat,	16.1,	12,	11.8,	-1.9,	-11.4,	Null-Fans On,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:56,	Variable Differential Defrost Entered Zone 2
6/21/2019 20:56,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 20:56,	Zone-2 Op Mode:  Defrost
6/21/2019 20:56,	12,	10.8,	13.7,	13.3,	Null-Fans On,	16,	12,	11.7,	-1,	-10.7,	Defrost,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:57,	12,	10.8,	13.2,	12.9,	Null-Fans On,	15.5,	12,	12,	-0.1,	-7.4,	Defrost,	1,	1.9,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:58,	12,	10.8,	12.7,	12.9,	Null-Fans On,	15.1,	12,	12.1,	3.4,	-1.1,	Defrost,	1,	2,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 20:59,	12,	10.9,	12.6,	12.9,	Null-Fans On,	14.8,	12,	12.2,	9.9,	5.7,	Defrost,	1,	2,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:00,	12,	11,	12.5,	12.9,	Null-Fans On,	14.7,	12,	12.5,	17.6,	12.5,	Defrost,	1,	2,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:00,	Zone-2 Op Mode:  Defrost
6/21/2019 21:01,	Defrost State Exited Zone 2
6/21/2019 21:01,	Zone-1 Op Mode:  Heat
6/21/2019 21:01,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 21:01,	12,	11.1,	12.6,	13,	Heat,	14.8,	12,	12.9,	18.7,	18.5,	Null-Fans On,	1,	2.1,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:01,	Zone-1 Op Mode:  Heat
6/21/2019 21:01,	Zone-3 Op Mode:  Cool
6/21/2019 21:02,	Zone-2 Op Mode:  Cool
6/21/2019 21:02,	12,	11.3,	17.7,	17.1,	Heat,	15,	12,	13.5,	11.2,	10.6,	Cool,	1,	2.1,	-0.7,	1.2,	Cool,"Diesel, Continuous"
6/21/2019 21:03,	12,	11.6,	25.5,	24.3,	Heat,	14.8,	12,	14.7,	8,	6.3,	Cool,	1,	2,	-0.4,	1,	Cool,"Diesel, Continuous"
6/21/2019 21:04,	12,	11.8,	30.2,	28.9,	Heat,	14.6,	12,	16.1,	6.9,	3.4,	Cool,	1,	1.9,	-0.6,	0.8,	Cool,"Diesel, Continuous"
6/21/2019 21:05,	Zone-2 Op Mode:  Cool
6/21/2019 21:05,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 21:05,	12,	12.1,	32.7,	30.8,	Null-Fans On,	14.3,	12,	16.9,	6.8,	1.3,	Cool,	1,	1.9,	-0.9,	0.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 21:06,	12,	12.1,	21.9,	21.5,	Null-Fans On,	14.9,	12,	16.4,	7,	0.6,	Cool,	1,	1.8,	-1.4,	-0.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 21:07,	12,	11.8,	16.9,	16.6,	Null-Fans On,	16.4,	12,	15,	4.8,	-1.8,	Cool,	1,	1.6,	-5,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 21:08,	12,	11.5,	14.6,	14.5,	Null-Fans On,	17.2,	12,	13.9,	2.1,	-4.7,	Cool,	1,	1.3,	-7.4,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 21:09,	12,	11.3,	13.5,	13.5,	Null-Fans On,	17.6,	12,	13,	0.5,	-6.9,	Cool,	1,	1,	-8.8,	-6.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 21:09,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 21:10,	12,	11.1,	12.9,	13,	Null-Fans On,	17.6,	12,	12.3,	-1.1,	-8.8,	Cool,	1,	0.8,	-5.8,	-5.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:10,	Zone-1 Op Mode:  Heat
6/21/2019 21:10,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 21:11,	Zone-1 Op Mode:  Heat
6/21/2019 21:11,	12,	10.9,	11.4,	12,	Heat,	17.4,	12,	11.8,	-0.9,	-9.2,	Null-Fans On,	1,	0.9,	-2.8,	-2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:12,	12,	10.8,	15.1,	13.3,	Heat,	16.6,	12,	12.1,	3.2,	-3.5,	Null-Fans On,	1,	1,	-1.7,	-1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:13,	12,	10.9,	18.2,	16.1,	Heat,	15.8,	12,	12.9,	6.2,	-0.4,	Null-Fans On,	1,	1.1,	-1.1,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:13,	Zone-1 Op Mode:  Heat
6/21/2019 21:13,	Zone-2 Op Mode:  Cool
6/21/2019 21:14,	12,	11.1,	22.9,	20.7,	Heat,	15.2,	12,	13.9,	7.3,	0.4,	Cool,	1,	1.2,	-0.8,	0.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:15,	12,	11.4,	28.4,	26.6,	Heat,	15,	12,	14.8,	6.3,	-1.8,	Cool,	1,	1.2,	-0.6,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:16,	12,	11.6,	31.1,	29,	Heat,	14.8,	12,	15.3,	5.6,	-2.8,	Cool,	1,	1.3,	-0.4,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:17,	Variable Differential Defrost Entered Zone 2
6/21/2019 21:17,	12,	11.8,	32.6,	30.1,	Null-Fans On,	14.6,	12,	16.1,	5.2,	-3.7,	Defrost,	1,	1.3,	-0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:18,	12,	11.8,	24.3,	22.8,	Null-Fans On,	14.7,	12,	16.1,	5.5,	-1.5,	Defrost,	1,	1.4,	-0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:19,	12,	11.8,	19.1,	18.3,	Null-Fans On,	14.4,	12,	16.2,	8.2,	3.6,	Defrost,	1,	1.5,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:20,	12,	11.8,	16.5,	16.2,	Null-Fans On,	14.4,	12,	16.3,	14.2,	9.8,	Defrost,	1,	1.5,	0.2,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:21,	12,	11.8,	15.1,	15.1,	Null-Fans On,	14.2,	12,	16.5,	20.4,	14.1,	Defrost,	1,	1.5,	0.3,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:21,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 21:21,	Zone-2 Op Mode:  Defrost
6/21/2019 21:21,	12,	11.8,	14.9,	14.9,	Null-Fans On,	14.2,	12,	16.6,	22.7,	16.5,	Defrost,	1,	1.6,	0.4,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:22,	Defrost State Exited Zone 2
6/21/2019 21:22,	Zone-1 Op Mode:  Heat
6/21/2019 21:22,	Zone-2 Op Mode:  Cool
6/21/2019 21:22,	12,	11.8,	14.5,	14.6,	Heat,	14.6,	12,	16.4,	20.3,	20.3,	Cool,	1,	1.6,	0.4,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:22,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 21:23,	12,	12.1,	20.5,	19,	Null-Fans On,	15.2,	12,	16.2,	10.2,	8.7,	Cool,	1,	1.6,	0.5,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:24,	12,	11.9,	15.6,	15.4,	Null-Fans On,	16.1,	12,	15.2,	6.3,	4,	Cool,	1,	1.6,	0.6,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:25,	12,	11.6,	14,	14,	Null-Fans On,	16.7,	12,	14,	2.1,	-1.8,	Cool,	1,	1.6,	0.7,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:26,	12,	11.2,	13.1,	13.2,	Null-Fans On,	16.8,	12,	13,	-0.7,	-6.6,	Cool,	1,	1.6,	0.7,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:27,	Zone-1 Op Mode:  Heat
6/21/2019 21:27,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 21:27,	12,	11.1,	12.6,	12.8,	Heat,	16.5,	12,	12.2,	-2.1,	-9.5,	Null-Fans On,	1,	1.6,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:28,	Zone-1 Op Mode:  Heat
6/21/2019 21:28,	12,	10.9,	10.5,	10.8,	Heat,	16.5,	12,	12,	2,	-4.7,	Null-Fans On,	1,	1.6,	0.8,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:29,	12,	10.8,	13.3,	12.1,	Heat,	16.1,	12,	12.1,	4.7,	-1.2,	Null-Fans On,	1,	1.7,	0.9,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:30,	12,	10.9,	16.8,	15.1,	Heat,	15.6,	12,	12.8,	7.4,	1.8,	Null-Fans On,	1,	1.7,	1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:30,	Zone-1 Op Mode:  Heat
6/21/2019 21:30,	Zone-2 Op Mode:  Cool
6/21/2019 21:31,	12,	11.2,	21.4,	19.6,	Heat,	15.1,	12,	13.6,	8.1,	2.4,	Cool,	1,	1.8,	1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:32,	12,	11.4,	27.5,	26,	Heat,	14.8,	12,	14.7,	7.1,	-0.5,	Cool,	1,	1.8,	1.1,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:33,	12,	11.7,	30.7,	28.8,	Heat,	14.5,	12,	15.2,	6.3,	-1.9,	Cool,	1,	1.8,	1.1,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:34,	12,	11.8,	32.4,	30,	Heat,	14.4,	12,	15.7,	5.7,	-2.9,	Cool,	1,	1.8,	1.1,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:35,	12,	11.9,	33.4,	30.7,	Heat,	14.2,	12,	16,	5.4,	-3.5,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:35,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 21:36,	12,	12,	27,	25,	Null-Fans On,	14.8,	12,	16.1,	6.2,	-2.7,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:37,	12,	11.6,	20,	18.8,	Null-Fans On,	15.8,	12,	15.2,	4.6,	-3.7,	Cool,	1,	1.8,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:37,	Variable Differential Defrost Entered Zone 2
6/21/2019 21:37,	Zone-2 Op Mode:  Defrost
6/21/2019 21:37,	12,	11.4,	17.6,	16.5,	Null-Fans On,	16.5,	12,	14.6,	2.8,	-5.1,	Defrost,	1,	1.8,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:38,	12,	11.3,	15.3,	14.8,	Null-Fans On,	16.4,	12,	14.5,	3,	-3.4,	Defrost,	1,	1.8,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:39,	12,	11.2,	14.2,	14.2,	Null-Fans On,	16,	12,	14.4,	4.4,	0.7,	Defrost,	1,	1.8,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:40,	12,	11.3,	13.5,	13.8,	Null-Fans On,	15.3,	12,	14.5,	8.7,	5.8,	Defrost,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:41,	12,	11.4,	13.2,	13.7,	Null-Fans On,	14.9,	12,	14.7,	13.9,	10.6,	Defrost,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:42,	Zone-2 Op Mode:  Defrost
6/21/2019 21:42,	12,	11.5,	13.2,	13.6,	Null-Fans On,	14.8,	12,	14.8,	21.6,	20.7,	Defrost,	1,	1.9,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:43,	Defrost State Exited Zone 2
6/21/2019 21:43,	Zone-2 Op Mode:  Cool
6/21/2019 21:43,	12,	11.6,	13.2,	13.6,	Null-Fans On,	15,	12,	14.8,	18,	17.7,	Cool,	1,	2,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:44,	12,	11.5,	13.2,	13.3,	Null-Fans On,	16,	12,	14.1,	7.8,	6.4,	Cool,	1,	2,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:45,	12,	11.3,	12.8,	12.9,	Null-Fans On,	16.9,	12,	13.2,	2.8,	-0.1,	Cool,	1,	1.9,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:46,	12,	11,	12.3,	12.5,	Null-Fans On,	17.3,	12,	12.4,	-0.2,	-5,	Cool,	1,	1.9,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 21:46,	Zone-1 Op Mode:  Heat
6/21/2019 21:46,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 21:46,	Zone-1 Op Mode:  Heat
6/21/2019 21:47,	12,	10.8,	11.6,	11.4,	Heat,	17.1,	12,	12.1,	2.3,	-3.7,	Null-Fans On,	1,	1.9,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:48,	12,	10.9,	15.9,	14.1,	Heat,	16.6,	12,	12.6,	5.3,	-0.7,	Null-Fans On,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:48,	Zone-1 Op Mode:  Heat
6/21/2019 21:48,	Zone-2 Op Mode:  Cool
6/21/2019 21:49,	12,	11.1,	18.8,	16.8,	Heat,	16.1,	12,	13.3,	7.9,	2.3,	Cool,	1,	2,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:50,	12,	11.3,	26.1,	24.4,	Heat,	15.8,	12,	14.3,	6.8,	-0.2,	Cool,	1,	2,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:51,	12,	11.5,	29.7,	27.9,	Heat,	15.4,	12,	15,	5.7,	-1.5,	Cool,	1,	2,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:52,	12,	11.8,	31.7,	29.5,	Heat,	15.2,	12,	15.6,	5.1,	-2.5,	Cool,	1,	2,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:53,	12,	11.9,	32.9,	30.2,	Heat,	15,	12,	15.9,	4.8,	-3.2,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:53,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 21:54,	12,	11.8,	25.8,	23.9,	Null-Fans On,	15.5,	12,	15.8,	5.8,	-2.3,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:55,	12,	11.5,	19.4,	18.2,	Null-Fans On,	16.9,	12,	15,	4,	-3.5,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:56,	12,	11.2,	16.2,	15.3,	Null-Fans On,	17.6,	12,	14.1,	1.5,	-5.6,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:57,	12,	11,	14.3,	13.8,	Null-Fans On,	17.8,	12,	12.9,	-0.1,	-7.3,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:57,	Zone-1 Op Mode:  Heat
6/21/2019 21:57,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 21:57,	Zone-1 Op Mode:  Heat
6/21/2019 21:58,	12,	10.8,	13.9,	12.7,	Heat,	17.5,	12,	12.7,	2.9,	-3.7,	Null-Fans On,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 21:58,	Zone-1 Op Mode:  Heat
6/21/2019 21:58,	Zone-2 Op Mode:  Cool
6/21/2019 21:59,	12,	10.9,	17.5,	15.5,	Heat,	16.8,	12,	13.3,	5.8,	-0.7,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:00,	12,	11.2,	24.7,	23,	Heat,	16,	12,	14.1,	5.9,	-1.4,	Cool,	1,	2.1,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:01,	12,	11.4,	29.1,	27.4,	Heat,	15.5,	12,	14.7,	4.8,	-2.6,	Cool,	1,	2.1,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:02,	12,	11.5,	31.2,	29.1,	Heat,	15.4,	12,	15.2,	4.3,	-3.4,	Cool,	1,	2.1,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:02,	Variable Differential Defrost Entered Zone 2
6/21/2019 22:02,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 22:02,	Zone-2 Op Mode:  Defrost
6/21/2019 22:02,	12,	11.6,	32.3,	29.8,	Null-Fans On,	15.2,	12,	15.8,	4.2,	-3.9,	Defrost,	1,	2.1,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:03,	Zone-3 Op Mode:  Cool
6/21/2019 22:03,	12,	11.7,	24.1,	22.6,	Null-Fans On,	15.4,	12,	15.9,	4.6,	-2.3,	Defrost,	1,	2.1,	-0.1,	1.4,	Cool,"Diesel, Continuous"
6/21/2019 22:04,	12,	11.6,	18.8,	18.1,	Null-Fans On,	16,	12,	16,	6.6,	2.6,	Defrost,	1,	1.8,	-5.2,	-3.2,	Cool,"Diesel, Continuous"
6/21/2019 22:05,	12,	11.6,	16.1,	16,	Null-Fans On,	16.2,	12,	16.1,	9.3,	7.1,	Defrost,	1,	1.5,	-4.2,	-4.1,	Cool,"Diesel, Continuous"
6/21/2019 22:06,	12,	11.5,	14.7,	14.9,	Null-Fans On,	16,	12,	16.4,	14.8,	12.1,	Defrost,	1,	1.4,	-3.5,	-4,	Cool,"Diesel, Continuous"
6/21/2019 22:07,	Zone-2 Op Mode:  Defrost
6/21/2019 22:07,	12,	11.5,	14,	14.3,	Null-Fans On,	15.5,	12,	16.3,	21.4,	21.5,	Defrost,	1,	1.4,	-2.5,	-3.5,	Cool,"Diesel, Continuous"
6/21/2019 22:08,	Defrost State Exited Zone 2
6/21/2019 22:08,	Zone-1 Op Mode:  Heat
6/21/2019 22:08,	Zone-2 Op Mode:  Cool
6/21/2019 22:08,	12,	11.5,	13.8,	14.2,	Heat,	15.5,	12,	16.2,	19.2,	20.1,	Cool,	1,	1.4,	-2.3,	-3.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 22:09,	12,	11.8,	22.1,	20.2,	Heat,	15.3,	12,	16,	10.6,	10.7,	Cool,	1,	1.4,	-2.5,	-2.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 22:09,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 22:10,	12,	12.1,	21.4,	20.8,	Null-Fans On,	16.2,	12,	16.3,	8.2,	6.1,	Cool,	1,	1.3,	-2.5,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 22:11,	12,	11.9,	16.4,	16.3,	Null-Fans On,	18.5,	12,	15.2,	5.8,	2.1,	Cool,	1,	1.3,	-4.2,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 22:12,	12,	11.7,	14.5,	14.5,	Null-Fans On,	19.9,	12,	14.2,	2.8,	-2.2,	Cool,	1,	1.1,	-7,	-5.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 22:12,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 22:13,	12,	11.4,	13.5,	13.6,	Null-Fans On,	21.2,	12,	13.5,	0.6,	-5.8,	Cool,	1,	0.9,	-6.4,	-6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:14,	12,	11.2,	12.9,	13,	Null-Fans On,	20.2,	12,	12.8,	-1.4,	-8.8,	Cool,	1,	0.9,	-3.2,	-3.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:15,	12,	11,	12.6,	12.7,	Null-Fans On,	19.3,	12,	12,	-3,	-11.1,	Cool,	1,	0.9,	-1.9,	-1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:15,	Zone-1 Op Mode:  Heat
6/21/2019 22:15,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 22:15,	Zone-1 Op Mode:  Heat
6/21/2019 22:16,	12,	10.8,	11.9,	11.6,	Heat,	18.8,	12,	11.8,	1,	-6.8,	Null-Fans On,	1,	1,	-1.3,	-0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:17,	12,	10.8,	16.4,	14.4,	Heat,	17.6,	12,	12.5,	4.4,	-2.1,	Null-Fans On,	1,	1.1,	-0.9,	0,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:17,	Zone-1 Op Mode:  Heat
6/21/2019 22:17,	Zone-2 Op Mode:  Cool
6/21/2019 22:18,	12,	11.1,	18.8,	16.6,	Heat,	16.5,	12,	13.2,	7.2,	1.1,	Cool,	1,	1.2,	-0.6,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:19,	12,	11.4,	25.2,	23.3,	Heat,	15.8,	12,	14,	6.7,	-0.2,	Cool,	1,	1.2,	-0.3,	0.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:20,	12,	11.6,	29.5,	27.7,	Heat,	15.3,	12,	14.8,	5.7,	-2.3,	Cool,	1,	1.3,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:21,	12,	11.8,	31.7,	29.5,	Heat,	15.1,	12,	15.4,	5.1,	-3.2,	Cool,	1,	1.3,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:22,	12,	11.8,	33,	30.3,	Heat,	14.9,	12,	16.1,	4.8,	-3.8,	Cool,	1,	1.3,	0.1,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:22,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 22:23,	12,	12,	33.8,	30.9,	Null-Fans On,	14.8,	12,	16.3,	4.6,	-4.2,	Cool,	1,	1.4,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:23,	Variable Differential Defrost Entered Zone 2
6/21/2019 22:23,	Zone-2 Op Mode:  Defrost
6/21/2019 22:23,	12,	12.1,	33.5,	30.5,	Null-Fans On,	14.8,	12,	16.3,	4.5,	-4.2,	Defrost,	1,	1.4,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:24,	12,	12,	23.9,	22.4,	Null-Fans On,	14.9,	12,	16.4,	4.9,	-1.9,	Defrost,	1,	1.4,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:25,	12,	12,	19.1,	18.3,	Null-Fans On,	14.5,	12,	16.4,	8.8,	4.1,	Defrost,	1,	1.4,	0.4,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:26,	12,	11.9,	16.6,	16.3,	Null-Fans On,	14.3,	12,	16.6,	14.4,	9.6,	Defrost,	1,	1.5,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:27,	Zone-2 Op Mode:  Defrost
6/21/2019 22:27,	12,	11.9,	15.3,	15.3,	Null-Fans On,	14.4,	12,	16.7,	21.5,	15.1,	Defrost,	1,	1.5,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:27,	Defrost State Exited Zone 2
6/21/2019 22:27,	Zone-2 Op Mode:  Cool
6/21/2019 22:27,	12,	12,	14.9,	15,	Null-Fans On,	14.9,	12,	16.6,	19.6,	19.1,	Cool,	1,	1.6,	0.6,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:28,	12,	11.9,	14.2,	14.3,	Null-Fans On,	16.3,	12,	15.4,	8.7,	7.2,	Cool,	1,	1.6,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:29,	12,	11.7,	13.5,	13.7,	Null-Fans On,	16.9,	12,	14.3,	3.2,	0.4,	Cool,	1,	1.6,	0.7,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:30,	12,	11.4,	12.9,	13.1,	Null-Fans On,	17.2,	12,	13.2,	0.3,	-4.3,	Cool,	1,	1.6,	0.8,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:30,	Zone-1 Op Mode:  Heat
6/21/2019 22:30,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 22:31,	12,	11.2,	11,	11.6,	Heat,	17.2,	12,	12.7,	2.1,	-3.7,	Null-Fans On,	1,	1.6,	0.8,	1.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:32,	12,	10.9,	8.3,	9.1,	Heat,	17.3,	12,	12.2,	4.3,	-0.9,	Null-Fans On,	1,	1.6,	0.8,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:32,	Zone-1 Op Mode:  Heat
6/21/2019 22:33,	12,	10.8,	9.3,	9.1,	Heat,	17.2,	12,	11.8,	6,	1.2,	Null-Fans On,	1,	1.6,	0.9,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:34,	12,	10.9,	14.5,	13.2,	Heat,	16.5,	12,	12.5,	8.2,	4,	Null-Fans On,	1,	1.7,	1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:35,	Zone-1 Op Mode:  Heat
6/21/2019 22:35,	Zone-2 Op Mode:  Cool
6/21/2019 22:35,	12,	11.1,	17.5,	15.9,	Heat,	15.8,	12,	13.2,	9.9,	6.1,	Cool,	1,	1.7,	1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:36,	12,	11.3,	25,	23.6,	Heat,	15.4,	12,	14.3,	7.8,	2.2,	Cool,	1,	1.7,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:37,	12,	11.6,	29.4,	27.8,	Heat,	15.1,	12,	15.1,	6.9,	0.2,	Cool,	1,	1.7,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:38,	12,	11.8,	31.8,	29.7,	Heat,	14.9,	12,	16,	5.7,	-1.5,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:39,	12,	12,	33,	30.5,	Heat,	14.8,	12,	16.4,	5.2,	-2.5,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:39,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 22:40,	12,	11.9,	25.4,	23.8,	Null-Fans On,	15.7,	12,	16.1,	5.7,	-2.1,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:41,	12,	11.6,	19.2,	18.1,	Null-Fans On,	17,	12,	15,	3.6,	-3.6,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:42,	12,	11.3,	16.2,	15.3,	Null-Fans On,	17.9,	12,	14.1,	1.2,	-5.9,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:42,	Variable Differential Defrost Entered Zone 2
6/21/2019 22:42,	Zone-2 Op Mode:  Defrost
6/21/2019 22:42,	12,	11.2,	15.7,	14.9,	Null-Fans On,	18,	12,	14,	0.9,	-6.2,	Defrost,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:43,	12,	11.1,	14.2,	13.9,	Null-Fans On,	17.7,	12,	13.8,	1.5,	-4.6,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:44,	12,	11.1,	13.5,	13.6,	Null-Fans On,	16.6,	12,	13.8,	3.3,	0,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:45,	12,	11.2,	13.1,	13.4,	Null-Fans On,	15.9,	12,	13.9,	7.7,	5.4,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:46,	12,	11.3,	13,	13.3,	Null-Fans On,	15.5,	12,	14.1,	14.2,	10.9,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:47,	Zone-2 Op Mode:  Defrost
6/21/2019 22:47,	12,	11.4,	12.9,	13.3,	Null-Fans On,	15.4,	12,	14.2,	21.8,	21.3,	Defrost,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:48,	Defrost State Exited Zone 2
6/21/2019 22:48,	Zone-2 Op Mode:  Cool
6/21/2019 22:48,	12,	11.5,	12.9,	13.3,	Null-Fans On,	15.8,	12,	14.2,	18.1,	18.2,	Cool,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:49,	12,	11.4,	13,	13.1,	Null-Fans On,	16.9,	12,	13.6,	7.2,	5.9,	Cool,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:50,	12,	11.2,	12.7,	12.8,	Null-Fans On,	17.9,	12,	12.9,	2.1,	-0.7,	Cool,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:51,	12,	11,	12.2,	12.4,	Heat,	18.5,	12,	12,	-1,	-5.8,	Null-Fans On,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 22:51,	Zone-1 Op Mode:  Heat
6/21/2019 22:51,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 22:52,	12,	10.8,	12.3,	11.7,	Heat,	17.9,	12,	11.8,	2.2,	-3.8,	Null-Fans On,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:53,	12,	10.9,	16.5,	14.7,	Heat,	17.1,	12,	12.5,	5.2,	-0.7,	Null-Fans On,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:53,	Zone-1 Op Mode:  Heat
6/21/2019 22:53,	Zone-2 Op Mode:  Cool
6/21/2019 22:54,	12,	11.1,	18.7,	16.8,	Heat,	16.3,	12,	13.2,	8.1,	2.6,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:55,	12,	11.3,	25.8,	24.1,	Heat,	15.8,	12,	14.2,	6.9,	0,	Cool,	1,	2,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:56,	12,	11.5,	29.6,	28,	Heat,	15.3,	12,	15,	6,	-1.8,	Cool,	1,	2,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:57,	12,	11.7,	31.8,	29.6,	Heat,	15.2,	12,	15.7,	5.2,	-2.9,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:58,	12,	11.9,	33,	30.4,	Heat,	15.1,	12,	16.2,	5.1,	-3.7,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 22:58,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 22:59,	12,	11.8,	26.6,	24.7,	Null-Fans On,	15.7,	12,	16.1,	5.8,	-3,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
