Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/21/2019 23:00,	12,	11.5,	19.8,	18.5,	Null-Fans On,	17.4,	12,	15.1,	4.1,	-4,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:01,	12,	11.2,	16.4,	15.4,	Null-Fans On,	18.6,	12,	13.9,	1.5,	-6.2,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:02,	12,	11,	14.4,	13.8,	Null-Fans On,	19.2,	12,	13.1,	0,	-8,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:02,	Zone-1 Op Mode:  Heat
6/21/2019 23:03,	12,	10.8,	16.3,	15.2,	Heat,	18.5,	12,	12.4,	-0.1,	-8.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:03,	Variable Differential Defrost Entered Zone 2
6/21/2019 23:03,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 23:03,	Zone-2 Op Mode:  Defrost
6/21/2019 23:03,	12,	10.8,	18,	16.6,	Null-Fans On,	18.2,	12,	12.5,	0.1,	-8.5,	Defrost,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:04,	12,	11,	15.8,	15,	Null-Fans On,	17.3,	12,	12.7,	0.7,	-6,	Defrost,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:05,	12,	11,	14.1,	13.9,	Null-Fans On,	16.4,	12,	12.7,	3.3,	-0.7,	Defrost,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:06,	12,	11.1,	13.4,	13.5,	Null-Fans On,	15.8,	12,	12.8,	8.9,	6,	Defrost,	1,	2.1,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:07,	12,	11.2,	13.1,	13.3,	Null-Fans On,	15.4,	12,	13.2,	16.4,	11.4,	Defrost,	1,	2.1,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:07,	Zone-3 Op Mode:  Cool
6/21/2019 23:08,	Zone-2 Op Mode:  Defrost
6/21/2019 23:08,	12,	11.2,	12.9,	13.2,	Null-Fans On,	15.2,	12,	13.3,	23.1,	21.5,	Defrost,	1,	2.1,	1,	2.2,	Cool,"Diesel, Continuous"
6/21/2019 23:08,	Defrost State Exited Zone 2
6/21/2019 23:08,	Zone-1 Op Mode:  Heat
6/21/2019 23:08,	Zone-2 Op Mode:  Cool
6/21/2019 23:08,	12,	11.3,	12.9,	13.2,	Heat,	15.3,	12,	13.5,	19.3,	19.2,	Cool,	1,	2.1,	0.9,	2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:09,	12,	11.7,	22.6,	20.8,	Heat,	15.4,	12,	14.5,	11,	9.7,	Cool,	1,	2.1,	-0.2,	0.8,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:10,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 23:10,	12,	12.1,	25,	23.9,	Null-Fans On,	15.9,	12,	15.6,	8.3,	5.4,	Cool,	1,	1.9,	-2,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:11,	12,	11.8,	17.5,	17.2,	Null-Fans On,	17.8,	12,	14.8,	5.6,	2.3,	Cool,	1,	1.8,	-2.4,	-1.7,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:12,	12,	11.5,	14.8,	14.7,	Null-Fans On,	19.3,	12,	13.8,	2.6,	-1.5,	Cool,	1,	1.6,	-5.3,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:13,	12,	11.3,	13.5,	13.5,	Null-Fans On,	20.4,	12,	13,	0.5,	-4.7,	Cool,	1,	1.3,	-6.9,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/21/2019 23:14,	Zone-3 Op Mode:  Null-Fans On
6/21/2019 23:14,	12,	11.1,	12.9,	12.9,	Null-Fans On,	20.6,	12,	12.2,	-0.6,	-6.9,	Cool,	1,	1,	-8.2,	-7.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:14,	Zone-1 Op Mode:  Heat
6/21/2019 23:14,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 23:15,	12,	10.9,	11.5,	11.6,	Heat,	20.5,	12,	11.9,	1,	-5.3,	Null-Fans On,	1,	0.9,	-4.5,	-5.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:15,	Zone-1 Op Mode:  Heat
6/21/2019 23:16,	12,	10.8,	14.3,	12.9,	Heat,	18.9,	12,	12.2,	4.1,	-1.5,	Null-Fans On,	1,	0.9,	-2.3,	-2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:17,	12,	10.9,	17.4,	15.3,	Heat,	17.5,	12,	12.9,	7,	1.1,	Null-Fans On,	1,	1,	-1.3,	-0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:17,	Zone-1 Op Mode:  Heat
6/21/2019 23:17,	Zone-2 Op Mode:  Cool
6/21/2019 23:18,	12,	11.2,	22.7,	20.5,	Heat,	16.6,	12,	13.8,	7.5,	1.3,	Cool,	1,	1.1,	-0.9,	-0.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:19,	12,	11.5,	28.2,	26.6,	Heat,	15.9,	12,	14.7,	6.4,	-1.1,	Cool,	1,	1.2,	-0.6,	0.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:20,	12,	11.7,	30.9,	28.9,	Heat,	15.5,	12,	15.6,	5.7,	-2.2,	Cool,	1,	1.3,	-0.4,	0.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:21,	12,	11.9,	32.5,	29.9,	Heat,	15.2,	12,	15.9,	5.2,	-3,	Cool,	1,	1.3,	-0.2,	0.9,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:22,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 23:22,	12,	12.1,	32.7,	29.9,	Null-Fans On,	15.1,	12,	16.5,	5,	-3.5,	Cool,	1,	1.4,	0,	1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:23,	12,	11.8,	22.8,	21.2,	Null-Fans On,	16.5,	12,	15.9,	5.8,	-2.8,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:24,	12,	11.4,	18,	16.8,	Null-Fans On,	18,	12,	14.8,	3.3,	-4.6,	Cool,	1,	1.4,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:24,	Variable Differential Defrost Entered Zone 2
6/21/2019 23:24,	Zone-2 Op Mode:  Defrost
6/21/2019 23:24,	12,	11.4,	17.2,	16.1,	Null-Fans On,	18.4,	12,	14.6,	2.6,	-5.2,	Defrost,	1,	1.4,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:25,	12,	11.2,	15.1,	14.5,	Null-Fans On,	18.1,	12,	14.5,	2.8,	-3.6,	Defrost,	1,	1.5,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:26,	12,	11.2,	14,	14,	Null-Fans On,	16.9,	12,	14.4,	4.2,	0.8,	Defrost,	1,	1.5,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:27,	12,	11.2,	13.4,	13.6,	Null-Fans On,	16.1,	12,	14.5,	8.3,	5.9,	Defrost,	1,	1.5,	0.5,	1.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:28,	12,	11.4,	13.2,	13.5,	Null-Fans On,	15.7,	12,	14.8,	14.1,	11,	Defrost,	1,	1.6,	0.6,	1.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:29,	Zone-2 Op Mode:  Defrost
6/21/2019 23:29,	12,	11.4,	13.1,	13.4,	Null-Fans On,	15.5,	12,	14.8,	21.3,	20.7,	Defrost,	1,	1.6,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:30,	Defrost State Exited Zone 2
6/21/2019 23:30,	Zone-2 Op Mode:  Cool
6/21/2019 23:30,	12,	11.4,	13.1,	13.4,	Null-Fans On,	15.7,	12,	14.8,	17.9,	17.8,	Cool,	1,	1.6,	0.7,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:31,	12,	11.4,	13.1,	13.2,	Null-Fans On,	17,	12,	14,	7.6,	6.1,	Cool,	1,	1.6,	0.8,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:32,	12,	11.2,	12.7,	12.8,	Null-Fans On,	17.9,	12,	13,	2.5,	-0.7,	Cool,	1,	1.6,	0.8,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:33,	12,	11,	12.2,	12.4,	Null-Fans On,	18.5,	12,	12.2,	-0.3,	-5.6,	Cool,	1,	1.6,	0.9,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:33,	Zone-1 Op Mode:  Heat
6/21/2019 23:33,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 23:33,	Zone-1 Op Mode:  Heat
6/21/2019 23:34,	12,	10.8,	11.6,	11.5,	Heat,	18.2,	12,	11.7,	1.4,	-5.2,	Null-Fans On,	1,	1.6,	0.9,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:35,	12,	10.8,	16,	14.3,	Heat,	17.3,	12,	12.4,	4.8,	-1.5,	Null-Fans On,	1,	1.7,	1,	2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:36,	12,	10.9,	18.4,	16.4,	Heat,	16.3,	12,	13.1,	7.7,	1.8,	Cool,	1,	1.7,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:37,	12,	11.2,	24.4,	22.4,	Heat,	15.7,	12,	13.9,	7.4,	0.5,	Cool,	1,	1.8,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:38,	12,	11.5,	29,	27.4,	Heat,	15.2,	12,	14.7,	6.5,	-1.7,	Cool,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:39,	12,	11.7,	31.4,	29.3,	Heat,	14.8,	12,	15.4,	5.6,	-2.9,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:40,	12,	11.8,	32.6,	30.1,	Heat,	14.7,	12,	15.9,	5.2,	-3.8,	Cool,	1,	1.8,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:41,	12,	11.8,	33.6,	30.8,	Heat,	14.6,	12,	16.2,	5.1,	-4.2,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:41,	Zone-1 Op Mode:  Null-Fans On
6/21/2019 23:41,	Zone-2 Op Mode:  Cool
6/21/2019 23:42,	12,	12,	33.9,	30.9,	Null-Fans On,	14.4,	12,	16.6,	5.1,	-4.4,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:43,	12,	11.8,	23.9,	22.2,	Null-Fans On,	16,	12,	16,	5.8,	-3.4,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:44,	12,	11.5,	18.7,	17.5,	Null-Fans On,	17.6,	12,	14.9,	3.4,	-4.9,	Cool,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:44,	Zone-2 Op Mode:  Cool
6/21/2019 23:45,	12,	11.2,	15.5,	14.8,	Null-Fans On,	18.5,	12,	13.6,	0.5,	-7.7,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:45,	Variable Differential Defrost Entered Zone 2
6/21/2019 23:45,	Zone-2 Op Mode:  Defrost
6/21/2019 23:45,	12,	11.2,	15.1,	14.5,	Null-Fans On,	18.4,	12,	13.5,	0.1,	-8.2,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:46,	12,	11.1,	13.8,	13.8,	Null-Fans On,	17.7,	12,	13.4,	0.4,	-6.2,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:47,	12,	11.1,	13.2,	13.5,	Null-Fans On,	16.6,	12,	13.4,	2.5,	-1,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:48,	12,	11.1,	12.9,	13.3,	Null-Fans On,	15.8,	12,	13.5,	6.9,	4.5,	Defrost,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:49,	12,	11.2,	12.8,	13.3,	Null-Fans On,	15.3,	12,	13.7,	13.6,	10.2,	Defrost,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:50,	Zone-2 Op Mode:  Defrost
6/21/2019 23:50,	12,	11.3,	12.8,	13.3,	Null-Fans On,	15,	12,	13.9,	22.2,	17.3,	Defrost,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:50,	Defrost State Exited Zone 2
6/21/2019 23:50,	Zone-2 Op Mode:  Cool
6/21/2019 23:50,	12,	11.4,	12.8,	13.3,	Null-Fans On,	15.6,	12,	14.1,	18.7,	18.8,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:51,	12,	11.3,	12.9,	13.1,	Null-Fans On,	17.5,	12,	13.5,	7.7,	6.2,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:52,	12,	11.1,	12.5,	12.7,	Null-Fans On,	17.6,	12,	12.9,	2.3,	-0.6,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:53,	12,	10.9,	12.1,	12.3,	Heat,	17.2,	12,	12.1,	-0.8,	-5.8,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/21/2019 23:53,	Zone-1 Op Mode:  Heat
6/21/2019 23:53,	Zone-2 Op Mode:  Null-Fans On
6/21/2019 23:54,	12,	10.7,	13.9,	12.9,	Heat,	16.5,	12,	12.2,	1.9,	-5.4,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:55,	12,	10.8,	17.2,	15.3,	Heat,	15.4,	12,	12.7,	5,	-1.6,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:56,	Zone-1 Op Mode:  Heat
6/21/2019 23:56,	Zone-2 Op Mode:  Cool
6/21/2019 23:56,	12,	11,	19.2,	17.3,	Heat,	14.8,	12,	13.3,	7.8,	1.4,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:57,	12,	11.2,	25.7,	23.9,	Heat,	14.1,	12,	14.2,	7.4,	-0.6,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:58,	12,	11.5,	29.7,	28,	Heat,	13.9,	12,	14.9,	6.3,	-2.2,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:59,	12,	11.6,	31.6,	29.5,	Heat,	13.7,	12,	15.6,	5.6,	-3.2,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:59,	Start of trip
6/21/2019 23:59,	12,	11.6,	31.9,	29.7,	Heat,	13.6,	12,	15.7,	5.4,	-3.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/21/2019 23:59,	Unit Serial # Bytes 0-1:   
6/21/2019 23:59,	Unit Serial # Bytes 2-3:   
6/21/2019 23:59,	Unit Serial # Bytes 4-5:   
6/21/2019 23:59,	Unit Serial # Bytes 6-7: GL
6/21/2019 23:59,	Unit Serial # Bytes 8-9: W1
6/21/2019 23:59,	Unit Serial # Bytes 10-11: 17
6/21/2019 23:59,	Unit Serial # Bytes 12-13: 94
6/21/2019 23:59,	Unit Serial # Bytes 14-15: 41
6/21/2019 23:59,	Host Null: DISABLE
6/21/2019 23:59,	Refrigerant Type Selection: 1.0
6/21/2019 23:59,	Setpoint Zone-2: 12.0
6/21/2019 23:59,	Setpoint Zone-3: 1.0
6/21/2019 23:59,	Cargo Link: DISABLE
6/22/2019 00:01,	Clock Set
6/22/2019 00:01,	12,	11.8,	33,	30.3,	Heat,	13.5,	12,	15.8,	5.3,	-4.1,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:02,	12,	11.9,	33.7,	30.8,	Heat,	13.6,	12,	16.5,	5.2,	-4.4,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:02,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 00:03,	Zone-2 Op Mode:  Cool
6/22/2019 00:03,	12,	12,	34.1,	31.1,	Null-Fans On,	13.5,	12,	16.8,	5.2,	-4.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:04,	12,	11.8,	21.9,	21.1,	Null-Fans On,	14.5,	12,	16.1,	5.7,	-3.6,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:05,	12,	11.6,	17.3,	16.8,	Null-Fans On,	15.9,	12,	15,	3,	-5.7,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:06,	12,	11.4,	14.8,	14.6,	Null-Fans On,	16.3,	12,	13.8,	0.1,	-8.4,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:06,	Variable Differential Defrost Entered Zone 2
6/22/2019 00:06,	Zone-2 Op Mode:  Defrost
6/22/2019 00:06,	12,	11.3,	14.6,	14.5,	Null-Fans On,	16.4,	12,	13.7,	-0.1,	-8.7,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:07,	12,	11.2,	13.6,	13.7,	Null-Fans On,	15.9,	12,	13.7,	0.2,	-6.8,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:08,	12,	11.2,	13,	13.5,	Null-Fans On,	15.4,	12,	13.6,	2.2,	-1.4,	Defrost,	1,	2.1,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:08,	Zone-3 Op Mode:  Cool
6/22/2019 00:09,	12,	11.2,	12.8,	13.4,	Null-Fans On,	15.3,	12,	13.7,	6,	3.8,	Defrost,	1,	2.1,	0.9,	2.2,	Cool,"Diesel, Continuous"
6/22/2019 00:10,	12,	11.2,	12.7,	13.3,	Null-Fans On,	15.7,	12,	13.8,	10.5,	8.8,	Defrost,	1,	1.9,	-1.8,	-1.4,	Cool,"Diesel, Continuous"
6/22/2019 00:11,	12,	11.3,	12.6,	13.2,	Null-Fans On,	15.3,	12,	14,	17.2,	13.9,	Defrost,	1,	1.8,	-1.2,	-2.2,	Cool,"Diesel, Continuous"
6/22/2019 00:11,	Zone-2 Op Mode:  Defrost
6/22/2019 00:11,	Defrost State Exited Zone 2
6/22/2019 00:11,	Zone-2 Op Mode:  Cool
6/22/2019 00:11,	12,	11.3,	12.6,	13.2,	Null-Fans On,	15.1,	12,	14.2,	18.2,	19.5,	Cool,	1,	1.8,	-0.8,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 00:12,	12,	11.3,	12.8,	13.1,	Null-Fans On,	16.7,	12,	13.8,	9.3,	9,	Cool,	1,	1.8,	-1.9,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 00:13,	12,	11.2,	12.6,	12.8,	Null-Fans On,	18.9,	12,	13,	4.7,	2.8,	Cool,	1,	1.5,	-4.1,	-4.5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 00:14,	12,	11.1,	12.2,	12.5,	Null-Fans On,	20.2,	12,	12.5,	2,	-2.3,	Cool,	1,	1.3,	-5.6,	-6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 00:15,	Zone-1 Op Mode:  Heat
6/22/2019 00:15,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 00:15,	12,	10.8,	11.9,	12.2,	Heat,	20.5,	12,	11.9,	0.4,	-6,	Null-Fans On,	1,	1.1,	-6.9,	-7.4,	Cool,"Diesel, Continuous"
6/22/2019 00:16,	Zone-1 Op Mode:  Heat
6/22/2019 00:16,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 00:16,	12,	10.8,	15.4,	14.4,	Heat,	19,	12,	12.4,	3.7,	-3.7,	Null-Fans On,	1,	0.9,	-4.4,	-5.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:17,	Zone-1 Op Mode:  Heat
6/22/2019 00:17,	Zone-2 Op Mode:  Cool
6/22/2019 00:17,	12,	10.9,	17.8,	16,	Heat,	17.2,	12,	13.1,	6.6,	-0.6,	Cool,	1,	0.9,	-2.3,	-3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:18,	12,	11.1,	24.1,	22.4,	Heat,	16.2,	12,	14.1,	7.8,	-0.6,	Cool,	1,	1,	-1.4,	-1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:19,	12,	11.5,	28.9,	27.5,	Heat,	15.3,	12,	15,	6.8,	-1.9,	Cool,	1,	1.1,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:20,	12,	11.6,	31.1,	29.2,	Heat,	14.7,	12,	15.6,	6,	-3.1,	Cool,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:21,	12,	11.8,	32.4,	30,	Heat,	14.3,	12,	16.1,	5.7,	-3.8,	Cool,	1,	1.3,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:22,	12,	11.9,	33.3,	30.6,	Heat,	13.9,	12,	16.3,	5.5,	-4.3,	Cool,	1,	1.3,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:23,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 00:23,	12,	12.1,	31.8,	29.1,	Null-Fans On,	14.1,	12,	16.7,	5.7,	-4.3,	Cool,	1,	1.3,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:24,	12,	11.8,	22.2,	20.7,	Null-Fans On,	15.3,	12,	15.7,	5.9,	-3.6,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:25,	12,	11.4,	17.7,	16.7,	Null-Fans On,	17.2,	12,	14.8,	3.3,	-5.3,	Cool,	1,	1.4,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:25,	Zone-2 Op Mode:  Cool
6/22/2019 00:26,	12,	11.2,	14.9,	14.4,	Null-Fans On,	17.4,	12,	13.6,	0.5,	-8.1,	Cool,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:27,	Variable Differential Defrost Entered Zone 2
6/22/2019 00:27,	Zone-2 Op Mode:  Defrost
6/22/2019 00:27,	12,	11.1,	14.6,	14.1,	Null-Fans On,	17.4,	12,	13.3,	0,	-8.7,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:28,	12,	11.1,	13.5,	13.5,	Null-Fans On,	16.8,	12,	13.3,	0.2,	-6.8,	Defrost,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:29,	12,	11.1,	12.9,	13.3,	Null-Fans On,	16,	12,	13.2,	2.3,	-1.4,	Defrost,	1,	1.5,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:30,	12,	11.1,	12.7,	13.2,	Null-Fans On,	15.3,	12,	13.4,	6.6,	3.9,	Defrost,	1,	1.5,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:31,	12,	11.2,	12.7,	13.2,	Null-Fans On,	14.8,	12,	13.6,	12.7,	9.2,	Defrost,	1,	1.6,	0.7,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:32,	12,	11.2,	12.7,	13.2,	Null-Fans On,	14.6,	12,	13.9,	20.9,	15.5,	Defrost,	1,	1.6,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:32,	Defrost State Exited Zone 2
6/22/2019 00:32,	Zone-2 Op Mode:  Cool
6/22/2019 00:32,	12,	11.3,	12.8,	13.2,	Null-Fans On,	14.9,	12,	14,	18.3,	18.3,	Cool,	1,	1.6,	0.8,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:33,	12,	11.3,	12.8,	13,	Null-Fans On,	16,	12,	13.4,	7.7,	6.2,	Cool,	1,	1.7,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:34,	12,	11.1,	12.5,	12.6,	Null-Fans On,	16.7,	12,	12.7,	2.5,	-0.5,	Cool,	1,	1.6,	0.9,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:35,	Zone-1 Op Mode:  Heat
6/22/2019 00:35,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 00:35,	Zone-1 Op Mode:  Heat
6/22/2019 00:35,	12,	10.8,	10.8,	11.6,	Heat,	16.6,	12,	11.9,	1.3,	-4.3,	Null-Fans On,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:36,	12,	10.8,	14.3,	12.9,	Heat,	16.1,	12,	12.2,	4.2,	-1.6,	Null-Fans On,	1,	1.7,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:37,	12,	10.9,	17.4,	15.5,	Heat,	15.2,	12,	12.9,	6.8,	0.7,	Null-Fans On,	1,	1.7,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:37,	Zone-1 Op Mode:  Heat
6/22/2019 00:37,	Zone-2 Op Mode:  Cool
6/22/2019 00:38,	12,	11.1,	22.2,	20.2,	Heat,	14.5,	12,	13.6,	7.6,	1.4,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:39,	12,	11.4,	27.9,	26.4,	Heat,	14.2,	12,	14.4,	6.6,	-0.8,	Cool,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:40,	12,	11.6,	30.6,	28.8,	Heat,	14,	12,	15.2,	5.9,	-2.3,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:41,	12,	11.7,	32.1,	29.8,	Heat,	13.8,	12,	15.6,	5.4,	-3.5,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:42,	12,	11.8,	33.1,	30.4,	Heat,	13.5,	12,	16.2,	5.2,	-4.2,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:43,	12,	11.9,	33.7,	30.8,	Heat,	13.3,	12,	16.5,	5.1,	-4.5,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:44,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 00:44,	Zone-2 Op Mode:  Cool
6/22/2019 00:44,	12,	12.1,	30.2,	27.8,	Null-Fans On,	13.5,	12,	16.7,	5.4,	-4.3,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:45,	12,	11.8,	19.7,	19,	Null-Fans On,	14.1,	12,	15.6,	4.6,	-4.5,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:46,	12,	11.5,	15.9,	15.5,	Null-Fans On,	14.6,	12,	14.1,	1.1,	-7.1,	Cool,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:47,	12,	11.2,	14.1,	14,	Null-Fans On,	15,	12,	13,	-1.4,	-9.8,	Cool,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:47,	Variable Differential Defrost Entered Zone 2
6/22/2019 00:47,	Zone-2 Op Mode:  Defrost
6/22/2019 00:47,	12,	11.1,	13.8,	13.8,	Null-Fans On,	15,	12,	12.9,	-1.7,	-10.2,	Defrost,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:48,	12,	11.1,	13,	13.3,	Null-Fans On,	14.9,	12,	12.9,	-1.2,	-7.8,	Defrost,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:49,	12,	11.1,	12.7,	13.2,	Null-Fans On,	14.3,	12,	12.8,	1,	-2.2,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:50,	12,	11.1,	12.5,	13.2,	Null-Fans On,	13.9,	12,	12.9,	6.3,	4,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:51,	12,	11.2,	12.5,	13.1,	Null-Fans On,	13.7,	12,	13.2,	13.1,	10.1,	Defrost,	1,	1.9,	1.5,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:52,	Zone-2 Op Mode:  Defrost
6/22/2019 00:52,	12,	11.2,	12.6,	13.2,	Null-Fans On,	13.3,	12,	13.3,	22.7,	19.3,	Defrost,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:53,	Defrost State Exited Zone 2
6/22/2019 00:53,	Zone-2 Op Mode:  Cool
6/22/2019 00:53,	12,	11.3,	12.6,	13.2,	Null-Fans On,	13.5,	12,	13.5,	18.1,	18,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:54,	12,	11.3,	12.8,	13,	Null-Fans On,	14.4,	12,	13.1,	7,	5.4,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:55,	12,	11.1,	12.4,	12.7,	Null-Fans On,	15.5,	12,	12.5,	1.6,	-1.3,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 00:55,	Zone-1 Op Mode:  Heat
6/22/2019 00:55,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 00:56,	Zone-1 Op Mode:  Heat
6/22/2019 00:56,	12,	10.8,	10.8,	11.7,	Heat,	16.6,	12,	11.8,	0.1,	-5.2,	Null-Fans On,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:57,	12,	10.8,	14.5,	13.1,	Heat,	15.8,	12,	12.2,	3.5,	-1.9,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:58,	12,	10.8,	17.5,	15.7,	Heat,	15,	12,	12.8,	6.2,	0.4,	Null-Fans On,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 00:58,	Zone-1 Op Mode:  Heat
6/22/2019 00:58,	Zone-2 Op Mode:  Cool
6/22/2019 00:59,	12,	11,	21.6,	19.5,	Heat,	14.4,	12,	13.5,	7.6,	1.8,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:00,	12,	11.3,	27.6,	26.1,	Heat,	13.7,	12,	14.7,	6.6,	-0.8,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:01,	12,	11.5,	30.5,	28.7,	Heat,	13.6,	12,	15.3,	5.9,	-2.2,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:02,	12,	11.7,	32,	29.7,	Heat,	13.8,	12,	15.9,	5.3,	-3.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:03,	12,	11.8,	33,	30.3,	Heat,	13.6,	12,	16.2,	4.9,	-4.1,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:03,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 01:04,	12,	12,	32.3,	29.7,	Null-Fans On,	13.5,	12,	16.4,	4.9,	-4.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:05,	12,	11.7,	22.4,	21.1,	Null-Fans On,	14.1,	12,	15.8,	5.2,	-3.7,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:06,	12,	11.3,	17.8,	16.8,	Null-Fans On,	16.2,	12,	14.7,	2.8,	-5.5,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:07,	12,	11,	15.2,	14.5,	Null-Fans On,	16.8,	12,	13.7,	0.9,	-7.4,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:07,	Zone-2 Op Mode:  Cool
6/22/2019 01:07,	Zone-1 Op Mode:  Heat
6/22/2019 01:08,	12,	10.9,	15.4,	14.5,	Heat,	16.5,	12,	12.9,	-0.4,	-8.8,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:08,	Variable Differential Defrost Entered Zone 2
6/22/2019 01:08,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 01:08,	Zone-2 Op Mode:  Defrost
6/22/2019 01:08,	12,	10.9,	17.4,	15.7,	Null-Fans On,	16.2,	12,	12.9,	-0.4,	-9,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:09,	12,	11,	15.6,	14.6,	Null-Fans On,	15.4,	12,	13.1,	-0.1,	-6.8,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:10,	12,	11,	14.1,	13.8,	Null-Fans On,	14.5,	12,	13.1,	2.7,	-1.2,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:11,	12,	11.1,	13.4,	13.5,	Null-Fans On,	13.9,	12,	13.2,	7.7,	4.7,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:12,	12,	11.2,	13.1,	13.3,	Null-Fans On,	13.5,	12,	13.5,	15.1,	11.4,	Defrost,	1,	2.1,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:13,	Zone-3 Op Mode:  Cool
6/22/2019 01:13,	Zone-2 Op Mode:  Defrost
6/22/2019 01:13,	12,	11.3,	13,	13.3,	Null-Fans On,	13.1,	12,	13.7,	22.4,	21.6,	Defrost,	1,	2.1,	1.6,	2.8,	Cool,"Diesel, Continuous"
6/22/2019 01:13,	Defrost State Exited Zone 2
6/22/2019 01:13,	Zone-1 Op Mode:  Heat
6/22/2019 01:13,	Zone-2 Op Mode:  Cool
6/22/2019 01:13,	12,	11.4,	13,	13.2,	Heat,	13.4,	12,	13.8,	19.1,	19.7,	Cool,	1,	2.1,	1.5,	2.6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:14,	12,	11.8,	23.5,	21.9,	Heat,	13.3,	12,	14.6,	9.8,	8.1,	Cool,	1,	2,	-0.9,	-0.1,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:14,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 01:15,	12,	12,	22,	21.5,	Null-Fans On,	13.4,	12,	15.2,	7,	4.1,	Cool,	1,	1.8,	-1.3,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:16,	12,	11.8,	16.4,	16.2,	Null-Fans On,	14.3,	12,	14.5,	4.3,	0.2,	Cool,	1,	1.7,	-2.6,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:17,	12,	11.4,	14.3,	14.2,	Null-Fans On,	13.5,	12,	13.6,	1.8,	-3.3,	Cool,	1,	1.4,	-5.1,	-5.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:18,	12,	11.2,	13.2,	13.2,	Null-Fans On,	13.4,	12,	12.8,	0.1,	-6.3,	Cool,	1,	1.1,	-6.6,	-7.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 01:19,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 01:19,	12,	11,	12.6,	12.7,	Null-Fans On,	13.1,	12,	12.3,	-0.9,	-8.4,	Cool,	1,	0.8,	-5.9,	-7.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:20,	Zone-1 Op Mode:  Heat
6/22/2019 01:20,	Zone-1 Op Mode:  Heat
6/22/2019 01:20,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 01:20,	12,	10.8,	13,	12.7,	Heat,	12.4,	12,	11.8,	-0.1,	-8.5,	Null-Fans On,	1,	0.8,	-2.9,	-4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:21,	12,	10.8,	16.6,	14.7,	Heat,	12.1,	12,	12.4,	3.9,	-3.5,	Null-Fans On,	1,	0.9,	-1.6,	-1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:22,	Zone-1 Op Mode:  Heat
6/22/2019 01:22,	Zone-2 Op Mode:  Cool
6/22/2019 01:22,	12,	10.9,	18.8,	16.6,	Heat,	11.8,	12,	13.2,	6.7,	-0.4,	Cool,	1,	1,	-1,	-0.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:23,	12,	11.2,	24.2,	22.1,	Heat,	11.5,	12,	14.1,	7.3,	-0.7,	Cool,	1,	1.1,	-0.7,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:24,	12,	11.4,	28.9,	27.1,	Heat,	11.2,	12,	14.8,	6.1,	-2.4,	Cool,	1,	1.2,	-0.3,	0.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:25,	12,	11.6,	31.1,	29,	Heat,	11.1,	12,	15.6,	5.2,	-3.3,	Cool,	1,	1.2,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:26,	12,	11.7,	32.4,	29.9,	Heat,	11,	12,	15.9,	4.8,	-3.9,	Cool,	1,	1.3,	0,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:27,	12,	11.8,	33.3,	30.6,	Heat,	11,	12,	16.1,	4.7,	-4.1,	Cool,	1,	1.3,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:28,	12,	11.9,	33.9,	31,	Heat,	10.7,	12,	16.3,	4.8,	-4.2,	Cool,	1,	1.3,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:28,	Variable Differential Defrost Entered Zone 2
6/22/2019 01:28,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 01:28,	Zone-2 Op Mode:  Defrost
6/22/2019 01:28,	12,	11.9,	34,	31.1,	Null-Fans On,	10.8,	12,	16.3,	4.7,	-4.2,	Defrost,	1,	1.3,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:29,	12,	11.9,	25.3,	23.9,	Null-Fans On,	10.8,	12,	16.4,	4.8,	-2.3,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:30,	12,	11.9,	19.7,	18.9,	Null-Fans On,	10.9,	12,	16.4,	7.5,	2.8,	Defrost,	1,	1.4,	0.4,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:31,	12,	11.9,	16.9,	16.6,	Null-Fans On,	10.8,	12,	16.6,	12.7,	8.5,	Defrost,	1,	1.5,	0.5,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:32,	12,	11.9,	15.4,	15.5,	Null-Fans On,	10.8,	12,	16.8,	18.6,	13.8,	Defrost,	1,	1.5,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:33,	Zone-2 Op Mode:  Defrost
6/22/2019 01:33,	Defrost State Exited Zone 2
6/22/2019 01:33,	Zone-2 Op Mode:  Cool
6/22/2019 01:33,	12,	12,	14.8,	14.9,	Null-Fans On,	11.2,	12,	16.6,	19.2,	19.5,	Cool,	1,	1.6,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:34,	12,	11.9,	14.1,	14.2,	Null-Fans On,	11.9,	12,	15.5,	9.2,	7.7,	Cool,	1,	1.6,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:35,	12,	11.7,	13.4,	13.6,	Null-Fans On,	12.3,	12,	14.2,	3.7,	0.2,	Cool,	1,	1.6,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:36,	12,	11.3,	12.9,	13.1,	Null-Fans On,	12.7,	12,	13.4,	0.7,	-4.3,	Cool,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:36,	Zone-1 Op Mode:  Heat
6/22/2019 01:36,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 01:37,	12,	11.1,	10.5,	11.3,	Heat,	12.6,	12,	12.6,	1.8,	-4.6,	Null-Fans On,	1,	1.6,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:38,	Zone-1 Op Mode:  Heat
6/22/2019 01:38,	12,	10.8,	7.8,	8.9,	Heat,	12.2,	12,	12.2,	4.2,	-1.5,	Null-Fans On,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:39,	12,	10.8,	11.5,	10.7,	Heat,	12,	12,	12.2,	6.2,	0.5,	Null-Fans On,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:40,	12,	10.9,	15.7,	14.3,	Heat,	11.7,	12,	12.8,	8.4,	3.5,	Null-Fans On,	1,	1.7,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:41,	Zone-1 Op Mode:  Heat
6/22/2019 01:41,	Zone-2 Op Mode:  Cool
6/22/2019 01:41,	12,	11.2,	20.1,	18.5,	Heat,	11.3,	12,	13.6,	9,	3.8,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:42,	12,	11.4,	26.8,	25.6,	Heat,	11,	12,	14.7,	7.1,	0.3,	Cool,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:43,	12,	11.7,	30,	28.4,	Heat,	10.9,	12,	15.3,	5.9,	-1.5,	Cool,	1,	1.7,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:44,	12,	11.8,	31.8,	29.6,	Heat,	10.7,	12,	16,	5,	-3,	Cool,	1,	1.7,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:45,	12,	11.9,	32.8,	30.2,	Heat,	10.7,	12,	16.4,	4.7,	-3.8,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:46,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 01:46,	12,	11.9,	29.4,	27.1,	Null-Fans On,	11,	12,	16.5,	5.3,	-3.6,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:47,	12,	11.7,	21,	19.6,	Null-Fans On,	11.4,	12,	15.7,	4.4,	-3.8,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:48,	12,	11.3,	17.1,	16.1,	Null-Fans On,	12.2,	12,	14.5,	1.8,	-5.9,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:48,	Variable Differential Defrost Entered Zone 2
6/22/2019 01:48,	Zone-2 Op Mode:  Defrost
6/22/2019 01:48,	12,	11.3,	16.5,	15.6,	Null-Fans On,	12.2,	12,	14.3,	1.4,	-6.3,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:49,	12,	11.2,	14.7,	14.3,	Null-Fans On,	11.9,	12,	14.2,	1.7,	-4.7,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:50,	12,	11.2,	13.7,	13.8,	Null-Fans On,	11.6,	12,	14.1,	3,	-0.5,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:51,	12,	11.2,	13.2,	13.6,	Null-Fans On,	11.2,	12,	14.2,	7.2,	5.1,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:52,	12,	11.3,	13,	13.4,	Null-Fans On,	11.4,	12,	14.3,	13.6,	10.6,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:53,	Zone-2 Op Mode:  Defrost
6/22/2019 01:53,	12,	11.4,	13,	13.4,	Null-Fans On,	11.2,	12,	14.5,	21.7,	19.1,	Defrost,	1,	1.8,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:54,	Defrost State Exited Zone 2
6/22/2019 01:54,	Zone-2 Op Mode:  Cool
6/22/2019 01:54,	12,	11.5,	13,	13.4,	Null-Fans On,	11.5,	12,	14.5,	17.8,	18,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:55,	12,	11.4,	13,	13.2,	Null-Fans On,	11.8,	12,	13.8,	7.7,	6.3,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:56,	12,	11.2,	12.7,	12.8,	Null-Fans On,	12.3,	12,	13.1,	2.4,	-0.8,	Cool,	1,	1.8,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:57,	12,	11,	12.2,	12.4,	Null-Fans On,	12.8,	12,	12.2,	-0.4,	-5.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 01:57,	Zone-1 Op Mode:  Heat
6/22/2019 01:57,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 01:57,	Zone-1 Op Mode:  Heat
6/22/2019 01:58,	12,	10.8,	10.8,	11.3,	Heat,	12.8,	12,	11.7,	0.6,	-6.6,	Null-Fans On,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 01:59,	12,	10.8,	15.4,	13.8,	Heat,	12.3,	12,	12.3,	4.3,	-2.3,	Null-Fans On,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:00,	12,	10.9,	18,	16,	Heat,	11.8,	12,	12.9,	7.2,	0.6,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:00,	Zone-1 Op Mode:  Heat
6/22/2019 02:00,	Zone-2 Op Mode:  Cool
6/22/2019 02:01,	12,	11.1,	22.5,	20.4,	Heat,	11.6,	12,	13.8,	7.8,	1.2,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:02,	12,	11.3,	28,	26.5,	Heat,	11.3,	12,	14.6,	6.6,	-1.5,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:03,	12,	11.6,	30.7,	28.8,	Heat,	11.2,	12,	15.2,	5.8,	-2.8,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:04,	12,	11.8,	32.1,	29.8,	Heat,	11,	12,	15.6,	5.2,	-3.9,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:05,	12,	11.9,	33,	30.3,	Heat,	10.8,	12,	16,	5,	-4.4,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:05,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 02:06,	12,	12,	31.7,	29.2,	Null-Fans On,	10.9,	12,	16.3,	5,	-4.6,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:07,	12,	11.8,	22.1,	20.6,	Null-Fans On,	11.4,	12,	15.6,	5.3,	-3.9,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:08,	12,	11.4,	17.7,	16.6,	Null-Fans On,	11.8,	12,	14.5,	2.8,	-5.6,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:09,	12,	11.1,	15.2,	14.4,	Null-Fans On,	12.3,	12,	13.4,	0.8,	-7.8,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:09,	Variable Differential Defrost Entered Zone 2
6/22/2019 02:09,	Zone-2 Op Mode:  Defrost
6/22/2019 02:09,	12,	11,	14.8,	14.2,	Null-Fans On,	12.7,	12,	13.3,	0.5,	-8.1,	Defrost,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:10,	12,	10.9,	13.6,	13.4,	Null-Fans On,	13.5,	12,	13.2,	0.7,	-6.1,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:11,	12,	10.9,	13,	13.2,	Null-Fans On,	13.2,	12,	13.2,	2.6,	-1.2,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:12,	12,	11,	12.8,	13.1,	Null-Fans On,	12.9,	12,	13.2,	7.4,	4.5,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:13,	12,	11.1,	12.7,	13.1,	Null-Fans On,	12.7,	12,	13.4,	13.3,	10.2,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:14,	Zone-2 Op Mode:  Defrost
6/22/2019 02:14,	12,	11.2,	12.7,	13.1,	Null-Fans On,	12.7,	12,	13.6,	21.9,	16.8,	Defrost,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:14,	Defrost State Exited Zone 2
6/22/2019 02:14,	Zone-2 Op Mode:  Cool
6/22/2019 02:14,	12,	11.2,	12.7,	13.1,	Null-Fans On,	13,	12,	13.8,	18.7,	18.4,	Cool,	1,	2.1,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:15,	12,	11.2,	12.8,	12.9,	Null-Fans On,	13.8,	12,	13.4,	7.8,	5.9,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:16,	12,	11.1,	12.4,	12.5,	Null-Fans On,	14.5,	12,	12.5,	2.2,	-0.9,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:17,	Zone-1 Op Mode:  Heat
6/22/2019 02:17,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 02:17,	Zone-1 Op Mode:  Heat
6/22/2019 02:17,	12,	10.8,	10.8,	11.5,	Heat,	14.2,	12,	11.8,	1.2,	-4.1,	Null-Fans On,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:18,	12,	10.8,	14.9,	13.4,	Heat,	14.1,	12,	12.3,	4.2,	-1.4,	Null-Fans On,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:19,	12,	10.9,	17.8,	15.9,	Heat,	13.4,	12,	13.1,	6.9,	1,	Null-Fans On,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:19,	Zone-1 Op Mode:  Heat
6/22/2019 02:19,	Zone-2 Op Mode:  Cool
6/22/2019 02:20,	Zone-3 Op Mode:  Cool
6/22/2019 02:20,	12,	11.1,	23.3,	21.5,	Heat,	12.9,	12,	13.7,	7.3,	0.8,	Cool,	1,	2.1,	1.3,	2.5,	Cool,"Diesel, Continuous"
6/22/2019 02:21,	12,	11.3,	27.9,	26.4,	Heat,	12.6,	12,	14.8,	7.7,	0.2,	Cool,	1,	2,	-0.3,	0.5,	Cool,"Diesel, Continuous"
6/22/2019 02:22,	12,	11.6,	31.3,	29.5,	Heat,	12.3,	12,	15.9,	7.5,	-0.4,	Cool,	1,	1.8,	-0.5,	-0.4,	Cool,"Diesel, Continuous"
6/22/2019 02:23,	12,	11.8,	33.3,	31.2,	Heat,	12.1,	12,	16.6,	7.4,	-0.9,	Cool,	1,	1.8,	-0.3,	-0.7,	Cool,"Diesel, Continuous"
6/22/2019 02:24,	Zone-2 Op Mode:  Cool
6/22/2019 02:24,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 02:24,	12,	12.1,	32.2,	29.9,	Null-Fans On,	12.8,	12,	17.3,	6.7,	-1.7,	Cool,	1,	1.7,	-1.7,	-2.1,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 02:25,	12,	11.9,	20.4,	19.8,	Null-Fans On,	14.1,	12,	16.1,	6.9,	-1.4,	Cool,	1,	1.5,	-1.7,	-2.4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 02:26,	12,	11.6,	16.3,	15.9,	Null-Fans On,	15.8,	12,	14.8,	4,	-3.7,	Cool,	1,	1.3,	-4.4,	-5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 02:27,	12,	11.4,	14.3,	14.2,	Null-Fans On,	16.4,	12,	13.6,	1.6,	-6.2,	Cool,	1,	1.1,	-6,	-7.1,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 02:28,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 02:28,	12,	11.2,	13.3,	13.3,	Null-Fans On,	16.7,	12,	12.8,	-0.2,	-8.3,	Cool,	1,	0.8,	-4.9,	-6.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:29,	12,	10.9,	12.7,	12.8,	Null-Fans On,	16,	12,	12.1,	-1.9,	-10.5,	Cool,	1,	0.8,	-2.6,	-3.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:30,	Variable Differential Defrost Entered Zone 2
6/22/2019 02:30,	Zone-2 Op Mode:  Defrost
6/22/2019 02:30,	12,	10.9,	12.6,	12.7,	Null-Fans On,	15.9,	12,	12,	-2.2,	-10.8,	Defrost,	1,	0.8,	-2.3,	-3.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:31,	12,	10.8,	12.1,	12.6,	Null-Fans On,	14.9,	12,	12,	-2,	-8.4,	Defrost,	1,	0.9,	-1.4,	-1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:32,	12,	10.8,	12,	12.6,	Null-Fans On,	14.2,	12,	12,	0.5,	-2.6,	Defrost,	1,	1,	-0.8,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:33,	12,	10.9,	12,	12.7,	Null-Fans On,	13.6,	12,	12.2,	6,	3.5,	Defrost,	1,	1.1,	-0.4,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:34,	12,	11,	12.2,	12.7,	Null-Fans On,	13,	12,	12.7,	12.1,	8.9,	Defrost,	1,	1.2,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:35,	Zone-2 Op Mode:  Defrost
6/22/2019 02:35,	12,	11.1,	12.3,	12.8,	Null-Fans On,	12.7,	12,	12.9,	22.2,	16.4,	Defrost,	1,	1.2,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:35,	Defrost State Exited Zone 2
6/22/2019 02:35,	Zone-1 Op Mode:  Heat
6/22/2019 02:35,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 02:35,	12,	11.2,	12.3,	12.8,	Heat,	12.9,	12,	13,	18.9,	18.6,	Null-Fans On,	1,	1.3,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:36,	Zone-1 Op Mode:  Heat
6/22/2019 02:36,	Zone-2 Op Mode:  Cool
6/22/2019 02:36,	12,	11.2,	14.9,	13.9,	Heat,	13.3,	12,	13.3,	11.8,	11.4,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:37,	12,	11.5,	24.2,	23.2,	Heat,	13.1,	12,	14.6,	8.4,	7.1,	Cool,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:38,	12,	11.7,	29.2,	28.2,	Heat,	12.8,	12,	15.7,	6.8,	3.4,	Cool,	1,	1.4,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:39,	12,	11.9,	31.7,	30.2,	Heat,	12.7,	12,	16.5,	6.5,	0.9,	Cool,	1,	1.5,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:39,	Zone-2 Op Mode:  Cool
6/22/2019 02:39,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 02:40,	12,	12.1,	25.9,	25,	Null-Fans On,	13.1,	12,	16.6,	6.1,	-0.6,	Cool,	1,	1.5,	0.7,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:41,	12,	11.8,	18,	17.7,	Null-Fans On,	13.9,	12,	15.2,	4.5,	-2.9,	Cool,	1,	1.5,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:42,	12,	11.4,	15.1,	14.8,	Null-Fans On,	14.8,	12,	13.8,	1.3,	-6.2,	Cool,	1,	1.5,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:43,	12,	11.2,	13.6,	13.5,	Null-Fans On,	15.1,	12,	12.8,	-1.1,	-9.1,	Cool,	1,	1.5,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:44,	12,	10.9,	12.8,	12.8,	Heat,	15.1,	12,	12,	-2.4,	-11,	Null-Fans On,	1,	1.5,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:44,	Zone-1 Op Mode:  Heat
6/22/2019 02:44,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 02:45,	12,	10.8,	13.2,	12.3,	Heat,	14.7,	12,	11.8,	1.6,	-5.9,	Null-Fans On,	1,	1.5,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:46,	12,	10.9,	17,	15.1,	Heat,	14,	12,	12.4,	5,	-1.5,	Null-Fans On,	1,	1.5,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:47,	Zone-1 Op Mode:  Heat
6/22/2019 02:47,	Zone-2 Op Mode:  Cool
6/22/2019 02:47,	12,	11,	18.8,	16.8,	Heat,	13.6,	12,	13.2,	7.8,	1.7,	Cool,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:48,	12,	11.2,	25.1,	23.4,	Heat,	13.3,	12,	14,	7.2,	0.2,	Cool,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:49,	12,	11.5,	29.3,	27.7,	Heat,	13.1,	12,	14.9,	6.2,	-1.9,	Cool,	1,	1.6,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:50,	12,	11.7,	31.6,	29.4,	Heat,	13,	12,	15.4,	5.4,	-3,	Cool,	1,	1.6,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:51,	12,	11.9,	32.7,	30.2,	Heat,	12.9,	12,	15.9,	5.2,	-3.7,	Cool,	1,	1.6,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:51,	Variable Differential Defrost Entered Zone 2
6/22/2019 02:51,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 02:51,	Zone-2 Op Mode:  Defrost
6/22/2019 02:51,	12,	11.9,	32.9,	30.2,	Null-Fans On,	12.9,	12,	16,	5.1,	-3.7,	Defrost,	1,	1.6,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:52,	12,	12,	24.6,	23.1,	Null-Fans On,	12.9,	12,	16.1,	5.1,	-1.9,	Defrost,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:53,	12,	11.8,	19.2,	18.4,	Null-Fans On,	12.7,	12,	16.1,	7.4,	3.2,	Defrost,	1,	1.7,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:54,	12,	11.8,	16.5,	16.2,	Null-Fans On,	12.7,	12,	16.3,	12.5,	8.8,	Defrost,	1,	1.7,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:55,	12,	11.8,	15.2,	15.2,	Null-Fans On,	12.7,	12,	16.4,	19.6,	15,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 02:55,	Zone-2 Op Mode:  Defrost
6/22/2019 02:56,	Defrost State Exited Zone 2
6/22/2019 02:56,	Zone-1 Op Mode:  Heat
6/22/2019 02:56,	Zone-2 Op Mode:  Cool
6/22/2019 02:56,	12,	11.8,	14.6,	14.8,	Heat,	13.1,	12,	16.2,	18.6,	18.8,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:56,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 02:57,	12,	12.1,	21.2,	19.7,	Null-Fans On,	13.6,	12,	16,	9.3,	7.9,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:58,	12,	11.9,	15.8,	15.6,	Null-Fans On,	14.6,	12,	15,	6,	3.6,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 02:59,	12,	11.6,	14.1,	14.1,	Null-Fans On,	15.5,	12,	13.7,	2.1,	-1.8,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:00,	12,	11.3,	13.2,	13.3,	Null-Fans On,	15.5,	12,	12.8,	-0.6,	-6.5,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:01,	12,	11.1,	12.7,	12.8,	Null-Fans On,	15.3,	12,	12.2,	-2,	-9.4,	Cool,	1,	1.7,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:01,	Zone-1 Op Mode:  Heat
6/22/2019 03:01,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 03:01,	Zone-1 Op Mode:  Heat
6/22/2019 03:02,	12,	10.8,	11,	11.3,	Heat,	15.2,	12,	11.8,	1,	-6.7,	Null-Fans On,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:03,	12,	10.8,	15.5,	13.9,	Heat,	14.6,	12,	12.5,	4.4,	-2,	Null-Fans On,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:04,	12,	11,	18.1,	16.2,	Heat,	14,	12,	13.1,	7.1,	1.2,	Null-Fans On,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:04,	Zone-1 Op Mode:  Heat
6/22/2019 03:04,	Zone-2 Op Mode:  Cool
6/22/2019 03:05,	12,	11.3,	23.7,	21.8,	Heat,	13.5,	12,	13.8,	7,	0.6,	Cool,	1,	1.8,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:06,	12,	11.5,	28.7,	27.1,	Heat,	13.4,	12,	14.7,	5.8,	-1.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:07,	12,	11.8,	31.2,	29.2,	Heat,	13.4,	12,	15.3,	5,	-2.9,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:08,	12,	12,	32.5,	30.1,	Heat,	13.5,	12,	15.7,	4.6,	-3.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:08,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 03:09,	12,	11.9,	28.5,	26.6,	Null-Fans On,	13.8,	12,	16,	5.2,	-3.4,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:10,	12,	11.6,	20.6,	19.4,	Null-Fans On,	14.5,	12,	15.1,	4.2,	-3.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:11,	12,	11.3,	16.9,	15.9,	Null-Fans On,	15.5,	12,	14.2,	1.7,	-5.8,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:11,	Variable Differential Defrost Entered Zone 2
6/22/2019 03:11,	Zone-2 Op Mode:  Defrost
6/22/2019 03:11,	12,	11.2,	16.4,	15.5,	Null-Fans On,	15.7,	12,	14.1,	1.3,	-6.2,	Defrost,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:12,	12,	11.1,	14.6,	14.2,	Null-Fans On,	15.3,	12,	13.9,	1.7,	-4.4,	Defrost,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:13,	12,	11.1,	13.7,	13.8,	Null-Fans On,	14.8,	12,	13.8,	3.3,	-0.1,	Defrost,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:14,	12,	11.2,	13.2,	13.5,	Null-Fans On,	14.4,	12,	13.9,	7.5,	5.1,	Defrost,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:15,	12,	11.2,	13,	13.4,	Null-Fans On,	14,	12,	14.1,	13,	10.2,	Defrost,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:16,	Zone-2 Op Mode:  Defrost
6/22/2019 03:16,	12,	11.3,	12.9,	13.3,	Null-Fans On,	13.8,	12,	14.2,	21.9,	20.4,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:16,	Defrost State Exited Zone 2
6/22/2019 03:16,	Zone-2 Op Mode:  Cool
6/22/2019 03:16,	12,	11.4,	12.9,	13.3,	Null-Fans On,	14.2,	12,	14.2,	17.8,	17.9,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:17,	12,	11.3,	13,	13.1,	Null-Fans On,	15.1,	12,	13.7,	7.3,	6.2,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:18,	12,	11.2,	12.6,	12.8,	Null-Fans On,	15.7,	12,	12.9,	2.1,	-0.5,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:19,	12,	10.9,	12.2,	12.4,	Null-Fans On,	15.9,	12,	12.1,	-0.8,	-5.7,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:19,	Zone-1 Op Mode:  Heat
6/22/2019 03:19,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 03:19,	Zone-1 Op Mode:  Heat
6/22/2019 03:20,	12,	10.7,	12.3,	11.8,	Heat,	15.9,	12,	11.8,	2.1,	-4.4,	Null-Fans On,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:21,	12,	10.8,	16.5,	14.7,	Heat,	15.1,	12,	12.4,	5.2,	-1.1,	Null-Fans On,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:22,	Zone-1 Op Mode:  Heat
6/22/2019 03:22,	Zone-2 Op Mode:  Cool
6/22/2019 03:22,	12,	10.9,	18.6,	16.6,	Heat,	14.8,	12,	13.2,	8.1,	2.3,	Cool,	1,	2,	1.7,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:23,	12,	11.1,	24.9,	23.1,	Heat,	14.5,	12,	14.1,	7.3,	0.5,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:24,	12,	11.4,	29.2,	27.6,	Heat,	14,	12,	15,	6.3,	-1.3,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:25,	12,	11.5,	31.4,	29.4,	Heat,	13.8,	12,	15.5,	5.5,	-2.6,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:26,	12,	11.7,	32.6,	30.1,	Heat,	13.7,	12,	16.1,	5.1,	-3.5,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:27,	12,	11.8,	33.5,	30.7,	Heat,	13.6,	12,	16.4,	5,	-3.9,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:28,	12,	11.9,	34.2,	31.1,	Heat,	13.3,	12,	16.6,	5,	-4.1,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:29,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 03:29,	Zone-2 Op Mode:  Cool
