Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/22/2019 03:29,	12,	12,	31.4,	29,	Null-Fans On,	13.5,	12,	16.9,	5.2,	-3.9,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:30,	12,	11.8,	20.2,	19.5,	Null-Fans On,	14,	12,	15.9,	4.6,	-3.8,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:31,	12,	11.5,	16.2,	15.8,	Null-Fans On,	15,	12,	14.6,	1.2,	-6.6,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:31,	Variable Differential Defrost Entered Zone 2
6/22/2019 03:31,	Zone-2 Op Mode:  Defrost
6/22/2019 03:31,	12,	11.5,	15.7,	15.4,	Null-Fans On,	15,	12,	14.3,	0.6,	-7.2,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:32,	12,	11.3,	14.2,	14.3,	Null-Fans On,	14.8,	12,	14.2,	0.9,	-5.6,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:33,	12,	11.3,	13.5,	13.9,	Null-Fans On,	14.3,	12,	14.1,	3,	-0.6,	Defrost,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:34,	Zone-3 Op Mode:  Cool
6/22/2019 03:34,	12,	11.3,	13.1,	13.7,	Null-Fans On,	13.8,	12,	14.2,	8.3,	5.7,	Defrost,	1,	2.1,	0.9,	2.3,	Cool,"Diesel, Continuous"
6/22/2019 03:35,	12,	11.3,	13,	13.6,	Null-Fans On,	13.6,	12,	14.5,	17.9,	12.8,	Defrost,	1,	1.9,	-1.1,	-0.8,	Cool,"Diesel, Continuous"
6/22/2019 03:36,	Zone-2 Op Mode:  Defrost
6/22/2019 03:36,	Defrost State Exited Zone 2
6/22/2019 03:36,	Zone-2 Op Mode:  Cool
6/22/2019 03:36,	12,	11.5,	12.9,	13.5,	Null-Fans On,	13.4,	12,	14.6,	19.7,	20.3,	Cool,	1,	1.8,	-0.8,	-1.7,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 03:37,	12,	11.5,	13,	13.3,	Null-Fans On,	14.2,	12,	14.2,	10,	8.9,	Cool,	1,	1.8,	-1.3,	-2.1,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 03:38,	12,	11.3,	12.8,	13,	Null-Fans On,	15.5,	12,	13.5,	4.6,	2.6,	Cool,	1,	1.6,	-3.7,	-4.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 03:39,	12,	11.2,	12.4,	12.7,	Null-Fans On,	16.4,	12,	12.8,	1.6,	-2,	Cool,	1,	1.3,	-4.7,	-5.8,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 03:40,	12,	11,	12.2,	12.4,	Null-Fans On,	17,	12,	12.2,	-0.2,	-5.7,	Cool,	1,	1.1,	-6.2,	-7.5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 03:41,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 03:41,	Zone-1 Op Mode:  Heat
6/22/2019 03:41,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 03:41,	Zone-1 Op Mode:  Heat
6/22/2019 03:41,	12,	10.8,	11.7,	11.6,	Heat,	16.9,	12,	12,	1.6,	-4.9,	Null-Fans On,	1,	0.9,	-4.5,	-6.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:42,	12,	10.8,	16.1,	14.4,	Heat,	16.1,	12,	12.6,	4.9,	-1.3,	Null-Fans On,	1,	0.9,	-2.3,	-2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:43,	Zone-1 Op Mode:  Heat
6/22/2019 03:43,	Zone-2 Op Mode:  Cool
6/22/2019 03:43,	12,	11,	18.6,	16.8,	Heat,	15.3,	12,	13.3,	7.8,	1.9,	Cool,	1,	1,	-1.4,	-1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:44,	12,	11.2,	25.7,	24.1,	Heat,	14.7,	12,	14,	6.8,	-0.2,	Cool,	1,	1.1,	-0.8,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:45,	12,	11.6,	29.8,	28.1,	Heat,	14.2,	12,	15,	5.9,	-1.9,	Cool,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:46,	12,	11.7,	32.1,	29.8,	Heat,	13.9,	12,	15.9,	5.3,	-3,	Cool,	1,	1.2,	-0.2,	0.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:47,	12,	11.9,	33.2,	30.6,	Heat,	13.7,	12,	16.5,	5.1,	-3.8,	Cool,	1,	1.3,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:48,	Zone-2 Op Mode:  Cool
6/22/2019 03:48,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 03:48,	12,	12,	33.8,	30.8,	Null-Fans On,	13.4,	12,	17,	4.7,	-4.3,	Cool,	1,	1.3,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:49,	12,	11.9,	21.5,	20.7,	Null-Fans On,	13.8,	12,	15.9,	5,	-3.7,	Cool,	1,	1.4,	0.2,	1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:50,	12,	11.6,	16.7,	16.3,	Null-Fans On,	14.7,	12,	14.5,	1.9,	-6.3,	Cool,	1,	1.4,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:51,	12,	11.3,	14.5,	14.3,	Null-Fans On,	15.2,	12,	13.4,	-0.9,	-8.9,	Cool,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:52,	Variable Differential Defrost Entered Zone 2
6/22/2019 03:52,	Zone-2 Op Mode:  Defrost
6/22/2019 03:52,	12,	11.2,	14.2,	14.1,	Null-Fans On,	15.3,	12,	13.2,	-1.2,	-9.4,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:53,	12,	11.2,	13.2,	13.5,	Null-Fans On,	15,	12,	13.2,	-0.7,	-7.3,	Defrost,	1,	1.4,	0.5,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:54,	12,	11.2,	12.8,	13.3,	Null-Fans On,	14.6,	12,	13.1,	1.6,	-1.9,	Defrost,	1,	1.4,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:55,	12,	11.2,	12.7,	13.2,	Null-Fans On,	14.2,	12,	13.2,	6.5,	3.9,	Defrost,	1,	1.5,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:56,	12,	11.2,	12.6,	13.2,	Null-Fans On,	14,	12,	13.8,	12.4,	9.8,	Defrost,	1,	1.5,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:56,	Zone-2 Op Mode:  Defrost
6/22/2019 03:57,	12,	11.3,	12.7,	13.2,	Null-Fans On,	13.8,	12,	13.8,	22.9,	18.9,	Defrost,	1,	1.5,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 03:57,	Defrost State Exited Zone 2
6/22/2019 03:57,	Zone-2 Op Mode:  Cool
6/22/2019 03:57,	12,	11.4,	12.7,	13.2,	Null-Fans On,	14.1,	12,	13.8,	18.6,	18.5,	Cool,	1,	1.6,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:58,	12,	11.4,	12.8,	13.1,	Null-Fans On,	14.8,	12,	13.4,	7.2,	5.7,	Cool,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 03:59,	12,	11.2,	12.5,	12.7,	Null-Fans On,	15.6,	12,	12.7,	1.8,	-1.1,	Cool,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:00,	Zone-1 Op Mode:  Heat
6/22/2019 04:00,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 04:00,	12,	10.9,	12.1,	12.3,	Heat,	16,	12,	11.9,	-1.4,	-6.2,	Null-Fans On,	1,	1.6,	1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:00,	Zone-1 Op Mode:  Heat
6/22/2019 04:01,	12,	10.7,	13.1,	12.2,	Heat,	15.6,	12,	12,	2.3,	-3.6,	Null-Fans On,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:02,	12,	10.8,	16.9,	15.1,	Heat,	15,	12,	12.7,	5.2,	-0.7,	Null-Fans On,	1,	1.6,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:03,	Zone-1 Op Mode:  Heat
6/22/2019 04:03,	Zone-2 Op Mode:  Cool
6/22/2019 04:03,	12,	11,	18.9,	17,	Heat,	14.4,	12,	13.3,	8,	2.8,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:04,	12,	11.2,	25.9,	24.2,	Heat,	13.9,	12,	14.1,	6.8,	0,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:05,	12,	11.5,	29.7,	28.1,	Heat,	13.6,	12,	15,	5.9,	-1.7,	Cool,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:06,	12,	11.7,	31.8,	29.6,	Heat,	13.4,	12,	15.8,	5.3,	-3,	Cool,	1,	1.7,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:07,	12,	11.8,	32.9,	30.3,	Heat,	13.2,	12,	16,	5,	-3.8,	Cool,	1,	1.7,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:08,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 04:08,	12,	12,	33.7,	30.8,	Null-Fans On,	13.1,	12,	16.4,	5,	-4.1,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:09,	12,	11.8,	25.2,	23.4,	Null-Fans On,	13.6,	12,	16.3,	5.8,	-3.2,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:10,	12,	11.5,	19.1,	17.9,	Null-Fans On,	14.6,	12,	15.2,	3.4,	-4.6,	Cool,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:11,	12,	11.1,	16,	15.2,	Null-Fans On,	15.4,	12,	14.2,	1.2,	-6.8,	Cool,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:11,	Zone-2 Op Mode:  Cool
6/22/2019 04:12,	12,	10.9,	14.1,	13.7,	Null-Fans On,	15.4,	12,	13.2,	-0.8,	-8.9,	Cool,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:12,	Variable Differential Defrost Entered Zone 2
6/22/2019 04:12,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 04:12,	Zone-2 Op Mode:  Defrost
6/22/2019 04:12,	12,	10.9,	13.9,	13.5,	Null-Fans On,	15.4,	12,	13,	-1.2,	-9.3,	Defrost,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:13,	12,	10.8,	12.7,	12.9,	Null-Fans On,	14.8,	12,	13,	-0.6,	-6.8,	Defrost,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:14,	12,	10.8,	12.4,	12.9,	Null-Fans On,	14.4,	12,	13,	2.2,	-1.2,	Defrost,	1,	1.7,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:15,	12,	10.9,	12.3,	12.9,	Null-Fans On,	14.1,	12,	13.1,	8.3,	5.2,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:16,	12,	11,	12.4,	12.9,	Null-Fans On,	13.8,	12,	13.4,	16.7,	12,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:17,	Zone-2 Op Mode:  Defrost
6/22/2019 04:17,	Defrost State Exited Zone 2
6/22/2019 04:17,	Zone-1 Op Mode:  Heat
6/22/2019 04:17,	Zone-2 Op Mode:  Cool
6/22/2019 04:17,	12,	11.2,	12.5,	13,	Heat,	13.8,	12,	13.6,	18.1,	17.7,	Cool,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:18,	12,	11.5,	21.5,	19.7,	Heat,	13.9,	12,	14.2,	8.1,	5.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:19,	12,	11.8,	28.4,	25.9,	Heat,	13.5,	12,	15.3,	4.5,	0.5,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:20,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 04:20,	12,	12,	30.4,	27.7,	Null-Fans On,	13.4,	12,	16.1,	2.8,	-3.5,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:21,	12,	11.9,	19.9,	19.4,	Null-Fans On,	13.8,	12,	15.3,	3.8,	-3.8,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:22,	12,	11.5,	16,	15.7,	Null-Fans On,	14.3,	12,	14.2,	1.4,	-6.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:23,	12,	11.2,	14.1,	14,	Null-Fans On,	14.6,	12,	13.1,	-0.9,	-9.4,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:24,	12,	11,	13.1,	13.2,	Null-Fans On,	14.8,	12,	12.3,	-2.3,	-11.4,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:25,	Zone-1 Op Mode:  Heat
6/22/2019 04:25,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 04:25,	Zone-1 Op Mode:  Heat
6/22/2019 04:25,	12,	10.8,	11.3,	12,	Heat,	14.9,	12,	11.8,	-1.1,	-10.4,	Null-Fans On,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:26,	12,	10.8,	15.4,	13.7,	Heat,	14.6,	12,	12.2,	3.3,	-3.8,	Null-Fans On,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:27,	12,	10.9,	18.2,	16.2,	Heat,	14.2,	12,	12.9,	6.2,	-0.7,	Null-Fans On,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:27,	Zone-1 Op Mode:  Heat
6/22/2019 04:27,	Zone-2 Op Mode:  Cool
6/22/2019 04:28,	12,	11.1,	22.9,	20.9,	Heat,	13.9,	12,	13.7,	7.3,	0.2,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:29,	12,	11.3,	28.3,	26.6,	Heat,	13.5,	12,	14.7,	6.3,	-2.1,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:30,	12,	11.5,	30.9,	28.9,	Heat,	13.2,	12,	15,	5.5,	-3.3,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:31,	12,	11.7,	32.3,	29.9,	Heat,	13.2,	12,	15.5,	5.1,	-4,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:32,	12,	11.8,	33.2,	30.5,	Heat,	13.2,	12,	15.8,	4.9,	-4.4,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:32,	Variable Differential Defrost Entered Zone 2
6/22/2019 04:32,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 04:32,	Zone-2 Op Mode:  Defrost
6/22/2019 04:32,	12,	11.9,	33.4,	30.6,	Null-Fans On,	13.2,	12,	15.8,	4.9,	-4.5,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:33,	12,	11.9,	24.9,	23.4,	Null-Fans On,	13.3,	12,	16,	5,	-2.4,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:34,	12,	11.8,	19.4,	18.7,	Null-Fans On,	13.1,	12,	16,	7.7,	2.9,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:35,	12,	11.8,	16.7,	16.5,	Null-Fans On,	13.2,	12,	16.1,	12.7,	8.4,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:36,	12,	11.8,	15.3,	15.3,	Null-Fans On,	13.2,	12,	16.3,	20,	15,	Defrost,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:36,	Zone-2 Op Mode:  Defrost
6/22/2019 04:37,	Defrost State Exited Zone 2
6/22/2019 04:37,	Zone-2 Op Mode:  Cool
6/22/2019 04:37,	12,	11.9,	14.7,	14.9,	Null-Fans On,	13.6,	12,	16.2,	19,	19.2,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:38,	12,	11.8,	14,	14.2,	Null-Fans On,	14.8,	12,	15.1,	8.4,	6.5,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:39,	12,	11.6,	13.3,	13.6,	Null-Fans On,	15.4,	12,	13.9,	2.9,	-0.7,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:40,	12,	11.3,	12.8,	13.1,	Null-Fans On,	15.6,	12,	13.1,	0.1,	-5.6,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:40,	Zone-1 Op Mode:  Heat
6/22/2019 04:40,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 04:41,	12,	11,	10.6,	11.3,	Heat,	15.5,	12,	12.5,	1.8,	-5,	Null-Fans On,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:42,	Zone-1 Op Mode:  Heat
6/22/2019 04:42,	12,	10.8,	8.5,	9.2,	Heat,	15.6,	12,	12,	4.2,	-1.4,	Null-Fans On,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:43,	12,	10.8,	13.9,	12.6,	Heat,	15.1,	12,	12.4,	6.5,	0.8,	Null-Fans On,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:44,	Zone-1 Op Mode:  Heat
6/22/2019 04:44,	Zone-2 Op Mode:  Cool
6/22/2019 04:44,	12,	11,	17.2,	15.5,	Heat,	14.4,	12,	13.2,	8.8,	4,	Cool,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:44,	Zone-3 Op Mode:  Cool
6/22/2019 04:45,	12,	11.3,	23.4,	21.9,	Heat,	13.8,	12,	13.9,	8.1,	2,	Cool,	1,	2.1,	1.1,	2.3,	Cool,"Diesel, Continuous"
6/22/2019 04:46,	12,	11.6,	28.4,	27,	Heat,	13.4,	12,	15.1,	7.8,	0.3,	Cool,	1,	1.9,	-0.5,	0.2,	Cool,"Diesel, Continuous"
6/22/2019 04:47,	12,	11.8,	31.8,	29.9,	Heat,	13.2,	12,	16.2,	7.7,	-0.4,	Cool,	1,	1.8,	-0.4,	-0.3,	Cool,"Diesel, Continuous"
6/22/2019 04:48,	Zone-2 Op Mode:  Cool
6/22/2019 04:48,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 04:48,	12,	12.1,	33.2,	30.9,	Null-Fans On,	13.2,	12,	17.1,	7.2,	-1.1,	Cool,	1,	1.8,	-0.7,	-0.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 04:49,	12,	12,	21.1,	20.8,	Null-Fans On,	13.8,	12,	16.1,	7.2,	-1,	Cool,	1,	1.7,	-0.9,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 04:50,	12,	11.7,	16.6,	16.3,	Null-Fans On,	14.9,	12,	14.8,	4.3,	-3.3,	Cool,	1,	1.4,	-3.8,	-4.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 04:51,	12,	11.4,	14.5,	14.4,	Null-Fans On,	15.4,	12,	13.7,	1.8,	-6,	Cool,	1,	1.1,	-5.8,	-6.5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 04:51,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 04:52,	12,	11.2,	13.4,	13.4,	Null-Fans On,	15.8,	12,	13,	0,	-8.1,	Cool,	1,	0.9,	-5.6,	-7.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 04:52,	Variable Differential Defrost Entered Zone 2
6/22/2019 04:52,	Zone-2 Op Mode:  Defrost
6/22/2019 04:52,	12,	11.2,	13.2,	13.3,	Null-Fans On,	15.8,	12,	12.8,	-0.5,	-8.6,	Defrost,	1,	0.8,	-4.9,	-6.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:53,	12,	11.1,	12.7,	13,	Null-Fans On,	15.4,	12,	12.8,	0.1,	-6.4,	Defrost,	1,	0.8,	-2.5,	-3.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:54,	12,	11.1,	12.4,	13,	Null-Fans On,	14.8,	12,	12.7,	2.2,	-1.1,	Defrost,	1,	1,	-1.5,	-1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:55,	12,	11.1,	12.4,	13,	Null-Fans On,	14.2,	12,	12.8,	7.3,	5,	Defrost,	1,	1.1,	-0.8,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:56,	12,	11.2,	12.4,	13.1,	Null-Fans On,	13.7,	12,	13,	14.3,	11.3,	Defrost,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:57,	Zone-2 Op Mode:  Defrost
6/22/2019 04:57,	12,	11.3,	12.6,	13.1,	Null-Fans On,	13.9,	12,	13.3,	19.5,	20.1,	Defrost,	1,	1.2,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:57,	Defrost State Exited Zone 2
6/22/2019 04:57,	Zone-2 Op Mode:  Cool
6/22/2019 04:57,	12,	11.3,	12.6,	13.1,	Null-Fans On,	14,	12,	13.3,	18.1,	18.6,	Cool,	1,	1.2,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:58,	12,	11.2,	12.5,	12.9,	Null-Fans On,	15.2,	12,	13.2,	7.8,	6.5,	Cool,	1,	1.3,	0,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 04:59,	12,	11,	12.1,	12.4,	Null-Fans On,	16.1,	12,	12.8,	3.7,	1.1,	Cool,	1,	1.3,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:00,	Zone-1 Op Mode:  Heat
6/22/2019 05:00,	12,	10.8,	12.8,	12.8,	Heat,	16.2,	12,	12.4,	1.4,	-3.2,	Cool,	1,	1.3,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:01,	12,	10.9,	21.9,	20.2,	Heat,	15.5,	12,	13.1,	1.5,	-5.2,	Cool,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:02,	12,	11.2,	26.9,	25,	Heat,	14.8,	12,	13.7,	2,	-6.1,	Cool,	1,	1.4,	0.5,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:03,	12,	11.4,	29.6,	27.1,	Heat,	14.3,	12,	14.2,	2.6,	-6.4,	Cool,	1,	1.4,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:04,	12,	11.6,	31.3,	28.6,	Heat,	14.1,	12,	14.6,	3.1,	-6.3,	Cool,	1,	1.4,	0.7,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:05,	12,	11.6,	32.5,	29.7,	Heat,	13.9,	12,	15.1,	3.5,	-6.1,	Cool,	1,	1.4,	0.7,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:06,	12,	11.8,	33.3,	30.4,	Heat,	13.6,	12,	15.6,	3.8,	-5.9,	Cool,	1,	1.5,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:07,	12,	11.9,	33.9,	30.9,	Heat,	13.6,	12,	15.8,	4.1,	-5.7,	Cool,	1,	1.5,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:08,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 05:08,	12,	12,	34.3,	31.2,	Null-Fans On,	13.4,	12,	15.8,	4.4,	-5.5,	Cool,	1,	1.5,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:09,	12,	11.9,	25.2,	23.3,	Null-Fans On,	14.3,	12,	15.9,	5.3,	-4.2,	Cool,	1,	1.5,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:09,	Zone-2 Op Mode:  Cool
6/22/2019 05:10,	12,	11.6,	18.2,	17.5,	Null-Fans On,	15.2,	12,	14.8,	2.3,	-6.2,	Cool,	1,	1.5,	1.1,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:11,	12,	11.3,	15.2,	14.9,	Null-Fans On,	15.3,	12,	13.7,	-0.7,	-9.1,	Cool,	1,	1.5,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:12,	12,	11.1,	13.7,	13.7,	Null-Fans On,	15.5,	12,	12.8,	-2.4,	-11.2,	Cool,	1,	1.5,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:12,	Variable Differential Defrost Entered Zone 2
6/22/2019 05:12,	Zone-2 Op Mode:  Defrost
6/22/2019 05:12,	12,	11,	13.5,	13.5,	Null-Fans On,	15.4,	12,	12.7,	-2.6,	-11.5,	Defrost,	1,	1.5,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:13,	12,	10.9,	12.8,	13.1,	Null-Fans On,	15,	12,	12.7,	-2.1,	-9.1,	Defrost,	1,	1.5,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:14,	12,	11,	12.5,	13.1,	Null-Fans On,	14.5,	12,	12.6,	0.4,	-2.9,	Defrost,	1,	1.6,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:15,	12,	11,	12.4,	13.1,	Null-Fans On,	13.9,	12,	12.7,	5.1,	3.3,	Defrost,	1,	1.6,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:16,	12,	11.1,	12.4,	13.1,	Null-Fans On,	13.5,	12,	12.9,	10.8,	8.8,	Defrost,	1,	1.7,	1.2,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:17,	12,	11.2,	12.5,	13.1,	Null-Fans On,	13.3,	12,	13.2,	19.2,	14.5,	Defrost,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:18,	Zone-2 Op Mode:  Defrost
6/22/2019 05:18,	Defrost State Exited Zone 2
6/22/2019 05:18,	Zone-1 Op Mode:  Heat
6/22/2019 05:18,	Zone-2 Op Mode:  Cool
6/22/2019 05:18,	12,	11.3,	12.6,	13.2,	Heat,	13.6,	12,	13.4,	18,	18.1,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:19,	12,	11.6,	21.3,	19.6,	Heat,	13.7,	12,	14,	8.2,	5.8,	Cool,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:20,	12,	12,	27.6,	25.2,	Heat,	13.5,	12,	15.1,	4.6,	0.3,	Cool,	1,	1.7,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:20,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 05:21,	12,	11.8,	20.5,	19.8,	Null-Fans On,	13.9,	12,	15,	4.5,	-1.6,	Cool,	1,	1.7,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:22,	12,	11.5,	16,	15.8,	Null-Fans On,	14.7,	12,	13.9,	1.7,	-5.3,	Cool,	1,	1.7,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:23,	12,	11.2,	14,	14,	Null-Fans On,	15,	12,	13,	-0.6,	-8.7,	Cool,	1,	1.7,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:24,	12,	11,	13,	13.1,	Null-Fans On,	15.2,	12,	12.1,	-2,	-11.1,	Cool,	1,	1.7,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:24,	Zone-1 Op Mode:  Heat
6/22/2019 05:24,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 05:25,	12,	10.8,	13.2,	12.6,	Heat,	15,	12,	11.9,	0.5,	-8.3,	Null-Fans On,	1,	1.7,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:26,	12,	10.8,	17.6,	15.2,	Heat,	14.5,	12,	12.6,	4.5,	-2.7,	Null-Fans On,	1,	1.7,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:27,	Zone-1 Op Mode:  Heat
6/22/2019 05:27,	Zone-2 Op Mode:  Cool
6/22/2019 05:27,	12,	10.9,	19.2,	16.8,	Heat,	14.2,	12,	13.3,	7.4,	0.7,	Cool,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:28,	12,	11.2,	26.1,	24.1,	Heat,	13.8,	12,	14.2,	6.6,	-1.2,	Cool,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:29,	12,	11.5,	29.8,	28,	Heat,	13.4,	12,	14.9,	5.9,	-3.3,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:30,	12,	11.7,	31.8,	29.6,	Heat,	13.3,	12,	15.5,	5.6,	-4.1,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:31,	12,	11.9,	33,	30.3,	Heat,	13.2,	12,	15.9,	5.4,	-4.5,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:32,	12,	11.9,	33.8,	30.8,	Heat,	13.1,	12,	16.3,	5.3,	-4.7,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:33,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 05:33,	12,	12,	34.4,	31.3,	Null-Fans On,	13.2,	12,	16.3,	5.4,	-4.6,	Cool,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:33,	Variable Differential Defrost Entered Zone 2
6/22/2019 05:33,	Zone-2 Op Mode:  Defrost
6/22/2019 05:33,	12,	12,	33.8,	30.8,	Null-Fans On,	13.2,	12,	16.3,	5.3,	-4.7,	Defrost,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:34,	12,	11.9,	24,	22.6,	Null-Fans On,	13.5,	12,	16.5,	5.5,	-1.9,	Defrost,	1,	1.8,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:35,	12,	11.8,	19.2,	18.4,	Null-Fans On,	13.3,	12,	16.5,	9.2,	4.2,	Defrost,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:36,	12,	11.8,	16.7,	16.5,	Null-Fans On,	13.3,	12,	16.7,	15.5,	10.3,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:37,	Zone-2 Op Mode:  Defrost
6/22/2019 05:37,	12,	11.9,	15.4,	15.4,	Null-Fans On,	13.4,	12,	16.7,	22.3,	21.4,	Defrost,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:38,	Defrost State Exited Zone 2
6/22/2019 05:38,	Zone-2 Op Mode:  Cool
6/22/2019 05:38,	12,	12,	15.1,	15.3,	Null-Fans On,	13.8,	12,	16.7,	18.9,	19,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:39,	12,	11.8,	14.3,	14.4,	Null-Fans On,	15.2,	12,	15.4,	8.5,	6.1,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:40,	12,	11.6,	13.5,	13.8,	Null-Fans On,	15.6,	12,	14.3,	3.4,	-0.7,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:41,	12,	11.3,	12.9,	13.2,	Null-Fans On,	16.1,	12,	13.4,	0.5,	-5.5,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:42,	12,	11.1,	12.5,	12.8,	Null-Fans On,	15.9,	12,	12.6,	-1.4,	-9.2,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:42,	Zone-1 Op Mode:  Heat
6/22/2019 05:42,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 05:43,	Zone-1 Op Mode:  Heat
6/22/2019 05:43,	12,	10.9,	11.8,	12.3,	Heat,	15.8,	12,	11.7,	-2.1,	-11,	Null-Fans On,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:44,	12,	10.8,	14.1,	12.9,	Heat,	15.3,	12,	11.9,	2.7,	-4.8,	Null-Fans On,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:45,	12,	10.9,	17.5,	15.7,	Heat,	14.7,	12,	12.6,	5.8,	-1,	Null-Fans On,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:45,	Zone-1 Op Mode:  Heat
6/22/2019 05:45,	Zone-2 Op Mode:  Cool
6/22/2019 05:46,	12,	11.1,	20.3,	18.5,	Heat,	14.3,	12,	13.5,	7.8,	1.7,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:47,	12,	11.4,	27.3,	25.7,	Heat,	13.8,	12,	14.4,	6.7,	-1,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:48,	12,	11.6,	30.4,	28.7,	Heat,	13.6,	12,	15,	6,	-2.7,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:49,	12,	11.8,	32.2,	30,	Heat,	13.4,	12,	15.8,	5.4,	-3.5,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:50,	12,	11.8,	33.2,	30.6,	Heat,	13.2,	12,	16.2,	5.3,	-3.9,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:51,	Zone-2 Op Mode:  Cool
6/22/2019 05:51,	12,	11.9,	34,	31.2,	Heat,	13.1,	12,	16.8,	5.3,	-4.2,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:51,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 05:52,	12,	11.9,	23.9,	23.2,	Null-Fans On,	13.5,	12,	16.4,	5.4,	-3.5,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:53,	12,	11.7,	17.7,	17.3,	Null-Fans On,	14.2,	12,	15.1,	3.2,	-5.4,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 05:53,	Variable Differential Defrost Entered Zone 2
6/22/2019 05:53,	Zone-2 Op Mode:  Defrost
6/22/2019 05:53,	12,	11.6,	17,	16.7,	Null-Fans On,	14.3,	12,	14.8,	2.5,	-5.9,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:54,	12,	11.5,	15.1,	15.1,	Null-Fans On,	14.3,	12,	14.8,	2.3,	-4.4,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:55,	12,	11.4,	14,	14.4,	Null-Fans On,	14,	12,	14.7,	3.8,	0.2,	Defrost,	1,	2.1,	1.7,	3.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 05:55,	Zone-3 Op Mode:  Cool
6/22/2019 05:56,	12,	11.5,	13.5,	14.1,	Null-Fans On,	13.8,	12,	14.7,	7.7,	5.5,	Defrost,	1,	2.1,	0,	1.4,	Cool,"Diesel, Continuous"
6/22/2019 05:57,	12,	11.5,	13.2,	13.8,	Null-Fans On,	13.7,	12,	14.9,	16.1,	12.7,	Defrost,	1,	1.8,	-1.8,	-1.8,	Cool,"Diesel, Continuous"
6/22/2019 05:57,	Zone-2 Op Mode:  Defrost
6/22/2019 05:58,	Defrost State Exited Zone 2
6/22/2019 05:58,	12,	11.5,	13,	13.8,	Null-Fans On,	13.4,	12,	15,	19.1,	20.2,	Cool,	1,	1.7,	-1.3,	-2.4,	Cool,"Diesel, Continuous"
6/22/2019 05:59,	12,	11.5,	13.1,	13.5,	Null-Fans On,	14,	12,	14.5,	9.7,	8.5,	Cool,	1,	1.7,	-1.5,	-2.4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 06:00,	12,	11.4,	12.9,	13.2,	Null-Fans On,	15.8,	12,	13.8,	4.8,	2.4,	Cool,	1,	1.5,	-3.8,	-4.4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 06:01,	12,	11.2,	12.5,	12.9,	Null-Fans On,	16.7,	12,	13.1,	2.2,	-2.2,	Cool,	1,	1.2,	-5,	-5.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 06:02,	Zone-2 Op Mode:  Cool
6/22/2019 06:02,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 06:02,	12,	11.1,	12.2,	12.6,	Null-Fans On,	16.9,	12,	12.5,	0.2,	-6,	Cool,	1,	1,	-6.3,	-7.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:03,	Zone-1 Op Mode:  Heat
6/22/2019 06:03,	12,	10.9,	12.1,	12.3,	Heat,	16.4,	12,	12,	-1.7,	-9,	Null-Fans On,	1,	0.8,	-4.2,	-6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:04,	12,	10.8,	15,	13.3,	Heat,	15.9,	12,	12.3,	2.4,	-4.6,	Null-Fans On,	1,	0.9,	-2.3,	-3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:05,	12,	10.9,	17.8,	15.7,	Heat,	15,	12,	13,	5.7,	-0.9,	Null-Fans On,	1,	1,	-1.3,	-1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:05,	Zone-1 Op Mode:  Heat
6/22/2019 06:05,	Zone-2 Op Mode:  Cool
6/22/2019 06:06,	12,	11.1,	23.4,	21.3,	Heat,	14.3,	12,	13.9,	6.6,	-0.5,	Cool,	1,	1.1,	-0.8,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:07,	12,	11.4,	28.7,	26.9,	Heat,	13.9,	12,	14.8,	5.8,	-2.6,	Cool,	1,	1.2,	-0.4,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:08,	12,	11.6,	31.1,	28.9,	Heat,	13.7,	12,	15.6,	5.3,	-3.6,	Cool,	1,	1.2,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:09,	12,	11.8,	32.5,	30,	Heat,	13.5,	12,	16,	4.9,	-4.2,	Cool,	1,	1.3,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:10,	12,	11.9,	33.4,	30.6,	Heat,	13.3,	12,	16.3,	4.7,	-4.6,	Cool,	1,	1.3,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:11,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 06:11,	12,	12,	34.1,	31.1,	Null-Fans On,	13.3,	12,	16.6,	4.8,	-4.6,	Cool,	1,	1.3,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:11,	Zone-2 Op Mode:  Cool
6/22/2019 06:12,	12,	11.8,	23.6,	22.5,	Null-Fans On,	13.8,	12,	16.3,	5.6,	-3.4,	Cool,	1,	1.4,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:13,	12,	11.6,	17.5,	17,	Null-Fans On,	14.8,	12,	15,	2.3,	-6,	Cool,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:13,	Variable Differential Defrost Entered Zone 2
6/22/2019 06:13,	Zone-2 Op Mode:  Defrost
6/22/2019 06:13,	12,	11.5,	16.8,	16.3,	Null-Fans On,	15,	12,	14.8,	1.7,	-6.6,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:14,	12,	11.4,	14.9,	14.8,	Null-Fans On,	14.8,	12,	14.7,	1.7,	-4.9,	Defrost,	1,	1.4,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:15,	12,	11.4,	13.9,	14.2,	Null-Fans On,	14.3,	12,	14.6,	3.4,	-0.2,	Defrost,	1,	1.5,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:16,	12,	11.4,	13.4,	13.9,	Null-Fans On,	13.8,	12,	14.7,	7,	4.8,	Defrost,	1,	1.5,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:17,	12,	11.4,	13.2,	13.8,	Null-Fans On,	13.5,	12,	14.9,	12.1,	10,	Defrost,	1,	1.5,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:18,	Zone-2 Op Mode:  Defrost
6/22/2019 06:18,	12,	11.5,	13.1,	13.7,	Null-Fans On,	13.4,	12,	15.2,	20.7,	15.9,	Defrost,	1,	1.6,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:18,	Defrost State Exited Zone 2
6/22/2019 06:18,	Zone-2 Op Mode:  Cool
6/22/2019 06:18,	12,	11.6,	13.1,	13.7,	Null-Fans On,	13.6,	12,	15,	18,	18.2,	Cool,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:19,	12,	11.6,	13.1,	13.4,	Null-Fans On,	14.6,	12,	14.2,	7.9,	6.7,	Cool,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:20,	12,	11.4,	12.8,	13,	Null-Fans On,	15.1,	12,	13.3,	2.8,	-0.2,	Cool,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:21,	12,	11.1,	12.3,	12.7,	Null-Fans On,	15.6,	12,	12.5,	-0.2,	-5.2,	Cool,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:22,	Zone-1 Op Mode:  Heat
6/22/2019 06:22,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 06:22,	Zone-1 Op Mode:  Heat
6/22/2019 06:22,	12,	10.8,	11.1,	11.8,	Heat,	15.7,	12,	11.8,	-0.9,	-8.1,	Null-Fans On,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:23,	12,	10.8,	14.4,	13.1,	Heat,	15,	12,	12.2,	3.3,	-3.1,	Null-Fans On,	1,	1.6,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:24,	12,	10.8,	17.5,	15.7,	Heat,	14.5,	12,	13,	6.3,	0,	Null-Fans On,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:25,	Zone-1 Op Mode:  Heat
6/22/2019 06:25,	Zone-2 Op Mode:  Cool
6/22/2019 06:25,	12,	11.1,	22.9,	21.1,	Heat,	14.3,	12,	13.8,	7,	0.4,	Cool,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:26,	12,	11.3,	28.3,	26.8,	Heat,	13.9,	12,	14.6,	6.1,	-1.9,	Cool,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:27,	12,	11.6,	30.8,	28.9,	Heat,	13.7,	12,	15.2,	5.2,	-3,	Cool,	1,	1.7,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:28,	12,	11.8,	32.3,	29.9,	Heat,	13.4,	12,	15.8,	4.8,	-3.8,	Cool,	1,	1.7,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:29,	12,	11.9,	33.2,	30.5,	Heat,	13.2,	12,	16.2,	4.7,	-4.2,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:30,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 06:30,	12,	12,	33.9,	30.9,	Null-Fans On,	13.1,	12,	16.4,	4.8,	-4.4,	Cool,	1,	1.8,	1.3,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:31,	12,	11.8,	25.2,	23.4,	Null-Fans On,	13.8,	12,	16.2,	5.9,	-3.2,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:32,	12,	11.5,	19.3,	18.1,	Null-Fans On,	14.6,	12,	15.2,	3.8,	-4.4,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:33,	Zone-2 Op Mode:  Cool
6/22/2019 06:33,	12,	11.2,	15.9,	15.2,	Null-Fans On,	15.3,	12,	14,	0.9,	-6.9,	Cool,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:34,	Variable Differential Defrost Entered Zone 2
6/22/2019 06:34,	Zone-2 Op Mode:  Defrost
6/22/2019 06:34,	12,	11.2,	15.4,	14.8,	Null-Fans On,	15.4,	12,	13.8,	0.3,	-7.6,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:35,	12,	11.1,	14,	14,	Null-Fans On,	15,	12,	13.8,	0.5,	-5.9,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:36,	12,	11.1,	13.3,	13.7,	Null-Fans On,	14.3,	12,	13.7,	2.2,	-0.9,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:37,	12,	11.2,	13,	13.5,	Null-Fans On,	13.8,	12,	13.8,	7.1,	5.3,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:38,	12,	11.3,	12.9,	13.4,	Null-Fans On,	13.7,	12,	13.9,	13,	10.2,	Defrost,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:39,	Zone-2 Op Mode:  Defrost
6/22/2019 06:39,	12,	11.4,	12.9,	13.4,	Null-Fans On,	13.5,	12,	14.2,	21.4,	16.7,	Defrost,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:39,	Defrost State Exited Zone 2
6/22/2019 06:39,	Zone-2 Op Mode:  Cool
6/22/2019 06:39,	12,	11.5,	12.9,	13.4,	Null-Fans On,	13.8,	12,	14.3,	18.5,	18.6,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:40,	12,	11.4,	12.9,	13.2,	Null-Fans On,	14.8,	12,	13.8,	7.5,	6.1,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:41,	12,	11.2,	12.6,	12.8,	Null-Fans On,	15,	12,	12.9,	2,	-0.7,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:42,	12,	10.9,	12.1,	12.4,	Null-Fans On,	15.6,	12,	12.1,	-1.1,	-5.9,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 06:42,	Zone-1 Op Mode:  Heat
6/22/2019 06:42,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 06:42,	Zone-1 Op Mode:  Heat
6/22/2019 06:43,	12,	10.7,	12,	11.7,	Heat,	15.3,	12,	11.9,	1.6,	-4.4,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:44,	12,	10.8,	16.3,	14.6,	Heat,	14.8,	12,	12.5,	4.8,	-0.9,	Null-Fans On,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:45,	Zone-1 Op Mode:  Heat
6/22/2019 06:45,	Zone-2 Op Mode:  Cool
6/22/2019 06:45,	12,	10.9,	18.5,	16.6,	Heat,	14.3,	12,	13.2,	7.7,	2.4,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:46,	12,	11.1,	25.3,	23.7,	Heat,	14.2,	12,	14.2,	7.1,	0.1,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:47,	12,	11.4,	29.4,	27.8,	Heat,	13.8,	12,	15.1,	6.3,	-1.7,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:48,	12,	11.6,	31.6,	29.6,	Heat,	13.7,	12,	15.7,	5.7,	-2.9,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:49,	12,	11.8,	32.8,	30.3,	Heat,	13.5,	12,	16,	5.3,	-3.7,	Cool,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:50,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 06:50,	12,	12.1,	32.9,	30.2,	Null-Fans On,	13.2,	12,	16.3,	5.2,	-4.2,	Cool,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:51,	12,	11.8,	23,	21.5,	Null-Fans On,	13.8,	12,	15.7,	5.7,	-3.3,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:52,	12,	11.4,	18.1,	17.1,	Null-Fans On,	14.8,	12,	14.7,	3.2,	-5.2,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:53,	12,	11.1,	15.4,	14.7,	Null-Fans On,	14.8,	12,	13.8,	1.2,	-7.2,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:54,	Zone-1 Op Mode:  Heat
6/22/2019 06:54,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 06:54,	Zone-1 Op Mode:  Heat
6/22/2019 06:54,	12,	10.8,	13.1,	12.9,	Heat,	15.4,	12,	12.6,	0.7,	-7.9,	Null-Fans On,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:54,	Variable Differential Defrost Entered Zone 2
6/22/2019 06:54,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 06:54,	Zone-2 Op Mode:  Defrost
6/22/2019 06:54,	12,	10.8,	12.4,	12.5,	Null-Fans On,	15.4,	12,	12.6,	1.5,	-6.8,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:55,	12,	10.8,	12.3,	12,	Null-Fans On,	14.7,	12,	12.7,	2.2,	-3.8,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:56,	12,	10.8,	12.3,	12.5,	Null-Fans On,	14,	12,	12.8,	5.3,	1.6,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:57,	12,	10.9,	12.4,	12.8,	Null-Fans On,	13.9,	12,	12.9,	11.6,	8.2,	Defrost,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 06:58,	Zone-3 Op Mode:  Cool
6/22/2019 06:58,	12,	11,	12.5,	12.9,	Null-Fans On,	13.5,	12,	13.4,	18.1,	12.9,	Defrost,	1,	2.1,	1.2,	2.5,	Cool,"Diesel, Continuous"
6/22/2019 06:59,	Zone-2 Op Mode:  Defrost
6/22/2019 06:59,	Defrost State Exited Zone 2
6/22/2019 06:59,	Zone-1 Op Mode:  Heat
6/22/2019 06:59,	Zone-2 Op Mode:  Cool
6/22/2019 06:59,	12,	11.1,	12.5,	12.9,	Heat,	13.6,	12,	13.5,	19,	19.2,	Cool,	1,	2,	-0.1,	0.6,	Cool,"Diesel, Continuous"
6/22/2019 07:00,	12,	11.3,	20.9,	20,	Heat,	13.4,	12,	14.2,	10.1,	8.7,	Cool,	1,	2,	0.2,	0.4,	Cool,"Diesel, Continuous"
6/22/2019 07:01,	12,	11.6,	28.4,	27.5,	Heat,	13.2,	12,	15.6,	7.8,	5.1,	Cool,	1,	2,	0.3,	0.5,	Cool,"Diesel, Continuous"
6/22/2019 07:02,	12,	11.8,	31.7,	30.3,	Heat,	13.1,	12,	16.6,	7.3,	2.5,	Cool,	1,	2,	-0.2,	-0.1,	Cool,"Diesel, Continuous"
6/22/2019 07:02,	Zone-2 Op Mode:  Cool
6/22/2019 07:03,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:03,	12,	12.1,	27.6,	26.8,	Null-Fans On,	13.1,	12,	17,	7.8,	1.3,	Cool,	1,	1.9,	-0.5,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 07:04,	12,	11.9,	18.8,	18.5,	Null-Fans On,	14.2,	12,	15.9,	7,	-0.4,	Cool,	1,	1.8,	-2,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 07:05,	12,	11.6,	15.6,	15.3,	Null-Fans On,	15.2,	12,	14.8,	4.1,	-3.2,	Cool,	1,	1.5,	-4.3,	-4.7,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 07:06,	12,	11.4,	14,	13.9,	Null-Fans On,	15.7,	12,	13.6,	1.6,	-6.1,	Cool,	1,	1.2,	-6,	-6.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 07:07,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 07:07,	12,	11.1,	13.2,	13.2,	Null-Fans On,	16,	12,	13,	0.2,	-7.9,	Cool,	1,	0.9,	-6.9,	-8.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:08,	12,	10.9,	12.7,	12.7,	Null-Fans On,	16,	12,	12.2,	-1.8,	-10.1,	Cool,	1,	0.8,	-3.7,	-5.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:08,	Zone-1 Op Mode:  Heat
6/22/2019 07:09,	Zone-1 Op Mode:  Heat
6/22/2019 07:09,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 07:09,	12,	10.8,	14.8,	13.9,	Heat,	15.5,	12,	12,	-0.2,	-9.7,	Null-Fans On,	1,	0.9,	-2.1,	-2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:10,	12,	10.8,	17.5,	15.5,	Heat,	14.8,	12,	12.7,	4,	-3.9,	Null-Fans On,	1,	1,	-1.3,	-1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:11,	Zone-1 Op Mode:  Heat
6/22/2019 07:11,	Zone-2 Op Mode:  Cool
6/22/2019 07:11,	12,	11,	20.1,	18,	Heat,	14.1,	12,	13.4,	7,	-0.5,	Cool,	1,	1.1,	-0.8,	-0.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:12,	12,	11.2,	26.4,	24.7,	Heat,	13.4,	12,	14.5,	6.9,	-1.5,	Cool,	1,	1.2,	-0.4,	0.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:13,	12,	11.5,	30.2,	28.5,	Heat,	13.3,	12,	15.2,	5.8,	-2.8,	Cool,	1,	1.2,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:14,	12,	11.7,	31.9,	29.8,	Heat,	13.2,	12,	15.5,	5,	-3.6,	Cool,	1,	1.3,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:15,	Variable Differential Defrost Entered Zone 2
6/22/2019 07:15,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:15,	Zone-2 Op Mode:  Defrost
6/22/2019 07:15,	12,	11.8,	32.6,	30.2,	Null-Fans On,	13,	12,	15.8,	4.8,	-3.9,	Defrost,	1,	1.3,	0,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:16,	12,	11.9,	24.4,	23.1,	Null-Fans On,	12.6,	12,	16,	5.1,	-1.9,	Defrost,	1,	1.3,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:17,	12,	11.8,	19.1,	18.4,	Null-Fans On,	12.4,	12,	16,	7.5,	2.9,	Defrost,	1,	1.4,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:18,	12,	11.8,	16.5,	16.2,	Null-Fans On,	13.2,	12,	16.1,	11.9,	8.2,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:19,	12,	11.8,	15.1,	15.2,	Null-Fans On,	13.9,	12,	16.3,	18.6,	14.9,	Defrost,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:19,	Zone-2 Op Mode:  Defrost
6/22/2019 07:19,	Defrost State Exited Zone 2
6/22/2019 07:19,	Zone-1 Op Mode:  Heat
6/22/2019 07:19,	Zone-2 Op Mode:  Cool
6/22/2019 07:19,	12,	11.9,	14.6,	14.8,	Heat,	14.7,	12,	16.1,	18.1,	18.4,	Cool,	1,	1.5,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:20,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:20,	12,	12.1,	20.2,	19,	Null-Fans On,	15.3,	12,	16,	9,	8,	Cool,	1,	1.6,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:21,	12,	11.9,	15.6,	15.5,	Null-Fans On,	16.6,	12,	15,	5.3,	2.8,	Cool,	1,	1.6,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:22,	12,	11.6,	14,	14,	Null-Fans On,	17.5,	12,	13.9,	1.7,	-2.9,	Cool,	1,	1.6,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:23,	12,	11.2,	13.2,	13.2,	Null-Fans On,	16.9,	12,	13,	-0.8,	-7.3,	Cool,	1,	1.6,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:24,	12,	11.1,	12.7,	12.8,	Null-Fans On,	17.3,	12,	12.2,	-2.3,	-10.1,	Cool,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:25,	Zone-1 Op Mode:  Heat
6/22/2019 07:25,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 07:25,	Zone-1 Op Mode:  Heat
6/22/2019 07:25,	12,	10.8,	10.9,	11.6,	Heat,	17.1,	12,	11.9,	-0.7,	-9.2,	Null-Fans On,	1,	1.6,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:26,	12,	10.8,	15.3,	13.7,	Heat,	16.8,	12,	12.3,	3.4,	-3.2,	Null-Fans On,	1,	1.6,	1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:27,	12,	10.9,	18.1,	16.2,	Heat,	16,	12,	13,	6.4,	0,	Null-Fans On,	1,	1.6,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:28,	Zone-1 Op Mode:  Heat
6/22/2019 07:28,	Zone-2 Op Mode:  Cool
6/22/2019 07:28,	12,	11.2,	23.1,	21,	Heat,	15.4,	12,	14,	7.2,	0.6,	Cool,	1,	1.7,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:29,	12,	11.5,	28.5,	26.9,	Heat,	15.1,	12,	14.8,	6.2,	-1.9,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:30,	12,	11.7,	31.1,	29.1,	Heat,	15,	12,	15.3,	5.4,	-3.3,	Cool,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:31,	12,	11.9,	32.5,	30.1,	Heat,	15,	12,	15.8,	4.9,	-4.1,	Cool,	1,	1.7,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:32,	12,	11.9,	33.5,	30.7,	Heat,	14.5,	12,	16.1,	4.7,	-4.5,	Cool,	1,	1.7,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:33,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:33,	12,	12,	34.1,	31.2,	Null-Fans On,	14.5,	12,	16.5,	4.8,	-4.6,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:34,	12,	11.9,	25.2,	23.5,	Null-Fans On,	15.5,	12,	16.2,	6,	-3.3,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:35,	Variable Differential Defrost Entered Zone 2
6/22/2019 07:35,	Zone-2 Op Mode:  Defrost
6/22/2019 07:35,	12,	11.9,	23.7,	22.1,	Null-Fans On,	15.8,	12,	16,	5.7,	-3.4,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:36,	12,	11.8,	18.8,	17.9,	Null-Fans On,	15.2,	12,	15.9,	5.8,	-1.5,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:37,	12,	11.7,	16.3,	16,	Null-Fans On,	15.2,	12,	15.9,	7,	2.6,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:38,	12,	11.7,	14.9,	15,	Null-Fans On,	15.2,	12,	15.9,	11.2,	8,	Defrost,	1,	1.8,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:39,	12,	11.7,	14.2,	14.5,	Null-Fans On,	15.1,	12,	16.1,	17.2,	13.2,	Defrost,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:39,	Zone-2 Op Mode:  Defrost
6/22/2019 07:40,	Defrost State Exited Zone 2
6/22/2019 07:40,	Zone-2 Op Mode:  Cool
6/22/2019 07:40,	12,	11.8,	13.9,	14.3,	Null-Fans On,	15.5,	12,	16,	18.5,	18.6,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:41,	12,	11.7,	13.6,	13.8,	Null-Fans On,	16.8,	12,	14.9,	8.6,	6.9,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:42,	12,	11.5,	13.1,	13.3,	Null-Fans On,	17,	12,	13.9,	3.8,	0,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:43,	12,	11.2,	12.6,	12.9,	Null-Fans On,	17.7,	12,	12.9,	1,	-4.9,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:44,	12,	11,	12.2,	12.5,	Null-Fans On,	17.6,	12,	12.2,	-1.1,	-8.7,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 07:44,	Zone-1 Op Mode:  Heat
6/22/2019 07:44,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 07:44,	Zone-1 Op Mode:  Heat
6/22/2019 07:45,	12,	10.8,	12,	11.8,	Heat,	16.9,	12,	12,	1.8,	-6.3,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:46,	12,	10.9,	16.5,	14.8,	Heat,	16.3,	12,	12.6,	5.3,	-1.7,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:46,	Zone-1 Op Mode:  Heat
6/22/2019 07:46,	Zone-2 Op Mode:  Cool
6/22/2019 07:47,	12,	11.1,	18.9,	17,	Heat,	15.9,	12,	13.2,	8.1,	1.6,	Cool,	1,	1.9,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:48,	12,	11.3,	25.8,	24.2,	Heat,	15.2,	12,	14.1,	7.3,	-0.4,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:49,	12,	11.5,	29.8,	28.1,	Heat,	14.6,	12,	14.8,	6.4,	-2.2,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:50,	12,	11.7,	31.8,	29.6,	Heat,	14.4,	12,	15.6,	5.9,	-3,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:50,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:51,	12,	11.9,	33,	30.3,	Null-Fans On,	14.7,	12,	16,	5.7,	-3.6,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:52,	12,	11.8,	23.7,	22.2,	Null-Fans On,	16.2,	12,	15.5,	6.1,	-2.8,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:53,	12,	11.5,	18.4,	17.3,	Null-Fans On,	17.4,	12,	14.8,	3.6,	-4.6,	Cool,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:54,	12,	11.1,	15.6,	14.9,	Null-Fans On,	18.6,	12,	13.8,	1.6,	-6.6,	Cool,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:55,	Zone-1 Op Mode:  Heat
6/22/2019 07:55,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 07:55,	12,	10.9,	14,	13.4,	Heat,	18.9,	12,	12.6,	0.3,	-8,	Null-Fans On,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:55,	Variable Differential Defrost Entered Zone 2
6/22/2019 07:55,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 07:55,	Zone-2 Op Mode:  Defrost
6/22/2019 07:55,	12,	10.8,	13.1,	12.9,	Null-Fans On,	19,	12,	12.5,	0.8,	-7.5,	Defrost,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:56,	12,	10.8,	11.8,	11.9,	Null-Fans On,	18.7,	12,	12.5,	1.5,	-4.7,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:57,	12,	10.8,	12.1,	12.4,	Null-Fans On,	17.9,	12,	12.6,	4.2,	0.4,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:58,	12,	11,	12.2,	12.7,	Null-Fans On,	17.1,	12,	12.8,	10.6,	6.8,	Defrost,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 07:58,	Zone-3 Op Mode:  Cool
6/22/2019 07:59,	12,	11.1,	12.4,	12.8,	Null-Fans On,	16.8,	12,	13,	18.9,	13.4,	Defrost,	1,	2.1,	1.1,	2.3,	Cool,"Diesel, Continuous"
6/22/2019 07:59,	Zone-2 Op Mode:  Defrost
6/22/2019 08:00,	Defrost State Exited Zone 2
6/22/2019 08:00,	Zone-1 Op Mode:  Heat
6/22/2019 08:00,	Zone-2 Op Mode:  Cool
6/22/2019 08:00,	12,	11.1,	12.5,	12.9,	Heat,	16.1,	12,	13.3,	19.3,	19.5,	Cool,	1,	2,	-0.2,	0.3,	Cool,"Diesel, Continuous"
6/22/2019 08:01,	12,	11.4,	20.9,	19.9,	Heat,	16.4,	12,	14.1,	10.3,	9.1,	Cool,	1,	2,	0.2,	0.2,	Cool,"Diesel, Continuous"
6/22/2019 08:02,	12,	11.7,	28.7,	27.7,	Heat,	16.1,	12,	15.4,	7.9,	4.9,	Cool,	1,	2.1,	0.4,	0.4,	Cool,"Diesel, Continuous"
6/22/2019 08:03,	Zone-2 Op Mode:  Cool
6/22/2019 08:03,	12,	11.9,	32,	30.5,	Heat,	15.1,	12,	16.8,	7.5,	2.5,	Cool,	1,	2,	-0.2,	-0.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 08:03,	Zone-1 Op Mode:  Null-Fans On
