Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/22/2019 08:04,	12,	12,	24.4,	23.9,	Null-Fans On,	15,	12,	16.8,	7.9,	1.4,	Cool,	1,	1.9,	-0.4,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 08:05,	12,	11.9,	17.8,	17.5,	Null-Fans On,	16.7,	12,	15.6,	6.1,	-0.8,	Cool,	1,	1.8,	-2.7,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 08:06,	12,	11.5,	15.1,	14.9,	Null-Fans On,	17.8,	12,	14.5,	3.4,	-3.7,	Cool,	1,	1.5,	-4.9,	-5.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 08:07,	12,	11.3,	13.8,	13.7,	Null-Fans On,	18.7,	12,	13.6,	1.5,	-6.3,	Cool,	1,	1.2,	-6.4,	-7.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 08:07,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 08:08,	12,	11.1,	13.1,	13.1,	Null-Fans On,	19.8,	12,	12.9,	0.2,	-8,	Cool,	1,	0.9,	-7,	-8.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:09,	12,	10.9,	12.6,	12.7,	Null-Fans On,	19.8,	12,	12.2,	-1.3,	-9.9,	Cool,	1,	0.8,	-3.9,	-5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:09,	Zone-1 Op Mode:  Heat
6/22/2019 08:09,	Zone-1 Op Mode:  Heat
6/22/2019 08:09,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 08:10,	12,	10.8,	14.8,	13.9,	Heat,	18,	12,	12,	0.4,	-9.3,	Null-Fans On,	1,	0.9,	-2.2,	-2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:11,	12,	10.9,	17.8,	15.7,	Heat,	16.9,	12,	12.7,	4.4,	-3.7,	Null-Fans On,	1,	1,	-1.4,	-1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:11,	Zone-1 Op Mode:  Heat
6/22/2019 08:11,	Zone-2 Op Mode:  Cool
6/22/2019 08:12,	12,	11.1,	20.5,	18.4,	Heat,	16.3,	12,	13.4,	7.3,	-0.4,	Cool,	1,	1.1,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:13,	12,	11.2,	26.7,	24.9,	Heat,	16.1,	12,	14.6,	7.2,	-1.1,	Cool,	1,	1.2,	-0.5,	0.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:14,	12,	11.6,	30.3,	28.6,	Heat,	15.6,	12,	15.4,	6.1,	-2.6,	Cool,	1,	1.3,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:15,	12,	11.7,	32,	29.8,	Heat,	15.1,	12,	15.7,	5.2,	-3.3,	Cool,	1,	1.3,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:15,	Variable Differential Defrost Entered Zone 2
6/22/2019 08:15,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 08:15,	Zone-2 Op Mode:  Defrost
6/22/2019 08:15,	12,	11.9,	32.9,	30.3,	Null-Fans On,	15.5,	12,	15.9,	5.2,	-3.6,	Defrost,	1,	1.3,	0,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:16,	12,	11.9,	24.6,	23.2,	Null-Fans On,	15.6,	12,	16.1,	5.3,	-1.7,	Defrost,	1,	1.4,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:17,	12,	11.8,	19.2,	18.5,	Null-Fans On,	15.1,	12,	16.1,	7.8,	3.2,	Defrost,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:18,	12,	11.8,	16.6,	16.3,	Null-Fans On,	15.3,	12,	16.2,	13.1,	9.2,	Defrost,	1,	1.5,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:19,	12,	11.8,	15.2,	15.2,	Null-Fans On,	14.8,	12,	16.5,	19.8,	14.8,	Defrost,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:20,	Zone-2 Op Mode:  Defrost
6/22/2019 08:20,	Defrost State Exited Zone 2
6/22/2019 08:20,	Zone-1 Op Mode:  Heat
6/22/2019 08:20,	Zone-2 Op Mode:  Cool
6/22/2019 08:20,	12,	11.8,	14.7,	14.8,	Heat,	15.2,	12,	16.3,	18.4,	18.7,	Cool,	1,	1.6,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:21,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 08:21,	12,	12.1,	20.4,	19,	Null-Fans On,	17.2,	12,	16.2,	9.4,	8.2,	Cool,	1,	1.6,	0.6,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:22,	12,	11.8,	15.7,	15.6,	Null-Fans On,	16.9,	12,	15.2,	6,	3.5,	Cool,	1,	1.6,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:23,	12,	11.6,	14.1,	14.1,	Null-Fans On,	17.3,	12,	13.9,	2.2,	-2.3,	Cool,	1,	1.6,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:24,	12,	11.3,	13.2,	13.3,	Null-Fans On,	18.2,	12,	13.1,	-0.2,	-6.8,	Cool,	1,	1.6,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:25,	12,	11.1,	12.7,	12.8,	Null-Fans On,	17.8,	12,	12.4,	-1.7,	-9.6,	Cool,	1,	1.6,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:26,	Zone-1 Op Mode:  Heat
6/22/2019 08:26,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 08:26,	12,	10.9,	11.2,	11.9,	Heat,	17.7,	12,	11.8,	-1,	-9.9,	Null-Fans On,	1,	1.6,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:26,	Zone-1 Op Mode:  Heat
6/22/2019 08:27,	12,	10.8,	14.3,	12.9,	Heat,	18.1,	12,	12.1,	3.2,	-4,	Null-Fans On,	1,	1.6,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:28,	12,	10.9,	17.5,	15.6,	Heat,	18.1,	12,	12.9,	6.2,	-0.7,	Null-Fans On,	1,	1.7,	1.1,	1.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:28,	Zone-1 Op Mode:  Heat
6/22/2019 08:28,	Zone-2 Op Mode:  Cool
6/22/2019 08:29,	12,	11.1,	22.3,	20.3,	Heat,	17.6,	12,	13.6,	7.2,	0.4,	Cool,	1,	1.7,	1.1,	2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:30,	12,	11.5,	28,	26.4,	Heat,	17.3,	12,	14.6,	6.2,	-1.8,	Cool,	1,	1.7,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:31,	12,	11.8,	30.8,	28.8,	Heat,	16.9,	12,	15.4,	5.3,	-3.2,	Cool,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:32,	12,	11.9,	32.3,	29.9,	Heat,	16.7,	12,	15.4,	4.9,	-3.9,	Cool,	1,	1.8,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:32,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 08:33,	12,	11.9,	28.3,	26.3,	Null-Fans On,	17.4,	12,	15.8,	5.5,	-3.5,	Cool,	1,	1.8,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:34,	12,	11.7,	20.5,	19.2,	Null-Fans On,	16.8,	12,	15.2,	4.4,	-3.9,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:35,	12,	11.3,	16.8,	15.8,	Null-Fans On,	17.3,	12,	14.2,	2,	-5.8,	Cool,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:35,	Variable Differential Defrost Entered Zone 2
6/22/2019 08:35,	Zone-2 Op Mode:  Defrost
6/22/2019 08:35,	12,	11.2,	16.2,	15.4,	Null-Fans On,	17.4,	12,	14,	1.6,	-6.3,	Defrost,	1,	1.8,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:36,	12,	11.1,	14.5,	14.2,	Null-Fans On,	17.8,	12,	13.9,	1.8,	-4.6,	Defrost,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:37,	12,	11.1,	13.7,	13.8,	Null-Fans On,	17.1,	12,	13.9,	4,	0.3,	Defrost,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:38,	12,	11.2,	13.2,	13.5,	Null-Fans On,	17,	12,	13.9,	8.8,	6.1,	Defrost,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:39,	12,	11.2,	13,	13.4,	Null-Fans On,	15.9,	12,	14,	14.9,	11.1,	Defrost,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:40,	Zone-2 Op Mode:  Defrost
6/22/2019 08:40,	12,	11.3,	13,	13.4,	Null-Fans On,	15.8,	12,	14.2,	21.5,	20.9,	Defrost,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:41,	Defrost State Exited Zone 2
6/22/2019 08:41,	Zone-2 Op Mode:  Cool
6/22/2019 08:41,	12,	11.4,	13,	13.4,	Null-Fans On,	16.6,	12,	14.2,	17.9,	17.9,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:42,	12,	11.3,	13,	13.2,	Null-Fans On,	17.5,	12,	13.7,	7.4,	6,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:43,	12,	11.2,	12.6,	12.8,	Null-Fans On,	18.9,	12,	13,	2.4,	-0.6,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:44,	12,	10.9,	12.2,	12.4,	Null-Fans On,	19.3,	12,	12.1,	-0.5,	-5.7,	Cool,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:44,	Zone-1 Op Mode:  Heat
6/22/2019 08:44,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 08:44,	Zone-1 Op Mode:  Heat
6/22/2019 08:45,	12,	10.7,	12.2,	11.8,	Heat,	18.1,	12,	11.7,	1.9,	-4.7,	Null-Fans On,	1,	1.9,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:46,	12,	10.8,	16.4,	14.7,	Heat,	16.1,	12,	12.4,	5.1,	-1.2,	Null-Fans On,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:46,	Zone-1 Op Mode:  Heat
6/22/2019 08:46,	Zone-2 Op Mode:  Cool
6/22/2019 08:47,	12,	10.9,	18.6,	16.7,	Heat,	14.6,	12,	13.2,	8,	2,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:48,	12,	11.1,	25.5,	23.8,	Heat,	13.9,	12,	14.1,	7.2,	0.1,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:49,	12,	11.4,	29.6,	28,	Heat,	13.6,	12,	14.9,	6.3,	-1.7,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:50,	12,	11.6,	31.7,	29.6,	Heat,	13.8,	12,	15.6,	5.7,	-2.8,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:51,	12,	11.7,	32.9,	30.4,	Heat,	13.6,	12,	16,	5.4,	-3.6,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:52,	12,	11.8,	33.8,	30.9,	Heat,	13.5,	12,	16.5,	5.5,	-3.9,	Cool,	1,	2,	1.6,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:52,	Zone-2 Op Mode:  Cool
6/22/2019 08:52,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 08:53,	12,	12.1,	33.4,	30.4,	Null-Fans On,	13.4,	12,	17.3,	4.7,	-4.6,	Cool,	1,	2.1,	1.6,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:54,	12,	11.8,	21.4,	20.6,	Null-Fans On,	13.8,	12,	16.2,	5.3,	-3.9,	Cool,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:55,	12,	11.6,	16.8,	16.4,	Null-Fans On,	14.1,	12,	14.7,	2.2,	-6.2,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:56,	12,	11.3,	14.6,	14.4,	Null-Fans On,	14.8,	12,	13.7,	-0.4,	-8.8,	Cool,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 08:56,	Variable Differential Defrost Entered Zone 2
6/22/2019 08:56,	Zone-2 Op Mode:  Defrost
6/22/2019 08:56,	12,	11.3,	14.3,	14.2,	Null-Fans On,	14.7,	12,	13.5,	-0.8,	-9.2,	Defrost,	1,	2,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:57,	12,	11.1,	13.3,	13.6,	Null-Fans On,	14.4,	12,	13.4,	-0.5,	-7.3,	Defrost,	1,	2.1,	1.7,	3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 08:58,	Zone-3 Op Mode:  Cool
6/22/2019 08:58,	12,	11.1,	12.9,	13.5,	Null-Fans On,	13.8,	12,	13.4,	1.3,	-1.9,	Defrost,	1,	2.1,	1.7,	3,	Cool,"Diesel, Continuous"
6/22/2019 08:59,	12,	11.1,	12.7,	13.4,	Null-Fans On,	13.8,	12,	13.4,	5,	3.2,	Defrost,	1,	2,	-1.5,	-0.5,	Cool,"Diesel, Continuous"
6/22/2019 09:00,	12,	11.2,	12.6,	13.3,	Null-Fans On,	14,	12,	13.6,	9.7,	8,	Defrost,	1,	1.7,	-2.1,	-2.9,	Cool,"Diesel, Continuous"
6/22/2019 09:01,	12,	11.2,	12.5,	13.3,	Null-Fans On,	13.6,	12,	14,	16.9,	14.1,	Defrost,	1,	1.6,	-1.6,	-3.6,	Cool,"Diesel, Continuous"
6/22/2019 09:01,	Zone-2 Op Mode:  Defrost
6/22/2019 09:01,	Defrost State Exited Zone 2
6/22/2019 09:01,	Zone-2 Op Mode:  Cool
6/22/2019 09:01,	12,	11.3,	12.6,	13.3,	Null-Fans On,	13.8,	12,	14.1,	18.3,	19.7,	Cool,	1,	1.6,	-1.1,	-3.1,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:02,	12,	11.3,	12.8,	13.2,	Null-Fans On,	14.3,	12,	13.8,	9.2,	8.8,	Cool,	1,	1.6,	-2,	-3.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:03,	12,	11.2,	12.7,	12.9,	Null-Fans On,	15.5,	12,	13.2,	4.4,	2.7,	Cool,	1,	1.4,	-4.1,	-4.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:04,	12,	11,	12.3,	12.6,	Null-Fans On,	16.2,	12,	12.6,	1.9,	-2,	Cool,	1,	1.2,	-5.5,	-6.5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:05,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 09:05,	12,	10.9,	12.1,	12.3,	Null-Fans On,	16.8,	12,	12.1,	0.1,	-5.8,	Cool,	1,	0.9,	-6.3,	-7.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:06,	Zone-1 Op Mode:  Heat
6/22/2019 09:06,	Zone-1 Op Mode:  Heat
6/22/2019 09:06,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 09:06,	12,	10.8,	14.2,	12.8,	Heat,	15.8,	12,	12.1,	2.8,	-3.9,	Null-Fans On,	1,	0.9,	-3.3,	-4.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:07,	12,	10.9,	17.4,	15.3,	Heat,	14.8,	12,	12.9,	5.8,	-0.6,	Null-Fans On,	1,	1,	-1.9,	-2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:08,	Zone-1 Op Mode:  Heat
6/22/2019 09:08,	Zone-2 Op Mode:  Cool
6/22/2019 09:08,	12,	11.1,	22.3,	20.3,	Heat,	14.9,	12,	13.8,	6.8,	0.2,	Cool,	1,	1.1,	-1.2,	-0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:09,	12,	11.3,	28.1,	26.4,	Heat,	15.2,	12,	14.6,	5.8,	-1.7,	Cool,	1,	1.2,	-0.7,	0,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:10,	12,	11.7,	30.8,	28.7,	Heat,	15.6,	12,	15.1,	5,	-3,	Cool,	1,	1.2,	-0.3,	0.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:11,	12,	11.9,	32.2,	29.5,	Heat,	15.4,	12,	15.8,	4.7,	-3.9,	Cool,	1,	1.3,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:12,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 09:12,	12,	11.9,	25.2,	23.2,	Null-Fans On,	16.4,	12,	15.4,	5.7,	-3.1,	Cool,	1,	1.3,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:13,	12,	11.5,	19.1,	17.7,	Null-Fans On,	16.7,	12,	14.6,	3.7,	-4.3,	Cool,	1,	1.4,	0.2,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:14,	12,	11.2,	15.9,	15,	Null-Fans On,	16.1,	12,	13.7,	1.4,	-6.5,	Cool,	1,	1.4,	0.3,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:15,	Zone-1 Op Mode:  Heat
6/22/2019 09:15,	12,	10.8,	14,	13.5,	Heat,	15.6,	12,	13,	0.3,	-7.9,	Cool,	1,	1.4,	0.4,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:16,	12,	10.8,	21.1,	19.2,	Heat,	15.4,	12,	13.1,	0.9,	-7.8,	Cool,	1,	1.4,	0.5,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:17,	Variable Differential Defrost Entered Zone 2
6/22/2019 09:17,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 09:17,	Zone-2 Op Mode:  Defrost
6/22/2019 09:17,	12,	10.8,	22.4,	20.3,	Null-Fans On,	15.5,	12,	13.2,	1.1,	-7.7,	Defrost,	1,	1.4,	0.5,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:18,	12,	11,	18.5,	17.1,	Null-Fans On,	15.1,	12,	13.3,	1.6,	-5.4,	Defrost,	1,	1.5,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:19,	12,	11.1,	15.6,	15,	Null-Fans On,	15,	12,	13.3,	4.1,	0,	Defrost,	1,	1.5,	0.7,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:20,	12,	11.1,	14.3,	14.2,	Null-Fans On,	14.5,	12,	13.5,	9.3,	6.1,	Defrost,	1,	1.6,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:21,	12,	11.2,	13.7,	13.8,	Null-Fans On,	14.1,	12,	13.9,	15.9,	11.2,	Defrost,	1,	1.6,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:21,	Zone-2 Op Mode:  Defrost
6/22/2019 09:22,	12,	11.3,	13.4,	13.6,	Null-Fans On,	13.9,	12,	14,	23.1,	21.1,	Defrost,	1,	1.7,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:22,	Defrost State Exited Zone 2
6/22/2019 09:22,	Zone-1 Op Mode:  Heat
6/22/2019 09:22,	Zone-2 Op Mode:  Cool
6/22/2019 09:22,	12,	11.4,	13.4,	13.6,	Heat,	14.1,	12,	14.1,	19.4,	20,	Cool,	1,	1.7,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:23,	12,	11.8,	23,	21.2,	Heat,	14.2,	12,	14.8,	9.1,	8.2,	Cool,	1,	1.7,	1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:23,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 09:24,	12,	12.1,	24.2,	23,	Null-Fans On,	14.5,	12,	15.4,	5.9,	3.2,	Cool,	1,	1.7,	1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:25,	12,	11.8,	17,	16.8,	Null-Fans On,	15.3,	12,	14.6,	3.7,	-0.8,	Cool,	1,	1.7,	1.1,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:26,	12,	11.4,	14.6,	14.4,	Null-Fans On,	15.5,	12,	13.5,	0.7,	-5.1,	Cool,	1,	1.7,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:27,	12,	11.1,	13.3,	13.3,	Null-Fans On,	15.5,	12,	12.6,	-1.5,	-8.6,	Cool,	1,	1.7,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:28,	12,	10.9,	12.7,	12.7,	Null-Fans On,	15.5,	12,	12,	-2.6,	-10.8,	Cool,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:28,	Zone-1 Op Mode:  Heat
6/22/2019 09:28,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 09:29,	12,	10.8,	14.9,	13.2,	Heat,	14.9,	12,	12.3,	1.6,	-6,	Null-Fans On,	1,	1.7,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:30,	12,	10.8,	17.8,	15.5,	Heat,	14.4,	12,	12.9,	5,	-1.5,	Null-Fans On,	1,	1.7,	1.2,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:30,	Zone-1 Op Mode:  Heat
6/22/2019 09:30,	Zone-2 Op Mode:  Cool
6/22/2019 09:31,	12,	11,	21.9,	19.9,	Heat,	14.2,	12,	13.5,	6.7,	-0.2,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:32,	12,	11.3,	28,	26.3,	Heat,	14,	12,	14.4,	5.7,	-2.4,	Cool,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:33,	12,	11.5,	30.9,	28.8,	Heat,	14,	12,	15.1,	5,	-3.6,	Cool,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:34,	12,	11.7,	32.5,	30.1,	Heat,	13.7,	12,	15.6,	4.7,	-4,	Cool,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:35,	12,	11.8,	33.5,	30.8,	Heat,	13.8,	12,	16.2,	4.8,	-4.3,	Cool,	1,	1.8,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:36,	12,	11.9,	34.2,	31.3,	Heat,	13.5,	12,	16.6,	4.8,	-4.4,	Cool,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:36,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 09:37,	12,	11.9,	26.5,	24.6,	Null-Fans On,	14.1,	12,	16.4,	5.8,	-3.2,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:37,	Variable Differential Defrost Entered Zone 2
6/22/2019 09:37,	Zone-2 Op Mode:  Defrost
6/22/2019 09:37,	12,	11.8,	24.8,	23,	Null-Fans On,	14,	12,	16.2,	5.7,	-3.3,	Defrost,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:38,	12,	11.7,	19.2,	18.3,	Null-Fans On,	14,	12,	16.1,	5.6,	-1.2,	Defrost,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:39,	12,	11.6,	16.5,	16.2,	Null-Fans On,	13.8,	12,	16,	6.9,	2.9,	Defrost,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:40,	12,	11.7,	15.1,	15.2,	Null-Fans On,	13.8,	12,	16.1,	11.3,	8.7,	Defrost,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:41,	12,	11.7,	14.3,	14.7,	Null-Fans On,	14,	12,	16.4,	15.4,	12.6,	Defrost,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:42,	Zone-2 Op Mode:  Defrost
6/22/2019 09:42,	Zone-3 Op Mode:  Cool
6/22/2019 09:42,	12,	11.8,	14,	14.4,	Null-Fans On,	14.4,	12,	16.3,	19,	19.7,	Defrost,	1,	2.1,	1.3,	2.6,	Cool,"Diesel, Continuous"
6/22/2019 09:42,	Defrost State Exited Zone 2
6/22/2019 09:42,	Zone-2 Op Mode:  Cool
6/22/2019 09:42,	12,	11.8,	13.9,	14.4,	Null-Fans On,	14.4,	12,	16.3,	18.3,	19.1,	Cool,	1,	2.1,	1.2,	2.5,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:43,	12,	11.7,	13.7,	14,	Null-Fans On,	15.5,	12,	15.4,	8.6,	8.3,	Cool,	1,	1.9,	-1.8,	-0.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:44,	12,	11.5,	13.1,	13.5,	Null-Fans On,	16.6,	12,	14.3,	4.6,	2.4,	Cool,	1,	1.5,	-3.3,	-3.4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:45,	12,	11.3,	12.6,	13.1,	Null-Fans On,	16.9,	12,	13.3,	1.9,	-2.5,	Cool,	1,	1.2,	-5.2,	-5.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 09:46,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 09:46,	12,	11.1,	12.4,	12.8,	Null-Fans On,	17.4,	12,	12.7,	0.1,	-6,	Cool,	1,	0.9,	-6.4,	-7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:47,	12,	10.9,	12.2,	12.5,	Null-Fans On,	16.8,	12,	12.1,	-1.8,	-9,	Cool,	1,	0.8,	-3.5,	-5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 09:47,	Zone-1 Op Mode:  Heat
6/22/2019 09:47,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 09:48,	Zone-1 Op Mode:  Heat
6/22/2019 09:48,	12,	10.8,	12,	11.8,	Heat,	15.9,	12,	12,	0.7,	-6.7,	Null-Fans On,	1,	0.9,	-1.9,	-2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:49,	12,	10.8,	16.6,	14.8,	Heat,	15.4,	12,	12.5,	4.3,	-2,	Null-Fans On,	1,	1,	-1.1,	-0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:50,	Zone-1 Op Mode:  Heat
6/22/2019 09:50,	Zone-2 Op Mode:  Cool
6/22/2019 09:50,	12,	11,	19.1,	17.2,	Heat,	14.8,	12,	13.3,	7.2,	0.9,	Cool,	1,	1.1,	-0.6,	0,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:51,	12,	11.2,	26,	24.3,	Heat,	14.4,	12,	14.2,	6.4,	-0.9,	Cool,	1,	1.2,	-0.3,	0.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:52,	12,	11.5,	30,	28.2,	Heat,	14.2,	12,	15,	5.6,	-2.7,	Cool,	1,	1.3,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:53,	12,	11.7,	32.1,	29.8,	Heat,	14.2,	12,	15.6,	5.1,	-3.5,	Cool,	1,	1.3,	0.1,	0.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:54,	12,	11.8,	33.3,	30.7,	Heat,	14.4,	12,	16.1,	5,	-4,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:55,	12,	11.9,	34.1,	31.3,	Heat,	14.9,	12,	16.4,	5.1,	-4.2,	Cool,	1,	1.4,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:56,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 09:56,	12,	12,	29.4,	27.1,	Null-Fans On,	14.9,	12,	16.6,	5.8,	-3.5,	Cool,	1,	1.5,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:57,	12,	11.7,	21.2,	19.8,	Null-Fans On,	15.1,	12,	15.8,	4.8,	-3.8,	Cool,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:57,	Variable Differential Defrost Entered Zone 2
6/22/2019 09:57,	Zone-2 Op Mode:  Defrost
6/22/2019 09:57,	12,	11.6,	20.2,	18.9,	Null-Fans On,	15.3,	12,	15.6,	4.3,	-4.1,	Defrost,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:58,	12,	11.5,	16.9,	16.2,	Null-Fans On,	15.8,	12,	15.4,	4.5,	-2.5,	Defrost,	1,	1.5,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 09:59,	12,	11.5,	15.2,	15.1,	Null-Fans On,	15.3,	12,	15.3,	5.5,	1.4,	Defrost,	1,	1.6,	0.7,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:00,	12,	11.5,	14.2,	14.5,	Null-Fans On,	14.5,	12,	15.3,	8,	5.8,	Defrost,	1,	1.7,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:01,	12,	11.6,	13.8,	14.2,	Null-Fans On,	14.4,	12,	15.5,	12.9,	10.4,	Defrost,	1,	1.7,	0.9,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:02,	Zone-2 Op Mode:  Defrost
6/22/2019 10:02,	12,	11.7,	13.6,	14,	Null-Fans On,	14.2,	12,	15.7,	20.6,	17.4,	Defrost,	1,	1.8,	1,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:03,	Defrost State Exited Zone 2
6/22/2019 10:03,	Zone-2 Op Mode:  Cool
6/22/2019 10:03,	12,	11.7,	13.5,	14,	Null-Fans On,	14.6,	12,	15.6,	18,	18.4,	Cool,	1,	1.8,	1.1,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:04,	12,	11.6,	13.4,	13.7,	Null-Fans On,	15,	12,	14.8,	8.2,	7.3,	Cool,	1,	1.8,	1.2,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:05,	12,	11.5,	13,	13.2,	Null-Fans On,	15.6,	12,	13.9,	3.4,	0.2,	Cool,	1,	1.8,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:06,	12,	11.2,	12.5,	12.8,	Null-Fans On,	15.8,	12,	13,	0.6,	-4.8,	Cool,	1,	1.8,	1.3,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:07,	12,	11,	12.2,	12.5,	Null-Fans On,	16,	12,	12.2,	-1.6,	-8.9,	Cool,	1,	1.8,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:07,	Zone-1 Op Mode:  Heat
6/22/2019 10:07,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 10:07,	Zone-1 Op Mode:  Heat
6/22/2019 10:08,	12,	10.8,	11.6,	11.6,	Heat,	16.3,	12,	11.8,	0.8,	-7.1,	Null-Fans On,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:09,	12,	10.8,	16.2,	14.5,	Heat,	15.7,	12,	12.5,	4.4,	-2.2,	Null-Fans On,	1,	1.8,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:10,	Zone-1 Op Mode:  Heat
6/22/2019 10:10,	Zone-2 Op Mode:  Cool
6/22/2019 10:10,	12,	11,	18.6,	16.7,	Heat,	15.2,	12,	13.2,	7.4,	0.8,	Cool,	1,	1.9,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:11,	12,	11.2,	25.2,	23.5,	Heat,	14.8,	12,	14.3,	7.2,	-0.4,	Cool,	1,	1.9,	1.4,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:12,	12,	11.6,	29.6,	27.9,	Heat,	14.5,	12,	15.1,	6.3,	-2.3,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:13,	12,	11.8,	31.8,	29.7,	Heat,	14.4,	12,	15.8,	5.8,	-3.2,	Cool,	1,	1.9,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:14,	12,	11.8,	33.1,	30.5,	Heat,	14.5,	12,	16.3,	5.6,	-3.8,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:14,	Zone-2 Op Mode:  Cool
6/22/2019 10:15,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 10:15,	12,	12,	32.8,	30,	Null-Fans On,	14.8,	12,	17,	4.9,	-4.5,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:16,	12,	11.8,	20.7,	20,	Null-Fans On,	14.9,	12,	16,	5.4,	-4,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:17,	12,	11.6,	16.4,	16,	Null-Fans On,	15.8,	12,	14.7,	2.3,	-6.4,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:18,	12,	11.2,	14.3,	14.2,	Null-Fans On,	16.3,	12,	13.5,	-0.4,	-9.2,	Cool,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:18,	Variable Differential Defrost Entered Zone 2
6/22/2019 10:18,	Zone-2 Op Mode:  Defrost
6/22/2019 10:18,	12,	11.2,	14.1,	14,	Null-Fans On,	16.7,	12,	13.3,	-0.8,	-9.6,	Defrost,	1,	1.9,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:19,	12,	11.1,	13.2,	13.5,	Null-Fans On,	15.9,	12,	13.2,	-0.5,	-7.5,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:20,	12,	11.1,	12.8,	13.4,	Null-Fans On,	15.7,	12,	13.2,	1.8,	-1.9,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:21,	12,	11.2,	12.7,	13.4,	Null-Fans On,	15.3,	12,	13.3,	6,	3.7,	Defrost,	1,	2.1,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:21,	Zone-3 Op Mode:  Cool
6/22/2019 10:22,	12,	11.2,	12.7,	13.3,	Null-Fans On,	14.7,	12,	13.7,	12.6,	10.4,	Defrost,	1,	2.1,	-0.2,	1.1,	Cool,"Diesel, Continuous"
6/22/2019 10:23,	Zone-2 Op Mode:  Defrost
6/22/2019 10:23,	12,	11.3,	12.7,	13.4,	Null-Fans On,	14.7,	12,	13.8,	23.8,	20,	Defrost,	1,	1.8,	-0.9,	-1.2,	Cool,"Diesel, Continuous"
6/22/2019 10:23,	Defrost State Exited Zone 2
6/22/2019 10:23,	Zone-2 Op Mode:  Cool
6/22/2019 10:23,	12,	11.3,	12.7,	13.4,	Null-Fans On,	14.6,	12,	14,	20,	20.6,	Cool,	1,	1.8,	-0.7,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 10:24,	12,	11.4,	12.9,	13.2,	Null-Fans On,	14.9,	12,	13.9,	10.1,	8.9,	Cool,	1,	1.8,	-1.3,	-1.9,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 10:25,	12,	11.2,	12.8,	13,	Null-Fans On,	15.7,	12,	13.4,	4.9,	2.8,	Cool,	1,	1.6,	-3.5,	-4,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 10:26,	12,	11.1,	12.4,	12.7,	Null-Fans On,	16.4,	12,	12.8,	1.9,	-1.8,	Cool,	1,	1.3,	-4.8,	-5.6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 10:27,	12,	10.9,	12.1,	12.4,	Null-Fans On,	17.4,	12,	12.2,	0.2,	-5.3,	Cool,	1,	1.1,	-6.2,	-7.3,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 10:28,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 10:28,	Zone-1 Op Mode:  Heat
6/22/2019 10:28,	Zone-1 Op Mode:  Heat
6/22/2019 10:28,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 10:28,	12,	10.8,	14.6,	14,	Heat,	17.6,	12,	12.2,	1,	-5.8,	Null-Fans On,	1,	0.9,	-4.9,	-6.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:29,	12,	10.9,	17.3,	15.6,	Heat,	17.3,	12,	12.7,	4.6,	-2,	Null-Fans On,	1,	0.9,	-2.6,	-3.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:30,	Zone-1 Op Mode:  Heat
6/22/2019 10:30,	Zone-2 Op Mode:  Cool
6/22/2019 10:30,	12,	11.1,	20.4,	18.5,	Heat,	17.1,	12,	13.5,	7.5,	0.6,	Cool,	1,	1,	-1.5,	-1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:31,	12,	11.3,	27.1,	25.4,	Heat,	16.7,	12,	14.6,	7.2,	-1.1,	Cool,	1,	1.1,	-0.9,	-0.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:32,	12,	11.6,	30.6,	28.9,	Heat,	16.2,	12,	15.4,	6.2,	-2.3,	Cool,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:33,	12,	11.7,	32.4,	30.2,	Heat,	15.3,	12,	15.9,	5.7,	-3.1,	Cool,	1,	1.3,	-0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:34,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 10:34,	12,	12,	33.3,	30.8,	Null-Fans On,	14.8,	12,	16.5,	5.6,	-3.6,	Cool,	1,	1.3,	-0.1,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:35,	12,	11.8,	23.4,	22,	Null-Fans On,	15.5,	12,	16.1,	6.2,	-2.8,	Cool,	1,	1.4,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:36,	12,	11.5,	18.3,	17.2,	Null-Fans On,	15.7,	12,	15,	3.8,	-4.3,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:37,	12,	11.2,	15.6,	14.8,	Null-Fans On,	16.5,	12,	14,	1.6,	-6.5,	Cool,	1,	1.4,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:38,	Zone-1 Op Mode:  Heat
6/22/2019 10:38,	12,	10.8,	13.9,	13.5,	Heat,	16.1,	12,	13.2,	0.5,	-7.8,	Cool,	1,	1.5,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:39,	Variable Differential Defrost Entered Zone 2
6/22/2019 10:39,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 10:39,	Zone-2 Op Mode:  Defrost
6/22/2019 10:39,	12,	10.8,	14.7,	14,	Null-Fans On,	16,	12,	13.1,	0.6,	-7.9,	Defrost,	1,	1.5,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:40,	12,	10.8,	14,	13.3,	Null-Fans On,	16,	12,	13.2,	0.9,	-5.7,	Defrost,	1,	1.5,	0.5,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:41,	12,	10.9,	13.2,	13.1,	Null-Fans On,	15.7,	12,	13.2,	3.2,	-0.7,	Defrost,	1,	1.6,	0.7,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:42,	12,	11,	12.9,	13.1,	Null-Fans On,	15.3,	12,	13.4,	8.4,	5.2,	Defrost,	1,	1.6,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:43,	12,	11.1,	12.8,	13.2,	Null-Fans On,	14.8,	12,	13.7,	15.6,	11.8,	Defrost,	1,	1.7,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:43,	Zone-2 Op Mode:  Defrost
6/22/2019 10:44,	12,	11.2,	12.8,	13.2,	Null-Fans On,	14.6,	12,	13.8,	21.5,	20.8,	Defrost,	1,	1.8,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:44,	Defrost State Exited Zone 2
6/22/2019 10:44,	Zone-1 Op Mode:  Heat
6/22/2019 10:44,	Zone-2 Op Mode:  Cool
6/22/2019 10:44,	12,	11.2,	12.8,	13.2,	Heat,	14.7,	12,	13.9,	18.7,	18.7,	Cool,	1,	1.8,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:45,	12,	11.6,	22.5,	20.6,	Heat,	14.5,	12,	14.5,	8.6,	7.2,	Cool,	1,	1.8,	1,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:46,	12,	11.9,	29,	26.8,	Heat,	14.6,	12,	15.8,	5.2,	1.9,	Cool,	1,	1.8,	1.1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:46,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 10:47,	12,	11.9,	22.9,	22,	Null-Fans On,	15.4,	12,	15.8,	4.8,	-0.7,	Cool,	1,	1.8,	1.2,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:48,	12,	11.7,	17,	16.7,	Null-Fans On,	15.2,	12,	14.8,	3.1,	-3.6,	Cool,	1,	1.8,	1.2,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:49,	12,	11.4,	14.6,	14.5,	Null-Fans On,	16,	12,	13.7,	0.6,	-6.7,	Cool,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 10:50,	Zone-1 Op Mode:  Heat
6/22/2019 10:50,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 10:50,	12,	11.2,	13.4,	13.4,	Heat,	16.2,	12,	12.7,	-1.3,	-9.3,	Null-Fans On,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:51,	12,	10.9,	10.8,	11.1,	Heat,	15.6,	12,	12.4,	2.6,	-4.6,	Null-Fans On,	1,	1.8,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:52,	12,	10.8,	12.7,	11.7,	Heat,	15.4,	12,	12.3,	5.1,	-1.2,	Null-Fans On,	1,	1.8,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:53,	12,	10.9,	16.4,	14.9,	Heat,	15.3,	12,	13,	7.7,	1.6,	Null-Fans On,	1,	1.9,	1.4,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:53,	Zone-1 Op Mode:  Heat
6/22/2019 10:53,	Zone-2 Op Mode:  Cool
6/22/2019 10:54,	12,	11.1,	22.4,	20.8,	Heat,	14.8,	12,	13.8,	7.8,	1.2,	Cool,	1,	2,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:55,	12,	11.4,	28.2,	26.7,	Heat,	14.9,	12,	14.8,	6.8,	-1.1,	Cool,	1,	2,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:56,	12,	11.7,	31.1,	29.1,	Heat,	14.9,	12,	15.6,	6.1,	-2.2,	Cool,	1,	2,	1.5,	2.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:57,	12,	11.9,	32.7,	30.3,	Heat,	14.6,	12,	15.9,	5.7,	-3,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:58,	12,	12,	33.7,	31,	Heat,	14.5,	12,	16.5,	5.6,	-3.4,	Cool,	1,	2,	1.5,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 10:58,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 10:59,	12,	11.9,	26.3,	24.5,	Null-Fans On,	14.4,	12,	16.4,	6.5,	-2.5,	Cool,	1,	2,	1.6,	2.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:00,	12,	11.6,	19.8,	18.6,	Null-Fans On,	15.2,	12,	15.7,	4.5,	-3.6,	Cool,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:00,	Variable Differential Defrost Entered Zone 2
6/22/2019 11:00,	Zone-2 Op Mode:  Defrost
6/22/2019 11:00,	12,	11.5,	18.2,	17.1,	Null-Fans On,	15.4,	12,	15.1,	3.4,	-4.5,	Defrost,	1,	2,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:01,	12,	11.4,	15.7,	15.2,	Null-Fans On,	15.3,	12,	14.9,	3.4,	-3,	Defrost,	1,	2.1,	1.6,	2.9,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:01,	Zone-3 Op Mode:  Cool
6/22/2019 11:02,	12,	11.4,	14.4,	14.5,	Null-Fans On,	14.8,	12,	14.9,	4.6,	0.9,	Defrost,	1,	2,	-0.6,	0.8,	Cool,"Diesel, Continuous"
6/22/2019 11:03,	12,	11.3,	13.7,	14.1,	Null-Fans On,	15.1,	12,	15,	7,	5.2,	Defrost,	1,	1.7,	-3.2,	-3.4,	Cool,"Diesel, Continuous"
6/22/2019 11:04,	12,	11.4,	13.2,	13.8,	Null-Fans On,	15.6,	12,	15.3,	10.9,	9.6,	Defrost,	1,	1.5,	-2.7,	-4.2,	Cool,"Diesel, Continuous"
6/22/2019 11:05,	12,	11.4,	13,	13.7,	Null-Fans On,	15.3,	12,	15.3,	19.6,	16.1,	Defrost,	1,	1.4,	-2,	-4.3,	Cool,"Diesel, Continuous"
6/22/2019 11:05,	Zone-2 Op Mode:  Defrost
6/22/2019 11:06,	Defrost State Exited Zone 2
6/22/2019 11:06,	Zone-2 Op Mode:  Cool
6/22/2019 11:06,	12,	11.4,	13,	13.7,	Null-Fans On,	14.9,	12,	15.3,	18.6,	20,	Cool,	1,	1.5,	-1.7,	-3.7,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 11:07,	12,	11.5,	13.1,	13.4,	Null-Fans On,	15.1,	12,	14.7,	9.9,	10.2,	Cool,	1,	1.5,	-2.3,	-3.7,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 11:08,	12,	11.4,	12.9,	13.2,	Null-Fans On,	15.8,	12,	14,	5.5,	3.7,	Cool,	1,	1.3,	-4.2,	-5.2,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 11:09,	12,	11.2,	12.5,	12.8,	Null-Fans On,	16.4,	12,	13.3,	2.9,	-1.3,	Cool,	1,	1.1,	-5.3,	-6.6,	Cool,"Diesel, Continuous, High Speed"
6/22/2019 11:09,	Zone-3 Op Mode:  Null-Fans On
6/22/2019 11:10,	12,	11,	12.2,	12.5,	Null-Fans On,	16.9,	12,	12.6,	0.6,	-5.4,	Cool,	1,	0.8,	-4.7,	-6.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:11,	Zone-1 Op Mode:  Heat
6/22/2019 11:11,	12,	10.8,	11.9,	12.2,	Heat,	17.7,	12,	12,	-1.3,	-8.8,	Null-Fans On,	1,	0.9,	-2.6,	-3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:12,	12,	10.8,	15.3,	13.9,	Heat,	17,	12,	12.4,	2.5,	-6,	Null-Fans On,	1,	1,	-1.6,	-1.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:13,	12,	11,	18.1,	16.1,	Heat,	16.7,	12,	12.7,	5.5,	-1.5,	Null-Fans On,	1,	1,	-1,	-0.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:13,	Zone-1 Op Mode:  Heat
6/22/2019 11:13,	Zone-2 Op Mode:  Cool
6/22/2019 11:14,	12,	11.2,	20.8,	18.8,	Heat,	17.2,	12,	13.5,	8.2,	1.5,	Cool,	1,	1.2,	-0.5,	0.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:15,	12,	11.3,	27,	25.4,	Heat,	17.6,	12,	14.8,	7.3,	-0.4,	Cool,	1,	1.2,	-0.3,	0.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:16,	12,	11.6,	30.4,	28.7,	Heat,	17.3,	12,	15.6,	5.9,	-2,	Cool,	1,	1.3,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:17,	12,	11.7,	32,	29.7,	Heat,	16.9,	12,	16.1,	5,	-2.9,	Cool,	1,	1.3,	0,	0.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:18,	12,	11.8,	33.2,	30.4,	Heat,	16.8,	12,	16.5,	4.8,	-3.4,	Cool,	1,	1.4,	0.1,	1,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:18,	Zone-2 Op Mode:  Cool
6/22/2019 11:19,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 11:19,	12,	12.1,	33.1,	30.1,	Null-Fans On,	16.3,	12,	17,	4,	-4.2,	Cool,	1,	1.4,	0.2,	1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:20,	12,	11.9,	21.5,	20.8,	Null-Fans On,	17.1,	12,	16.1,	5,	-3.4,	Cool,	1,	1.4,	0.3,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:21,	12,	11.7,	16.8,	16.4,	Null-Fans On,	17.9,	12,	14.7,	2.3,	-5.5,	Cool,	1,	1.5,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:21,	Variable Differential Defrost Entered Zone 2
6/22/2019 11:21,	Zone-2 Op Mode:  Defrost
6/22/2019 11:21,	12,	11.6,	16.2,	16,	Null-Fans On,	18.2,	12,	14.5,	1.7,	-5.9,	Defrost,	1,	1.4,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:22,	12,	11.7,	14.7,	14.6,	Null-Fans On,	17.8,	12,	14.4,	2.2,	-4.1,	Defrost,	1,	1.5,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:23,	12,	11.7,	13.8,	14.2,	Null-Fans On,	18.2,	12,	14.4,	3.4,	0,	Defrost,	1,	1.6,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:24,	12,	11.7,	13.4,	14,	Null-Fans On,	18.2,	12,	14.4,	8.3,	5.9,	Defrost,	1,	1.7,	0.8,	1.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:25,	12,	11.7,	13.2,	13.8,	Null-Fans On,	17.8,	12,	14.6,	12.5,	10,	Defrost,	1,	1.7,	0.8,	1.7,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:26,	12,	11.7,	13.2,	13.8,	Null-Fans On,	17.8,	12,	14.9,	19.9,	14.9,	Defrost,	1,	1.8,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:26,	Zone-2 Op Mode:  Defrost
6/22/2019 11:27,	Defrost State Exited Zone 2
6/22/2019 11:27,	Zone-2 Op Mode:  Cool
6/22/2019 11:27,	12,	11.8,	13.2,	13.8,	Null-Fans On,	18.4,	12,	14.9,	18.9,	18.7,	Cool,	1,	1.8,	0.9,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:28,	12,	11.7,	13.3,	13.6,	Null-Fans On,	19,	12,	14.3,	7.6,	7.2,	Cool,	1,	1.8,	1,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:29,	12,	11.5,	12.8,	13.2,	Null-Fans On,	19.1,	12,	13.6,	2.7,	0.7,	Cool,	1,	1.8,	1,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:30,	12,	11.2,	12.4,	12.7,	Null-Fans On,	19.4,	12,	12.8,	-0.3,	-4.8,	Cool,	1,	1.8,	1.1,	2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:31,	12,	11,	12.2,	12.4,	Null-Fans On,	20.4,	12,	12.2,	-2.2,	-8.7,	Cool,	1,	1.8,	1.1,	2.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/22/2019 11:31,	Zone-1 Op Mode:  Heat
6/22/2019 11:31,	Zone-2 Op Mode:  Null-Fans On
6/22/2019 11:31,	Zone-1 Op Mode:  Heat
6/22/2019 11:32,	12,	10.8,	12.2,	11.7,	Heat,	20.5,	12,	11.9,	0.8,	-6.6,	Null-Fans On,	1,	1.8,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:33,	12,	10.9,	16.6,	14.8,	Heat,	19.7,	12,	12.6,	4.4,	-1.9,	Null-Fans On,	1,	1.8,	1.2,	2.2,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:33,	Zone-1 Op Mode:  Heat
6/22/2019 11:33,	Zone-2 Op Mode:  Cool
6/22/2019 11:34,	12,	11.2,	18.9,	16.9,	Heat,	18.8,	12,	13.2,	7.3,	1.6,	Cool,	1,	1.9,	1.3,	2.3,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:35,	12,	11.4,	25.8,	23.9,	Heat,	18.4,	12,	14.3,	6.7,	-0.2,	Cool,	1,	1.9,	1.3,	2.4,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:36,	12,	11.5,	29.9,	28.1,	Heat,	18,	12,	15.4,	6,	-2.2,	Cool,	1,	1.9,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:37,	12,	11.7,	32.1,	29.7,	Heat,	17.8,	12,	16,	5.3,	-3.2,	Cool,	1,	1.9,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:38,	12,	11.9,	33.3,	30.4,	Heat,	17.5,	12,	16.5,	5,	-3.9,	Cool,	1,	2,	1.3,	2.5,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:38,	Zone-1 Op Mode:  Null-Fans On
6/22/2019 11:39,	12,	11.9,	26.2,	24.4,	Null-Fans On,	18.2,	12,	16.4,	5.9,	-3,	Cool,	1,	2,	1.4,	2.6,	Null-Fans On,"Diesel, Continuous"
6/22/2019 11:39,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Heat
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	11.8,	12.6,	12.2,	Heat,	14.4,	12,	12.1,	12.2,	11.2,	Cool,	1,	12.8,	12.7,	14.1,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	12,	11.8,	12.7,	12.2,	Heat,	14.5,	12,	12.2,	12.2,	11.3,	Cool,	1,	12.8,	12.7,	14.1,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
6/24/2019 10:00,	Clock Set
6/24/2019 10:00,	12,	11.9,	12.7,	12.2,	Heat,	14.5,	12,	12.2,	12.2,	11.3,	Cool,	1,	12.8,	12.7,	14.1,	Cool,"Start, Diesel, Continuous"
6/24/2019 10:01,	12,	11.5,	12.2,	11.9,	Heat,	14.3,	12,	12.2,	12.2,	11.3,	Cool,	1,	12.8,	12.8,	14.2,	Cool,"Start, Diesel, Continuous"
6/24/2019 10:01,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 10:02,	12,	10.8,	15.2,	14.3,	Heat,	14,	12,	11.8,	9.8,	8.5,	Null-Fans On,	1,	12.2,	10.1,	11.4,	Cool,"Diesel, Continuous"
6/24/2019 10:03,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 10:03,	Timed Defrost Entered Zone 3
6/24/2019 10:03,	Zone-3 Op Mode:  Defrost
6/24/2019 10:03,	12,	11.5,	22.6,	21.4,	Null-Fans On,	13.7,	12,	12.3,	10.5,	7.3,	Null-Fans On,	1,	11.8,	6.3,	6.1,	Defrost,"Diesel, Continuous"
6/24/2019 10:04,	12,	11,	16.9,	16.1,	Null-Fans On,	13.8,	12,	12.3,	11,	8,	Null-Fans On,	1,	11.8,	7,	6.3,	Defrost,"Diesel, Continuous"
6/24/2019 10:05,	12,	10.2,	13.2,	12.5,	Null-Fans On,	14,	12,	11.8,	10.7,	8.4,	Null-Fans On,	1,	12.3,	9.1,	9.6,	Defrost,"Diesel, Continuous"
6/24/2019 10:06,	12,	9.6,	11.4,	10.8,	Null-Fans On,	14,	12,	11.3,	10.3,	8.6,	Null-Fans On,	1,	13.1,	10.3,	12.8,	Defrost,"Diesel, Continuous"
6/24/2019 10:06,	Zone-3 Op Mode:  Defrost
6/24/2019 10:07,	12,	9.1,	10.5,	9.9,	Null-Fans On,	14.1,	12,	11,	10.1,	8.7,	Null-Fans On,	1,	12.8,	15,	19.5,	Defrost,"Diesel, Continuous"
6/24/2019 10:07,	Defrost State Exited Zone 3
6/24/2019 10:07,	Zone-1 Op Mode:  Heat
6/24/2019 10:07,	Zone-2 Op Mode:  Heat
6/24/2019 10:07,	Zone-3 Op Mode:  Cool
6/24/2019 10:07,	12,	9.1,	10.2,	9.6,	Heat,	14.4,	12,	10.9,	10,	8.7,	Heat,	1,	12.4,	13.3,	17.8,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:08,	12,	9.7,	15.5,	13.6,	Heat,	14.4,	12,	11.3,	13,	13.1,	Heat,	1,	12.6,	7.2,	10.1,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:09,	12,	10.3,	16.5,	14.8,	Heat,	14.5,	12,	11.9,	14.3,	15.7,	Heat,	1,	13.1,	9.2,	8.2,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:10,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 10:10,	12,	10.3,	15.4,	13.8,	Heat,	14.8,	12,	12,	14.2,	16.5,	Null-Fans On,	1,	13.1,	9.7,	7.8,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:11,	12,	9.8,	13.5,	12.2,	Heat,	14.8,	12,	11.8,	12.6,	14.6,	Null-Fans On,	1,	12.6,	9.8,	8.1,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:12,	12,	9.4,	12.5,	11.2,	Heat,	14.3,	12,	11.5,	11.5,	12.8,	Null-Fans On,	1,	12.2,	9.8,	8.9,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:13,	12,	9,	12,	10.7,	Heat,	13.8,	12,	11.3,	11,	11.5,	Null-Fans On,	1,	11.8,	9.6,	8.8,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:14,	Zone-1 Op Mode:  Cool
6/24/2019 10:14,	0,	8.8,	11.8,	10.4,	Cool,	14.1,	12,	11.2,	10.6,	10.7,	Null-Fans On,	1,	11.5,	9.4,	8.2,	Cool,"Diesel, Continuous, High Speed"
6/24/2019 10:14,	Zone-2 Op Mode:  Off
6/24/2019 10:14,	Zone-3 Op Mode:  Off
6/24/2019 10:15,	0,	8.4,	10.4,	9.3,	Cool,	14.5,	12,	11.1,	10.6,	10.5,	Off,	1,	11.4,	9.3,	7.6,	Off,"Diesel, Continuous"
6/24/2019 10:16,	0,	7.3,	4.4,	4.9,	Cool,	15.3,	12,	11,	10.8,	10.4,	Off,	1,	11.4,	9.4,	7.6,	Off,"Diesel, Continuous"
6/24/2019 10:17,	0,	5.8,	-0.6,	0,	Cool,	16.3,	12,	10.8,	10.8,	10.1,	Off,	1,	11.4,	9.5,	8.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:18,	Zone-1 Op Mode:  High Mod Cool
6/24/2019 10:18,	0,	3.9,	-2.3,	-1.1,	High Mod Cool,	17.5,	12,	10.5,	10.9,	9.9,	Off,	1,	11.3,	9.8,	8.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:19,	0,	3.3,	-1.3,	-0.3,	High Mod Cool,	17.8,	12,	10.2,	10.9,	9.8,	Off,	1,	11.3,	9.9,	9.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:20,	0,	2.7,	-2,	-1.1,	High Mod Cool,	17.3,	12,	9.9,	11,	9.7,	Off,	1,	11.3,	10,	9.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:21,	0,	2.2,	-2.1,	-1.3,	High Mod Cool,	16.8,	12,	9.6,	10.9,	9.6,	Off,	1,	11.3,	10,	9.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:22,	0,	1.9,	-2.2,	-1.4,	High Mod Cool,	16.7,	12,	9.4,	11,	9.6,	Off,	1,	11.2,	10.2,	10.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:23,	0,	1.6,	-2.3,	-1.5,	High Mod Cool,	17.3,	12,	9.2,	11,	9.6,	Off,	1,	11.2,	10.3,	10.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:24,	0,	1.4,	-2.3,	-1.5,	High Mod Cool,	16.7,	12,	9.1,	11,	9.7,	Off,	1,	11.2,	10.4,	10.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:25,	0,	1.3,	-2.4,	-1.4,	High Mod Cool,	17.3,	12,	8.9,	11,	9.7,	Off,	1,	11.2,	10.5,	10.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:26,	0,	1.2,	-2.3,	-1.4,	High Mod Cool,	16.7,	12,	8.8,	10.9,	9.7,	Off,	1,	11.2,	10.7,	11,	Off,"Diesel, Continuous, High Speed"
6/24/2019 10:27,	Zone-1 Op Mode:  Mod Cool
6/24/2019 10:27,	0,	1,	-2.9,	-1.8,	Mod Cool,	16.8,	12,	8.8,	10.9,	9.7,	Off,	1,	11.2,	10.7,	11.1,	Off,"Diesel, Continuous"
6/24/2019 10:28,	0,	1,	-3.6,	-2.1,	Mod Cool,	17.2,	12,	8.8,	10.9,	9.7,	Off,	1,	11.1,	10.8,	11.2,	Off,"Diesel, Continuous"
6/24/2019 10:29,	0,	1,	-3.3,	-1.7,	Mod Cool,	17,	12,	8.8,	10.9,	9.7,	Off,	1,	11.1,	10.8,	11.3,	Off,"Diesel, Continuous"
6/24/2019 10:30,	0,	1.1,	-3,	-1.4,	Mod Cool,	17.2,	12,	8.7,	11,	9.7,	Off,	1,	11.1,	10.9,	11.3,	Off,"Diesel, Continuous"
6/24/2019 10:31,	0,	1.1,	-2.9,	-1.2,	Mod Cool,	17.2,	12,	8.8,	11,	9.7,	Off,	1,	11.1,	10.9,	11.4,	Off,"Diesel, Continuous"
6/24/2019 10:32,	0,	1.1,	-2.8,	-1.2,	Mod Cool,	17.1,	12,	8.8,	11,	9.8,	Off,	1,	11.1,	11,	11.5,	Off,"Diesel, Continuous"
6/24/2019 10:33,	0,	1.2,	-2.7,	-1.1,	Mod Cool,	16.9,	12,	8.8,	11,	9.8,	Off,	1,	11.1,	11,	11.6,	Off,"Diesel, Continuous"
6/24/2019 10:34,	0,	1.2,	-2.5,	-0.9,	Mod Cool,	16.7,	12,	8.8,	11,	9.8,	Off,	1,	11.1,	11.1,	11.6,	Off,"Diesel, Continuous"
6/24/2019 10:35,	0,	1.2,	-2.5,	-0.9,	Mod Cool,	16.9,	12,	8.8,	11,	9.8,	Off,	1,	11.1,	11.1,	11.7,	Off,"Diesel, Continuous"
6/24/2019 10:36,	0,	1.2,	-2.4,	-0.8,	Mod Cool,	17,	12,	8.9,	11,	9.8,	Off,	1,	11.1,	11.2,	11.8,	Off,"Diesel, Continuous"
6/24/2019 10:37,	0,	1.2,	-2.4,	-0.8,	Mod Cool,	16.7,	12,	8.9,	11,	9.8,	Off,	1,	11.1,	11.2,	11.8,	Off,"Diesel, Continuous"
6/24/2019 10:38,	0,	1.1,	-2.4,	-0.9,	Mod Cool,	17,	12,	8.9,	11,	9.8,	Off,	1,	11.1,	11.2,	11.9,	Off,"Diesel, Continuous"
6/24/2019 10:39,	0,	1.1,	-2.3,	-0.9,	Mod Cool,	16.9,	12,	8.9,	11,	9.8,	Off,	1,	11.1,	11.2,	11.9,	Off,"Diesel, Continuous"
6/24/2019 10:40,	0,	1.1,	-2.3,	-0.8,	Mod Cool,	17,	12,	9,	11,	9.8,	Off,	1,	11.1,	11.2,	11.9,	Off,"Diesel, Continuous"
6/24/2019 10:41,	0,	1,	-2.4,	-1,	Mod Cool,	16.9,	12,	9,	11,	9.8,	Off,	1,	11.1,	11.2,	12,	Off,"Diesel, Continuous"
6/24/2019 10:42,	0,	0.9,	-2.3,	-1,	Mod Cool,	17.4,	12,	9,	10.9,	9.8,	Off,	1,	11.1,	11.2,	12,	Off,"Diesel, Continuous"
6/24/2019 10:43,	0,	0.9,	-2.4,	-1.1,	Mod Cool,	17.3,	12,	9,	10.9,	9.8,	Off,	1,	11.1,	11.2,	12,	Off,"Diesel, Continuous"
6/24/2019 10:44,	0,	0.9,	-2.3,	-0.9,	Mod Cool,	16.9,	12,	9,	10.9,	9.8,	Off,	1,	11.1,	11.2,	12,	Off,"Diesel, Continuous"
6/24/2019 10:45,	0,	0.9,	-2.3,	-0.9,	Mod Cool,	16.7,	12,	9,	10.9,	9.8,	Off,	1,	11.1,	11.2,	12.1,	Off,"Diesel, Continuous"
6/24/2019 10:46,	0,	0.8,	-2.3,	-1,	Mod Cool,	16.7,	12,	9.1,	10.9,	9.8,	Off,	1,	11.1,	11.2,	12.1,	Off,"Diesel, Continuous"
6/24/2019 10:47,	0,	0.9,	-2.2,	-0.8,	Mod Cool,	16.5,	12,	9.1,	10.8,	9.7,	Off,	1,	11.1,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:48,	0,	0.9,	-2.2,	-0.9,	Mod Cool,	16.8,	12,	9.1,	10.8,	9.7,	Off,	1,	11.1,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:49,	0,	0.9,	-2.3,	-0.9,	Mod Cool,	16.8,	12,	9.1,	10.8,	9.7,	Off,	1,	11.1,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:50,	0,	0.8,	-2.3,	-1,	Mod Cool,	16.6,	12,	9.1,	10.8,	9.7,	Off,	1,	11.1,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:51,	0,	0.7,	-2.3,	-1.2,	Mod Cool,	16.5,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:52,	0,	0.7,	-2.2,	-1.1,	Mod Cool,	16.8,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:53,	0,	0.8,	-2.2,	-1.1,	Mod Cool,	16.5,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:54,	0,	0.7,	-2.3,	-1.2,	Mod Cool,	16.4,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:55,	0,	0.7,	-2.2,	-1.1,	Mod Cool,	16.2,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:56,	0,	0.7,	-2.2,	-1.1,	Mod Cool,	16.1,	12,	9.1,	10.8,	9.6,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:57,	0,	0.7,	-2.3,	-1.1,	Mod Cool,	16.2,	12,	9.1,	10.8,	9.6,	Off,	1,	11,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 10:58,	0,	0.8,	-2.2,	-1,	Mod Cool,	16.5,	12,	9.1,	10.8,	9.7,	Off,	1,	11,	11.2,	12.3,	Off,"Diesel, Continuous"
6/24/2019 10:59,	0,	0.7,	-2.2,	-1.2,	Mod Cool,	16.9,	12,	9.1,	10.8,	9.7,	Off,	1,	10.9,	11.2,	12.3,	Off,"Diesel, Continuous"
6/24/2019 11:00,	0,	0.7,	-2.2,	-1.3,	Mod Cool,	17,	12,	9.1,	10.8,	9.7,	Off,	1,	10.9,	11.2,	12.3,	Off,"Diesel, Continuous"
6/24/2019 11:01,	0,	0.9,	-2.2,	-1,	Mod Cool,	17,	12,	9.1,	10.7,	9.6,	Off,	1,	10.9,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:02,	0,	0.8,	-2.2,	-1.2,	Mod Cool,	16.9,	12,	9.1,	10.7,	9.6,	Off,	1,	10.9,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:03,	0,	0.7,	-2.2,	-1.2,	Mod Cool,	16.6,	12,	9.1,	10.7,	9.6,	Off,	1,	10.9,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:04,	0,	0.7,	-2.3,	-1.2,	Mod Cool,	16.6,	12,	9.1,	10.7,	9.6,	Off,	1,	10.9,	11.1,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:05,	0,	0.6,	-2.3,	-1.2,	Mod Cool,	16.9,	12,	9.1,	10.7,	9.6,	Off,	1,	10.8,	11.2,	12.2,	Off,"Diesel, Continuous"
