Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/24/2019 11:06,	0,	0.6,	-2.3,	-1.3,	Mod Cool,	18.3,	12,	9.1,	10.7,	9.6,	Off,	1,	10.8,	11.2,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:07,	0,	0.6,	-2.3,	-1.3,	Mod Cool,	19.4,	12,	9.1,	10.7,	9.6,	Off,	1,	10.8,	11.1,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:08,	0,	0.6,	-2.2,	-1.2,	Mod Cool,	21.4,	12,	9.1,	10.7,	9.6,	Off,	1,	10.8,	11.1,	12.2,	Off,"Diesel, Continuous"
6/24/2019 11:09,	Zone-1 Op Mode:  Cool
6/24/2019 11:09,	Zone-2 Op Mode:  Heat
6/24/2019 11:09,	0,	0.6,	-1.6,	-1,	Cool,	21.4,	12,	8.6,	10.9,	10.1,	Heat,	1,	10.8,	11.1,	12.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:10,	0,	0.4,	-4.2,	-3.3,	Cool,	23,	12,	8.1,	17,	20.6,	Heat,	1,	11,	11.3,	12.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:11,	0,	0.7,	-3.9,	-2.3,	Cool,	23.9,	12,	8.8,	21.3,	29.5,	Heat,	1,	11.4,	11.8,	12.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:12,	0,	1.1,	-3.1,	-1.5,	Cool,	23.1,	12,	9.7,	23.4,	34.6,	Heat,	1,	11.9,	12.3,	13.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:13,	0,	1.8,	-2.1,	-0.9,	Cool,	20.9,	12,	9.9,	24.6,	37.5,	Heat,	1,	12.4,	12.8,	13.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:14,	0,	2.3,	-1.4,	-0.4,	Cool,	18.6,	12,	10.8,	25.4,	39.1,	Heat,	1,	13,	13.2,	13.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:14,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 11:15,	0,	2.3,	-0.3,	0.1,	Cool,	17.5,	12,	11.2,	20,	33,	Null-Fans On,	1,	13.3,	13.4,	13.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:15,	Zone-2 Op Mode:  Heat
6/24/2019 11:16,	0,	1.7,	-3,	-1.9,	Cool,	17.8,	12,	10.4,	18,	28.7,	Heat,	1,	13.5,	13.4,	13.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:17,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 11:17,	0,	1.4,	-3.4,	-2.2,	Cool,	18.4,	12,	11.2,	22.1,	33.4,	Null-Fans On,	1,	13.8,	13.7,	14.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:18,	Zone-2 Op Mode:  Heat
6/24/2019 11:18,	0,	1.4,	-1.6,	-0.9,	Cool,	18.8,	12,	10.7,	15.8,	26.5,	Heat,	1,	13.8,	13.7,	14.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:19,	0,	1.3,	-4.1,	-2.2,	Cool,	18.8,	12,	10.6,	20.4,	31,	Heat,	1,	14,	13.8,	14.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:20,	0,	1.7,	-2.6,	-1.2,	Cool,	20.1,	12,	11.2,	23.6,	35.2,	Heat,	1,	14.3,	14.1,	14.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:21,	0,	2.6,	-1.5,	0.2,	Cool,	21.5,	12,	10.4,	23.9,	37.2,	Heat,	1,	14.6,	14.4,	14.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:22,	0,	3.2,	-0.9,	0.9,	Cool,	19.9,	12,	9.8,	23.9,	38.2,	Heat,	1,	14.8,	14.7,	14.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:23,	0,	3.7,	-0.5,	1.8,	Cool,	17.2,	12,	9.4,	23.9,	38.5,	Heat,	1,	15.1,	14.9,	14.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:24,	0,	3.9,	0,	2.3,	Cool,	15.9,	12,	9.5,	23.6,	38.4,	Heat,	1,	15.4,	15.1,	15,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:25,	0,	3.9,	0.3,	2.8,	Cool,	15.6,	12,	9.7,	23.4,	38.2,	Heat,	1,	15.6,	15.3,	15.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:26,	0,	4.1,	0.5,	3.3,	Cool,	15.1,	12,	10.4,	23.6,	37.9,	Heat,	1,	15.8,	15.4,	15.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:27,	0,	4.4,	0.4,	3.7,	Cool,	15.2,	12,	11.1,	23.8,	37.8,	Heat,	1,	16,	15.6,	15.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:27,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 11:28,	0,	4.3,	0.8,	3.6,	Cool,	15.3,	12,	11.5,	19.8,	32.9,	Null-Fans On,	1,	16.1,	15.6,	15.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:29,	0,	3.4,	-1.8,	1.3,	Cool,	16.3,	12,	10.8,	14.9,	25,	Heat,	1,	15.9,	15.3,	15.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:30,	0,	2.7,	-4.4,	-0.2,	Cool,	15.8,	12,	10.7,	19.4,	29.1,	Heat,	1,	15.9,	15.2,	15.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:31,	0,	2.8,	-3.1,	1.1,	Cool,	15.8,	12,	10.4,	22.2,	33.9,	Heat,	1,	16,	15.4,	15.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:32,	0,	3.3,	-1.7,	2.4,	Cool,	15.4,	12,	10.2,	23.7,	36.8,	Heat,	1,	16.2,	15.7,	15.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:33,	0,	3.7,	-0.7,	3.6,	Cool,	15.3,	12,	9.9,	23.9,	37.8,	Heat,	1,	16.3,	15.9,	15.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:34,	0,	4.1,	-0.2,	4.7,	Cool,	15.2,	12,	10,	23.8,	37.9,	Heat,	1,	16.5,	16.1,	15.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:35,	0,	4.5,	0,	5.6,	Cool,	15.1,	12,	10.4,	23.8,	38,	Heat,	1,	16.8,	16.3,	16.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:36,	0,	4.7,	0.2,	6.2,	Cool,	14.9,	12,	10.6,	24,	38,	Heat,	1,	17,	16.5,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:37,	0,	4.9,	0.4,	6.6,	Cool,	14.7,	12,	10.8,	23.9,	37.9,	Heat,	1,	17.2,	16.7,	16.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:38,	0,	5.1,	0.6,	6.9,	Cool,	14.6,	12,	10.7,	23.8,	37.7,	Heat,	1,	17.3,	16.8,	16.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:39,	0,	5.3,	0.6,	7.3,	Cool,	14.4,	12,	11.1,	23.6,	37.5,	Heat,	1,	17.5,	16.9,	16.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:40,	0,	5.4,	0.7,	7.7,	Cool,	14.6,	12,	11.6,	23.7,	37.4,	Heat,	1,	17.7,	17,	16.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:41,	0,	5.3,	0.7,	7.9,	Cool,	14.4,	12,	11.5,	23.7,	37.2,	Heat,	1,	17.8,	17.2,	16.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:42,	0,	5.4,	0.8,	7.9,	Cool,	14.2,	12,	11.7,	23.6,	37.1,	Heat,	1,	18,	17.2,	17,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:43,	0,	5.4,	0.9,	7.8,	Cool,	14.3,	12,	11.7,	23.5,	36.9,	Heat,	1,	18.1,	17.3,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:44,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 11:44,	0,	5.2,	0.9,	8,	Cool,	14.2,	12,	12.1,	23.8,	36.9,	Null-Fans On,	1,	18.3,	17.4,	17.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:45,	0,	5,	1.3,	6.6,	Cool,	14.5,	12,	11.9,	18.1,	29.5,	Null-Fans On,	1,	18.2,	17.2,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:46,	Zone-2 Op Mode:  Heat
6/24/2019 11:46,	0,	4.2,	-2.1,	4.2,	Cool,	15.8,	12,	10.5,	14.9,	23.9,	Heat,	1,	18,	16.9,	16.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:47,	0,	3.8,	-3.4,	4.9,	Cool,	15.9,	12,	10.5,	19.6,	30,	Heat,	1,	18,	16.9,	17,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:48,	0,	3.7,	-3.1,	5.6,	Cool,	15.3,	12,	11.1,	22.1,	34,	Heat,	1,	18,	17,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:49,	0,	3.7,	-2.4,	6,	Cool,	14.7,	12,	11.6,	23.3,	36.4,	Heat,	1,	18.2,	17.1,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:49,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 11:50,	0,	3.8,	-1.7,	6.2,	Cool,	15,	12,	12.2,	21.2,	34.4,	Null-Fans On,	1,	18.3,	17.2,	17.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:51,	0,	3.5,	-1.7,	4.4,	Cool,	15.5,	12,	10.9,	14.3,	25.1,	Null-Fans On,	1,	18.1,	16.9,	17,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:51,	Zone-2 Op Mode:  Heat
6/24/2019 11:52,	0,	3.1,	-3.8,	3.7,	Cool,	15.5,	12,	10.4,	17.4,	27.4,	Heat,	1,	18,	16.8,	16.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:53,	0,	3,	-3.8,	5.3,	Cool,	14.8,	12,	10.3,	20.8,	32.4,	Heat,	1,	18,	16.8,	17,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:54,	0,	3.2,	-3.2,	6.4,	Cool,	14.7,	12,	10.4,	22.5,	35.3,	Heat,	1,	18.1,	16.9,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:55,	0,	3.4,	-2.5,	7.5,	Cool,	14.8,	12,	10.8,	23.2,	37,	Heat,	1,	18.2,	16.9,	17.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:56,	0,	3.6,	-1.9,	8.2,	Cool,	14.5,	12,	11,	23.8,	38.2,	Heat,	1,	18.4,	17.1,	17.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:57,	0,	3.7,	-1.4,	8.4,	Cool,	14.4,	12,	11.3,	24.2,	39,	Heat,	1,	18.6,	17.2,	17.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:58,	0,	3.8,	-1,	8.8,	Cool,	14.4,	12,	11.6,	24.5,	39.6,	Heat,	1,	18.8,	17.4,	17.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:59,	0,	3.8,	-0.7,	9.1,	Cool,	14.3,	12,	11.8,	24.8,	40.1,	Heat,	1,	19,	17.6,	17.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 11:59,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:00,	0,	3.9,	-0.3,	8.6,	Cool,	14.3,	12,	11.9,	21.2,	35.8,	Null-Fans On,	1,	19.1,	17.6,	17.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:01,	0,	3.6,	-0.7,	6,	Cool,	15.7,	12,	11.2,	14.5,	25.9,	Null-Fans On,	1,	18.9,	17.3,	17.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:01,	Zone-2 Op Mode:  Heat
6/24/2019 12:02,	0,	3,	-3.6,	4.4,	Cool,	16,	12,	10.3,	14.6,	23.6,	Heat,	1,	18.7,	17,	17.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:03,	0,	2.7,	-3.9,	5.4,	Cool,	15.3,	12,	10.3,	19.4,	29.7,	Heat,	1,	18.6,	17,	17.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:04,	0,	2.7,	-3.3,	6.3,	Cool,	14.6,	12,	10.6,	22,	33.7,	Heat,	1,	18.7,	17.1,	17.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:05,	0,	2.8,	-3.1,	6.7,	Cool,	14.7,	12,	10.7,	22.8,	35.1,	Heat,	1,	18.7,	17.1,	17.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:06,	0,	3,	-2.4,	7.6,	Cool,	14.8,	12,	11,	23.9,	37.3,	Heat,	1,	18.8,	17.2,	17.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:07,	0,	3.2,	-2,	7.6,	Cool,	14.7,	12,	11.3,	24.5,	38.6,	Heat,	1,	19,	17.4,	17.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:08,	0,	3.3,	-1.6,	8.1,	Cool,	14.9,	12,	11.7,	25.3,	39.9,	Heat,	1,	19.2,	17.5,	17.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:09,	0,	3.5,	-1.2,	8.5,	Cool,	15.1,	12,	11.9,	25.8,	40.8,	Heat,	1,	19.4,	17.7,	17.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:09,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:10,	0,	3.5,	-0.6,	7.5,	Cool,	15,	12,	11.9,	20.2,	34.2,	Null-Fans On,	1,	19.5,	17.7,	17.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:11,	0,	3.2,	-1.6,	5.2,	Cool,	15.3,	12,	11.2,	14.2,	24.7,	Null-Fans On,	1,	19.3,	17.3,	17.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:11,	Zone-2 Op Mode:  Heat
6/24/2019 12:12,	0,	2.8,	-3.5,	4.4,	Cool,	15.9,	12,	10.2,	15.2,	23.9,	Heat,	1,	19,	17,	17.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:13,	0,	2.6,	-3.8,	5.7,	Cool,	15.7,	12,	10.3,	19.5,	29.6,	Heat,	1,	19,	17,	17.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:14,	0,	2.7,	-3.3,	6.3,	Cool,	15.2,	12,	10.6,	21.8,	33.3,	Heat,	1,	19,	17,	17.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:15,	0,	2.8,	-2.7,	7,	Cool,	15,	12,	10.8,	22.7,	35.4,	Heat,	1,	19,	17.1,	17.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:16,	0,	3,	-2.2,	7.2,	Cool,	15.1,	12,	11.1,	23.6,	37.1,	Heat,	1,	19.2,	17.2,	17.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:17,	0,	3.1,	-1.8,	7.6,	Cool,	14.8,	12,	11.4,	24,	38.1,	Heat,	1,	19.3,	17.4,	17.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:18,	0,	3.2,	-1.3,	7.9,	Cool,	14.7,	12,	11.7,	24.4,	38.9,	Heat,	1,	19.4,	17.5,	17.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:19,	0,	3.4,	-1,	8.1,	Cool,	14.8,	12,	11.9,	24.8,	39.5,	Heat,	1,	19.6,	17.7,	17.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:19,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:20,	0,	3.4,	-0.7,	7.6,	Cool,	15.2,	12,	12,	21.4,	35.8,	Null-Fans On,	1,	19.7,	17.8,	18,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:21,	0,	3.2,	-0.7,	5.5,	Cool,	15.4,	12,	11.3,	14.7,	25.9,	Null-Fans On,	1,	19.5,	17.5,	17.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:21,	Zone-2 Op Mode:  Heat
6/24/2019 12:22,	0,	2.8,	-3.1,	3.8,	Cool,	16,	12,	10.3,	13.8,	22.3,	Heat,	1,	19.2,	17.2,	17.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:23,	0,	2.5,	-3.6,	4.8,	Cool,	15.8,	12,	10.3,	18.4,	28.2,	Heat,	1,	19.2,	17.2,	17.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:24,	0,	2.6,	-3.3,	6,	Cool,	15.4,	12,	10.5,	20.7,	32.1,	Heat,	1,	19.1,	17.2,	17.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:25,	0,	2.7,	-2.8,	6.6,	Cool,	15.5,	12,	10.7,	21.6,	34.1,	Heat,	1,	19.2,	17.4,	17.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:26,	0,	2.8,	-2.3,	6.9,	Cool,	15.2,	12,	10.9,	22.3,	35.4,	Heat,	1,	19.3,	17.5,	17.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:27,	0,	3,	-1.9,	7.2,	Cool,	14.9,	12,	11.2,	23,	36.6,	Heat,	1,	19.4,	17.7,	18,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:28,	0,	3.1,	-1.6,	7.5,	Cool,	14.6,	12,	11.4,	23.4,	37.5,	Heat,	1,	19.5,	17.8,	18.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:29,	0,	3.2,	-1.3,	7.5,	Cool,	14.6,	12,	11.6,	23.8,	38.3,	Heat,	1,	19.7,	17.9,	18.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:30,	0,	3.3,	-1,	7.8,	Cool,	14.5,	12,	11.8,	24.2,	39,	Heat,	1,	19.8,	18,	18.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:30,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:31,	0,	3.4,	-0.9,	7.8,	Cool,	14.8,	12,	12.1,	22.8,	37.6,	Null-Fans On,	1,	20,	18.2,	18.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:32,	0,	3.3,	-0.2,	6.1,	Cool,	15.3,	12,	11.4,	15.4,	27.4,	Null-Fans On,	1,	19.8,	17.9,	18.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:32,	Zone-2 Op Mode:  Heat
6/24/2019 12:33,	0,	3,	-2.4,	4.1,	Cool,	16.2,	12,	10.5,	13.5,	22.3,	Heat,	1,	19.5,	17.6,	18.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:34,	0,	2.8,	-3.2,	4.9,	Cool,	15.8,	12,	10.4,	18.1,	28,	Heat,	1,	19.4,	17.5,	18.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:35,	0,	2.8,	-3,	6.1,	Cool,	15.3,	12,	10.7,	20.5,	31.9,	Heat,	1,	19.4,	17.6,	18.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:36,	0,	2.9,	-2.8,	6.3,	Cool,	14.9,	12,	10.8,	21.3,	33.8,	Heat,	1,	19.4,	17.7,	18.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:37,	0,	3,	-2.4,	6.6,	Cool,	14.6,	12,	11,	22,	35,	Heat,	1,	19.5,	17.8,	18.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:38,	0,	3.1,	-1.9,	7.1,	Cool,	14.6,	12,	11.2,	22.5,	36,	Heat,	1,	19.6,	17.9,	18.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:39,	0,	3.2,	-1.6,	7.2,	Cool,	14.5,	12,	11.3,	22.8,	36.8,	Heat,	1,	19.7,	18,	18.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:40,	0,	3.3,	-1.3,	7.3,	Cool,	14.7,	12,	11.6,	23.3,	37.5,	Heat,	1,	19.8,	18.1,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:41,	0,	3.4,	-1,	7.6,	Cool,	14.8,	12,	11.7,	23.6,	38.1,	Heat,	1,	20,	18.2,	18.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:42,	0,	3.5,	-0.8,	7.7,	Cool,	14.7,	12,	12,	24,	38.6,	Heat,	1,	20.1,	18.3,	18.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:42,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:43,	0,	3.6,	-0.3,	6.6,	Cool,	14.5,	12,	11.7,	17.9,	31.2,	Null-Fans On,	1,	20.1,	18.3,	18.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:44,	0,	3.3,	-1.4,	4.4,	Cool,	15.5,	12,	10.9,	12.6,	22.3,	Null-Fans On,	1,	19.8,	18,	18.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:44,	Zone-2 Op Mode:  Heat
6/24/2019 12:45,	0,	3,	-2.9,	4.1,	Cool,	15.8,	12,	10.5,	16.1,	25,	Heat,	1,	19.6,	17.8,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:46,	0,	2.8,	-3.1,	5.2,	Cool,	15.4,	12,	10.6,	19.5,	30,	Heat,	1,	19.6,	17.8,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:47,	0,	2.9,	-2.9,	6,	Cool,	15.1,	12,	10.8,	20.9,	32.8,	Heat,	1,	19.6,	17.8,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:48,	0,	2.9,	-2.7,	6.3,	Cool,	14.7,	12,	10.9,	21.3,	33.9,	Heat,	1,	19.6,	17.9,	18.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:49,	0,	3.1,	-2.3,	6.6,	Cool,	14.8,	12,	11,	21.8,	34.7,	Heat,	1,	19.7,	18,	18.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:50,	0,	3.2,	-1.9,	6.8,	Cool,	14.9,	12,	11.1,	22.2,	35.5,	Heat,	1,	19.8,	18.1,	18.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:51,	0,	3.3,	-1.6,	7.1,	Cool,	14.7,	12,	11.3,	22.6,	36.2,	Heat,	1,	19.9,	18.3,	19,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:52,	0,	3.4,	-1.4,	7.3,	Cool,	14.5,	12,	11.5,	22.9,	36.8,	Heat,	1,	20,	18.3,	19.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:53,	0,	3.5,	-1.1,	7.3,	Cool,	14.7,	12,	11.7,	23.1,	37.3,	Heat,	1,	20.2,	18.5,	19.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:54,	0,	3.5,	-0.9,	7.7,	Cool,	14.7,	12,	11.8,	23.3,	37.8,	Heat,	1,	20.2,	18.6,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:54,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 12:55,	0,	3.6,	-0.7,	7.8,	Cool,	14.6,	12,	12,	23.4,	37.9,	Null-Fans On,	1,	20.4,	18.8,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:56,	0,	3.6,	-0.1,	6.5,	Cool,	14.8,	12,	11.6,	16.2,	28.6,	Null-Fans On,	1,	20.2,	18.6,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:56,	Zone-2 Op Mode:  Heat
6/24/2019 12:57,	0,	3.4,	-1.5,	4.5,	Cool,	15.7,	12,	10.7,	11.8,	20.4,	Heat,	1,	19.9,	18.2,	19.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:58,	0,	3.2,	-2.2,	4.8,	Cool,	15.8,	12,	10.5,	16.5,	25.3,	Heat,	1,	19.8,	18,	19.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 12:59,	0,	3.1,	-2.2,	5.6,	Cool,	15.2,	12,	10.7,	19.5,	29.9,	Heat,	1,	19.7,	18,	19.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:00,	0,	3.1,	-2.2,	6,	Cool,	15.1,	12,	10.8,	20.5,	32.2,	Heat,	1,	19.7,	18.1,	19.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:01,	0,	3.1,	-2,	6.3,	Cool,	15,	12,	10.8,	20.9,	33.2,	Heat,	1,	19.7,	18.2,	19.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:02,	0,	3.2,	-1.7,	6.4,	Cool,	14.8,	12,	11,	21.2,	34,	Heat,	1,	19.8,	18.2,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:03,	0,	3.2,	-1.3,	6.4,	Cool,	14.8,	12,	11.1,	21.6,	34.7,	Heat,	1,	19.8,	18.4,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:04,	0,	3.3,	-1,	6.5,	Cool,	14.6,	12,	11.3,	22,	35.3,	Heat,	1,	19.9,	18.5,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:05,	0,	3.4,	-0.7,	6.6,	Cool,	14.6,	12,	11.4,	22.3,	35.9,	Heat,	1,	20,	18.6,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:06,	0,	3.4,	-0.5,	6.8,	Cool,	14.4,	12,	11.6,	22.4,	36.2,	Heat,	1,	20.1,	18.6,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:07,	0,	3.5,	-0.3,	6.6,	Cool,	14.4,	12,	11.8,	22.6,	36.5,	Heat,	1,	20.2,	18.7,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:08,	0,	3.6,	0,	6.8,	Cool,	14.2,	12,	11.8,	22.8,	36.8,	Heat,	1,	20.3,	18.8,	19.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:08,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 13:09,	0,	3.6,	0.2,	6.7,	Cool,	14.1,	12,	12,	22.7,	36.7,	Null-Fans On,	1,	20.4,	18.9,	20,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:10,	0,	3.6,	0.6,	5.6,	Cool,	14.4,	12,	11.6,	16,	27.8,	Null-Fans On,	1,	20.2,	18.8,	19.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:10,	Zone-2 Op Mode:  Heat
6/24/2019 13:11,	0,	3.4,	-0.8,	3.8,	Cool,	15.2,	12,	10.8,	11.6,	19.9,	Heat,	1,	20,	18.4,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:12,	0,	3.1,	-1.6,	3.6,	Cool,	15.1,	12,	10.4,	15.8,	23.9,	Heat,	1,	19.7,	18.2,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:13,	0,	3,	-1.6,	4.1,	Cool,	15.2,	12,	10.4,	18.9,	28.7,	Heat,	1,	19.6,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:14,	0,	3,	-1.6,	4.7,	Cool,	14.8,	12,	10.6,	20.1,	31.2,	Heat,	1,	19.5,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:15,	0,	3,	-1.5,	4.9,	Cool,	14.8,	12,	10.7,	20.4,	32.1,	Heat,	1,	19.5,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:16,	0,	3,	-1.2,	5.1,	Cool,	14.5,	12,	10.8,	20.5,	32.5,	Heat,	1,	19.5,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:17,	0,	3.1,	-1.1,	5,	Cool,	14.2,	12,	10.8,	20.6,	32.8,	Heat,	1,	19.5,	17.9,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:18,	0,	3.1,	-0.9,	5.1,	Cool,	14.3,	12,	11,	21,	33.2,	Heat,	1,	19.5,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:19,	0,	3.2,	-0.7,	5.2,	Cool,	14.5,	12,	11.1,	21.2,	33.7,	Heat,	1,	19.5,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:20,	0,	3.2,	-0.5,	5.2,	Cool,	14.4,	12,	11.2,	21.3,	33.9,	Heat,	1,	19.5,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:21,	0,	3.3,	-0.3,	5.3,	Cool,	14.4,	12,	11.2,	21.4,	34.1,	Heat,	1,	19.6,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:22,	0,	3.3,	-0.2,	5.4,	Cool,	14.3,	12,	11.3,	21.6,	34.3,	Heat,	1,	19.6,	18,	19.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:23,	0,	3.4,	0,	5.4,	Cool,	14.4,	12,	11.4,	21.6,	34.3,	Heat,	1,	19.6,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:24,	0,	3.4,	0.1,	5.5,	Cool,	14.4,	12,	11.5,	21.7,	34.6,	Heat,	1,	19.7,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:25,	0,	3.5,	0.2,	5.5,	Cool,	14.3,	12,	11.5,	21.8,	34.7,	Heat,	1,	19.7,	18.1,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:26,	0,	3.5,	0.3,	5.5,	Cool,	14.4,	12,	11.6,	21.9,	34.8,	Heat,	1,	19.7,	18.1,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:27,	0,	3.6,	0.4,	5.6,	Cool,	14.3,	12,	11.7,	21.9,	34.8,	Heat,	1,	19.8,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:28,	0,	3.6,	0.4,	5.5,	Cool,	14.3,	12,	11.6,	21.9,	34.7,	Heat,	1,	19.8,	18.2,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:29,	0,	3.6,	0.3,	5.5,	Cool,	14.3,	12,	11.7,	21.9,	34.7,	Heat,	1,	19.8,	18.2,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:30,	0,	3.6,	0.4,	5.5,	Cool,	14.3,	12,	11.7,	22,	34.7,	Heat,	1,	19.8,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:31,	0,	3.6,	0.4,	5.5,	Cool,	14.1,	12,	11.8,	22,	34.7,	Heat,	1,	19.9,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:32,	0,	3.6,	0.4,	5.7,	Cool,	13.7,	12,	11.9,	22.1,	34.7,	Heat,	1,	19.9,	18.3,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:33,	0,	3.7,	0.5,	5.6,	Cool,	13.9,	12,	11.8,	21.8,	34.5,	Heat,	1,	19.9,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:34,	0,	3.6,	0.6,	5.7,	Cool,	14,	12,	11.9,	21.9,	34.5,	Heat,	1,	20,	18.4,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:35,	0,	3.6,	0.6,	5.7,	Cool,	14.3,	12,	12,	22.1,	34.6,	Heat,	1,	20,	18.4,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:36,	0,	3.6,	0.6,	5.7,	Cool,	14.5,	12,	11.8,	22,	34.5,	Heat,	1,	20,	18.4,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:37,	0,	3.6,	0.6,	5.6,	Cool,	14.3,	12,	11.8,	21.8,	34.4,	Heat,	1,	20.1,	18.4,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:38,	0,	3.5,	0.6,	5.7,	Cool,	14.2,	12,	11.8,	21.7,	34.2,	Heat,	1,	20.1,	18.5,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:39,	0,	3.5,	0.6,	5.6,	Cool,	14.2,	12,	11.8,	21.7,	34.2,	Heat,	1,	20.1,	18.5,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:40,	0,	3.5,	0.7,	5.7,	Cool,	14.3,	12,	11.9,	21.7,	34.2,	Heat,	1,	20.1,	18.6,	19.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:41,	0,	3.5,	0.7,	5.8,	Cool,	14.2,	12,	12,	21.8,	34.2,	Null-Fans On,	1,	20.2,	18.6,	19.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:42,	0,	3.5,	0.7,	4.8,	Cool,	14.3,	12,	11.8,	16.9,	26.9,	Null-Fans On,	1,	20,	18.5,	19.8,	Off,"Diesel, Continuous"
6/24/2019 13:43,	0,	3.3,	0.7,	4.2,	Cool,	14.8,	12,	11.2,	13.3,	20,	Null-Fans On,	1,	19.7,	18.2,	19.7,	Off,"Diesel, Continuous"
6/24/2019 13:43,	Zone-2 Op Mode:  Heat
6/24/2019 13:44,	0,	3.2,	0.4,	3.7,	Cool,	14.9,	12,	10.8,	12.8,	17.3,	Heat,	1,	19.4,	17.9,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:45,	0,	3.1,	0.6,	4.8,	Cool,	14.3,	12,	10.9,	16.7,	22.9,	Heat,	1,	19.2,	17.8,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:46,	0,	3,	0.4,	5,	Cool,	14.3,	12,	10.9,	18.6,	27.2,	Heat,	1,	19.1,	17.8,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:47,	0,	3,	0.3,	5,	Cool,	14.2,	12,	10.8,	19.5,	29.6,	Heat,	1,	19.1,	17.8,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:48,	0,	3,	0.4,	5.2,	Cool,	14.2,	12,	10.8,	19.6,	30.5,	Heat,	1,	19.1,	17.9,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:49,	0,	3,	0.5,	5.3,	Cool,	14.5,	12,	10.9,	19.8,	31.1,	Heat,	1,	19.1,	17.9,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:50,	0,	3,	0.7,	5.3,	Cool,	14.5,	12,	10.8,	20,	31.5,	Heat,	1,	19.1,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:51,	0,	3,	0.7,	5.3,	Cool,	14.3,	12,	11,	20.2,	31.7,	Heat,	1,	19.1,	18,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:52,	0,	3,	0.8,	5.3,	Cool,	14.3,	12,	11,	20.1,	31.9,	Heat,	1,	19.1,	18,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:53,	0,	3,	0.8,	5.3,	Cool,	14,	12,	11,	20.1,	31.9,	Heat,	1,	19.2,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:54,	0,	3,	0.9,	5.4,	Cool,	14.4,	12,	11.1,	20.1,	31.8,	Heat,	1,	19.2,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:55,	0,	3,	0.9,	5.4,	Cool,	14.1,	12,	11.1,	20,	31.8,	Heat,	1,	19.2,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:56,	0,	2.9,	1,	5.5,	Cool,	14.1,	12,	10.9,	19.8,	31.7,	Heat,	1,	19.2,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:57,	0,	2.9,	1.2,	5.6,	Cool,	14.5,	12,	11,	19.8,	31.7,	Heat,	1,	19.2,	18.2,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:58,	0,	2.9,	1.3,	5.6,	Cool,	14.4,	12,	11.1,	19.8,	31.7,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 13:59,	0,	2.9,	1.3,	5.5,	Cool,	14.3,	12,	11.1,	20.2,	31.9,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:00,	0,	2.9,	1.3,	5.6,	Cool,	14.4,	12,	11.1,	20,	31.8,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:01,	0,	2.9,	1.3,	5.7,	Cool,	14.4,	12,	11,	19.8,	31.6,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:02,	0,	2.9,	1.4,	5.8,	Cool,	14.7,	12,	11.1,	19.8,	31.5,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:03,	0,	2.9,	1.4,	5.7,	Cool,	14.3,	12,	11.1,	19.6,	31.4,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:04,	0,	2.9,	1.4,	5.7,	Cool,	14.7,	12,	11.1,	19.8,	31.5,	Heat,	1,	19.2,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:05,	0,	2.8,	1.6,	5.8,	Cool,	14.5,	12,	11.2,	19.8,	31.6,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:06,	0,	2.8,	1.6,	5.8,	Cool,	14.6,	12,	11.2,	19.9,	31.5,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:07,	0,	2.8,	1.6,	5.8,	Cool,	14.7,	12,	11.2,	19.5,	31.3,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:08,	0,	2.8,	1.5,	5.7,	Cool,	15.1,	12,	11.2,	19.6,	31.1,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:09,	0,	2.8,	1.7,	5.9,	Cool,	15.8,	12,	11.5,	20,	31.3,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:10,	0,	2.8,	1.8,	5.7,	Cool,	17.3,	12,	11.5,	19.8,	31.2,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:11,	0,	2.8,	1.7,	5.8,	Cool,	17.2,	12,	11.5,	19.7,	31.2,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:12,	0,	2.8,	1.9,	6,	Cool,	16.2,	12,	11.4,	19.6,	31.2,	Heat,	1,	19.3,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:13,	0,	2.8,	1.7,	5.6,	Cool,	16,	12,	11.7,	19.9,	31.1,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:14,	0,	2.8,	1.9,	5.9,	Cool,	17.2,	12,	11.5,	19.2,	30.7,	Heat,	1,	19.2,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:15,	0,	2.8,	1.9,	5.8,	Cool,	16.3,	12,	11.5,	19.1,	30.6,	Heat,	1,	19.2,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:16,	0,	2.7,	1.9,	5.8,	Cool,	15.6,	12,	11.4,	19.2,	30.6,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:17,	0,	2.7,	1.9,	5.8,	Cool,	15.2,	12,	11.3,	18.9,	30.3,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:18,	0,	2.6,	1.9,	5.8,	Cool,	15.1,	12,	11.3,	18.8,	30.2,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:19,	0,	2.6,	2,	5.8,	Cool,	15,	12,	11.4,	18.8,	30.1,	Heat,	1,	19.2,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:20,	0,	2.6,	2,	5.8,	Cool,	14.7,	12,	11.4,	18.7,	29.9,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:21,	0,	2.5,	2.1,	5.8,	Cool,	14.8,	12,	11.6,	18.8,	29.8,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:22,	0,	2.5,	2.2,	5.8,	Cool,	14.5,	12,	11.5,	18.5,	29.6,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:23,	0,	2.5,	2.2,	5.8,	Cool,	14.6,	12,	11.4,	18.5,	29.6,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:24,	0,	2.5,	2.2,	5.8,	Cool,	14.9,	12,	11.3,	18.3,	29.4,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:25,	0,	2.5,	2.2,	5.8,	Cool,	15.1,	12,	11.3,	18.1,	29.2,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:26,	0,	2.5,	2.2,	5.8,	Cool,	15.5,	12,	11.4,	18.5,	29.4,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:27,	0,	2.5,	2.3,	5.8,	Cool,	15.4,	12,	11.4,	18.5,	29.4,	Heat,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:28,	0,	2.4,	2.3,	5.8,	Cool,	15.2,	12,	11.3,	18.4,	29.3,	Heat,	1,	19.1,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:29,	0,	2.4,	2.3,	5.8,	Cool,	15.2,	12,	11.3,	18.4,	29.2,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:30,	0,	2.4,	2.2,	5.7,	Cool,	15,	12,	11.3,	18.3,	29.1,	Heat,	1,	19.1,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:31,	0,	2.5,	2.2,	5.7,	Cool,	14.9,	12,	11.4,	18.6,	29.3,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:32,	0,	2.4,	2.3,	5.7,	Cool,	14.9,	12,	11.5,	18.8,	29.3,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:33,	0,	2.4,	2.3,	5.7,	Cool,	14.9,	12,	11.4,	18.6,	29.2,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:34,	0,	2.4,	2.3,	5.6,	Cool,	14.8,	12,	11.5,	18.5,	29.1,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:35,	0,	2.4,	2.3,	5.6,	Cool,	14.8,	12,	11.5,	18.5,	29.1,	Heat,	1,	19.1,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:36,	0,	2.4,	2.3,	5.7,	Cool,	14.9,	12,	11.5,	18.5,	29,	Heat,	1,	19,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:37,	0,	2.4,	2.3,	5.6,	Cool,	14.8,	12,	11.6,	18.4,	28.9,	Heat,	1,	19,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:38,	0,	2.4,	2.3,	5.6,	Cool,	14.8,	12,	11.6,	18.5,	28.9,	Heat,	1,	19,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:39,	0,	2.4,	2.3,	5.5,	Cool,	14.7,	12,	11.6,	18.5,	28.9,	Heat,	1,	19,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:40,	0,	2.3,	2.4,	5.6,	Cool,	14.6,	12,	11.5,	18.2,	28.7,	Heat,	1,	19,	18.3,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:41,	0,	2.3,	2.5,	5.6,	Cool,	14.7,	12,	11.6,	18,	28.5,	Heat,	1,	19,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:42,	0,	2.3,	2.5,	5.6,	Cool,	14.6,	12,	11.5,	18.1,	28.4,	Heat,	1,	19,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:43,	0,	2.3,	2.6,	5.6,	Cool,	14.6,	12,	11.4,	17.9,	28.3,	Heat,	1,	18.9,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:44,	0,	2.3,	2.5,	5.5,	Cool,	14.6,	12,	11.4,	17.9,	28.2,	Heat,	1,	18.9,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:45,	0,	2.3,	2.5,	5.6,	Cool,	14.7,	12,	11.5,	18,	28.2,	Heat,	1,	18.9,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:46,	0,	2.3,	2.7,	5.7,	Cool,	14.6,	12,	11.6,	18.1,	28.2,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:47,	0,	2.3,	2.6,	5.6,	Cool,	14.5,	12,	11.5,	18,	28.2,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:48,	0,	2.3,	2.5,	5.5,	Cool,	14.6,	12,	11.5,	18,	28.1,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:49,	0,	2.2,	2.6,	5.7,	Cool,	14.6,	12,	11.5,	17.9,	28,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:50,	0,	2.2,	2.6,	5.6,	Cool,	14.4,	12,	11.3,	17.8,	28,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:51,	0,	2.2,	2.6,	5.5,	Cool,	14.7,	12,	11.4,	17.8,	28,	Heat,	1,	18.7,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:52,	0,	2.2,	2.6,	5.5,	Cool,	14.5,	12,	11.5,	17.9,	27.9,	Heat,	1,	18.7,	18,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:53,	0,	2.2,	2.5,	5.4,	Cool,	15.7,	12,	11.6,	18.2,	28.3,	Heat,	1,	18.7,	18,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:54,	0,	2.2,	2.4,	5.2,	Cool,	15.4,	12,	11.9,	18.7,	28.6,	Heat,	1,	18.7,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:55,	0,	2.2,	2.7,	5.4,	Cool,	15.4,	12,	11.8,	18.5,	28.6,	Heat,	1,	18.7,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:56,	0,	2.2,	2.7,	5.5,	Cool,	15.7,	12,	11.8,	18.3,	28.4,	Heat,	1,	18.7,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:57,	0,	2.1,	2.7,	5.4,	Cool,	14.6,	12,	11.9,	18.7,	28.9,	Heat,	1,	18.7,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:58,	0,	2.1,	2.8,	5.5,	Cool,	13.6,	12,	11.8,	18.6,	28.8,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:59,	0,	2.1,	2.6,	5.4,	Cool,	13.2,	12,	12,	18.5,	28.6,	Heat,	1,	18.8,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 14:59,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 15:00,	0,	2,	2.5,	5.3,	Cool,	13,	12,	12,	17.4,	26.8,	Null-Fans On,	1,	18.7,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 15:01,	0,	2.1,	1.9,	4.7,	Cool,	13.1,	12,	11.6,	14.2,	20.7,	Null-Fans On,	1,	18.5,	17.8,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 15:01,	Zone-2 Op Mode:  Heat
6/24/2019 15:02,	0,	2.1,	1.6,	4.3,	Cool,	13,	12,	10.8,	12,	16,	Heat,	1,	18.2,	17.6,	19.2,	Off,"Diesel, Continuous"
6/24/2019 15:03,	0,	2,	1.8,	3.5,	Cool,	12.9,	12,	10.5,	12.8,	16,	Heat,	1,	17.9,	17.3,	19.1,	Off,"Diesel, Continuous"
6/24/2019 15:04,	0,	1.8,	2.6,	3.7,	Cool,	12.9,	12,	11.2,	15.7,	20.8,	Heat,	1,	17.8,	17.2,	19,	Off,"Diesel, Continuous"
6/24/2019 15:04,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 15:05,	0,	1.5,	2.8,	3.9,	Cool,	12.8,	12,	12.1,	16.9,	23.6,	Null-Fans On,	1,	17.8,	17.2,	19,	Off,"Diesel, Continuous"
6/24/2019 15:06,	0,	1.3,	2.3,	3.2,	Cool,	13.1,	12,	11.8,	13.4,	18.1,	Null-Fans On,	1,	17.6,	17.1,	18.8,	Off,"Diesel, Continuous"
6/24/2019 15:07,	0,	1.1,	2,	2.8,	Cool,	13.3,	12,	11.2,	11.8,	14.5,	Null-Fans On,	1,	17.3,	16.9,	18.7,	Off,"Diesel, Continuous"
6/24/2019 15:07,	Zone-2 Op Mode:  Heat
6/24/2019 15:08,	0,	0.9,	1.5,	2.4,	Cool,	13.2,	12,	10.8,	10.7,	12.3,	Heat,	1,	17,	16.6,	18.5,	Off,"Diesel, Continuous"
6/24/2019 15:09,	0,	0.8,	1.4,	2.5,	Cool,	13.2,	12,	10.6,	12.6,	14.5,	Heat,	1,	16.8,	16.4,	18.3,	Off,"Diesel, Continuous"
6/24/2019 15:10,	0,	0.8,	1.8,	2.8,	Cool,	12.9,	12,	11,	14.3,	17.8,	Heat,	1,	16.7,	16.3,	18.2,	Off,"Diesel, Continuous"
6/24/2019 15:11,	0,	0.7,	1.9,	3.1,	Cool,	12.8,	12,	11.4,	15,	19.7,	Heat,	1,	16.6,	16.3,	18.1,	Off,"Diesel, Continuous"
6/24/2019 15:12,	0,	0.6,	1.9,	3.2,	Cool,	12.7,	12,	11.5,	15.2,	20.4,	Heat,	1,	16.6,	16.3,	18.1,	Off,"Diesel, Continuous"
6/24/2019 15:13,	0,	0.6,	1.8,	3.2,	Cool,	12.6,	12,	11.6,	15.4,	20.5,	Heat,	1,	16.6,	16.2,	18,	Off,"Diesel, Continuous"
6/24/2019 15:14,	0,	0.6,	1.7,	3.2,	Cool,	12.5,	12,	11.6,	15,	20.2,	Heat,	1,	16.5,	16.2,	17.9,	Off,"Diesel, Continuous"
6/24/2019 15:15,	0,	0.6,	1.7,	3.1,	Cool,	12.6,	12,	11.7,	14.9,	19.9,	Heat,	1,	16.5,	16.1,	17.9,	Off,"Diesel, Continuous"
6/24/2019 15:16,	0,	0.6,	1.6,	3.1,	Cool,	12.6,	12,	11.6,	14.6,	19.5,	Heat,	1,	16.4,	16.1,	17.8,	Off,"Diesel, Continuous"
6/24/2019 15:17,	0,	0.5,	1.6,	3.1,	Cool,	12.5,	12,	11.6,	14.6,	19.3,	Heat,	1,	16.3,	16,	17.7,	Off,"Diesel, Continuous"
6/24/2019 15:18,	0,	0.5,	1.6,	3.1,	Cool,	12.5,	12,	11.5,	14.4,	19.2,	Heat,	1,	16.3,	15.9,	17.7,	Off,"Diesel, Continuous"
6/24/2019 15:19,	0,	0.5,	1.5,	3.1,	Cool,	12.5,	12,	11.4,	14.3,	19.1,	Heat,	1,	16.2,	15.9,	17.6,	Off,"Diesel, Continuous"
6/24/2019 15:20,	0,	0.5,	1.5,	3,	Cool,	12.8,	12,	11.6,	14.4,	19.1,	Heat,	1,	16.2,	15.8,	17.5,	Off,"Diesel, Continuous"
6/24/2019 15:21,	0,	0.4,	1.4,	3,	Cool,	12.9,	12,	11.6,	14.5,	19.1,	Heat,	1,	16.1,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 15:22,	0,	0.4,	1.4,	3,	Cool,	12.8,	12,	11.5,	14.5,	19,	Heat,	1,	16,	15.7,	17.4,	Off,"Diesel, Continuous"
6/24/2019 15:23,	0,	0.5,	1.4,	3,	Cool,	12.7,	12,	11.5,	14.2,	18.8,	Heat,	1,	16,	15.6,	17.3,	Off,"Diesel, Continuous"
6/24/2019 15:24,	0,	0.5,	1.4,	3,	Cool,	12.7,	12,	11.5,	14,	18.7,	Heat,	1,	15.9,	15.6,	17.2,	Off,"Diesel, Continuous"
6/24/2019 15:25,	0,	0.5,	1.4,	3,	Cool,	12.7,	12,	11.6,	14.2,	18.8,	Heat,	1,	15.8,	15.5,	17.2,	Off,"Diesel, Continuous"
6/24/2019 15:26,	0,	0.5,	1.4,	3,	Cool,	12.7,	12,	11.6,	14.5,	18.9,	Heat,	1,	15.8,	15.4,	17.1,	Off,"Diesel, Continuous"
6/24/2019 15:27,	0,	0.4,	1.3,	3,	Cool,	12.7,	12,	11.6,	14.4,	18.9,	Heat,	1,	15.7,	15.4,	17.1,	Off,"Diesel, Continuous"
6/24/2019 15:28,	0,	0.4,	1.3,	3.1,	Cool,	12.7,	12,	11.6,	14,	18.7,	Heat,	1,	15.7,	15.3,	17,	Off,"Diesel, Continuous"
6/24/2019 15:29,	0,	0.5,	1.3,	3,	Cool,	12.7,	12,	11.5,	14.1,	18.6,	Heat,	1,	15.6,	15.2,	16.9,	Off,"Diesel, Continuous"
6/24/2019 15:30,	0,	0.5,	1.3,	3,	Cool,	12.7,	12,	11.5,	14,	18.5,	Heat,	1,	15.5,	15.2,	16.9,	Off,"Diesel, Continuous"
6/24/2019 15:31,	0,	0.5,	1.3,	3,	Cool,	12.7,	12,	11.5,	13.9,	18.5,	Heat,	1,	15.5,	15.2,	16.8,	Off,"Diesel, Continuous"
6/24/2019 15:32,	0,	0.5,	1.3,	3,	Cool,	13.8,	12,	11.6,	14.1,	18.5,	Heat,	1,	15.4,	15.1,	16.8,	Off,"Diesel, Continuous"
6/24/2019 15:33,	0,	0.5,	1.3,	3,	Cool,	14.6,	12,	11.5,	14.1,	18.6,	Heat,	1,	15.3,	15,	16.7,	Off,"Diesel, Continuous"
6/24/2019 15:34,	0,	0.5,	1.3,	2.9,	Cool,	14.5,	12,	11.5,	14.1,	18.6,	Heat,	1,	15.3,	15,	16.7,	Off,"Diesel, Continuous"
6/24/2019 15:35,	0,	0.5,	1.3,	3,	Cool,	14.7,	12,	11.4,	14.1,	18.6,	Heat,	1,	15.2,	14.9,	16.6,	Off,"Diesel, Continuous"
6/24/2019 15:36,	0,	0.5,	1.3,	3,	Cool,	15,	12,	11.4,	13.9,	18.5,	Heat,	1,	15.2,	14.9,	16.5,	Off,"Diesel, Continuous"
6/24/2019 15:37,	0,	0.5,	1.3,	3,	Cool,	15.2,	12,	11.4,	13.9,	18.4,	Heat,	1,	15.2,	14.8,	16.5,	Off,"Diesel, Continuous"
6/24/2019 15:38,	0,	0.5,	1.3,	3,	Cool,	15,	12,	11.2,	13.8,	18.4,	Heat,	1,	15.1,	14.8,	16.4,	Off,"Diesel, Continuous"
6/24/2019 15:39,	0,	0.5,	1.3,	3,	Cool,	14.8,	12,	11.3,	13.9,	18.4,	Heat,	1,	15.1,	14.8,	16.4,	Off,"Diesel, Continuous"
6/24/2019 15:40,	0,	0.5,	1.3,	2.9,	Cool,	14.9,	12,	11.4,	13.7,	18.3,	Heat,	1,	15,	14.7,	16.3,	Off,"Diesel, Continuous"
6/24/2019 15:41,	0,	0.5,	1.3,	2.9,	Cool,	15.2,	12,	11.3,	13.9,	18.4,	Heat,	1,	15,	14.7,	16.3,	Off,"Diesel, Continuous"
6/24/2019 15:42,	0,	0.5,	1.3,	2.9,	Cool,	14.9,	12,	11.4,	13.9,	18.4,	Heat,	1,	14.9,	14.6,	16.2,	Off,"Diesel, Continuous"
6/24/2019 15:43,	0,	0.5,	1.3,	3,	Cool,	14.8,	12,	11.5,	13.9,	18.4,	Heat,	1,	14.9,	14.6,	16.2,	Off,"Diesel, Continuous"
6/24/2019 15:44,	0,	0.5,	1.2,	2.9,	Cool,	14.4,	12,	11.4,	13.7,	18.3,	Heat,	1,	14.8,	14.5,	16.1,	Off,"Diesel, Continuous"
6/24/2019 15:45,	0,	0.5,	1.2,	2.9,	Cool,	14.7,	12,	11.4,	13.6,	18.2,	Heat,	1,	14.8,	14.5,	16.1,	Off,"Diesel, Continuous"
6/24/2019 15:46,	0,	0.5,	1.2,	2.9,	Cool,	14.5,	12,	11.4,	13.8,	18.2,	Heat,	1,	14.8,	14.4,	16.1,	Off,"Diesel, Continuous"
6/24/2019 15:47,	0,	0.5,	1.3,	2.8,	Cool,	14.6,	12,	11.3,	13.8,	18.3,	Heat,	1,	14.7,	14.4,	16,	Off,"Diesel, Continuous"
6/24/2019 15:48,	0,	0.5,	1.3,	2.8,	Cool,	14.2,	12,	11.3,	13.6,	18.2,	Heat,	1,	14.7,	14.4,	16,	Off,"Diesel, Continuous"
6/24/2019 15:49,	0,	0.5,	1.2,	2.8,	Cool,	14.1,	12,	11.3,	13.5,	18.1,	Heat,	1,	14.7,	14.3,	15.9,	Off,"Diesel, Continuous"
6/24/2019 15:50,	0,	0.5,	1.2,	2.8,	Cool,	13.8,	12,	11.3,	13.5,	18.1,	Heat,	1,	14.6,	14.3,	15.9,	Off,"Diesel, Continuous"
6/24/2019 15:51,	0,	0.5,	1.2,	2.8,	Cool,	14.1,	12,	11.3,	13.6,	18.1,	Heat,	1,	14.6,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 15:52,	0,	0.5,	1.2,	2.8,	Cool,	13.9,	12,	11.4,	13.8,	18.2,	Heat,	1,	14.6,	14.2,	15.8,	Off,"Diesel, Continuous"
6/24/2019 15:53,	0,	0.5,	1.2,	2.8,	Cool,	13.9,	12,	11.3,	13.6,	18.2,	Heat,	1,	14.5,	14.2,	15.8,	Off,"Diesel, Continuous"
6/24/2019 15:54,	0,	0.5,	1.2,	2.8,	Cool,	14.2,	12,	11.3,	13.8,	18.3,	Heat,	1,	14.5,	14.2,	15.8,	Off,"Diesel, Continuous"
6/24/2019 15:55,	0,	0.5,	1.2,	2.8,	Cool,	14.7,	12,	11.2,	13.6,	18.2,	Heat,	1,	14.5,	14.2,	15.7,	Off,"Diesel, Continuous"
6/24/2019 15:56,	0,	0.5,	1.2,	2.8,	Cool,	15.2,	12,	11.3,	13.4,	18,	Heat,	1,	14.4,	14.1,	15.7,	Off,"Diesel, Continuous"
6/24/2019 15:57,	0,	0.5,	1.3,	2.8,	Cool,	15,	12,	11.3,	13.4,	18,	Heat,	1,	14.4,	14.1,	15.7,	Off,"Diesel, Continuous"
6/24/2019 15:58,	0,	0.5,	1.3,	2.8,	Cool,	15.1,	12,	11.2,	13.4,	17.9,	Heat,	1,	14.4,	14.1,	15.6,	Off,"Diesel, Continuous"
6/24/2019 15:59,	0,	0.5,	1.2,	2.8,	Cool,	14.6,	12,	11.3,	13.4,	17.8,	Heat,	1,	14.3,	14,	15.6,	Off,"Diesel, Continuous"
6/24/2019 16:00,	0,	0.5,	1.2,	2.7,	Cool,	14.4,	12,	11.3,	13.5,	17.9,	Heat,	1,	14.3,	14,	15.6,	Off,"Diesel, Continuous"
6/24/2019 16:01,	0,	0.5,	1.2,	2.7,	Cool,	14.2,	12,	11.2,	13.4,	17.9,	Heat,	1,	14.3,	14,	15.5,	Off,"Diesel, Continuous"
6/24/2019 16:02,	0,	0.5,	1.2,	2.7,	Cool,	14.2,	12,	11.2,	13.3,	17.8,	Heat,	1,	14.2,	13.9,	15.5,	Off,"Diesel, Continuous"
6/24/2019 16:03,	0,	0.5,	1.2,	2.7,	Cool,	14,	12,	11.2,	13.2,	17.7,	Heat,	1,	14.2,	13.9,	15.5,	Off,"Diesel, Continuous"
6/24/2019 16:04,	0,	0.5,	1.2,	2.7,	Cool,	14.2,	12,	11.1,	13.1,	17.5,	Heat,	1,	14.2,	13.9,	15.4,	Off,"Diesel, Continuous"
6/24/2019 16:05,	0,	0.5,	1.2,	2.7,	Cool,	14.2,	12,	11.1,	13.1,	17.5,	Heat,	1,	14.2,	13.8,	15.4,	Off,"Diesel, Continuous"
6/24/2019 16:06,	0,	0.5,	1.2,	2.8,	Cool,	14.2,	12,	11.2,	13.2,	17.6,	Heat,	1,	14.2,	13.8,	15.4,	Off,"Diesel, Continuous"
6/24/2019 16:07,	0,	0.5,	1.2,	2.8,	Cool,	14,	12,	11.2,	13.1,	17.6,	Heat,	1,	14.1,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 16:08,	0,	0.5,	1.2,	2.8,	Cool,	14.1,	12,	11.2,	13.1,	17.6,	Heat,	1,	14.1,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 16:09,	0,	0.5,	1.1,	2.7,	Cool,	14,	12,	11.2,	13.2,	17.6,	Heat,	1,	14.1,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 16:10,	0,	0.5,	1.2,	2.7,	Cool,	14.2,	12,	11.1,	13.1,	17.5,	Heat,	1,	14.1,	13.7,	15.2,	Off,"Diesel, Continuous"
6/24/2019 16:11,	0,	0.5,	1.2,	2.7,	Cool,	14,	12,	11.1,	13,	17.4,	Heat,	1,	14,	13.7,	15.2,	Off,"Diesel, Continuous"
6/24/2019 16:12,	0,	0.5,	1.1,	2.7,	Cool,	13.9,	12,	11,	12.9,	17.3,	Heat,	1,	14,	13.7,	15.2,	Off,"Diesel, Continuous"
6/24/2019 16:13,	0,	0.5,	1.1,	2.7,	Cool,	14.3,	12,	11,	13,	17.4,	Heat,	1,	14,	13.6,	15.2,	Off,"Diesel, Continuous"
6/24/2019 16:14,	0,	0.5,	1.1,	2.7,	Cool,	14.1,	12,	11,	13,	17.4,	Heat,	1,	13.9,	13.6,	15.1,	Off,"Diesel, Continuous"
6/24/2019 16:15,	0,	0.5,	1.1,	2.7,	Cool,	14.1,	12,	11,	13.1,	17.5,	Heat,	1,	13.9,	13.6,	15.1,	Off,"Diesel, Continuous"
6/24/2019 16:16,	0,	0.5,	1.1,	2.7,	Cool,	14.2,	12,	11,	13.1,	17.5,	Heat,	1,	13.9,	13.6,	15.1,	Off,"Diesel, Continuous"
6/24/2019 16:17,	0,	0.5,	1.1,	2.7,	Cool,	13.8,	12,	11,	13,	17.5,	Heat,	1,	13.9,	13.5,	15.1,	Off,"Diesel, Continuous"
6/24/2019 16:18,	0,	0.5,	1.1,	2.8,	Cool,	13.8,	12,	11,	13.2,	17.6,	Heat,	1,	13.8,	13.5,	15,	Off,"Diesel, Continuous"
6/24/2019 16:19,	0,	0.5,	1.1,	2.7,	Cool,	13.9,	12,	11,	13.2,	17.6,	Heat,	1,	13.8,	13.5,	15,	Off,"Diesel, Continuous"
6/24/2019 16:20,	0,	0.5,	1,	2.7,	Cool,	14.2,	12,	11,	13.1,	17.5,	Heat,	1,	13.8,	13.5,	15,	Off,"Diesel, Continuous"
6/24/2019 16:21,	0,	0.5,	1,	2.7,	Cool,	13.9,	12,	10.9,	13.2,	17.5,	Heat,	1,	13.8,	13.4,	14.9,	Off,"Diesel, Continuous"
6/24/2019 16:22,	0,	0.6,	1,	2.7,	Cool,	14.2,	12,	10.9,	13.5,	17.7,	Heat,	1,	13.8,	13.4,	14.9,	Off,"Diesel, Continuous"
6/24/2019 16:23,	0,	0.6,	1,	2.6,	Cool,	14.1,	12,	11,	13.3,	17.6,	Heat,	1,	13.8,	13.4,	14.9,	Off,"Diesel, Continuous"
6/24/2019 16:24,	0,	0.6,	1,	2.6,	Cool,	14.5,	12,	11,	13.3,	17.6,	Heat,	1,	13.7,	13.4,	14.9,	Off,"Diesel, Continuous"
6/24/2019 16:25,	0,	0.6,	1,	2.6,	Cool,	14.7,	12,	10.9,	13.1,	17.5,	Heat,	1,	13.7,	13.4,	14.9,	Off,"Diesel, Continuous"
6/24/2019 16:26,	0,	0.6,	0.9,	2.6,	Cool,	14.3,	12,	10.9,	13,	17.4,	Heat,	1,	13.7,	13.3,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:27,	0,	0.6,	0.9,	2.6,	Cool,	14.4,	12,	10.9,	13,	17.2,	Heat,	1,	13.7,	13.3,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:28,	0,	0.6,	0.9,	2.5,	Cool,	14.8,	12,	10.8,	13.2,	17.4,	Heat,	1,	13.6,	13.3,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:29,	0,	0.6,	0.9,	2.5,	Cool,	14.8,	12,	10.9,	13,	17.4,	Heat,	1,	13.6,	13.3,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:30,	0,	0.6,	1,	2.6,	Cool,	14.6,	12,	10.9,	13.2,	17.6,	Heat,	1,	13.6,	13.2,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:31,	0,	0.6,	1,	2.6,	Cool,	14.4,	12,	10.9,	13.2,	17.7,	Heat,	1,	13.6,	13.2,	14.8,	Off,"Diesel, Continuous"
6/24/2019 16:32,	0,	0.6,	1,	2.6,	Cool,	14.3,	12,	10.8,	13.2,	17.7,	Heat,	1,	13.6,	13.2,	14.7,	Off,"Diesel, Continuous"
6/24/2019 16:33,	0,	0.6,	1,	2.6,	Cool,	14.1,	12,	10.7,	13,	17.5,	Heat,	1,	13.6,	13.2,	14.7,	Off,"Diesel, Continuous"
6/24/2019 16:34,	0,	0.6,	1,	2.6,	Cool,	14.2,	12,	10.8,	13.1,	17.5,	Heat,	1,	13.5,	13.2,	14.7,	Off,"Diesel, Continuous"
6/24/2019 16:35,	0,	0.6,	1,	2.6,	Cool,	14.2,	12,	10.9,	13.1,	17.5,	Heat,	1,	13.5,	13.2,	14.7,	Off,"Diesel, Continuous"
6/24/2019 16:36,	0,	0.6,	0.9,	2.5,	Cool,	14.2,	12,	10.9,	13.1,	17.5,	Heat,	1,	13.5,	13.2,	14.7,	Off,"Diesel, Continuous"
6/24/2019 16:37,	0,	0.6,	0.9,	2.5,	Cool,	14.4,	12,	10.8,	13.1,	17.4,	Heat,	1,	13.5,	13.2,	14.6,	Off,"Diesel, Continuous"
6/24/2019 16:38,	0,	0.6,	0.9,	2.5,	Cool,	14.2,	12,	10.8,	12.8,	17.2,	Heat,	1,	13.5,	13.1,	14.6,	Off,"Diesel, Continuous"
6/24/2019 16:39,	0,	0.6,	0.9,	2.5,	Cool,	14.1,	12,	10.8,	12.8,	17.2,	Heat,	1,	13.4,	13.1,	14.6,	Off,"Diesel, Continuous"
6/24/2019 16:40,	0,	0.6,	0.9,	2.5,	Cool,	14,	12,	10.8,	12.8,	17.1,	Heat,	1,	13.4,	13.1,	14.6,	Off,"Diesel, Continuous"
6/24/2019 16:41,	0,	0.6,	0.9,	2.5,	Cool,	13.9,	12,	10.7,	12.8,	17,	Heat,	1,	13.4,	13.1,	14.6,	Off,"Diesel, Continuous"
6/24/2019 16:42,	0,	0.6,	0.9,	2.5,	Cool,	14,	12,	10.7,	12.8,	17.1,	Heat,	1,	13.4,	13,	14.5,	Off,"Diesel, Continuous"
6/24/2019 16:43,	0,	0.6,	0.9,	2.5,	Cool,	13.8,	12,	10.8,	13.1,	17.3,	Heat,	1,	13.4,	13,	14.5,	Off,"Diesel, Continuous"
6/24/2019 16:44,	0,	0.6,	1,	2.5,	Cool,	13.8,	12,	10.7,	13,	17.3,	Heat,	1,	13.4,	13,	14.5,	Off,"Diesel, Continuous"
6/24/2019 16:45,	0,	0.6,	0.9,	2.6,	Cool,	14.5,	12,	10.7,	13,	17.3,	Heat,	1,	13.3,	13,	14.5,	Off,"Diesel, Continuous"
6/24/2019 16:46,	0,	0.6,	0.9,	2.5,	Cool,	15,	12,	10.7,	12.8,	17.2,	Heat,	1,	13.3,	13,	14.5,	Off,"Diesel, Continuous"
6/24/2019 16:47,	0,	0.6,	0.9,	2.5,	Cool,	15.5,	12,	10.6,	12.9,	17.2,	Heat,	1,	13.3,	13,	14.4,	Off,"Diesel, Continuous"
6/24/2019 16:48,	0,	0.6,	0.9,	2.5,	Cool,	15.3,	12,	10.6,	12.9,	17.2,	Heat,	1,	13.3,	12.9,	14.4,	Off,"Diesel, Continuous"
6/24/2019 16:49,	0,	0.7,	0.2,	2.7,	Cool,	15.3,	12,	10.7,	13,	17.2,	Heat,	1,	13.3,	12.9,	14.4,	Off,"Diesel, Continuous"
6/24/2019 16:49,	Timed Defrost Entered Zone 1
6/24/2019 16:49,	Zone-1 Op Mode:  Defrost
6/24/2019 16:49,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 16:49,	0,	0.7,	0,	2.8,	Defrost,	15.1,	12,	10.7,	13.2,	17.3,	Null-Fans On,	1,	13.3,	12.9,	14.4,	Off,"Diesel, Continuous"
6/24/2019 16:50,	0,	0.8,	-0.7,	1.4,	Defrost,	14.6,	12,	10.7,	10.7,	13,	Null-Fans On,	1,	13.2,	12.8,	14.3,	Off,"Diesel, Continuous"
6/24/2019 16:51,	0,	0.8,	-0.2,	1.2,	Defrost,	14.2,	12,	10.2,	9.7,	10.7,	Null-Fans On,	1,	13,	12.6,	14.2,	Off,"Diesel, Continuous"
6/24/2019 16:52,	0,	1,	0.7,	1.7,	Defrost,	14.4,	12,	10,	9.2,	9.5,	Null-Fans On,	1,	12.8,	12.5,	14.1,	Off,"Diesel, Continuous"
6/24/2019 16:53,	0,	1.1,	1.4,	1.9,	Defrost,	14.4,	12,	9.8,	8.9,	9,	Null-Fans On,	1,	12.6,	12.3,	14,	Off,"Diesel, Continuous"
6/24/2019 16:54,	0,	1.2,	2.2,	2.1,	Defrost,	14.4,	12,	9.6,	8.7,	8.6,	Null-Fans On,	1,	12.4,	12.1,	13.8,	Off,"Diesel, Continuous"
6/24/2019 16:55,	0,	1.4,	2.8,	2.2,	Defrost,	14.7,	12,	9.4,	8.5,	8.2,	Null-Fans On,	1,	12.2,	12,	13.7,	Off,"Diesel, Continuous"
6/24/2019 16:56,	0,	1.5,	3.3,	2.4,	Defrost,	14.5,	12,	9.2,	8.2,	8,	Null-Fans On,	1,	12,	11.8,	13.6,	Off,"Diesel, Continuous"
6/24/2019 16:57,	0,	1.7,	3.9,	2.8,	Defrost,	14.4,	12,	9.1,	8.1,	7.8,	Null-Fans On,	1,	11.9,	11.7,	13.4,	Off,"Diesel, Continuous"
6/24/2019 16:58,	0,	1.8,	4.6,	3.3,	Defrost,	14.6,	12,	9,	8,	7.7,	Null-Fans On,	1,	11.7,	11.5,	13.3,	Off,"Diesel, Continuous"
6/24/2019 16:59,	0,	1.9,	5.6,	4.2,	Defrost,	14.7,	12,	8.9,	7.9,	7.6,	Null-Fans On,	1,	11.5,	11.4,	13.2,	Off,"Diesel, Continuous"
6/24/2019 17:00,	0,	2.4,	7.2,	5.9,	Defrost,	14.5,	12,	8.8,	7.9,	7.4,	Null-Fans On,	1,	11.4,	11.2,	13,	Off,"Diesel, Continuous"
6/24/2019 17:01,	0,	3,	10,	9.1,	Defrost,	14.7,	12,	8.7,	7.8,	7.4,	Null-Fans On,	1,	11.2,	11.2,	12.9,	Off,"Diesel, Continuous"
6/24/2019 17:02,	0,	3.6,	13.7,	12.6,	Defrost,	14.6,	12,	8.7,	7.8,	7.3,	Null-Fans On,	1,	11.1,	11,	12.8,	Off,"Diesel, Continuous"
6/24/2019 17:03,	Zone-1 Op Mode:  Defrost
6/24/2019 17:03,	0,	4.3,	17.6,	15.8,	Defrost,	14.8,	12,	8.8,	7.9,	7.3,	Null-Fans On,	1,	11,	10.9,	12.7,	Off,"Diesel, Continuous"
6/24/2019 17:03,	Defrost State Exited Zone 1
6/24/2019 17:03,	Zone-1 Op Mode:  Cool
