Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/24/2019 17:03,	Zone-2 Op Mode:  Heat
6/24/2019 17:03,	0,	4.5,	17.7,	15.9,	Cool,	15.1,	12,	8.8,	7.9,	7.3,	Heat,	1,	10.9,	10.9,	12.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:04,	0,	4.7,	4.3,	6,	Cool,	15.6,	12,	9.8,	15,	16.7,	Heat,	1,	11.1,	11.1,	12.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:05,	0,	4.1,	1.3,	2.4,	Cool,	15.5,	12,	11,	20.6,	26.2,	Heat,	1,	11.4,	11.5,	13,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:06,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:06,	0,	3.8,	0.4,	1.5,	Cool,	15.5,	12,	12,	23.8,	32.3,	Null-Fans On,	1,	11.9,	12.1,	13.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:07,	0,	3.5,	0.6,	1.4,	Cool,	15.9,	12,	11.2,	17.1,	26.3,	Null-Fans On,	1,	12.2,	12.3,	13.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:07,	Zone-2 Op Mode:  Heat
6/24/2019 17:08,	0,	2.5,	-2.7,	-1.4,	Cool,	17,	12,	10.8,	18.7,	27.2,	Heat,	1,	12.5,	12.4,	13.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:09,	0,	2.3,	-2,	-0.7,	Cool,	16.9,	12,	11.8,	23.2,	33,	Heat,	1,	12.9,	12.8,	13.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:10,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:10,	0,	2.5,	-0.8,	0.3,	Cool,	15.9,	12,	11.9,	21,	32.1,	Null-Fans On,	1,	13.2,	13.2,	14.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:11,	Zone-2 Op Mode:  Heat
6/24/2019 17:11,	0,	2.1,	-2.3,	-0.8,	Cool,	17.2,	12,	10.4,	15.6,	24.8,	Heat,	1,	13.4,	13.2,	14.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:12,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:12,	0,	1.5,	-3.7,	-2.1,	Cool,	17.2,	12,	11.4,	21.7,	31.4,	Null-Fans On,	1,	13.7,	13.5,	14.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:13,	Zone-2 Op Mode:  Heat
6/24/2019 17:13,	0,	1.8,	-1.5,	-0.4,	Cool,	17.4,	12,	10.7,	16.4,	26.2,	Heat,	1,	13.8,	13.6,	14.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:14,	0,	1.6,	-3,	-1.4,	Cool,	17.1,	12,	11.2,	21.2,	31.3,	Heat,	1,	14,	13.8,	14.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:15,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:15,	0,	1.8,	-1.9,	-0.5,	Cool,	16.6,	12,	12.2,	23.4,	34.5,	Null-Fans On,	1,	14.3,	14.1,	15.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:16,	0,	1.9,	-1.2,	-0.2,	Cool,	16.5,	12,	11.2,	16.7,	27.2,	Null-Fans On,	1,	14.4,	14,	15.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:16,	Zone-2 Op Mode:  Heat
6/24/2019 17:17,	0,	1.2,	-4.2,	-2.9,	Cool,	16.5,	12,	10.7,	17.9,	27.2,	Heat,	1,	14.4,	14,	15.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:18,	0,	1.2,	-3.3,	-2,	Cool,	16.2,	12,	11.6,	22.7,	33.1,	Heat,	1,	14.7,	14.3,	15.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:19,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:19,	0,	1.5,	-1.9,	-0.8,	Cool,	15.9,	12,	12.1,	21.4,	32.8,	Null-Fans On,	1,	14.9,	14.6,	15.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:20,	0,	1.4,	-2.7,	-1.5,	Cool,	16.6,	12,	10.9,	14.8,	24.7,	Null-Fans On,	1,	14.9,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:20,	Zone-2 Op Mode:  Heat
6/24/2019 17:21,	0,	0.7,	-4.9,	-3.7,	Cool,	17.1,	12,	11,	19.2,	28.5,	Heat,	1,	15,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:22,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:22,	0,	0.9,	-3.3,	-2.4,	Cool,	16.6,	12,	12,	23.2,	33.9,	Null-Fans On,	1,	15.2,	14.6,	15.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:23,	0,	1.2,	-1.7,	-0.9,	Cool,	16.6,	12,	11.4,	17.2,	27.9,	Null-Fans On,	1,	15.3,	14.7,	15.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:24,	Zone-2 Op Mode:  Heat
6/24/2019 17:24,	0,	0.7,	-4.3,	-3.2,	Cool,	16.7,	12,	10.8,	17.6,	26.8,	Heat,	1,	15.2,	14.6,	15.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:25,	0,	0.6,	-3.8,	-2.8,	Cool,	16.7,	12,	11.8,	22.8,	32.9,	Heat,	1,	15.5,	14.9,	16.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:25,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:26,	0,	0.9,	-1.8,	-1.3,	Cool,	15.9,	12,	11.8,	18.7,	29.2,	Null-Fans On,	1,	15.6,	15,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:27,	Zone-2 Op Mode:  Heat
6/24/2019 17:27,	0,	0.5,	-4.3,	-3.2,	Cool,	16.4,	12,	10.8,	15.6,	24.3,	Heat,	1,	15.5,	14.8,	16.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:28,	0,	0.2,	-5,	-4,	Cool,	15.8,	12,	11.6,	21.8,	31.4,	Heat,	1,	15.7,	15,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:29,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:29,	0,	0.5,	-2.8,	-1.9,	Cool,	15.3,	12,	12,	20.3,	31,	Null-Fans On,	1,	15.8,	15.2,	16.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:30,	Zone-2 Op Mode:  Heat
6/24/2019 17:30,	0,	0.5,	-3.8,	-2.3,	Cool,	15.5,	12,	10.8,	14.3,	23.4,	Heat,	1,	15.7,	15,	16.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 17:31,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 17:31,	Zone-2 Op Mode:  Heat
6/24/2019 17:31,	0,	0,	-5.8,	-4.1,	Null-Fans On,	15.4,	12,	11.1,	18.8,	27.6,	Heat,	1,	15.8,	15.1,	16.4,	Off,"Diesel, Continuous"
6/24/2019 17:32,	0,	0.4,	-2.6,	-1.8,	Null-Fans On,	15,	12,	11.3,	17.7,	26.5,	Heat,	1,	15.8,	15.1,	16.4,	Off,"Diesel, Continuous"
6/24/2019 17:33,	Zone-1 Op Mode:  Cool
6/24/2019 17:33,	Zone-2 Op Mode:  Heat
6/24/2019 17:33,	0,	1.1,	-0.4,	0.4,	Cool,	14.9,	12,	12,	18.2,	27.1,	Heat,	1,	15.8,	15.2,	16.5,	Off,"Diesel, Continuous"
6/24/2019 17:34,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:34,	0,	1.6,	-1,	1,	Cool,	15.1,	12,	12.2,	17.2,	25.2,	Null-Fans On,	1,	16,	15.3,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:35,	0,	1.2,	-3.8,	-1.6,	Cool,	16.2,	12,	11.4,	13.3,	19.2,	Null-Fans On,	1,	15.8,	15.2,	16.5,	Off,"Diesel, Continuous"
6/24/2019 17:36,	Zone-2 Op Mode:  Heat
6/24/2019 17:36,	0,	0.6,	-6.2,	-3.8,	Cool,	16.3,	12,	10.5,	13.1,	17.8,	Heat,	1,	15.7,	14.9,	16.4,	Off,"Diesel, Continuous"
6/24/2019 17:37,	0,	0.4,	-7.2,	-3.8,	Cool,	16.2,	12,	11.1,	18.2,	24.2,	Heat,	1,	15.7,	15,	16.5,	Off,"Diesel, Continuous"
6/24/2019 17:37,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:38,	0,	0.4,	-5.8,	-2.8,	Cool,	15.7,	12,	11.1,	15.5,	22.8,	Null-Fans On,	1,	15.8,	15.1,	16.5,	Off,"Diesel, Continuous"
6/24/2019 17:39,	Zone-2 Op Mode:  Heat
6/24/2019 17:39,	0,	0.3,	-6.3,	-3.2,	Cool,	15.7,	12,	10.7,	15.3,	21.7,	Heat,	1,	15.7,	15,	16.4,	Off,"Diesel, Continuous"
6/24/2019 17:40,	0,	0.3,	-7.2,	-3.2,	Cool,	15.4,	12,	11.6,	20.1,	27.2,	Heat,	1,	15.8,	15.2,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:41,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:41,	0,	0.5,	-7.1,	-2.5,	Cool,	14.9,	12,	12.2,	20.9,	29.2,	Null-Fans On,	1,	16,	15.5,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:42,	0,	0.4,	-6.1,	-2.4,	Cool,	15.1,	12,	11.8,	15.5,	23,	Null-Fans On,	1,	15.9,	15.5,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:43,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 17:43,	Zone-2 Op Mode:  Heat
6/24/2019 17:43,	0,	-0.1,	-8.1,	-4.2,	Null-Fans On,	15.9,	12,	10.7,	11.8,	17.3,	Heat,	1,	15.8,	15.2,	16.7,	Off,"Diesel, Continuous"
6/24/2019 17:44,	0,	0.1,	-4.1,	-2.1,	Null-Fans On,	15.6,	12,	10.1,	13.2,	18.7,	Heat,	1,	15.7,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:45,	0,	0.8,	-1.2,	0.1,	Null-Fans On,	15,	12,	10.8,	14.9,	20.8,	Heat,	1,	15.6,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:46,	Zone-1 Op Mode:  Cool
6/24/2019 17:46,	Zone-2 Op Mode:  Heat
6/24/2019 17:46,	0,	1.2,	-0.1,	1.2,	Cool,	14.8,	12,	11.2,	16.8,	23.1,	Heat,	1,	15.6,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:47,	0,	1.4,	-3.4,	0,	Cool,	14.4,	12,	11.9,	20.3,	27.7,	Heat,	1,	15.8,	15.3,	16.7,	Off,"Diesel, Continuous"
6/24/2019 17:47,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:48,	0,	1.3,	-3.4,	-0.6,	Cool,	14.7,	12,	11.9,	16.9,	24.7,	Null-Fans On,	1,	15.9,	15.4,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:49,	Zone-2 Op Mode:  Heat
6/24/2019 17:49,	0,	0.9,	-5.8,	-2.6,	Cool,	15.3,	12,	10.8,	12.5,	18.9,	Heat,	1,	15.8,	15.2,	16.7,	Off,"Diesel, Continuous"
6/24/2019 17:50,	0,	0.5,	-7.4,	-3.6,	Cool,	15.3,	12,	10.7,	16.6,	22.5,	Heat,	1,	15.8,	15.2,	16.7,	Off,"Diesel, Continuous"
6/24/2019 17:51,	0,	0.4,	-7.8,	-3,	Cool,	15.5,	12,	11.7,	20.7,	27.8,	Heat,	1,	15.9,	15.4,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:52,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:52,	0,	0.5,	-7.2,	-2.4,	Cool,	15.9,	12,	12.2,	19.7,	28,	Null-Fans On,	1,	16.1,	15.7,	17,	Off,"Diesel, Continuous"
6/24/2019 17:53,	0,	0.3,	-6.8,	-2.7,	Cool,	16.2,	12,	11.6,	14.7,	21.8,	Null-Fans On,	1,	16,	15.5,	16.9,	Off,"Diesel, Continuous"
6/24/2019 17:54,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 17:54,	Zone-2 Op Mode:  Heat
6/24/2019 17:54,	Zone-2 Op Mode:  Heat
6/24/2019 17:54,	0,	-0.2,	-8.1,	-3.9,	Null-Fans On,	16.1,	12,	10.8,	11.4,	16.1,	Heat,	1,	15.8,	15.3,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:55,	0,	0.1,	-3.9,	-1.7,	Null-Fans On,	16.2,	12,	10.2,	12.5,	16.7,	Heat,	1,	15.7,	15.1,	16.7,	Off,"Diesel, Continuous"
6/24/2019 17:56,	0,	0.7,	-1.1,	0.3,	Null-Fans On,	16.2,	12,	10.5,	14.4,	19.4,	Heat,	1,	15.6,	15,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:57,	Zone-1 Op Mode:  Cool
6/24/2019 17:57,	Zone-2 Op Mode:  Heat
6/24/2019 17:57,	0,	1.3,	-0.1,	1.5,	Cool,	16.1,	12,	10.8,	16.4,	22.1,	Heat,	1,	15.6,	15,	16.6,	Off,"Diesel, Continuous"
6/24/2019 17:58,	0,	1.7,	-3.3,	0.6,	Cool,	15.7,	12,	11.5,	20.8,	27.8,	Heat,	1,	15.7,	15.3,	16.8,	Off,"Diesel, Continuous"
6/24/2019 17:59,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 17:59,	0,	1.8,	-4.9,	0,	Cool,	15,	12,	12.2,	21.4,	29.8,	Null-Fans On,	1,	16,	15.6,	16.9,	Off,"Diesel, Continuous"
6/24/2019 18:00,	0,	1.5,	-4.7,	-0.6,	Cool,	15.2,	12,	11.4,	15.4,	23.1,	Null-Fans On,	1,	16,	15.5,	16.9,	Off,"Diesel, Continuous"
6/24/2019 18:01,	Zone-2 Op Mode:  Heat
6/24/2019 18:01,	0,	0.9,	-6.7,	-2.5,	Cool,	15.7,	12,	10.5,	13.7,	19.3,	Heat,	1,	15.8,	15.3,	16.8,	Off,"Diesel, Continuous"
6/24/2019 18:02,	0,	0.8,	-7.8,	-2.4,	Cool,	15.4,	12,	10.9,	18.3,	24.8,	Heat,	1,	15.9,	15.5,	16.9,	Off,"Diesel, Continuous"
6/24/2019 18:03,	0,	0.9,	-7.7,	-1.9,	Cool,	14.8,	12,	11.5,	21,	29.2,	Heat,	1,	16.1,	15.7,	17,	Off,"Diesel, Continuous"
6/24/2019 18:04,	0,	1.1,	-7.3,	-1.4,	Cool,	14.3,	12,	11.8,	22.4,	32.3,	Heat,	1,	16.3,	16,	17.2,	Off,"Diesel, Continuous"
6/24/2019 18:05,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:05,	0,	1.3,	-6.7,	-0.8,	Cool,	14.2,	12,	12.4,	20.5,	30.8,	Null-Fans On,	1,	16.6,	16.2,	17.4,	Off,"Diesel, Continuous"
6/24/2019 18:06,	0,	1.1,	-6.3,	-1.3,	Cool,	14.2,	12,	11.5,	14.5,	23.2,	Null-Fans On,	1,	16.6,	16.1,	17.4,	Off,"Diesel, Continuous"
6/24/2019 18:07,	Zone-2 Op Mode:  Heat
6/24/2019 18:07,	0,	0.6,	-7.8,	-2.9,	Cool,	14.8,	12,	10.5,	12.3,	18.7,	Heat,	1,	16.4,	15.8,	17.2,	Off,"Diesel, Continuous"
6/24/2019 18:08,	0,	0.6,	-8.4,	-2.6,	Cool,	14.7,	12,	10.8,	17,	24.3,	Heat,	1,	16.4,	15.9,	17.3,	Off,"Diesel, Continuous"
6/24/2019 18:09,	0,	0.8,	-8.2,	-1.8,	Cool,	14.3,	12,	11.6,	20.2,	28.9,	Heat,	1,	16.6,	16,	17.4,	Off,"Diesel, Continuous"
6/24/2019 18:10,	0,	1,	-7.8,	-1.1,	Cool,	14.2,	12,	11.9,	22.1,	32.1,	Heat,	1,	16.8,	16.3,	17.6,	Off,"Diesel, Continuous"
6/24/2019 18:10,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:11,	0,	1.2,	-6.6,	-0.4,	Cool,	14,	12,	12,	18.6,	28.8,	Null-Fans On,	1,	16.9,	16.4,	17.7,	Off,"Diesel, Continuous"
6/24/2019 18:12,	0,	0.9,	-6.8,	-1.5,	Cool,	14.3,	12,	11.3,	13.6,	21.7,	Null-Fans On,	1,	16.8,	16.2,	17.6,	Off,"Diesel, Continuous"
6/24/2019 18:13,	Zone-2 Op Mode:  Heat
6/24/2019 18:13,	0,	0.6,	-8,	-2.5,	Cool,	14.7,	12,	10.3,	13.4,	20.1,	Heat,	1,	16.7,	16,	17.5,	Off,"Diesel, Continuous"
6/24/2019 18:14,	0,	0.8,	-8.4,	-1.4,	Cool,	14.1,	12,	10.4,	17.7,	25.6,	Heat,	1,	16.7,	16.1,	17.6,	Off,"Diesel, Continuous"
6/24/2019 18:15,	0,	1.2,	-8.2,	-0.3,	Cool,	13.7,	12,	11,	20.5,	29.6,	Heat,	1,	16.8,	16.3,	17.7,	Off,"Diesel, Continuous"
6/24/2019 18:16,	0,	1.8,	-7.7,	1.1,	Cool,	13.4,	12,	11.8,	22.1,	32.5,	Heat,	1,	17,	16.6,	17.9,	Off,"Diesel, Continuous"
6/24/2019 18:16,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:17,	0,	2.1,	-6.4,	1.4,	Cool,	13.5,	12,	11.7,	17.8,	27.9,	Null-Fans On,	1,	17.1,	16.7,	18,	Off,"Diesel, Continuous"
6/24/2019 18:18,	0,	1.6,	-7.1,	-0.5,	Cool,	14.1,	12,	11.1,	13.4,	21.1,	Null-Fans On,	1,	17,	16.5,	17.9,	Off,"Diesel, Continuous"
6/24/2019 18:18,	Zone-2 Op Mode:  Heat
6/24/2019 18:19,	0,	1.5,	-8,	-0.7,	Cool,	14.3,	12,	10.4,	15.1,	21.9,	Heat,	1,	16.9,	16.3,	17.8,	Off,"Diesel, Continuous"
6/24/2019 18:20,	0,	1.8,	-8.3,	0.6,	Cool,	14,	12,	10.3,	18.6,	26.8,	Heat,	1,	17,	16.4,	17.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:21,	Zone-1 Op Mode:  Cool
6/24/2019 18:21,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:21,	0,	0.9,	-7.6,	-1.7,	Cool,	13.7,	12,	11.9,	22.1,	31.3,	Null-Fans On,	1,	17.1,	16.7,	18,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:22,	0,	0.6,	-5,	-1.6,	Cool,	13.9,	12,	11.4,	15.7,	24.6,	Null-Fans On,	1,	17.1,	16.6,	18,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:23,	Zone-2 Op Mode:  Heat
6/24/2019 18:23,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 18:23,	Zone-2 Op Mode:  Heat
6/24/2019 18:23,	0,	-0.1,	-7,	-3.3,	Null-Fans On,	14.3,	12,	10.4,	15.3,	22.8,	Heat,	1,	17,	16.4,	17.9,	Off,"Diesel, Continuous"
6/24/2019 18:24,	0,	0.5,	-5.6,	-0.7,	Null-Fans On,	14.1,	12,	10.1,	14.9,	22.2,	Heat,	1,	16.9,	16.3,	17.8,	Off,"Diesel, Continuous"
6/24/2019 18:25,	Zone-1 Op Mode:  Cool
6/24/2019 18:25,	Zone-2 Op Mode:  Heat
6/24/2019 18:25,	0,	1.2,	-2.1,	1.9,	Cool,	13.8,	12,	10.5,	16,	23.6,	Heat,	1,	16.8,	16.2,	17.8,	Off,"Diesel, Continuous"
6/24/2019 18:26,	0,	2.1,	-3,	3.1,	Cool,	13.7,	12,	11,	19.6,	27.8,	Heat,	1,	17,	16.4,	17.9,	Off,"Diesel, Continuous"
6/24/2019 18:27,	0,	2.7,	-4.3,	3.3,	Cool,	13.4,	12,	11.4,	21.6,	31.2,	Heat,	1,	17.2,	16.6,	18,	Off,"Diesel, Continuous"
6/24/2019 18:28,	0,	3,	-5,	3.4,	Cool,	13.3,	12,	11.7,	22.4,	33.1,	Heat,	1,	17.4,	16.9,	18.2,	Off,"Diesel, Continuous"
6/24/2019 18:29,	0,	3.3,	-5.3,	3.5,	Cool,	13.2,	12,	11.1,	23.1,	34.4,	Heat,	1,	17.7,	17.2,	18.4,	Off,"Diesel, Continuous"
6/24/2019 18:29,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:30,	0,	3.3,	-4.9,	3.3,	Cool,	13.6,	12,	11.7,	18.3,	29.2,	Null-Fans On,	1,	17.8,	17.3,	18.5,	Off,"Diesel, Continuous"
6/24/2019 18:31,	Zone-2 Op Mode:  Heat
6/24/2019 18:31,	0,	2.8,	-5.6,	1.4,	Cool,	14.2,	12,	10.5,	14.3,	22.7,	Heat,	1,	17.8,	17.1,	18.4,	Off,"Diesel, Continuous"
6/24/2019 18:32,	0,	2.8,	-6.7,	1.7,	Cool,	14,	12,	10.4,	17.9,	26.5,	Heat,	1,	17.8,	17.1,	18.4,	Off,"Diesel, Continuous"
6/24/2019 18:33,	0,	2.9,	-7,	2.2,	Cool,	13.6,	12,	11.4,	20.4,	30,	Heat,	1,	17.9,	17.2,	18.6,	Off,"Diesel, Continuous"
6/24/2019 18:34,	0,	3.1,	-6.8,	2.7,	Cool,	13.7,	12,	11.8,	21.6,	32.3,	Heat,	1,	18,	17.4,	18.7,	Off,"Diesel, Continuous"
6/24/2019 18:35,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:35,	Zone-1 Op Mode:  Cool
6/24/2019 18:35,	0,	3.2,	-6.4,	2.9,	Cool,	13.8,	12,	12.2,	22,	33,	Null-Fans On,	1,	18.2,	17.7,	18.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:36,	0,	2.1,	-4.6,	0.3,	Cool,	14.3,	12,	11.8,	15.9,	25.4,	Null-Fans On,	1,	18.2,	17.5,	18.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:37,	0,	1,	-7.1,	-2.5,	Cool,	14.9,	12,	10.9,	12.6,	19.2,	Null-Fans On,	1,	17.9,	17.2,	18.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:37,	Zone-2 Op Mode:  Heat
6/24/2019 18:38,	0,	0.2,	-8.4,	-3.8,	Cool,	14.5,	12,	11,	17.3,	23.2,	Heat,	1,	17.8,	17.1,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:38,	Zone-1 Op Mode:  Null-Fans On
6/24/2019 18:38,	Zone-2 Op Mode:  Heat
6/24/2019 18:39,	Zone-2 Op Mode:  Heat
6/24/2019 18:39,	0,	0.3,	-7.7,	-2,	Null-Fans On,	14.2,	12,	11.1,	16.8,	23.5,	Heat,	1,	17.8,	17.1,	18.7,	Off,"Diesel, Continuous"
6/24/2019 18:40,	Zone-2 Op Mode:  Heat
6/24/2019 18:40,	0,	0.7,	-3.9,	0.2,	Null-Fans On,	14.2,	12,	10.5,	13.5,	18.9,	Heat,	1,	17.6,	16.9,	18.5,	Off,"Diesel, Continuous"
6/24/2019 18:41,	Zone-1 Op Mode:  Cool
6/24/2019 18:41,	Zone-2 Op Mode:  Heat
6/24/2019 18:41,	0,	1.4,	-1.4,	2.3,	Cool,	13.8,	12,	10.6,	15.3,	21,	Heat,	1,	17.4,	16.8,	18.4,	Off,"Diesel, Continuous"
6/24/2019 18:42,	0,	2,	-3.4,	3.2,	Cool,	13.6,	12,	11,	19.1,	26,	Heat,	1,	17.5,	16.8,	18.4,	Off,"Diesel, Continuous"
6/24/2019 18:43,	0,	2.4,	-4.3,	3.6,	Cool,	13.3,	12,	11.2,	20.8,	29.4,	Heat,	1,	17.6,	17.1,	18.5,	Off,"Diesel, Continuous"
6/24/2019 18:44,	0,	2.7,	-4.6,	3.7,	Cool,	13.2,	12,	11.1,	21.6,	31.5,	Heat,	1,	17.8,	17.2,	18.7,	Off,"Diesel, Continuous"
6/24/2019 18:45,	0,	2.4,	-4.2,	2.5,	Cool,	13.1,	12,	11.3,	22.6,	32.9,	Heat,	1,	18,	17.5,	18.8,	Off,"Diesel, Continuous"
6/24/2019 18:46,	0,	2.2,	-3.8,	2.2,	Cool,	13,	12,	11.3,	23.2,	33.9,	Heat,	1,	18.2,	17.7,	18.9,	Off,"Diesel, Continuous"
6/24/2019 18:47,	0,	2.1,	-3.5,	2.2,	Cool,	12.9,	12,	11.7,	23.7,	34.6,	Heat,	1,	18.4,	17.9,	19.1,	Off,"Diesel, Continuous"
6/24/2019 18:48,	0,	2,	-3.4,	2.2,	Cool,	12.9,	12,	11.8,	23.9,	35,	Heat,	1,	18.7,	18.1,	19.2,	Off,"Diesel, Continuous"
6/24/2019 18:49,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 18:49,	0,	2,	-3,	2.2,	Cool,	12.9,	12,	12.2,	23.8,	35,	Null-Fans On,	1,	18.8,	18.3,	19.4,	Off,"Diesel, Continuous"
6/24/2019 18:50,	0,	1.8,	-2.4,	1.9,	Cool,	13.3,	12,	11.6,	17.2,	27.2,	Null-Fans On,	1,	18.8,	18.1,	19.3,	Off,"Diesel, Continuous"
6/24/2019 18:51,	Zone-2 Op Mode:  Heat
6/24/2019 18:51,	0,	1.6,	-3.8,	0.5,	Cool,	13.8,	12,	10.6,	13.2,	20.6,	Heat,	1,	18.6,	17.8,	19.2,	Off,"Diesel, Continuous"
6/24/2019 18:52,	0,	1.3,	-4.2,	0.5,	Cool,	13.7,	12,	10.5,	17.5,	24.6,	Heat,	1,	18.5,	17.7,	19.2,	Off,"Diesel, Continuous"
6/24/2019 18:53,	0,	1.2,	-4.2,	0.9,	Cool,	13.3,	12,	10.7,	20.1,	28.4,	Heat,	1,	18.5,	17.8,	19.2,	Off,"Diesel, Continuous"
6/24/2019 18:54,	0,	1.3,	-4.1,	1.2,	Cool,	13.1,	12,	10.9,	21.6,	30.8,	Heat,	1,	18.6,	17.8,	19.2,	Off,"Diesel, Continuous"
6/24/2019 18:55,	0,	1.3,	-3.8,	1.4,	Cool,	12.9,	12,	10.7,	21.9,	32.2,	Heat,	1,	18.7,	18,	19.3,	Off,"Diesel, Continuous"
6/24/2019 18:56,	Zone-1 Op Mode:  Cool
6/24/2019 18:56,	0,	1.4,	-3.4,	1.7,	Cool,	12.9,	12,	11,	22.5,	33.3,	Heat,	1,	18.8,	18.1,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:57,	0,	1.4,	-2.8,	2.1,	Cool,	13,	12,	10.8,	24.3,	35.9,	Heat,	1,	19,	18.3,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:58,	0,	1.4,	-1.6,	2.6,	Cool,	13.1,	12,	10.8,	25.2,	38.2,	Heat,	1,	19.2,	18.6,	19.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 18:59,	0,	1.5,	-0.7,	2.9,	Cool,	13.2,	12,	11.2,	25.9,	39.8,	Heat,	1,	19.5,	18.8,	20,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:00,	0,	1.7,	0.1,	3.1,	Cool,	13.4,	12,	11.4,	26,	40.5,	Heat,	1,	19.8,	19.1,	20.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:01,	0,	1.8,	0.8,	3.5,	Cool,	13.9,	12,	11.5,	26.1,	40.9,	Heat,	1,	20,	19.3,	20.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:02,	0,	2,	1.2,	3.7,	Cool,	13.8,	12,	11.8,	26.1,	41.1,	Heat,	1,	20.3,	19.6,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:03,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:03,	0,	2.1,	1.6,	3.9,	Cool,	13.8,	12,	12,	23.8,	38.2,	Null-Fans On,	1,	20.5,	19.8,	20.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:04,	0,	2,	1.2,	3,	Cool,	14.8,	12,	11.2,	16.3,	28,	Null-Fans On,	1,	20.3,	19.5,	20.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:05,	Zone-2 Op Mode:  Heat
6/24/2019 19:05,	0,	1.7,	-1.2,	1.1,	Cool,	15.5,	12,	10.2,	16.2,	25.5,	Heat,	1,	20.1,	19.2,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:06,	0,	1.6,	-1.3,	1.5,	Cool,	15.1,	12,	9.9,	20.5,	31.3,	Heat,	1,	20.1,	19.3,	20.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:07,	0,	1.6,	-0.9,	2.2,	Cool,	14.2,	12,	10.1,	22.3,	34.7,	Heat,	1,	20.2,	19.4,	20.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:08,	0,	1.8,	0,	2.8,	Cool,	13.8,	12,	10.5,	24,	37.2,	Heat,	1,	20.3,	19.6,	20.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:09,	0,	1.9,	0.7,	3.2,	Cool,	13.6,	12,	10.7,	24.9,	38.8,	Heat,	1,	20.5,	19.8,	21.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:10,	0,	2.1,	1.2,	3.6,	Cool,	13.5,	12,	11.1,	25.6,	40.1,	Heat,	1,	20.7,	20,	21.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:11,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:11,	0,	2.3,	1.6,	3.7,	Cool,	13.6,	12,	11.8,	24.4,	38.9,	Null-Fans On,	1,	20.9,	20.2,	21.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:12,	0,	2.2,	1.6,	2.9,	Cool,	14,	12,	11.1,	16.9,	29,	Null-Fans On,	1,	20.8,	20,	21.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:12,	Zone-2 Op Mode:  Heat
6/24/2019 19:13,	0,	1.8,	-0.1,	1.5,	Cool,	14.3,	12,	10.4,	17.6,	27.8,	Heat,	1,	20.7,	19.8,	21.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:14,	0,	1.7,	-0.1,	2.1,	Cool,	13.9,	12,	10.7,	21.5,	32.6,	Heat,	1,	20.7,	19.9,	21.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:15,	0,	1.8,	0.2,	2.6,	Cool,	13.7,	12,	10.8,	23.2,	35.5,	Heat,	1,	20.8,	20,	21.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:15,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:16,	Zone-2 Op Mode:  Heat
6/24/2019 19:16,	0,	1.8,	0.6,	2.7,	Cool,	13.7,	12,	10.8,	18.1,	30.2,	Heat,	1,	20.7,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:17,	0,	1.9,	1,	2.9,	Cool,	13.6,	12,	10.9,	21.5,	33.2,	Heat,	1,	20.7,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:18,	0,	1.9,	1.1,	3.3,	Cool,	13.5,	12,	11.4,	23.9,	36.2,	Heat,	1,	20.8,	20.1,	21.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:19,	0,	2.1,	1.2,	3.6,	Cool,	13.4,	12,	11.7,	25.2,	38.3,	Heat,	1,	21,	20.3,	21.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:20,	0,	2.2,	1.5,	4,	Cool,	13.3,	12,	11.8,	25.6,	39.7,	Heat,	1,	21.2,	20.5,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:21,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:21,	0,	2.3,	1.8,	4.2,	Cool,	13.4,	12,	12,	25.2,	39.6,	Null-Fans On,	1,	21.4,	20.7,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:22,	0,	2.2,	2,	3.5,	Cool,	13.7,	12,	11.4,	17.7,	30,	Null-Fans On,	1,	21.3,	20.5,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:23,	0,	1.8,	-0.2,	1.5,	Cool,	14.4,	12,	10.8,	13.2,	21.9,	Heat,	1,	21,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:24,	0,	1.4,	-1.3,	1.2,	Cool,	14.2,	12,	10.1,	17.2,	25.5,	Heat,	1,	20.8,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:25,	0,	1.3,	-1.2,	2.1,	Cool,	13.8,	12,	10.4,	20.9,	30.7,	Heat,	1,	20.8,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:26,	0,	1.4,	-0.7,	2.6,	Cool,	13.6,	12,	10.9,	23,	34.1,	Heat,	1,	20.8,	20.1,	21.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:27,	0,	1.6,	-0.2,	3.2,	Cool,	13.4,	12,	11.2,	24.1,	36.4,	Heat,	1,	20.9,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:28,	0,	1.8,	0.3,	3.6,	Cool,	13.3,	12,	11.2,	24.4,	37.7,	Heat,	1,	21.1,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:29,	0,	1.9,	0.8,	4,	Cool,	13.3,	12,	11.6,	25.2,	38.8,	Heat,	1,	21.2,	20.5,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:30,	0,	2.1,	1.2,	4.5,	Cool,	13.2,	12,	11.9,	25.5,	39.6,	Heat,	1,	21.4,	20.8,	22.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:30,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:31,	0,	2.1,	1.5,	4.3,	Cool,	13.4,	12,	11.8,	21.2,	34.6,	Null-Fans On,	1,	21.5,	20.8,	22.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:32,	0,	2,	1,	3.1,	Cool,	13.9,	12,	10.9,	15.2,	25.5,	Null-Fans On,	1,	21.3,	20.5,	22,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:32,	Zone-2 Op Mode:  Heat
6/24/2019 19:33,	0,	1.6,	-0.2,	2.1,	Cool,	14,	12,	10.2,	17.6,	26.7,	Heat,	1,	21.2,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:34,	0,	1.6,	-0.5,	3,	Cool,	13.7,	12,	10.6,	21.1,	31.4,	Heat,	1,	21.1,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:35,	0,	1.7,	-0.1,	3.5,	Cool,	13.5,	12,	10.8,	22.6,	34.3,	Heat,	1,	21.2,	20.3,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:36,	0,	1.8,	0.3,	3.7,	Cool,	13.4,	12,	11.2,	23.6,	36.1,	Heat,	1,	21.2,	20.5,	22,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:37,	0,	1.9,	0.7,	4.3,	Cool,	13.2,	12,	11.5,	24.1,	37.3,	Heat,	1,	21.4,	20.7,	22.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:38,	0,	2,	1.1,	4.6,	Cool,	13.3,	12,	11.6,	24.5,	38.2,	Heat,	1,	21.6,	20.8,	22.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:39,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:39,	0,	2.1,	1.3,	4.8,	Cool,	13.6,	12,	12.1,	24.6,	38.7,	Null-Fans On,	1,	21.7,	21,	22.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:40,	0,	2.1,	1.5,	4.2,	Cool,	13.9,	12,	11.8,	17.7,	29.6,	Null-Fans On,	1,	21.6,	20.8,	22.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:41,	0,	1.8,	0.2,	2.5,	Cool,	14.3,	12,	11.1,	13.4,	22,	Null-Fans On,	1,	21.3,	20.4,	22,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:42,	Zone-2 Op Mode:  Heat
6/24/2019 19:42,	0,	1.4,	-1.5,	1.6,	Cool,	14.3,	12,	10.2,	14.6,	21.4,	Heat,	1,	21,	20.1,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:43,	0,	1.3,	-1.8,	2.6,	Cool,	14.3,	12,	10.2,	18.9,	27.3,	Heat,	1,	20.9,	20,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:44,	0,	1.4,	-1.4,	3.3,	Cool,	14.2,	12,	10.6,	20.8,	31,	Heat,	1,	20.8,	20.1,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:45,	0,	1.6,	-0.9,	3.7,	Cool,	13.5,	12,	11.1,	22.2,	33.4,	Heat,	1,	20.9,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:46,	0,	1.7,	-0.3,	4.2,	Cool,	13.2,	12,	11.3,	22.8,	34.9,	Heat,	1,	21,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:47,	0,	1.8,	0.1,	4.4,	Cool,	13.1,	12,	11.6,	23.3,	36,	Heat,	1,	21.1,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:48,	0,	1.9,	0.5,	4.6,	Cool,	13,	12,	11.8,	23.7,	36.8,	Heat,	1,	21.2,	20.5,	22,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:49,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:49,	0,	2,	0.8,	4.6,	Cool,	13.1,	12,	11.9,	20.3,	33.1,	Null-Fans On,	1,	21.3,	20.6,	22,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:50,	0,	2,	0.6,	3.7,	Cool,	13.3,	12,	11.5,	15.3,	25.1,	Null-Fans On,	1,	21.1,	20.3,	21.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:51,	Zone-2 Op Mode:  Heat
6/24/2019 19:51,	0,	1.8,	-1,	2.2,	Cool,	13.6,	12,	10.6,	12.2,	18.9,	Heat,	1,	20.8,	19.9,	21.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:52,	0,	1.6,	-1.4,	2.6,	Cool,	13.4,	12,	10.4,	16.7,	24,	Heat,	1,	20.6,	19.8,	21.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:53,	0,	1.6,	-1.3,	3.4,	Cool,	13.2,	12,	10.8,	19.7,	28.8,	Heat,	1,	20.5,	19.8,	21.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:54,	0,	1.7,	-0.9,	3.6,	Cool,	13,	12,	11.3,	21.3,	31.7,	Heat,	1,	20.6,	19.8,	21.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:55,	0,	1.8,	-0.5,	4,	Cool,	13,	12,	11.8,	22.6,	33.5,	Heat,	1,	20.6,	19.9,	21.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:56,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 19:56,	0,	1.9,	-0.1,	4.2,	Cool,	13.1,	12,	12.1,	22.4,	34,	Null-Fans On,	1,	20.7,	20,	21.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:57,	0,	1.9,	0.3,	3.8,	Cool,	13.2,	12,	11.5,	16.2,	26,	Null-Fans On,	1,	20.6,	19.8,	21.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:58,	0,	1.8,	-0.6,	2.7,	Cool,	13.4,	12,	10.9,	12.6,	19.6,	Heat,	1,	20.3,	19.5,	21.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 19:59,	0,	1.7,	-1,	2.8,	Cool,	13.4,	12,	10.6,	16.2,	22.8,	Heat,	1,	20.1,	19.3,	21.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:00,	0,	1.7,	-0.8,	3.4,	Cool,	13.2,	12,	10.8,	19.4,	27.9,	Heat,	1,	20,	19.3,	21.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:01,	0,	1.7,	-0.5,	3.8,	Cool,	13.1,	12,	11.2,	21.1,	31,	Heat,	1,	20,	19.4,	21.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:02,	0,	1.8,	-0.1,	4,	Cool,	13,	12,	11.5,	21.8,	32.6,	Heat,	1,	20.1,	19.5,	21.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:03,	0,	1.9,	0.2,	4.3,	Cool,	12.9,	12,	11.9,	22.7,	33.9,	Heat,	1,	20.2,	19.6,	21.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:04,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:04,	0,	2,	0.5,	4.2,	Cool,	13.1,	12,	12.3,	19.8,	30.5,	Null-Fans On,	1,	20.3,	19.7,	21.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:05,	0,	1.9,	0.6,	3.5,	Cool,	13.1,	12,	11.4,	14.8,	23.2,	Null-Fans On,	1,	20.1,	19.4,	21,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:06,	0,	1.8,	-0.4,	2.4,	Cool,	13.3,	12,	11.1,	11.7,	17.7,	Null-Fans On,	1,	19.8,	19.1,	20.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:06,	Zone-2 Op Mode:  Heat
6/24/2019 20:07,	0,	1.6,	-0.9,	2.4,	Cool,	13.3,	12,	10.3,	14.5,	20,	Heat,	1,	19.5,	18.8,	20.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:08,	0,	1.7,	-0.5,	3.3,	Cool,	13.2,	12,	10.8,	18.3,	25.8,	Heat,	1,	19.4,	18.8,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:09,	0,	1.7,	-0.2,	3.8,	Cool,	13.2,	12,	11.1,	20.1,	29.3,	Heat,	1,	19.4,	18.9,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:10,	0,	1.8,	0.2,	4,	Cool,	13,	12,	11.4,	20.8,	31.2,	Heat,	1,	19.5,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:11,	0,	1.9,	0.5,	4.3,	Cool,	12.9,	12,	11.6,	21.3,	32.2,	Heat,	1,	19.6,	19.1,	20.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:12,	0,	2.1,	0.9,	4.7,	Cool,	12.9,	12,	11.9,	21.3,	32.8,	Heat,	1,	19.7,	19.2,	20.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:13,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:13,	0,	2.2,	0.9,	4.8,	Cool,	13,	12,	12.1,	20.1,	30.9,	Null-Fans On,	1,	19.8,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:14,	0,	2.2,	1.2,	3.9,	Cool,	13,	12,	11.6,	14.8,	22.7,	Null-Fans On,	1,	19.7,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:15,	Zone-2 Op Mode:  Heat
6/24/2019 20:15,	0,	2.1,	0.6,	3,	Cool,	13.3,	12,	10.8,	11.7,	16.9,	Heat,	1,	19.3,	18.7,	20.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:16,	0,	2,	0.5,	3.6,	Cool,	13.2,	12,	10.5,	15.9,	21.9,	Heat,	1,	19.2,	18.5,	20.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:17,	0,	2,	1,	3.6,	Cool,	13.1,	12,	10.9,	19.1,	27,	Heat,	1,	19.1,	18.5,	20.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:18,	0,	2.2,	1.3,	3.8,	Cool,	13,	12,	11.4,	20.2,	29.7,	Heat,	1,	19.2,	18.6,	20.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:19,	0,	2.3,	1.7,	3.9,	Cool,	12.9,	12,	12,	21.4,	31.3,	Heat,	1,	19.2,	18.8,	20.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:19,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:20,	0,	2.3,	1.8,	3.6,	Cool,	13.1,	12,	12.2,	16.7,	25,	Null-Fans On,	1,	19.2,	18.7,	20.3,	Off,"Diesel, Continuous"
6/24/2019 20:21,	0,	2.2,	1.8,	3.4,	Cool,	13.1,	12,	11.9,	13.5,	19.3,	Null-Fans On,	1,	19,	18.4,	20.1,	Off,"Diesel, Continuous"
6/24/2019 20:22,	0,	2.1,	1.4,	3,	Cool,	13.1,	12,	11.3,	11.4,	15.3,	Null-Fans On,	1,	18.7,	18.1,	19.9,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:23,	Zone-2 Op Mode:  Heat
6/24/2019 20:23,	0,	1.9,	0.6,	2.4,	Cool,	13.1,	12,	10.6,	11.2,	14,	Heat,	1,	18.3,	17.8,	19.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:24,	0,	1.9,	0.9,	2.7,	Cool,	13.3,	12,	10.5,	15.4,	20.4,	Heat,	1,	18.2,	17.7,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:25,	0,	2,	1.3,	3.1,	Cool,	13.5,	12,	11.1,	18.1,	25.5,	Heat,	1,	18.2,	17.8,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:26,	0,	2.1,	1.5,	3.3,	Cool,	13.2,	12,	11.6,	19.5,	28.3,	Heat,	1,	18.2,	17.9,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:27,	0,	2.2,	1.7,	3.6,	Cool,	13.2,	12,	11.9,	20.4,	30.1,	Heat,	1,	18.3,	18,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:28,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:28,	0,	2.3,	1.8,	3.6,	Cool,	13.6,	12,	12,	18.7,	28.2,	Null-Fans On,	1,	18.4,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:29,	0,	2.2,	1.6,	3,	Cool,	13.7,	12,	11.6,	14.9,	21.5,	Null-Fans On,	1,	18.3,	17.9,	19.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:30,	0,	2.2,	1.7,	2.8,	Cool,	13.4,	12,	11,	12.3,	16.4,	Null-Fans On,	1,	18.1,	17.7,	19.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:30,	Zone-2 Op Mode:  Heat
6/24/2019 20:31,	0,	2.1,	1.9,	2.9,	Cool,	13.1,	12,	10.5,	12,	15,	Heat,	1,	17.8,	17.3,	19.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:32,	0,	2.1,	2.1,	3,	Cool,	12.8,	12,	10.2,	11.6,	14.4,	Heat,	1,	17.5,	17.1,	19,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:33,	0,	2.1,	2.2,	3,	Cool,	12.8,	12,	9.9,	11.3,	13.8,	Heat,	1,	17.2,	16.8,	18.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:34,	0,	2.1,	2.2,	2.9,	Cool,	12.7,	12,	9.8,	11.8,	14.3,	Heat,	1,	17,	16.6,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:35,	0,	2.2,	2.4,	3.2,	Cool,	12.7,	12,	10.2,	16.7,	22.2,	Heat,	1,	16.9,	16.6,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:36,	0,	2.3,	2.2,	3.3,	Cool,	12.7,	12,	11.1,	20.1,	28,	Heat,	1,	17,	16.8,	18.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:37,	0,	2.4,	2.2,	3.5,	Cool,	12.6,	12,	11.6,	21.1,	30.8,	Heat,	1,	17.2,	17,	18.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 20:38,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:38,	0,	2.4,	2.1,	3.4,	Cool,	12.7,	12,	12,	19.2,	28.5,	Null-Fans On,	1,	17.4,	17.2,	18.8,	Off,"Diesel, Continuous"
6/24/2019 20:39,	0,	2.4,	2,	3.2,	Cool,	12.8,	12,	12,	14.5,	21.1,	Null-Fans On,	1,	17.3,	17.1,	18.7,	Off,"Diesel, Continuous"
6/24/2019 20:40,	0,	2.2,	1.8,	2.9,	Cool,	12.8,	12,	11.3,	12.1,	16.5,	Null-Fans On,	1,	17.1,	16.8,	18.5,	Off,"Diesel, Continuous"
6/24/2019 20:41,	0,	2.1,	1.3,	2.2,	Cool,	12.7,	12,	11,	10.6,	13.5,	Null-Fans On,	1,	16.9,	16.6,	18.3,	Off,"Diesel, Continuous"
6/24/2019 20:41,	Zone-2 Op Mode:  Heat
6/24/2019 20:42,	0,	1.9,	1.1,	2.3,	Cool,	12.6,	12,	10.6,	12,	14.5,	Heat,	1,	16.7,	16.3,	18.2,	Off,"Diesel, Continuous"
6/24/2019 20:43,	0,	1.9,	1.5,	3.1,	Cool,	12.4,	12,	11.1,	14.5,	18.8,	Heat,	1,	16.6,	16.3,	18.1,	Off,"Diesel, Continuous"
6/24/2019 20:44,	0,	2,	1.8,	3.5,	Cool,	12.4,	12,	11.6,	15.6,	21.6,	Heat,	1,	16.5,	16.3,	18,	Off,"Diesel, Continuous"
6/24/2019 20:45,	0,	2.1,	1.8,	3.6,	Cool,	12.3,	12,	11.8,	16.2,	23,	Heat,	1,	16.6,	16.3,	18,	Off,"Diesel, Continuous"
6/24/2019 20:46,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:46,	0,	2.1,	1.9,	3.6,	Cool,	12.3,	12,	12.1,	15.8,	22.4,	Null-Fans On,	1,	16.6,	16.3,	18,	Off,"Diesel, Continuous"
6/24/2019 20:47,	0,	2.1,	1.6,	3,	Cool,	12.7,	12,	11.6,	12.2,	16.3,	Null-Fans On,	1,	16.4,	16.1,	17.8,	Off,"Diesel, Continuous"
6/24/2019 20:48,	Zone-2 Op Mode:  Heat
6/24/2019 20:48,	0,	1.8,	1.5,	2.8,	Cool,	12.7,	12,	10.8,	10.4,	12.8,	Heat,	1,	16.2,	15.9,	17.7,	Off,"Diesel, Continuous"
6/24/2019 20:49,	0,	1.7,	1.4,	3,	Cool,	12.6,	12,	10.5,	12.5,	14.9,	Heat,	1,	16,	15.7,	17.5,	Off,"Diesel, Continuous"
6/24/2019 20:50,	0,	1.8,	1.7,	3.3,	Cool,	12.5,	12,	11,	15,	19.1,	Heat,	1,	16,	15.7,	17.5,	Off,"Diesel, Continuous"
6/24/2019 20:51,	0,	1.8,	1.9,	3.6,	Cool,	12.6,	12,	11.5,	16,	21.4,	Heat,	1,	16,	15.7,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:52,	0,	1.9,	1.8,	3.4,	Cool,	12.7,	12,	11.7,	16.1,	22.2,	Heat,	1,	16,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:53,	0,	2,	1.9,	3.5,	Cool,	12.4,	12,	11.8,	16.4,	22.6,	Heat,	1,	16.1,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:54,	0,	2,	1.8,	3.7,	Cool,	12.4,	12,	11.9,	16,	22.2,	Heat,	1,	16.1,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:55,	0,	2,	1.8,	3.5,	Cool,	12.7,	12,	11.9,	15.9,	22.1,	Heat,	1,	16.1,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:56,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 20:56,	0,	2,	1.8,	3.7,	Cool,	12.7,	12,	12,	15.9,	22,	Null-Fans On,	1,	16.2,	15.8,	17.4,	Off,"Diesel, Continuous"
6/24/2019 20:57,	0,	2,	1.6,	3.3,	Cool,	12.7,	12,	11.6,	12.3,	16.2,	Null-Fans On,	1,	16,	15.7,	17.2,	Off,"Diesel, Continuous"
6/24/2019 20:58,	0,	1.8,	1.5,	2.9,	Cool,	12.6,	12,	10.9,	10.4,	12.5,	Heat,	1,	15.8,	15.4,	17.1,	Off,"Diesel, Continuous"
6/24/2019 20:59,	0,	1.8,	1.5,	3.2,	Cool,	12.5,	12,	10.6,	12.2,	14.3,	Heat,	1,	15.6,	15.2,	17,	Off,"Diesel, Continuous"
6/24/2019 21:00,	0,	1.8,	1.8,	3.8,	Cool,	12.3,	12,	10.9,	14.2,	18,	Heat,	1,	15.6,	15.2,	16.9,	Off,"Diesel, Continuous"
6/24/2019 21:01,	0,	2,	2,	3.9,	Cool,	12.2,	12,	11.3,	15.1,	20.2,	Heat,	1,	15.6,	15.2,	16.9,	Off,"Diesel, Continuous"
6/24/2019 21:02,	0,	2.1,	2,	4,	Cool,	12.1,	12,	11.4,	15.4,	21,	Heat,	1,	15.6,	15.3,	16.9,	Off,"Diesel, Continuous"
6/24/2019 21:03,	0,	2.2,	1.9,	4,	Cool,	12.2,	12,	11.5,	15.4,	21.2,	Heat,	1,	15.6,	15.3,	16.9,	Off,"Diesel, Continuous"
6/24/2019 21:04,	0,	2.2,	1.9,	4,	Cool,	12.1,	12,	11.6,	15.3,	21.1,	Heat,	1,	15.6,	15.3,	16.9,	Off,"Diesel, Continuous"
6/24/2019 21:05,	0,	2.3,	1.9,	4.1,	Cool,	12.1,	12,	11.6,	15.4,	21,	Heat,	1,	15.6,	15.3,	16.8,	Off,"Diesel, Continuous"
6/24/2019 21:06,	0,	2.3,	1.8,	4.1,	Cool,	12,	12,	11.7,	15.1,	20.7,	Heat,	1,	15.6,	15.2,	16.8,	Off,"Diesel, Continuous"
6/24/2019 21:07,	0,	2.3,	1.9,	4.1,	Cool,	12.1,	12,	11.7,	15,	20.4,	Heat,	1,	15.6,	15.2,	16.8,	Off,"Diesel, Continuous"
6/24/2019 21:08,	0,	2.4,	1.8,	4.1,	Cool,	12,	12,	11.7,	14.9,	20.3,	Heat,	1,	15.6,	15.2,	16.8,	Off,"Diesel, Continuous"
6/24/2019 21:09,	0,	2.4,	1.8,	4.1,	Cool,	12,	12,	11.8,	15.2,	20.6,	Heat,	1,	15.6,	15.2,	16.8,	Off,"Diesel, Continuous"
6/24/2019 21:10,	0,	2.4,	1.8,	4.1,	Cool,	12.1,	12,	11.7,	15.2,	20.8,	Heat,	1,	15.6,	15.2,	16.7,	Off,"Diesel, Continuous"
6/24/2019 21:11,	0,	2.5,	1.8,	4.2,	Cool,	12,	12,	11.8,	15.2,	20.6,	Heat,	1,	15.6,	15.2,	16.7,	Off,"Diesel, Continuous"
6/24/2019 21:12,	0,	2.5,	1.8,	4.2,	Cool,	12,	12,	11.8,	15.1,	20.8,	Heat,	1,	15.6,	15.1,	16.7,	Off,"Diesel, Continuous"
6/24/2019 21:13,	0,	2.5,	1.8,	4.2,	Cool,	12.1,	12,	11.8,	15.4,	21.1,	Heat,	1,	15.6,	15.1,	16.7,	Off,"Diesel, Continuous"
6/24/2019 21:14,	0,	2.5,	1.7,	4.2,	Cool,	12.1,	12,	11.9,	15.2,	21,	Heat,	1,	15.6,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 21:15,	0,	2.5,	1.7,	4,	Cool,	12,	12,	11.9,	15.4,	21.4,	Heat,	1,	15.6,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 21:16,	0,	2.5,	1.8,	4,	Cool,	12,	12,	12,	15.8,	22.2,	Heat,	1,	15.6,	15.1,	16.6,	Off,"Diesel, Continuous"
6/24/2019 21:16,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 21:17,	0,	2.5,	1.6,	3.8,	Cool,	12.4,	12,	11.9,	13,	17.8,	Null-Fans On,	1,	15.5,	15,	16.6,	Off,"Diesel, Continuous"
6/24/2019 21:18,	0,	2.3,	1.4,	3.3,	Cool,	12.6,	12,	11.2,	10.9,	13.7,	Null-Fans On,	1,	15.3,	14.8,	16.4,	Off,"Diesel, Continuous"
6/24/2019 21:19,	Zone-2 Op Mode:  Heat
6/24/2019 21:19,	0,	2.1,	1.2,	3.2,	Cool,	12.5,	12,	10.6,	10.9,	12.7,	Heat,	1,	15.1,	14.6,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:20,	0,	2.1,	1.4,	3.7,	Cool,	12.4,	12,	10.8,	13.2,	16.2,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:21,	0,	2.2,	1.5,	4,	Cool,	12.8,	12,	11.2,	14.9,	19.4,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:22,	0,	2.3,	1.7,	4.2,	Cool,	12.8,	12,	11.5,	15.4,	20.9,	Heat,	1,	15,	14.7,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:23,	0,	2.3,	1.6,	4.1,	Cool,	12.5,	12,	11.6,	15.5,	21.3,	Heat,	1,	15.1,	14.7,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:24,	0,	2.4,	1.6,	3.9,	Cool,	12.6,	12,	11.7,	15.6,	21.7,	Heat,	1,	15.1,	14.8,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:25,	0,	2.4,	1.6,	4.1,	Cool,	12.9,	12,	11.8,	15.6,	21.7,	Heat,	1,	15.2,	14.8,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:26,	0,	2.4,	1.4,	4,	Cool,	13.1,	12,	11.8,	15.7,	21.5,	Heat,	1,	15.2,	14.8,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:27,	0,	2.4,	1.5,	3.8,	Cool,	12.6,	12,	11.8,	15.7,	21.8,	Heat,	1,	15.2,	14.8,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:28,	0,	2.4,	1.5,	4.1,	Cool,	12.5,	12,	11.9,	15.5,	21.8,	Heat,	1,	15.3,	14.8,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:29,	0,	2.4,	1.4,	3.8,	Cool,	12.4,	12,	11.9,	15.4,	21.7,	Heat,	1,	15.3,	14.8,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:30,	0,	2.4,	1.5,	3.8,	Cool,	12.3,	12,	12,	15.6,	21.9,	Heat,	1,	15.3,	14.9,	16.3,	Off,"Diesel, Continuous"
6/24/2019 21:30,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 21:31,	0,	2.4,	1.2,	3.6,	Cool,	12.6,	12,	11.8,	12.6,	16.8,	Null-Fans On,	1,	15.2,	14.8,	16.2,	Off,"Diesel, Continuous"
6/24/2019 21:32,	0,	2.2,	1.1,	3.2,	Cool,	12.6,	12,	11,	10.7,	13.1,	Null-Fans On,	1,	15,	14.6,	16.1,	Off,"Diesel, Continuous"
6/24/2019 21:32,	Zone-2 Op Mode:  Heat
6/24/2019 21:33,	0,	2.1,	1,	3.2,	Cool,	12.4,	12,	10.5,	11.6,	13.5,	Heat,	1,	14.9,	14.4,	16,	Off,"Diesel, Continuous"
6/24/2019 21:34,	0,	2.1,	1.3,	3.7,	Cool,	12.3,	12,	10.8,	13.7,	17.1,	Heat,	1,	14.8,	14.4,	16,	Off,"Diesel, Continuous"
6/24/2019 21:35,	0,	2.2,	1.4,	4,	Cool,	12.3,	12,	11.2,	15.1,	19.8,	Heat,	1,	14.8,	14.4,	16,	Off,"Diesel, Continuous"
6/24/2019 21:36,	0,	2.3,	1.5,	4,	Cool,	12.3,	12,	11.4,	15.3,	20.8,	Heat,	1,	14.8,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:37,	0,	2.4,	1.5,	3.8,	Cool,	12.3,	12,	11.6,	15.4,	21.4,	Heat,	1,	14.9,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:38,	0,	2.4,	1.5,	3.9,	Cool,	12.3,	12,	11.7,	15.5,	21.4,	Heat,	1,	14.9,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:39,	0,	2.4,	1.5,	3.9,	Cool,	12.3,	12,	11.6,	15.2,	21,	Heat,	1,	15,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:40,	0,	2.5,	1.4,	3.9,	Cool,	12.3,	12,	11.6,	15.3,	20.9,	Heat,	1,	15,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:41,	0,	2.5,	1.4,	4,	Cool,	12.3,	12,	11.7,	15.1,	20.6,	Heat,	1,	15,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:42,	0,	2.5,	1.4,	4,	Cool,	12.2,	12,	11.6,	15.2,	20.7,	Heat,	1,	15,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:43,	0,	2.5,	1.4,	4,	Cool,	12.2,	12,	11.7,	15.3,	20.8,	Heat,	1,	15,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:44,	0,	2.5,	1.4,	4,	Cool,	12.2,	12,	11.7,	15,	20.6,	Heat,	1,	15,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:45,	0,	2.5,	1.4,	4,	Cool,	12.2,	12,	11.7,	14.6,	20.1,	Heat,	1,	15,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:46,	0,	2.6,	1.3,	3.9,	Cool,	12.2,	12,	11.7,	15.1,	20.4,	Heat,	1,	15,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:47,	0,	2.6,	1.4,	4,	Cool,	12.2,	12,	11.8,	15.3,	20.9,	Heat,	1,	15,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:48,	0,	2.6,	1.4,	4,	Cool,	12.2,	12,	11.8,	15.2,	21,	Heat,	1,	15.1,	14.5,	16,	Off,"Diesel, Continuous"
6/24/2019 21:49,	0,	2.6,	1.4,	3.8,	Cool,	12.2,	12,	11.8,	15.6,	21.3,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:50,	0,	2.6,	1.4,	4,	Cool,	12.1,	12,	12,	15.4,	21.4,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:51,	0,	2.6,	1.4,	4,	Cool,	12.1,	12,	11.9,	15.3,	21.2,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:52,	0,	2.6,	1.3,	4,	Cool,	12.1,	12,	11.8,	15.3,	21.2,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:53,	0,	2.6,	1.4,	4.1,	Cool,	12.1,	12,	11.8,	15.3,	21.2,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:54,	0,	2.7,	1.2,	4,	Cool,	12.2,	12,	12,	15.5,	21.2,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:55,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 21:55,	0,	2.7,	1.3,	3.9,	Cool,	12.2,	12,	12,	15.7,	21.6,	Null-Fans On,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous"
6/24/2019 21:56,	0,	2.6,	1.1,	3.6,	Cool,	12.6,	12,	11.8,	12.5,	16.3,	Null-Fans On,	1,	15,	14.4,	15.9,	Off,"Diesel, Continuous"
6/24/2019 21:57,	0,	2.5,	1,	3.3,	Cool,	12.6,	12,	11,	10.7,	12.8,	Null-Fans On,	1,	14.8,	14.2,	15.8,	Off,"Diesel, Continuous"
6/24/2019 21:57,	Zone-2 Op Mode:  Heat
6/24/2019 21:58,	0,	2.3,	1,	3.3,	Cool,	12.6,	12,	10.6,	11.9,	13.8,	Heat,	1,	14.6,	14.1,	15.7,	Off,"Diesel, Continuous"
6/24/2019 21:59,	0,	2.3,	1.2,	3.8,	Cool,	12.5,	12,	10.9,	13.9,	17.3,	Heat,	1,	14.6,	14.1,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:00,	0,	2.4,	1.3,	4.1,	Cool,	12.8,	12,	11.3,	15,	20,	Heat,	1,	14.6,	14.2,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:01,	0,	2.5,	1.4,	4.1,	Cool,	12.8,	12,	11.5,	15.4,	20.9,	Heat,	1,	14.7,	14.2,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:02,	0,	2.5,	1.3,	4,	Cool,	12.6,	12,	11.6,	15.4,	21.2,	Heat,	1,	14.7,	14.2,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:03,	0,	2.6,	1.2,	3.9,	Cool,	12.7,	12,	11.7,	15.6,	21.2,	Heat,	1,	14.7,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:04,	0,	2.6,	1.2,	4,	Cool,	13.1,	12,	11.7,	15.1,	20.8,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:05,	0,	2.6,	1.2,	4,	Cool,	13.1,	12,	11.7,	14.9,	20.4,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:06,	0,	2.7,	1.2,	4.1,	Cool,	12.8,	12,	11.6,	14.7,	20,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:07,	0,	2.7,	1.2,	4,	Cool,	12.6,	12,	11.6,	14.7,	19.9,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:08,	0,	2.7,	1.2,	4,	Cool,	12.5,	12,	11.7,	15,	20.3,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:09,	0,	2.7,	1.2,	4.1,	Cool,	12.5,	12,	11.7,	15,	20.2,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:10,	0,	2.8,	1,	4,	Cool,	12.4,	12,	11.6,	14.8,	20.2,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:11,	0,	2.8,	1,	4.1,	Cool,	12.4,	12,	11.7,	14.8,	20.2,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:12,	0,	2.8,	1.1,	4.1,	Cool,	12.4,	12,	11.7,	15.1,	20.3,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:13,	0,	2.8,	1.1,	4.2,	Cool,	12.4,	12,	11.8,	15,	20.2,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:14,	0,	2.8,	1.1,	4,	Cool,	12.4,	12,	11.7,	15.2,	20.4,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:15,	0,	2.8,	1.1,	4,	Cool,	12.4,	12,	11.7,	15.2,	20.8,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:16,	0,	2.8,	1,	4.2,	Cool,	12.4,	12,	11.7,	14.9,	20.6,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:17,	0,	2.8,	1,	4.2,	Cool,	12.4,	12,	11.8,	15,	20.4,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:18,	0,	2.8,	1,	3.9,	Cool,	12.4,	12,	11.8,	15.2,	20.8,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:19,	0,	2.8,	1.1,	4,	Cool,	12.4,	12,	11.9,	15.4,	21.4,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:20,	0,	2.8,	1,	4,	Cool,	12.5,	12,	11.9,	15.2,	21.2,	Heat,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:21,	0,	2.8,	1,	3.9,	Cool,	12.4,	12,	11.9,	15.3,	21.4,	Heat,	1,	14.9,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:22,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 22:22,	0,	2.8,	1,	4,	Cool,	12.5,	12,	12,	14.2,	19.5,	Null-Fans On,	1,	14.8,	14.3,	15.8,	Off,"Diesel, Continuous"
6/24/2019 22:23,	0,	2.7,	0.9,	3.7,	Cool,	12.6,	12,	11.6,	12.4,	15.9,	Null-Fans On,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/24/2019 22:24,	0,	2.7,	0.8,	3.5,	Cool,	12.5,	12,	11,	10.9,	13.2,	Null-Fans On,	1,	14.6,	14,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:24,	Zone-2 Op Mode:  Heat
6/24/2019 22:25,	0,	2.6,	0.7,	3.3,	Cool,	12.5,	12,	10.4,	10.5,	12.2,	Heat,	1,	14.4,	13.8,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:26,	0,	2.6,	1,	3.7,	Cool,	12.8,	12,	10.5,	12.5,	15.1,	Heat,	1,	14.2,	13.8,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:27,	0,	2.7,	1.2,	4.1,	Cool,	13.2,	12,	10.9,	13.9,	18.2,	Heat,	1,	14.2,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 22:28,	0,	2.7,	1.2,	3.8,	Cool,	12.8,	12,	11.2,	14.8,	20.2,	Heat,	1,	14.2,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 22:29,	0,	2.7,	1.2,	4,	Cool,	12.7,	12,	11.5,	15.1,	21.2,	Heat,	1,	14.3,	13.9,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:30,	0,	2.7,	1.2,	4,	Cool,	13.2,	12,	11.6,	15.2,	21.5,	Heat,	1,	14.3,	13.9,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:31,	0,	2.8,	1,	4,	Cool,	13.4,	12,	11.7,	15.2,	21.3,	Heat,	1,	14.4,	13.9,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:32,	0,	2.8,	1,	4,	Cool,	13.1,	12,	11.7,	15.2,	21.3,	Heat,	1,	14.4,	14,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:33,	0,	2.8,	0.9,	4,	Cool,	12.8,	12,	11.7,	15.2,	21,	Heat,	1,	14.5,	14,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:34,	0,	2.8,	0.9,	3.9,	Cool,	12.7,	12,	11.7,	15.4,	21,	Heat,	1,	14.5,	14,	15.4,	Off,"Diesel, Continuous"
6/24/2019 22:35,	0,	2.8,	0.9,	3.9,	Cool,	12.6,	12,	11.8,	15.5,	21.2,	Heat,	1,	14.5,	14,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:36,	0,	2.8,	0.9,	4.1,	Cool,	12.6,	12,	11.7,	15.2,	21.1,	Heat,	1,	14.6,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:37,	0,	2.8,	0.8,	4.1,	Cool,	12.6,	12,	11.8,	15.1,	20.8,	Heat,	1,	14.6,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:38,	0,	2.8,	0.9,	4,	Cool,	12.6,	12,	11.8,	15.1,	20.9,	Heat,	1,	14.6,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:39,	0,	2.8,	1,	4.2,	Cool,	12.7,	12,	11.8,	15.3,	21.1,	Heat,	1,	14.6,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:40,	0,	2.7,	0.9,	4.1,	Cool,	12.7,	12,	11.8,	15,	20.8,	Heat,	1,	14.7,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:41,	0,	2.8,	0.9,	3.9,	Cool,	12.7,	12,	11.9,	15.5,	21.2,	Heat,	1,	14.7,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:42,	0,	2.8,	0.9,	4.1,	Cool,	12.7,	12,	11.9,	15.3,	21.3,	Heat,	1,	14.7,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:43,	0,	2.8,	1,	4.2,	Cool,	12.7,	12,	11.9,	15.3,	21.1,	Heat,	1,	14.7,	14.2,	15.6,	Off,"Diesel, Continuous"
