Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/24/2019 22:44,	0,	2.8,	0.9,	4.2,	Cool,	12.6,	12,	11.8,	15.5,	21.1,	Heat,	1,	14.7,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:45,	0,	2.8,	0.9,	4.3,	Cool,	12.7,	12,	11.9,	15.2,	21,	Heat,	1,	14.7,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:46,	0,	2.8,	0.9,	4.3,	Cool,	12.7,	12,	11.8,	15.3,	20.9,	Heat,	1,	14.8,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:47,	0,	2.8,	0.9,	4.2,	Cool,	12.6,	12,	11.8,	15.1,	20.8,	Heat,	1,	14.8,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:48,	0,	2.8,	1,	4.3,	Cool,	12.7,	12,	11.9,	15.2,	20.8,	Heat,	1,	14.8,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:49,	0,	2.9,	0.9,	4.3,	Cool,	12.7,	12,	11.9,	15,	20.6,	Heat,	1,	14.8,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:50,	0,	2.9,	0.8,	4.3,	Cool,	12.7,	12,	12,	14.9,	20.4,	Heat,	1,	14.8,	14.2,	15.6,	Off,"Diesel, Continuous"
6/24/2019 22:50,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 22:51,	0,	2.9,	0.8,	4.2,	Cool,	12.7,	12,	11.9,	13.5,	17.8,	Null-Fans On,	1,	14.7,	14.1,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:52,	0,	2.8,	0.6,	3.9,	Cool,	12.8,	12,	11.3,	11.7,	14.6,	Null-Fans On,	1,	14.5,	13.9,	15.5,	Off,"Diesel, Continuous"
6/24/2019 22:53,	Zone-2 Op Mode:  Heat
6/24/2019 22:53,	0,	2.8,	0.5,	3.6,	Cool,	13.2,	12,	10.8,	10.5,	12.5,	Heat,	1,	14.3,	13.8,	15.3,	Off,"Diesel, Continuous"
6/24/2019 22:54,	0,	2.8,	0.4,	3.5,	Cool,	13.2,	12,	10.5,	10.2,	11.7,	Heat,	1,	14.2,	13.6,	15.2,	Off,"Diesel, Continuous"
6/24/2019 22:55,	0,	2.8,	0.5,	3.4,	Cool,	12.9,	12,	10.2,	10.4,	11.7,	Heat,	1,	13.9,	13.4,	15.1,	Off,"Diesel, Continuous"
6/24/2019 22:56,	0,	2.7,	0.4,	3.3,	Cool,	13.1,	12,	10,	10.4,	11.7,	Heat,	1,	13.8,	13.2,	15,	Off,"Diesel, Continuous"
6/24/2019 22:57,	0,	2.7,	0.7,	3.5,	Cool,	13.6,	12,	10,	12.2,	14.4,	Heat,	1,	13.7,	13.2,	14.9,	Off,"Diesel, Continuous"
6/24/2019 22:58,	0,	2.7,	1,	3.9,	Cool,	13.3,	12,	10.5,	13.7,	18,	Heat,	1,	13.7,	13.2,	14.9,	Off,"Diesel, Continuous"
6/24/2019 22:59,	0,	2.7,	1,	3.7,	Cool,	13.1,	12,	11,	14.6,	20.3,	Heat,	1,	13.7,	13.3,	14.9,	Off,"Diesel, Continuous"
6/24/2019 23:00,	0,	2.7,	0.9,	3.8,	Cool,	13,	12,	11.2,	15.1,	21.5,	Heat,	1,	13.8,	13.4,	15,	Off,"Diesel, Continuous"
6/24/2019 23:01,	0,	2.7,	0.8,	3.9,	Cool,	12.9,	12,	11.4,	15.1,	21.7,	Heat,	1,	13.8,	13.5,	15,	Off,"Diesel, Continuous"
6/24/2019 23:02,	0,	2.7,	0.7,	3.6,	Cool,	12.8,	12,	11.5,	15.3,	21.8,	Heat,	1,	13.9,	13.6,	15,	Off,"Diesel, Continuous"
6/24/2019 23:03,	0,	2.7,	0.7,	3.7,	Cool,	12.7,	12,	11.6,	15.3,	22,	Heat,	1,	14,	13.7,	15.1,	Off,"Diesel, Continuous"
6/24/2019 23:04,	0,	2.6,	0.7,	3.8,	Cool,	12.7,	12,	11.6,	15.2,	21.7,	Heat,	1,	14.1,	13.7,	15.1,	Off,"Diesel, Continuous"
6/24/2019 23:05,	0,	2.6,	0.6,	3.9,	Cool,	12.8,	12,	11.6,	15.2,	21.2,	Heat,	1,	14.2,	13.7,	15.1,	Off,"Diesel, Continuous"
6/24/2019 23:06,	0,	2.7,	0.6,	3.9,	Cool,	12.7,	12,	11.6,	14.9,	20.9,	Heat,	1,	14.2,	13.8,	15.1,	Off,"Diesel, Continuous"
6/24/2019 23:07,	0,	2.7,	0.4,	4,	Cool,	12.6,	12,	11.6,	14.8,	20.5,	Heat,	1,	14.2,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:08,	0,	2.7,	0.5,	3.8,	Cool,	12.6,	12,	11.7,	14.9,	20.5,	Heat,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:09,	0,	2.7,	0.6,	3.9,	Cool,	12.6,	12,	11.8,	15,	20.7,	Heat,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:10,	0,	2.7,	0.6,	4,	Cool,	12.6,	12,	11.8,	15,	20.6,	Heat,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:11,	0,	2.8,	0.6,	4,	Cool,	12.5,	12,	11.8,	15,	20.6,	Heat,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:12,	0,	2.8,	0.6,	4.1,	Cool,	12.5,	12,	11.8,	14.8,	20.3,	Heat,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:13,	0,	2.8,	0.5,	3.9,	Cool,	12.5,	12,	11.7,	14.9,	20.4,	Heat,	1,	14.4,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:14,	0,	2.8,	0.6,	4,	Cool,	12.5,	12,	11.8,	15,	20.9,	Heat,	1,	14.4,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:15,	0,	2.8,	0.7,	4.1,	Cool,	12.4,	12,	11.8,	15.1,	20.8,	Heat,	1,	14.4,	13.9,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:16,	0,	2.8,	0.7,	4.1,	Cool,	12.5,	12,	11.8,	15.1,	20.7,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/24/2019 23:17,	Timed Defrost Entered Zone 1
6/24/2019 23:17,	Zone-1 Op Mode:  Defrost
6/24/2019 23:17,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:17,	0,	2.8,	0.7,	4.1,	Defrost,	12.5,	12,	11.8,	15,	20.6,	Null-Fans On,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/24/2019 23:18,	0,	2.6,	0,	2.6,	Defrost,	12.5,	12,	11.6,	12.1,	15.4,	Null-Fans On,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/24/2019 23:19,	0,	2.5,	0.4,	2.2,	Defrost,	12.8,	12,	11,	10.8,	12.4,	Null-Fans On,	1,	14.1,	13.6,	15.1,	Off,"Diesel, Continuous"
6/24/2019 23:20,	0,	2.5,	1,	2.1,	Defrost,	13,	12,	10.8,	10.1,	10.8,	Null-Fans On,	1,	13.9,	13.4,	15,	Off,"Diesel, Continuous"
6/24/2019 23:21,	0,	2.5,	1.7,	2.1,	Defrost,	12.8,	12,	10.4,	9.6,	10,	Null-Fans On,	1,	13.7,	13.2,	14.8,	Off,"Diesel, Continuous"
6/24/2019 23:22,	0,	2.5,	2.2,	2.2,	Defrost,	12.8,	12,	10.2,	9.3,	9.4,	Null-Fans On,	1,	13.5,	13,	14.7,	Off,"Diesel, Continuous"
6/24/2019 23:23,	0,	2.6,	2.8,	2.4,	Defrost,	13.2,	12,	10,	9,	9,	Null-Fans On,	1,	13.3,	12.8,	14.6,	Off,"Diesel, Continuous"
6/24/2019 23:24,	0,	2.6,	3.6,	2.8,	Defrost,	13.2,	12,	9.8,	8.8,	8.7,	Null-Fans On,	1,	13.1,	12.7,	14.4,	Off,"Diesel, Continuous"
6/24/2019 23:25,	0,	2.6,	4.4,	3.6,	Defrost,	12.8,	12,	9.6,	8.7,	8.4,	Null-Fans On,	1,	12.8,	12.5,	14.2,	Off,"Diesel, Continuous"
6/24/2019 23:26,	0,	2.7,	5.1,	4.5,	Defrost,	12.8,	12,	9.5,	8.5,	8.2,	Null-Fans On,	1,	12.7,	12.3,	14.1,	Off,"Diesel, Continuous"
6/24/2019 23:27,	0,	2.8,	6,	5.6,	Defrost,	12.8,	12,	9.3,	8.4,	8.1,	Null-Fans On,	1,	12.5,	12.2,	13.9,	Off,"Diesel, Continuous"
6/24/2019 23:28,	0,	3.3,	7.7,	7.8,	Defrost,	12.8,	12,	9.3,	8.4,	8,	Null-Fans On,	1,	12.3,	12,	13.8,	Off,"Diesel, Continuous"
6/24/2019 23:29,	0,	3.8,	10.8,	11.1,	Defrost,	12.7,	12,	9.2,	8.3,	7.8,	Null-Fans On,	1,	12.1,	11.9,	13.7,	Off,"Diesel, Continuous"
6/24/2019 23:30,	0,	4.4,	14.9,	14.2,	Defrost,	12.7,	12,	9.2,	8.3,	7.8,	Null-Fans On,	1,	12,	11.8,	13.5,	Off,"Diesel, Continuous"
6/24/2019 23:30,	Zone-1 Op Mode:  Defrost
6/24/2019 23:30,	Defrost State Exited Zone 1
6/24/2019 23:30,	Zone-1 Op Mode:  Cool
6/24/2019 23:30,	Zone-2 Op Mode:  Heat
6/24/2019 23:30,	0,	4.8,	17.1,	16,	Cool,	13.2,	12,	9.2,	8.4,	7.8,	Heat,	1,	11.8,	11.7,	13.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:31,	0,	4.9,	4.6,	6.5,	Cool,	13.2,	12,	10.2,	15,	16.5,	Heat,	1,	11.9,	11.8,	13.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:32,	0,	4.4,	1.8,	2.9,	Cool,	13.1,	12,	11,	20,	25.2,	Heat,	1,	12.2,	12.2,	13.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:33,	0,	3.9,	0.6,	1.7,	Cool,	13,	12,	12,	23,	31.1,	Null-Fans On,	1,	12.6,	12.6,	14,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:34,	0,	3.7,	0.9,	1.8,	Cool,	13.2,	12,	11.3,	17.3,	26.2,	Null-Fans On,	1,	12.9,	12.8,	14.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:35,	Zone-2 Op Mode:  Heat
6/24/2019 23:35,	0,	2.8,	-2.5,	-1.1,	Cool,	13.5,	12,	10.5,	17.4,	25.5,	Heat,	1,	13.1,	12.8,	14.1,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:36,	0,	2.6,	-1.9,	-0.6,	Cool,	13.3,	12,	11.3,	21.7,	30.9,	Heat,	1,	13.4,	13.2,	14.4,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:37,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:37,	0,	2.7,	-1.2,	0.2,	Cool,	13.3,	12,	12.2,	22.9,	33.3,	Null-Fans On,	1,	13.8,	13.6,	14.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:38,	0,	2.6,	-1,	0.2,	Cool,	13.5,	12,	11.1,	15.8,	25.5,	Null-Fans On,	1,	13.9,	13.6,	14.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:39,	Zone-2 Op Mode:  Heat
6/24/2019 23:39,	0,	1.8,	-3.8,	-2.2,	Cool,	13.6,	12,	10.7,	18.2,	27.2,	Heat,	1,	14,	13.6,	14.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:40,	0,	1.8,	-2.3,	-1,	Cool,	13.4,	12,	11.6,	21.9,	32,	Heat,	1,	14.3,	13.8,	15,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:41,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:41,	0,	2.1,	-1.3,	-0.1,	Cool,	13.3,	12,	12.1,	20.8,	31.7,	Null-Fans On,	1,	14.5,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:42,	Zone-2 Op Mode:  Heat
6/24/2019 23:42,	0,	1.8,	-2.4,	-1.1,	Cool,	13.8,	12,	10.6,	14.5,	23.8,	Heat,	1,	14.6,	14,	15.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:43,	0,	1.3,	-3.8,	-2.6,	Cool,	13.4,	12,	11.1,	20,	29.2,	Heat,	1,	14.7,	14.2,	15.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:44,	0,	1.7,	-2.2,	-1,	Cool,	13.4,	12,	11.8,	22.5,	33,	Heat,	1,	14.9,	14.4,	15.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:45,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:45,	0,	1.8,	-1,	-0.1,	Cool,	13.6,	12,	11.6,	18.3,	29,	Null-Fans On,	1,	15.1,	14.5,	15.7,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:46,	Zone-2 Op Mode:  Heat
6/24/2019 23:46,	0,	1.4,	-3.4,	-2.1,	Cool,	13.8,	12,	10.4,	15.4,	24.1,	Heat,	1,	15,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:47,	0,	1.1,	-3.7,	-2.5,	Cool,	13.4,	12,	11.3,	20.7,	30.2,	Heat,	1,	15.2,	14.6,	15.8,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:48,	0,	1.4,	-2.2,	-1.2,	Cool,	13.6,	12,	12,	23.1,	34,	Heat,	1,	15.4,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:48,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:49,	0,	1.7,	-1.1,	-0.3,	Cool,	13.9,	12,	11.5,	17.3,	27.9,	Null-Fans On,	1,	15.5,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:50,	Zone-2 Op Mode:  Heat
6/24/2019 23:50,	0,	1.1,	-3.9,	-2.6,	Cool,	13.7,	12,	10.4,	16.8,	26,	Heat,	1,	15.5,	14.7,	16,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:51,	0,	1,	-3.4,	-2.3,	Cool,	13.3,	12,	11.6,	21.7,	31.6,	Heat,	1,	15.6,	14.9,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:52,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:52,	0,	1.2,	-2,	-0.9,	Cool,	13.2,	12,	12.2,	20.6,	31.2,	Null-Fans On,	1,	15.8,	15.1,	16.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:53,	0,	1.1,	-3.1,	-1.7,	Cool,	13.7,	12,	11,	14.4,	23.5,	Null-Fans On,	1,	15.7,	14.9,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:53,	Zone-2 Op Mode:  Heat
6/24/2019 23:54,	0,	0.5,	-5.3,	-3.5,	Cool,	13.6,	12,	10.9,	18.5,	27.1,	Heat,	1,	15.7,	14.9,	16.2,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:55,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:55,	0,	0.6,	-3.1,	-2,	Cool,	13.5,	12,	11.2,	17.4,	26.8,	Null-Fans On,	1,	15.8,	15,	16.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:56,	Zone-2 Op Mode:  Heat
6/24/2019 23:56,	0,	0.5,	-4,	-2.3,	Cool,	13.4,	12,	10.9,	17.5,	26.1,	Heat,	1,	15.7,	14.9,	16.3,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:57,	Zone-2 Op Mode:  Null-Fans On
6/24/2019 23:57,	0,	0.5,	-3.5,	-1.9,	Cool,	13.3,	12,	12,	21.8,	31.4,	Null-Fans On,	1,	15.9,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:58,	0,	0.8,	-2,	-0.9,	Cool,	13.3,	12,	11.5,	16.2,	25.7,	Null-Fans On,	1,	15.9,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
6/24/2019 23:59,	Zone-2 Op Mode:  Heat
6/24/2019 23:59,	0,	0.3,	-5.1,	-3,	Cool,	13.8,	12,	10.9,	16.2,	24.3,	Heat,	1,	15.8,	15,	16.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:00,	0,	0.1,	-4.8,	-3.1,	Cool,	13.4,	12,	12,	21.8,	30.9,	Null-Fans On,	1,	16,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:01,	0,	0.3,	-2.7,	-1.6,	Cool,	13.4,	12,	11.7,	17,	26.5,	Null-Fans On,	1,	16,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:02,	Zone-2 Op Mode:  Heat
6/25/2019 00:02,	0,	0,	-5.2,	-3.2,	Cool,	13.9,	12,	10.4,	14.5,	22.4,	Heat,	1,	15.9,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:02,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 00:02,	Zone-2 Op Mode:  Heat
6/25/2019 00:03,	0,	0.1,	-4.5,	-2.9,	Null-Fans On,	13.8,	12,	10.5,	15.4,	22.8,	Heat,	1,	15.8,	15,	16.5,	Off,"Diesel, Continuous"
6/25/2019 00:04,	0,	0.7,	-1.3,	-0.3,	Null-Fans On,	13.4,	12,	10.7,	16.2,	24.3,	Heat,	1,	15.8,	15.1,	16.5,	Off,"Diesel, Continuous"
6/25/2019 00:05,	0,	0.8,	-1.1,	-0.1,	Null-Fans On,	13.4,	12,	10.8,	16.3,	24.4,	Heat,	1,	15.8,	15.1,	16.5,	Off,"Diesel, Continuous"
6/25/2019 00:05,	Zone-1 Op Mode:  Cool
6/25/2019 00:05,	Zone-2 Op Mode:  Heat
6/25/2019 00:06,	0,	1.3,	-0.1,	1.2,	Cool,	13.2,	12,	11.5,	18.3,	26.1,	Heat,	1,	15.9,	15.2,	16.6,	Off,"Diesel, Continuous"
6/25/2019 00:07,	0,	1.6,	-2.6,	0.4,	Cool,	13,	12,	11.9,	21.4,	29.8,	Heat,	1,	16.1,	15.4,	16.8,	Off,"Diesel, Continuous"
6/25/2019 00:07,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:08,	0,	1.5,	-2.8,	-0.2,	Cool,	13.2,	12,	11.8,	17,	25.4,	Null-Fans On,	1,	16.2,	15.5,	16.8,	Off,"Diesel, Continuous"
6/25/2019 00:09,	0,	1.1,	-5.4,	-2.3,	Cool,	13.7,	12,	10.9,	12.5,	19.2,	Heat,	1,	16.1,	15.3,	16.7,	Off,"Diesel, Continuous"
6/25/2019 00:10,	0,	0.7,	-6.9,	-3,	Cool,	13.4,	12,	10.7,	16.2,	22.1,	Heat,	1,	16,	15.3,	16.7,	Off,"Diesel, Continuous"
6/25/2019 00:11,	0,	0.7,	-7.4,	-2.8,	Cool,	13.3,	12,	11.8,	20.4,	27.4,	Heat,	1,	16.2,	15.5,	16.9,	Off,"Diesel, Continuous"
6/25/2019 00:11,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:12,	0,	0.6,	-6.4,	-2.2,	Cool,	13.7,	12,	11.8,	17.4,	25.3,	Null-Fans On,	1,	16.2,	15.6,	16.9,	Off,"Diesel, Continuous"
6/25/2019 00:13,	0,	0.4,	-7,	-2.9,	Cool,	13.7,	12,	11.1,	13.4,	19.8,	Null-Fans On,	1,	16.1,	15.4,	16.8,	Off,"Diesel, Continuous"
6/25/2019 00:13,	Zone-2 Op Mode:  Heat
6/25/2019 00:14,	0,	0.1,	-8,	-3.6,	Cool,	13.8,	12,	10.3,	14.7,	20.1,	Heat,	1,	16,	15.3,	16.8,	Off,"Diesel, Continuous"
6/25/2019 00:15,	0,	0.3,	-8.5,	-2.8,	Cool,	13.8,	12,	10.9,	19.2,	25.9,	Heat,	1,	16.1,	15.4,	16.9,	Off,"Diesel, Continuous"
6/25/2019 00:16,	0,	0.6,	-8.2,	-1.9,	Cool,	13.9,	12,	11.6,	21.6,	29.9,	Heat,	1,	16.2,	15.7,	17.1,	Off,"Diesel, Continuous"
6/25/2019 00:16,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:17,	0,	0.9,	-7.7,	-1.4,	Cool,	13.7,	12,	12.1,	22.8,	32.3,	Null-Fans On,	1,	16.5,	16,	17.2,	Off,"Diesel, Continuous"
6/25/2019 00:18,	0,	0.9,	-6.2,	-1.1,	Cool,	13.9,	12,	11.7,	16.4,	25.2,	Null-Fans On,	1,	16.5,	16,	17.3,	Off,"Diesel, Continuous"
6/25/2019 00:18,	Zone-2 Op Mode:  Heat
6/25/2019 00:19,	0,	0.5,	-7.8,	-2.6,	Cool,	14.5,	12,	10.7,	12.2,	18.8,	Heat,	1,	16.4,	15.7,	17.1,	Off,"Diesel, Continuous"
6/25/2019 00:20,	0,	0.5,	-8.4,	-2.5,	Cool,	14.1,	12,	10.7,	16.8,	23.5,	Heat,	1,	16.4,	15.7,	17.2,	Off,"Diesel, Continuous"
6/25/2019 00:21,	0,	0.7,	-8.4,	-1.8,	Cool,	13.9,	12,	11.2,	20.1,	28.2,	Heat,	1,	16.5,	15.9,	17.3,	Off,"Diesel, Continuous"
6/25/2019 00:22,	0,	1,	-8,	-0.8,	Cool,	13.5,	12,	11.9,	22.7,	31.8,	Heat,	1,	16.7,	16.2,	17.5,	Off,"Diesel, Continuous"
6/25/2019 00:22,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:23,	0,	1.1,	-6.6,	-0.4,	Cool,	13.5,	12,	11.9,	18,	27.4,	Null-Fans On,	1,	16.8,	16.3,	17.6,	Off,"Diesel, Continuous"
6/25/2019 00:24,	0,	0.8,	-7.2,	-1.6,	Cool,	13.9,	12,	10.9,	13.1,	20.6,	Null-Fans On,	1,	16.7,	16.1,	17.5,	Off,"Diesel, Continuous"
6/25/2019 00:24,	Zone-2 Op Mode:  Heat
6/25/2019 00:25,	0,	0.6,	-8.2,	-2,	Cool,	13.8,	12,	10.8,	16,	22.4,	Heat,	1,	16.7,	16,	17.4,	Off,"Diesel, Continuous"
6/25/2019 00:26,	0,	0.8,	-8.5,	-1.1,	Cool,	13.6,	12,	11.5,	20.2,	27.6,	Heat,	1,	16.8,	16.2,	17.6,	Off,"Diesel, Continuous"
6/25/2019 00:26,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:27,	0,	1.1,	-8.2,	-0.2,	Cool,	13.6,	12,	12.2,	21,	29.6,	Null-Fans On,	1,	16.9,	16.4,	17.7,	Off,"Diesel, Continuous"
6/25/2019 00:28,	0,	0.9,	-6.9,	-0.6,	Cool,	13.5,	12,	11.5,	15.2,	23,	Null-Fans On,	1,	16.8,	16.2,	17.7,	Off,"Diesel, Continuous"
6/25/2019 00:28,	Zone-2 Op Mode:  Heat
6/25/2019 00:29,	0,	0.6,	-8,	-2.2,	Cool,	14.1,	12,	10.5,	12.5,	18.6,	Heat,	1,	16.7,	16,	17.5,	Off,"Diesel, Continuous"
6/25/2019 00:30,	0,	0.9,	-8.6,	-0.8,	Cool,	13.8,	12,	10.4,	16.9,	24,	Heat,	1,	16.7,	16,	17.5,	Off,"Diesel, Continuous"
6/25/2019 00:31,	0,	1.4,	-8.4,	0.6,	Cool,	13.7,	12,	10.3,	19.3,	28.2,	Heat,	1,	16.8,	16.2,	17.6,	Off,"Diesel, Continuous"
6/25/2019 00:32,	0,	1.9,	-7.8,	1.5,	Cool,	13.6,	12,	10.7,	20.6,	31,	Heat,	1,	16.9,	16.4,	17.8,	Off,"Diesel, Continuous"
6/25/2019 00:33,	0,	2.4,	-7.3,	2.2,	Cool,	13.4,	12,	11.2,	21.8,	33.1,	Heat,	1,	17.1,	16.7,	18,	Off,"Diesel, Continuous"
6/25/2019 00:34,	0,	2.8,	-6.9,	2.8,	Cool,	13.3,	12,	11.3,	22.5,	34.3,	Heat,	1,	17.4,	17,	18.1,	Off,"Diesel, Continuous"
6/25/2019 00:34,	Zone-1 Op Mode:  Cool
6/25/2019 00:34,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:35,	0,	2.2,	-5.9,	0.9,	Cool,	13.5,	12,	12.1,	21.8,	33.1,	Null-Fans On,	1,	17.6,	17.2,	18.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:36,	0,	1.3,	-5.1,	-0.9,	Cool,	14.1,	12,	11.4,	15.9,	25.4,	Null-Fans On,	1,	17.6,	17,	18.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:36,	Zone-2 Op Mode:  Heat
6/25/2019 00:37,	0,	0.3,	-7.5,	-3.2,	Cool,	15,	12,	10.7,	15.9,	23.2,	Heat,	1,	17.4,	16.8,	18.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:37,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 00:37,	Zone-2 Op Mode:  Heat
6/25/2019 00:38,	0,	0.2,	-7.7,	-2.7,	Null-Fans On,	15.2,	12,	11,	17.6,	25.5,	Heat,	1,	17.5,	16.8,	18.2,	Off,"Diesel, Continuous"
6/25/2019 00:38,	Zone-2 Op Mode:  Heat
6/25/2019 00:39,	0,	0.7,	-3.6,	0.3,	Null-Fans On,	14.8,	12,	10.5,	15.5,	22.5,	Heat,	1,	17.4,	16.7,	18.2,	Off,"Diesel, Continuous"
6/25/2019 00:39,	Zone-1 Op Mode:  Cool
6/25/2019 00:39,	Zone-2 Op Mode:  Heat
6/25/2019 00:40,	0,	1.5,	-1.8,	2.7,	Cool,	14.3,	12,	10.9,	17.6,	24.7,	Heat,	1,	17.3,	16.7,	18.2,	Off,"Diesel, Continuous"
6/25/2019 00:41,	0,	2.3,	-3.7,	3.3,	Cool,	14.5,	12,	11.4,	20.3,	28.5,	Heat,	1,	17.4,	16.8,	18.2,	Off,"Diesel, Continuous"
6/25/2019 00:42,	0,	2.8,	-4.4,	3.5,	Cool,	14.6,	12,	11.5,	21.3,	31,	Heat,	1,	17.6,	17,	18.4,	Off,"Diesel, Continuous"
6/25/2019 00:43,	0,	3.1,	-4.7,	3.8,	Cool,	14.2,	12,	11.7,	22,	32.6,	Heat,	1,	17.8,	17.3,	18.5,	Off,"Diesel, Continuous"
6/25/2019 00:44,	0,	3.3,	-4.7,	4.1,	Cool,	13.8,	12,	11.7,	22.7,	33.8,	Heat,	1,	18,	17.5,	18.7,	Off,"Diesel, Continuous"
6/25/2019 00:44,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:45,	0,	3.3,	-4.3,	3.9,	Cool,	13.7,	12,	11.7,	18.6,	29.9,	Null-Fans On,	1,	18.2,	17.6,	18.8,	Off,"Diesel, Continuous"
6/25/2019 00:46,	0,	2.9,	-5,	2,	Cool,	14.1,	12,	11.2,	13.8,	22.4,	Null-Fans On,	1,	18.1,	17.4,	18.7,	Off,"Diesel, Continuous"
6/25/2019 00:46,	Zone-2 Op Mode:  Heat
6/25/2019 00:47,	0,	2.2,	-6.8,	0.3,	Cool,	14.3,	12,	10.4,	12.7,	19,	Heat,	1,	17.8,	17.1,	18.6,	Off,"Diesel, Continuous"
6/25/2019 00:48,	0,	2.2,	-7.5,	1.3,	Cool,	14,	12,	10.4,	16.6,	24,	Heat,	1,	17.8,	17.1,	18.6,	Off,"Diesel, Continuous"
6/25/2019 00:49,	0,	2.3,	-7.5,	2.1,	Cool,	13.8,	12,	10.8,	19.4,	28.2,	Heat,	1,	17.8,	17.2,	18.7,	Off,"Diesel, Continuous"
6/25/2019 00:50,	0,	2.5,	-7.1,	2.9,	Cool,	13.6,	12,	11.1,	20.8,	31.1,	Heat,	1,	18,	17.3,	18.8,	Off,"Diesel, Continuous"
6/25/2019 00:50,	Zone-1 Op Mode:  Cool
6/25/2019 00:50,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 00:51,	0,	2,	-6.8,	0.6,	Cool,	13.6,	12,	12.3,	23.9,	34.2,	Null-Fans On,	1,	18.2,	17.6,	18.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:52,	0,	1.3,	-4.8,	-0.2,	Cool,	13.8,	12,	12,	17.7,	27.4,	Null-Fans On,	1,	18.2,	17.5,	18.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:53,	0,	0.7,	-6.9,	-2,	Cool,	14.2,	12,	11.1,	13.5,	20.7,	Null-Fans On,	1,	17.9,	17.2,	18.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 00:53,	Zone-2 Op Mode:  Heat
6/25/2019 00:53,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 00:53,	Zone-2 Op Mode:  Heat
6/25/2019 00:54,	0,	-0.1,	-8.4,	-3.2,	Null-Fans On,	14.2,	12,	10.6,	16.7,	22.9,	Heat,	1,	17.8,	17,	18.7,	Off,"Diesel, Continuous"
6/25/2019 00:55,	0,	0.2,	-6.7,	-0.7,	Null-Fans On,	14.1,	12,	9.5,	15.6,	22.7,	Heat,	1,	17.7,	16.9,	18.6,	Off,"Diesel, Continuous"
6/25/2019 00:56,	0,	0.9,	-3.1,	2.1,	Null-Fans On,	13.9,	12,	10.1,	16.1,	23.9,	Heat,	1,	17.6,	16.9,	18.5,	Off,"Diesel, Continuous"
6/25/2019 00:56,	Zone-1 Op Mode:  Cool
6/25/2019 00:56,	Zone-2 Op Mode:  Heat
6/25/2019 00:57,	0,	1.5,	-1,	3.8,	Cool,	13.8,	12,	10.4,	18.1,	26.1,	Heat,	1,	17.6,	16.9,	18.5,	Off,"Diesel, Continuous"
6/25/2019 00:58,	0,	2.1,	-2.6,	4.7,	Cool,	13.6,	12,	10.7,	20.5,	29.6,	Heat,	1,	17.7,	17,	18.6,	Off,"Diesel, Continuous"
6/25/2019 00:59,	0,	2.5,	-3.6,	5.2,	Cool,	13.5,	12,	10.9,	21.9,	31.9,	Heat,	1,	17.8,	17.2,	18.7,	Off,"Diesel, Continuous"
6/25/2019 01:00,	0,	2.8,	-4.1,	5.3,	Cool,	13.4,	12,	11.1,	22.4,	33.3,	Heat,	1,	18,	17.4,	18.8,	Off,"Diesel, Continuous"
6/25/2019 01:01,	0,	3,	-4.4,	5.6,	Cool,	13.3,	12,	11.4,	23.1,	34.4,	Heat,	1,	18.2,	17.7,	18.9,	Off,"Diesel, Continuous"
6/25/2019 01:02,	0,	3.2,	-4.6,	5.8,	Cool,	13.2,	12,	11.6,	23,	34.9,	Heat,	1,	18.5,	17.8,	19.1,	Off,"Diesel, Continuous"
6/25/2019 01:03,	0,	3.4,	-4.6,	6.3,	Cool,	13.3,	12,	11.7,	22.8,	35.3,	Heat,	1,	18.7,	18,	19.2,	Off,"Diesel, Continuous"
6/25/2019 01:04,	0,	3.5,	-4.5,	6.6,	Cool,	13.6,	12,	11.8,	23.1,	35.6,	Heat,	1,	18.9,	18.2,	19.4,	Off,"Diesel, Continuous"
6/25/2019 01:05,	0,	3.6,	-4.4,	6.9,	Cool,	13.6,	12,	11.9,	23.3,	36,	Heat,	1,	19.1,	18.4,	19.6,	Off,"Diesel, Continuous"
6/25/2019 01:05,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:06,	0,	3.8,	-4.3,	6.9,	Cool,	13.6,	12,	12.1,	20.8,	33.2,	Null-Fans On,	1,	19.3,	18.5,	19.7,	Off,"Diesel, Continuous"
6/25/2019 01:06,	Zone-1 Op Mode:  Cool
6/25/2019 01:07,	0,	3.5,	-3.5,	4.8,	Cool,	14.3,	12,	11,	14.2,	24.2,	Null-Fans On,	1,	19.1,	18.2,	19.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:07,	Zone-2 Op Mode:  Heat
6/25/2019 01:08,	0,	3.1,	-4.9,	3.4,	Cool,	14.8,	12,	10,	17,	26.3,	Heat,	1,	18.9,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:09,	0,	3.2,	-4.6,	4.3,	Cool,	14.6,	12,	10.1,	20.6,	31.6,	Heat,	1,	19,	18.1,	19.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:10,	0,	3.3,	-3.2,	5,	Cool,	14.1,	12,	10.4,	22.6,	35,	Heat,	1,	19.1,	18.2,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:11,	0,	3.5,	-2.1,	5.6,	Cool,	14,	12,	10.8,	23.7,	37.3,	Heat,	1,	19.2,	18.4,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:12,	0,	3.7,	-1.4,	6.1,	Cool,	13.9,	12,	11.1,	24.5,	38.8,	Heat,	1,	19.4,	18.6,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:13,	0,	3.8,	-1,	6.4,	Cool,	13.9,	12,	11.4,	25,	39.8,	Heat,	1,	19.7,	18.9,	20.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:14,	0,	3.9,	-0.6,	6.7,	Cool,	13.8,	12,	11.8,	25.6,	40.7,	Heat,	1,	19.9,	19.1,	20.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:14,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:15,	0,	3.9,	-0.3,	6.7,	Cool,	13.9,	12,	12,	22.9,	37.7,	Null-Fans On,	1,	20.1,	19.2,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:16,	0,	3.7,	-0.6,	5.1,	Cool,	14.4,	12,	11,	15.4,	27.2,	Null-Fans On,	1,	19.9,	19,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:16,	Zone-2 Op Mode:  Heat
6/25/2019 01:17,	0,	3.2,	-3,	4.1,	Cool,	14.6,	12,	10.3,	17.8,	28.4,	Heat,	1,	19.8,	18.8,	20.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:18,	0,	3.1,	-3.1,	5.1,	Cool,	14.4,	12,	10.5,	21.3,	33.2,	Heat,	1,	19.8,	18.8,	20.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:19,	0,	3.2,	-2.4,	5.5,	Cool,	14.2,	12,	10.8,	23,	36.1,	Heat,	1,	19.8,	18.9,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:20,	0,	3.3,	-1.6,	5.9,	Cool,	14.2,	12,	11.2,	24.2,	38,	Heat,	1,	20,	19.1,	20.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:21,	0,	3.4,	-0.8,	6.4,	Cool,	14.1,	12,	11.6,	24.8,	39.2,	Heat,	1,	20.2,	19.3,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:22,	0,	3.6,	-0.4,	6.4,	Cool,	14.2,	12,	11.8,	25.1,	40,	Heat,	1,	20.3,	19.5,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:22,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:23,	0,	3.8,	-0.1,	6.5,	Cool,	14.2,	12,	12,	25.5,	40.6,	Null-Fans On,	1,	20.5,	19.7,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:24,	0,	3.8,	0.6,	5.7,	Cool,	14.6,	12,	11.6,	17.8,	31.2,	Null-Fans On,	1,	20.5,	19.6,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:24,	Zone-2 Op Mode:  Heat
6/25/2019 01:25,	0,	3.4,	-1.8,	3.7,	Cool,	15.6,	12,	10.6,	13,	22.7,	Heat,	1,	20.2,	19.2,	20.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:26,	0,	3,	-3.2,	3.5,	Cool,	15.4,	12,	9.7,	18.3,	28.3,	Heat,	1,	20.1,	19.1,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:27,	0,	2.7,	-1,	3.2,	Cool,	15.1,	12,	9.9,	21.8,	33.2,	Heat,	1,	20.1,	19.2,	20.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:28,	0,	2.5,	0.1,	3.3,	Cool,	14.6,	12,	10.6,	23.9,	36.5,	Heat,	1,	20.2,	19.3,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:29,	0,	2.5,	0.8,	3.5,	Cool,	14.5,	12,	11,	24.7,	38.5,	Heat,	1,	20.4,	19.6,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:30,	0,	2.5,	1.3,	3.9,	Cool,	14.6,	12,	11.2,	25.2,	39.7,	Heat,	1,	20.6,	19.8,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:31,	0,	2.6,	1.8,	4.1,	Cool,	14.7,	12,	11.3,	25.7,	40.6,	Heat,	1,	20.8,	20.1,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:32,	0,	2.7,	2.1,	4.4,	Cool,	14.5,	12,	11.8,	26.2,	41.3,	Heat,	1,	21.1,	20.3,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:32,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:33,	0,	2.7,	2.2,	4.5,	Cool,	14.8,	12,	11.9,	23.1,	38,	Null-Fans On,	1,	21.3,	20.5,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:34,	0,	2.5,	1.8,	3.4,	Cool,	15.8,	12,	11.2,	16.4,	28,	Null-Fans On,	1,	21.1,	20.2,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:34,	Zone-2 Op Mode:  Heat
6/25/2019 01:35,	0,	2,	0,	1.9,	Cool,	16.1,	12,	10.3,	16.9,	26,	Heat,	1,	20.9,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:36,	0,	1.8,	-0.2,	2.4,	Cool,	15.3,	12,	10.6,	21.1,	31.2,	Heat,	1,	20.9,	20,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:37,	0,	1.9,	0.3,	3,	Cool,	15,	12,	10.8,	23.1,	34.9,	Heat,	1,	21,	20.1,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:38,	0,	2,	0.8,	3.5,	Cool,	14.8,	12,	11.1,	24.5,	37.3,	Heat,	1,	21.1,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:39,	0,	2.2,	1.3,	3.8,	Cool,	14.9,	12,	11.6,	25.3,	39.1,	Heat,	1,	21.2,	20.5,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:40,	0,	2.4,	1.8,	4.1,	Cool,	14.8,	12,	11.9,	25.9,	40.2,	Heat,	1,	21.5,	20.7,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:40,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:41,	0,	2.4,	1.9,	3.8,	Cool,	15,	12,	11.7,	19.6,	32.8,	Null-Fans On,	1,	21.5,	20.7,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:42,	0,	2.1,	0.8,	2.4,	Cool,	15.6,	12,	11,	14.2,	24,	Null-Fans On,	1,	21.2,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:42,	Zone-2 Op Mode:  Heat
6/25/2019 01:43,	0,	1.7,	-0.6,	1.8,	Cool,	15.8,	12,	10.2,	16.8,	25.3,	Heat,	1,	21,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:44,	0,	1.7,	-0.4,	2.6,	Cool,	15.4,	12,	10.3,	20.3,	30.2,	Heat,	1,	20.9,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:45,	0,	1.8,	0.1,	3.2,	Cool,	15.1,	12,	10.6,	22.4,	33.8,	Heat,	1,	21,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:46,	0,	1.9,	0.7,	3.6,	Cool,	14.9,	12,	11,	23.6,	36.3,	Heat,	1,	21.1,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:47,	0,	2.1,	1.1,	4.1,	Cool,	14.8,	12,	11.4,	24.5,	38,	Heat,	1,	21.2,	20.5,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:48,	0,	2.3,	1.5,	4.4,	Cool,	14.8,	12,	11.7,	25.2,	39.2,	Heat,	1,	21.4,	20.7,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:48,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:49,	0,	2.4,	1.9,	4.6,	Cool,	14.9,	12,	12.2,	25.6,	39.8,	Null-Fans On,	1,	21.6,	20.9,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:50,	0,	2.4,	2.1,	4.2,	Cool,	15.1,	12,	11.8,	18.4,	30.7,	Null-Fans On,	1,	21.5,	20.8,	22.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:51,	0,	2.1,	0.4,	2.3,	Cool,	15.9,	12,	11,	13.6,	22.6,	Null-Fans On,	1,	21.2,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:51,	Zone-2 Op Mode:  Heat
6/25/2019 01:52,	0,	1.7,	-0.8,	1.9,	Cool,	15.9,	12,	10.2,	17,	25,	Heat,	1,	21,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:53,	0,	1.6,	-0.8,	2.7,	Cool,	15.6,	12,	10.4,	20.3,	30.1,	Heat,	1,	21,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:54,	0,	1.7,	-0.3,	3.3,	Cool,	15.4,	12,	10.8,	22.4,	33.5,	Heat,	1,	21,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:55,	0,	1.9,	0.2,	3.8,	Cool,	15.3,	12,	11,	23.5,	35.8,	Heat,	1,	21.1,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:56,	0,	2.1,	0.8,	4.2,	Cool,	15.8,	12,	11.5,	24.4,	37.6,	Heat,	1,	21.2,	20.6,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:57,	0,	2.2,	1.1,	4.5,	Cool,	15.7,	12,	11.8,	25.1,	38.8,	Heat,	1,	21.4,	20.8,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:57,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 01:58,	0,	2.3,	1.3,	4.4,	Cool,	15.3,	12,	11.8,	20.8,	34.2,	Null-Fans On,	1,	21.5,	20.8,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:59,	0,	2.1,	1,	3.3,	Cool,	16.3,	12,	11.1,	15.4,	25.6,	Null-Fans On,	1,	21.3,	20.5,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 01:59,	Zone-2 Op Mode:  Heat
6/25/2019 02:00,	0,	1.8,	-0.5,	2.3,	Cool,	17.3,	12,	10.2,	15.7,	23.9,	Heat,	1,	21.1,	20.2,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:01,	0,	1.7,	-0.8,	3.1,	Cool,	16.7,	12,	10.2,	19.6,	29.2,	Heat,	1,	21,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:02,	0,	1.8,	-0.6,	3.6,	Cool,	15.8,	12,	10.6,	21.8,	32.8,	Heat,	1,	21,	20.2,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:03,	0,	1.9,	-0.1,	4,	Cool,	15.2,	12,	11.1,	23.3,	35.3,	Heat,	1,	21.1,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:04,	0,	2,	0.4,	4.4,	Cool,	14.8,	12,	11.4,	24.1,	36.9,	Heat,	1,	21.2,	20.5,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:05,	0,	2.2,	0.8,	4.7,	Cool,	14.7,	12,	11.6,	24.2,	37.9,	Heat,	1,	21.4,	20.7,	22.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:06,	0,	2.3,	1.1,	5,	Cool,	14.7,	12,	12,	25.2,	39.1,	Heat,	1,	21.6,	20.9,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:06,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:07,	0,	2.3,	1.4,	4.6,	Cool,	14.9,	12,	11.8,	19.1,	31.7,	Null-Fans On,	1,	21.6,	20.8,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:08,	0,	2.1,	0.5,	3.2,	Cool,	15.7,	12,	11.2,	14.3,	23.7,	Null-Fans On,	1,	21.3,	20.5,	22.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:08,	Zone-2 Op Mode:  Heat
6/25/2019 02:09,	0,	1.7,	-1.1,	2.2,	Cool,	15.8,	12,	10.2,	13.8,	20.7,	Heat,	1,	21,	20.1,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:10,	0,	1.6,	-1.4,	3,	Cool,	15.7,	12,	10.3,	18.2,	26.6,	Heat,	1,	20.9,	20,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:11,	0,	1.7,	-1.1,	3.6,	Cool,	15.3,	12,	10.5,	20.4,	30.4,	Heat,	1,	20.8,	20,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:12,	0,	1.8,	-0.7,	4,	Cool,	15.1,	12,	11,	21.9,	33.1,	Heat,	1,	20.9,	20.1,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:13,	0,	1.9,	-0.2,	4.3,	Cool,	15.2,	12,	11.3,	22.8,	34.8,	Heat,	1,	21,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:14,	0,	2.1,	0.3,	4.6,	Cool,	15.3,	12,	11.8,	23.9,	36.3,	Heat,	1,	21.1,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:14,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:15,	0,	2.2,	0.6,	4.9,	Cool,	15.4,	12,	12.1,	23.1,	35.7,	Null-Fans On,	1,	21.2,	20.6,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:16,	0,	2.2,	0.9,	4.2,	Cool,	15.7,	12,	11.7,	16.6,	27.2,	Null-Fans On,	1,	21.1,	20.4,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:16,	Zone-2 Op Mode:  Heat
6/25/2019 02:17,	0,	2,	-0.3,	3,	Cool,	16.2,	12,	10.8,	12.9,	20.4,	Heat,	1,	20.8,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:18,	0,	1.9,	-0.8,	3.2,	Cool,	16.4,	12,	10.4,	17.5,	25.2,	Heat,	1,	20.6,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:19,	0,	1.9,	-0.7,	3.9,	Cool,	16.4,	12,	11,	20.5,	29.8,	Heat,	1,	20.6,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:20,	0,	2,	-0.3,	4.2,	Cool,	16,	12,	11.3,	22,	32.6,	Heat,	1,	20.7,	20,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:21,	0,	2.1,	0,	4.7,	Cool,	15.8,	12,	11.5,	22.5,	34.2,	Heat,	1,	20.8,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:22,	0,	2.2,	0.4,	4.8,	Cool,	15.9,	12,	11.8,	23.3,	35.4,	Heat,	1,	20.9,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:22,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:23,	0,	2.3,	0.7,	4.8,	Cool,	16.4,	12,	12.1,	20.8,	32.7,	Null-Fans On,	1,	21,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:24,	0,	2.3,	0.8,	4.1,	Cool,	16.3,	12,	11.5,	15.4,	24.8,	Null-Fans On,	1,	20.8,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:24,	Zone-2 Op Mode:  Heat
6/25/2019 02:25,	0,	2.1,	-0.3,	2.9,	Cool,	16.1,	12,	10.7,	12.2,	18.8,	Heat,	1,	20.5,	19.7,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:26,	0,	2,	-0.4,	3.5,	Cool,	16.5,	12,	10.5,	16.8,	23.8,	Heat,	1,	20.3,	19.6,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:27,	0,	2,	-0.2,	4,	Cool,	16.4,	12,	10.9,	19.8,	28.8,	Heat,	1,	20.2,	19.6,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:28,	0,	2.1,	0.1,	4.3,	Cool,	16.2,	12,	11.2,	21.3,	31.7,	Heat,	1,	20.3,	19.7,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:29,	0,	2.2,	0.4,	4.6,	Cool,	15.8,	12,	11.6,	22.1,	33.3,	Heat,	1,	20.4,	19.8,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:29,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:30,	0,	2.2,	0.7,	4.8,	Cool,	15.5,	12,	12.1,	22.4,	34,	Null-Fans On,	1,	20.5,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:31,	0,	2.2,	0.9,	4.4,	Cool,	15.6,	12,	11.7,	16.3,	26.2,	Null-Fans On,	1,	20.4,	19.8,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:32,	0,	2.1,	0.4,	3.5,	Cool,	15.7,	12,	10.9,	12.7,	19.7,	Null-Fans On,	1,	20.1,	19.4,	21.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:32,	Zone-2 Op Mode:  Heat
6/25/2019 02:33,	0,	2,	0.2,	3.3,	Cool,	15.7,	12,	10.7,	15.7,	22.4,	Heat,	1,	19.9,	19.2,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:34,	0,	2.1,	0.5,	4.2,	Cool,	15.5,	12,	11.2,	19,	27.6,	Heat,	1,	19.8,	19.2,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:35,	0,	2.1,	0.7,	4.3,	Cool,	15.1,	12,	11.7,	21.2,	31,	Heat,	1,	19.9,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:35,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:36,	0,	2.2,	0.9,	4.6,	Cool,	14.9,	12,	12,	21.2,	31.6,	Null-Fans On,	1,	20,	19.5,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:37,	0,	2.2,	1.2,	4.1,	Cool,	14.6,	12,	11.7,	15.4,	23.8,	Null-Fans On,	1,	19.8,	19.3,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:38,	0,	2.1,	0.5,	3.2,	Cool,	14.9,	12,	10.9,	12.4,	18.3,	Null-Fans On,	1,	19.5,	19,	20.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:38,	Zone-2 Op Mode:  Heat
6/25/2019 02:39,	0,	2,	0.4,	3.3,	Cool,	14.8,	12,	10.6,	15.3,	21.3,	Heat,	1,	19.3,	18.8,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:40,	0,	2,	0.7,	4.1,	Cool,	14.8,	12,	11,	18.6,	26.6,	Heat,	1,	19.3,	18.8,	20.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:41,	0,	2.1,	1,	4.6,	Cool,	14.4,	12,	11.4,	20.3,	29.8,	Heat,	1,	19.3,	18.8,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:42,	0,	2.2,	1.3,	4.7,	Cool,	14.1,	12,	11.5,	21,	31.4,	Heat,	1,	19.4,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:43,	0,	2.3,	1.6,	5,	Cool,	14.2,	12,	12,	21.3,	32.2,	Heat,	1,	19.5,	19.1,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:43,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:44,	0,	2.4,	1.7,	4.5,	Cool,	14.2,	12,	12.3,	17.2,	26,	Null-Fans On,	1,	19.5,	19,	20.6,	Off,"Diesel, Continuous"
6/25/2019 02:45,	0,	2.4,	1.9,	4.2,	Cool,	14.2,	12,	12.1,	13.9,	19.8,	Null-Fans On,	1,	19.3,	18.8,	20.5,	Off,"Diesel, Continuous"
6/25/2019 02:46,	0,	2.4,	1.6,	3.5,	Cool,	14.3,	12,	11.7,	12.1,	15.8,	Null-Fans On,	1,	19,	18.5,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:46,	Zone-2 Op Mode:  Heat
6/25/2019 02:47,	0,	2.2,	0.7,	3,	Cool,	14.3,	12,	10.7,	10.4,	13,	Heat,	1,	18.7,	18.1,	20,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:48,	0,	2.1,	0.9,	3.2,	Cool,	14.5,	12,	10.3,	14.5,	18.7,	Heat,	1,	18.5,	17.9,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:49,	0,	2.1,	1.3,	3.6,	Cool,	14.9,	12,	10.7,	17.5,	24.5,	Heat,	1,	18.4,	18,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:50,	0,	2.2,	1.5,	3.8,	Cool,	14.8,	12,	11.2,	19.2,	28,	Heat,	1,	18.4,	18.1,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:51,	0,	2.3,	1.8,	3.9,	Cool,	14.8,	12,	11.6,	20.1,	29.8,	Heat,	1,	18.5,	18.2,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:52,	0,	2.4,	2,	4.1,	Cool,	15.1,	12,	11.9,	20.6,	30.9,	Heat,	1,	18.7,	18.3,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:52,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:53,	0,	2.5,	2.1,	3.9,	Cool,	15.4,	12,	12,	18.2,	27.6,	Null-Fans On,	1,	18.7,	18.3,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:54,	0,	2.4,	2,	3.5,	Cool,	15.2,	12,	11.3,	13.7,	20.1,	Null-Fans On,	1,	18.6,	18.1,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:54,	Zone-2 Op Mode:  Heat
6/25/2019 02:55,	0,	2.3,	2,	3.3,	Cool,	14.9,	12,	10.6,	12.3,	16.3,	Heat,	1,	18.3,	17.8,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:56,	0,	2.3,	2.2,	3.6,	Cool,	14.6,	12,	10.9,	17.5,	23.2,	Heat,	1,	18.2,	17.8,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:57,	0,	2.4,	2.3,	3.8,	Cool,	14.3,	12,	11.6,	20.1,	28,	Heat,	1,	18.3,	17.9,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:57,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 02:58,	0,	2.5,	2.4,	4,	Cool,	14.4,	12,	12,	21.2,	30.4,	Null-Fans On,	1,	18.4,	18.1,	19.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 02:59,	0,	2.5,	2.2,	3.8,	Cool,	14.3,	12,	12.1,	17,	24.8,	Null-Fans On,	1,	18.4,	18.1,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:00,	0,	2.4,	2.2,	3.4,	Cool,	14.5,	12,	11.4,	13.1,	18.7,	Null-Fans On,	1,	18.2,	17.8,	19.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:00,	Zone-2 Op Mode:  Heat
6/25/2019 03:01,	0,	2.3,	1.4,	2.7,	Cool,	14.6,	12,	10.8,	11.2,	14.8,	Heat,	1,	17.9,	17.5,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:02,	0,	2.2,	1.5,	2.8,	Cool,	14.5,	12,	10.5,	15.3,	20.1,	Heat,	1,	17.8,	17.4,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:03,	0,	2.2,	1.9,	3.4,	Cool,	14.5,	12,	11.2,	18.5,	25.5,	Heat,	1,	17.8,	17.5,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:04,	0,	2.3,	2.1,	3.6,	Cool,	14.3,	12,	11.5,	19.8,	28.5,	Heat,	1,	17.9,	17.6,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:05,	0,	2.4,	2.3,	3.9,	Cool,	14.3,	12,	11.9,	20.5,	30,	Heat,	1,	18,	17.7,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:05,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 03:06,	0,	2.4,	2.3,	3.9,	Cool,	14.1,	12,	12.2,	19,	28.2,	Null-Fans On,	1,	18.1,	17.8,	19.3,	Off,"Diesel, Continuous"
6/25/2019 03:07,	0,	2.4,	2.4,	3.7,	Cool,	14.2,	12,	12.1,	14.3,	20.6,	Null-Fans On,	1,	18,	17.6,	19.2,	Off,"Diesel, Continuous"
6/25/2019 03:08,	0,	2.3,	2.4,	3.6,	Cool,	14.2,	12,	11.6,	12.1,	15.9,	Null-Fans On,	1,	17.8,	17.3,	19,	Off,"Diesel, Continuous"
6/25/2019 03:09,	0,	2.1,	2,	3,	Cool,	14,	12,	11.2,	10.8,	13.2,	Null-Fans On,	1,	17.5,	17,	18.8,	Off,"Diesel, Continuous"
6/25/2019 03:09,	Zone-2 Op Mode:  Heat
6/25/2019 03:10,	0,	2,	1.5,	2.5,	Cool,	13.9,	12,	10.8,	10.1,	11.6,	Heat,	1,	17.2,	16.8,	18.7,	Off,"Diesel, Continuous"
6/25/2019 03:11,	0,	1.9,	1.6,	2.8,	Cool,	14,	12,	10.8,	12.7,	15,	Heat,	1,	16.9,	16.6,	18.5,	Off,"Diesel, Continuous"
6/25/2019 03:12,	0,	2,	2,	3.7,	Cool,	13.8,	12,	11.2,	14.7,	18.9,	Heat,	1,	16.8,	16.6,	18.4,	Off,"Diesel, Continuous"
6/25/2019 03:13,	0,	2.1,	2.1,	3.9,	Cool,	13.6,	12,	11.6,	15.8,	21.2,	Heat,	1,	16.8,	16.5,	18.3,	Off,"Diesel, Continuous"
6/25/2019 03:14,	0,	2.2,	2.2,	4,	Cool,	13.7,	12,	11.9,	16.2,	22.5,	Heat,	1,	16.8,	16.6,	18.3,	Off,"Diesel, Continuous"
6/25/2019 03:14,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 03:15,	0,	2.2,	2.2,	3.9,	Cool,	13.9,	12,	12.1,	16.1,	22.6,	Null-Fans On,	1,	16.8,	16.6,	18.3,	Off,"Diesel, Continuous"
6/25/2019 03:16,	0,	2.1,	2,	3.3,	Cool,	14.5,	12,	11.6,	12.7,	16.9,	Null-Fans On,	1,	16.7,	16.4,	18.2,	Off,"Diesel, Continuous"
6/25/2019 03:17,	0,	1.9,	1.9,	3.1,	Cool,	14.6,	12,	11.1,	10.8,	13.4,	Null-Fans On,	1,	16.5,	16.2,	18,	Off,"Diesel, Continuous"
6/25/2019 03:17,	Zone-2 Op Mode:  Heat
6/25/2019 03:18,	0,	1.8,	1.5,	2.8,	Cool,	14.4,	12,	10.7,	11.1,	12.7,	Heat,	1,	16.2,	15.9,	17.8,	Off,"Diesel, Continuous"
6/25/2019 03:19,	0,	1.8,	1.7,	3.2,	Cool,	14.2,	12,	10.9,	14.1,	17.3,	Heat,	1,	16.2,	15.9,	17.7,	Off,"Diesel, Continuous"
6/25/2019 03:20,	0,	1.8,	2.1,	3.8,	Cool,	14.3,	12,	11.3,	15.8,	20.5,	Heat,	1,	16.2,	15.9,	17.7,	Off,"Diesel, Continuous"
6/25/2019 03:21,	0,	1.9,	2.1,	3.7,	Cool,	14.1,	12,	11.7,	16,	21.8,	Heat,	1,	16.2,	15.9,	17.7,	Off,"Diesel, Continuous"
6/25/2019 03:22,	0,	2,	2.1,	3.9,	Cool,	13.9,	12,	11.8,	15.9,	22.2,	Heat,	1,	16.2,	16,	17.6,	Off,"Diesel, Continuous"
6/25/2019 03:23,	0,	2.1,	2,	3.7,	Cool,	13.7,	12,	11.9,	16,	22.3,	Heat,	1,	16.2,	16,	17.6,	Off,"Diesel, Continuous"
6/25/2019 03:23,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 03:24,	0,	2.1,	2,	3.8,	Cool,	13.7,	12,	12,	15.3,	21.3,	Null-Fans On,	1,	16.2,	16,	17.6,	Off,"Diesel, Continuous"
6/25/2019 03:25,	0,	2.1,	1.8,	3.4,	Cool,	13.9,	12,	11.4,	12,	15.6,	Null-Fans On,	1,	16.1,	15.8,	17.5,	Off,"Diesel, Continuous"
6/25/2019 03:25,	Zone-2 Op Mode:  Heat
6/25/2019 03:26,	0,	1.9,	1.6,	3.2,	Cool,	14.1,	12,	10.8,	10.3,	12.4,	Heat,	1,	15.9,	15.6,	17.3,	Off,"Diesel, Continuous"
6/25/2019 03:27,	0,	1.9,	1.7,	3.4,	Cool,	14,	12,	10.7,	12.8,	15.1,	Heat,	1,	15.8,	15.4,	17.2,	Off,"Diesel, Continuous"
6/25/2019 03:28,	0,	2,	2,	3.8,	Cool,	13.9,	12,	11.1,	14.9,	18.7,	Heat,	1,	15.7,	15.5,	17.2,	Off,"Diesel, Continuous"
6/25/2019 03:29,	0,	2.1,	2.2,	4.1,	Cool,	13.7,	12,	11.3,	15.4,	20.6,	Heat,	1,	15.8,	15.5,	17.2,	Off,"Diesel, Continuous"
6/25/2019 03:30,	0,	2.2,	2.1,	4,	Cool,	13.6,	12,	11.6,	15.5,	21.3,	Heat,	1,	15.8,	15.5,	17.2,	Off,"Diesel, Continuous"
6/25/2019 03:31,	0,	2.2,	2.1,	4,	Cool,	13.7,	12,	11.7,	15.7,	21.7,	Heat,	1,	15.8,	15.5,	17.2,	Off,"Diesel, Continuous"
6/25/2019 03:32,	0,	2.2,	2.1,	3.9,	Cool,	13.5,	12,	11.8,	15.8,	21.6,	Heat,	1,	15.8,	15.5,	17.1,	Off,"Diesel, Continuous"
6/25/2019 03:33,	0,	2.3,	2.1,	4,	Cool,	13.5,	12,	11.8,	15.7,	21.5,	Heat,	1,	15.8,	15.6,	17.1,	Off,"Diesel, Continuous"
6/25/2019 03:34,	0,	2.3,	2.1,	4.2,	Cool,	13.6,	12,	11.9,	15.3,	21,	Heat,	1,	15.9,	15.5,	17.1,	Off,"Diesel, Continuous"
6/25/2019 03:35,	0,	2.4,	2.1,	4.2,	Cool,	13.4,	12,	11.8,	15,	20.7,	Heat,	1,	15.9,	15.5,	17.1,	Off,"Diesel, Continuous"
6/25/2019 03:36,	0,	2.4,	2.1,	4.2,	Cool,	13.4,	12,	11.9,	15.2,	20.5,	Heat,	1,	15.8,	15.5,	17.1,	Off,"Diesel, Continuous"
6/25/2019 03:37,	0,	2.5,	2.1,	4.3,	Cool,	13.5,	12,	11.8,	15.2,	20.3,	Heat,	1,	15.8,	15.5,	17,	Off,"Diesel, Continuous"
6/25/2019 03:38,	0,	2.5,	2.2,	4.4,	Cool,	13.5,	12,	11.8,	15,	20.3,	Heat,	1,	15.8,	15.4,	17,	Off,"Diesel, Continuous"
6/25/2019 03:39,	0,	2.6,	2.2,	4.4,	Cool,	13.6,	12,	11.9,	15,	20.3,	Heat,	1,	15.8,	15.4,	17,	Off,"Diesel, Continuous"
6/25/2019 03:40,	0,	2.6,	2.2,	4.5,	Cool,	13.7,	12,	11.8,	15,	20.4,	Heat,	1,	15.8,	15.4,	16.9,	Off,"Diesel, Continuous"
6/25/2019 03:41,	0,	2.7,	2.2,	4.5,	Cool,	13.7,	12,	11.9,	15.1,	20.4,	Heat,	1,	15.8,	15.3,	16.9,	Off,"Diesel, Continuous"
6/25/2019 03:42,	0,	2.7,	2.3,	4.6,	Cool,	14,	12,	11.9,	15.1,	20.5,	Heat,	1,	15.8,	15.3,	16.9,	Off,"Diesel, Continuous"
6/25/2019 03:43,	0,	2.8,	2.3,	4.5,	Cool,	13.9,	12,	12,	15.2,	20.8,	Heat,	1,	15.8,	15.3,	16.8,	Off,"Diesel, Continuous"
6/25/2019 03:43,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 03:44,	0,	2.8,	2.2,	4.3,	Cool,	13.8,	12,	11.9,	13.8,	18.4,	Null-Fans On,	1,	15.7,	15.2,	16.8,	Off,"Diesel, Continuous"
6/25/2019 03:45,	0,	2.7,	2.1,	4,	Cool,	13.7,	12,	11.4,	12,	15.1,	Null-Fans On,	1,	15.5,	15.1,	16.7,	Off,"Diesel, Continuous"
6/25/2019 03:46,	0,	2.7,	2,	3.8,	Cool,	14.3,	12,	11.1,	10.2,	12.3,	Null-Fans On,	1,	15.3,	14.9,	16.6,	Off,"Diesel, Continuous"
6/25/2019 03:46,	Zone-2 Op Mode:  Heat
6/25/2019 03:47,	0,	2.6,	1.9,	3.6,	Cool,	14.8,	12,	10.4,	11.1,	12.8,	Heat,	1,	15.1,	14.7,	16.4,	Off,"Diesel, Continuous"
6/25/2019 03:48,	0,	2.6,	2.4,	4.3,	Cool,	14.3,	12,	10.8,	14.9,	18.9,	Heat,	1,	15.1,	14.8,	16.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:49,	0,	2.6,	2.4,	4,	Cool,	14.2,	12,	11.3,	18,	24.3,	Heat,	1,	15.2,	14.9,	16.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:50,	0,	2.6,	2.4,	3.8,	Cool,	14.1,	12,	11.5,	19.5,	27.5,	Heat,	1,	15.3,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:51,	0,	2.6,	2.3,	3.8,	Cool,	13.9,	12,	11.8,	19.2,	28.2,	Heat,	1,	15.6,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:52,	0,	2.6,	2.3,	3.7,	Cool,	14,	12,	11.8,	18.8,	28,	Heat,	1,	15.8,	15.6,	16.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 03:52,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 03:53,	0,	2.7,	2.4,	3.8,	Cool,	14,	12,	12,	17.7,	26.4,	Null-Fans On,	1,	15.9,	15.7,	16.9,	Off,"Diesel, Continuous"
6/25/2019 03:54,	0,	2.7,	2.2,	3.7,	Cool,	14,	12,	11.7,	13.7,	19.2,	Null-Fans On,	1,	15.9,	15.5,	16.9,	Off,"Diesel, Continuous"
6/25/2019 03:55,	0,	2.5,	2.1,	3.7,	Cool,	14.1,	12,	11.2,	11.6,	14.9,	Null-Fans On,	1,	15.7,	15.3,	16.8,	Off,"Diesel, Continuous"
6/25/2019 03:55,	Zone-2 Op Mode:  Heat
6/25/2019 03:56,	0,	2.4,	1.8,	3.2,	Cool,	14.1,	12,	10.8,	10.7,	12.7,	Heat,	1,	15.5,	15.1,	16.7,	Off,"Diesel, Continuous"
6/25/2019 03:57,	0,	2.4,	1.9,	3.4,	Cool,	14,	12,	10.8,	13.2,	16.1,	Heat,	1,	15.4,	15,	16.6,	Off,"Diesel, Continuous"
6/25/2019 03:58,	0,	2.5,	2.3,	4.2,	Cool,	13.8,	12,	11.3,	14.9,	19.6,	Heat,	1,	15.4,	15,	16.6,	Off,"Diesel, Continuous"
6/25/2019 03:59,	0,	2.5,	2.4,	4.3,	Cool,	13.6,	12,	11.6,	15.5,	21.1,	Heat,	1,	15.4,	15,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:00,	0,	2.6,	2.4,	4.4,	Cool,	13.5,	12,	11.8,	15.9,	21.7,	Heat,	1,	15.4,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:01,	0,	2.7,	2.2,	4.3,	Cool,	13.5,	12,	11.8,	16,	21.8,	Heat,	1,	15.4,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:02,	0,	2.7,	2.3,	4.3,	Cool,	13.5,	12,	11.9,	16.1,	22,	Heat,	1,	15.5,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:03,	0,	2.7,	2.3,	4.4,	Cool,	13.7,	12,	11.9,	15.8,	21.7,	Heat,	1,	15.5,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:04,	0,	2.8,	2.2,	4.4,	Cool,	13.8,	12,	11.9,	15.4,	21.2,	Heat,	1,	15.5,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:04,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 04:05,	0,	2.8,	2.2,	4.5,	Cool,	13.8,	12,	12,	14.9,	20.4,	Null-Fans On,	1,	15.5,	15.1,	16.6,	Off,"Diesel, Continuous"
6/25/2019 04:06,	0,	2.7,	2,	4.2,	Cool,	13.9,	12,	11.7,	13.1,	17,	Null-Fans On,	1,	15.4,	15,	16.5,	Off,"Diesel, Continuous"
6/25/2019 04:07,	0,	2.7,	1.8,	3.9,	Cool,	13.8,	12,	11.2,	11.6,	14.1,	Null-Fans On,	1,	15.2,	14.8,	16.4,	Off,"Diesel, Continuous"
6/25/2019 04:07,	Zone-2 Op Mode:  Heat
6/25/2019 04:08,	0,	2.6,	1.7,	3.6,	Cool,	13.7,	12,	10.8,	10.3,	12,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:09,	0,	2.7,	2.1,	4.2,	Cool,	13.8,	12,	10.8,	13.9,	17.1,	Heat,	1,	14.9,	14.6,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:10,	0,	2.7,	2.7,	4.9,	Cool,	13.6,	12,	11.5,	16.7,	21.9,	Heat,	1,	15,	14.7,	16.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:11,	0,	2.7,	2.7,	4.3,	Cool,	13.7,	12,	11.7,	18.7,	25.8,	Heat,	1,	15.2,	14.9,	16.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:12,	0,	2.7,	2.6,	4.1,	Cool,	13.7,	12,	11.9,	19.6,	27.8,	Heat,	1,	15.4,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:13,	0,	2.7,	2.6,	4,	Cool,	13.7,	12,	11.8,	19,	27.9,	Heat,	1,	15.6,	15.3,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:13,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 04:14,	0,	2.6,	2.3,	3.8,	Cool,	13.8,	12,	11.8,	16.7,	24.3,	Null-Fans On,	1,	15.7,	15.3,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:15,	0,	2.6,	2.1,	3.5,	Cool,	13.9,	12,	11.2,	13.9,	18.9,	Null-Fans On,	1,	15.6,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 04:15,	Zone-2 Op Mode:  Heat
6/25/2019 04:16,	0,	2.5,	1.8,	3.2,	Cool,	14,	12,	10.8,	12.2,	15.4,	Heat,	1,	15.5,	15,	16.5,	Off,"Diesel, Continuous"
6/25/2019 04:17,	0,	2.6,	2.2,	3.8,	Cool,	13.9,	12,	10.8,	13.8,	17.3,	Heat,	1,	15.4,	14.9,	16.4,	Off,"Diesel, Continuous"
6/25/2019 04:18,	0,	2.7,	2.6,	4.4,	Cool,	13.9,	12,	11.3,	15.3,	20.6,	Heat,	1,	15.4,	14.9,	16.4,	Off,"Diesel, Continuous"
6/25/2019 04:19,	0,	2.8,	2.7,	4.5,	Cool,	13.7,	12,	11.8,	16.2,	22.6,	Heat,	1,	15.4,	15,	16.5,	Off,"Diesel, Continuous"
6/25/2019 04:19,	Zone-2 Op Mode:  Null-Fans On
