Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/25/2019 04:20,	0,	2.8,	2.6,	4.6,	Cool,	13.7,	12,	12,	16.4,	22.8,	Null-Fans On,	1,	15.5,	15.1,	16.5,	Off,"Diesel, Continuous"
6/25/2019 04:21,	0,	2.8,	2.3,	4,	Cool,	14,	12,	11.6,	12.8,	16.9,	Null-Fans On,	1,	15.3,	14.9,	16.4,	Off,"Diesel, Continuous"
6/25/2019 04:22,	0,	2.7,	2.2,	3.7,	Cool,	14,	12,	10.9,	11.1,	13.3,	Null-Fans On,	1,	15.2,	14.7,	16.3,	Off,"Diesel, Continuous"
6/25/2019 04:22,	Zone-2 Op Mode:  Heat
6/25/2019 04:23,	0,	2.5,	1.9,	3.6,	Cool,	14.1,	12,	10.6,	12.1,	13.9,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:24,	0,	2.5,	2.2,	4,	Cool,	13.9,	12,	11,	14.3,	17.6,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:25,	0,	2.6,	2.3,	4.4,	Cool,	13.8,	12,	11.3,	15.3,	20,	Heat,	1,	15,	14.6,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:26,	0,	2.7,	2.3,	4.4,	Cool,	13.7,	12,	11.5,	15.7,	20.9,	Heat,	1,	15,	14.7,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:27,	0,	2.8,	2.2,	4.4,	Cool,	13.7,	12,	11.7,	15.7,	21,	Heat,	1,	15.1,	14.7,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:28,	0,	2.8,	2.2,	4.5,	Cool,	14,	12,	11.7,	15.3,	20.7,	Heat,	1,	15.1,	14.7,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:29,	0,	2.8,	2.1,	4.5,	Cool,	14,	12,	11.7,	15.2,	20.2,	Heat,	1,	15.1,	14.7,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:30,	0,	2.9,	2,	4.5,	Cool,	14.1,	12,	11.7,	15.1,	20,	Heat,	1,	15.1,	14.7,	16.2,	Off,"Diesel, Continuous"
6/25/2019 04:31,	0,	2.9,	2.1,	4.5,	Cool,	14,	12,	11.8,	14.9,	19.8,	Heat,	1,	15.1,	14.7,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:32,	0,	2.9,	2,	4.4,	Cool,	13.8,	12,	11.8,	15,	19.9,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:33,	0,	2.9,	2.1,	4.3,	Cool,	13.7,	12,	11.8,	15.5,	20.4,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:34,	0,	2.9,	2.1,	4.4,	Cool,	13.7,	12,	11.9,	15.2,	20.5,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:35,	0,	2.9,	2,	4.4,	Cool,	13.5,	12,	11.8,	14.9,	20.1,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:36,	0,	2.9,	2.1,	4.3,	Cool,	13.6,	12,	11.8,	15.1,	20.4,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:37,	0,	2.9,	2.1,	4.4,	Cool,	13.6,	12,	11.9,	15.3,	20.6,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:38,	0,	2.9,	2,	4.5,	Cool,	13.6,	12,	12,	15.4,	20.5,	Heat,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:38,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 04:39,	0,	2.9,	2,	4.4,	Cool,	13.6,	12,	12,	14.9,	19.7,	Null-Fans On,	1,	15.1,	14.6,	16.1,	Off,"Diesel, Continuous"
6/25/2019 04:40,	0,	2.8,	1.8,	4.1,	Cool,	13.9,	12,	11.6,	12.8,	16.3,	Null-Fans On,	1,	15,	14.5,	16,	Off,"Diesel, Continuous"
6/25/2019 04:41,	0,	2.8,	1.6,	3.8,	Cool,	13.9,	12,	11.2,	11.3,	13.6,	Null-Fans On,	1,	14.8,	14.3,	15.9,	Off,"Diesel, Continuous"
6/25/2019 04:41,	Zone-2 Op Mode:  Heat
6/25/2019 04:42,	0,	2.8,	1.4,	3.6,	Cool,	14.3,	12,	10.7,	10.5,	12.1,	Heat,	1,	14.6,	14.1,	15.8,	Off,"Diesel, Continuous"
6/25/2019 04:43,	0,	2.8,	1.5,	3.5,	Cool,	13.9,	12,	10.5,	11.3,	12.9,	Heat,	1,	14.5,	14,	15.6,	Off,"Diesel, Continuous"
6/25/2019 04:44,	0,	2.8,	1.9,	4,	Cool,	13.8,	12,	10.8,	13.3,	16.5,	Heat,	1,	14.4,	13.9,	15.6,	Off,"Diesel, Continuous"
6/25/2019 04:45,	0,	2.8,	2,	4.2,	Cool,	13.7,	12,	11.1,	14.5,	19.1,	Heat,	1,	14.4,	14,	15.6,	Off,"Diesel, Continuous"
6/25/2019 04:46,	0,	2.8,	2,	4,	Cool,	13.7,	12,	11.4,	15.2,	20.9,	Heat,	1,	14.4,	14.1,	15.6,	Off,"Diesel, Continuous"
6/25/2019 04:47,	0,	2.8,	2,	4.2,	Cool,	13.6,	12,	11.6,	15.7,	21.8,	Heat,	1,	14.5,	14.1,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:48,	0,	2.8,	1.8,	4,	Cool,	13.6,	12,	11.8,	15.6,	21.8,	Heat,	1,	14.6,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:49,	0,	2.9,	1.7,	4,	Cool,	13.5,	12,	11.8,	15.5,	21.7,	Heat,	1,	14.6,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:50,	0,	2.8,	1.8,	4.1,	Cool,	13.5,	12,	11.9,	15.5,	21.4,	Heat,	1,	14.7,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:51,	0,	2.9,	1.7,	4.2,	Cool,	13.5,	12,	11.9,	15.2,	20.8,	Heat,	1,	14.7,	14.3,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:52,	0,	2.9,	1.6,	4.2,	Cool,	13.5,	12,	11.8,	15.2,	20.5,	Heat,	1,	14.7,	14.3,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:53,	0,	2.9,	1.5,	4.3,	Cool,	13.8,	12,	11.8,	14.8,	20.2,	Heat,	1,	14.7,	14.3,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:54,	0,	2.9,	1.6,	4.4,	Cool,	13.8,	12,	11.9,	15.1,	20,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:55,	0,	3,	1.6,	4.3,	Cool,	13.9,	12,	11.8,	15.1,	20,	Heat,	1,	14.8,	14.3,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:56,	0,	3,	1.7,	4.4,	Cool,	13.7,	12,	11.8,	15.1,	20.2,	Heat,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:57,	0,	3,	1.8,	4.4,	Cool,	13.6,	12,	11.8,	15.1,	20.2,	Heat,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:58,	0,	3,	1.8,	4.4,	Cool,	13.6,	12,	11.9,	15,	20.3,	Heat,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:59,	0,	3,	1.8,	4.6,	Cool,	13.6,	12,	11.9,	15,	20.2,	Heat,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 04:59,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 05:00,	0,	3.1,	1.7,	4.5,	Cool,	13.6,	12,	12,	14.8,	19.8,	Null-Fans On,	1,	14.8,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 05:01,	0,	3,	1.5,	4.2,	Cool,	13.6,	12,	11.7,	13,	16.7,	Null-Fans On,	1,	14.7,	14.2,	15.7,	Off,"Diesel, Continuous"
6/25/2019 05:02,	0,	3,	1.4,	4,	Cool,	13.5,	12,	11.2,	11.5,	13.9,	Null-Fans On,	1,	14.5,	14,	15.6,	Off,"Diesel, Continuous"
6/25/2019 05:02,	Zone-2 Op Mode:  Heat
6/25/2019 05:03,	0,	2.9,	1.3,	3.8,	Cool,	13.8,	12,	10.7,	10.6,	12.3,	Heat,	1,	14.3,	13.8,	15.4,	Off,"Diesel, Continuous"
6/25/2019 05:04,	0,	2.9,	1.3,	3.8,	Cool,	14.2,	12,	10.5,	10.7,	12.1,	Heat,	1,	14.2,	13.7,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:05,	0,	2.8,	1.3,	3.7,	Cool,	14.2,	12,	10.4,	10.8,	12.3,	Heat,	1,	14,	13.5,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:06,	0,	2.8,	1.5,	3.9,	Cool,	13.9,	12,	10.4,	12.4,	14.7,	Heat,	1,	13.9,	13.5,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:07,	0,	2.9,	1.8,	4.3,	Cool,	14.2,	12,	10.7,	13.8,	18,	Heat,	1,	13.9,	13.5,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:08,	0,	2.9,	1.8,	4.2,	Cool,	14.5,	12,	11.1,	14.7,	20.1,	Heat,	1,	13.9,	13.6,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:09,	0,	2.9,	1.7,	4.3,	Cool,	14.5,	12,	11.4,	15.1,	21.2,	Heat,	1,	14,	13.7,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:10,	0,	3,	1.6,	4.3,	Cool,	14.2,	12,	11.6,	15.3,	21.4,	Heat,	1,	14.1,	13.7,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:11,	0,	3,	1.5,	4.3,	Cool,	14,	12,	11.6,	15.3,	21.2,	Heat,	1,	14.1,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:12,	0,	3,	1.4,	4.3,	Cool,	13.8,	12,	11.7,	15.2,	21,	Heat,	1,	14.2,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:13,	0,	3,	1.5,	4.3,	Cool,	13.7,	12,	11.7,	15.2,	20.7,	Heat,	1,	14.2,	13.8,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:14,	0,	3,	1.4,	4.4,	Cool,	13.6,	12,	11.7,	14.9,	20.3,	Heat,	1,	14.3,	13.8,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:15,	0,	3.1,	1.3,	4.4,	Cool,	13.7,	12,	11.7,	14.9,	20.2,	Heat,	1,	14.3,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:16,	0,	3.1,	1.3,	4.5,	Cool,	13.6,	12,	11.7,	15.1,	20.1,	Heat,	1,	14.3,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:17,	0,	3.1,	1.3,	4.4,	Cool,	13.6,	12,	11.8,	14.8,	19.9,	Heat,	1,	14.3,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:18,	0,	3.1,	1.3,	4.5,	Cool,	13.6,	12,	11.7,	15,	19.9,	Heat,	1,	14.3,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:19,	0,	3.1,	1.2,	4.5,	Cool,	13.7,	12,	11.8,	14.9,	20,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:20,	0,	3.1,	1.3,	4.6,	Cool,	13.6,	12,	11.8,	15,	20,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:21,	0,	3.1,	1.3,	4.6,	Cool,	13.6,	12,	11.8,	15,	20,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:22,	0,	3.1,	1.4,	4.6,	Cool,	13.5,	12,	11.8,	15,	20.1,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:23,	0,	3.2,	1.5,	4.7,	Cool,	13.4,	12,	11.8,	14.8,	20,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:24,	0,	3.2,	1.5,	4.7,	Cool,	13.4,	12,	11.8,	14.8,	19.9,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:25,	0,	3.2,	1.5,	4.7,	Cool,	13.4,	12,	11.9,	15,	20.2,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:26,	0,	3.2,	1.5,	4.7,	Cool,	13.5,	12,	11.9,	15,	20.2,	Heat,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:26,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 05:27,	0,	3.2,	1.4,	4.6,	Cool,	13.5,	12,	11.9,	13.9,	18.2,	Null-Fans On,	1,	14.4,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:28,	0,	3.1,	1.2,	4.2,	Cool,	13.5,	12,	11.4,	12,	15,	Null-Fans On,	1,	14.3,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:29,	0,	3.1,	1,	4,	Cool,	13.6,	12,	11,	10.8,	12.7,	Null-Fans On,	1,	14.1,	13.6,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:29,	Zone-2 Op Mode:  Heat
6/25/2019 05:30,	0,	3,	1,	3.9,	Cool,	13.7,	12,	10.7,	12.2,	14.2,	Heat,	1,	14,	13.5,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:31,	0,	3.1,	1.8,	4.7,	Cool,	13.7,	12,	11.2,	15.6,	19.8,	Heat,	1,	14.1,	13.6,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:32,	0,	3.1,	2.1,	5.1,	Cool,	13.7,	12,	11.8,	16.5,	22.7,	Heat,	1,	14.2,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:32,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 05:33,	0,	3.1,	2.1,	4.8,	Cool,	13.8,	12,	12,	16.2,	22.8,	Null-Fans On,	1,	14.3,	13.9,	15.3,	Off,"Diesel, Continuous"
6/25/2019 05:34,	0,	3,	1.8,	4.1,	Cool,	14.1,	12,	11.6,	12.8,	16.8,	Null-Fans On,	1,	14.2,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:35,	0,	2.8,	1.7,	3.8,	Cool,	14.2,	12,	10.9,	11.1,	13.5,	Null-Fans On,	1,	14.1,	13.7,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:35,	Zone-2 Op Mode:  Heat
6/25/2019 05:36,	0,	2.7,	1.4,	3.7,	Cool,	14.2,	12,	10.6,	12.1,	13.8,	Heat,	1,	14,	13.6,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:37,	0,	2.7,	1.6,	4.1,	Cool,	14.1,	12,	10.8,	13.9,	16.9,	Heat,	1,	14,	13.6,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:38,	0,	2.7,	1.8,	4.3,	Cool,	14,	12,	11.3,	15.2,	19.6,	Heat,	1,	14.1,	13.7,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:39,	0,	2.7,	1.7,	4.5,	Cool,	13.8,	12,	11.5,	15.5,	20.5,	Heat,	1,	14.1,	13.7,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:39,	Timed Defrost Entered Zone 1
6/25/2019 05:39,	Zone-1 Op Mode:  Defrost
6/25/2019 05:39,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 05:39,	0,	2.7,	1.7,	4.5,	Defrost,	13.8,	12,	11.5,	15.4,	20.6,	Null-Fans On,	1,	14.1,	13.8,	15.2,	Off,"Diesel, Continuous"
6/25/2019 05:40,	0,	2.5,	0.7,	2.6,	Defrost,	13.8,	12,	11.3,	12.2,	15.4,	Null-Fans On,	1,	14.1,	13.7,	15.1,	Off,"Diesel, Continuous"
6/25/2019 05:41,	0,	2.4,	0.8,	1.8,	Defrost,	13.8,	12,	10.9,	10.8,	12.3,	Null-Fans On,	1,	13.9,	13.5,	15,	Off,"Diesel, Continuous"
6/25/2019 05:42,	0,	2.4,	1.3,	2.1,	Defrost,	14,	12,	10.6,	10.1,	10.8,	Null-Fans On,	1,	13.8,	13.3,	14.9,	Off,"Diesel, Continuous"
6/25/2019 05:43,	0,	2.4,	1.8,	2,	Defrost,	14.3,	12,	10.3,	9.7,	9.9,	Null-Fans On,	1,	13.6,	13.2,	14.8,	Off,"Diesel, Continuous"
6/25/2019 05:44,	0,	2.4,	2.2,	2.1,	Defrost,	14.7,	12,	10.1,	9.3,	9.3,	Null-Fans On,	1,	13.4,	13,	14.6,	Off,"Diesel, Continuous"
6/25/2019 05:45,	0,	2.5,	2.7,	2.2,	Defrost,	14.5,	12,	9.9,	9.2,	9,	Null-Fans On,	1,	13.2,	12.8,	14.5,	Off,"Diesel, Continuous"
6/25/2019 05:46,	0,	2.5,	3.2,	2.5,	Defrost,	14.4,	12,	9.8,	9,	8.8,	Null-Fans On,	1,	13,	12.7,	14.3,	Off,"Diesel, Continuous"
6/25/2019 05:47,	0,	2.6,	3.9,	3,	Defrost,	14.3,	12,	9.6,	8.8,	8.5,	Null-Fans On,	1,	12.8,	12.5,	14.2,	Off,"Diesel, Continuous"
6/25/2019 05:48,	0,	2.7,	4.7,	3.8,	Defrost,	14.4,	12,	9.5,	8.7,	8.3,	Null-Fans On,	1,	12.6,	12.3,	14.1,	Off,"Diesel, Continuous"
6/25/2019 05:49,	0,	2.8,	5.3,	4.7,	Defrost,	14.3,	12,	9.3,	8.6,	8.2,	Null-Fans On,	1,	12.4,	12.2,	14,	Off,"Diesel, Continuous"
6/25/2019 05:50,	0,	3.1,	6.2,	5.9,	Defrost,	14.3,	12,	9.3,	8.5,	8.1,	Null-Fans On,	1,	12.2,	12.1,	13.8,	Off,"Diesel, Continuous"
6/25/2019 05:51,	0,	3.6,	8,	8.4,	Defrost,	14.4,	12,	9.2,	8.4,	8,	Null-Fans On,	1,	12.1,	11.9,	13.7,	Off,"Diesel, Continuous"
6/25/2019 05:52,	0,	4.1,	10.5,	11.3,	Defrost,	14.4,	12,	9.2,	8.4,	7.9,	Null-Fans On,	1,	11.9,	11.8,	13.6,	Off,"Diesel, Continuous"
6/25/2019 05:53,	0,	4.7,	13.9,	14.5,	Defrost,	14.4,	12,	9.2,	8.5,	7.9,	Null-Fans On,	1,	11.8,	11.7,	13.5,	Off,"Diesel, Continuous"
6/25/2019 05:53,	Zone-1 Op Mode:  Defrost
6/25/2019 05:53,	Defrost State Exited Zone 1
6/25/2019 05:53,	Zone-1 Op Mode:  Cool
6/25/2019 05:53,	Zone-2 Op Mode:  Heat
6/25/2019 05:53,	0,	5,	15.6,	15.5,	Cool,	14.8,	12,	9.2,	8.5,	7.9,	Heat,	1,	11.7,	11.6,	13.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:54,	0,	5,	4.2,	5.8,	Cool,	15.1,	12,	10.2,	15.6,	17.1,	Heat,	1,	11.8,	11.8,	13.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:55,	0,	4.4,	1.8,	2.6,	Cool,	14.9,	12,	11.3,	21.2,	26.3,	Heat,	1,	12.1,	12.2,	13.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:56,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 05:56,	0,	4,	0.7,	1.6,	Cool,	14.9,	12,	12.1,	23.7,	31.8,	Null-Fans On,	1,	12.6,	12.7,	14,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:57,	0,	3.7,	0.5,	1.3,	Cool,	15.1,	12,	11.1,	16.5,	25.2,	Null-Fans On,	1,	12.8,	12.8,	14.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:57,	Zone-2 Op Mode:  Heat
6/25/2019 05:58,	0,	2.6,	-2.9,	-1.7,	Cool,	15.6,	12,	10.7,	18.5,	26.6,	Heat,	1,	13,	12.9,	14.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:59,	0,	2.4,	-2,	-0.8,	Cool,	15.7,	12,	11.8,	22.9,	32.4,	Heat,	1,	13.4,	13.3,	14.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 05:59,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:00,	0,	2.6,	-0.7,	0.3,	Cool,	15.9,	12,	11.7,	19,	29.2,	Null-Fans On,	1,	13.7,	13.6,	14.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:01,	Zone-2 Op Mode:  Heat
6/25/2019 06:01,	0,	2,	-3,	-1.5,	Cool,	16.2,	12,	10.4,	15.8,	24.6,	Heat,	1,	13.8,	13.5,	14.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:02,	0,	1.7,	-3.3,	-1.9,	Cool,	15.9,	12,	11.3,	21.4,	31.1,	Heat,	1,	14,	13.8,	14.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:03,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:03,	0,	1.9,	-1.9,	-0.6,	Cool,	16,	12,	12.1,	22.3,	33.1,	Null-Fans On,	1,	14.3,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:04,	0,	1.9,	-1.9,	-0.6,	Cool,	17,	12,	11,	15.4,	25.2,	Null-Fans On,	1,	14.4,	14,	15.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:04,	Zone-2 Op Mode:  Heat
6/25/2019 06:05,	0,	1.3,	-4.4,	-2.9,	Cool,	17.2,	12,	10.9,	19.2,	28.4,	Heat,	1,	14.5,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:06,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:06,	0,	1.4,	-2.8,	-1.7,	Cool,	17.4,	12,	12,	23.2,	33.6,	Null-Fans On,	1,	14.8,	14.4,	15.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:07,	0,	1.7,	-1.3,	-0.4,	Cool,	17.1,	12,	11.3,	17.1,	27.5,	Null-Fans On,	1,	14.9,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:08,	Zone-2 Op Mode:  Heat
6/25/2019 06:08,	0,	1.2,	-4.2,	-2.7,	Cool,	17.2,	12,	10.6,	17.1,	26.3,	Heat,	1,	14.9,	14.3,	15.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:09,	0,	1.1,	-3.5,	-2.3,	Cool,	16.8,	12,	11.6,	22.1,	32.4,	Heat,	1,	15.1,	14.6,	15.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:10,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:10,	0,	1.5,	-2.2,	-1.1,	Cool,	16.1,	12,	12.1,	22,	33.4,	Null-Fans On,	1,	15.4,	14.9,	16,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:11,	Zone-2 Op Mode:  Heat
6/25/2019 06:11,	0,	1.5,	-2.4,	-1.4,	Cool,	16.2,	12,	10.8,	15.2,	25.3,	Heat,	1,	15.3,	14.7,	15.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:12,	0,	0.9,	-4.6,	-3.4,	Cool,	16.2,	12,	11.1,	20,	29.8,	Heat,	1,	15.4,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:13,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:13,	0,	1.1,	-2.5,	-1.7,	Cool,	16,	12,	11.7,	19.9,	30.3,	Null-Fans On,	1,	15.6,	15,	16.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:14,	Zone-2 Op Mode:  Heat
6/25/2019 06:14,	0,	1,	-3,	-2,	Cool,	16.3,	12,	10.5,	15.4,	24.4,	Heat,	1,	15.5,	14.8,	16.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:15,	0,	0.8,	-4.1,	-3.1,	Cool,	15.9,	12,	11.4,	21.2,	30.8,	Heat,	1,	15.7,	15,	16.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:15,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:16,	0,	1,	-2.1,	-1.4,	Cool,	16,	12,	11.3,	17.4,	27.3,	Null-Fans On,	1,	15.8,	15.1,	16.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:17,	Zone-2 Op Mode:  Heat
6/25/2019 06:17,	0,	0.7,	-4.3,	-2.8,	Cool,	16.2,	12,	10.6,	18,	27,	Heat,	1,	15.7,	15.1,	16.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:18,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:18,	0,	0.6,	-3.7,	-2.5,	Cool,	16,	12,	12.1,	22.9,	32.8,	Null-Fans On,	1,	15.9,	15.3,	16.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:19,	0,	0.8,	-2.1,	-1.1,	Cool,	15.8,	12,	11.6,	17.4,	27.4,	Null-Fans On,	1,	16,	15.3,	16.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:20,	Zone-2 Op Mode:  Heat
6/25/2019 06:20,	0,	0.3,	-5,	-3.1,	Cool,	16.5,	12,	10.7,	15.7,	23.8,	Heat,	1,	15.9,	15.2,	16.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:21,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:21,	0,	0,	-5.2,	-3.5,	Cool,	16.2,	12,	11.9,	21.5,	30.6,	Null-Fans On,	1,	16,	15.4,	16.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:22,	0,	0.3,	-3.1,	-1.9,	Cool,	16.1,	12,	11.2,	15.7,	24.8,	Null-Fans On,	1,	16,	15.3,	16.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:22,	Zone-2 Op Mode:  Heat
6/25/2019 06:23,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 06:23,	Zone-2 Op Mode:  Heat
6/25/2019 06:23,	0,	0,	-5.5,	-3.4,	Null-Fans On,	16.4,	12,	10.9,	17.4,	25.8,	Heat,	1,	15.9,	15.2,	16.6,	Off,"Diesel, Continuous"
6/25/2019 06:24,	0,	0.4,	-3,	-1.8,	Null-Fans On,	16.1,	12,	10.6,	16.9,	25.4,	Heat,	1,	15.9,	15.2,	16.7,	Off,"Diesel, Continuous"
6/25/2019 06:25,	0,	1,	-0.6,	0.4,	Null-Fans On,	15.8,	12,	11.2,	17.5,	26.2,	Heat,	1,	16,	15.3,	16.7,	Off,"Diesel, Continuous"
6/25/2019 06:25,	Zone-1 Op Mode:  Cool
6/25/2019 06:25,	Zone-2 Op Mode:  Heat
6/25/2019 06:26,	0,	1.5,	-1.5,	0.8,	Cool,	15.6,	12,	11.9,	20.4,	28.9,	Heat,	1,	16.2,	15.5,	16.8,	Off,"Diesel, Continuous"
6/25/2019 06:27,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:27,	0,	1.7,	-2.2,	0.2,	Cool,	15.5,	12,	11.8,	17.8,	26.9,	Null-Fans On,	1,	16.3,	15.7,	17,	Off,"Diesel, Continuous"
6/25/2019 06:28,	Zone-2 Op Mode:  Heat
6/25/2019 06:28,	0,	1.4,	-4,	-1.4,	Cool,	16.1,	12,	10.5,	13.7,	21.2,	Heat,	1,	16.2,	15.5,	16.9,	Off,"Diesel, Continuous"
6/25/2019 06:29,	0,	1.2,	-5.7,	-2.4,	Cool,	15.9,	12,	10.9,	18.3,	25.9,	Heat,	1,	16.3,	15.6,	16.9,	Off,"Diesel, Continuous"
6/25/2019 06:30,	0,	1.2,	-5.8,	-2,	Cool,	15.9,	12,	11,	20.7,	29.8,	Heat,	1,	16.4,	15.8,	17.1,	Off,"Diesel, Continuous"
6/25/2019 06:31,	0,	1.5,	-5.7,	-1.5,	Cool,	15.8,	12,	11.4,	22.1,	32.6,	Heat,	1,	16.7,	16.2,	17.3,	Off,"Diesel, Continuous"
6/25/2019 06:32,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:32,	0,	1.7,	-5.4,	-1.2,	Cool,	15.8,	12,	12.2,	22.6,	33.8,	Null-Fans On,	1,	16.9,	16.4,	17.6,	Off,"Diesel, Continuous"
6/25/2019 06:33,	0,	1.6,	-4.4,	-1,	Cool,	16.2,	12,	11.6,	16,	25.9,	Null-Fans On,	1,	16.9,	16.4,	17.6,	Off,"Diesel, Continuous"
6/25/2019 06:34,	Zone-2 Op Mode:  Heat
6/25/2019 06:34,	0,	1.1,	-6.4,	-2.9,	Cool,	16.9,	12,	10.5,	12.5,	19.8,	Heat,	1,	16.8,	16.2,	17.5,	Off,"Diesel, Continuous"
6/25/2019 06:35,	0,	0.9,	-7.3,	-3,	Cool,	16.4,	12,	11.3,	18,	25.2,	Heat,	1,	16.8,	16.2,	17.6,	Off,"Diesel, Continuous"
6/25/2019 06:36,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:36,	0,	0.8,	-6.7,	-2.3,	Cool,	16.2,	12,	12,	17.6,	25.3,	Null-Fans On,	1,	16.9,	16.3,	17.7,	Off,"Diesel, Continuous"
6/25/2019 06:37,	0,	0.7,	-6.6,	-2.6,	Cool,	16.4,	12,	11.2,	13.6,	20.2,	Null-Fans On,	1,	16.8,	16.1,	17.5,	Off,"Diesel, Continuous"
6/25/2019 06:37,	Zone-2 Op Mode:  Heat
6/25/2019 06:38,	0,	0.5,	-7.6,	-3.2,	Cool,	16.8,	12,	10.4,	14.8,	20.9,	Heat,	1,	16.6,	15.9,	17.4,	Off,"Diesel, Continuous"
6/25/2019 06:39,	0,	0.7,	-8.1,	-2.7,	Cool,	16.2,	12,	11.1,	19.5,	26.8,	Heat,	1,	16.7,	16.1,	17.5,	Off,"Diesel, Continuous"
6/25/2019 06:40,	0,	0.9,	-7.8,	-1.8,	Cool,	15.7,	12,	11.8,	22.2,	31.1,	Heat,	1,	16.8,	16.4,	17.7,	Off,"Diesel, Continuous"
6/25/2019 06:41,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:41,	0,	1.2,	-6.9,	-1.2,	Cool,	15.7,	12,	12.1,	19.6,	29.4,	Null-Fans On,	1,	17,	16.6,	17.9,	Off,"Diesel, Continuous"
6/25/2019 06:42,	0,	1,	-6.6,	-1.7,	Cool,	16.4,	12,	11.2,	13.6,	22,	Null-Fans On,	1,	16.9,	16.4,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:43,	Zone-2 Op Mode:  Heat
6/25/2019 06:43,	0,	0.7,	-7.8,	-2.8,	Cool,	17,	12,	10.5,	14.2,	20.6,	Heat,	1,	16.8,	16.2,	17.7,	Off,"Diesel, Continuous"
6/25/2019 06:44,	0,	0.8,	-8.3,	-2.3,	Cool,	16.9,	12,	11.1,	18.5,	26.1,	Heat,	1,	16.8,	16.3,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:45,	0,	1,	-7.9,	-1.6,	Cool,	16.4,	12,	11.6,	20.8,	30.2,	Heat,	1,	17,	16.5,	17.9,	Off,"Diesel, Continuous"
6/25/2019 06:46,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:46,	0,	1.2,	-7.3,	-0.9,	Cool,	16.2,	12,	12.2,	20.2,	30.2,	Null-Fans On,	1,	17.2,	16.7,	18.1,	Off,"Diesel, Continuous"
6/25/2019 06:47,	0,	1.1,	-6.5,	-1.1,	Cool,	16.4,	12,	11.5,	14.7,	23.1,	Null-Fans On,	1,	17.1,	16.6,	18,	Off,"Diesel, Continuous"
6/25/2019 06:48,	Zone-2 Op Mode:  Heat
6/25/2019 06:48,	0,	0.7,	-7.8,	-2.6,	Cool,	17.5,	12,	10.5,	12.2,	18.3,	Heat,	1,	16.9,	16.3,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:49,	0,	0.7,	-8.4,	-2.1,	Cool,	17.3,	12,	10.9,	17.5,	24.3,	Heat,	1,	16.9,	16.4,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:50,	0,	0.9,	-8.3,	-1.2,	Cool,	16.5,	12,	11.8,	21.2,	29.3,	Heat,	1,	17.1,	16.5,	18,	Off,"Diesel, Continuous"
6/25/2019 06:51,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:51,	0,	1.1,	-7.3,	-0.5,	Cool,	16.2,	12,	12.1,	18.8,	27.9,	Null-Fans On,	1,	17.2,	16.7,	18.1,	Off,"Diesel, Continuous"
6/25/2019 06:52,	Zone-1 Op Mode:  Cool
6/25/2019 06:52,	0,	0.6,	-6.7,	-2.1,	Cool,	16.3,	12,	11.2,	13.6,	21.4,	Null-Fans On,	1,	17,	16.5,	17.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 06:52,	Zone-2 Op Mode:  Heat
6/25/2019 06:53,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 06:53,	Zone-2 Op Mode:  Heat
6/25/2019 06:53,	0,	-0.1,	-7.9,	-3.8,	Null-Fans On,	16.5,	12,	10.3,	15,	21.8,	Heat,	1,	16.9,	16.3,	17.9,	Off,"Diesel, Continuous"
6/25/2019 06:54,	0,	0.4,	-5.3,	-1,	Null-Fans On,	16.3,	12,	10.4,	15.3,	22.2,	Heat,	1,	16.9,	16.2,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:55,	0,	1.1,	-1.8,	1.4,	Null-Fans On,	16,	12,	10.8,	16.7,	23.8,	Heat,	1,	16.8,	16.2,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:55,	Zone-1 Op Mode:  Cool
6/25/2019 06:55,	Zone-2 Op Mode:  Heat
6/25/2019 06:56,	0,	1.8,	-2.2,	2.6,	Cool,	15.9,	12,	11.8,	20.8,	27.7,	Heat,	1,	17,	16.4,	17.9,	Off,"Diesel, Continuous"
6/25/2019 06:57,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 06:57,	0,	2.1,	-3.3,	2.4,	Cool,	16.1,	12,	12.3,	19.7,	27.7,	Null-Fans On,	1,	17.1,	16.6,	18,	Off,"Diesel, Continuous"
6/25/2019 06:58,	0,	1.8,	-4.7,	0.6,	Cool,	16.7,	12,	11.6,	14.8,	21.6,	Null-Fans On,	1,	17,	16.5,	17.9,	Off,"Diesel, Continuous"
6/25/2019 06:59,	0,	1.2,	-7.2,	-1.3,	Cool,	17,	12,	10.9,	11.9,	16.7,	Null-Fans On,	1,	16.8,	16.2,	17.8,	Off,"Diesel, Continuous"
6/25/2019 06:59,	Zone-2 Op Mode:  Heat
6/25/2019 07:00,	0,	0.9,	-8,	-1.2,	Cool,	16.8,	12,	10.7,	15.8,	20.1,	Heat,	1,	16.7,	16.1,	17.7,	Off,"Diesel, Continuous"
6/25/2019 07:01,	0,	1.3,	-8.3,	0.2,	Cool,	16.4,	12,	11.1,	19.2,	26,	Heat,	1,	16.7,	16.2,	17.8,	Off,"Diesel, Continuous"
6/25/2019 07:02,	0,	1.8,	-7.8,	1.2,	Cool,	15.9,	12,	11.2,	20.7,	29.8,	Heat,	1,	16.9,	16.4,	17.9,	Off,"Diesel, Continuous"
6/25/2019 07:03,	0,	2.2,	-7.4,	2,	Cool,	15.7,	12,	11.3,	21.9,	32.4,	Heat,	1,	17.1,	16.7,	18,	Off,"Diesel, Continuous"
6/25/2019 07:04,	0,	2.7,	-7,	2.6,	Cool,	15.3,	12,	11.7,	22.7,	34.2,	Heat,	1,	17.3,	17,	18.2,	Off,"Diesel, Continuous"
6/25/2019 07:05,	0,	3,	-6.5,	3.2,	Cool,	15.1,	12,	11.6,	23,	35.2,	Heat,	1,	17.6,	17.3,	18.5,	Off,"Diesel, Continuous"
6/25/2019 07:06,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:06,	0,	3.3,	-6.2,	3.5,	Cool,	15.2,	12,	12,	21.9,	34,	Null-Fans On,	1,	17.9,	17.6,	18.7,	Off,"Diesel, Continuous"
6/25/2019 07:07,	0,	3,	-5.4,	2.4,	Cool,	15.8,	12,	11.3,	15.3,	25.4,	Null-Fans On,	1,	17.9,	17.4,	18.7,	Off,"Diesel, Continuous"
6/25/2019 07:08,	Zone-2 Op Mode:  Heat
6/25/2019 07:08,	0,	2.6,	-6.6,	1.1,	Cool,	16.3,	12,	10.5,	14.8,	22.9,	Heat,	1,	17.8,	17.2,	18.6,	Off,"Diesel, Continuous"
6/25/2019 07:09,	Zone-1 Op Mode:  Cool
6/25/2019 07:09,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:09,	0,	1.9,	-7.2,	0,	Cool,	16,	12,	11.5,	20.5,	28.7,	Null-Fans On,	1,	17.9,	17.3,	18.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:10,	0,	1.2,	-5,	-0.8,	Cool,	15.9,	12,	11.3,	16.1,	24.3,	Null-Fans On,	1,	17.8,	17.2,	18.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:11,	Zone-2 Op Mode:  Heat
6/25/2019 07:11,	0,	0.6,	-6.6,	-2.3,	Cool,	16.3,	12,	10.6,	14.5,	21.1,	Heat,	1,	17.6,	16.9,	18.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:12,	0,	0.1,	-7.5,	-3,	Cool,	16,	12,	11.2,	21.3,	29.2,	Heat,	1,	17.7,	17,	18.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:12,	Zone-1 Op Mode:  Null-Fans On
6/25/2019 07:12,	Zone-2 Op Mode:  Heat
6/25/2019 07:13,	0,	0.5,	-5.4,	-0.5,	Null-Fans On,	16,	12,	11.2,	18.6,	27,	Heat,	1,	17.7,	17.1,	18.5,	Off,"Diesel, Continuous"
6/25/2019 07:14,	Zone-1 Op Mode:  Cool
6/25/2019 07:14,	Zone-2 Op Mode:  Heat
6/25/2019 07:14,	0,	1.2,	-2,	2.2,	Cool,	15.8,	12,	11.2,	18.5,	27.2,	Heat,	1,	17.7,	17.1,	18.5,	Off,"Diesel, Continuous"
6/25/2019 07:15,	0,	2.2,	-2.6,	3.7,	Cool,	15.6,	12,	11.7,	21.2,	30.5,	Heat,	1,	17.9,	17.2,	18.7,	Off,"Diesel, Continuous"
6/25/2019 07:16,	0,	2.8,	-3.7,	4.2,	Cool,	15.4,	12,	11.9,	22.7,	33.2,	Heat,	1,	18.1,	17.5,	18.8,	Off,"Diesel, Continuous"
6/25/2019 07:16,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:17,	0,	2.9,	-3.6,	3.7,	Cool,	15.5,	12,	12,	18.5,	28.8,	Null-Fans On,	1,	18.2,	17.7,	18.9,	Off,"Diesel, Continuous"
6/25/2019 07:18,	0,	2.7,	-5,	2,	Cool,	16.2,	12,	11.1,	13.2,	21.4,	Null-Fans On,	1,	18.1,	17.4,	18.8,	Off,"Diesel, Continuous"
6/25/2019 07:18,	Zone-2 Op Mode:  Heat
6/25/2019 07:19,	0,	2.3,	-6.4,	1.3,	Cool,	16.7,	12,	10.4,	14.6,	21.6,	Heat,	1,	17.9,	17.2,	18.7,	Off,"Diesel, Continuous"
6/25/2019 07:20,	0,	2.3,	-6.9,	2.2,	Cool,	16.5,	12,	10.7,	18.3,	26.5,	Heat,	1,	18,	17.3,	18.8,	Off,"Diesel, Continuous"
6/25/2019 07:21,	0,	2.4,	-6.8,	3,	Cool,	16.3,	12,	11.1,	20.3,	30,	Heat,	1,	18.1,	17.4,	18.8,	Off,"Diesel, Continuous"
6/25/2019 07:22,	0,	2.6,	-6.5,	3.8,	Cool,	16.2,	12,	11.3,	21.5,	32.1,	Heat,	1,	18.2,	17.6,	19,	Off,"Diesel, Continuous"
6/25/2019 07:23,	0,	2.7,	-6.1,	4.4,	Cool,	15.8,	12,	11.4,	22.2,	33.6,	Heat,	1,	18.4,	17.8,	19.1,	Off,"Diesel, Continuous"
6/25/2019 07:24,	0,	2.8,	-5.8,	4.9,	Cool,	15.5,	12,	11.5,	22.5,	34.7,	Heat,	1,	18.6,	18,	19.2,	Off,"Diesel, Continuous"
6/25/2019 07:25,	Zone-1 Op Mode:  Cool
6/25/2019 07:25,	0,	3.1,	-5.4,	5.4,	Cool,	15.4,	12,	11.7,	22.8,	35.3,	Heat,	1,	18.8,	18.2,	19.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:26,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:26,	0,	2.6,	-4.6,	2.9,	Cool,	15.5,	12,	12.5,	20.7,	32.4,	Null-Fans On,	1,	18.9,	18.3,	19.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:27,	0,	2,	-5,	1,	Cool,	16.1,	12,	11.9,	15.3,	24.6,	Null-Fans On,	1,	18.8,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:28,	Zone-2 Op Mode:  Heat
6/25/2019 07:28,	0,	1.2,	-7.4,	-0.9,	Cool,	17.2,	12,	10.8,	11.7,	18.3,	Heat,	1,	18.5,	17.7,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:29,	0,	1,	-7.7,	-0.1,	Cool,	17,	12,	10.3,	17.3,	24.2,	Heat,	1,	18.3,	17.5,	19.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:30,	0,	1.4,	-6.6,	1.9,	Cool,	16.4,	12,	10.1,	20.9,	30.8,	Heat,	1,	18.4,	17.6,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:31,	0,	2,	-4.8,	3.3,	Cool,	16.1,	12,	9.9,	22.5,	35,	Heat,	1,	18.5,	17.8,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:32,	0,	2.4,	-3.3,	4.4,	Cool,	15.9,	12,	10.2,	23.7,	37.6,	Heat,	1,	18.7,	18,	19.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:33,	0,	2.9,	-2.3,	5.2,	Cool,	15.4,	12,	10.6,	24.4,	39.2,	Heat,	1,	18.9,	18.3,	19.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:34,	0,	3.2,	-1.6,	5.7,	Cool,	15.2,	12,	11,	25,	40.3,	Heat,	1,	19.1,	18.5,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:35,	0,	3.4,	-1,	6.1,	Cool,	15,	12,	11.3,	25.3,	40.8,	Heat,	1,	19.4,	18.8,	20,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:36,	0,	3.6,	-0.6,	6.6,	Cool,	15.4,	12,	11.7,	25.7,	41.4,	Heat,	1,	19.7,	19,	20.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:37,	0,	3.7,	-0.3,	6.8,	Cool,	15.4,	12,	12,	26.2,	42,	Heat,	1,	19.9,	19.3,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:37,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:38,	0,	3.7,	0.6,	6.3,	Cool,	15.4,	12,	11.6,	19.8,	34.4,	Null-Fans On,	1,	20,	19.3,	20.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:39,	Zone-2 Op Mode:  Heat
6/25/2019 07:39,	0,	3.3,	-1.5,	4.4,	Cool,	15.8,	12,	10.5,	14.9,	25.9,	Heat,	1,	19.7,	19,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:40,	0,	3.1,	-2.7,	4.6,	Cool,	15.8,	12,	10.5,	20.1,	31.4,	Heat,	1,	19.8,	18.9,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:41,	0,	3.1,	-2.5,	5.4,	Cool,	15.9,	12,	10.8,	22.5,	35.1,	Heat,	1,	19.8,	19,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:42,	0,	3.1,	-1.7,	5.9,	Cool,	16.1,	12,	11.1,	23.8,	37.6,	Heat,	1,	19.9,	19.2,	20.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:43,	0,	3.3,	-0.9,	6.4,	Cool,	16.1,	12,	11.5,	24.6,	39.2,	Heat,	1,	20.1,	19.4,	20.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:44,	0,	3.4,	-0.3,	6.8,	Cool,	15.9,	12,	11.8,	25.2,	40.2,	Heat,	1,	20.3,	19.6,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:45,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:45,	0,	3.5,	0.1,	6.8,	Cool,	16,	12,	12,	23.2,	38.2,	Null-Fans On,	1,	20.5,	19.7,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:46,	0,	3.3,	0.2,	5.3,	Cool,	16.8,	12,	11.1,	15.8,	28,	Null-Fans On,	1,	20.3,	19.4,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:46,	Zone-2 Op Mode:  Heat
6/25/2019 07:47,	0,	2.9,	-2,	4.2,	Cool,	17.3,	12,	10.5,	17.2,	27.6,	Heat,	1,	20.1,	19.2,	20.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:48,	0,	2.9,	-2.1,	4.8,	Cool,	16.5,	12,	10.7,	21.2,	32.6,	Heat,	1,	20.1,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:49,	0,	2.7,	-0.1,	3.9,	Cool,	15.9,	12,	10.4,	23,	35.8,	Heat,	1,	20.2,	19.4,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:50,	0,	2.6,	0.8,	3.8,	Cool,	15.4,	12,	10.8,	24.4,	38.2,	Heat,	1,	20.3,	19.6,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:51,	0,	2.6,	1.4,	4,	Cool,	15.3,	12,	11.2,	25.3,	39.7,	Heat,	1,	20.5,	19.8,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:52,	0,	2.6,	1.9,	4.1,	Cool,	15.3,	12,	11.8,	26,	40.8,	Heat,	1,	20.8,	20.1,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:53,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 07:53,	0,	2.6,	2.2,	4,	Cool,	15.2,	12,	12.2,	22.6,	36.9,	Null-Fans On,	1,	21,	20.3,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:54,	0,	2.4,	1.6,	3,	Cool,	15.9,	12,	11.6,	16.4,	27.7,	Null-Fans On,	1,	20.8,	20.1,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:55,	Zone-2 Op Mode:  Heat
6/25/2019 07:55,	0,	1.8,	-0.5,	1.1,	Cool,	16.7,	12,	10.7,	12.6,	20.5,	Heat,	1,	20.5,	19.7,	21.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:56,	0,	1.5,	-1,	1.4,	Cool,	16.6,	12,	9.9,	17.6,	25.9,	Heat,	1,	20.3,	19.5,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:57,	0,	1.5,	-0.4,	2.2,	Cool,	16.2,	12,	10.3,	21,	31,	Heat,	1,	20.3,	19.6,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:58,	0,	1.7,	0.2,	2.7,	Cool,	15.8,	12,	10.7,	23,	34.8,	Heat,	1,	20.4,	19.7,	21.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 07:59,	0,	1.9,	0.8,	3.1,	Cool,	15.6,	12,	11.3,	24.5,	37.4,	Heat,	1,	20.6,	19.9,	21.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:00,	0,	2,	1.3,	3.6,	Cool,	15.5,	12,	11.6,	25.2,	39,	Heat,	1,	20.8,	20.2,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:01,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:01,	0,	2.2,	1.7,	3.8,	Cool,	15.5,	12,	12,	25.8,	40.1,	Null-Fans On,	1,	21,	20.4,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:02,	0,	2.2,	1.9,	3.7,	Cool,	15.6,	12,	11.7,	18.9,	31.9,	Null-Fans On,	1,	21.1,	20.3,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:03,	Zone-2 Op Mode:  Heat
6/25/2019 08:03,	0,	1.9,	0.6,	2.1,	Cool,	16.4,	12,	10.8,	14.1,	23.6,	Heat,	1,	20.8,	20,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:04,	0,	1.6,	-0.5,	1.8,	Cool,	16.2,	12,	10.5,	17.8,	26.6,	Heat,	1,	20.7,	19.8,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:05,	0,	1.6,	-0.3,	2.4,	Cool,	16,	12,	10.6,	21,	31.3,	Heat,	1,	20.7,	19.9,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:06,	0,	1.8,	0.2,	2.9,	Cool,	16,	12,	11.1,	23,	34.7,	Heat,	1,	20.8,	20,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:07,	0,	1.9,	0.7,	3.5,	Cool,	16,	12,	11.5,	24.4,	37.2,	Heat,	1,	20.9,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:08,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:08,	0,	2.1,	1.2,	3.8,	Cool,	15.8,	12,	12.1,	24.2,	37.6,	Null-Fans On,	1,	21.1,	20.4,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:09,	0,	2.1,	1.4,	3.3,	Cool,	16.1,	12,	11.5,	17,	28.6,	Null-Fans On,	1,	21,	20.3,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:10,	Zone-2 Op Mode:  Heat
6/25/2019 08:10,	0,	1.8,	0,	2,	Cool,	17.4,	12,	10.5,	13.8,	22.3,	Heat,	1,	20.8,	19.9,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:11,	0,	1.7,	-0.4,	2.3,	Cool,	17.2,	12,	10.4,	18.7,	27.7,	Heat,	1,	20.7,	19.9,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:12,	0,	1.8,	-0.1,	2.9,	Cool,	16.6,	12,	10.5,	21.5,	32,	Heat,	1,	20.7,	19.9,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:13,	0,	1.8,	0.3,	3.5,	Cool,	16.1,	12,	10.7,	22.9,	35,	Heat,	1,	20.8,	20.1,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:14,	0,	2,	0.7,	3.8,	Cool,	15.8,	12,	11.2,	23.8,	37,	Heat,	1,	20.9,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:15,	0,	2.1,	1.1,	4.2,	Cool,	15.6,	12,	11.6,	24.7,	38.4,	Heat,	1,	21.1,	20.5,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:16,	0,	2.2,	1.5,	4.6,	Cool,	15.5,	12,	11.8,	25.3,	39.5,	Heat,	1,	21.3,	20.7,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:17,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:17,	0,	2.3,	1.8,	4.8,	Cool,	15.4,	12,	12.2,	23.8,	37.9,	Null-Fans On,	1,	21.5,	20.9,	22.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:18,	0,	2.2,	1.7,	3.9,	Cool,	15.9,	12,	11.7,	17.1,	28.7,	Null-Fans On,	1,	21.4,	20.7,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:19,	Zone-2 Op Mode:  Heat
6/25/2019 08:19,	0,	1.8,	-0.1,	2.2,	Cool,	16.7,	12,	10.7,	12.8,	21.2,	Heat,	1,	21.1,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:20,	0,	1.6,	-1,	2.3,	Cool,	16.4,	12,	10.3,	17.1,	25.3,	Heat,	1,	20.9,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:21,	0,	1.6,	-0.9,	3.1,	Cool,	16.2,	12,	10.4,	20.2,	30,	Heat,	1,	20.8,	20.1,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:22,	0,	1.8,	-0.4,	3.6,	Cool,	15.8,	12,	11,	22.2,	33.3,	Heat,	1,	20.9,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:23,	0,	1.9,	0.1,	4.2,	Cool,	15.6,	12,	11.6,	23.3,	35.5,	Heat,	1,	21,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:24,	0,	2.1,	0.6,	4.5,	Cool,	15.4,	12,	11.8,	24.2,	37.1,	Heat,	1,	21.2,	20.5,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:25,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:25,	0,	2.2,	0.9,	4.5,	Cool,	15.6,	12,	12,	20.2,	32.8,	Null-Fans On,	1,	21.2,	20.6,	22,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:26,	0,	2.1,	0.7,	3.6,	Cool,	15.9,	12,	11.2,	14.8,	24.7,	Null-Fans On,	1,	21.1,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:27,	Zone-2 Op Mode:  Heat
6/25/2019 08:27,	0,	1.8,	-0.7,	2.7,	Cool,	16.2,	12,	10.2,	14.6,	22.2,	Heat,	1,	20.8,	20,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:28,	0,	1.8,	-0.8,	3.4,	Cool,	16.1,	12,	10.5,	19.1,	27.9,	Heat,	1,	20.7,	20,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:29,	0,	1.8,	-0.6,	3.9,	Cool,	16,	12,	10.8,	21.3,	31.7,	Heat,	1,	20.8,	20,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:30,	0,	2,	-0.2,	4.2,	Cool,	15.7,	12,	11.4,	22.8,	34.3,	Heat,	1,	20.8,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:31,	0,	2.1,	0.3,	4.5,	Cool,	15.6,	12,	11.6,	23.3,	35.8,	Heat,	1,	21,	20.3,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:32,	0,	2.2,	0.7,	4.9,	Cool,	15.6,	12,	11.8,	24,	37.1,	Heat,	1,	21.1,	20.5,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:33,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:33,	0,	2.4,	0.9,	4.7,	Cool,	15.8,	12,	12.1,	20.2,	32.7,	Null-Fans On,	1,	21.2,	20.6,	21.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:34,	0,	2.3,	0.7,	3.9,	Cool,	16.1,	12,	11.4,	14.8,	24.4,	Null-Fans On,	1,	21,	20.2,	21.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:35,	Zone-2 Op Mode:  Heat
6/25/2019 08:35,	0,	2,	-0.8,	2.7,	Cool,	16.5,	12,	10.7,	12.9,	19.5,	Heat,	1,	20.7,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:36,	0,	1.9,	-1,	3.2,	Cool,	16.2,	12,	10.7,	18.1,	25.7,	Heat,	1,	20.6,	19.8,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:37,	0,	1.9,	-0.7,	3.7,	Cool,	15.9,	12,	11,	20.6,	30,	Heat,	1,	20.5,	19.8,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:38,	0,	2,	-0.4,	4.2,	Cool,	15.7,	12,	11.2,	21.9,	32.7,	Heat,	1,	20.6,	19.9,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:39,	0,	2.1,	0.1,	4.4,	Cool,	15.6,	12,	11.6,	22.9,	34.5,	Heat,	1,	20.7,	20.1,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:40,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:40,	0,	2.2,	0.4,	4.8,	Cool,	15.6,	12,	12,	23.2,	35.2,	Null-Fans On,	1,	20.8,	20.2,	21.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:41,	0,	2.3,	0.8,	4.4,	Cool,	15.8,	12,	11.6,	16.9,	27.3,	Null-Fans On,	1,	20.8,	20.1,	21.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:42,	Zone-2 Op Mode:  Heat
6/25/2019 08:42,	0,	2.1,	0.1,	3.3,	Cool,	15.9,	12,	10.8,	13.8,	21.2,	Heat,	1,	20.5,	19.8,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:43,	0,	2.1,	0,	3.7,	Cool,	15.8,	12,	10.9,	18.5,	26.5,	Heat,	1,	20.4,	19.7,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:44,	0,	2.1,	0.2,	4.2,	Cool,	16.1,	12,	11.4,	21.1,	30.6,	Heat,	1,	20.4,	19.8,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:45,	0,	2.2,	0.5,	4.8,	Cool,	16.1,	12,	11.7,	22.2,	33,	Heat,	1,	20.5,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:46,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:46,	0,	2.3,	0.8,	5.1,	Cool,	15.9,	12,	12,	22.6,	34.2,	Null-Fans On,	1,	20.6,	20,	21.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:47,	0,	2.3,	1,	4.5,	Cool,	16,	12,	11.8,	17.1,	27.3,	Null-Fans On,	1,	20.5,	19.9,	21.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:48,	0,	2.2,	0.5,	3.6,	Cool,	16.9,	12,	11,	12.9,	20.5,	Null-Fans On,	1,	20.2,	19.6,	21.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:49,	Zone-2 Op Mode:  Heat
6/25/2019 08:49,	0,	2,	-0.1,	3.2,	Cool,	17.1,	12,	10.4,	14.5,	20.8,	Heat,	1,	20,	19.3,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:50,	0,	2,	0.1,	3.9,	Cool,	17.3,	12,	10.9,	18.7,	26.7,	Heat,	1,	19.9,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:51,	0,	2.1,	0.3,	4.4,	Cool,	16.5,	12,	11.2,	20.8,	30.3,	Heat,	1,	19.9,	19.4,	21,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:52,	0,	2.2,	0.6,	4.6,	Cool,	16,	12,	11.7,	21.5,	32.3,	Heat,	1,	20,	19.5,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:53,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 08:53,	0,	2.2,	0.9,	4.9,	Cool,	15.7,	12,	11.9,	22.2,	33.4,	Null-Fans On,	1,	20.2,	19.6,	21.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:54,	0,	2.2,	1.1,	4.3,	Cool,	15.6,	12,	12,	17.1,	26.5,	Null-Fans On,	1,	20.1,	19.5,	21.1,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:55,	0,	2.2,	0.7,	3.5,	Cool,	15.8,	12,	10.9,	13.2,	20.2,	Heat,	1,	19.8,	19.2,	20.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:56,	0,	2.1,	0.6,	3.6,	Cool,	15.8,	12,	10.8,	16.3,	22.9,	Heat,	1,	19.7,	19.1,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:57,	0,	2.1,	0.7,	4.1,	Cool,	15.8,	12,	11.5,	19.6,	27.9,	Heat,	1,	19.7,	19.1,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:58,	0,	2.2,	1,	4.6,	Cool,	15.8,	12,	12,	21.4,	31,	Null-Fans On,	1,	19.7,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 08:59,	0,	2.2,	1.1,	4.1,	Cool,	16,	12,	11.9,	17,	26,	Null-Fans On,	1,	19.7,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:00,	0,	2.2,	0.9,	3.6,	Cool,	16.1,	12,	11.4,	13.3,	20,	Null-Fans On,	1,	19.4,	18.9,	20.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:01,	Zone-2 Op Mode:  Heat
6/25/2019 09:01,	0,	2,	0.3,	2.9,	Cool,	16.2,	12,	10.7,	12.6,	17.5,	Heat,	1,	19.1,	18.6,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:02,	0,	2,	0.6,	3.8,	Cool,	16.2,	12,	10.8,	17.2,	23.7,	Heat,	1,	19,	18.5,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:03,	0,	2,	0.9,	4.3,	Cool,	15.9,	12,	11.3,	19.8,	28.1,	Heat,	1,	19,	18.6,	20.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:04,	0,	2.1,	1.1,	4.7,	Cool,	15.8,	12,	11.5,	20.8,	30.5,	Heat,	1,	19.1,	18.7,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:05,	0,	2.2,	1.3,	4.8,	Cool,	15.8,	12,	11.8,	21.1,	31.6,	Heat,	1,	19.2,	18.9,	20.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:05,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 09:06,	0,	2.2,	1.6,	4.5,	Cool,	16,	12,	12.2,	17.8,	26.7,	Null-Fans On,	1,	19.3,	18.9,	20.4,	Off,"Diesel, Continuous"
6/25/2019 09:07,	0,	2.2,	1.8,	4.2,	Cool,	16.2,	12,	12,	14.2,	20.2,	Null-Fans On,	1,	19.1,	18.6,	20.2,	Off,"Diesel, Continuous"
6/25/2019 09:08,	0,	2.1,	1.7,	3.6,	Cool,	16,	12,	11.8,	12.1,	16,	Null-Fans On,	1,	18.8,	18.3,	20.1,	Off,"Diesel, Continuous"
6/25/2019 09:09,	Zone-2 Op Mode:  Heat
6/25/2019 09:09,	0,	2,	0.8,	3.2,	Cool,	16,	12,	10.8,	10.4,	13.1,	Heat,	1,	18.5,	18,	19.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:10,	0,	1.9,	0.6,	3.4,	Cool,	15.8,	12,	10.3,	13.9,	17.7,	Heat,	1,	18.2,	17.8,	19.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:11,	0,	1.9,	1.2,	4.2,	Cool,	15.8,	12,	10.6,	17.2,	23.9,	Heat,	1,	18.2,	17.9,	19.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:12,	0,	2,	1.4,	4.5,	Cool,	15.8,	12,	10.9,	19,	27.6,	Heat,	1,	18.2,	17.9,	19.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:13,	0,	2.2,	1.7,	4.7,	Cool,	15.7,	12,	11.4,	19.8,	29.5,	Heat,	1,	18.3,	18.1,	19.7,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:14,	0,	2.3,	2,	4.8,	Cool,	15.5,	12,	11.6,	20.2,	30.5,	Heat,	1,	18.5,	18.2,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:15,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 09:15,	0,	2.4,	2.2,	4.7,	Cool,	15.4,	12,	12,	20.6,	31.2,	Null-Fans On,	1,	18.6,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:16,	0,	2.5,	2.2,	4.4,	Cool,	16,	12,	12.2,	16.1,	23.7,	Null-Fans On,	1,	18.6,	18.2,	19.8,	Off,"Diesel, Continuous"
6/25/2019 09:17,	0,	2.4,	2.3,	4.2,	Cool,	16.2,	12,	11.9,	13.2,	17.9,	Null-Fans On,	1,	18.4,	18,	19.7,	Off,"Diesel, Continuous"
6/25/2019 09:18,	0,	2.3,	1.8,	3.7,	Cool,	16.3,	12,	11.3,	11.4,	14.3,	Null-Fans On,	1,	18.1,	17.7,	19.5,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:19,	Zone-2 Op Mode:  Heat
6/25/2019 09:19,	0,	2.2,	1.1,	3,	Cool,	16.3,	12,	10.5,	11.8,	14,	Heat,	1,	17.8,	17.4,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:20,	0,	2.2,	1.6,	3.7,	Cool,	19.1,	12,	10.6,	15.8,	20.8,	Heat,	1,	17.7,	17.4,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:21,	0,	2.3,	2,	4.1,	Cool,	19.1,	12,	11.2,	18.7,	25.9,	Heat,	1,	17.8,	17.4,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:22,	0,	2.4,	2.1,	4.1,	Cool,	18.8,	12,	11.5,	19.7,	28.8,	Heat,	1,	17.8,	17.6,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:23,	0,	2.4,	2.1,	4.9,	Cool,	18.5,	12,	11.8,	20.1,	29.9,	Heat,	1,	18,	17.7,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:24,	0,	2.5,	2.3,	4.7,	Cool,	18.1,	12,	11.7,	19.8,	30.2,	Heat,	1,	18.1,	17.8,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:25,	Zone-2 Op Mode:  Null-Fans On
6/25/2019 09:25,	0,	2.6,	2.4,	4.6,	Cool,	17.5,	12,	12.2,	19.2,	29.3,	Null-Fans On,	1,	18.2,	17.9,	19.4,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:26,	0,	2.6,	2.2,	4,	Cool,	17.2,	12,	12,	15.5,	23.1,	Null-Fans On,	1,	18.2,	17.8,	19.3,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:27,	0,	2.5,	2.3,	3.7,	Cool,	17.1,	12,	11.5,	12.9,	17.8,	Null-Fans On,	1,	18,	17.6,	19.2,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:28,	Zone-2 Op Mode:  Heat
6/25/2019 09:28,	0,	2.5,	2.3,	3.5,	Cool,	16.6,	12,	10.8,	11.6,	14.4,	Heat,	1,	17.7,	17.2,	18.9,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:29,	0,	2.4,	2.3,	3.7,	Cool,	16.5,	12,	10.5,	11.7,	14.3,	Heat,	1,	17.4,	17,	18.8,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:30,	0,	2.4,	2.4,	3.9,	Cool,	16.8,	12,	10.2,	11.1,	13.8,	Heat,	1,	17.2,	16.7,	18.6,	Off,"Diesel, Continuous, High Speed"
6/25/2019 09:31,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Off
,	0,	9.4,	9.6,	9.6,	Cool,	10.2,	12,	9.9,	9.8,	8.9,	Heat,	1,	10,	9.7,	11.1,	Off,"Start, Diesel, Continuous"
,	Start of trip
,	0,	9.4,	9.7,	9.6,	Cool,	10.3,	12,	9.9,	9.8,	9,	Heat,	1,	10,	9.8,	11.2,	Off,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
6/26/2019 06:23,	Clock Set
6/26/2019 06:23,	0,	9.4,	9.8,	9.6,	Cool,	10.3,	12,	9.9,	9.8,	9,	Heat,	1,	10,	9.8,	11.2,	Off,"Start, Diesel, Continuous"
6/26/2019 06:24,	0,	9.4,	9.6,	9.3,	Cool,	10.5,	12,	10,	9.8,	9,	Heat,	1,	10.1,	9.8,	11.2,	Off,"Start, Diesel, Continuous"
6/26/2019 06:25,	0,	8.9,	6.5,	6.8,	Cool,	10.6,	12,	9.9,	12.9,	12.7,	Heat,	1,	10.2,	9.9,	11.2,	Off,"Diesel, Continuous"
6/26/2019 06:26,	0,	7.9,	4.9,	6.2,	Cool,	10.8,	12,	10.4,	17.8,	20.1,	Heat,	1,	10.4,	10.2,	11.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:27,	0,	7.6,	5,	6.6,	Cool,	11.1,	12,	10.6,	20.5,	25.6,	Heat,	1,	10.8,	10.6,	11.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:28,	0,	7.7,	5.1,	6.9,	Cool,	11.2,	12,	10.8,	22.2,	29.5,	Heat,	1,	11.2,	11.1,	11.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:29,	0,	7.9,	5.2,	7.3,	Cool,	11.4,	12,	11.3,	23.4,	32.2,	Heat,	1,	11.7,	11.5,	12.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:30,	0,	8,	5.4,	7.6,	Cool,	11.6,	12,	11.6,	24,	33.8,	Heat,	1,	12.2,	12,	12.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:31,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 06:31,	0,	8.2,	5.5,	7.8,	Cool,	11.9,	12,	12,	24.7,	34.9,	Null-Fans On,	1,	12.7,	12.5,	12.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:32,	0,	8,	5.4,	6.6,	Cool,	12.3,	12,	11.8,	18.3,	27.6,	Null-Fans On,	1,	12.9,	12.6,	13,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:33,	0,	7,	2.3,	4,	Cool,	13,	12,	11,	14.2,	21.2,	Null-Fans On,	1,	12.9,	12.4,	13,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:33,	Zone-2 Op Mode:  Heat
6/26/2019 06:34,	0,	5.9,	0.7,	2.5,	Cool,	13.6,	12,	10.4,	18.2,	24.4,	Heat,	1,	13,	12.4,	13.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 06:34,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Off
,	0,	8.8,	10.8,	8.5,	Cool,	12.9,	12,	11.2,	12.2,	11.3,	Heat,	1,	10.6,	10.5,	12,	Off,"Start, Diesel, Continuous"
6/26/2019 08:47,	Clock Set
6/26/2019 08:47,	0,	8.8,	10.9,	8.6,	Cool,	13,	12,	11.2,	12.3,	11.3,	Heat,	1,	10.7,	10.6,	12,	Off,"Start, Diesel, Continuous"
6/26/2019 08:48,	0,	8.9,	10.4,	8.7,	Cool,	12.8,	12,	11.2,	12.2,	11.3,	Heat,	1,	10.7,	10.7,	12.1,	Off,"Start, Diesel, Continuous"
