Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/26/2019 08:48,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 08:49,	0,	8.8,	6.9,	6.8,	Cool,	12.9,	12,	11,	11.6,	11,	Null-Fans On,	1,	10.7,	10.7,	12.1,	Off,"Diesel, Continuous"
6/26/2019 08:49,	Zone-2 Op Mode:  Heat
6/26/2019 08:50,	0,	7.8,	3.3,	4,	Cool,	13.1,	12,	10.6,	15,	15.6,	Heat,	1,	10.8,	10.8,	12.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:51,	0,	7.2,	2.8,	4.2,	Cool,	12.7,	12,	10.6,	20.2,	24.4,	Heat,	1,	11.2,	11.2,	12.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:52,	0,	7.2,	3.3,	5.1,	Cool,	12.6,	12,	11,	23,	30.3,	Heat,	1,	11.6,	11.7,	12.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:53,	0,	7.4,	3.8,	5.8,	Cool,	12.5,	12,	11.4,	24.7,	34.1,	Heat,	1,	12.1,	12.2,	13.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:54,	0,	7.7,	4.1,	6.2,	Cool,	12.6,	12,	11.8,	25.7,	36.4,	Heat,	1,	12.7,	12.7,	13.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:54,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 08:55,	0,	7.8,	4.7,	6.4,	Cool,	12.8,	12,	12,	21.1,	31.9,	Null-Fans On,	1,	13.1,	13.1,	14.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:56,	0,	7.2,	2.5,	4.1,	Cool,	14.1,	12,	11.3,	15.9,	24.4,	Null-Fans On,	1,	13.2,	13.1,	14.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:56,	Zone-2 Op Mode:  Heat
6/26/2019 08:57,	0,	6.1,	-0.1,	1.9,	Cool,	15,	12,	10.4,	15.3,	21.5,	Heat,	1,	13.3,	13,	14.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:58,	0,	5.8,	0.1,	2.2,	Cool,	14.3,	12,	10.6,	21.8,	29.2,	Heat,	1,	13.6,	13.3,	14.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 08:59,	0,	6.4,	1.2,	3.5,	Cool,	13.7,	12,	10.9,	24.2,	33.8,	Heat,	1,	13.9,	13.7,	14.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:00,	0,	7,	2,	4.6,	Cool,	13.2,	12,	11.3,	25.2,	36.2,	Heat,	1,	14.2,	14,	15.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:01,	0,	7.5,	2.7,	5.5,	Cool,	13,	12,	11.7,	25.6,	37.2,	Heat,	1,	14.6,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:02,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:02,	0,	8,	3.2,	6.2,	Cool,	12.8,	12,	12,	25.7,	37.7,	Null-Fans On,	1,	15,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:03,	0,	8,	3.7,	5.7,	Cool,	13.1,	12,	11.7,	19,	29.9,	Null-Fans On,	1,	15.2,	14.8,	16.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:04,	0,	7.3,	0.8,	3.1,	Cool,	14,	12,	10.9,	14.8,	22.8,	Null-Fans On,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:04,	Zone-2 Op Mode:  Heat
6/26/2019 09:05,	0,	6.5,	-0.8,	1.7,	Cool,	14.3,	12,	10.5,	19.3,	26.6,	Heat,	1,	15.1,	14.6,	16,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:06,	0,	6.6,	0.7,	3,	Cool,	13.8,	12,	10.8,	23.2,	32.1,	Heat,	1,	15.3,	14.8,	16.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:07,	0,	7,	1.5,	4.1,	Cool,	13.5,	12,	11.3,	25,	35.6,	Heat,	1,	15.6,	15.1,	16.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:08,	0,	7.3,	2.2,	4.8,	Cool,	13.2,	12,	11.7,	26.2,	37.9,	Heat,	1,	15.8,	15.4,	16.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:09,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:09,	0,	7.8,	2.7,	5.4,	Cool,	13.1,	12,	12.1,	25.3,	37.4,	Null-Fans On,	1,	16.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:10,	0,	7.7,	2.6,	4.6,	Cool,	13.8,	12,	11.7,	18.3,	28.8,	Null-Fans On,	1,	16.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:11,	0,	6.8,	-0.6,	2,	Cool,	14.5,	12,	11,	14.7,	22.2,	Null-Fans On,	1,	16.1,	15.4,	16.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:11,	Zone-2 Op Mode:  Heat
6/26/2019 09:12,	0,	5.9,	-2,	0.7,	Cool,	15.1,	12,	10.5,	19,	25.8,	Heat,	1,	16,	15.3,	16.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:13,	0,	6.1,	-0.3,	2.1,	Cool,	14.8,	12,	10.7,	23,	31.7,	Heat,	1,	16.2,	15.5,	17,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:14,	0,	6.5,	0.7,	3.4,	Cool,	13.9,	12,	11.2,	25.1,	35.6,	Heat,	1,	16.4,	15.8,	17.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:15,	0,	7,	1.4,	4.1,	Cool,	13.3,	12,	11.8,	26.4,	38.2,	Heat,	1,	16.6,	16.1,	17.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:15,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:16,	0,	7.3,	2.4,	4.8,	Cool,	13.4,	12,	12,	22.7,	34.8,	Null-Fans On,	1,	16.8,	16.3,	17.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:17,	0,	7.1,	0.9,	3.4,	Cool,	14.8,	12,	11.5,	17,	26.8,	Null-Fans On,	1,	16.8,	16.2,	17.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:17,	Zone-2 Op Mode:  Heat
6/26/2019 09:18,	0,	6.2,	-1.8,	1.2,	Cool,	15.2,	12,	10.6,	15.6,	22.6,	Heat,	1,	16.7,	15.9,	17.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:18,	Timed Defrost Entered Zone 1
6/26/2019 09:18,	Zone-1 Op Mode:  Defrost
6/26/2019 09:18,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:18,	0,	5.9,	-2.2,	0.9,	Defrost,	15.2,	12,	10.6,	18.1,	25.1,	Null-Fans On,	1,	16.7,	15.9,	17.5,	Off,"Diesel, Continuous"
6/26/2019 09:19,	0,	6,	-1.4,	1,	Defrost,	14.6,	12,	10.6,	15.1,	21.9,	Null-Fans On,	1,	16.6,	15.8,	17.4,	Off,"Diesel, Continuous"
6/26/2019 09:20,	0,	6.1,	0.5,	1.8,	Defrost,	13.9,	12,	10.8,	13.1,	18,	Null-Fans On,	1,	16.3,	15.6,	17.2,	Off,"Diesel, Continuous"
6/26/2019 09:21,	0,	6.3,	4.2,	5.2,	Defrost,	14,	12,	11,	12.1,	15.2,	Null-Fans On,	1,	16.1,	15.3,	16.9,	Off,"Diesel, Continuous"
6/26/2019 09:22,	0,	6.6,	9.4,	9.9,	Defrost,	14,	12,	11.1,	11.7,	13.4,	Null-Fans On,	1,	15.8,	15,	16.7,	Off,"Diesel, Continuous"
6/26/2019 09:23,	0,	6.9,	14.7,	14.2,	Defrost,	13.7,	12,	11.1,	11.4,	12.4,	Null-Fans On,	1,	15.6,	14.8,	16.5,	Off,"Diesel, Continuous"
6/26/2019 09:23,	Zone-1 Op Mode:  Defrost
6/26/2019 09:24,	Defrost State Exited Zone 1
6/26/2019 09:24,	Zone-1 Op Mode:  Cool
6/26/2019 09:24,	Zone-2 Op Mode:  Heat
6/26/2019 09:24,	0,	7.2,	16.9,	15.8,	Cool,	14,	12,	11.1,	11.3,	11.8,	Heat,	1,	15.4,	14.6,	16.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:25,	0,	8,	5.5,	7.5,	Cool,	14.1,	12,	11.1,	17.9,	20.8,	Heat,	1,	15.4,	14.7,	16.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:26,	0,	8.3,	4.1,	6,	Cool,	13.7,	12,	11.2,	22.8,	29.3,	Heat,	1,	15.7,	15,	16.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:27,	0,	8.5,	3.8,	6,	Cool,	13.4,	12,	11.4,	25.2,	34.6,	Heat,	1,	16,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:28,	0,	8.7,	3.8,	6.2,	Cool,	13.2,	12,	11.7,	26.5,	37.7,	Heat,	1,	16.4,	15.8,	17.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:29,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:29,	0,	9,	4,	6.7,	Cool,	13.1,	12,	12,	26.6,	38.8,	Null-Fans On,	1,	16.8,	16.3,	17.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:30,	0,	8.8,	3.8,	5.6,	Cool,	13.8,	12,	11.5,	19.3,	30.3,	Null-Fans On,	1,	16.9,	16.3,	17.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:31,	Zone-2 Op Mode:  Heat
6/26/2019 09:31,	0,	7.6,	0.1,	2.5,	Cool,	14.6,	12,	10.6,	15.8,	23.6,	Heat,	1,	16.9,	16.2,	17.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:32,	0,	6.8,	-0.5,	1.9,	Cool,	15,	12,	10.4,	22.1,	30.8,	Heat,	1,	17,	16.3,	17.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:33,	0,	7,	0.9,	3.2,	Cool,	14.2,	12,	10.6,	24.9,	35.5,	Heat,	1,	17.2,	16.6,	18,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:34,	0,	7.5,	1.9,	4.4,	Cool,	13.8,	12,	10.8,	25.8,	38,	Heat,	1,	17.5,	16.9,	18.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:35,	0,	7.9,	2.5,	5.3,	Cool,	13.7,	12,	11.3,	26.7,	39.3,	Heat,	1,	17.8,	17.2,	18.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:36,	0,	8.3,	3,	6.1,	Cool,	13.3,	12,	11.8,	26.8,	39.9,	Heat,	1,	18.2,	17.5,	18.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:37,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:37,	0,	8.6,	3.5,	6.6,	Cool,	13.4,	12,	12,	25.6,	38.7,	Null-Fans On,	1,	18.4,	17.7,	19.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:38,	0,	8.4,	3.1,	5.3,	Cool,	14.6,	12,	11.6,	18.9,	30,	Null-Fans On,	1,	18.4,	17.6,	19,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:39,	Zone-2 Op Mode:  Heat
6/26/2019 09:39,	0,	7.3,	-0.2,	2.4,	Cool,	15.3,	12,	10.6,	16.2,	24.2,	Heat,	1,	18.2,	17.3,	18.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:40,	0,	6.8,	-0.3,	2.2,	Cool,	14.8,	12,	10.5,	22.1,	31.1,	Heat,	1,	18.3,	17.4,	18.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:41,	0,	7,	1,	3.6,	Cool,	14.3,	12,	10.8,	24.7,	35.2,	Heat,	1,	18.4,	17.6,	19.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:42,	0,	7.5,	1.9,	4.8,	Cool,	13.9,	12,	11.1,	25.7,	37.4,	Heat,	1,	18.6,	17.8,	19.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:43,	0,	7.9,	2.5,	5.7,	Cool,	13.8,	12,	11.5,	26.2,	38.6,	Heat,	1,	18.8,	18,	19.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:44,	0,	8.3,	3,	6.3,	Cool,	13.6,	12,	11.9,	26.3,	38.9,	Heat,	1,	19,	18.2,	19.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:45,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:45,	0,	8.7,	3.5,	6.9,	Cool,	13.8,	12,	12.1,	25.3,	37.9,	Null-Fans On,	1,	19.2,	18.4,	19.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:46,	0,	8.5,	3.2,	5.6,	Cool,	14.3,	12,	11.6,	18.7,	29.4,	Null-Fans On,	1,	19.2,	18.3,	19.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:47,	Zone-2 Op Mode:  Heat
6/26/2019 09:47,	0,	7.4,	-0.2,	2.7,	Cool,	15.3,	12,	10.8,	15.1,	22.6,	Heat,	1,	18.9,	18,	19.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:48,	0,	6.6,	-1,	1.8,	Cool,	14.9,	12,	10.3,	20.7,	28.7,	Heat,	1,	18.9,	17.9,	19.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:49,	0,	6.8,	0.6,	3.2,	Cool,	14.1,	12,	10.6,	23.8,	33.7,	Heat,	1,	19,	18,	19.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:50,	0,	7.3,	1.6,	4.3,	Cool,	14,	12,	11.2,	25.8,	37.2,	Heat,	1,	19.1,	18.2,	19.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:51,	0,	7.8,	2.3,	5.1,	Cool,	13.7,	12,	11.6,	26.9,	39.3,	Heat,	1,	19.3,	18.5,	19.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:52,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:52,	0,	8.2,	2.9,	5.6,	Cool,	13.4,	12,	12,	27.1,	40.2,	Null-Fans On,	1,	19.6,	18.7,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:53,	0,	8.2,	3.3,	5.4,	Cool,	13.7,	12,	11.8,	20.2,	31.5,	Null-Fans On,	1,	19.5,	18.6,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:54,	Zone-2 Op Mode:  Heat
6/26/2019 09:54,	0,	7.2,	-0.2,	2.5,	Cool,	14.8,	12,	10.8,	15.5,	23.9,	Heat,	1,	19.3,	18.3,	19.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:55,	0,	6.4,	-1.1,	1.4,	Cool,	14.4,	12,	10.6,	20.4,	28.2,	Heat,	1,	19.3,	18.2,	19.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:56,	0,	6.6,	0.3,	2.7,	Cool,	14.9,	12,	10.8,	23.8,	33.2,	Heat,	1,	19.3,	18.3,	20,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:57,	0,	7.1,	1.4,	3.9,	Cool,	14.8,	12,	11.2,	25.6,	36.6,	Heat,	1,	19.5,	18.5,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:58,	0,	7.5,	2.2,	4.6,	Cool,	14.2,	12,	11.8,	26.9,	39,	Heat,	1,	19.7,	18.8,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 09:58,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 09:59,	0,	7.9,	3.1,	5.4,	Cool,	14.2,	12,	12.1,	23.3,	35.6,	Null-Fans On,	1,	19.8,	18.9,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:00,	0,	7.5,	1.1,	3.7,	Cool,	14.4,	12,	11.4,	17.7,	27.3,	Null-Fans On,	1,	19.7,	18.7,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:01,	Zone-2 Op Mode:  Heat
6/26/2019 10:01,	0,	6.5,	-1.3,	1.5,	Cool,	15.3,	12,	10.6,	16,	22.8,	Heat,	1,	19.4,	18.4,	20,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:02,	0,	6.2,	-0.8,	1.7,	Cool,	15,	12,	10.4,	21,	29,	Heat,	1,	19.4,	18.4,	20,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:03,	0,	6.6,	0.4,	3,	Cool,	14.4,	12,	10.6,	23.8,	33.5,	Heat,	1,	19.5,	18.5,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:04,	0,	7.1,	1.4,	4.1,	Cool,	14.2,	12,	11.2,	25.4,	36.6,	Heat,	1,	19.6,	18.7,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:05,	0,	7.6,	2.2,	5,	Cool,	14,	12,	11.6,	26.2,	38.5,	Heat,	1,	19.8,	18.8,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:06,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:06,	0,	8,	2.8,	5.6,	Cool,	13.7,	12,	12.2,	25.3,	37.7,	Null-Fans On,	1,	20,	19.1,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:07,	0,	7.9,	2.2,	4.7,	Cool,	13.8,	12,	11.6,	18.6,	29.1,	Null-Fans On,	1,	19.9,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:08,	Zone-2 Op Mode:  Heat
6/26/2019 10:08,	0,	7,	-0.7,	2.5,	Cool,	15.4,	12,	10.6,	15.1,	22.5,	Heat,	1,	19.6,	18.6,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:09,	0,	6.4,	-0.6,	2.1,	Cool,	15.3,	12,	10.6,	20.8,	28.5,	Heat,	1,	19.6,	18.5,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:10,	0,	6.6,	0.4,	3.2,	Cool,	14.6,	12,	10.8,	23.4,	33,	Heat,	1,	19.6,	18.6,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:11,	0,	7.1,	1.3,	4.2,	Cool,	14.2,	12,	11.3,	25.1,	36.3,	Heat,	1,	19.8,	18.8,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:12,	0,	7.5,	2,	4.9,	Cool,	14.3,	12,	11.9,	26.5,	38.5,	Heat,	1,	19.9,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:12,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:13,	0,	7.9,	3.1,	5.6,	Cool,	13.8,	12,	12.1,	23,	34.9,	Null-Fans On,	1,	20.1,	19.2,	20.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:14,	0,	7.6,	1.3,	4,	Cool,	14.3,	12,	11.5,	17.6,	27,	Null-Fans On,	1,	19.9,	18.9,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:15,	Zone-2 Op Mode:  Heat
6/26/2019 10:15,	0,	6.6,	-0.9,	2.2,	Cool,	14.4,	12,	10.7,	15.9,	22.5,	Heat,	1,	19.7,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:16,	0,	6.3,	-0.5,	2.2,	Cool,	14.1,	12,	10.7,	21,	28.7,	Heat,	1,	19.7,	18.6,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:17,	0,	6.6,	0.4,	3.2,	Cool,	14,	12,	11.1,	23.9,	33.2,	Heat,	1,	19.7,	18.7,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:18,	0,	7,	1.2,	4.2,	Cool,	13.6,	12,	11.6,	25.7,	36.5,	Heat,	1,	19.8,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:19,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:19,	0,	7.5,	1.9,	4.9,	Cool,	13.7,	12,	12.1,	25.5,	37.3,	Null-Fans On,	1,	20,	19.1,	20.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:20,	0,	7.6,	2.4,	4.8,	Cool,	14.5,	12,	11.7,	19.1,	29.2,	Null-Fans On,	1,	20,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:21,	0,	6.8,	-0.5,	2.7,	Cool,	15.2,	12,	11,	15.2,	22.6,	Null-Fans On,	1,	19.7,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:21,	Zone-2 Op Mode:  Heat
6/26/2019 10:22,	0,	6.1,	-1,	1.8,	Cool,	15.8,	12,	10.6,	18.7,	25.3,	Heat,	1,	19.6,	18.5,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:23,	0,	6.2,	-0.1,	2.7,	Cool,	15.8,	12,	10.9,	22.8,	31.2,	Heat,	1,	19.6,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:24,	0,	6.7,	0.8,	3.6,	Cool,	15.4,	12,	11.4,	25.1,	35.1,	Heat,	1,	19.7,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:25,	0,	7.2,	1.5,	4.4,	Cool,	14.8,	12,	11.8,	26.3,	37.9,	Heat,	1,	19.9,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:25,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:26,	0,	7.6,	2.6,	5.1,	Cool,	14.8,	12,	12,	22.9,	34.7,	Null-Fans On,	1,	20,	19.1,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:27,	0,	7.3,	1.1,	3.9,	Cool,	15.6,	12,	11.6,	17.8,	27,	Null-Fans On,	1,	19.9,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:28,	0,	6.3,	-1.2,	2,	Cool,	16.1,	12,	10.8,	14.7,	21,	Heat,	1,	19.6,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:29,	0,	5.8,	-1,	1.7,	Cool,	15.4,	12,	10.5,	18.8,	25,	Heat,	1,	19.5,	18.4,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:30,	0,	6,	-0.2,	2.4,	Cool,	14.8,	12,	10.8,	22.9,	31,	Heat,	1,	19.5,	18.5,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:31,	0,	6.5,	0.6,	3.4,	Cool,	14.7,	12,	11.3,	25.1,	35.2,	Heat,	1,	19.6,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:32,	0,	7.1,	1.4,	4.2,	Cool,	14.1,	12,	11.8,	26.4,	38,	Heat,	1,	19.8,	18.9,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:32,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:33,	0,	7.4,	2.5,	4.8,	Cool,	14,	12,	12,	21.9,	33.4,	Null-Fans On,	1,	19.9,	19,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:34,	0,	7,	0.4,	3.5,	Cool,	14.2,	12,	11.2,	16.7,	25.6,	Null-Fans On,	1,	19.7,	18.8,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:34,	Zone-2 Op Mode:  Heat
6/26/2019 10:35,	0,	6.2,	-0.9,	2,	Cool,	15,	12,	10.7,	17.3,	24,	Heat,	1,	19.5,	18.5,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:36,	0,	6.1,	-0.3,	2.4,	Cool,	14.9,	12,	10.8,	21.8,	29.9,	Heat,	1,	19.6,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:37,	0,	6.4,	0.5,	3.4,	Cool,	14.7,	12,	11.3,	24.4,	34.2,	Heat,	1,	19.7,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:38,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 10:38,	0,	6.9,	1.2,	4.1,	Cool,	14.4,	12,	12,	26.2,	37.3,	Null-Fans On,	1,	19.8,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:39,	0,	7.2,	2.4,	4.7,	Cool,	14.8,	12,	11.8,	19.9,	30.4,	Null-Fans On,	1,	19.8,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:40,	0,	6.6,	-0.3,	3,	Cool,	15.9,	12,	11.3,	15.9,	23.7,	Null-Fans On,	1,	19.6,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:40,	Zone-2 Op Mode:  Heat
6/26/2019 10:41,	0,	5.8,	-1,	1.8,	Cool,	16.6,	12,	10.7,	16.1,	21.7,	Heat,	1,	19.4,	18.4,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:42,	0,	5.7,	-0.6,	2.3,	Cool,	15.6,	12,	10.9,	21.1,	28.2,	Heat,	1,	19.4,	18.3,	20,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:43,	0,	5.8,	-0.2,	2.7,	Cool,	14.8,	12,	10.7,	22.8,	32.7,	Heat,	1,	19.4,	18.4,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:44,	0,	5.6,	-0.1,	2.5,	Cool,	14.4,	12,	10.5,	23.7,	35.5,	Heat,	1,	19.5,	18.4,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:45,	0,	5.4,	-0.2,	2.3,	Cool,	14.2,	12,	10.3,	24,	37.1,	Heat,	1,	19.6,	18.5,	20.1,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:46,	0,	5.2,	-0.2,	2.3,	Cool,	14.1,	12,	10.3,	24.5,	38.2,	Heat,	1,	19.8,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:47,	0,	5.2,	-0.2,	2.3,	Cool,	14.2,	12,	10.3,	24.7,	39,	Heat,	1,	19.9,	18.6,	20.2,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:48,	0,	5.2,	-0.1,	2.4,	Cool,	14,	12,	10.2,	24.6,	39.4,	Heat,	1,	20.1,	18.7,	20.3,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:49,	0,	5.2,	-0.1,	2.5,	Cool,	13.8,	12,	10.2,	24.6,	39.7,	Heat,	1,	20.2,	18.8,	20.4,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:50,	0,	5.3,	0,	2.6,	Cool,	13.9,	12,	10.2,	24.6,	39.8,	Heat,	1,	20.3,	18.8,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:51,	0,	5.3,	0.1,	2.7,	Cool,	13.4,	12,	10,	24.2,	39.7,	Heat,	1,	20.4,	18.9,	20.5,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:52,	0,	5.3,	0.1,	2.7,	Cool,	13.9,	12,	10.1,	24.2,	39.7,	Heat,	1,	20.6,	19,	20.6,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:53,	0,	5.3,	0.1,	2.7,	Cool,	14,	12,	10.2,	24.3,	39.7,	Heat,	1,	20.7,	19,	20.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:54,	0,	5.2,	0.1,	2.7,	Cool,	14.8,	12,	10.2,	24.4,	39.7,	Heat,	1,	20.8,	19.1,	20.7,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:55,	0,	5.2,	0.2,	2.7,	Cool,	15.6,	12,	10.3,	24.3,	39.7,	Heat,	1,	20.8,	19.1,	20.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:56,	0,	5.1,	0,	2.4,	Cool,	15.1,	12,	10.2,	24.1,	39.7,	Heat,	1,	20.9,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:57,	0,	4.8,	-0.3,	2,	Cool,	14.5,	12,	9.9,	24,	39.7,	Heat,	1,	20.9,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:58,	0,	4.8,	-0.2,	2.2,	Cool,	14.5,	12,	9.8,	24,	39.7,	Heat,	1,	21,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 10:59,	0,	4.8,	-0.2,	2.2,	Cool,	14.5,	12,	9.9,	24.1,	39.8,	Heat,	1,	21,	19.2,	20.8,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:00,	0,	4.8,	-0.2,	2.3,	Cool,	14.8,	12,	9.8,	24.1,	39.9,	Heat,	1,	21.1,	19.2,	20.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:01,	0,	4.8,	-0.2,	2.2,	Cool,	14.7,	12,	9.9,	24.2,	40.1,	Heat,	1,	21.2,	19.2,	20.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:02,	0,	4.8,	-0.2,	2.3,	Cool,	14.8,	12,	9.9,	24.2,	40.2,	Heat,	1,	21.2,	19.3,	20.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:03,	0,	4.8,	-0.3,	2.2,	Cool,	14.7,	12,	9.9,	24.3,	40.3,	Heat,	1,	21.2,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:04,	0,	4.8,	-0.4,	2.2,	Cool,	14.4,	12,	9.8,	24.3,	40.3,	Heat,	1,	21.3,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:05,	0,	4.7,	-0.4,	2.1,	Cool,	14.8,	12,	9.9,	24.4,	40.4,	Heat,	1,	21.3,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:06,	0,	3.7,	-1.1,	1.5,	Cool,	14.5,	12,	9.5,	24,	40.2,	Heat,	1,	21.3,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:07,	0,	2.5,	-2.1,	0.5,	Cool,	14.4,	12,	9.1,	23.8,	40.2,	Heat,	1,	21.3,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:08,	0,	1.6,	-3.1,	-0.7,	Cool,	15.1,	12,	9.2,	24,	39.9,	Heat,	1,	21.4,	19.3,	21,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:09,	0,	0.8,	-3.6,	-1.5,	Cool,	14.6,	12,	9.2,	23.2,	39.5,	Heat,	1,	21.3,	19.3,	20.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:10,	0,	0.3,	-4.1,	-1.8,	Cool,	14.8,	12,	9,	23.3,	39.1,	Heat,	1,	21.3,	19.2,	20.9,	Off,"Diesel, Continuous, High Speed"
6/26/2019 11:10,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 11:10,	Zone-2 Op Mode:  Heat
6/26/2019 11:11,	Zone-1 Op Mode:  Cool
6/26/2019 11:11,	Zone-2 Op Mode:  Heat
6/26/2019 11:11,	-21,	-0.9,	-4.9,	-3.3,	Cool,	14.5,	12,	8.9,	19.6,	33.8,	Heat,	1,	21.2,	19.1,	20.7,	Off,"Diesel, Continuous"
6/26/2019 11:11,	Setpoint Zone-2: 1.0
6/26/2019 11:11,	Zone-2 Op Mode:  Cool
6/26/2019 11:11,	Zone-3 Op Mode:  Cool
6/26/2019 11:12,	-21,	-1.7,	-4.7,	-3.9,	Cool,	15.9,	1,	8.1,	12.5,	21.7,	Cool,	1,	18.2,	15.7,	18.1,	Cool,"Diesel, Continuous"
6/26/2019 11:13,	-21,	-2.2,	-3.7,	-3.7,	Cool,	17.3,	1,	7.3,	6.4,	10.8,	Cool,	1,	13.8,	8.3,	11,	Cool,"Diesel, Continuous"
6/26/2019 11:13,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 11:13,	-21,	-2.3,	-3.2,	-3.6,	Cool,	17.4,	1,	7.2,	4.4,	7.1,	Cool,	1,	12.2,	5.8,	8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:14,	-21,	-2.8,	-3.4,	-3.9,	Cool,	17.8,	1,	6.8,	1,	0.7,	Cool,	1,	9.2,	1.4,	2.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:15,	-21,	-3.2,	-4.1,	-4.4,	Cool,	18.3,	1,	6.2,	-1.5,	-3.8,	Cool,	1,	6.6,	-1.7,	-1.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:16,	-21,	-3.8,	-5.4,	-5.4,	Cool,	19.2,	1,	5.4,	-3.2,	-6.5,	Cool,	1,	4.6,	-3.5,	-4.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:17,	-21,	-4.3,	-5.8,	-6.1,	Cool,	18.3,	1,	4.4,	-4.7,	-8.6,	Cool,	1,	2.9,	-5.2,	-6.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:18,	-21,	-4.8,	-6.2,	-6.5,	Cool,	18.3,	1,	3.9,	-5.5,	-10,	Cool,	1,	1.6,	-6.2,	-7.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:19,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 11:19,	-21,	-5.1,	-6.5,	-6.9,	Cool,	18.2,	1,	3.3,	-6.2,	-11.1,	Cool,	1,	0.7,	-6.8,	-8.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 11:20,	-21,	-5.6,	-7.6,	-7.7,	Cool,	17.8,	1,	3,	-7.2,	-12.4,	Cool,	1,	-0.1,	-4.1,	-6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 11:21,	Zone-3 Op Mode:  Heat
6/26/2019 11:21,	-21,	-6.1,	-8.2,	-8.3,	Cool,	16.9,	1,	3,	-7.4,	-13.2,	Cool,	1,	-0.4,	0.6,	2,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:22,	-21,	-6.5,	-8.6,	-8.7,	Cool,	16.6,	1,	3.3,	-7.4,	-13.6,	Cool,	1,	-0.2,	4.8,	7.4,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:23,	-21,	-6.9,	-9,	-9.1,	Cool,	16.2,	1,	3.4,	-7.8,	-14.1,	Cool,	1,	-0.1,	7.2,	13,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:24,	-21,	-7.3,	-9.4,	-9.5,	Cool,	16.3,	1,	3.6,	-7.8,	-14.3,	Cool,	1,	0.1,	8.3,	16,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:25,	-21,	-7.6,	-9.7,	-9.8,	Cool,	16.2,	1,	3.6,	-7.8,	-14.6,	Cool,	1,	0.1,	9,	17.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:26,	Variable Differential Defrost Entered Zone 2
6/26/2019 11:26,	Zone-2 Op Mode:  Defrost
6/26/2019 11:26,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 11:26,	-21,	-7.9,	-10,	-10.1,	Cool,	16,	1,	3.6,	-7.9,	-14.8,	Defrost,	1,	0.1,	9.4,	18.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 11:27,	-21,	-8,	-9.7,	-9.9,	Cool,	15.7,	1,	3.7,	-6.1,	-11.2,	Defrost,	1,	1.8,	6.7,	14.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 11:28,	Zone-3 Op Mode:  Cool
6/26/2019 11:28,	-21,	-8.1,	-9.7,	-9.8,	Cool,	15.9,	1,	4.7,	-3.9,	-5.1,	Defrost,	1,	2.7,	2.6,	6.8,	Cool,"Diesel, Continuous"
6/26/2019 11:29,	-21,	-8.2,	-10,	-9.8,	Cool,	16.4,	1,	6,	-1.9,	-0.2,	Defrost,	1,	3.2,	1.6,	2.2,	Cool,"Diesel, Continuous"
6/26/2019 11:30,	-21,	-8.4,	-11.1,	-10.6,	Cool,	16.4,	1,	7.3,	-0.5,	3.5,	Defrost,	1,	3.6,	1.8,	0.5,	Cool,"Diesel, Continuous"
6/26/2019 11:31,	-21,	-8.7,	-11.6,	-11,	Cool,	16.2,	1,	8.5,	0.8,	6,	Defrost,	1,	3.9,	2.1,	-0.2,	Cool,"Diesel, Continuous"
6/26/2019 11:32,	-21,	-8.8,	-11.2,	-11,	Cool,	15.7,	1,	10.8,	2.8,	8.9,	Defrost,	1,	4,	1.5,	-0.6,	Cool,"Diesel, Continuous"
6/26/2019 11:33,	-21,	-8.8,	-10.7,	-10.8,	Cool,	15.4,	1,	14.8,	13.3,	13.2,	Defrost,	1,	4,	1.5,	-0.7,	Cool,"Diesel, Continuous"
6/26/2019 11:34,	Zone-2 Op Mode:  Defrost
6/26/2019 11:34,	-21,	-8.7,	-10.2,	-10.4,	Cool,	15.3,	1,	14.8,	17.5,	21.1,	Defrost,	1,	4.8,	1.9,	-0.1,	Cool,"Diesel, Continuous"
6/26/2019 11:35,	Defrost State Exited Zone 2
6/26/2019 11:35,	Zone-2 Op Mode:  Cool
6/26/2019 11:35,	-21,	-8.7,	-10.2,	-10.4,	Cool,	15.2,	1,	13.7,	16.1,	19.4,	Cool,	1,	5.1,	2.2,	0.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:36,	-21,	-8.4,	-8.4,	-9.6,	Cool,	16,	1,	8,	4.8,	10.8,	Cool,	1,	4.4,	1,	0,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:37,	-21,	-8.2,	-7.5,	-8.9,	Cool,	16.6,	1,	5.2,	-0.1,	2.9,	Cool,	1,	3.2,	-1.9,	-2.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:38,	-21,	-8.1,	-7.8,	-8.8,	Cool,	17.1,	1,	3.8,	-3.1,	-3.3,	Cool,	1,	1.8,	-4.2,	-5.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:38,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 11:39,	-21,	-8.2,	-8.8,	-9.3,	Cool,	17.1,	1,	3.2,	-5,	-7.2,	Cool,	1,	0.6,	-5.7,	-7.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 11:39,	Zone-3 Op Mode:  Heat
6/26/2019 11:40,	-21,	-8.8,	-10.3,	-10.5,	Cool,	18,	1,	2.7,	-6.5,	-10.3,	Cool,	1,	-0.3,	-3.2,	-4.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:41,	-21,	-9.2,	-10.9,	-11.2,	Cool,	17.6,	1,	2.5,	-7.2,	-12.2,	Cool,	1,	-0.6,	1.8,	4.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:42,	-21,	-9.5,	-11,	-11.4,	Cool,	17.3,	1,	2.7,	-7.7,	-13.3,	Cool,	1,	-0.6,	5.3,	8.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:43,	-21,	-9.8,	-11.4,	-11.7,	Cool,	17.3,	1,	2.8,	-8,	-14.1,	Cool,	1,	-0.6,	7.2,	13.3,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:44,	-21,	-10,	-11.6,	-11.9,	Cool,	17.3,	1,	2.8,	-8.5,	-14.8,	Cool,	1,	-0.6,	8.2,	15.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:45,	-21,	-10.2,	-11.8,	-12.2,	Cool,	18.1,	1,	2.8,	-8.6,	-15.2,	Cool,	1,	-0.5,	8.8,	17.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 11:46,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 11:46,	-21,	-10.4,	-12,	-12.3,	Cool,	18.7,	1,	2.7,	-8.7,	-15.5,	Cool,	1,	0.3,	9.8,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 11:47,	Zone-3 Op Mode:  Cool
6/26/2019 11:47,	-21,	-10.4,	-11.1,	-12,	Cool,	17.4,	1,	2.3,	-6.2,	-12.6,	Cool,	1,	2.1,	7.2,	14.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:48,	-21,	-10.2,	-9.9,	-11.1,	Cool,	16.8,	1,	1.8,	-4.3,	-9.5,	Cool,	1,	2.7,	1.7,	6.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:49,	-21,	-10,	-9.8,	-10.8,	Cool,	17.4,	1,	1.7,	-6,	-10.9,	Cool,	1,	2.3,	-2.6,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:50,	-21,	-10,	-10,	-10.9,	Cool,	17.4,	1,	1.5,	-7.3,	-12.4,	Cool,	1,	1.9,	-5.2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:51,	-21,	-10,	-10.3,	-11.1,	Cool,	18.3,	1,	1.2,	-8,	-13.1,	Cool,	1,	1.6,	-6.5,	-7.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:51,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 11:52,	-21,	-10.1,	-10.7,	-11.4,	Cool,	18.6,	1,	1,	-7.9,	-13.2,	Null-Fans On,	1,	1.5,	-6.3,	-8.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:53,	-21,	-10.2,	-11,	-11.7,	Cool,	18.8,	1,	0.8,	-5.6,	-10.6,	Null-Fans On,	1,	1.4,	-6.9,	-9.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:54,	-21,	-10.5,	-11.7,	-12.2,	Cool,	18.6,	1,	0.6,	-3.4,	-6.8,	Null-Fans On,	1,	1.4,	-7.6,	-10.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:55,	-21,	-10.7,	-12,	-12.6,	Cool,	18.3,	1,	0.6,	-2.3,	-4.6,	Null-Fans On,	1,	1.3,	-8.2,	-11.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:56,	-21,	-10.9,	-12.3,	-12.8,	Cool,	18.1,	1,	0.5,	-1.7,	-3.4,	Null-Fans On,	1,	1.2,	-8.9,	-12.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:57,	-21,	-11.1,	-12.5,	-13,	Cool,	17.6,	1,	0.7,	-1.3,	-2.8,	Null-Fans On,	1,	1.4,	-8.8,	-12.9,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:58,	-21,	-11.3,	-12.7,	-13.2,	Cool,	18.2,	1,	0.7,	-1.1,	-2.4,	Null-Fans On,	1,	1.7,	-8.4,	-13.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 11:59,	-21,	-11.4,	-12.9,	-13.3,	Cool,	17.9,	1,	0.7,	-0.9,	-2.2,	Null-Fans On,	1,	1.6,	-8.7,	-13.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:00,	Clock Set
6/26/2019 12:00,	-21,	-11.6,	-13,	-13.5,	Cool,	17,	1,	0.7,	-0.8,	-2,	Null-Fans On,	1,	1.6,	-8.4,	-13.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:01,	-21,	-11.8,	-13.2,	-13.7,	Cool,	17.1,	1,	0.8,	-0.7,	-1.9,	Null-Fans On,	1,	1.6,	-8.5,	-13.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:02,	-21,	-11.9,	-13.4,	-13.8,	Cool,	17.4,	1,	0.8,	-0.7,	-1.9,	Null-Fans On,	1,	1.6,	-8.9,	-14.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:03,	-21,	-12,	-13.5,	-14,	Cool,	17.2,	1,	0.9,	-0.6,	-1.8,	Null-Fans On,	1,	1.5,	-8.8,	-14.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:04,	-21,	-12.2,	-13.7,	-14.1,	Cool,	16.6,	1,	0.8,	-0.6,	-1.8,	Null-Fans On,	1,	1.3,	-9.4,	-14.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:04,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:05,	-21,	-12.3,	-13.8,	-14.2,	Cool,	17.2,	1,	0.8,	-0.5,	-1.7,	Null-Fans On,	1,	0.8,	-8.7,	-15.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:06,	-21,	-12.7,	-15.3,	-15.2,	Cool,	16.9,	1,	0.8,	-0.5,	-1.7,	Null-Fans On,	1,	1.3,	-3.2,	-9.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:07,	-21,	-13.2,	-16.2,	-16,	Cool,	16.7,	1,	0.8,	-0.4,	-1.6,	Null-Fans On,	1,	2,	-0.8,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:07,	Zone-3 Op Mode:  Cool
6/26/2019 12:08,	-21,	-13.4,	-15.2,	-15.7,	Cool,	16.8,	1,	0.7,	-0.5,	-1.7,	Null-Fans On,	1,	2,	-4.8,	-6.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:09,	-21,	-13.2,	-14.2,	-14.9,	Cool,	17.2,	1,	0.8,	-0.4,	-1.6,	Null-Fans On,	1,	1.5,	-8.2,	-10.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 12:09,	Setpoint Zone-3: 12.0
6/26/2019 12:09,	Zone-3 Op Mode:  Heat
6/26/2019 12:10,	-21,	-13.2,	-14.4,	-14.8,	Cool,	17.2,	1,	0.7,	-0.4,	-1.6,	Null-Fans On,	12,	1,	-9.8,	-13.3,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:11,	-21,	-13.4,	-15.7,	-15.6,	Cool,	16.6,	1,	0.7,	-0.4,	-1.5,	Null-Fans On,	12,	2,	0.1,	-0.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:12,	-21,	-13.9,	-16.7,	-16.5,	Cool,	16.5,	1,	0.7,	-0.4,	-1.5,	Null-Fans On,	12,	3.9,	5.8,	10.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:13,	-21,	-14.3,	-17.4,	-17.2,	Cool,	16.3,	1,	0.8,	-0.4,	-1.4,	Null-Fans On,	12,	5.5,	8.8,	15.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:14,	-21,	-14.8,	-17.9,	-17.6,	Cool,	16.4,	1,	0.8,	-0.3,	-1.3,	Null-Fans On,	12,	6.8,	11.8,	20,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:15,	-21,	-15.1,	-18.3,	-18,	Cool,	16.1,	1,	0.7,	-0.2,	-1.2,	Null-Fans On,	12,	7.8,	14.3,	24,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:16,	-21,	-15.4,	-18.5,	-18.2,	Cool,	16.2,	1,	0.7,	-0.2,	-1.2,	Null-Fans On,	12,	8.8,	16.1,	26.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:17,	-21,	-15.6,	-18.7,	-18.4,	Cool,	15.8,	1,	0.8,	-0.2,	-1.2,	Null-Fans On,	12,	9.7,	17.5,	28.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:18,	-21,	-15.8,	-18.8,	-18.6,	Cool,	15.9,	1,	0.8,	-0.2,	-1.2,	Null-Fans On,	12,	10.4,	18.8,	30.4,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:19,	-21,	-16.1,	-19.1,	-18.8,	Cool,	16,	1,	0.8,	-0.2,	-1.1,	Null-Fans On,	12,	11.5,	20.3,	31.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:19,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:20,	-21,	-16.1,	-19.1,	-18.8,	Cool,	16.1,	1,	0.8,	-0.2,	-1.1,	Null-Fans On,	12,	12.4,	18.8,	29.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:21,	-21,	-16,	-18.4,	-18.2,	Cool,	15.8,	1,	1.1,	0.1,	-0.9,	Null-Fans On,	12,	11.6,	14.4,	22.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:22,	-21,	-16.1,	-18.8,	-18.5,	Cool,	15.9,	1,	1.1,	0.2,	-0.8,	Null-Fans On,	12,	11.1,	12,	17.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:22,	Zone-3 Op Mode:  Heat
6/26/2019 12:23,	-21,	-16.2,	-18.8,	-18.6,	Cool,	16.2,	1,	1,	0.1,	-0.8,	Null-Fans On,	12,	10.8,	12.9,	17.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:24,	-21,	-16.4,	-18.8,	-18.7,	Cool,	17,	1,	1,	0,	-0.8,	Null-Fans On,	12,	11.9,	18.1,	23.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:24,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:25,	-21,	-16.4,	-18.9,	-18.8,	Cool,	16.7,	1,	1.1,	0.2,	-0.8,	Null-Fans On,	12,	12.5,	16.3,	22.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:26,	-21,	-16.3,	-18.8,	-18.4,	Cool,	16.8,	1,	1.2,	0.3,	-0.6,	Null-Fans On,	12,	11.9,	13.4,	18.6,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:27,	-21,	-16.5,	-19.2,	-18.9,	Cool,	17.1,	1,	1.2,	0.4,	-0.6,	Null-Fans On,	12,	11.5,	11.8,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:28,	-21,	-16.8,	-19.7,	-19.4,	Cool,	16.7,	1,	1.1,	0.2,	-0.6,	Null-Fans On,	12,	11.1,	10.8,	14.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:28,	Zone-3 Op Mode:  Heat
6/26/2019 12:29,	-21,	-17,	-19.7,	-19.5,	Cool,	16.2,	1,	1,	0.2,	-0.7,	Null-Fans On,	12,	10.8,	11.2,	13.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:30,	-21,	-17.1,	-19.5,	-19.4,	Cool,	16.1,	1,	1,	0.2,	-0.7,	Null-Fans On,	12,	11.7,	16.5,	20.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:30,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:31,	-21,	-17.2,	-19.8,	-19.5,	Cool,	16.8,	1,	1,	0.2,	-0.7,	Null-Fans On,	12,	12.6,	16.7,	22.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:32,	-21,	-17,	-19.2,	-19,	Cool,	16.9,	1,	1.2,	0.4,	-0.5,	Null-Fans On,	12,	12.1,	13.8,	18.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:33,	-21,	-17.1,	-19.8,	-19.4,	Cool,	17,	1,	1.4,	0.5,	-0.5,	Null-Fans On,	12,	11.7,	12.1,	15.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:34,	-21,	-17.4,	-20.2,	-19.9,	Cool,	16.2,	1,	1.2,	0.5,	-0.4,	Null-Fans On,	12,	11.5,	11.3,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:35,	-21,	-17.6,	-20.5,	-20.1,	Cool,	17.7,	1,	1.2,	0.5,	-0.4,	Null-Fans On,	12,	11.2,	10.8,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:36,	-21,	-17.8,	-20.7,	-20.4,	Cool,	18.4,	1,	1.1,	0.3,	-0.5,	Null-Fans On,	12,	10.9,	10.3,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:36,	Zone-3 Op Mode:  Heat
6/26/2019 12:37,	-21,	-17.9,	-20.3,	-20.2,	Cool,	19.7,	1,	1,	0.3,	-0.5,	Null-Fans On,	12,	11.2,	13.8,	16.4,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:37,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:38,	-21,	-18,	-20.4,	-20.2,	Cool,	19.6,	1,	1,	0.3,	-0.5,	Null-Fans On,	12,	12.4,	18.5,	23,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:39,	-21,	-17.9,	-19.7,	-19.9,	Cool,	19.3,	1,	1,	0.2,	-0.5,	Null-Fans On,	12,	12.5,	15.2,	20.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:40,	-21,	-17.8,	-19.3,	-19.4,	Cool,	18.6,	1,	1.1,	0.3,	-0.4,	Null-Fans On,	12,	12,	12.8,	16.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:41,	-21,	-18,	-20.4,	-20.1,	Cool,	19.2,	1,	1.1,	0.4,	-0.4,	Null-Fans On,	12,	11.6,	11.6,	14.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:42,	-21,	-18.2,	-20.8,	-20.5,	Cool,	20.9,	1,	1,	0.3,	-0.3,	Null-Fans On,	12,	11.3,	11,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:43,	-21,	-18.4,	-21.2,	-20.9,	Cool,	18.9,	1,	1.2,	0.5,	-0.2,	Null-Fans On,	12,	11.2,	10.8,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:44,	-21,	-18.6,	-21.4,	-21.1,	Cool,	18.6,	1,	1.2,	0.6,	-0.1,	Null-Fans On,	12,	11,	10.6,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:44,	Zone-3 Op Mode:  Heat
6/26/2019 12:45,	-21,	-18.7,	-21,	-20.9,	Cool,	18,	1,	1.2,	0.7,	0,	Null-Fans On,	12,	11.1,	13.4,	15.3,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 12:45,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:46,	-21,	-18.7,	-21.2,	-20.9,	Cool,	17.8,	1,	1.1,	0.6,	0,	Null-Fans On,	12,	12.1,	18.3,	22.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 12:47,	-21,	-18.7,	-20.9,	-20.8,	Cool,	17.3,	1,	1.2,	0.7,	0.1,	Null-Fans On,	12,	12.5,	16.2,	21.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:48,	-21,	-18.6,	-20.9,	-20.4,	Cool,	17.4,	1,	1.4,	1,	0.3,	Null-Fans On,	12,	12.2,	13.9,	18,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:49,	-21,	-18.7,	-21.6,	-20.8,	Cool,	17.6,	1,	1.6,	1.2,	0.4,	Null-Fans On,	12,	12,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:50,	-21,	-18.8,	-21.8,	-20.9,	Cool,	17.4,	1,	1.7,	1.3,	0.6,	Null-Fans On,	12,	11.8,	12,	14.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:51,	-21,	-18.9,	-22.2,	-21.2,	Cool,	17,	1,	1.8,	1.3,	0.7,	Null-Fans On,	12,	11.6,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:52,	-21,	-19,	-22.2,	-21.2,	Cool,	17.1,	1,	1.8,	1.4,	0.7,	Null-Fans On,	12,	11.4,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:53,	-21,	-19.2,	-22.5,	-21.4,	Cool,	17.1,	1,	1.8,	1.3,	0.7,	Null-Fans On,	12,	11.2,	11.1,	12.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:54,	-21,	-19.2,	-22.6,	-21.6,	Cool,	17.1,	1,	1.8,	1.4,	0.8,	Null-Fans On,	12,	11.2,	10.9,	12.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:55,	-21,	-19.3,	-22.7,	-21.5,	Cool,	16.8,	1,	1.9,	1.5,	0.8,	Null-Fans On,	12,	11,	10.8,	12.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:55,	Zone-3 Op Mode:  Heat
6/26/2019 12:56,	-21,	-19.4,	-22.6,	-21.6,	Cool,	17.4,	1,	1.9,	1.5,	0.8,	Null-Fans On,	12,	10.9,	11.9,	13.6,	Heat,"Diesel, Continuous"
6/26/2019 12:57,	-21,	-19.4,	-22.2,	-21.4,	Cool,	17.5,	1,	2,	1.5,	0.9,	Null-Fans On,	12,	11.6,	15.3,	17.8,	Heat,"Diesel, Continuous"
6/26/2019 12:57,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 12:58,	-21,	-19.4,	-22.5,	-21.5,	Cool,	17.4,	1,	2,	1.7,	0.9,	Null-Fans On,	12,	12.2,	16.6,	20.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 12:58,	Zone-2 Op Mode:  Cool
6/26/2019 12:59,	-21,	-19.3,	-21.6,	-21.2,	Cool,	17.9,	1,	1.9,	-0.8,	-2,	Cool,	12,	12,	13.6,	17.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:00,	-21,	-19,	-20.1,	-20.3,	Cool,	19.1,	1,	1.4,	-4.4,	-6.6,	Cool,	12,	11.7,	12.3,	15.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:00,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 13:01,	-21,	-18.8,	-19.3,	-19.8,	Cool,	19.6,	1,	0.7,	-5.6,	-9.4,	Null-Fans On,	12,	11.5,	11.6,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:02,	-21,	-19,	-21.3,	-20.8,	Cool,	19.4,	1,	0.4,	-3.1,	-6.4,	Null-Fans On,	12,	11.3,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:03,	-21,	-19.3,	-21.8,	-21.4,	Cool,	18.6,	1,	0.3,	-1.9,	-4,	Null-Fans On,	12,	11.2,	11,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:04,	-21,	-19.6,	-22.2,	-21.8,	Cool,	18.3,	1,	0.4,	-1.2,	-2.8,	Null-Fans On,	12,	11,	10.8,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:05,	-21,	-19.8,	-22.5,	-22.1,	Cool,	18.5,	1,	0.5,	-0.9,	-2.3,	Null-Fans On,	12,	10.9,	10.7,	12.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 13:05,	Zone-3 Op Mode:  Heat
6/26/2019 13:06,	-21,	-19.9,	-22.4,	-22.1,	Cool,	17.9,	1,	0.4,	-0.8,	-2,	Null-Fans On,	12,	10.9,	11.7,	13.2,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 13:07,	-21,	-19.9,	-22.1,	-21.8,	Cool,	17.7,	1,	0.5,	-0.5,	-1.8,	Null-Fans On,	12,	11.8,	16.9,	19.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 13:07,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 13:08,	-21,	-19.9,	-22.2,	-21.9,	Cool,	17.9,	1,	0.6,	-0.2,	-1.7,	Null-Fans On,	12,	12.7,	17.1,	21.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:09,	-21,	-19.8,	-21.8,	-21.5,	Cool,	17.7,	1,	1,	0.3,	-1.4,	Null-Fans On,	12,	12.4,	14.3,	18.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:10,	-21,	-19.8,	-22.4,	-21.7,	Cool,	17.4,	1,	1.1,	0.7,	-1.1,	Null-Fans On,	12,	12.1,	12.8,	16,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:11,	-21,	-19.9,	-22.8,	-22,	Cool,	17.6,	1,	1.3,	1,	-0.6,	Null-Fans On,	12,	11.9,	12.1,	14.6,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:12,	-21,	-20,	-23.1,	-22.1,	Cool,	17.9,	1,	1.4,	1.1,	-0.1,	Null-Fans On,	12,	11.7,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:13,	-21,	-20,	-23.2,	-22.3,	Cool,	18.3,	1,	1.5,	1.2,	0.2,	Null-Fans On,	12,	11.5,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:14,	-21,	-20.2,	-23.3,	-22.2,	Cool,	19.7,	1,	1.5,	1.2,	0.3,	Null-Fans On,	12,	11.3,	11.1,	13,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:15,	-21,	-20.3,	-23.5,	-22.5,	Cool,	21.2,	1,	1.6,	1.2,	0.4,	Null-Fans On,	12,	11.2,	10.9,	12.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:16,	-21,	-20.4,	-23.4,	-22.5,	Cool,	23,	1,	1.6,	1.2,	0.5,	Null-Fans On,	12,	11.1,	10.8,	12.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:17,	-21,	-20.5,	-23.7,	-22.5,	Cool,	23.2,	1,	1.6,	1.2,	0.5,	Null-Fans On,	12,	11,	10.7,	12.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:18,	-21,	-20.5,	-23.7,	-22.7,	Cool,	24,	1,	1.6,	1.3,	0.6,	Null-Fans On,	12,	10.9,	10.7,	12.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:18,	Zone-3 Op Mode:  Heat
6/26/2019 13:19,	-21,	-20.6,	-23.6,	-22.6,	Cool,	24.2,	1,	1.7,	1.3,	0.6,	Null-Fans On,	12,	10.9,	11.2,	12.8,	Heat,"Diesel, Continuous"
6/26/2019 13:20,	-21,	-20.6,	-23.8,	-22.7,	Cool,	23.9,	1,	1.7,	1.4,	0.7,	Null-Fans On,	12,	11.3,	13.9,	16.1,	Heat,"Diesel, Continuous"
6/26/2019 13:21,	-21,	-20.7,	-23.8,	-22.8,	Cool,	21.5,	1,	1.7,	1.4,	0.8,	Null-Fans On,	12,	11.7,	15.3,	18.7,	Heat,"Diesel, Continuous"
6/26/2019 13:21,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 13:22,	-21,	-20.8,	-24,	-22.9,	Cool,	23,	1,	1.8,	1.4,	0.8,	Null-Fans On,	12,	12.1,	15.7,	20,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:23,	-21,	-20.7,	-23,	-22.5,	Cool,	22.4,	1,	1.8,	1.6,	0.8,	Null-Fans On,	12,	11.8,	12.9,	16.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:24,	-21,	-20.7,	-22.8,	-22.2,	Cool,	24.9,	1,	1.8,	1.6,	0.9,	Null-Fans On,	12,	11.8,	12.1,	14.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 13:25,	-21,	-20.7,	-23.3,	-22.4,	Cool,	23.4,	1,	1.8,	1.7,	0.9,	Null-Fans On,	12,	11.7,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.2,	14,	11.2,	Cool,	22.4,	1,	12,	13.8,	12.6,	Cool,	12,	15,	15.8,	17,	Cool,"Start, Diesel, Continuous"
6/26/2019 15:16,	Clock Set
6/26/2019 15:16,	-21,	12.3,	14.1,	11.3,	Cool,	22.5,	1,	12,	13.8,	12.6,	Cool,	12,	15.1,	15.9,	17.1,	Cool,"Start, Diesel, Continuous"
6/26/2019 15:17,	-21,	12,	12.6,	10.9,	Cool,	21.8,	1,	12.1,	13.9,	12.7,	Cool,	12,	15.2,	15.9,	17.1,	Cool,"Start, Diesel, Continuous"
6/26/2019 15:18,	-21,	11.7,	10.6,	10.7,	Cool,	21.2,	1,	12.2,	11.4,	9.7,	Cool,	12,	14.7,	13.3,	13.9,	Cool,"Diesel, Continuous"
6/26/2019 15:19,	-21,	11.3,	9.4,	10.2,	Cool,	21.6,	1,	12,	9.2,	6.4,	Cool,	12,	13.6,	9.9,	9.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 15:20,	-21,	11.1,	7.8,	9.2,	Cool,	23.9,	1,	11.7,	7.1,	3.6,	Cool,	12,	12.3,	7.5,	6.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 15:20,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 15:21,	-21,	10.9,	6.4,	8.2,	Cool,	24.1,	1,	11.2,	5.8,	1.7,	Cool,	12,	11.4,	7.2,	5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 15:22,	Zone-3 Op Mode:  Heat
6/26/2019 15:22,	-21,	11,	5.2,	7.4,	Cool,	24.2,	1,	10.8,	4.7,	0.2,	Cool,	12,	10.7,	10.8,	11.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 15:23,	-21,	10.9,	4.4,	7.1,	Cool,	23.2,	1,	10.8,	3.9,	-0.8,	Cool,	12,	10.6,	16.2,	18.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 15:24,	-21,	10.8,	3.7,	6.6,	Cool,	23.7,	1,	10.6,	4,	-1.2,	Cool,	12,	10.7,	19.6,	25.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 15:25,	-21,	10.6,	3.1,	6.2,	Cool,	23,	1,	10.5,	5,	-0.5,	Cool,	12,	10.9,	21.3,	29.6,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 15:26,	-21,	10.5,	2.5,	5.7,	Cool,	22.8,	1,	10.4,	6.2,	0.8,	Cool,	12,	11.4,	22.3,	31.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 15:27,	Timed Defrost Entered Zone 1
6/26/2019 15:27,	Zone-1 Op Mode:  Defrost
6/26/2019 15:27,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 15:27,	-21,	10.4,	2,	5.3,	Defrost,	23.2,	1,	10.3,	6.7,	1.5,	Cool,	12,	11.7,	22.6,	32.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 15:28,	-21,	10.3,	3,	5.5,	Defrost,	23.8,	1,	11.1,	6.6,	1.6,	Cool,	12,	11.8,	18.3,	27.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 15:28,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	8.2,	11.8,	7.6,	Cool,	29.2,	1,	10.8,	8.7,	7.5,	Cool,	12,	11.9,	14.5,	15.9,	Heat,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	8.2,	11.8,	7.6,	Cool,	29.2,	1,	10.8,	8.8,	7.5,	Cool,	12,	11.9,	14.5,	15.9,	Heat,"Start, Diesel, Continuous"
6/26/2019 16:07,	Clock Set
6/26/2019 16:07,	-21,	8.2,	11.8,	7.6,	Cool,	29,	1,	10.8,	8.8,	7.6,	Cool,	12,	12,	14.5,	15.9,	Heat,"Start, Diesel, Continuous"
6/26/2019 16:08,	-21,	7.8,	8.6,	6.9,	Cool,	26.9,	1,	10.8,	8.9,	7.7,	Cool,	12,	12,	14.5,	15.9,	Heat,"Start, Diesel, Continuous"
6/26/2019 16:09,	-21,	7.6,	6.6,	6,	Cool,	23.9,	1,	10.3,	7.4,	5.9,	Cool,	12,	11.3,	16.6,	19.6,	Heat,"Diesel, Continuous"
6/26/2019 16:10,	-21,	7.3,	4.7,	5,	Cool,	22.8,	1,	9.6,	5.1,	2.3,	Cool,	12,	10.2,	19.9,	26.6,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 16:11,	-21,	7,	3.3,	4.3,	Cool,	22.1,	1,	9.2,	4.1,	0.2,	Cool,	12,	9.6,	22.9,	33.5,	Heat,"Diesel, Continuous"
6/26/2019 16:12,	-21,	6.8,	2.3,	3.5,	Cool,	22,	1,	8.9,	5.3,	1,	Cool,	12,	9.7,	24.1,	36.8,	Heat,"Diesel, Continuous"
6/26/2019 16:13,	-21,	6.6,	1.7,	3,	Cool,	22.3,	1,	8.7,	4.9,	0.8,	Cool,	12,	9.6,	24.3,	38.5,	Heat,"Diesel, Continuous"
6/26/2019 16:14,	-21,	6.4,	1.3,	2.7,	Cool,	22.8,	1,	8.6,	4.3,	0.3,	Cool,	12,	9.3,	24.6,	39.4,	Heat,"Diesel, Continuous"
6/26/2019 16:15,	-21,	6.2,	1,	2.4,	Cool,	22.6,	1,	8.3,	4.1,	0,	Cool,	12,	9.2,	24.8,	40,	Heat,"Diesel, Continuous"
6/26/2019 16:16,	-21,	6,	0.8,	2.3,	Cool,	22.7,	1,	8.3,	4,	-0.2,	Cool,	12,	9.1,	24.7,	40.5,	Heat,"Diesel, Continuous"
6/26/2019 16:17,	-21,	5.9,	0.6,	2.2,	Cool,	22.3,	1,	8.2,	3.7,	-0.4,	Cool,	12,	9,	24.9,	41,	Heat,"Diesel, Continuous"
6/26/2019 16:18,	-21,	5.8,	0.7,	2.1,	Cool,	21.8,	1,	8,	3.4,	-0.7,	Cool,	12,	8.9,	24.8,	41.2,	Heat,"Diesel, Continuous"
6/26/2019 16:19,	-21,	5.6,	0.5,	2,	Cool,	22.1,	1,	8,	3.5,	-0.8,	Cool,	12,	8.8,	24.7,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:20,	-21,	5.5,	0.6,	2,	Cool,	22.3,	1,	7.8,	3.3,	-0.9,	Cool,	12,	8.8,	24.9,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:21,	-21,	5.5,	0.6,	2,	Cool,	22.5,	1,	7.8,	3.3,	-1.1,	Cool,	12,	8.7,	24.7,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:22,	-21,	5.4,	0.6,	2,	Cool,	22.3,	1,	7.7,	2.8,	-1.3,	Cool,	12,	8.6,	24.8,	41.8,	Heat,"Diesel, Continuous"
6/26/2019 16:23,	-21,	5.4,	0.6,	2,	Cool,	22.6,	1,	7.6,	2.9,	-1.4,	Cool,	12,	8.6,	24.8,	41.9,	Heat,"Diesel, Continuous"
6/26/2019 16:24,	-21,	5.3,	0.6,	2.1,	Cool,	22.7,	1,	7.6,	2.6,	-1.6,	Cool,	12,	8.7,	25,	42.1,	Heat,"Diesel, Continuous"
6/26/2019 16:25,	-21,	5.3,	0.6,	2.1,	Cool,	22.9,	1,	7.4,	2.7,	-1.6,	Cool,	12,	8.6,	24.8,	42,	Heat,"Diesel, Continuous"
6/26/2019 16:26,	-21,	5.2,	0.7,	2.1,	Cool,	22.7,	1,	7.3,	2.3,	-1.8,	Cool,	12,	8.6,	24.8,	42,	Heat,"Diesel, Continuous"
6/26/2019 16:27,	-21,	5.3,	0.7,	2.2,	Cool,	22.5,	1,	7.3,	2.5,	-1.8,	Cool,	12,	8.6,	24.8,	42,	Heat,"Diesel, Continuous"
6/26/2019 16:28,	-21,	5.2,	0.8,	2.2,	Cool,	22.2,	1,	7.3,	2.4,	-1.8,	Cool,	12,	8.5,	24.7,	41.9,	Heat,"Diesel, Continuous"
