Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/26/2019 16:29,	-21,	5.2,	0.8,	2.2,	Cool,	21.9,	1,	7.2,	2,	-2,	Cool,	12,	8.5,	24.8,	42,	Heat,"Diesel, Continuous"
6/26/2019 16:30,	-21,	5.2,	0.8,	2.2,	Cool,	22,	1,	7.2,	2.3,	-1.9,	Cool,	12,	8.5,	24.6,	41.9,	Heat,"Diesel, Continuous"
6/26/2019 16:31,	-21,	5.2,	0.8,	2.3,	Cool,	22.1,	1,	7.2,	2.2,	-2,	Cool,	12,	8.4,	24.5,	41.8,	Heat,"Diesel, Continuous"
6/26/2019 16:32,	-21,	5.2,	0.9,	2.3,	Cool,	22.3,	1,	7.2,	2.2,	-1.9,	Cool,	12,	8.3,	24.3,	41.8,	Heat,"Diesel, Continuous"
6/26/2019 16:33,	-21,	5.1,	0.9,	2.4,	Cool,	22.5,	1,	7.2,	1.9,	-2.1,	Cool,	12,	8.3,	24.5,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:34,	-21,	5.1,	1,	2.4,	Cool,	23.2,	1,	7.3,	2,	-2.1,	Cool,	12,	8.4,	24.6,	41.8,	Heat,"Diesel, Continuous"
6/26/2019 16:35,	-21,	5.1,	1,	2.4,	Cool,	23.6,	1,	7.3,	1.8,	-2.2,	Cool,	12,	8.2,	24.3,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:36,	-21,	5.2,	1.1,	2.5,	Cool,	23.7,	1,	7.2,	1.7,	-2.3,	Cool,	12,	8.2,	24.4,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:37,	-21,	5.1,	1.1,	2.5,	Cool,	24,	1,	7.2,	1.8,	-2.2,	Cool,	12,	8.3,	24.5,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:38,	-21,	5.1,	1.1,	2.4,	Cool,	24,	1,	7.2,	1.9,	-2.2,	Cool,	12,	8.3,	24.3,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:39,	-21,	5,	1.1,	2.4,	Cool,	23.6,	1,	7.1,	2,	-2.2,	Cool,	12,	8.3,	24.4,	41.6,	Heat,"Diesel, Continuous"
6/26/2019 16:40,	-21,	5,	1.2,	2.4,	Cool,	23.3,	1,	7.1,	2.1,	-2.1,	Cool,	12,	8.2,	24.2,	41.6,	Heat,"Diesel, Continuous"
6/26/2019 16:41,	-21,	5,	1.2,	2.4,	Cool,	22.8,	1,	7.1,	2.2,	-2,	Cool,	12,	8.2,	24.1,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:42,	-21,	5,	1.2,	2.4,	Cool,	23,	1,	7.1,	2.3,	-2,	Cool,	12,	8.2,	24.3,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:43,	-21,	4.9,	1.2,	2.3,	Cool,	22.5,	1,	7.2,	2.1,	-2.1,	Cool,	12,	8.3,	24.4,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:44,	-21,	4.9,	1.2,	2.3,	Cool,	22.8,	1,	7.1,	2,	-2.1,	Cool,	12,	8.2,	24.3,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:45,	-21,	4.9,	1.2,	2.3,	Cool,	22.9,	1,	7.2,	1.9,	-2.1,	Cool,	12,	8.2,	24.2,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:46,	-21,	4.9,	1.2,	2.3,	Cool,	22.5,	1,	7.1,	2.2,	-2,	Cool,	12,	8.3,	24.3,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:47,	-21,	4.9,	1.3,	2.4,	Cool,	22.4,	1,	7.2,	2.2,	-1.9,	Cool,	12,	8.2,	24.1,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:48,	-21,	4.9,	1.3,	2.3,	Cool,	22.7,	1,	7.2,	2,	-2,	Cool,	12,	8.3,	24.3,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:49,	-21,	4.8,	1.3,	2.3,	Cool,	23.4,	1,	7.2,	2,	-2,	Cool,	12,	8.3,	24.6,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:50,	-21,	4.9,	1.3,	2.3,	Cool,	23.9,	1,	7.2,	2,	-2,	Cool,	12,	8.3,	24.4,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:51,	-21,	4.9,	1.3,	2.3,	Cool,	23.4,	1,	7.2,	2.4,	-1.8,	Cool,	12,	8.5,	24.7,	41.6,	Heat,"Diesel, Continuous"
6/26/2019 16:52,	-21,	4.9,	1.4,	2.4,	Cool,	22.7,	1,	7.2,	2.7,	-1.5,	Cool,	12,	8.6,	24.7,	41.7,	Heat,"Diesel, Continuous"
6/26/2019 16:53,	-21,	4.9,	1.4,	2.4,	Cool,	22.5,	1,	7.3,	2.7,	-1.5,	Cool,	12,	8.6,	24.4,	41.6,	Heat,"Diesel, Continuous"
6/26/2019 16:54,	-21,	4.9,	1.4,	2.4,	Cool,	22.8,	1,	7.2,	2.6,	-1.5,	Cool,	12,	8.5,	24.2,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 16:55,	-21,	4.9,	1.5,	2.4,	Cool,	23,	1,	7.2,	2.6,	-1.5,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:56,	-21,	4.9,	1.4,	2.4,	Cool,	23.2,	1,	7.3,	2.8,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:57,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 16:57,	-21,	4.9,	1.4,	2.4,	Cool,	23.4,	1,	7.3,	2.8,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:57,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 16:57,	-21,	4.9,	1.5,	2.4,	Cool,	23.5,	1,	7.3,	2.9,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:57,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 16:57,	-21,	4.9,	1.5,	2.4,	Cool,	23.7,	1,	7.3,	2.9,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:57,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 16:57,	-21,	4.9,	1.5,	2.4,	Cool,	23.7,	1,	7.3,	2.8,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:58,	-21,	4.9,	1.4,	2.4,	Cool,	24.9,	1,	7.2,	2.6,	-1.5,	Cool,	12,	8.4,	24.3,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 16:59,	-21,	4.9,	1.5,	2.5,	Cool,	24.4,	1,	7.2,	2.9,	-1.4,	Cool,	12,	8.4,	24.2,	41.4,	Heat,"Diesel, Continuous"
6/26/2019 17:00,	-21,	4.8,	1.5,	2.5,	Cool,	24.2,	1,	7.2,	3.1,	-1.3,	Cool,	12,	8.5,	24.3,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 17:01,	-21,	4.8,	1.5,	2.5,	Cool,	23.1,	1,	7.2,	3.2,	-1.2,	Cool,	12,	8.6,	24.8,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 17:02,	-21,	4.8,	1.5,	2.4,	Cool,	22.4,	1,	7.3,	3.1,	-1.2,	Cool,	12,	8.6,	24.3,	41.5,	Heat,"Diesel, Continuous"
6/26/2019 17:02,	Manual Defrost Entered Zone 2
6/26/2019 17:02,	Zone-2 Op Mode:  Defrost
6/26/2019 17:02,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 17:02,	-21,	4.8,	1.5,	2.4,	Cool,	22.5,	1,	7.2,	3.1,	-1.3,	Defrost,	12,	8.5,	24.3,	41.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:03,	-21,	5,	1,	2.2,	Cool,	22.2,	1,	7.8,	4,	0.9,	Defrost,	12,	8.7,	17.1,	33,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:03,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 17:03,	-21,	5,	0.9,	2.1,	Cool,	22.3,	1,	7.9,	4,	1.1,	Defrost,	12,	8.7,	16.8,	32.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:03,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 17:03,	-21,	5,	0.8,	1.9,	Cool,	22.3,	1,	8,	4,	1.2,	Defrost,	12,	8.7,	16.7,	32.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:04,	-21,	4.5,	-2.6,	-1.1,	Cool,	23.2,	1,	10.5,	5.4,	7,	Defrost,	12,	8.5,	12,	23.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:05,	-21,	3.8,	-4.2,	-1.9,	Cool,	23.8,	1,	13.1,	6.9,	11.5,	Defrost,	12,	8.2,	9.5,	17.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:06,	-21,	3.1,	-5.2,	-2.4,	Cool,	24.6,	1,	15.4,	8.2,	14.9,	Defrost,	12,	7.9,	8.1,	14.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:06,	Zone-2 Op Mode:  Defrost
6/26/2019 17:07,	Defrost State Exited Zone 2
6/26/2019 17:07,	Zone-2 Op Mode:  Cool
6/26/2019 17:07,	Zone-3 Op Mode:  Heat
6/26/2019 17:07,	-21,	2.8,	-4.8,	-2.3,	Cool,	25.2,	1,	12.4,	10.9,	17.2,	Cool,	12,	8.5,	7.9,	12.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:08,	-21,	3.2,	-0.1,	0.4,	Cool,	24,	1,	8.6,	6.9,	10.7,	Cool,	12,	8.4,	15.3,	21.5,	Heat,"Diesel, Continuous"
6/26/2019 17:09,	-21,	3.8,	0.6,	1.7,	Cool,	23.8,	1,	8.1,	4.5,	4.4,	Cool,	12,	8.1,	19.9,	30.5,	Heat,"Diesel, Continuous"
6/26/2019 17:10,	-21,	4,	0.4,	1.7,	Cool,	23.2,	1,	7.6,	3,	0.5,	Cool,	12,	7.9,	21.9,	34.8,	Heat,"Diesel, Continuous"
6/26/2019 17:11,	-21,	4,	-0.1,	1.2,	Cool,	23,	1,	7.3,	2.2,	-1.4,	Cool,	12,	7.9,	23.1,	37.1,	Heat,"Diesel, Continuous"
6/26/2019 17:12,	-21,	4,	-0.2,	1,	Cool,	23.4,	1,	7.2,	1.8,	-2.2,	Cool,	12,	7.7,	23.4,	38.4,	Heat,"Diesel, Continuous"
6/26/2019 17:13,	-21,	4,	-0.4,	0.9,	Cool,	23.2,	1,	6.7,	1.8,	-2.6,	Cool,	12,	7.7,	23.5,	39.4,	Heat,"Diesel, Continuous"
6/26/2019 17:14,	Setpoint Zone-3: 1.0
6/26/2019 17:14,	Zone-3 Op Mode:  Cool
6/26/2019 17:14,	1,	4,	0.2,	1.2,	Cool,	22.8,	1,	6.4,	1.9,	-2.6,	Cool,	1,	7.7,	22,	38,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:15,	1,	4.1,	1.7,	2,	Cool,	23.5,	1,	6,	2.3,	-1.7,	Cool,	1,	7.2,	11.3,	22.9,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:16,	1,	3.7,	0.5,	1.1,	Cool,	26,	1,	5.3,	0.8,	-2.8,	Cool,	1,	6,	5,	11.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:17,	1,	3.1,	-0.9,	0,	Cool,	26.2,	1,	4.4,	-1.1,	-4.7,	Cool,	1,	4.7,	0.9,	4.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:18,	1,	2.4,	-2,	-0.9,	Cool,	26.1,	1,	3.6,	-2.7,	-6.6,	Cool,	1,	3.4,	-1.8,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:19,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 17:19,	1,	1.9,	-2.7,	-1.4,	Cool,	27.3,	1,	3,	-3.6,	-7.8,	Cool,	1,	2.5,	-3.1,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:19,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 17:19,	1,	1.9,	-2.7,	-1.5,	Cool,	27.3,	1,	3,	-3.7,	-7.8,	Cool,	1,	2.5,	-3.1,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:19,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 17:19,	1,	1.7,	-3,	-1.8,	Cool,	28.3,	1,	2.6,	-4.2,	-8.5,	Cool,	1,	2,	-3.7,	-3.9,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:19,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 17:19,	1,	1.6,	-3,	-1.9,	Cool,	28.4,	1,	2.5,	-4.2,	-8.5,	Cool,	1,	1.9,	-3.7,	-4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:20,	Manual Defrost Entered Zone 2
6/26/2019 17:20,	Zone-2 Op Mode:  Defrost
6/26/2019 17:20,	1,	1.2,	-3.5,	-2.3,	Cool,	27.4,	1,	1.9,	-4.9,	-9.3,	Defrost,	1,	1.1,	-4.4,	-5.2,	Cool,"Diesel, Continuous"
6/26/2019 17:21,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 17:21,	1,	0.9,	-4.5,	-2.9,	Null-Fans On,	27.9,	1,	3,	-3.6,	-6,	Defrost,	1,	1.7,	-4.2,	-5.7,	Cool,"Diesel, Continuous"
6/26/2019 17:22,	1,	0.9,	-2.8,	-1.9,	Null-Fans On,	28,	1,	6.2,	-2.4,	-1,	Defrost,	1,	2,	-6.1,	-7.6,	Cool,"Diesel, Continuous"
6/26/2019 17:23,	1,	1,	-1,	-0.7,	Null-Fans On,	27.2,	1,	9.4,	-1.2,	3.2,	Defrost,	1,	2.3,	-4.5,	-7.7,	Cool,"Diesel, Continuous"
6/26/2019 17:24,	1,	1.3,	0.2,	0.1,	Null-Fans On,	26.4,	1,	11.8,	0,	6.8,	Defrost,	1,	2.6,	-3.9,	-7.5,	Cool,"Diesel, Continuous"
6/26/2019 17:25,	1,	1.5,	0.9,	0.7,	Null-Fans On,	26.4,	1,	13.9,	1.1,	9.9,	Defrost,	1,	2.8,	-2.8,	-6.4,	Cool,"Diesel, Continuous"
6/26/2019 17:26,	1,	1.7,	1.3,	1,	Null-Fans On,	26.4,	1,	15.3,	2.3,	12.2,	Defrost,	1,	3,	-2.2,	-5.5,	Cool,"Diesel, Continuous"
6/26/2019 17:27,	1,	1.9,	1.6,	1.2,	Null-Fans On,	26.2,	1,	16.3,	3.4,	14,	Defrost,	1,	3.2,	-1.7,	-4.7,	Cool,"Diesel, Continuous"
6/26/2019 17:28,	Zone-2 Op Mode:  Defrost
6/26/2019 17:28,	Defrost State Exited Zone 2
6/26/2019 17:28,	Zone-2 Op Mode:  Cool
6/26/2019 17:28,	1,	2,	1.9,	1.4,	Null-Fans On,	25.7,	1,	12.7,	8.2,	16.1,	Cool,	1,	3.7,	-1.5,	-4.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:28,	Zone-1 Op Mode:  Cool
6/26/2019 17:29,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	2.3,	2,	1.8,	Cool,	26.9,	1,	7.8,	4.6,	10.4,	Cool,	1,	3.7,	-0.7,	-2.1,	Cool,"Start, Diesel, Continuous"
6/26/2019 17:30,	Clock Set
6/26/2019 17:30,	1,	2.4,	2.1,	1.7,	Cool,	27.4,	1,	7.8,	4.8,	10,	Cool,	1,	3.8,	-0.6,	-1.8,	Cool,"Start, Diesel, Continuous"
6/26/2019 17:30,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 17:30,	1,	2.5,	2.1,	1.7,	Cool,	27.6,	1,	7.8,	4.9,	9.4,	Cool,	1,	3.8,	-0.5,	-1.6,	Cool,"Start, Diesel, Continuous"
6/26/2019 17:31,	1,	2.7,	2.2,	1.7,	Cool,	27.7,	1,	7.4,	5.2,	8,	Cool,	1,	3.8,	-0.2,	-0.8,	Cool,"Start, Diesel, Continuous"
6/26/2019 17:32,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 17:32,	1,	2.8,	2.2,	2,	Cool,	26.8,	1,	6.7,	5.2,	7.1,	Cool,	1,	3.8,	0.4,	0.7,	Cool,"Diesel, Continuous"
6/26/2019 17:33,	1,	2.8,	1,	1.4,	Cool,	27.9,	1,	5,	2.5,	2.6,	Cool,	1,	3.4,	-0.3,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:34,	1,	2.2,	-1,	-0.3,	Cool,	27.7,	1,	4.1,	0.2,	-1.3,	Cool,	1,	2.6,	-1.3,	-2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:35,	1,	1.5,	-2.8,	-1.8,	Cool,	26.8,	1,	3.1,	-2,	-4.5,	Cool,	1,	1.7,	-3.1,	-3.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:35,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 17:35,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 17:36,	1,	0.8,	-3.3,	-2.4,	Null-Fans On,	26.7,	1,	2.3,	-3.9,	-7.2,	Cool,	1,	0.6,	-4.5,	-5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 17:36,	Zone-3 Op Mode:  Heat
6/26/2019 17:37,	1,	0.5,	-0.9,	-1.2,	Null-Fans On,	25.9,	1,	1.8,	-6.7,	-11.1,	Cool,	1,	-0.6,	-1.8,	-1.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:38,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/26/2019 17:38,	1,	0.8,	0.5,	-0.1,	Null-Fans On,	26.1,	1,	1.7,	-7.4,	-13.5,	Cool,	1,	-1,	1.4,	6.2,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:38,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/26/2019 17:38,	1,	0.8,	0.6,	0,	Null-Fans On,	26.1,	1,	1.7,	-7.4,	-13.6,	Cool,	1,	-1,	1.5,	6.3,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:38,	Manual Defrost Entered Zone 2
6/26/2019 17:38,	Zone-2 Op Mode:  Defrost
6/26/2019 17:38,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 17:38,	1,	0.9,	0.9,	0.3,	Null-Fans On,	26.8,	1,	1.7,	-7.6,	-14,	Defrost,	1,	-1,	2,	7.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:39,	1,	1.3,	1.1,	0.9,	Null-Fans On,	25.2,	1,	1.9,	-5.6,	-10.8,	Defrost,	1,	0.7,	2.5,	6.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:40,	1,	1.7,	1.6,	1.4,	Null-Fans On,	24.2,	1,	5.1,	-3,	-4.4,	Defrost,	1,	1.9,	2.8,	5.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 17:40,	Zone-3 Op Mode:  Cool
6/26/2019 17:41,	Zone-1 Op Mode:  Cool
6/26/2019 17:41,	1,	2.1,	2,	1.9,	Cool,	24.5,	1,	8.9,	-0.8,	1.3,	Defrost,	1,	2.6,	1.4,	3.5,	Cool,"Diesel, Continuous"
6/26/2019 17:42,	1,	2.2,	-0.5,	0.4,	Cool,	25.8,	1,	12,	0.6,	5.1,	Defrost,	1,	2.9,	1.5,	2.2,	Cool,"Diesel, Continuous"
6/26/2019 17:43,	1,	1.8,	-3,	-1.8,	Cool,	26.2,	1,	14.5,	1.8,	7.7,	Defrost,	1,	3,	1.4,	1.4,	Cool,"Diesel, Continuous"
6/26/2019 17:44,	1,	1.4,	-4.2,	-2.4,	Cool,	27.2,	1,	16.5,	2.4,	10.2,	Defrost,	1,	2.8,	0.9,	0.6,	Cool,"Diesel, Continuous"
6/26/2019 17:45,	1,	1.1,	-4.8,	-2.8,	Cool,	26.8,	1,	17.4,	3.5,	12.2,	Defrost,	1,	2.8,	0.5,	-0.1,	Cool,"Diesel, Continuous"
6/26/2019 17:45,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 17:46,	1,	0.9,	-4.3,	-2.5,	Null-Fans On,	27,	1,	17.6,	4.6,	13.8,	Defrost,	1,	2.7,	-0.6,	-1.3,	Cool,"Diesel, Continuous"
6/26/2019 17:47,	Zone-2 Op Mode:  Defrost
6/26/2019 17:47,	1,	0.9,	-1.8,	-1.1,	Null-Fans On,	26.5,	1,	14.5,	9.8,	17.6,	Defrost,	1,	2.9,	-3.4,	-4.2,	Cool,"Diesel, Continuous"
6/26/2019 17:47,	Defrost State Exited Zone 2
6/26/2019 17:47,	Zone-2 Op Mode:  Cool
6/26/2019 17:47,	1,	1,	-1.4,	-0.9,	Null-Fans On,	26.4,	1,	12.7,	8.9,	15.9,	Cool,	1,	3,	-2.8,	-4.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:48,	1,	1.3,	0.6,	0.4,	Null-Fans On,	26.6,	1,	7,	3.9,	8.8,	Cool,	1,	2.6,	-1.8,	-2.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:49,	1,	1.4,	1.3,	0.8,	Null-Fans On,	27.5,	1,	4.6,	0.4,	1.2,	Cool,	1,	1.6,	-3.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 17:50,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 17:50,	1,	1.2,	1.5,	0.8,	Null-Fans On,	29,	1,	3.6,	-2.8,	-4.7,	Cool,	1,	0.4,	-5.3,	-6.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 17:51,	Zone-3 Op Mode:  Heat
6/26/2019 17:51,	1,	1.1,	1.6,	0.7,	Null-Fans On,	27.5,	1,	2.9,	-5.6,	-9.6,	Cool,	1,	-0.6,	-0.9,	-1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:52,	1,	1.3,	1.8,	1,	Null-Fans On,	25.6,	1,	2.7,	-6.4,	-12.6,	Cool,	1,	-0.8,	2.1,	6.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:53,	1,	1.5,	2.1,	1.2,	Null-Fans On,	25.8,	1,	2.7,	-7.1,	-14.2,	Cool,	1,	-1,	3.4,	8.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:54,	1,	1.7,	2.3,	1.5,	Null-Fans On,	25.6,	1,	2.7,	-7.4,	-15.7,	Cool,	1,	-1,	4.8,	11.4,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:55,	1,	1.8,	2.4,	1.6,	Null-Fans On,	25.5,	1,	2.8,	-7.4,	-16.6,	Cool,	1,	-1,	5.7,	13.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:56,	1,	1.8,	2.5,	1.7,	Null-Fans On,	25.7,	1,	2.8,	-7.3,	-17.3,	Cool,	1,	-0.8,	6.4,	14.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:57,	1,	1.9,	2.6,	1.8,	Null-Fans On,	25.4,	1,	2.9,	-7.3,	-18,	Cool,	1,	-0.6,	6.9,	15.6,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:58,	1,	2,	2.6,	1.8,	Null-Fans On,	24.8,	1,	3,	-7.3,	-18.5,	Cool,	1,	-0.3,	7.6,	16.3,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 17:59,	1,	2,	2.7,	1.9,	Null-Fans On,	24.5,	1,	3,	-7.4,	-19.1,	Cool,	1,	-0.2,	8,	16.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 18:00,	1,	2.1,	2.8,	1.9,	Null-Fans On,	24.1,	1,	3,	-7.4,	-19.6,	Cool,	1,	0.1,	8.5,	17.4,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 18:01,	Zone-1 Op Mode:  Cool
6/26/2019 18:01,	1,	2.1,	1.5,	1.3,	Cool,	24.1,	1,	3,	-5.8,	-18.4,	Cool,	1,	0.6,	9.3,	18.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 18:01,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 18:02,	1,	1.9,	0.2,	0.3,	Cool,	24.4,	1,	3,	-1.9,	-11.2,	Cool,	1,	1.7,	8.5,	17.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 18:03,	1,	1.4,	-3,	-2.2,	Cool,	25.8,	1,	2.7,	-2.2,	-8.2,	Cool,	1,	1.7,	5.7,	12.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 18:04,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 18:04,	1,	0.6,	-3.9,	-3.2,	Null-Fans On,	26.4,	1,	2.1,	-5,	-10.6,	Cool,	1,	0.9,	3.7,	8.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 18:05,	1,	0.4,	-1.2,	-1.4,	Null-Fans On,	26.5,	1,	1.7,	-7.2,	-14.7,	Cool,	1,	0,	2.5,	6.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 18:05,	Zone-3 Op Mode:  Heat
6/26/2019 18:06,	Variable Differential Defrost Entered Zone 2
6/26/2019 18:06,	Zone-2 Op Mode:  Defrost
6/26/2019 18:06,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 18:06,	1,	0.5,	0,	-0.5,	Null-Fans On,	25.8,	1,	1.7,	-7.9,	-17.2,	Defrost,	1,	-0.4,	5.6,	9.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 18:07,	1,	0.9,	0.5,	0.3,	Null-Fans On,	25.9,	1,	1.6,	-6.4,	-13.6,	Defrost,	1,	1.2,	5.1,	9.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 18:08,	Zone-3 Op Mode:  Cool
6/26/2019 18:08,	1,	1.3,	1,	0.9,	Null-Fans On,	25.4,	1,	3.1,	-4,	-7.1,	Defrost,	1,	2.1,	4.3,	7.8,	Cool,"Diesel, Continuous"
6/26/2019 18:09,	1,	1.6,	1.5,	1.3,	Null-Fans On,	25.9,	1,	6.5,	-2.3,	-1.3,	Defrost,	1,	2.5,	0.7,	3.2,	Cool,"Diesel, Continuous"
6/26/2019 18:10,	1,	1.7,	1.7,	1.4,	Null-Fans On,	26.3,	1,	9.8,	-1.3,	2.5,	Defrost,	1,	2.4,	-2.8,	-2.2,	Cool,"Diesel, Continuous"
6/26/2019 18:10,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	3.9,	7.3,	2.6,	Cool,	37.6,	1,	5.3,	9.8,	8.8,	Cool,	1,	3.6,	3.4,	3.8,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	3.9,	7.3,	2.6,	Cool,	37.6,	1,	5.4,	9.8,	8.8,	Cool,	1,	3.6,	3.4,	3.9,	Cool,"Start, Diesel, Continuous"
6/26/2019 18:45,	Clock Set
6/26/2019 18:45,	1,	4,	7.4,	2.6,	Cool,	37.5,	1,	5.4,	9.8,	8.8,	Cool,	1,	3.7,	3.4,	3.9,	Cool,"Start, Diesel, Continuous"
6/26/2019 18:46,	1,	4,	6.7,	3.2,	Cool,	34.8,	1,	5.5,	9.7,	8.8,	Cool,	1,	3.7,	3.5,	4.1,	Cool,"Start, Diesel, Continuous"
6/26/2019 18:47,	1,	3.8,	4.9,	3.3,	Cool,	30.8,	1,	5.4,	5.2,	6,	Cool,	1,	3.8,	2.5,	3.4,	Cool,"Diesel, Continuous"
6/26/2019 18:48,	1,	3.4,	2.3,	1.9,	Cool,	28.3,	1,	4.8,	1.5,	1.4,	Cool,	1,	3.3,	0.8,	1.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 18:49,	1,	2.8,	-0.5,	-0.6,	Cool,	26.6,	1,	4.1,	-0.7,	-2.1,	Cool,	1,	2.4,	-0.8,	-0.9,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 18:50,	1,	2.2,	-2.1,	-1.4,	Cool,	26.3,	1,	3.1,	-2.6,	-4.8,	Cool,	1,	1.5,	-2.4,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 18:50,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 18:51,	1,	1.8,	-2.8,	-1.8,	Cool,	26.2,	1,	2.3,	-3.8,	-6.8,	Cool,	1,	0.6,	-3.4,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 18:52,	Zone-3 Op Mode:  Heat
6/26/2019 18:52,	1,	1.3,	-3.8,	-2.5,	Cool,	25.9,	1,	1.5,	-5.2,	-8.6,	Cool,	1,	-0.2,	-2.6,	-3.2,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 18:52,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 18:53,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 18:53,	Zone-3 Op Mode:  Heat
6/26/2019 18:53,	1,	1,	-4.3,	-3,	Null-Fans On,	25.5,	1,	0.8,	-5.1,	-9.3,	Null-Fans On,	1,	-0.3,	2.6,	6.7,	Heat,"Diesel, Continuous"
6/26/2019 18:54,	1,	1.1,	-2.6,	-1.8,	Null-Fans On,	25.9,	1,	1.8,	-1.8,	-5.4,	Null-Fans On,	1,	1,	6.7,	11.5,	Heat,"Diesel, Continuous"
6/26/2019 18:54,	Zone-1 Op Mode:  Heat
6/26/2019 18:54,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 18:54,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 18:54,	Zone-2 Op Mode:  Cool
6/26/2019 18:55,	1,	1.5,	-0.1,	0,	Null-Fans On,	26.1,	1,	2.4,	-0.6,	-3.1,	Cool,	1,	1.8,	5.5,	11.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 18:56,	1,	1.6,	0.8,	0.6,	Null-Fans On,	26.3,	1,	2.6,	-3.6,	-7.3,	Cool,	1,	1.1,	3.2,	8.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 18:57,	1,	1.6,	1.2,	0.8,	Null-Fans On,	26.7,	1,	2.6,	-5.4,	-10,	Cool,	1,	0.3,	1.5,	5.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 18:57,	Zone-3 Op Mode:  Heat
6/26/2019 18:58,	1,	1.6,	1.5,	0.8,	Null-Fans On,	26.8,	1,	2.6,	-6.2,	-11.3,	Cool,	1,	-0.3,	2.3,	5.2,	Heat,"Diesel, Continuous"
6/26/2019 18:59,	1,	1.6,	1.8,	0.9,	Null-Fans On,	26.3,	1,	2.8,	-6.5,	-12.2,	Cool,	1,	-0.3,	6.1,	11.1,	Heat,"Diesel, Continuous"
6/26/2019 19:00,	1,	1.6,	1.9,	1,	Null-Fans On,	26,	1,	3,	-6.9,	-13,	Cool,	1,	-0.3,	6.8,	13.8,	Heat,"Diesel, Continuous"
6/26/2019 19:01,	1,	1.6,	2,	1,	Null-Fans On,	25.4,	1,	3.2,	-7.2,	-13.4,	Cool,	1,	-0.4,	6.9,	15,	Heat,"Diesel, Continuous"
6/26/2019 19:02,	1,	1.6,	2.1,	1.1,	Null-Fans On,	24.9,	1,	3.2,	-7,	-13.8,	Cool,	1,	-0.3,	7.2,	15.5,	Heat,"Diesel, Continuous"
6/26/2019 19:03,	1,	1.6,	2.2,	1.1,	Null-Fans On,	24.9,	1,	3.3,	-7,	-14.2,	Cool,	1,	-0.2,	7.5,	15.9,	Heat,"Diesel, Continuous"
6/26/2019 19:04,	1,	1.6,	2.2,	1.1,	Null-Fans On,	25,	1,	3.3,	-7.1,	-14.5,	Cool,	1,	-0.2,	7.6,	16.2,	Heat,"Diesel, Continuous"
6/26/2019 19:05,	1,	1.6,	2.2,	1.2,	Null-Fans On,	24.6,	1,	3.4,	-7.2,	-14.8,	Cool,	1,	-0.2,	7.7,	16.3,	Heat,"Diesel, Continuous"
6/26/2019 19:06,	1,	1.6,	2.3,	1.2,	Null-Fans On,	24.3,	1,	3.4,	-7.1,	-15.1,	Cool,	1,	-0.1,	7.8,	16.4,	Heat,"Diesel, Continuous"
6/26/2019 19:07,	1,	1.6,	2.3,	1.2,	Null-Fans On,	24.3,	1,	3.4,	-7.2,	-15.5,	Cool,	1,	-0.1,	7.8,	16.5,	Heat,"Diesel, Continuous"
6/26/2019 19:08,	1,	1.6,	2.3,	1.2,	Null-Fans On,	24.1,	1,	3.4,	-7.2,	-15.8,	Cool,	1,	0,	8.2,	16.7,	Heat,"Diesel, Continuous"
6/26/2019 19:08,	Zone-2 Op Mode:  Cool
6/26/2019 19:09,	1,	1.8,	2.8,	1.6,	Null-Fans On,	23.1,	1,	2.8,	-7.9,	-16.8,	Cool,	1,	0,	8.1,	16.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 19:10,	1,	2,	3.1,	1.9,	Null-Fans On,	22.5,	1,	2.3,	-8.2,	-18.2,	Cool,	1,	-0.2,	7.7,	16.8,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 19:10,	Zone-1 Op Mode:  Cool
6/26/2019 19:11,	1,	2.1,	2.4,	1.7,	Cool,	22.2,	1,	2.2,	-7.6,	-18.6,	Cool,	1,	0,	8.2,	17.2,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 19:12,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:12,	1,	1.8,	-1.4,	-0.9,	Cool,	22.4,	1,	2.4,	-2.8,	-12.6,	Cool,	1,	1.2,	10.4,	19.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 19:13,	1,	1.6,	-1.7,	-1.3,	Cool,	22.5,	1,	2.5,	-1.1,	-7.5,	Cool,	1,	1.6,	6.6,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 19:14,	1,	1.1,	-3.9,	-3,	Cool,	23.2,	1,	1.7,	-3.4,	-8.9,	Cool,	1,	1.2,	4.1,	10,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 19:14,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 19:15,	1,	0.9,	-2.2,	-2,	Null-Fans On,	23.9,	1,	1.3,	-6,	-12.2,	Cool,	1,	0.4,	2.6,	7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 19:16,	Zone-3 Op Mode:  Heat
6/26/2019 19:16,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 19:16,	Zone-3 Op Mode:  Heat
6/26/2019 19:16,	1,	1,	0.1,	-0.3,	Null-Fans On,	23.3,	1,	1,	-7.9,	-15.8,	Null-Fans On,	1,	-0.3,	2,	5.3,	Heat,"Diesel, Continuous"
6/26/2019 19:17,	1,	1.2,	0.5,	0.2,	Null-Fans On,	23.8,	1,	1.5,	-3.2,	-12.7,	Null-Fans On,	1,	0.5,	5.4,	9.5,	Heat,"Diesel, Continuous"
6/26/2019 19:17,	Zone-1 Op Mode:  Heat
6/26/2019 19:17,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:18,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 19:18,	Zone-2 Op Mode:  Cool
6/26/2019 19:18,	1,	1.4,	1.3,	0.9,	Null-Fans On,	23.7,	1,	2.2,	-0.6,	-7.1,	Cool,	1,	1.6,	6.6,	12.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:19,	1,	1.5,	1.6,	1.1,	Null-Fans On,	24.1,	1,	2.4,	-3.6,	-8.9,	Cool,	1,	1.4,	4.4,	9.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:20,	1,	1.5,	1.8,	1.1,	Null-Fans On,	24.3,	1,	2.3,	-5.6,	-11.8,	Cool,	1,	0.8,	3.2,	7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:21,	1,	1.4,	1.9,	1,	Null-Fans On,	24.1,	1,	2.1,	-6.8,	-14,	Cool,	1,	0.1,	2.2,	5.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:21,	Zone-3 Op Mode:  Heat
6/26/2019 19:22,	1,	1.4,	2,	1,	Null-Fans On,	24.1,	1,	2.1,	-7,	-15.2,	Cool,	1,	-0.1,	3.3,	5.8,	Heat,"Diesel, Continuous"
6/26/2019 19:23,	1,	1.4,	2.1,	1.1,	Null-Fans On,	23.5,	1,	2.3,	-7.3,	-15.9,	Cool,	1,	0.2,	7.1,	11.6,	Heat,"Diesel, Continuous"
6/26/2019 19:23,	Variable Differential Defrost Entered Zone 2
6/26/2019 19:23,	Zone-2 Op Mode:  Defrost
6/26/2019 19:23,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:23,	1,	1.4,	2.2,	1.1,	Null-Fans On,	23.4,	1,	2.3,	-7.4,	-16.2,	Defrost,	1,	0.3,	7.8,	13,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:24,	1,	1.6,	2.3,	1.4,	Null-Fans On,	22.9,	1,	2.3,	-5.8,	-12.2,	Defrost,	1,	1.8,	6.2,	11.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:24,	Zone-3 Op Mode:  Cool
6/26/2019 19:25,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23.1,	1,	3,	-3.6,	-6,	Defrost,	1,	2.6,	3.5,	7.4,	Cool,"Diesel, Continuous"
6/26/2019 19:26,	1,	1.9,	2.5,	1.9,	Null-Fans On,	23.8,	1,	5.3,	-1.7,	-0.8,	Defrost,	1,	2.8,	-1.1,	0.8,	Cool,"Diesel, Continuous"
6/26/2019 19:27,	1,	2,	2.5,	1.9,	Null-Fans On,	23.5,	1,	7.3,	0.2,	3.8,	Defrost,	1,	2.8,	-1.2,	-2.1,	Cool,"Diesel, Continuous"
6/26/2019 19:28,	1,	2,	2.6,	2,	Null-Fans On,	23.4,	1,	8.9,	2.3,	6.7,	Defrost,	1,	3,	-1.6,	-3.8,	Cool,"Diesel, Continuous"
6/26/2019 19:29,	1,	2.1,	2.7,	2,	Null-Fans On,	23.7,	1,	10.6,	3.4,	8.7,	Defrost,	1,	3.1,	-2.1,	-5.2,	Cool,"Diesel, Continuous"
6/26/2019 19:30,	1,	2.1,	2.8,	2,	Null-Fans On,	23.8,	1,	12,	5.1,	10.5,	Defrost,	1,	3.1,	-3.2,	-6.6,	Cool,"Diesel, Continuous"
6/26/2019 19:30,	Zone-1 Op Mode:  Cool
6/26/2019 19:31,	1,	1.9,	0.1,	0,	Cool,	23.7,	1,	13.2,	6,	12.2,	Defrost,	1,	3.2,	-1.3,	-4.2,	Cool,"Diesel, Continuous"
6/26/2019 19:32,	1,	1.6,	-3.1,	-2.7,	Cool,	24.2,	1,	14.5,	6.8,	14,	Defrost,	1,	3.5,	0.2,	-1.5,	Cool,"Diesel, Continuous"
6/26/2019 19:33,	Zone-2 Op Mode:  Defrost
6/26/2019 19:33,	Defrost State Exited Zone 2
6/26/2019 19:33,	Zone-2 Op Mode:  Cool
6/26/2019 19:33,	1,	1.3,	-3.3,	-2.5,	Cool,	24.2,	1,	11.4,	10.5,	16.7,	Cool,	1,	4.1,	1,	-0.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 19:34,	1,	1.4,	-0.5,	-0.6,	Cool,	23.9,	1,	5.9,	4.4,	8.8,	Cool,	1,	3.3,	0.1,	-0.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 19:35,	1,	1.3,	-0.9,	-0.6,	Cool,	24.6,	1,	3.5,	1,	2.1,	Cool,	1,	2.2,	-1.8,	-2.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 19:36,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 19:36,	1,	1,	-2.7,	-2,	Null-Fans On,	25.1,	1,	2.3,	-1.3,	-2.5,	Cool,	1,	1.1,	-2.4,	-3.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 19:36,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:37,	Zone-3 Op Mode:  Heat
6/26/2019 19:37,	1,	0.9,	-0.8,	-1,	Null-Fans On,	24.5,	1,	1.2,	-4.5,	-7.2,	Cool,	1,	-0.2,	-3.5,	-4.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 19:38,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 19:38,	Zone-3 Op Mode:  Heat
6/26/2019 19:38,	1,	0.9,	0.5,	0,	Null-Fans On,	24.2,	1,	1.2,	-5.2,	-10.4,	Null-Fans On,	1,	-0.8,	1.7,	4.8,	Heat,"Diesel, Continuous"
6/26/2019 19:39,	Zone-2 Op Mode:  Cool
6/26/2019 19:39,	Zone-3 Op Mode:  Heat
6/26/2019 19:39,	1,	1.2,	0.9,	0.5,	Null-Fans On,	23.6,	1,	2.2,	-0.9,	-5.4,	Cool,	1,	0.8,	4.8,	9.4,	Heat,"Diesel, Continuous"
6/26/2019 19:39,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:40,	1,	1.4,	1.4,	1,	Null-Fans On,	23.7,	1,	2.8,	-0.2,	-3.7,	Cool,	1,	1.7,	4.4,	8.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:41,	1,	1.4,	1.6,	1.1,	Null-Fans On,	23.9,	1,	2.9,	-3.6,	-7.4,	Cool,	1,	1,	2.4,	6.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:42,	1,	1.3,	1.7,	1,	Null-Fans On,	23.9,	1,	2.8,	-5.3,	-10,	Cool,	1,	0.2,	1,	4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:43,	Zone-3 Op Mode:  Heat
6/26/2019 19:43,	1,	1.3,	1.8,	0.9,	Null-Fans On,	23.9,	1,	2.6,	-6.1,	-11.4,	Cool,	1,	-0.3,	2.2,	4.5,	Heat,"Diesel, Continuous"
6/26/2019 19:44,	1,	1.3,	1.9,	1,	Null-Fans On,	23.5,	1,	2.7,	-6.5,	-12.2,	Cool,	1,	-0.3,	5.4,	10,	Heat,"Diesel, Continuous"
6/26/2019 19:45,	1,	1.2,	2,	1,	Null-Fans On,	23.5,	1,	2.8,	-6.9,	-12.9,	Cool,	1,	-0.3,	6.3,	12.9,	Heat,"Diesel, Continuous"
6/26/2019 19:46,	1,	1.3,	2.1,	1.1,	Null-Fans On,	23.4,	1,	2.8,	-7,	-13.4,	Cool,	1,	-0.3,	6.7,	14.3,	Heat,"Diesel, Continuous"
6/26/2019 19:47,	1,	1.3,	2.1,	1.1,	Null-Fans On,	23.1,	1,	2.9,	-7.1,	-13.9,	Cool,	1,	-0.3,	7,	15,	Heat,"Diesel, Continuous"
6/26/2019 19:48,	1,	1.3,	2.2,	1.1,	Null-Fans On,	22.9,	1,	2.8,	-7.3,	-14.3,	Cool,	1,	-0.2,	7.2,	15.5,	Heat,"Diesel, Continuous"
6/26/2019 19:49,	1,	1.3,	2.2,	1.2,	Null-Fans On,	22.8,	1,	2.9,	-7.2,	-14.7,	Cool,	1,	-0.2,	7.4,	15.8,	Heat,"Diesel, Continuous"
6/26/2019 19:50,	1,	1.4,	2.3,	1.2,	Null-Fans On,	22.8,	1,	2.9,	-7.3,	-15.2,	Cool,	1,	-0.2,	7.6,	15.9,	Heat,"Diesel, Continuous"
6/26/2019 19:51,	Variable Differential Defrost Entered Zone 2
6/26/2019 19:51,	Zone-2 Op Mode:  Defrost
6/26/2019 19:51,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 19:51,	1,	1.4,	2.3,	1.3,	Null-Fans On,	22.5,	1,	3,	-7.4,	-15.4,	Defrost,	1,	-0.2,	7.8,	16.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:52,	1,	1.6,	2.4,	1.5,	Null-Fans On,	22.3,	1,	2.9,	-6.1,	-11.9,	Defrost,	1,	1.3,	6.2,	13.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 19:53,	Zone-3 Op Mode:  Cool
6/26/2019 19:53,	1,	1.8,	2.5,	1.8,	Null-Fans On,	22.3,	1,	3.7,	-3.4,	-5.2,	Defrost,	1,	2.4,	4.9,	9.7,	Cool,"Diesel, Continuous"
6/26/2019 19:54,	1,	1.9,	2.6,	1.9,	Null-Fans On,	22.7,	1,	5.9,	-1.4,	0.4,	Defrost,	1,	2.6,	0,	2.8,	Cool,"Diesel, Continuous"
6/26/2019 19:55,	1,	2,	2.7,	2,	Null-Fans On,	22.5,	1,	7.9,	0.3,	4.3,	Defrost,	1,	2.7,	-0.8,	-1.1,	Cool,"Diesel, Continuous"
6/26/2019 19:56,	1,	2,	2.7,	2,	Null-Fans On,	22.4,	1,	9.6,	1.7,	7.1,	Defrost,	1,	2.8,	-1.5,	-3.4,	Cool,"Diesel, Continuous"
6/26/2019 19:57,	1,	2,	2.8,	2,	Null-Fans On,	22.4,	1,	11.1,	3.3,	9,	Defrost,	1,	2.8,	-1.8,	-4.8,	Cool,"Diesel, Continuous"
6/26/2019 19:58,	1,	2.1,	2.8,	2,	Null-Fans On,	22.3,	1,	12.4,	5.5,	10.9,	Defrost,	1,	2.9,	-3,	-6.2,	Cool,"Diesel, Continuous"
6/26/2019 19:59,	1,	2.1,	2.9,	2,	Null-Fans On,	22.6,	1,	13.7,	7.4,	13.2,	Defrost,	1,	2.8,	-3.4,	-6.9,	Cool,"Diesel, Continuous"
6/26/2019 20:00,	Zone-2 Op Mode:  Defrost
6/26/2019 20:00,	Zone-1 Op Mode:  Cool
6/26/2019 20:00,	1,	2.1,	2.8,	1.9,	Cool,	22.1,	1,	13.4,	15.9,	20.3,	Defrost,	1,	3.6,	-1.7,	-5.2,	Cool,"Diesel, Continuous"
6/26/2019 20:00,	Defrost State Exited Zone 2
6/26/2019 20:00,	Zone-2 Op Mode:  Cool
6/26/2019 20:00,	1,	2.1,	2.5,	1.9,	Cool,	22.1,	1,	11.7,	13.7,	17.9,	Cool,	1,	3.8,	-0.8,	-4.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:01,	1,	2,	1.1,	0.9,	Cool,	22.1,	1,	6.2,	4.9,	9.9,	Cool,	1,	3.2,	0,	-1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:02,	1,	1.6,	-0.9,	-0.7,	Cool,	23.3,	1,	3.6,	1.1,	2.9,	Cool,	1,	2.3,	-1.7,	-2.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:03,	1,	1.2,	-2.1,	-1.6,	Cool,	23.3,	1,	2.5,	-1.1,	-1.9,	Cool,	1,	1.2,	-2.7,	-3.8,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:03,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:04,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 20:04,	1,	0.9,	-2.3,	-1.9,	Null-Fans On,	23.4,	1,	1.5,	-3.6,	-6,	Cool,	1,	0.1,	-3.2,	-4.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 20:04,	Zone-3 Op Mode:  Heat
6/26/2019 20:05,	1,	0.9,	0.2,	-0.4,	Null-Fans On,	22.8,	1,	1.1,	-6.2,	-10.3,	Cool,	1,	-0.9,	0.9,	2.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 20:05,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 20:05,	Zone-3 Op Mode:  Heat
6/26/2019 20:06,	1,	1.1,	0.8,	0.2,	Null-Fans On,	22.2,	1,	1.8,	-2.7,	-8.8,	Null-Fans On,	1,	-0.1,	3.2,	7.8,	Heat,"Diesel, Continuous"
6/26/2019 20:06,	Zone-2 Op Mode:  Cool
6/26/2019 20:06,	Zone-3 Op Mode:  Heat
6/26/2019 20:07,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:07,	1,	1.3,	1.3,	0.8,	Null-Fans On,	21.9,	1,	2.5,	-0.3,	-4.3,	Cool,	1,	1.4,	6.2,	10.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:08,	1,	1.5,	1.6,	1.1,	Null-Fans On,	22.3,	1,	2.8,	-1.9,	-5.6,	Cool,	1,	1.4,	3.5,	8.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:09,	1,	1.4,	1.8,	1.1,	Null-Fans On,	22.5,	1,	2.8,	-4.7,	-8.8,	Cool,	1,	0.5,	1.6,	5.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:10,	Zone-3 Op Mode:  Heat
6/26/2019 20:10,	1,	1.3,	1.8,	1,	Null-Fans On,	23.2,	1,	2.5,	-5.9,	-10.9,	Cool,	1,	-0.2,	0.5,	3.4,	Heat,"Diesel, Continuous"
6/26/2019 20:11,	1,	1.2,	2,	1,	Null-Fans On,	22.9,	1,	2.5,	-6.4,	-12.1,	Cool,	1,	-0.4,	4.8,	8.4,	Heat,"Diesel, Continuous"
6/26/2019 20:12,	1,	1.2,	2.1,	1,	Null-Fans On,	22.3,	1,	2.6,	-6.8,	-12.8,	Cool,	1,	-0.5,	5.8,	11.8,	Heat,"Diesel, Continuous"
6/26/2019 20:13,	1,	1.2,	2.1,	1.1,	Null-Fans On,	22.4,	1,	2.6,	-7,	-13.5,	Cool,	1,	-0.5,	6.2,	13.5,	Heat,"Diesel, Continuous"
6/26/2019 20:14,	1,	1.2,	2.2,	1.1,	Null-Fans On,	21.9,	1,	2.6,	-7.3,	-14.1,	Cool,	1,	-0.6,	6.4,	14.2,	Heat,"Diesel, Continuous"
6/26/2019 20:15,	1,	1.3,	2.2,	1.2,	Null-Fans On,	21.8,	1,	2.6,	-7.3,	-14.6,	Cool,	1,	-0.6,	6.8,	14.8,	Heat,"Diesel, Continuous"
6/26/2019 20:16,	1,	1.3,	2.3,	1.3,	Null-Fans On,	21.5,	1,	2.6,	-7.5,	-15.1,	Cool,	1,	-0.6,	7,	15.1,	Heat,"Diesel, Continuous"
6/26/2019 20:17,	1,	1.3,	2.3,	1.3,	Null-Fans On,	21.2,	1,	2.6,	-7.7,	-15.5,	Cool,	1,	-0.6,	7.1,	15.2,	Heat,"Diesel, Continuous"
6/26/2019 20:18,	Variable Differential Defrost Entered Zone 2
6/26/2019 20:18,	Zone-2 Op Mode:  Defrost
6/26/2019 20:18,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:18,	1,	1.4,	2.3,	1.4,	Null-Fans On,	21.3,	1,	2.6,	-7.5,	-15.7,	Defrost,	1,	-0.6,	7.2,	15.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:19,	1,	1.6,	2.4,	1.6,	Null-Fans On,	21.1,	1,	2.6,	-6.3,	-12.1,	Defrost,	1,	1,	5.7,	12.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:20,	1,	1.8,	2.5,	1.8,	Null-Fans On,	20.6,	1,	3,	-3.6,	-5.4,	Defrost,	1,	1.9,	4.9,	9.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:20,	Zone-3 Op Mode:  Cool
6/26/2019 20:21,	1,	1.9,	2.7,	2,	Null-Fans On,	21,	1,	5.1,	-1.3,	-0.1,	Defrost,	1,	2.6,	2.2,	5.4,	Cool,"Diesel, Continuous"
6/26/2019 20:22,	1,	2,	2.7,	2,	Null-Fans On,	21.2,	1,	7.2,	0.2,	3.9,	Defrost,	1,	2.5,	-0.7,	-0.1,	Cool,"Diesel, Continuous"
6/26/2019 20:23,	1,	2,	2.8,	2,	Null-Fans On,	21,	1,	8.8,	1.3,	6.6,	Defrost,	1,	2.6,	-0.6,	-1.9,	Cool,"Diesel, Continuous"
6/26/2019 20:24,	1,	2,	2.8,	2.1,	Null-Fans On,	20.8,	1,	10.4,	2.7,	8.5,	Defrost,	1,	2.7,	-0.9,	-3.2,	Cool,"Diesel, Continuous"
6/26/2019 20:25,	1,	2,	2.9,	2.1,	Null-Fans On,	20.6,	1,	11.7,	3.5,	10.1,	Defrost,	1,	2.8,	-1.6,	-4.8,	Cool,"Diesel, Continuous"
6/26/2019 20:26,	1,	2,	2.9,	2.1,	Null-Fans On,	20.7,	1,	13.2,	6,	12.2,	Defrost,	1,	2.8,	-2.6,	-5.8,	Cool,"Diesel, Continuous"
6/26/2019 20:27,	Zone-2 Op Mode:  Defrost
6/26/2019 20:27,	1,	2.1,	3,	2.1,	Null-Fans On,	20.7,	1,	15.6,	12.3,	16.7,	Defrost,	1,	3,	-1.1,	-4.2,	Cool,"Diesel, Continuous"
6/26/2019 20:27,	Zone-1 Op Mode:  Cool
6/26/2019 20:27,	Defrost State Exited Zone 2
6/26/2019 20:27,	Zone-2 Op Mode:  Cool
6/26/2019 20:27,	1,	2.1,	3,	2.1,	Cool,	20.6,	1,	12,	13.4,	18.3,	Cool,	1,	3.8,	0.1,	-2.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:28,	1,	2,	1,	0.8,	Cool,	21,	1,	6.2,	5,	10.1,	Cool,	1,	3.2,	0,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:29,	1,	1.6,	-0.8,	-0.7,	Cool,	21.5,	1,	3.7,	1.5,	3.1,	Cool,	1,	2.3,	-1.3,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:30,	1,	1.2,	-2.1,	-1.6,	Cool,	21.9,	1,	2.3,	-0.8,	-1.8,	Cool,	1,	1.2,	-2.6,	-3.6,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:30,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:31,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 20:31,	1,	0.9,	-2.3,	-1.9,	Null-Fans On,	22.5,	1,	1.2,	-3.6,	-6,	Cool,	1,	0.1,	-3.2,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 20:31,	Zone-3 Op Mode:  Heat
6/26/2019 20:32,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 20:32,	Zone-3 Op Mode:  Heat
6/26/2019 20:32,	1,	0.9,	-0.4,	-0.6,	Null-Fans On,	22.2,	1,	1.2,	-3.8,	-8.5,	Null-Fans On,	1,	-0.5,	0.3,	1.8,	Heat,"Diesel, Continuous"
6/26/2019 20:33,	Zone-2 Op Mode:  Cool
6/26/2019 20:33,	Zone-3 Op Mode:  Heat
6/26/2019 20:33,	1,	1.1,	0.5,	0.2,	Null-Fans On,	21.5,	1,	2.1,	-0.6,	-4.4,	Cool,	1,	1,	4.1,	8.1,	Heat,"Diesel, Continuous"
6/26/2019 20:33,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:34,	1,	1.3,	1.1,	0.8,	Null-Fans On,	21.2,	1,	2.5,	-1.2,	-4.6,	Cool,	1,	1.3,	3,	6.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:35,	1,	1.2,	1.4,	0.8,	Null-Fans On,	21.6,	1,	2.5,	-4.2,	-8.5,	Cool,	1,	0.5,	1.4,	4.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:36,	Zone-3 Op Mode:  Heat
6/26/2019 20:36,	1,	1.2,	1.6,	0.8,	Null-Fans On,	21.8,	1,	2.2,	-5.8,	-10.8,	Cool,	1,	-0.2,	0.3,	2.8,	Heat,"Diesel, Continuous"
6/26/2019 20:37,	1,	1.2,	1.7,	0.9,	Null-Fans On,	21.1,	1,	2.2,	-6.4,	-12.3,	Cool,	1,	-0.5,	4.4,	8,	Heat,"Diesel, Continuous"
6/26/2019 20:38,	1,	1.2,	1.9,	1,	Null-Fans On,	20.5,	1,	2.2,	-6.7,	-13.2,	Cool,	1,	-0.5,	5.5,	11.3,	Heat,"Diesel, Continuous"
6/26/2019 20:39,	1,	1.2,	2,	1,	Null-Fans On,	20.3,	1,	2.2,	-7,	-14,	Cool,	1,	-0.6,	6.1,	12.9,	Heat,"Diesel, Continuous"
6/26/2019 20:40,	1,	1.2,	2.1,	1.1,	Null-Fans On,	20.2,	1,	2.2,	-7.2,	-14.6,	Cool,	1,	-0.7,	6.2,	13.8,	Heat,"Diesel, Continuous"
6/26/2019 20:41,	1,	1.2,	2.2,	1.2,	Null-Fans On,	20.2,	1,	2.4,	-7.3,	-15.1,	Cool,	1,	-0.7,	6.4,	14.2,	Heat,"Diesel, Continuous"
6/26/2019 20:42,	1,	1.3,	2.2,	1.2,	Null-Fans On,	19.9,	1,	2.3,	-7.3,	-15.6,	Cool,	1,	-0.7,	6.6,	14.5,	Heat,"Diesel, Continuous"
6/26/2019 20:43,	1,	1.3,	2.2,	1.3,	Null-Fans On,	19.8,	1,	2.3,	-7.5,	-16,	Cool,	1,	-0.7,	6.9,	14.7,	Heat,"Diesel, Continuous"
6/26/2019 20:43,	Variable Differential Defrost Entered Zone 2
6/26/2019 20:43,	Zone-2 Op Mode:  Defrost
6/26/2019 20:43,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:43,	1,	1.3,	2.3,	1.3,	Null-Fans On,	19.8,	1,	2.3,	-7.4,	-16.1,	Defrost,	1,	-0.7,	6.9,	14.8,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:44,	1,	1.5,	2.3,	1.5,	Null-Fans On,	19.6,	1,	2.3,	-6.1,	-12,	Defrost,	1,	0.8,	5.3,	11.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:45,	1,	1.7,	2.5,	1.8,	Null-Fans On,	19.9,	1,	2.7,	-3.8,	-5.9,	Defrost,	1,	1.8,	4.6,	9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 20:46,	Zone-3 Op Mode:  Cool
6/26/2019 20:46,	1,	1.8,	2.7,	2,	Null-Fans On,	19.4,	1,	4.6,	-1.6,	-0.7,	Defrost,	1,	2.4,	3.3,	6.4,	Cool,"Diesel, Continuous"
6/26/2019 20:47,	1,	1.9,	2.7,	2,	Null-Fans On,	20.1,	1,	6.5,	-0.1,	3.5,	Defrost,	1,	2.6,	0.6,	1.4,	Cool,"Diesel, Continuous"
6/26/2019 20:48,	1,	1.9,	2.8,	2,	Null-Fans On,	19.8,	1,	8.2,	1.6,	6.2,	Defrost,	1,	2.6,	0.1,	-0.8,	Cool,"Diesel, Continuous"
6/26/2019 20:49,	1,	2,	2.8,	2,	Null-Fans On,	19.8,	1,	9.6,	2.4,	8.1,	Defrost,	1,	2.7,	-0.1,	-2,	Cool,"Diesel, Continuous"
6/26/2019 20:50,	1,	2,	2.9,	2,	Null-Fans On,	19.7,	1,	10.8,	3.1,	9.8,	Defrost,	1,	2.7,	-0.2,	-2.8,	Cool,"Diesel, Continuous"
6/26/2019 20:51,	1,	2,	2.9,	2.1,	Null-Fans On,	19.7,	1,	12.7,	7.7,	12.4,	Defrost,	1,	2.8,	-0.8,	-3.6,	Cool,"Diesel, Continuous"
6/26/2019 20:52,	Zone-2 Op Mode:  Defrost
6/26/2019 20:52,	1,	2,	3,	2.1,	Null-Fans On,	19.1,	1,	14.1,	15.4,	20,	Defrost,	1,	3.1,	0.2,	-2.7,	Cool,"Diesel, Continuous"
6/26/2019 20:53,	Defrost State Exited Zone 2
6/26/2019 20:53,	Zone-1 Op Mode:  Cool
6/26/2019 20:53,	Zone-2 Op Mode:  Cool
6/26/2019 20:53,	1,	2.1,	3.1,	2.2,	Cool,	19.1,	1,	11.6,	13.5,	18.2,	Cool,	1,	3.8,	0.9,	-1.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:54,	1,	2,	1,	0.9,	Cool,	19.7,	1,	6,	5,	9.9,	Cool,	1,	3.2,	0.2,	-0.7,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:55,	1,	1.6,	-0.9,	-0.7,	Cool,	20.4,	1,	3.4,	1.3,	3,	Cool,	1,	2.2,	-1.3,	-2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:56,	1,	1.2,	-2.2,	-1.6,	Cool,	21.5,	1,	2.2,	-1.1,	-2,	Cool,	1,	1.1,	-2.6,	-3.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 20:56,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:56,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 20:57,	1,	0.8,	-1.9,	-1.6,	Null-Fans On,	21.8,	1,	1.2,	-3.9,	-6.3,	Cool,	1,	-0.1,	-3.2,	-3.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 20:57,	Zone-3 Op Mode:  Heat
6/26/2019 20:57,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 20:57,	Zone-3 Op Mode:  Heat
6/26/2019 20:58,	1,	0.8,	-0.4,	-0.5,	Null-Fans On,	20.9,	1,	1.5,	-2.9,	-7.6,	Null-Fans On,	1,	-0.2,	0.6,	2.5,	Heat,"Diesel, Continuous"
6/26/2019 20:59,	Zone-2 Op Mode:  Cool
6/26/2019 20:59,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 20:59,	1,	1.1,	0.5,	0.2,	Null-Fans On,	20.5,	1,	2.2,	-0.4,	-3.8,	Cool,	1,	1.1,	4.6,	8.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:00,	1,	1.2,	1,	0.7,	Null-Fans On,	20.1,	1,	2.4,	-2.4,	-6,	Cool,	1,	1.1,	2.9,	6.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:01,	1,	1.2,	1.3,	0.7,	Null-Fans On,	20.3,	1,	2.4,	-4.7,	-9.4,	Cool,	1,	0.2,	1.2,	4.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:01,	Zone-3 Op Mode:  Heat
6/26/2019 21:02,	1,	1.1,	1.5,	0.7,	Null-Fans On,	20.1,	1,	2.2,	-5.8,	-11.5,	Cool,	1,	-0.4,	2.4,	5.1,	Heat,"Diesel, Continuous"
6/26/2019 21:03,	1,	1.1,	1.7,	0.8,	Null-Fans On,	19.4,	1,	2.4,	-6.4,	-12.7,	Cool,	1,	-0.5,	5.1,	9.8,	Heat,"Diesel, Continuous"
6/26/2019 21:04,	1,	1,	1.8,	0.8,	Null-Fans On,	19.2,	1,	2.5,	-6.8,	-13.7,	Cool,	1,	-0.6,	5.8,	12.2,	Heat,"Diesel, Continuous"
6/26/2019 21:05,	1,	1.1,	1.9,	0.9,	Null-Fans On,	19.5,	1,	2.4,	-6.9,	-14.4,	Cool,	1,	-0.6,	6.2,	13.3,	Heat,"Diesel, Continuous"
6/26/2019 21:06,	1,	1.1,	2,	1,	Null-Fans On,	19.1,	1,	2.3,	-7.1,	-15,	Cool,	1,	-0.7,	6.5,	13.9,	Heat,"Diesel, Continuous"
6/26/2019 21:07,	1,	1.2,	2.1,	1.1,	Null-Fans On,	18.8,	1,	2.2,	-7.2,	-15.5,	Cool,	1,	-0.7,	6.4,	14.1,	Heat,"Diesel, Continuous"
6/26/2019 21:08,	1,	1.2,	2.2,	1.2,	Null-Fans On,	18.5,	1,	2.2,	-7.2,	-16,	Cool,	1,	-0.7,	6.7,	14.3,	Heat,"Diesel, Continuous"
6/26/2019 21:08,	Variable Differential Defrost Entered Zone 2
6/26/2019 21:08,	Zone-2 Op Mode:  Defrost
6/26/2019 21:08,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 21:08,	1,	1.2,	2.2,	1.3,	Null-Fans On,	18.4,	1,	2.2,	-7.3,	-16.2,	Defrost,	1,	-0.7,	6.8,	14.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:09,	1,	1.4,	2.3,	1.5,	Null-Fans On,	18.3,	1,	2.2,	-6.1,	-12.3,	Defrost,	1,	0.8,	5.2,	11.6,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:10,	1,	1.6,	2.4,	1.7,	Null-Fans On,	17.9,	1,	2.4,	-3.5,	-5.9,	Defrost,	1,	1.9,	4.6,	8.9,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:10,	Zone-3 Op Mode:  Cool
6/26/2019 21:11,	1,	1.7,	2.6,	1.9,	Null-Fans On,	18.1,	1,	4.3,	-0.8,	-0.4,	Defrost,	1,	2.5,	2.4,	5.5,	Cool,"Diesel, Continuous"
6/26/2019 21:12,	1,	1.8,	2.6,	1.9,	Null-Fans On,	18.2,	1,	6,	1.1,	3.7,	Defrost,	1,	2.6,	0.4,	0.9,	Cool,"Diesel, Continuous"
6/26/2019 21:13,	1,	1.8,	2.7,	1.9,	Null-Fans On,	18.5,	1,	7.8,	2,	6.1,	Defrost,	1,	2.6,	0,	-1.1,	Cool,"Diesel, Continuous"
6/26/2019 21:14,	1,	1.8,	2.7,	1.9,	Null-Fans On,	18.1,	1,	9.1,	3.8,	7.9,	Defrost,	1,	2.7,	-0.2,	-2.1,	Cool,"Diesel, Continuous"
6/26/2019 21:15,	1,	1.8,	2.8,	1.9,	Null-Fans On,	17.9,	1,	10.9,	7,	9.9,	Defrost,	1,	2.7,	-0.5,	-2.9,	Cool,"Diesel, Continuous"
6/26/2019 21:16,	1,	1.9,	2.9,	2,	Null-Fans On,	17.6,	1,	14.3,	9.6,	13.2,	Defrost,	1,	2.8,	0.1,	-2.6,	Cool,"Diesel, Continuous"
6/26/2019 21:17,	Zone-2 Op Mode:  Defrost
6/26/2019 21:17,	1,	2,	3,	2.1,	Null-Fans On,	17.3,	1,	13,	14.4,	19.6,	Defrost,	1,	3.9,	1.1,	-1.4,	Cool,"Diesel, Continuous"
6/26/2019 21:17,	Defrost State Exited Zone 2
6/26/2019 21:17,	Zone-2 Op Mode:  Cool
6/26/2019 21:17,	1,	2,	3,	2.1,	Null-Fans On,	17.3,	1,	12.3,	13.6,	18.5,	Cool,	1,	3.9,	1.3,	-1.1,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:18,	Zone-1 Op Mode:  Cool
6/26/2019 21:18,	1,	2.1,	2.8,	2,	Cool,	17.8,	1,	6.4,	5.4,	10,	Cool,	1,	3.2,	0.5,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:19,	1,	1.8,	0.2,	0.2,	Cool,	18.7,	1,	4,	1.7,	3.5,	Cool,	1,	2.4,	-0.8,	-1.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:20,	1,	1.3,	-1.9,	-1.4,	Cool,	19.4,	1,	2.4,	-0.8,	-1.4,	Cool,	1,	1.4,	-2.2,	-2.4,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:20,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 21:21,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 21:21,	1,	0.9,	-2.9,	-2.1,	Null-Fans On,	19.8,	1,	1.2,	-3.3,	-5.3,	Cool,	1,	0.2,	-3.3,	-3.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/26/2019 21:21,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 21:21,	Zone-3 Op Mode:  Heat
6/26/2019 21:22,	1,	0.8,	-1,	-0.9,	Null-Fans On,	19.7,	1,	1.2,	-2.6,	-6.1,	Null-Fans On,	1,	-0.1,	-0.9,	-0.2,	Heat,"Diesel, Continuous"
6/26/2019 21:23,	Zone-1 Op Mode:  Heat
6/26/2019 21:23,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 21:23,	1,	1,	0.1,	0,	Heat,	19.3,	1,	2,	-0.4,	-2.8,	Null-Fans On,	1,	1,	3.1,	6.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:23,	Zone-1 Op Mode:  Null-Fans On
6/26/2019 21:23,	Zone-2 Op Mode:  Cool
6/26/2019 21:24,	1,	1.2,	0.7,	0.4,	Null-Fans On,	18.8,	1,	2.3,	-1.6,	-4.2,	Cool,	1,	1.2,	2.3,	5.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:25,	1,	1.1,	1.1,	0.5,	Null-Fans On,	18.4,	1,	2.3,	-4,	-8.2,	Cool,	1,	0.3,	0.9,	3.6,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:26,	Zone-3 Op Mode:  Heat
6/26/2019 21:26,	1,	1,	1.3,	0.6,	Null-Fans On,	18.2,	1,	1.9,	-5.5,	-10.9,	Cool,	1,	-0.5,	2.1,	4.5,	Heat,"Diesel, Continuous"
6/26/2019 21:27,	1,	1,	1.5,	0.7,	Null-Fans On,	18,	1,	1.7,	-6.2,	-12.7,	Cool,	1,	-0.6,	4.9,	9.4,	Heat,"Diesel, Continuous"
6/26/2019 21:28,	1,	1,	1.7,	0.8,	Null-Fans On,	17.8,	1,	1.8,	-6.7,	-13.8,	Cool,	1,	-0.7,	5.5,	11.8,	Heat,"Diesel, Continuous"
6/26/2019 21:29,	1,	1,	1.8,	0.9,	Null-Fans On,	17.4,	1,	1.7,	-6.9,	-14.5,	Cool,	1,	-0.8,	5.7,	12.8,	Heat,"Diesel, Continuous"
6/26/2019 21:30,	1,	1.1,	2,	1,	Null-Fans On,	17.1,	1,	1.6,	-7.2,	-15.1,	Cool,	1,	-0.9,	5.8,	13.3,	Heat,"Diesel, Continuous"
6/26/2019 21:31,	1,	1.1,	2,	1.1,	Null-Fans On,	17,	1,	1.7,	-7.3,	-15.7,	Cool,	1,	-0.9,	6.1,	13.6,	Heat,"Diesel, Continuous"
6/26/2019 21:32,	1,	1.1,	2.1,	1.2,	Null-Fans On,	16.8,	1,	1.7,	-7.3,	-16.1,	Cool,	1,	-1,	6.1,	13.8,	Heat,"Diesel, Continuous"
6/26/2019 21:33,	1,	1.2,	2.2,	1.2,	Null-Fans On,	16.8,	1,	1.7,	-7.4,	-16.5,	Cool,	1,	-1,	6.2,	13.8,	Heat,"Diesel, Continuous"
6/26/2019 21:34,	Variable Differential Defrost Entered Zone 2
6/26/2019 21:34,	Zone-2 Op Mode:  Defrost
6/26/2019 21:34,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 21:34,	1,	1.2,	2.2,	1.3,	Null-Fans On,	16.8,	1,	1.7,	-7.4,	-16.7,	Defrost,	1,	-0.9,	6.4,	14,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:35,	1,	1.4,	2.3,	1.5,	Null-Fans On,	16.4,	1,	1.7,	-6,	-12.2,	Defrost,	1,	0.5,	4.8,	11.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:36,	1,	1.5,	2.4,	1.8,	Null-Fans On,	16.3,	1,	1.9,	-2.8,	-5.3,	Defrost,	1,	1.5,	4,	8.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 21:37,	Zone-3 Op Mode:  Cool
6/26/2019 21:37,	1,	1.7,	2.6,	1.9,	Null-Fans On,	16.1,	1,	3.7,	0.1,	0.1,	Defrost,	1,	2.2,	3.7,	6.7,	Cool,"Diesel, Continuous"
6/26/2019 21:38,	1,	1.8,	2.7,	2,	Null-Fans On,	16.4,	1,	5.8,	3,	4.1,	Defrost,	1,	2.3,	0.5,	2.1,	Cool,"Diesel, Continuous"
6/26/2019 21:39,	1,	1.8,	2.7,	2,	Null-Fans On,	16.4,	1,	7.9,	3.8,	6.6,	Defrost,	1,	2.3,	-0.2,	-0.7,	Cool,"Diesel, Continuous"
6/26/2019 21:40,	1,	1.9,	2.8,	2.1,	Null-Fans On,	16,	1,	10.4,	8.5,	8.8,	Defrost,	1,	2.3,	-0.3,	-2.1,	Cool,"Diesel, Continuous"
6/26/2019 21:41,	1,	1.9,	2.9,	2.1,	Null-Fans On,	15.8,	1,	13.7,	13.5,	12,	Defrost,	1,	2.5,	0.2,	-2.2,	Cool,"Diesel, Continuous"
6/26/2019 21:42,	Zone-2 Op Mode:  Defrost
6/26/2019 21:42,	1,	2,	3.1,	2.2,	Null-Fans On,	15.8,	1,	14,	19.7,	19.6,	Defrost,	1,	2.8,	0.8,	-1.8,	Cool,"Diesel, Continuous"
6/26/2019 21:42,	Defrost State Exited Zone 2
6/26/2019 21:42,	Zone-2 Op Mode:  Cool
6/26/2019 21:42,	1,	2.1,	3.1,	2.3,	Null-Fans On,	15.8,	1,	11.6,	16.2,	18.7,	Cool,	1,	3,	1,	-1.3,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:42,	Zone-1 Op Mode:  Cool
6/26/2019 21:43,	1,	2,	1.2,	1.2,	Cool,	16.8,	1,	6,	6,	9.3,	Cool,	1,	3.3,	0.8,	-0.5,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:44,	1,	1.6,	-0.9,	-0.6,	Cool,	18.2,	1,	3.2,	1.1,	2.9,	Cool,	1,	3.2,	-0.4,	-1.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:45,	1,	1.2,	-2.2,	-1.6,	Cool,	19.6,	1,	1.9,	-1.4,	-2,	Cool,	1,	3,	-1.5,	-2.2,	Cool,"Diesel, Continuous, High Speed"
6/26/2019 21:45,	Zone-1 Op Mode:  Null-Fans On
