Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/26/2019 21:46,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 21:46,	1,	0.9,	-1.9,	-1.6,	Null-Fans On,	19.6,	1,	0.9,	-3.9,	-5.8,	Null-Fans On,	1,	2.7,	-3.7,	-4.2,	Cool,"Diesel, Continuous"
6/26/2019 21:47,	1,	0.9,	-0.6,	-0.6,	Null-Fans On,	19.6,	1,	1.3,	-2.1,	-5.3,	Null-Fans On,	1,	2.5,	-5.8,	-6.9,	Cool,"Diesel, Continuous"
6/26/2019 21:48,	1,	1,	0.3,	0.1,	Null-Fans On,	18.9,	1,	1.6,	-0.6,	-2.9,	Null-Fans On,	1,	2.3,	-7.2,	-9.1,	Cool,"Diesel, Continuous"
6/26/2019 21:49,	1,	1.2,	0.9,	0.5,	Null-Fans On,	18.2,	1,	1.8,	0,	-1.5,	Null-Fans On,	1,	2.2,	-7.8,	-10.3,	Cool,"Diesel, Continuous"
6/26/2019 21:50,	1,	1.3,	1.3,	0.9,	Null-Fans On,	17.8,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	1,	2.1,	-8.5,	-11.1,	Cool,"Diesel, Continuous"
6/26/2019 21:51,	1,	1.4,	1.7,	1.1,	Null-Fans On,	20.1,	1,	2.1,	0.4,	-0.7,	Null-Fans On,	1,	2,	-8.8,	-11.6,	Cool,"Diesel, Continuous"
6/26/2019 21:52,	Zone-2 Op Mode:  Cool
6/26/2019 21:52,	1,	1.4,	1.9,	1.3,	Null-Fans On,	20.1,	1,	2.1,	-0.5,	-2.5,	Cool,	1,	2,	-7.4,	-10.9,	Cool,"Diesel, Continuous"
6/26/2019 21:53,	1,	1.3,	1.9,	1.2,	Null-Fans On,	20.4,	1,	1.8,	-3.2,	-6.4,	Cool,	1,	2.2,	-4.1,	-7,	Cool,"Diesel, Continuous"
6/26/2019 21:54,	1,	1.2,	1.9,	1,	Null-Fans On,	19.1,	1,	1.5,	-4.2,	-8.4,	Cool,	1,	2.3,	-5.6,	-7.7,	Cool,"Diesel, Continuous"
6/26/2019 21:54,	Setpoint Zone-3: 12.0
6/26/2019 21:54,	Zone-3 Op Mode:  Heat
6/26/2019 21:55,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 21:55,	Zone-3 Op Mode:  Heat
6/26/2019 21:55,	1,	1.2,	2.3,	1.1,	Null-Fans On,	18.5,	1,	0.7,	-6.2,	-10.7,	Null-Fans On,	12,	2.9,	0.5,	-0.5,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 21:56,	1,	1.2,	2.2,	1.2,	Null-Fans On,	17.7,	1,	1.1,	-2.5,	-7.6,	Null-Fans On,	12,	3.9,	4.7,	7.6,	Heat,"Diesel, Continuous"
6/26/2019 21:57,	1,	1.3,	2.2,	1.3,	Null-Fans On,	17,	1,	1.4,	-0.8,	-4.1,	Null-Fans On,	12,	4.8,	6.8,	11,	Heat,"Diesel, Continuous"
6/26/2019 21:58,	1,	1.5,	2.8,	1.6,	Null-Fans On,	16.9,	1,	1.6,	-0.2,	-2.2,	Null-Fans On,	12,	5.5,	9.6,	13.7,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 21:59,	1,	1.7,	3,	1.9,	Null-Fans On,	16.6,	1,	1.8,	0.2,	-1.2,	Null-Fans On,	12,	6.4,	12.5,	18,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 22:00,	1,	1.8,	3.2,	2,	Null-Fans On,	16.3,	1,	1.9,	0.4,	-0.8,	Null-Fans On,	12,	7.5,	15,	22,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 22:01,	1,	1.9,	3.3,	2.2,	Null-Fans On,	16.3,	1,	2,	0.6,	-0.7,	Null-Fans On,	12,	8.6,	17,	25.1,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 22:02,	Zone-2 Op Mode:  Cool
6/26/2019 22:02,	Zone-3 Op Mode:  Heat
6/26/2019 22:02,	1,	2,	3.5,	2.3,	Null-Fans On,	16.3,	1,	2.1,	0.8,	-0.7,	Cool,	12,	9.8,	20.2,	28.9,	Heat,"Diesel, Continuous, High Speed"
6/26/2019 22:03,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:03,	1,	2,	3.3,	2.2,	Null-Fans On,	16.4,	1,	1.9,	-1.3,	-4.7,	Cool,	12,	11.7,	23.3,	32.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:04,	1,	1.8,	3.1,	1.9,	Null-Fans On,	17.1,	1,	2,	-3,	-7.5,	Cool,	12,	11.4,	17.3,	26.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:05,	Zone-3 Op Mode:  Heat
6/26/2019 22:05,	1,	1.6,	2.8,	1.6,	Null-Fans On,	16.5,	1,	1.7,	-5.1,	-10.2,	Cool,	12,	10.7,	13.8,	20.6,	Heat,"Diesel, Continuous"
6/26/2019 22:06,	1,	1.4,	2.6,	1.4,	Null-Fans On,	16.4,	1,	1.2,	-6.3,	-11.8,	Cool,	12,	11.2,	19,	24.9,	Heat,"Diesel, Continuous"
6/26/2019 22:07,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:07,	Zone-3 Op Mode:  Heat
6/26/2019 22:07,	Zone-3 Op Mode:  Heat
6/26/2019 22:07,	1,	1.3,	2.5,	1.2,	Null-Fans On,	17,	1,	0.8,	-5.5,	-11.9,	Null-Fans On,	12,	12.3,	20.4,	27.2,	Heat,"Diesel, Continuous"
6/26/2019 22:08,	1,	1.4,	2.6,	1.4,	Null-Fans On,	17.9,	1,	1.3,	-1.9,	-6.8,	Null-Fans On,	12,	11.8,	15.2,	21.3,	Heat,"Diesel, Continuous"
6/26/2019 22:09,	1,	1.5,	2.6,	1.6,	Null-Fans On,	19.3,	1,	1.7,	-0.5,	-3.5,	Null-Fans On,	12,	11,	10.8,	14.9,	Heat,"Diesel, Continuous"
6/26/2019 22:09,	Zone-3 Op Mode:  Heat
6/26/2019 22:10,	1,	1.6,	2.7,	1.7,	Null-Fans On,	19.7,	1,	1.9,	0,	-1.9,	Null-Fans On,	12,	10.4,	10.3,	13.2,	Heat,"Diesel, Continuous"
6/26/2019 22:11,	Zone-2 Op Mode:  Cool
6/26/2019 22:11,	Zone-3 Op Mode:  Heat
6/26/2019 22:11,	1,	1.7,	2.8,	1.8,	Null-Fans On,	19.7,	1,	2.2,	-0.4,	-2.2,	Cool,	12,	10.5,	14.3,	17.8,	Heat,"Diesel, Continuous"
6/26/2019 22:12,	1,	1.5,	2.7,	1.7,	Null-Fans On,	19.6,	1,	1.8,	-3.6,	-7.4,	Cool,	12,	11.9,	20.3,	25.3,	Heat,"Diesel, Continuous"
6/26/2019 22:12,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:13,	1,	1.4,	2.6,	1.4,	Null-Fans On,	18.9,	1,	1.5,	-3.6,	-8.5,	Cool,	12,	12.5,	18.6,	25.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:14,	1,	1.3,	2.5,	1.3,	Null-Fans On,	18.8,	1,	1,	-5.8,	-11,	Cool,	12,	12.1,	14.9,	21.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:14,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:14,	Zone-3 Op Mode:  Heat
6/26/2019 22:15,	1,	1.3,	2.5,	1.3,	Null-Fans On,	19.2,	1,	1.1,	-3,	-8.1,	Null-Fans On,	12,	11.5,	11.8,	16.3,	Heat,"Diesel, Continuous"
6/26/2019 22:16,	Zone-3 Op Mode:  Heat
6/26/2019 22:16,	1,	1.4,	2.5,	1.5,	Null-Fans On,	19,	1,	1.3,	-1.1,	-4.5,	Null-Fans On,	12,	10.8,	9,	11.8,	Heat,"Diesel, Continuous"
6/26/2019 22:17,	1,	1.5,	2.6,	1.6,	Null-Fans On,	18.2,	1,	1.6,	-0.3,	-2.4,	Null-Fans On,	12,	10.5,	10,	12.3,	Heat,"Diesel, Continuous"
6/26/2019 22:18,	1,	1.6,	2.7,	1.7,	Null-Fans On,	17.5,	1,	1.8,	0.1,	-1.4,	Null-Fans On,	12,	10.7,	13.3,	16.8,	Heat,"Diesel, Continuous"
6/26/2019 22:19,	1,	1.7,	2.8,	1.8,	Null-Fans On,	17,	1,	2,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	15.7,	20.5,	Heat,"Diesel, Continuous"
6/26/2019 22:20,	Zone-2 Op Mode:  Cool
6/26/2019 22:20,	Zone-3 Op Mode:  Heat
6/26/2019 22:20,	1,	1.8,	2.9,	1.9,	Null-Fans On,	16.7,	1,	2.2,	0.4,	-1.2,	Cool,	12,	11.8,	18.4,	23.9,	Heat,"Diesel, Continuous"
6/26/2019 22:20,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:21,	1,	1.7,	2.8,	1.8,	Null-Fans On,	16.6,	1,	1.9,	-1.5,	-4.9,	Cool,	12,	12.6,	17.8,	24,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:22,	1,	1.5,	2.7,	1.6,	Null-Fans On,	17.4,	1,	1.3,	-4.6,	-9.2,	Cool,	12,	12.2,	14.6,	20.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:23,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:23,	Zone-3 Op Mode:  Heat
6/26/2019 22:23,	1,	1.4,	2.5,	1.4,	Null-Fans On,	17.5,	1,	0.8,	-5.2,	-10.8,	Null-Fans On,	12,	11.8,	12.2,	16.4,	Heat,"Diesel, Continuous"
6/26/2019 22:24,	1,	1.4,	2.5,	1.4,	Null-Fans On,	17.8,	1,	1.1,	-1.8,	-6.2,	Null-Fans On,	12,	11.2,	9.8,	12.6,	Heat,"Diesel, Continuous"
6/26/2019 22:25,	Zone-3 Op Mode:  Heat
6/26/2019 22:25,	1,	1.5,	2.5,	1.6,	Null-Fans On,	17.8,	1,	1.4,	-0.6,	-3.4,	Null-Fans On,	12,	10.7,	8,	9.6,	Heat,"Diesel, Continuous"
6/26/2019 22:26,	1,	1.6,	2.6,	1.7,	Null-Fans On,	18.1,	1,	1.6,	0,	-1.8,	Null-Fans On,	12,	10.6,	10.7,	12.7,	Heat,"Diesel, Continuous"
6/26/2019 22:27,	1,	1.6,	2.7,	1.8,	Null-Fans On,	18.3,	1,	1.8,	0.3,	-1.1,	Null-Fans On,	12,	11.1,	14,	17.5,	Heat,"Diesel, Continuous"
6/26/2019 22:28,	1,	1.7,	2.8,	1.9,	Null-Fans On,	17.9,	1,	2,	0.5,	-0.8,	Null-Fans On,	12,	11.5,	16.1,	21,	Heat,"Diesel, Continuous"
6/26/2019 22:29,	Zone-2 Op Mode:  Cool
6/26/2019 22:29,	Zone-3 Op Mode:  Heat
6/26/2019 22:29,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:29,	1,	1.8,	2.9,	2,	Null-Fans On,	18.3,	1,	2.1,	0.7,	-0.7,	Cool,	12,	12.1,	17.8,	23.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:30,	1,	1.8,	2.9,	2,	Null-Fans On,	19.8,	1,	2.1,	-1.1,	-4,	Cool,	12,	12.1,	14.9,	20.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:31,	1,	1.6,	2.7,	1.7,	Null-Fans On,	21.6,	1,	1.3,	-4.4,	-9.1,	Cool,	12,	11.8,	13.1,	17.2,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:31,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:31,	Zone-3 Op Mode:  Heat
6/26/2019 22:32,	1,	1.4,	2.5,	1.4,	Null-Fans On,	20.9,	1,	0.9,	-4,	-9.5,	Null-Fans On,	12,	11.5,	11.2,	14.3,	Heat,"Diesel, Continuous"
6/26/2019 22:33,	1,	1.5,	2.5,	1.5,	Null-Fans On,	20.5,	1,	1.3,	-1.3,	-5.3,	Null-Fans On,	12,	11.1,	9.2,	11.3,	Heat,"Diesel, Continuous"
6/26/2019 22:34,	Zone-3 Op Mode:  Heat
6/26/2019 22:34,	1,	1.5,	2.6,	1.7,	Null-Fans On,	19,	1,	1.6,	-0.3,	-2.8,	Null-Fans On,	12,	10.7,	8.3,	9.7,	Heat,"Diesel, Continuous"
6/26/2019 22:35,	1,	1.6,	2.7,	1.8,	Null-Fans On,	18.4,	1,	1.7,	0.1,	-1.5,	Null-Fans On,	12,	10.8,	11.8,	14.1,	Heat,"Diesel, Continuous"
6/26/2019 22:36,	1,	1.7,	2.8,	1.8,	Null-Fans On,	17.8,	1,	1.8,	0.4,	-1,	Null-Fans On,	12,	11.3,	14.8,	18.7,	Heat,"Diesel, Continuous"
6/26/2019 22:37,	1,	1.8,	2.8,	1.9,	Null-Fans On,	17.8,	1,	2.1,	0.7,	-0.7,	Null-Fans On,	12,	11.8,	16.8,	22,	Heat,"Diesel, Continuous"
6/26/2019 22:37,	Zone-2 Op Mode:  Cool
6/26/2019 22:37,	Zone-3 Op Mode:  Heat
6/26/2019 22:37,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:38,	1,	1.8,	2.9,	2,	Null-Fans On,	17.8,	1,	2.2,	0.5,	-1.6,	Cool,	12,	12.2,	16.1,	21.6,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:39,	1,	1.6,	2.8,	1.8,	Null-Fans On,	17.6,	1,	1.9,	-2.9,	-7,	Cool,	12,	12,	13.8,	18.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:40,	1,	1.4,	2.5,	1.5,	Null-Fans On,	18.7,	1,	1.2,	-5.8,	-11.2,	Cool,	12,	11.7,	12.5,	16,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:40,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:40,	Zone-3 Op Mode:  Heat
6/26/2019 22:41,	1,	1.3,	2.4,	1.3,	Null-Fans On,	19.9,	1,	0.9,	-3.8,	-9.6,	Null-Fans On,	12,	11.4,	10.8,	13.5,	Heat,"Diesel, Continuous"
6/26/2019 22:42,	1,	1.4,	2.5,	1.5,	Null-Fans On,	20,	1,	1.2,	-1.3,	-5.2,	Null-Fans On,	12,	11,	8.8,	10.5,	Heat,"Diesel, Continuous"
6/26/2019 22:42,	Zone-3 Op Mode:  Heat
6/26/2019 22:43,	1,	1.5,	2.5,	1.6,	Null-Fans On,	19.1,	1,	1.5,	-0.4,	-2.8,	Null-Fans On,	12,	10.6,	8.6,	9.8,	Heat,"Diesel, Continuous"
6/26/2019 22:44,	1,	1.6,	2.6,	1.7,	Null-Fans On,	18.5,	1,	1.7,	0.1,	-1.6,	Null-Fans On,	12,	10.9,	12.2,	14.8,	Heat,"Diesel, Continuous"
6/26/2019 22:45,	1,	1.7,	2.8,	1.8,	Null-Fans On,	19.3,	1,	1.9,	0.4,	-1,	Null-Fans On,	12,	11.5,	15.2,	19.2,	Heat,"Diesel, Continuous"
6/26/2019 22:46,	Zone-3 Op Mode:  Heat
6/26/2019 22:46,	1,	1.7,	2.8,	1.9,	Null-Fans On,	19.5,	1,	2.1,	0.6,	-0.8,	Null-Fans On,	12,	12,	17,	22.3,	Heat,"Diesel, Continuous"
6/26/2019 22:46,	Zone-2 Op Mode:  Cool
6/26/2019 22:46,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:47,	1,	1.7,	2.9,	2,	Null-Fans On,	18.8,	1,	2.1,	-0.4,	-2.9,	Cool,	12,	12.1,	14.6,	19.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:48,	1,	1.5,	2.8,	1.7,	Null-Fans On,	17.8,	1,	1.6,	-3.9,	-8.3,	Cool,	12,	11.9,	13,	16.7,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:49,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:49,	Zone-3 Op Mode:  Heat
6/26/2019 22:49,	1,	1.2,	2.5,	1.2,	Null-Fans On,	17,	1,	0.9,	-5.5,	-11.1,	Null-Fans On,	12,	11.6,	11.6,	14.4,	Heat,"Diesel, Continuous"
6/26/2019 22:50,	1,	1.3,	2.5,	1.4,	Null-Fans On,	16.5,	1,	1.1,	-2,	-6.6,	Null-Fans On,	12,	11.2,	9.4,	11.3,	Heat,"Diesel, Continuous"
6/26/2019 22:51,	Zone-3 Op Mode:  Heat
6/26/2019 22:51,	1,	1.4,	2.5,	1.6,	Null-Fans On,	16.3,	1,	1.3,	-0.7,	-3.6,	Null-Fans On,	12,	10.8,	7.8,	8.9,	Heat,"Diesel, Continuous"
6/26/2019 22:52,	1,	1.5,	2.6,	1.7,	Null-Fans On,	15.3,	1,	1.5,	0,	-1.9,	Null-Fans On,	12,	10.7,	9.9,	11.2,	Heat,"Diesel, Continuous"
6/26/2019 22:53,	1,	1.6,	2.7,	1.8,	Null-Fans On,	14.8,	1,	1.8,	0.3,	-1.2,	Null-Fans On,	12,	11.1,	13.4,	16.5,	Heat,"Diesel, Continuous"
6/26/2019 22:54,	1,	1.7,	2.8,	1.9,	Null-Fans On,	14.7,	1,	1.9,	0.6,	-0.8,	Null-Fans On,	12,	11.7,	15.9,	20.5,	Heat,"Diesel, Continuous"
6/26/2019 22:55,	Zone-3 Op Mode:  Heat
6/26/2019 22:55,	1,	1.8,	2.9,	2,	Null-Fans On,	14.2,	1,	2.1,	0.8,	-0.7,	Null-Fans On,	12,	12.2,	16.2,	21.5,	Heat,"Diesel, Continuous"
6/26/2019 22:55,	Zone-2 Op Mode:  Cool
6/26/2019 22:55,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 22:56,	1,	1.8,	2.9,	2,	Null-Fans On,	15.3,	1,	2.1,	-0.6,	-3.4,	Cool,	12,	11.9,	12.8,	16.5,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:57,	1,	1.6,	2.8,	1.7,	Null-Fans On,	15.8,	1,	1.5,	-4.1,	-8.7,	Cool,	12,	11.6,	11.9,	14.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 22:58,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 22:58,	Zone-3 Op Mode:  Heat
6/26/2019 22:58,	1,	1.4,	2.5,	1.5,	Null-Fans On,	15.8,	1,	0.8,	-5.8,	-11.7,	Null-Fans On,	12,	11.3,	10.9,	12.9,	Heat,"Diesel, Continuous"
6/26/2019 22:59,	1,	1.4,	2.4,	1.4,	Null-Fans On,	15.2,	1,	1.1,	-2.2,	-7.2,	Null-Fans On,	12,	11,	9.5,	10.9,	Heat,"Diesel, Continuous"
6/26/2019 22:59,	Zone-3 Op Mode:  Heat
6/26/2019 23:00,	1,	1.4,	2.5,	1.6,	Null-Fans On,	14.7,	1,	1.4,	-0.7,	-3.8,	Null-Fans On,	12,	10.7,	9,	10,	Heat,"Diesel, Continuous"
6/26/2019 23:01,	1,	1.5,	2.6,	1.7,	Null-Fans On,	14,	1,	1.6,	-0.1,	-2,	Null-Fans On,	12,	11,	12.5,	14.8,	Heat,"Diesel, Continuous"
6/26/2019 23:02,	1,	1.6,	2.7,	1.8,	Null-Fans On,	13.6,	1,	1.8,	0.3,	-1.2,	Null-Fans On,	12,	11.5,	15.2,	19.2,	Heat,"Diesel, Continuous"
6/26/2019 23:03,	Zone-3 Op Mode:  Heat
6/26/2019 23:03,	1,	1.7,	2.8,	1.9,	Null-Fans On,	14,	1,	1.9,	0.6,	-0.8,	Null-Fans On,	12,	12.1,	16.9,	22.2,	Heat,"Diesel, Continuous"
6/26/2019 23:04,	1,	1.8,	2.9,	1.9,	Null-Fans On,	14.6,	1,	2,	0.8,	-0.7,	Null-Fans On,	12,	12.1,	12.7,	17.4,	Heat,"Diesel, Continuous"
6/26/2019 23:05,	Zone-2 Op Mode:  Cool
6/26/2019 23:05,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 23:05,	1,	1.8,	2.8,	2,	Null-Fans On,	15.9,	1,	2.1,	0.8,	-0.7,	Cool,	12,	11.4,	9.4,	12.1,	Null-Fans On,"Diesel, Continuous"
6/26/2019 23:06,	1,	1.7,	2.8,	1.8,	Null-Fans On,	17.4,	1,	1.8,	-1.9,	-5.5,	Cool,	12,	11.1,	9.3,	10.3,	Null-Fans On,"Diesel, Continuous"
6/26/2019 23:07,	1,	1.4,	2.6,	1.5,	Null-Fans On,	18.3,	1,	1.2,	-5.1,	-10.3,	Cool,	12,	10.9,	9.7,	10.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 23:07,	Zone-3 Op Mode:  Heat
6/26/2019 23:07,	Zone-2 Op Mode:  Null-Fans On
6/26/2019 23:07,	Zone-3 Op Mode:  Heat
6/26/2019 23:08,	1,	1.3,	2.4,	1.3,	Null-Fans On,	17.4,	1,	0.9,	-4.1,	-10.4,	Null-Fans On,	12,	10.9,	11.4,	12.8,	Heat,"Diesel, Continuous"
6/26/2019 23:09,	1,	1.4,	2.4,	1.5,	Null-Fans On,	17.1,	1,	1.2,	-1.4,	-6.1,	Null-Fans On,	12,	11.3,	14.3,	17.5,	Heat,"Diesel, Continuous"
6/26/2019 23:10,	1,	1.5,	2.6,	1.7,	Null-Fans On,	16.6,	1,	1.4,	-0.3,	-3.2,	Null-Fans On,	12,	11.9,	16.6,	21.2,	Heat,"Diesel, Continuous"
6/26/2019 23:10,	Zone-3 Op Mode:  Heat
6/26/2019 23:11,	1,	1.6,	2.8,	1.8,	Null-Fans On,	16.6,	1,	1.6,	0.1,	-1.8,	Null-Fans On,	12,	12.1,	14.1,	19,	Heat,"Diesel, Continuous"
6/26/2019 23:12,	1,	1.7,	2.8,	1.9,	Null-Fans On,	16.8,	1,	1.8,	0.4,	-1.1,	Null-Fans On,	12,	11.7,	10.2,	13.5,	Heat,"Diesel, Continuous"
6/26/2019 23:13,	1,	1.7,	2.8,	1.9,	Null-Fans On,	16.7,	1,	1.8,	0.6,	-0.8,	Null-Fans On,	12,	11.2,	8.3,	10,	Heat,"Diesel, Continuous"
6/26/2019 23:14,	Zone-3 Op Mode:  Heat
6/26/2019 23:14,	1,	1.7,	2.8,	1.9,	Null-Fans On,	16.8,	1,	1.9,	0.8,	-0.7,	Null-Fans On,	12,	10.8,	7.4,	8.2,	Heat,"Diesel, Continuous"
6/26/2019 23:15,	1,	1.8,	2.8,	2,	Null-Fans On,	16.7,	1,	2.1,	0.9,	-0.7,	Null-Fans On,	12,	10.8,	9.8,	11.2,	Heat,"Diesel, Continuous"
6/26/2019 23:15,	Zone-2 Op Mode:  Cool
6/26/2019 23:15,	Zone-3 Op Mode:  Heat
6/26/2019 23:16,	1,	1.8,	2.8,	2,	Null-Fans On,	16,	1,	2.1,	0.1,	-2.3,	Cool,	12,	11.3,	15.8,	18.5,	Heat,"Diesel, Continuous"
6/26/2019 23:17,	Zone-3 Op Mode:  Null-Fans On
6/26/2019 23:17,	1,	1.6,	2.7,	1.8,	Null-Fans On,	15.8,	1,	1.8,	-1.5,	-5.9,	Cool,	12,	12.8,	18.8,	24,	Null-Fans On,"Diesel, Continuous"
6/26/2019 23:18,	1,	1.5,	2.6,	1.6,	Null-Fans On,	16.6,	1,	1.6,	-3.8,	-9,	Cool,	12,	12.7,	15.8,	21.4,	Null-Fans On,"Diesel, Continuous"
6/26/2019 23:19,	1,	1.3,	2.5,	1.4,	Null-Fans On,	17,	1,	1,	-6.3,	-12.1,	Null-Fans On,	12,	12.4,	13.9,	18.6,	Heat,"Diesel, Continuous"
6/26/2019 23:20,	1,	1.2,	2.4,	1.3,	Null-Fans On,	17,	1,	1,	-3.3,	-8.8,	Null-Fans On,	12,	12,	11.2,	14.5,	Heat,"Diesel, Continuous"
6/26/2019 23:21,	1,	1.3,	2.4,	1.4,	Null-Fans On,	17.9,	1,	1.2,	-1.2,	-4.8,	Null-Fans On,	12,	11.6,	9,	10.9,	Heat,"Diesel, Continuous"
6/26/2019 23:22,	1,	1.4,	2.5,	1.6,	Null-Fans On,	17.9,	1,	1.4,	-0.3,	-2.7,	Null-Fans On,	12,	11.2,	7.9,	8.8,	Heat,"Diesel, Continuous"
6/26/2019 23:23,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	1,	10,	10.4,	10,	Cool,	12.3,	1,	8.9,	9.5,	8.5,	Cool,	12,	10.2,	10.5,	11.7,	Heat,"Start, Diesel, Continuous"
,	Start of trip
,	1,	10,	10.5,	10,	Cool,	12.3,	1,	9,	9.6,	8.6,	Cool,	12,	10.2,	10.6,	11.7,	Heat,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/27/2019 06:52,	Clock Set
6/27/2019 06:52,	1,	10,	10.5,	10,	Cool,	12.4,	1,	9,	9.6,	8.6,	Cool,	12,	10.2,	10.6,	11.8,	Heat,"Start, Diesel, Continuous"
6/27/2019 06:53,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/27/2019 06:53,	1,	10.1,	10.4,	10.1,	Cool,	12.7,	1,	9,	9.7,	8.7,	Cool,	12,	10.3,	10.6,	11.8,	Heat,"Start, Diesel, Continuous"
6/27/2019 06:54,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/27/2019 06:54,	1,	10.2,	9.2,	9.6,	Cool,	13.1,	1,	9.2,	8.7,	7.1,	Cool,	12,	10.3,	11.6,	13.5,	Heat,"Diesel, Continuous"
6/27/2019 06:55,	1,	9.7,	6.6,	7.8,	Cool,	13,	1,	9,	6.9,	3.4,	Cool,	12,	10.1,	16.9,	20.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 06:56,	1,	9.2,	6.8,	7.8,	Cool,	13.3,	1,	9.1,	7.1,	2.4,	Cool,	12,	10.5,	21.8,	29.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 06:57,	1,	9.4,	7.1,	8.3,	Cool,	13.5,	1,	9.3,	7.3,	2,	Cool,	12,	11.1,	24.9,	35.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 06:58,	1,	9.7,	7.5,	8.9,	Cool,	13.8,	1,	9.7,	7.5,	1.9,	Cool,	12,	11.7,	26.7,	39.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 06:59,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 06:59,	1,	9.9,	7.8,	9.1,	Cool,	14.3,	1,	10,	7.7,	2.2,	Cool,	12,	12.1,	25.1,	39.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 07:00,	1,	9.5,	6.1,	7.5,	Cool,	15.4,	1,	9.7,	6.4,	1.6,	Cool,	12,	11.3,	17.8,	30.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 07:00,	Zone-3 Op Mode:  Heat
6/27/2019 07:01,	1,	8.4,	3,	4.5,	Cool,	16.3,	1,	9,	4.6,	0,	Cool,	12,	10.4,	19.4,	29.5,	Heat,"Diesel, Continuous"
6/27/2019 07:02,	1,	8.1,	2.4,	4.1,	Cool,	16,	1,	9,	5,	0,	Cool,	12,	10.9,	24.7,	35.6,	Heat,"Diesel, Continuous"
6/27/2019 07:03,	1,	8.1,	3.4,	4.9,	Cool,	15.7,	1,	9.3,	5.7,	0.6,	Cool,	12,	11.2,	26.6,	39.1,	Heat,"Diesel, Continuous"
6/27/2019 07:04,	1,	8.3,	4.2,	5.6,	Cool,	15.4,	1,	9.5,	6.2,	1.1,	Cool,	12,	11.6,	27.5,	41.1,	Heat,"Diesel, Continuous"
6/27/2019 07:05,	1,	8.5,	4.9,	6.2,	Cool,	15.3,	1,	9.8,	6.6,	1.6,	Cool,	12,	11.9,	28.2,	42.2,	Heat,"Diesel, Continuous"
6/27/2019 07:05,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 07:06,	1,	8.8,	6.2,	7,	Cool,	15.2,	1,	9.9,	7.1,	2.4,	Cool,	12,	12.1,	24.2,	38.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 07:07,	1,	8.3,	3.8,	5.1,	Cool,	16.3,	1,	9.4,	5.1,	0.8,	Cool,	12,	10.9,	17,	29.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 07:07,	Zone-3 Op Mode:  Heat
6/27/2019 07:08,	1,	7.6,	1.8,	3.4,	Cool,	17,	1,	8.9,	4.2,	-0.4,	Cool,	12,	10.5,	21.3,	32.2,	Heat,"Diesel, Continuous"
6/27/2019 07:09,	1,	7.5,	2.1,	3.9,	Cool,	16.4,	1,	9.4,	4.7,	-0.3,	Cool,	12,	11.2,	25.4,	37.8,	Heat,"Diesel, Continuous"
6/27/2019 07:10,	1,	7.8,	3.2,	4.8,	Cool,	16,	1,	9.7,	5.3,	0.3,	Cool,	12,	11.8,	27.7,	40.9,	Heat,"Diesel, Continuous"
6/27/2019 07:10,	Zone-2 Op Mode:  Off
6/27/2019 07:10,	Zone-3 Op Mode:  Off
6/27/2019 07:11,	1,	8.2,	4.8,	5.9,	Cool,	16,	1,	9.8,	6,	1.2,	Off,	12,	12.2,	28.2,	41.6,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:11,	Check Alarm: Zone 1  Alarm 127 Set: (Setpoint Not Entered)
6/27/2019 07:12,	1,	8,	2.9,	4.4,	Cool,	16.7,	1,	9.4,	6.4,	2.4,	Off,	12,	12.4,	27.7,	40,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:13,	1,	7.1,	-0.3,	2.1,	Cool,	17.2,	1,	8.9,	6.8,	3.3,	Off,	12,	12.6,	26.7,	37.8,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:13,	Zone-1 Op Mode:  High Mod Cool
6/27/2019 07:14,	1,	6.3,	-0.7,	1.5,	High Mod Cool,	17.9,	1,	8.5,	7,	3.9,	Off,	12,	12.8,	25.6,	35.5,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:15,	1,	6.2,	-0.3,	1.8,	High Mod Cool,	17.5,	1,	8.3,	7.2,	4.3,	Off,	12,	13,	24.6,	33.5,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:16,	1,	5.9,	-0.7,	1.5,	High Mod Cool,	17.4,	1,	8.2,	7.4,	4.6,	Off,	12,	13.2,	23.8,	31.8,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:17,	1,	5.7,	-0.8,	1.4,	High Mod Cool,	17.7,	1,	8.2,	7.5,	4.8,	Off,	12,	13.4,	23,	30.4,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:18,	1,	5.6,	-1,	1.3,	High Mod Cool,	17.8,	1,	8.2,	7.7,	5.1,	Off,	12,	13.6,	22.2,	29.1,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:19,	1,	5.8,	-0.8,	1.6,	High Mod Cool,	18.2,	1,	8.2,	7.6,	5,	Off,	12,	13.8,	21.9,	28.2,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:20,	1,	5.9,	-1,	1.5,	High Mod Cool,	18.2,	1,	8.4,	7.6,	5,	Off,	12,	13.9,	21.6,	27.5,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:21,	1,	5.7,	-1.2,	1.4,	High Mod Cool,	18.7,	1,	8.5,	7.5,	5,	Off,	12,	14.1,	21.2,	26.8,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:22,	1,	5.6,	-1.2,	1.3,	High Mod Cool,	18.9,	1,	8.5,	7.5,	5.1,	Off,	12,	14.2,	20.9,	26.1,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:23,	1,	6,	-1,	1.7,	High Mod Cool,	19.1,	1,	8.6,	7.9,	5.8,	Off,	12,	14.4,	20.5,	25.4,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:24,	1,	4.8,	-1.9,	-0.6,	High Mod Cool,	18.6,	1,	8.6,	8.1,	6.1,	Off,	12,	14.5,	20.5,	25.1,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:25,	Zone-1 Op Mode:  Cool
6/27/2019 07:25,	Zone-2 Op Mode:  Cool
6/27/2019 07:25,	Check Alarm: Zone 2  Alarm 127 Set: (Setpoint Not Entered)
6/27/2019 07:25,	1,	3.7,	-1.7,	-1.2,	Cool,	18.5,	1,	9.2,	6.8,	4.1,	Cool,	12,	14.6,	20.6,	24.8,	Off,"Diesel, Continuous, High Speed"
6/27/2019 07:26,	Setpoint Zone-2: 12.0
6/27/2019 07:26,	Zone-2 Op Mode:  Heat
6/27/2019 07:26,	Zone-3 Op Mode:  Cool
6/27/2019 07:26,	1,	2.7,	-3.4,	-2.8,	Cool,	18.7,	12,	9.5,	9.8,	8.8,	Heat,	12,	14.7,	20.1,	23.9,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:27,	1,	2.1,	-2.8,	-2.9,	Cool,	18.3,	12,	10.3,	17.6,	23.3,	Heat,	12,	16.5,	14,	16.2,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:28,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 07:28,	1,	2.1,	-2.2,	-2.1,	Cool,	18.1,	12,	12.1,	20.2,	26.6,	Null-Fans On,	12,	18.1,	12.2,	11.8,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:29,	1,	2.6,	0,	-0.5,	Cool,	17.9,	12,	12.4,	15.2,	19.3,	Null-Fans On,	12,	16.4,	11.8,	11,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:30,	1,	2.4,	-1.3,	-1.5,	Cool,	19.1,	12,	12.2,	13.4,	16.4,	Null-Fans On,	12,	15.3,	8.2,	7.4,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:31,	1,	1.5,	-3.4,	-4.1,	Cool,	19.6,	12,	11.8,	11.9,	13.6,	Null-Fans On,	12,	14.2,	6.5,	4.7,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:32,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 07:32,	1,	0.8,	-3.9,	-4.2,	Null-Fans On,	20.5,	12,	11.6,	11.2,	11.9,	Null-Fans On,	12,	13.4,	5.2,	2.6,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:33,	1,	1.5,	-0.2,	-1.1,	Null-Fans On,	19.6,	12,	11.5,	10.9,	10.8,	Null-Fans On,	12,	12.8,	2.9,	-0.2,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:34,	Zone-1 Op Mode:  Cool
6/27/2019 07:34,	1,	2.3,	0.9,	0.1,	Cool,	18.9,	12,	11.3,	10.6,	10,	Null-Fans On,	12,	12.2,	1.8,	-2.3,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 07:35,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 07:35,	1,	2,	-1.5,	-1.7,	Cool,	18.6,	12,	11.2,	10.4,	9.6,	Null-Fans On,	12,	11.8,	4.7,	1.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:36,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 07:36,	Zone-2 Op Mode:  Heat
6/27/2019 07:36,	1,	0.8,	-5.6,	-6.5,	Null-Fans On,	18.7,	12,	11.3,	10.4,	9.2,	Heat,	12,	11.6,	7.6,	5.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:37,	1,	0.7,	-2.6,	-3.6,	Null-Fans On,	18,	12,	11.7,	10.5,	9.2,	Heat,	12,	11.7,	8.8,	8.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:38,	1,	1.3,	-0.5,	-1.1,	Null-Fans On,	18.5,	12,	11.9,	10.1,	7.6,	Heat,	12,	11.6,	9.2,	9.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:39,	1,	1.8,	0.4,	0,	Null-Fans On,	19,	12,	12.1,	9.9,	6.7,	Heat,	12,	11.6,	9.8,	10.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:40,	Zone-1 Op Mode:  Cool
6/27/2019 07:40,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 07:40,	1,	2.2,	0.3,	0,	Cool,	19.2,	12,	12.2,	10.2,	6.6,	Null-Fans On,	12,	11.6,	10.2,	10.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:41,	1,	1.4,	-3.5,	-4,	Cool,	19.1,	12,	12.5,	11.1,	8.2,	Null-Fans On,	12,	11.8,	10.7,	11.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:41,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 07:41,	Zone-2 Op Mode:  Heat
6/27/2019 07:42,	1,	0.5,	-4.4,	-5.4,	Null-Fans On,	19,	12,	12.7,	11.6,	9.5,	Heat,	12,	12,	11,	11.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:43,	1,	0.9,	-1.2,	-2,	Null-Fans On,	18.7,	12,	13,	11.6,	8.5,	Heat,	12,	12,	11.1,	11.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:44,	1,	1.5,	0.1,	-0.3,	Null-Fans On,	18.5,	12,	13,	11.1,	7.6,	Heat,	12,	11.7,	10.9,	11.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:45,	Zone-2 Op Mode:  Cool
6/27/2019 07:45,	1,	2,	0.6,	0.3,	Null-Fans On,	18.4,	12,	13.1,	9.3,	4.9,	Cool,	12,	11.2,	10.6,	11.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:45,	Zone-1 Op Mode:  Cool
6/27/2019 07:46,	Zone-3 Op Mode:  Heat
6/27/2019 07:46,	1,	2.3,	0.8,	0.4,	Cool,	18.9,	12,	12.9,	8.1,	2.7,	Cool,	12,	10.5,	12,	13.5,	Heat,"Diesel, Continuous"
6/27/2019 07:47,	1,	2.2,	-0.3,	-0.4,	Cool,	18.2,	12,	13,	7.5,	1.6,	Cool,	12,	10.5,	16.1,	21.2,	Heat,"Diesel, Continuous"
6/27/2019 07:48,	1,	1.9,	-1,	-1.4,	Cool,	17.7,	12,	13.3,	7.6,	1.5,	Cool,	12,	11,	19.2,	24,	Heat,"Diesel, Continuous"
6/27/2019 07:49,	1,	1.9,	-0.6,	-1.1,	Cool,	17.1,	12,	13.7,	7.5,	1.6,	Cool,	12,	11.6,	22.6,	31,	Heat,"Diesel, Continuous"
6/27/2019 07:50,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 07:50,	1,	2.1,	0,	-0.4,	Cool,	17,	12,	14.1,	8.1,	2.1,	Cool,	12,	12.2,	24.4,	35.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:51,	1,	2.3,	0.5,	0.1,	Cool,	17.6,	12,	14.2,	8,	2.2,	Cool,	12,	12.2,	18.8,	29,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:52,	1,	2,	-1.3,	-1.8,	Cool,	18.5,	12,	13.9,	7,	1.2,	Cool,	12,	11.5,	14.9,	22.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:53,	Zone-3 Op Mode:  Heat
6/27/2019 07:53,	1,	1.4,	-2.6,	-3.1,	Cool,	19.4,	12,	13.7,	6.2,	0.2,	Cool,	12,	10.8,	12.9,	18.5,	Heat,"Diesel, Continuous"
6/27/2019 07:54,	1,	1.1,	-2.7,	-2.9,	Cool,	19,	12,	13.6,	5.6,	-0.5,	Cool,	12,	10.8,	20.2,	26.5,	Heat,"Diesel, Continuous"
6/27/2019 07:54,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 07:55,	1,	1,	-2.1,	-2.4,	Null-Fans On,	18.5,	12,	13.8,	6.2,	-0.4,	Cool,	12,	11.6,	25.6,	34.3,	Heat,"Diesel, Continuous"
6/27/2019 07:56,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 07:56,	1,	1.5,	-0.2,	-0.6,	Null-Fans On,	18,	12,	14.2,	6.8,	0.1,	Cool,	12,	12.3,	25,	35.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:57,	1,	2,	0.9,	0.3,	Null-Fans On,	18.3,	12,	14.1,	5.8,	-0.5,	Cool,	12,	11.9,	18.6,	28.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:57,	Zone-1 Op Mode:  Cool
6/27/2019 07:58,	1,	2.2,	0.5,	0.2,	Cool,	18.4,	12,	13.7,	5.9,	-0.5,	Cool,	12,	11.1,	14.7,	22.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 07:59,	Zone-3 Op Mode:  Heat
6/27/2019 07:59,	1,	1.7,	-1.8,	-2.5,	Cool,	20.5,	12,	13.6,	5.8,	-0.6,	Cool,	12,	10.7,	16.2,	21.8,	Heat,"Diesel, Continuous"
6/27/2019 08:00,	1,	1.2,	-2.6,	-3,	Cool,	19.2,	12,	13.8,	5.8,	-0.8,	Cool,	12,	11.1,	22.4,	30.5,	Heat,"Diesel, Continuous"
6/27/2019 08:01,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.1,	-2.3,	-2.6,	Cool,	19.6,	12,	14.1,	5.9,	-0.8,	Cool,	12,	11.3,	24.6,	33.9,	Heat,"Diesel, Continuous"
6/27/2019 08:01,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.1,	-2.2,	-2.6,	Cool,	19.6,	12,	14.1,	5.9,	-0.8,	Cool,	12,	11.3,	24.7,	34.1,	Heat,"Diesel, Continuous"
6/27/2019 08:01,	Zone 1  Alarm 127 Cleared: (Setpoint Not Entered)
6/27/2019 08:01,	Zone 2  Alarm 127 Cleared: (Setpoint Not Entered)
6/27/2019 08:01,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.1,	-1.9,	-2.2,	Cool,	19.7,	12,	14.2,	6.1,	-0.6,	Cool,	12,	11.6,	26.2,	36.4,	Heat,"Diesel, Continuous"
6/27/2019 08:01,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.1,	-1.9,	-2.2,	Cool,	19.8,	12,	14.2,	6.1,	-0.6,	Cool,	12,	11.6,	26.2,	36.5,	Heat,"Diesel, Continuous"
6/27/2019 08:01,	Zone-2 Op Mode:  Cool
6/27/2019 08:01,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.2,	-1.8,	-2.1,	Cool,	20,	12,	14.3,	6.2,	-0.5,	Cool,	12,	11.7,	26.4,	37.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:01,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
6/27/2019 08:01,	1,	1.2,	-1.7,	-2,	Cool,	20,	12,	14.3,	6.2,	-0.5,	Cool,	12,	11.7,	26.5,	37.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:02,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:02,	1,	1.7,	0.3,	-0.5,	Cool,	21.9,	12,	14.6,	6.8,	0.2,	Cool,	12,	12.4,	24.5,	37.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:03,	1,	1.9,	0,	-0.5,	Cool,	23.2,	12,	14.3,	5.9,	-0.2,	Cool,	12,	12,	18.5,	29.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:04,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:04,	1,	0.8,	-3.2,	-4.1,	Null-Fans On,	26.3,	12,	13.9,	4.7,	-1.5,	Cool,	12,	11.2,	14.7,	22.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:05,	Zone-3 Op Mode:  Heat
6/27/2019 08:05,	1,	0.8,	-1,	-2,	Null-Fans On,	26.1,	12,	13.5,	2.4,	-4.1,	Cool,	12,	10.1,	16.2,	22.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:06,	Variable Differential Defrost Entered Zone 2
6/27/2019 08:06,	Zone-2 Op Mode:  Defrost
6/27/2019 08:06,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:06,	1,	1.7,	1.1,	0.1,	Null-Fans On,	27.4,	12,	13.3,	0.7,	-6.6,	Defrost,	12,	9.4,	17.7,	25,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:07,	1,	2.1,	1.3,	0.7,	Null-Fans On,	28.2,	12,	13.1,	1.9,	-3,	Defrost,	12,	10.6,	15.5,	22.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:07,	Zone-1 Op Mode:  Cool
6/27/2019 08:08,	1,	2.1,	0,	0,	Cool,	28,	12,	14,	5.1,	4.3,	Defrost,	12,	11.4,	14.3,	19.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:09,	1,	1,	-4.1,	-4.4,	Cool,	28.8,	12,	16,	8,	9.8,	Defrost,	12,	11.9,	13.8,	17.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:09,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:10,	1,	0.4,	-3.7,	-4.2,	Null-Fans On,	29,	12,	17.6,	9.6,	13.3,	Defrost,	12,	12.3,	13.5,	16.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:11,	Zone-2 Op Mode:  Defrost
6/27/2019 08:11,	1,	0.9,	-0.8,	-1.4,	Null-Fans On,	28.2,	12,	16.7,	15.4,	19.8,	Defrost,	12,	12.8,	13.5,	15.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:11,	Defrost State Exited Zone 2
6/27/2019 08:11,	Zone-2 Op Mode:  Cool
6/27/2019 08:11,	1,	1,	-0.6,	-1.2,	Null-Fans On,	28.2,	12,	16.4,	14.8,	18.6,	Cool,	12,	12.8,	13.5,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:12,	1,	1.9,	1.2,	0.4,	Null-Fans On,	28.7,	12,	14.5,	8.6,	9,	Cool,	12,	11.8,	12.7,	15,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:13,	Zone-1 Op Mode:  Cool
6/27/2019 08:13,	Zone-3 Op Mode:  Heat
6/27/2019 08:13,	1,	2.3,	1.4,	0.7,	Cool,	27.5,	12,	13.8,	6.6,	3.9,	Cool,	12,	10.6,	12.6,	14.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:14,	1,	1.8,	-0.9,	-1.2,	Cool,	29.3,	12,	13.8,	5.6,	0.9,	Cool,	12,	10.3,	17.8,	21.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:15,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:15,	1,	0.7,	-3.7,	-4.1,	Null-Fans On,	28.9,	12,	13.6,	4.4,	-1.4,	Cool,	12,	10.3,	21,	27.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:16,	1,	0.9,	-0.6,	-1.7,	Null-Fans On,	29.5,	12,	13.4,	2.1,	-4.6,	Cool,	12,	9.9,	21,	29.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:17,	1,	1.7,	1.2,	0.2,	Null-Fans On,	27.5,	12,	13.2,	0.6,	-7.1,	Cool,	12,	9.2,	19.9,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:18,	Zone-1 Op Mode:  Cool
6/27/2019 08:18,	1,	2.2,	1.6,	0.8,	Cool,	24.4,	12,	12.9,	0.3,	-8.2,	Cool,	12,	8.8,	19.3,	28.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:19,	1,	1.6,	-1.5,	-1.6,	Cool,	24.5,	12,	13.2,	3.1,	-4.9,	Cool,	12,	9.3,	20.1,	29.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:20,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:20,	1,	0.5,	-3.5,	-4.1,	Null-Fans On,	26.9,	12,	13.3,	2.7,	-5.7,	Cool,	12,	9.5,	22,	31.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:21,	1,	1,	0,	-1.1,	Null-Fans On,	25.6,	12,	13.3,	1,	-7.6,	Cool,	12,	9.2,	21,	31.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:22,	1,	1.7,	1.4,	0.5,	Null-Fans On,	26,	12,	13.1,	-0.2,	-9.2,	Cool,	12,	8.7,	19.7,	29.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:23,	Zone-1 Op Mode:  Cool
6/27/2019 08:23,	1,	2.2,	1.4,	0.8,	Cool,	28.1,	12,	12.8,	0.1,	-9.4,	Cool,	12,	8.3,	19.2,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:24,	1,	1.4,	-1.7,	-1.8,	Cool,	26.6,	12,	13,	3.4,	-5,	Cool,	12,	9.1,	21.3,	31,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:25,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:25,	1,	0.7,	-3.1,	-3.5,	Null-Fans On,	26.6,	12,	13.6,	4.6,	-3.7,	Cool,	12,	10.3,	26.9,	38,	Heat,"Diesel, Continuous"
6/27/2019 08:26,	1,	0.8,	-1.6,	-1.5,	Null-Fans On,	26.2,	12,	14.2,	4.9,	-3.5,	Cool,	12,	11.2,	29.1,	41.6,	Heat,"Diesel, Continuous"
6/27/2019 08:27,	1,	1.3,	0.1,	-0.1,	Null-Fans On,	26.2,	12,	14.8,	5,	-3.6,	Cool,	12,	11.9,	29.4,	43.8,	Heat,"Diesel, Continuous"
6/27/2019 08:27,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:28,	1,	2,	1.7,	0.8,	Null-Fans On,	26,	12,	15,	5.4,	-2.5,	Cool,	12,	12.2,	24,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:28,	Zone-1 Op Mode:  Cool
6/27/2019 08:29,	1,	2.3,	1.6,	1,	Cool,	24.3,	12,	14.7,	5.6,	-1.8,	Cool,	12,	11.8,	18.1,	29.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:30,	1,	1.5,	-1.8,	-2.4,	Cool,	24.4,	12,	14.3,	4.6,	-2.5,	Cool,	12,	11,	14.8,	23,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:30,	Zone-3 Op Mode:  Heat
6/27/2019 08:31,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:31,	1,	0.6,	-2.8,	-3.4,	Null-Fans On,	26.8,	12,	13.9,	2.8,	-4,	Cool,	12,	10.4,	17.7,	24.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:32,	Variable Differential Defrost Entered Zone 2
6/27/2019 08:32,	Zone-2 Op Mode:  Defrost
6/27/2019 08:32,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:32,	1,	1.1,	0,	-0.8,	Null-Fans On,	26.8,	12,	13.6,	0.8,	-6.4,	Defrost,	12,	10,	18.9,	26.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:33,	1,	1.5,	0.8,	0.2,	Null-Fans On,	26.8,	12,	13.5,	2,	-2.8,	Defrost,	12,	11.1,	16.5,	23.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:34,	1,	1.9,	1.3,	0.8,	Null-Fans On,	25.9,	12,	14.2,	4.5,	4.1,	Defrost,	12,	12,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:35,	Zone-1 Op Mode:  Cool
6/27/2019 08:35,	1,	2.2,	1.7,	1.2,	Cool,	25.4,	12,	16.4,	7.1,	9.8,	Defrost,	12,	12.6,	14.7,	18.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:36,	1,	1.9,	-1,	-0.8,	Cool,	26.8,	12,	18.8,	10.1,	13.5,	Defrost,	12,	12.9,	14.3,	17,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:37,	Zone-2 Op Mode:  Defrost
6/27/2019 08:37,	Zone-3 Op Mode:  Cool
6/27/2019 08:37,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:37,	Defrost State Exited Zone 2
6/27/2019 08:37,	1,	0.8,	-3.5,	-3.9,	Null-Fans On,	27.4,	12,	16.9,	15.2,	18.8,	Cool,	12,	13.4,	12.9,	14.8,	Cool,"Diesel, Continuous"
6/27/2019 08:38,	1,	1.2,	0,	-0.9,	Null-Fans On,	28,	12,	15,	10.6,	11.9,	Cool,	12,	12.7,	9.9,	11.3,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 08:39,	Zone-2 Op Mode:  Cool
6/27/2019 08:39,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:39,	1,	1.5,	0.6,	-0.4,	Null-Fans On,	28.4,	12,	14.8,	9.2,	9.2,	Cool,	12,	12,	8.1,	9.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:39,	Zone-3 Op Mode:  Heat
6/27/2019 08:40,	1,	2,	1.5,	0.6,	Null-Fans On,	29.4,	12,	14.2,	5.9,	3.2,	Cool,	12,	10.4,	7.8,	8.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:40,	Zone-1 Op Mode:  Cool
6/27/2019 08:41,	1,	2.1,	0.7,	0.3,	Cool,	28.1,	12,	13.7,	5,	-0.2,	Cool,	12,	9.9,	14.3,	16.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:42,	1,	1.1,	-2.5,	-3,	Cool,	27.2,	12,	13.7,	4.5,	-1.4,	Cool,	12,	10,	18.6,	23.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:43,	1,	0.6,	-1.7,	-2.6,	Null-Fans On,	27,	12,	13.7,	2.4,	-4.2,	Cool,	12,	9.8,	19.9,	27.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:44,	1,	1.3,	0.9,	-0.1,	Null-Fans On,	26.4,	12,	13.3,	0.7,	-6.9,	Cool,	12,	9.2,	19.4,	28,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:45,	1,	1.9,	1.9,	0.9,	Null-Fans On,	24.6,	12,	13,	-0.8,	-8.8,	Cool,	12,	8.8,	18.8,	27.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:45,	Zone-1 Op Mode:  Cool
6/27/2019 08:46,	1,	2,	0.8,	0.4,	Cool,	23.7,	12,	12.8,	1.2,	-6.4,	Cool,	12,	8.7,	18.5,	27.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:46,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:47,	1,	0.8,	-2.9,	-3.4,	Null-Fans On,	24.5,	12,	13,	2.8,	-4.9,	Cool,	12,	9.2,	20.4,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:48,	1,	0.5,	-1.2,	-2.3,	Null-Fans On,	24.9,	12,	12.9,	0.9,	-7.3,	Cool,	12,	9.2,	20.6,	30.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:49,	1,	1.3,	1,	0,	Null-Fans On,	24.4,	12,	12.7,	-0.5,	-8.9,	Cool,	12,	8.7,	19.6,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:50,	1,	1.9,	1.9,	0.9,	Null-Fans On,	25.2,	12,	12.6,	-1.7,	-10.4,	Cool,	12,	8.1,	18.6,	28.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:50,	Zone-1 Op Mode:  Cool
6/27/2019 08:51,	1,	2,	0.8,	0.4,	Cool,	25,	12,	12.7,	0.8,	-7.4,	Cool,	12,	8.5,	22.3,	32.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:52,	1,	1.3,	-1.5,	-1.8,	Cool,	24.6,	12,	13.4,	4,	-3.5,	Cool,	12,	10,	27.5,	39.2,	Heat,"Diesel, Continuous"
6/27/2019 08:52,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:53,	1,	1,	-1.6,	-1.9,	Null-Fans On,	24.5,	12,	14.2,	6,	-1.4,	Cool,	12,	11.4,	29.7,	43.2,	Heat,"Diesel, Continuous"
6/27/2019 08:53,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:54,	1,	1.3,	0.1,	-0.5,	Null-Fans On,	24.5,	12,	14.7,	6.9,	-0.8,	Cool,	12,	12.2,	28.4,	43.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:55,	1,	2,	1.8,	0.8,	Null-Fans On,	25.7,	12,	14.5,	5.4,	-2.2,	Cool,	12,	12.1,	20.9,	34.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:55,	Zone-1 Op Mode:  Cool
6/27/2019 08:56,	1,	2.1,	1,	0.6,	Cool,	26.1,	12,	14,	5.1,	-2.1,	Cool,	12,	11.4,	16,	26,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 08:56,	Zone-3 Op Mode:  Heat
6/27/2019 08:57,	1,	1,	-2.4,	-3.2,	Cool,	27.8,	12,	13.6,	4.3,	-2.7,	Cool,	12,	10.7,	15.6,	22.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:57,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 08:58,	1,	0.5,	-1.6,	-2.8,	Null-Fans On,	27.9,	12,	13.5,	2.1,	-5,	Cool,	12,	10.3,	19.2,	26.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 08:58,	Variable Differential Defrost Entered Zone 2
6/27/2019 08:58,	Zone-2 Op Mode:  Defrost
6/27/2019 08:58,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 08:58,	1,	0.8,	0.1,	-1.2,	Null-Fans On,	27.5,	12,	13.4,	0.9,	-6.5,	Defrost,	12,	9.9,	19.5,	27.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 08:59,	1,	1.3,	0.8,	0.1,	Null-Fans On,	27,	12,	13.3,	2.4,	-2.8,	Defrost,	12,	11.1,	16.8,	24.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:00,	1,	1.7,	1.3,	0.7,	Null-Fans On,	25.7,	12,	14.4,	5.2,	4.8,	Defrost,	12,	11.9,	15.3,	20.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:01,	1,	2.1,	1.7,	1,	Null-Fans On,	25.2,	12,	16.7,	9,	10.9,	Defrost,	12,	12.5,	14.8,	18.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:01,	Zone-1 Op Mode:  Cool
6/27/2019 09:02,	1,	2.2,	1.1,	0.8,	Cool,	25.7,	12,	19.5,	12.2,	14.8,	Defrost,	12,	12.9,	14.4,	17.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:02,	Zone-2 Op Mode:  Defrost
6/27/2019 09:02,	Zone-3 Op Mode:  Cool
6/27/2019 09:03,	Defrost State Exited Zone 2
6/27/2019 09:03,	Zone-2 Op Mode:  Cool
6/27/2019 09:03,	1,	1.9,	0,	-0.2,	Cool,	26.9,	12,	16.5,	15.9,	18.7,	Cool,	12,	13.3,	13.8,	16.2,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:04,	1,	2.2,	1.6,	0.8,	Cool,	28.1,	12,	14.6,	10.6,	11.6,	Cool,	12,	12.6,	10.2,	12,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:04,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:05,	1,	2.1,	0.5,	0.2,	Cool,	29.7,	12,	14.2,	7.6,	6.3,	Cool,	12,	11.2,	7.4,	8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:05,	Zone-3 Op Mode:  Heat
6/27/2019 09:06,	1,	1,	-2.6,	-3,	Null-Fans On,	29.6,	12,	13.8,	5.5,	1.7,	Cool,	12,	10.2,	12.8,	13.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:07,	1,	0.6,	-1.4,	-2.3,	Null-Fans On,	28.6,	12,	13.6,	3.2,	-2.4,	Cool,	12,	9.8,	17.2,	21.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:08,	1,	1.3,	1,	0,	Null-Fans On,	27.9,	12,	13.4,	1.2,	-6,	Cool,	12,	9.3,	18,	25.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:09,	1,	2,	2,	1,	Null-Fans On,	27,	12,	13.2,	-0.2,	-8.4,	Cool,	12,	8.6,	18,	26.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:09,	Zone-1 Op Mode:  Cool
6/27/2019 09:10,	1,	2,	0.7,	0.4,	Cool,	26.6,	12,	12.9,	1.5,	-6.8,	Cool,	12,	8.8,	18.6,	27.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:10,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:11,	1,	0.8,	-3.2,	-3.7,	Null-Fans On,	26.9,	12,	13,	2.9,	-5.3,	Cool,	12,	9.3,	20.9,	29.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:12,	1,	0.5,	-1.4,	-2.4,	Null-Fans On,	27.2,	12,	13,	1.1,	-7.2,	Cool,	12,	9.3,	21.4,	31.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:13,	1,	1.2,	0.9,	-0.1,	Null-Fans On,	26.9,	12,	13,	-0.1,	-9,	Cool,	12,	8.9,	20.4,	30.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:14,	1,	1.8,	2,	0.9,	Null-Fans On,	26.1,	12,	12.8,	-1,	-10.3,	Cool,	12,	8.6,	19.6,	29.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:14,	Zone-1 Op Mode:  Cool
6/27/2019 09:15,	1,	2.1,	1.3,	0.8,	Cool,	25.6,	12,	12.7,	0.2,	-9.2,	Cool,	12,	8.6,	19.4,	28.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:16,	1,	1.2,	-2,	-2.5,	Cool,	25.3,	12,	13,	3.3,	-5,	Cool,	12,	9.5,	23.8,	33.8,	Heat,"Diesel, Continuous"
6/27/2019 09:16,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:17,	1,	0.7,	-2.4,	-3,	Null-Fans On,	25.3,	12,	13.7,	5.2,	-3.3,	Cool,	12,	10.6,	27.1,	39.6,	Heat,"Diesel, Continuous"
6/27/2019 09:18,	1,	0.9,	-0.6,	-1.2,	Null-Fans On,	24.7,	12,	14.3,	5.7,	-3.1,	Cool,	12,	11.5,	28.1,	42.2,	Heat,"Diesel, Continuous"
6/27/2019 09:18,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:19,	1,	1.5,	1.2,	0.2,	Null-Fans On,	24.3,	12,	14.6,	6.3,	-2.4,	Cool,	12,	12.4,	26.1,	40.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:20,	1,	2.1,	2.3,	1.2,	Null-Fans On,	25.2,	12,	14.3,	4.7,	-3.4,	Cool,	12,	12,	19.5,	31.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:20,	Zone-1 Op Mode:  Cool
6/27/2019 09:21,	1,	2,	0.6,	0.2,	Cool,	26.3,	12,	13.9,	5,	-2.7,	Cool,	12,	11.2,	15.5,	24.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:21,	Zone-3 Op Mode:  Heat
6/27/2019 09:21,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:22,	1,	0.8,	-2.9,	-3.7,	Null-Fans On,	27.3,	12,	13.4,	3.9,	-3.4,	Cool,	12,	10.6,	15.9,	22.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:23,	1,	0.6,	-1,	-2.1,	Null-Fans On,	27.4,	12,	13.3,	1.4,	-6,	Cool,	12,	10,	18.6,	25.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:23,	Variable Differential Defrost Entered Zone 2
6/27/2019 09:23,	Zone-2 Op Mode:  Defrost
6/27/2019 09:23,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:23,	1,	0.8,	-0.2,	-1.4,	Null-Fans On,	27.2,	12,	13.2,	0.9,	-6.7,	Defrost,	12,	9.8,	18.7,	26.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:24,	1,	1.2,	0.7,	0,	Null-Fans On,	27.1,	12,	13.2,	2.2,	-3,	Defrost,	12,	10.9,	16.2,	23.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:25,	1,	1.6,	1.3,	0.6,	Null-Fans On,	26.4,	12,	14.2,	4.8,	4.5,	Defrost,	12,	11.7,	14.9,	19.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:26,	1,	1.9,	1.8,	1,	Null-Fans On,	25.8,	12,	16.4,	8.9,	10.5,	Defrost,	12,	12.3,	14.4,	17.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:26,	Zone-1 Op Mode:  Cool
6/27/2019 09:27,	Zone-2 Op Mode:  Defrost
6/27/2019 09:27,	1,	2.2,	2.1,	1.4,	Cool,	26.3,	12,	19.2,	13.1,	15.8,	Defrost,	12,	12.8,	14.2,	16.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:27,	Zone-3 Op Mode:  Cool
6/27/2019 09:27,	Defrost State Exited Zone 2
6/27/2019 09:27,	Zone-2 Op Mode:  Cool
6/27/2019 09:27,	1,	2.3,	1.8,	1.4,	Cool,	27.2,	12,	16.2,	15.5,	18.3,	Cool,	12,	13.1,	14,	16.3,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:28,	1,	2.7,	2.5,	1.7,	Cool,	28.8,	12,	14.7,	10.2,	10.2,	Cool,	12,	12.5,	10.3,	12.1,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:29,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:29,	1,	2.6,	1.2,	0.9,	Cool,	31,	12,	14.3,	7.3,	5.3,	Cool,	12,	11.1,	7.8,	8.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:30,	Zone-3 Op Mode:  Heat
6/27/2019 09:30,	1,	1.5,	-2,	-2.3,	Cool,	31.5,	12,	13.8,	5.5,	1.3,	Cool,	12,	10.2,	13.8,	15,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:31,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:31,	1,	0.5,	-3,	-3.4,	Null-Fans On,	31,	12,	13.6,	3.9,	-2,	Cool,	12,	10.1,	18.6,	23.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:32,	1,	1,	0.2,	-0.7,	Null-Fans On,	30.3,	12,	13.3,	1.6,	-5.6,	Cool,	12,	9.7,	19.2,	26.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:33,	1,	1.7,	1.7,	0.7,	Null-Fans On,	29.3,	12,	13.1,	0.2,	-8.2,	Cool,	12,	9,	18.6,	27.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:34,	Zone-1 Op Mode:  Cool
6/27/2019 09:34,	1,	2.2,	2.1,	1.2,	Cool,	28.5,	12,	12.8,	-0.3,	-9.4,	Cool,	12,	8.5,	18.3,	27.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:35,	1,	1.5,	-1.3,	-1.4,	Cool,	27.8,	12,	12.9,	3,	-5.3,	Cool,	12,	9.1,	19.7,	28.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:36,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:36,	1,	0.4,	-3.2,	-3.7,	Null-Fans On,	28,	12,	13,	2.6,	-6.2,	Cool,	12,	9.5,	21.8,	31.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:37,	1,	0.8,	0,	-1,	Null-Fans On,	26.8,	12,	12.9,	0.6,	-8.3,	Cool,	12,	9.1,	20.7,	31.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:38,	1,	1.5,	1.5,	0.5,	Null-Fans On,	28.8,	12,	12.7,	-0.4,	-9.8,	Cool,	12,	8.7,	19.6,	29.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:39,	1,	2.1,	2.3,	1.3,	Cool,	31,	12,	12.6,	-1.1,	-10.9,	Cool,	12,	8.2,	18.8,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:40,	1,	1.9,	0.2,	0,	Cool,	28.1,	12,	12.7,	2.3,	-6.3,	Cool,	12,	8.8,	21,	31.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:41,	1,	1,	-2.6,	-2.9,	Null-Fans On,	27.2,	12,	13.3,	4.7,	-3.6,	Cool,	12,	10.2,	26.8,	38.4,	Heat,"Diesel, Continuous"
6/27/2019 09:42,	1,	0.9,	-1.6,	-1.9,	Null-Fans On,	26.7,	12,	14.2,	5.3,	-2.9,	Cool,	12,	11.1,	28.7,	42.3,	Heat,"Diesel, Continuous"
6/27/2019 09:43,	1,	1.1,	0,	-0.5,	Null-Fans On,	26.4,	12,	14.7,	5.2,	-3.2,	Cool,	12,	12,	29.4,	44.4,	Heat,"Diesel, Continuous"
6/27/2019 09:43,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:43,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:44,	1,	1.8,	1.8,	0.8,	Null-Fans On,	25.3,	12,	14.8,	5.7,	-2.3,	Cool,	12,	12.2,	23,	37.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:45,	Zone-1 Op Mode:  Cool
6/27/2019 09:45,	1,	2.2,	1.8,	1.2,	Cool,	25.4,	12,	14.2,	4.7,	-3.2,	Cool,	12,	11.5,	17.4,	28.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:46,	1,	1.6,	-1.3,	-1.5,	Cool,	29.4,	12,	13.9,	5.1,	-2.4,	Cool,	12,	10.9,	14.4,	22.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:46,	Zone-3 Op Mode:  Heat
6/27/2019 09:47,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:47,	1,	0.6,	-3.2,	-3.4,	Null-Fans On,	29.6,	12,	13.7,	3.4,	-3.9,	Cool,	12,	10.4,	18.6,	25.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:48,	Variable Differential Defrost Entered Zone 2
6/27/2019 09:48,	Zone-2 Op Mode:  Defrost
6/27/2019 09:48,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:48,	1,	0.8,	-0.4,	-1.2,	Null-Fans On,	30.4,	12,	13.5,	1.4,	-6.5,	Defrost,	12,	10,	19.6,	28.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:49,	1,	1.2,	0.6,	0,	Null-Fans On,	30.4,	12,	13.4,	2.8,	-2.3,	Defrost,	12,	11.2,	16.9,	24.6,	Null-Fans On,"Diesel, Continuous"
