Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/27/2019 09:50,	1,	1.7,	1.3,	0.6,	Null-Fans On,	32.3,	12,	14.6,	5.5,	4.9,	Defrost,	12,	12.2,	15.5,	20.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:51,	1,	2,	1.8,	1.1,	Null-Fans On,	30,	12,	17.5,	8.4,	11,	Defrost,	12,	12.8,	14.9,	18.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 09:51,	Zone-1 Op Mode:  Cool
6/27/2019 09:52,	Zone-3 Op Mode:  Cool
6/27/2019 09:52,	Zone-2 Op Mode:  Defrost
6/27/2019 09:52,	1,	2.3,	1.9,	1.4,	Cool,	29.5,	12,	20.2,	14.3,	16.3,	Defrost,	12,	13.1,	14.2,	16.8,	Cool,"Diesel, Continuous"
6/27/2019 09:53,	Defrost State Exited Zone 2
6/27/2019 09:53,	Zone-2 Op Mode:  Cool
6/27/2019 09:53,	1,	2.3,	1.9,	1.4,	Cool,	29.7,	12,	17,	15.9,	18.2,	Cool,	12,	13.3,	13,	15.1,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:54,	1,	2.7,	2.6,	1.8,	Cool,	30.3,	12,	14.9,	10.7,	11.5,	Cool,	12,	12.7,	10.2,	11.7,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 09:54,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 09:55,	1,	2.7,	1.7,	1.4,	Cool,	31.2,	12,	14.5,	7.8,	6.6,	Cool,	12,	11.3,	7.3,	7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 09:55,	Zone-3 Op Mode:  Heat
6/27/2019 09:56,	1,	1.8,	-1.5,	-1.7,	Cool,	30.8,	12,	14,	5.9,	2.3,	Cool,	12,	10.3,	12.3,	12.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:56,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 09:57,	1,	0.6,	-3.6,	-3.6,	Null-Fans On,	29.4,	12,	13.7,	4.3,	-1,	Cool,	12,	10.2,	18.3,	22.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:58,	1,	0.8,	-0.7,	-1.4,	Null-Fans On,	27.8,	12,	13.4,	1.9,	-4.8,	Cool,	12,	9.8,	19.4,	26.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 09:59,	1,	1.4,	1.3,	0.3,	Null-Fans On,	27.3,	12,	13.2,	0.5,	-7.4,	Cool,	12,	9.3,	19.1,	27.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:00,	1,	2,	2.2,	1.2,	Null-Fans On,	26.7,	12,	13,	-0.6,	-9.1,	Cool,	12,	8.8,	18.8,	27.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:00,	Zone-1 Op Mode:  Cool
6/27/2019 10:01,	1,	1.9,	0.2,	0.1,	Cool,	26.7,	12,	13,	2,	-5.8,	Cool,	12,	9.1,	19.2,	28.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:01,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:02,	1,	0.7,	-3.5,	-3.6,	Null-Fans On,	26.9,	12,	13,	3.1,	-5.1,	Cool,	12,	9.6,	21.5,	30.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:03,	1,	0.5,	-1.2,	-2,	Null-Fans On,	26.6,	12,	13,	1,	-7.4,	Cool,	12,	9.3,	21.3,	31.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:04,	1,	1.2,	1.1,	0,	Null-Fans On,	25.9,	12,	12.9,	-0.2,	-9.1,	Cool,	12,	8.8,	20,	30.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:05,	1,	1.8,	2.1,	1,	Null-Fans On,	25.7,	12,	12.6,	-1.2,	-10.3,	Cool,	12,	8.5,	19.5,	29.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:05,	Zone-1 Op Mode:  Cool
6/27/2019 10:06,	1,	2.1,	1.7,	1.2,	Cool,	25.8,	12,	12.5,	-0.7,	-10,	Cool,	12,	8.4,	19.3,	28.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:07,	1,	1.4,	-1.7,	-1.9,	Cool,	25.4,	12,	12.8,	3.1,	-4.8,	Cool,	12,	9.5,	24.2,	34.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:07,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:08,	1,	0.8,	-2.5,	-2.6,	Null-Fans On,	24.6,	12,	13.7,	4.9,	-3.2,	Cool,	12,	10.8,	28.8,	41.3,	Heat,"Diesel, Continuous"
6/27/2019 10:09,	1,	0.9,	-0.8,	-1.1,	Null-Fans On,	24.3,	12,	14.3,	6.1,	-2.5,	Cool,	12,	11.8,	30.1,	43.7,	Heat,"Diesel, Continuous"
6/27/2019 10:09,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:10,	1,	1.5,	1.2,	0.3,	Null-Fans On,	23.9,	12,	14.7,	6.7,	-1.5,	Cool,	12,	12.3,	25.2,	39.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:11,	1,	2.1,	2.3,	1.3,	Null-Fans On,	24.9,	12,	14.3,	4.4,	-3.8,	Cool,	12,	11.7,	18.6,	30.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:11,	Zone-1 Op Mode:  Cool
6/27/2019 10:12,	1,	1.9,	0.3,	0.2,	Cool,	25.3,	12,	13.8,	4.7,	-3,	Cool,	12,	10.9,	14.9,	23.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:12,	Zone-3 Op Mode:  Heat
6/27/2019 10:13,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:13,	1,	0.8,	-3.2,	-3.2,	Null-Fans On,	26.8,	12,	13.6,	3.8,	-3.7,	Cool,	12,	10.6,	18.2,	25,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:14,	1,	0.5,	-1.2,	-2.1,	Null-Fans On,	26.4,	12,	13.4,	1.4,	-6.3,	Cool,	12,	10.2,	19.8,	28.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:14,	Variable Differential Defrost Entered Zone 2
6/27/2019 10:14,	Zone-2 Op Mode:  Defrost
6/27/2019 10:14,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:14,	1,	0.6,	-0.8,	-1.8,	Null-Fans On,	26.3,	12,	13.3,	1.1,	-6.7,	Defrost,	12,	10.1,	19.8,	28.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:15,	1,	0.9,	0.4,	-0.3,	Null-Fans On,	26.4,	12,	13.2,	2.3,	-2.8,	Defrost,	12,	11.2,	16.9,	24.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:16,	1,	1.4,	1.2,	0.4,	Null-Fans On,	25.4,	12,	14.1,	5.2,	4.6,	Defrost,	12,	12,	15.4,	20.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:17,	1,	1.8,	1.7,	0.9,	Null-Fans On,	24.7,	12,	16.3,	8.8,	10.8,	Defrost,	12,	12.7,	14.8,	18.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:18,	Zone-2 Op Mode:  Defrost
6/27/2019 10:18,	1,	2.1,	2.2,	1.2,	Null-Fans On,	23.9,	12,	18.9,	15,	17.7,	Defrost,	12,	13.1,	14.6,	17.5,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:18,	Zone-1 Op Mode:  Cool
6/27/2019 10:18,	Zone-3 Op Mode:  Cool
6/27/2019 10:18,	Defrost State Exited Zone 2
6/27/2019 10:18,	Zone-2 Op Mode:  Cool
6/27/2019 10:18,	1,	2.2,	2.2,	1.5,	Cool,	24.3,	12,	16.3,	16.5,	20,	Cool,	12,	13.5,	14.4,	17.1,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 10:19,	1,	2.6,	2.8,	1.9,	Cool,	25.8,	12,	14.8,	10.5,	11.4,	Cool,	12,	12.8,	10.6,	12.6,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 10:20,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:20,	1,	2.5,	1.4,	1.3,	Cool,	27.6,	12,	14.3,	7.4,	6.2,	Cool,	12,	11.3,	7.3,	8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:21,	Zone-3 Op Mode:  Heat
6/27/2019 10:21,	1,	1.5,	-2,	-2,	Cool,	27.4,	12,	13.7,	5.5,	1.8,	Cool,	12,	10.2,	12.3,	12.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:22,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:22,	1,	0.5,	-3.2,	-3.2,	Null-Fans On,	26.7,	12,	13.4,	3.6,	-1.8,	Cool,	12,	10.1,	17.8,	21.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:23,	1,	0.8,	0,	-0.9,	Null-Fans On,	25.4,	12,	13.2,	1.3,	-5.5,	Cool,	12,	9.5,	18.6,	25.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:24,	1,	1.5,	1.6,	0.6,	Null-Fans On,	25,	12,	12.9,	-0.2,	-8.1,	Cool,	12,	9,	18.2,	26.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:25,	1,	2,	2.4,	1.3,	Null-Fans On,	24.5,	12,	12.7,	-1.1,	-9.7,	Cool,	12,	8.4,	17.8,	26.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:25,	Zone-1 Op Mode:  Cool
6/27/2019 10:26,	1,	1.9,	0.2,	0.2,	Cool,	24.1,	12,	12.6,	1.6,	-6.3,	Cool,	12,	8.6,	18.2,	26.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:27,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:27,	1,	0.6,	-3.5,	-3.4,	Null-Fans On,	25.3,	12,	12.7,	2.6,	-5.6,	Cool,	12,	9.2,	20.5,	29.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:28,	1,	0.5,	-1.1,	-1.9,	Null-Fans On,	25,	12,	12.6,	0.5,	-8,	Cool,	12,	8.9,	20.2,	29.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:29,	1,	1.1,	1.1,	0,	Null-Fans On,	24.9,	12,	12.4,	-0.6,	-9.7,	Cool,	12,	8.4,	19.3,	29,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:30,	1,	1.7,	2.1,	1,	Null-Fans On,	24.9,	12,	12.3,	-1.6,	-11,	Cool,	12,	7.9,	18.4,	28.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:31,	Zone-1 Op Mode:  Cool
6/27/2019 10:31,	1,	2.1,	2.2,	1.4,	Cool,	25.1,	12,	12.3,	-1.3,	-10.9,	Cool,	12,	8,	22,	32.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:32,	1,	1.7,	-0.3,	-0.3,	Cool,	24.3,	12,	12.9,	2.9,	-5.2,	Cool,	12,	9.5,	26.3,	38,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:33,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:33,	1,	1.1,	-1.3,	-1.5,	Cool,	23.7,	12,	13.8,	5.2,	-2.9,	Cool,	12,	11.1,	31,	44.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:34,	1,	1.2,	0.2,	-0.6,	Cool,	24.2,	12,	14.1,	6.7,	-1,	Cool,	12,	11.9,	23.7,	38.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:35,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:35,	1,	0.7,	-2.3,	-2.6,	Null-Fans On,	26.7,	12,	13.7,	5,	-3.1,	Cool,	12,	11.3,	17.7,	29.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:36,	Zone-3 Op Mode:  Heat
6/27/2019 10:36,	1,	0.9,	0.1,	-0.9,	Null-Fans On,	26.9,	12,	13.2,	2.4,	-6.2,	Cool,	12,	10.1,	17.4,	26,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:36,	Variable Differential Defrost Entered Zone 2
6/27/2019 10:37,	Zone-2 Op Mode:  Defrost
6/27/2019 10:37,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:37,	1,	1,	0.6,	-0.5,	Null-Fans On,	26.8,	12,	13.1,	1.9,	-6.7,	Defrost,	12,	9.9,	17.9,	26.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:38,	1,	1.4,	1.2,	0.4,	Null-Fans On,	26,	12,	13.1,	3.1,	-2.3,	Defrost,	12,	10.9,	16.1,	23.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:39,	1,	1.7,	1.7,	0.9,	Null-Fans On,	25,	12,	14.2,	5.7,	5.3,	Defrost,	12,	11.8,	15,	20.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:40,	1,	2,	2.1,	1.2,	Null-Fans On,	24.4,	12,	16.8,	9.4,	10.9,	Defrost,	12,	12.4,	14.6,	18.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:40,	Zone-1 Op Mode:  Cool
6/27/2019 10:40,	Zone-2 Op Mode:  Defrost
6/27/2019 10:41,	1,	2.2,	1.9,	1.4,	Cool,	24.8,	12,	19.9,	12.8,	15.2,	Defrost,	12,	12.8,	14.2,	17,	Null-Fans On,"Diesel, Continuous"
6/27/2019 10:41,	Zone-3 Op Mode:  Cool
6/27/2019 10:41,	Defrost State Exited Zone 2
6/27/2019 10:41,	Zone-2 Op Mode:  Cool
6/27/2019 10:41,	1,	2.2,	1.2,	1,	Cool,	25.2,	12,	16.8,	16.4,	19.3,	Cool,	12,	13.2,	13.9,	16.3,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 10:42,	1,	2.4,	2.2,	1.5,	Cool,	26.2,	12,	14.5,	10.7,	11.3,	Cool,	12,	12.5,	10,	11.8,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 10:42,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:43,	1,	2.2,	0.5,	0.5,	Cool,	27.4,	12,	14.1,	7.4,	5.9,	Cool,	12,	11,	7.5,	8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:43,	Zone-3 Op Mode:  Heat
6/27/2019 10:44,	1,	1.1,	-2.8,	-2.6,	Cool,	27,	12,	13.7,	5.3,	1.4,	Cool,	12,	10.2,	13.5,	14.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:44,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:45,	1,	0.5,	-2,	-2.5,	Null-Fans On,	25.8,	12,	13.6,	2.8,	-2.7,	Cool,	12,	9.8,	17.3,	21.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:46,	1,	1,	0.8,	-0.3,	Null-Fans On,	24.8,	12,	13,	0.5,	-6.5,	Cool,	12,	9.3,	18.2,	24.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:47,	1,	1.6,	1.9,	0.8,	Null-Fans On,	23.4,	12,	12.7,	-1,	-8.9,	Cool,	12,	8.7,	18,	25.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:48,	Zone-1 Op Mode:  Cool
6/27/2019 10:48,	1,	2.1,	2.6,	1.5,	Cool,	23.1,	12,	12.5,	-1.8,	-10.4,	Cool,	12,	8,	17.2,	25.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:49,	1,	1.7,	-0.6,	-0.4,	Cool,	23,	12,	12.6,	1.7,	-6.4,	Cool,	12,	8.4,	17.8,	26.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:50,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:50,	1,	0.4,	-3.7,	-3.7,	Null-Fans On,	23.2,	12,	12.5,	1.8,	-6.5,	Cool,	12,	8.8,	20.2,	28.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:51,	1,	0.5,	-0.7,	-1.7,	Null-Fans On,	22.9,	12,	12.5,	-0.1,	-8.7,	Cool,	12,	8.6,	19.9,	29.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:52,	1,	1.1,	1.2,	0.1,	Null-Fans On,	23,	12,	12.2,	-1.3,	-10.2,	Cool,	12,	8.1,	18.7,	28,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:53,	1,	1.7,	2.1,	1,	Null-Fans On,	22.1,	12,	12.2,	-2.1,	-11.3,	Cool,	12,	7.8,	20.4,	29.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:54,	Zone-1 Op Mode:  Cool
6/27/2019 10:54,	1,	2.1,	2.6,	1.6,	Cool,	21.5,	12,	12.4,	-0.8,	-10.8,	Cool,	12,	8.3,	24,	34.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:55,	1,	1.9,	0.9,	0.5,	Cool,	21.4,	12,	13,	2.8,	-5.6,	Cool,	12,	9.8,	27.1,	39.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:56,	1,	1.7,	0.2,	-0.1,	Cool,	21.9,	12,	13.8,	4.8,	-3.4,	Cool,	12,	11.1,	30.3,	45.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 10:56,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 10:57,	1,	1.7,	1,	0.2,	Cool,	22.5,	12,	14.4,	6.5,	-1.1,	Cool,	12,	12.2,	26.3,	42.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:58,	1,	1.4,	-1,	-1.2,	Cool,	23.9,	12,	14.1,	5.4,	-2,	Cool,	12,	11.9,	19.4,	32.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 10:58,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 10:59,	1,	0.4,	-2.9,	-3.2,	Null-Fans On,	27.2,	12,	13.5,	3.2,	-4.2,	Cool,	12,	10.8,	15.4,	25.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:00,	1,	0.8,	0.1,	-1,	Null-Fans On,	26.1,	12,	13.2,	1,	-6.6,	Cool,	12,	9.8,	17.6,	25.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:00,	Variable Differential Defrost Entered Zone 2
6/27/2019 11:00,	Zone-2 Op Mode:  Defrost
6/27/2019 11:00,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:00,	1,	0.8,	0.2,	-0.9,	Null-Fans On,	26.2,	12,	13.1,	0.8,	-6.8,	Defrost,	12,	9.8,	17.7,	25.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:01,	1,	1.2,	0.9,	0.2,	Null-Fans On,	26.1,	12,	13,	2.1,	-3.1,	Defrost,	12,	10.9,	15.9,	22.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:02,	1,	1.5,	1.5,	0.8,	Null-Fans On,	27.2,	12,	14,	4.6,	3.9,	Defrost,	12,	11.8,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:03,	1,	1.9,	2,	1.2,	Null-Fans On,	25.6,	12,	16.7,	7.3,	9.7,	Defrost,	12,	12.4,	14.5,	18.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:04,	Zone-1 Op Mode:  Cool
6/27/2019 11:04,	1,	2.2,	2.3,	1.6,	Cool,	24,	12,	19.6,	12.2,	14.4,	Defrost,	12,	12.8,	14.3,	17.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:04,	Zone-2 Op Mode:  Defrost
6/27/2019 11:05,	Zone-3 Op Mode:  Cool
6/27/2019 11:05,	Defrost State Exited Zone 2
6/27/2019 11:05,	Zone-2 Op Mode:  Cool
6/27/2019 11:05,	1,	2.3,	1.8,	1.5,	Cool,	23.8,	12,	17.1,	16.4,	19.8,	Cool,	12,	13.3,	13.8,	16.1,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 11:06,	1,	2.5,	2.5,	1.8,	Cool,	25.7,	12,	14.3,	10.3,	12.5,	Cool,	12,	12.6,	9.8,	11.5,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 11:06,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:07,	1,	2.4,	1.1,	1,	Cool,	27.1,	12,	13.9,	7.4,	6.6,	Cool,	12,	11.1,	7.2,	7.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:07,	Zone-3 Op Mode:  Heat
6/27/2019 11:08,	1,	1.3,	-2.2,	-2.1,	Cool,	26.9,	12,	13.6,	5.5,	1.8,	Cool,	12,	10.2,	13.2,	14.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:08,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:09,	1,	0.4,	-2.4,	-2.8,	Null-Fans On,	27.4,	12,	13.5,	3.2,	-2.2,	Cool,	12,	9.9,	18.1,	22.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:10,	1,	0.9,	0.5,	-0.6,	Null-Fans On,	26.3,	12,	13.2,	1,	-5.9,	Cool,	12,	9.2,	18.3,	25.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:11,	1,	1.5,	1.9,	0.7,	Null-Fans On,	29.4,	12,	12.6,	-0.7,	-8.5,	Cool,	12,	8.7,	18.3,	26.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:12,	1,	2,	2.6,	1.5,	Null-Fans On,	27.1,	12,	12.4,	-1.4,	-9.9,	Cool,	12,	8,	17.4,	26.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:12,	Zone-1 Op Mode:  Cool
6/27/2019 11:13,	1,	1.9,	0.6,	0.5,	Cool,	30,	12,	12.2,	1.1,	-6.9,	Cool,	12,	8.2,	18.1,	27.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:14,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:14,	1,	0.7,	-3.2,	-3,	Null-Fans On,	29,	12,	12.4,	2.5,	-5.6,	Cool,	12,	8.8,	20.4,	29.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:15,	1,	0.4,	-1.1,	-2,	Null-Fans On,	29.3,	12,	12.2,	0.5,	-7.9,	Cool,	12,	8.8,	20.5,	30.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:16,	1,	1,	1.1,	-0.1,	Null-Fans On,	27.5,	12,	12.1,	-0.7,	-9.6,	Cool,	12,	8.3,	19.2,	29.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:16,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 11:16,	Zone-3 Op Mode:  Heat
6/27/2019 11:17,	1,	1.6,	2.2,	0.9,	Null-Fans On,	26.8,	12,	11.9,	0.5,	-8.7,	Null-Fans On,	12,	8.3,	18.3,	28.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:18,	1,	2.1,	2.8,	1.6,	Null-Fans On,	24.2,	12,	12.3,	3.8,	-3.3,	Null-Fans On,	12,	9.3,	20.4,	30.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:18,	Zone-1 Op Mode:  Cool
6/27/2019 11:18,	Zone-3 Op Mode:  Heat
6/27/2019 11:19,	Zone-2 Op Mode:  Cool
6/27/2019 11:19,	1,	2.1,	1.2,	1.1,	Cool,	26.9,	12,	13.1,	6.8,	0,	Cool,	12,	10.8,	25.6,	36,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:19,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:20,	1,	1.8,	0.1,	-0.1,	Cool,	25.9,	12,	13.7,	8.8,	2.9,	Cool,	12,	12.2,	22.1,	33.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:21,	1,	1.2,	-1.7,	-1.6,	Cool,	27,	12,	13.5,	7.6,	1.3,	Cool,	12,	11.9,	17.5,	26.5,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:21,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:22,	1,	0.7,	-2.8,	-2.6,	Null-Fans On,	28.2,	12,	13.3,	5.3,	-1.5,	Cool,	12,	11,	14.2,	20.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:22,	Zone-3 Op Mode:  Heat
6/27/2019 11:23,	1,	0.7,	-1.5,	-1.5,	Null-Fans On,	26.2,	12,	13.1,	3.7,	-3.4,	Cool,	12,	10.3,	16.7,	22.4,	Heat,"Diesel, Continuous"
6/27/2019 11:24,	1,	0.9,	0,	-0.4,	Null-Fans On,	24.3,	12,	12.8,	2,	-5.3,	Cool,	12,	9.8,	17.8,	24.6,	Heat,"Diesel, Continuous"
6/27/2019 11:25,	1,	1.3,	1.1,	0.4,	Null-Fans On,	25.6,	12,	12.6,	0.7,	-6.8,	Cool,	12,	9.3,	17.9,	25.6,	Heat,"Diesel, Continuous"
6/27/2019 11:25,	Variable Differential Defrost Entered Zone 2
6/27/2019 11:25,	Zone-2 Op Mode:  Defrost
6/27/2019 11:25,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:25,	1,	1.3,	1.3,	0.6,	Null-Fans On,	24.8,	12,	12.5,	0.5,	-7.1,	Defrost,	12,	9.2,	17.9,	25.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:26,	1,	1.7,	1.8,	1,	Null-Fans On,	23.5,	12,	12.4,	2,	-3.2,	Defrost,	12,	10.4,	15.5,	22,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:27,	1,	1.9,	2.2,	1.3,	Null-Fans On,	22.5,	12,	13.1,	4.4,	3.7,	Defrost,	12,	11.3,	14.4,	18.9,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:28,	Zone-1 Op Mode:  Cool
6/27/2019 11:28,	1,	2.2,	2.5,	1.7,	Cool,	21.3,	12,	15.2,	6.9,	9.1,	Defrost,	12,	12,	14,	17.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:29,	1,	1.9,	-0.1,	0.3,	Cool,	21.2,	12,	17.4,	9,	12.8,	Defrost,	12,	12.3,	13.7,	16,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:30,	Zone-2 Op Mode:  Defrost
6/27/2019 11:30,	1,	1.4,	-1.3,	-0.7,	Cool,	20.7,	12,	17.5,	17.6,	23.1,	Defrost,	12,	13,	13.8,	15.5,	Null-Fans On,"Diesel, Continuous"
6/27/2019 11:30,	Defrost State Exited Zone 2
6/27/2019 11:30,	Zone-2 Op Mode:  Cool
6/27/2019 11:30,	Zone-3 Op Mode:  Cool
6/27/2019 11:30,	1,	1.4,	-1.2,	-0.7,	Cool,	20.7,	12,	16.9,	17,	21.8,	Cool,	12,	13.1,	13.8,	15.5,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 11:31,	1,	1.6,	1.1,	0.3,	Cool,	20.7,	12,	14.2,	10.4,	12.8,	Cool,	12,	12.4,	9.8,	11.2,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 11:31,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:32,	Zone-3 Op Mode:  Heat
6/27/2019 11:32,	1,	1.5,	-0.3,	-0.3,	Cool,	22.6,	12,	13.6,	7.2,	6.8,	Cool,	12,	10.8,	7.4,	7.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:33,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:33,	1,	0.7,	-2.3,	-2.3,	Null-Fans On,	22.3,	12,	13.4,	5.4,	2.1,	Cool,	12,	10.2,	17.3,	19.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:34,	1,	0.8,	0.1,	-0.9,	Null-Fans On,	21.3,	12,	13.5,	4.6,	-1.2,	Cool,	12,	10.7,	24.4,	31.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:35,	1,	1.4,	1.8,	0.6,	Null-Fans On,	20.7,	12,	13.8,	4.7,	-2.6,	Cool,	12,	11.4,	27.6,	38,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:36,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:36,	1,	2,	2.7,	1.5,	Null-Fans On,	19.8,	12,	14.1,	5.5,	-2.5,	Cool,	12,	12.1,	29,	41.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:36,	Zone-1 Op Mode:  Cool
6/27/2019 11:37,	1,	2.3,	2.3,	1.8,	Cool,	19.7,	12,	14.2,	5.1,	-1.9,	Cool,	12,	12,	21.1,	33.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:38,	1,	1.3,	-1.8,	-1.8,	Cool,	22,	12,	13.8,	3.9,	-2.6,	Cool,	12,	11.2,	16.2,	25.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:38,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:38,	Zone-3 Op Mode:  Heat
6/27/2019 11:39,	1,	0.3,	-2.6,	-3.1,	Null-Fans On,	22,	12,	13.3,	2.3,	-4.1,	Cool,	12,	10.4,	19.1,	26.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:40,	1,	0.7,	0.3,	-0.9,	Null-Fans On,	21.3,	12,	13.3,	2.2,	-5.2,	Cool,	12,	10.6,	24.7,	34.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:41,	1,	1.3,	1.9,	0.6,	Null-Fans On,	20.6,	12,	13.7,	3.8,	-4.4,	Cool,	12,	11.4,	27.8,	39.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:42,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:42,	1,	1.9,	2.7,	1.4,	Null-Fans On,	20.2,	12,	14,	5,	-3.4,	Cool,	12,	12.2,	28.8,	41.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:43,	Zone-1 Op Mode:  Cool
6/27/2019 11:43,	1,	2.2,	2.2,	1.6,	Cool,	19.6,	12,	14.1,	4.7,	-2.4,	Cool,	12,	12.1,	20.9,	33.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:44,	1,	1.2,	-2.2,	-2.2,	Cool,	20.9,	12,	13.7,	3.2,	-3.1,	Cool,	12,	11.2,	16.1,	25.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:44,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:44,	Zone-3 Op Mode:  Heat
6/27/2019 11:45,	1,	0.3,	-2.4,	-2.9,	Null-Fans On,	21.1,	12,	13.2,	1.2,	-4.8,	Cool,	12,	10.3,	18.7,	26.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:46,	1,	0.7,	0.5,	-0.8,	Null-Fans On,	19.8,	12,	13.2,	1.5,	-5.7,	Cool,	12,	10.6,	24.3,	33.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:47,	1,	1.3,	2,	0.6,	Null-Fans On,	18.7,	12,	13.5,	3.4,	-4.3,	Cool,	12,	11.4,	27.4,	38.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:48,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:48,	1,	1.9,	2.7,	1.5,	Null-Fans On,	18,	12,	14,	4.7,	-3.2,	Cool,	12,	12.2,	28.8,	41.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:49,	Zone-1 Op Mode:  Cool
6/27/2019 11:49,	1,	2.2,	2.5,	1.8,	Cool,	18.1,	12,	14,	4.4,	-2.2,	Cool,	12,	12.2,	21.1,	33.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:50,	1,	1.2,	-2,	-1.9,	Cool,	19.3,	12,	13.6,	2.7,	-3.1,	Cool,	12,	11.3,	16.4,	26.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:50,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:51,	Zone-3 Op Mode:  Heat
6/27/2019 11:51,	1,	0.2,	-2.5,	-3,	Null-Fans On,	20.6,	12,	13,	0.5,	-5,	Cool,	12,	10.3,	17.8,	25,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:52,	1,	0.7,	0.4,	-0.8,	Null-Fans On,	19.8,	12,	12.9,	0.5,	-6.1,	Cool,	12,	10.4,	23.5,	32.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:53,	1,	1.3,	1.9,	0.6,	Null-Fans On,	18.7,	12,	13.4,	2.6,	-4.6,	Cool,	12,	11.1,	26.9,	37.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:54,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 11:54,	1,	1.8,	2.7,	1.4,	Null-Fans On,	17.6,	12,	13.8,	4.1,	-3.2,	Cool,	12,	12.1,	29.1,	41.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:55,	Zone-1 Op Mode:  Cool
6/27/2019 11:55,	1,	2.2,	2.7,	1.9,	Cool,	18.8,	12,	14,	4.1,	-2.2,	Cool,	12,	12.2,	22.3,	35.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:56,	1,	1.4,	-1.4,	-1.2,	Cool,	20.1,	12,	13.7,	2.4,	-2.8,	Cool,	12,	11.5,	17.1,	27.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 11:56,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 11:57,	Zone-3 Op Mode:  Heat
6/27/2019 11:57,	1,	0.3,	-3,	-3.3,	Null-Fans On,	20.2,	12,	13.1,	0.2,	-4.5,	Cool,	12,	10.4,	16.7,	24,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:58,	1,	0.5,	0,	-1.2,	Null-Fans On,	20.4,	12,	13,	-0.2,	-5.9,	Cool,	12,	10.3,	22.6,	31.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 11:59,	1,	1.2,	1.7,	0.4,	Null-Fans On,	19.4,	12,	13.4,	2.1,	-4.7,	Cool,	12,	11.1,	26.5,	37,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:00,	Clock Set
6/27/2019 12:00,	1,	1.7,	2.5,	1.2,	Null-Fans On,	18.6,	12,	13.8,	3.6,	-3.6,	Cool,	12,	11.9,	28.3,	40.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:00,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:01,	Zone-1 Op Mode:  Cool
6/27/2019 12:01,	1,	2.2,	3,	1.8,	Cool,	19.4,	12,	14,	3.9,	-2.6,	Cool,	12,	12.2,	23.5,	36.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:02,	1,	1.7,	-0.6,	-0.4,	Cool,	20.8,	12,	13.8,	2.3,	-2.9,	Cool,	12,	11.7,	17.8,	28.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:02,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:03,	Zone-3 Op Mode:  Heat
6/27/2019 12:03,	1,	0.3,	-3.3,	-3.5,	Null-Fans On,	21.8,	12,	13.3,	0.3,	-4.4,	Cool,	12,	10.6,	14.8,	22.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:04,	1,	0.4,	-0.4,	-1.6,	Null-Fans On,	21.6,	12,	13,	-1.2,	-6.5,	Cool,	12,	10.2,	21.2,	29.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:04,	Variable Differential Defrost Entered Zone 2
6/27/2019 12:04,	Zone-2 Op Mode:  Defrost
6/27/2019 12:04,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:04,	1,	0.5,	-0.1,	-1.3,	Null-Fans On,	21.4,	12,	13.1,	-0.9,	-6.5,	Defrost,	12,	10.2,	21.9,	30.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:05,	1,	0.7,	0.5,	-0.5,	Null-Fans On,	21.4,	12,	13,	-0.2,	-5.5,	Defrost,	12,	11.3,	20.8,	29.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:06,	1,	1.1,	1.2,	0.3,	Null-Fans On,	20.8,	12,	13.2,	2.3,	0.2,	Defrost,	12,	12.6,	18.1,	25.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:06,	Zone-3 Op Mode:  Cool
6/27/2019 12:07,	1,	1.4,	1.8,	0.8,	Null-Fans On,	20.7,	12,	15.2,	5.3,	6.9,	Defrost,	12,	13.3,	16.2,	21.7,	Cool,"Diesel, Continuous"
6/27/2019 12:08,	1,	1.8,	2.2,	1.2,	Null-Fans On,	21.1,	12,	17.7,	7.5,	11.3,	Defrost,	12,	13.3,	11.7,	13.8,	Cool,"Diesel, Continuous"
6/27/2019 12:08,	Zone-2 Op Mode:  Defrost
6/27/2019 12:09,	1,	2,	2.5,	1.5,	Null-Fans On,	21,	12,	20.6,	10.1,	15,	Defrost,	12,	13,	10.8,	10.1,	Cool,"Diesel, Continuous"
6/27/2019 12:09,	Zone-1 Op Mode:  Cool
6/27/2019 12:09,	Defrost State Exited Zone 2
6/27/2019 12:09,	Zone-2 Op Mode:  Cool
6/27/2019 12:09,	1,	2.1,	2.6,	1.7,	Cool,	20.9,	12,	17.2,	14.3,	18.9,	Cool,	12,	13.3,	11.1,	9.6,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 12:10,	1,	2.5,	3,	2.1,	Cool,	21,	12,	14.3,	9.8,	11.9,	Cool,	12,	12.4,	8.8,	7.8,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 12:10,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:11,	1,	2.2,	1,	1,	Cool,	22,	12,	13.9,	6.9,	6.1,	Cool,	12,	11,	6.8,	5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:11,	Zone-3 Op Mode:  Heat
6/27/2019 12:12,	1,	1.1,	-2.2,	-2.1,	Cool,	21.8,	12,	13.4,	5.2,	1.5,	Cool,	12,	10.2,	16,	17.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:12,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:13,	1,	0.6,	-1.2,	-2,	Null-Fans On,	21.3,	12,	13.6,	5.2,	-0.8,	Cool,	12,	11.1,	24.2,	30.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:14,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:14,	1,	1.1,	1.2,	0,	Null-Fans On,	21.2,	12,	13.9,	5.4,	-2,	Cool,	12,	12.1,	27.9,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:15,	1,	1.7,	2.5,	1.2,	Null-Fans On,	21.2,	12,	14,	5.2,	-1.7,	Cool,	12,	12.2,	21.8,	33.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:16,	Zone-1 Op Mode:  Cool
6/27/2019 12:16,	1,	2.2,	2.6,	1.7,	Cool,	20.9,	12,	13.7,	3.7,	-3,	Cool,	12,	11.2,	16.3,	25.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:17,	Zone-3 Op Mode:  Heat
6/27/2019 12:17,	1,	1.5,	-1,	-1,	Cool,	21.7,	12,	13.3,	4.5,	-2.4,	Cool,	12,	10.7,	15.1,	21.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:17,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:18,	1,	0.5,	-2.2,	-2.6,	Null-Fans On,	20.7,	12,	13.3,	4.2,	-3,	Cool,	12,	11,	23.6,	32.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:19,	1,	0.8,	0.4,	-0.8,	Null-Fans On,	20.8,	12,	13.9,	4.9,	-3,	Cool,	12,	11.9,	28.1,	39.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:19,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:20,	1,	1.4,	2.1,	0.7,	Null-Fans On,	20.6,	12,	14,	5.3,	-2.2,	Cool,	12,	12.3,	23,	35.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:21,	1,	1.9,	2.8,	1.5,	Null-Fans On,	21.2,	12,	13.7,	2.6,	-4.2,	Cool,	12,	11.2,	17,	27.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:21,	Zone-3 Op Mode:  Heat
6/27/2019 12:21,	Zone-1 Op Mode:  Cool
6/27/2019 12:22,	1,	1.9,	1.2,	0.9,	Cool,	21.2,	12,	13.2,	2.8,	-4,	Cool,	12,	10.5,	19.2,	27.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:23,	1,	1.2,	-1,	-1.1,	Cool,	20.6,	12,	13.6,	4.9,	-2.6,	Cool,	12,	11.4,	25.3,	35.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:23,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:23,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:24,	1,	1,	-0.2,	-1.1,	Null-Fans On,	20.6,	12,	14.2,	6.8,	-1,	Cool,	12,	12.6,	26.2,	39.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:25,	1,	1.5,	1.8,	0.5,	Null-Fans On,	21.3,	12,	14,	4.8,	-2,	Cool,	12,	12.2,	19.6,	31.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:26,	Zone-3 Op Mode:  Heat
6/27/2019 12:26,	1,	2,	2.7,	1.5,	Null-Fans On,	21.4,	12,	13.1,	1.4,	-5.4,	Cool,	12,	10.7,	15.1,	24,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:26,	Zone-1 Op Mode:  Cool
6/27/2019 12:27,	1,	2,	1.3,	1,	Cool,	21.1,	12,	12.8,	2.4,	-4.7,	Cool,	12,	10.4,	20.9,	29.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:28,	1,	1.5,	-0.3,	-0.4,	Cool,	20.3,	12,	13.3,	5,	-2.3,	Cool,	12,	11.6,	26.8,	37.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:28,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:29,	1,	1.3,	0.4,	-0.3,	Cool,	20.4,	12,	14.1,	7,	-0.6,	Cool,	12,	12.8,	25.5,	38.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:30,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:30,	1,	1,	-1.4,	-1.6,	Null-Fans On,	21,	12,	13.9,	5.7,	-1.2,	Cool,	12,	12.4,	19.2,	30.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:31,	1,	0.6,	-1,	-1.9,	Null-Fans On,	21.6,	12,	13.2,	2.5,	-3.8,	Cool,	12,	11.1,	15.2,	23.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:31,	Zone-3 Op Mode:  Heat
6/27/2019 12:32,	1,	1,	1.2,	-0.1,	Null-Fans On,	20.4,	12,	12.7,	0.5,	-6.6,	Cool,	12,	10,	18.8,	26,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:32,	Variable Differential Defrost Entered Zone 2
6/27/2019 12:32,	Zone-2 Op Mode:  Defrost
6/27/2019 12:32,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:32,	1,	1.2,	1.6,	0.3,	Null-Fans On,	20.4,	12,	12.7,	1,	-6.7,	Defrost,	12,	10.1,	20.6,	28.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:33,	1,	1.5,	1.9,	1,	Null-Fans On,	20.3,	12,	12.7,	2.6,	-3.1,	Defrost,	12,	11.7,	18.4,	26.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:34,	1,	1.8,	2.3,	1.3,	Null-Fans On,	20.1,	12,	14,	5.2,	4.3,	Defrost,	12,	12.7,	16.7,	23,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:35,	Zone-3 Op Mode:  Cool
6/27/2019 12:35,	Zone-1 Op Mode:  Cool
6/27/2019 12:35,	1,	2.1,	2.6,	1.6,	Cool,	20,	12,	16.7,	7.7,	10.2,	Defrost,	12,	13.3,	15.1,	19.7,	Cool,"Diesel, Continuous"
6/27/2019 12:36,	1,	2.1,	1.6,	1.3,	Cool,	20.4,	12,	20,	10.8,	14.9,	Defrost,	12,	13.5,	13.1,	14.9,	Cool,"Diesel, Continuous"
6/27/2019 12:36,	Zone-2 Op Mode:  Defrost
6/27/2019 12:37,	Defrost State Exited Zone 2
6/27/2019 12:37,	Zone-2 Op Mode:  Cool
6/27/2019 12:37,	1,	2.1,	1.7,	1.2,	Cool,	20.5,	12,	17.4,	16.5,	20.8,	Cool,	12,	13.8,	12.9,	13.6,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 12:38,	1,	2.4,	2.4,	1.7,	Cool,	21.1,	12,	14.4,	10.1,	12.1,	Cool,	12,	13,	9.8,	10.1,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 12:39,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:39,	1,	2.1,	0.9,	0.7,	Cool,	22.5,	12,	13.9,	7.3,	6.6,	Cool,	12,	11.4,	6.6,	6.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 12:39,	Zone-3 Op Mode:  Heat
6/27/2019 12:40,	1,	1,	-2.3,	-2.2,	Cool,	23.1,	12,	13.3,	5.2,	1.9,	Cool,	12,	10.2,	11,	10.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:40,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:41,	1,	0.4,	-1.6,	-2.3,	Null-Fans On,	22.9,	12,	12.9,	2.6,	-2.5,	Cool,	12,	9.6,	15.8,	19.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:42,	1,	0.9,	0.9,	-0.3,	Null-Fans On,	21.9,	12,	12.4,	0.2,	-6.5,	Cool,	12,	9,	16.8,	22.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:43,	1,	1.5,	2.1,	0.9,	Null-Fans On,	21.3,	12,	12.1,	-1.3,	-9,	Cool,	12,	8.3,	16.8,	23.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 12:43,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 12:43,	Zone-3 Op Mode:  Heat
6/27/2019 12:44,	1,	1.8,	2.3,	1.4,	Null-Fans On,	21.9,	12,	11.9,	0.9,	-7.2,	Null-Fans On,	12,	8.4,	16.6,	24.3,	Heat,"Diesel, Continuous"
6/27/2019 12:45,	1,	2.1,	2.5,	1.7,	Null-Fans On,	21.2,	12,	12.5,	4.3,	-2.4,	Null-Fans On,	12,	9.3,	17.8,	25.9,	Heat,"Diesel, Continuous"
6/27/2019 12:45,	Zone-1 Op Mode:  Cool
6/27/2019 12:45,	Zone-3 Op Mode:  Heat
6/27/2019 12:46,	Zone-2 Op Mode:  Cool
6/27/2019 12:46,	1,	2,	0.9,	1,	Cool,	20.8,	12,	13.1,	7.2,	0.9,	Cool,	12,	10.7,	22.1,	30.1,	Heat,"Diesel, Continuous"
6/27/2019 12:46,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:47,	1,	1.6,	-0.2,	-0.5,	Cool,	20.8,	12,	13.6,	8.9,	3.1,	Cool,	12,	11.9,	20.8,	29.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:48,	1,	1,	-2,	-2,	Cool,	21.8,	12,	13.4,	7.3,	0.7,	Cool,	12,	11.7,	16.6,	24,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:48,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:49,	Zone-3 Op Mode:  Heat
6/27/2019 12:49,	1,	0.5,	-2.4,	-2.7,	Null-Fans On,	22,	12,	13,	5.1,	-1.9,	Cool,	12,	10.8,	13.7,	19.3,	Heat,"Diesel, Continuous"
6/27/2019 12:50,	1,	0.6,	-0.9,	-1.5,	Null-Fans On,	21.4,	12,	12.9,	3.7,	-3.6,	Cool,	12,	10.3,	19.4,	25.3,	Heat,"Diesel, Continuous"
6/27/2019 12:51,	1,	0.9,	0.6,	-0.3,	Null-Fans On,	19.8,	12,	13,	3.8,	-4.2,	Cool,	12,	10.8,	23.3,	31.7,	Heat,"Diesel, Continuous"
6/27/2019 12:52,	1,	1.2,	1.5,	0.5,	Null-Fans On,	19.2,	12,	13.3,	4.6,	-3.9,	Cool,	12,	11.4,	25.7,	35.8,	Heat,"Diesel, Continuous"
6/27/2019 12:53,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:53,	1,	1.6,	2.1,	1,	Null-Fans On,	19.1,	12,	13.7,	5.3,	-3.2,	Cool,	12,	12.1,	27.2,	38.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:54,	1,	1.9,	2.5,	1.4,	Null-Fans On,	18.9,	12,	13.8,	5.2,	-2.3,	Cool,	12,	12,	20.6,	31.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:55,	Zone-1 Op Mode:  Cool
6/27/2019 12:55,	1,	2.1,	2.7,	1.7,	Cool,	18.7,	12,	13.5,	3.1,	-4,	Cool,	12,	10.9,	15.8,	24.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:55,	Zone-3 Op Mode:  Heat
6/27/2019 12:56,	1,	1.9,	0.7,	0.6,	Cool,	18.6,	12,	13.2,	4.8,	-2.2,	Cool,	12,	10.7,	18.6,	25.5,	Heat,"Diesel, Continuous"
6/27/2019 12:57,	1,	1.2,	-1.7,	-1.9,	Cool,	19.5,	12,	13.6,	6.4,	-1.2,	Cool,	12,	11.6,	24.1,	32.6,	Heat,"Diesel, Continuous"
6/27/2019 12:57,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 12:57,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 12:58,	1,	0.9,	-1.2,	-1.7,	Null-Fans On,	19.2,	12,	13.8,	7.3,	0,	Cool,	12,	12.5,	22.8,	33.2,	Null-Fans On,"Diesel, Continuous"
6/27/2019 12:59,	1,	1,	0,	-0.7,	Null-Fans On,	18.8,	12,	13.7,	5.1,	-1.6,	Cool,	12,	11.8,	17.5,	26.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:00,	Zone-3 Op Mode:  Heat
6/27/2019 13:00,	1,	1.3,	1,	0.2,	Null-Fans On,	18.8,	12,	13.2,	2.8,	-4.1,	Cool,	12,	10.6,	14.8,	21.7,	Heat,"Diesel, Continuous"
6/27/2019 13:01,	1,	1.6,	1.8,	0.9,	Null-Fans On,	18.4,	12,	12.9,	1.8,	-5.8,	Cool,	12,	10.2,	20.2,	27.2,	Heat,"Diesel, Continuous"
6/27/2019 13:02,	1,	1.9,	2.2,	1.4,	Null-Fans On,	18.5,	12,	13.1,	3,	-5.3,	Cool,	12,	10.7,	23.8,	32.6,	Heat,"Diesel, Continuous"
6/27/2019 13:03,	Zone-1 Op Mode:  Cool
6/27/2019 13:03,	1,	2.1,	2.6,	1.7,	Cool,	18.3,	12,	13.4,	4.6,	-4,	Cool,	12,	11.5,	25.8,	36.2,	Heat,"Diesel, Continuous"
6/27/2019 13:03,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:04,	1,	2,	1.1,	0.8,	Cool,	18.4,	12,	13.9,	5.8,	-2,	Cool,	12,	12.3,	25.2,	36.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:05,	1,	1.8,	0,	-0.1,	Cool,	19.4,	12,	14,	5.3,	-1.5,	Cool,	12,	12,	18.9,	29.5,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:05,	Zone-2 Op Mode:  Cool
6/27/2019 13:06,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:06,	1,	0.9,	-2.6,	-2.7,	Null-Fans On,	21.1,	12,	13.6,	4,	-2.3,	Cool,	12,	11.2,	15.2,	23.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:06,	Zone-3 Op Mode:  Heat
6/27/2019 13:07,	1,	0.5,	-1.2,	-2.2,	Null-Fans On,	21.2,	12,	12.9,	1.3,	-5.1,	Cool,	12,	10.2,	18.2,	24.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:08,	1,	1,	1.2,	-0.2,	Null-Fans On,	20.3,	12,	12.9,	2,	-6.1,	Cool,	12,	10.5,	23.3,	32.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:09,	1,	1.6,	2.4,	1.1,	Null-Fans On,	19.8,	12,	13.4,	4.1,	-4.8,	Cool,	12,	11.5,	26.8,	37.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:09,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:10,	Zone-1 Op Mode:  Cool
6/27/2019 13:10,	1,	2.1,	3.1,	1.8,	Cool,	19.9,	12,	13.8,	5.3,	-3.6,	Cool,	12,	12.3,	26.8,	39.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:11,	1,	2.2,	1.8,	1.4,	Cool,	20.2,	12,	13.8,	4.2,	-2.8,	Cool,	12,	12.1,	19.6,	31.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:12,	1,	1,	-2.6,	-2.8,	Null-Fans On,	21.3,	12,	13.2,	2.4,	-3.6,	Cool,	12,	11.2,	15.5,	24.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:12,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:12,	Zone-3 Op Mode:  Heat
6/27/2019 13:13,	1,	0.2,	-1.8,	-2.8,	Null-Fans On,	21.6,	12,	12.7,	0.1,	-5.8,	Cool,	12,	10.2,	18.4,	25.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:14,	1,	0.7,	0.8,	-0.6,	Null-Fans On,	20.8,	12,	12.8,	0.9,	-6.3,	Cool,	12,	10.4,	23.7,	32.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:15,	1,	1.4,	2.2,	0.8,	Null-Fans On,	19.5,	12,	13.2,	3.1,	-4.8,	Cool,	12,	11.3,	27.1,	38,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:16,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:16,	1,	1.9,	2.9,	1.6,	Null-Fans On,	19.9,	12,	13.7,	4.6,	-3.4,	Cool,	12,	12.2,	27.9,	40.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:16,	Zone-1 Op Mode:  Cool
6/27/2019 13:17,	1,	2.2,	2.2,	1.6,	Cool,	20.1,	12,	13.8,	3.8,	-2.6,	Cool,	12,	12.1,	20.5,	32.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:18,	1,	1,	-2.2,	-2.5,	Null-Fans On,	21.4,	12,	13.3,	1.9,	-3.4,	Cool,	12,	11.2,	15.9,	25.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:18,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:18,	Zone-3 Op Mode:  Heat
6/27/2019 13:19,	1,	0.2,	-1.8,	-2.7,	Null-Fans On,	20.8,	12,	12.7,	-0.7,	-5.6,	Cool,	12,	10.2,	18.4,	25.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:20,	1,	0.8,	0.8,	-0.6,	Null-Fans On,	20.7,	12,	12.8,	0.2,	-6.1,	Cool,	12,	10.5,	23.8,	32.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:21,	1,	1.4,	2.2,	0.8,	Null-Fans On,	19.2,	12,	13.3,	2.7,	-4.4,	Cool,	12,	11.4,	27.2,	38.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:22,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:22,	1,	1.9,	2.9,	1.6,	Null-Fans On,	18.3,	12,	13.8,	4.2,	-3.1,	Cool,	12,	12.2,	28,	40.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:22,	Zone-1 Op Mode:  Cool
6/27/2019 13:23,	1,	2.2,	2.1,	1.5,	Cool,	19.2,	12,	13.9,	3.2,	-2.4,	Cool,	12,	12.1,	20.6,	32.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:24,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:24,	1,	0.9,	-2.4,	-2.6,	Null-Fans On,	20,	12,	13.4,	1.2,	-3.4,	Cool,	12,	11.2,	16,	25.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:24,	Zone-3 Op Mode:  Heat
6/27/2019 13:25,	1,	0.2,	-1.8,	-2.8,	Null-Fans On,	19.5,	12,	12.8,	-1.5,	-5.7,	Cool,	12,	10.2,	18.4,	25.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:26,	1,	0.7,	0.8,	-0.7,	Null-Fans On,	18.8,	12,	13,	0.1,	-5.6,	Cool,	12,	10.5,	23.7,	32.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:27,	1,	1.3,	2.1,	0.8,	Null-Fans On,	18.3,	12,	13.4,	2.5,	-3.9,	Cool,	12,	11.5,	26.9,	37.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:28,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:28,	1,	1.9,	2.9,	1.6,	Null-Fans On,	18.4,	12,	13.8,	4.1,	-2.7,	Cool,	12,	12.2,	27.2,	39.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:28,	Zone-1 Op Mode:  Cool
6/27/2019 13:29,	1,	2.2,	2.5,	1.8,	Cool,	18.4,	12,	13.8,	3,	-2.1,	Cool,	12,	12.1,	20.2,	31.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:30,	1,	1.3,	-1.5,	-1.5,	Cool,	19.8,	12,	13.4,	1.1,	-2.9,	Cool,	12,	11.3,	16.1,	25,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:30,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:30,	Zone-3 Op Mode:  Heat
6/27/2019 13:31,	1,	0.2,	-2.7,	-3.5,	Null-Fans On,	20.4,	12,	12.8,	-1.5,	-5,	Cool,	12,	10.3,	17.2,	23.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:32,	1,	0.4,	0.1,	-1.3,	Null-Fans On,	19.8,	12,	12.9,	-1.7,	-6.2,	Cool,	12,	10.3,	23.1,	31.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:33,	1,	1.1,	1.8,	0.3,	Null-Fans On,	19,	12,	13.3,	1.1,	-4.6,	Cool,	12,	11.2,	26.6,	37.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:34,	1,	1.7,	2.7,	1.3,	Null-Fans On,	18.9,	12,	13.8,	3.1,	-3.2,	Cool,	12,	11.9,	28.4,	41.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:34,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:35,	Zone-1 Op Mode:  Cool
6/27/2019 13:35,	1,	2.2,	3.1,	1.9,	Cool,	19.1,	12,	14,	3.2,	-2.2,	Cool,	12,	12.4,	23.6,	37,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:36,	1,	1.5,	-0.8,	-0.8,	Cool,	19.9,	12,	13.8,	1,	-2.9,	Cool,	12,	11.8,	18.1,	29,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:36,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:37,	Zone-3 Op Mode:  Heat
6/27/2019 13:37,	1,	0.2,	-2.9,	-3.6,	Null-Fans On,	21.1,	12,	13.2,	-1.8,	-4.9,	Cool,	12,	10.7,	14.8,	22.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:38,	Variable Differential Defrost Entered Zone 2
6/27/2019 13:38,	Zone-2 Op Mode:  Defrost
6/27/2019 13:38,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:38,	1,	0.3,	-0.7,	-1.9,	Null-Fans On,	20.6,	12,	12.9,	-3.8,	-6.9,	Defrost,	12,	10.1,	19.3,	26.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:39,	1,	0.7,	0.5,	-0.5,	Null-Fans On,	19.9,	12,	12.8,	-1.6,	-4.3,	Defrost,	12,	11.6,	17.7,	24.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:40,	1,	1,	1.3,	0.3,	Null-Fans On,	19.5,	12,	13.4,	1.6,	2.4,	Defrost,	12,	12.6,	16.3,	21.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 13:40,	Zone-3 Op Mode:  Cool
6/27/2019 13:41,	1,	1.4,	1.9,	0.9,	Null-Fans On,	19,	12,	15.7,	4.9,	8.5,	Defrost,	12,	13.2,	15.3,	19.2,	Cool,"Diesel, Continuous"
6/27/2019 13:42,	1,	1.8,	2.3,	1.3,	Null-Fans On,	19.4,	12,	18.8,	7.6,	12.8,	Defrost,	12,	13.3,	12.7,	13.8,	Cool,"Diesel, Continuous"
6/27/2019 13:42,	Zone-2 Op Mode:  Defrost
6/27/2019 13:43,	1,	2,	2.6,	1.7,	Null-Fans On,	19.2,	12,	17.6,	14.4,	20.2,	Defrost,	12,	13.6,	12.3,	11.3,	Cool,"Diesel, Continuous"
6/27/2019 13:43,	Defrost State Exited Zone 2
6/27/2019 13:43,	Zone-2 Op Mode:  Cool
6/27/2019 13:43,	1,	2,	2.6,	1.7,	Null-Fans On,	19.3,	12,	17.4,	14.2,	19.7,	Cool,	12,	13.6,	12.2,	11.2,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 13:43,	Zone-1 Op Mode:  Cool
6/27/2019 13:44,	1,	2.3,	2.7,	1.9,	Cool,	19.8,	12,	14.3,	9.6,	11.9,	Cool,	12,	12.7,	9.7,	8.8,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 13:44,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:45,	1,	2.1,	0.9,	0.7,	Cool,	20.1,	12,	13.6,	6.8,	6,	Cool,	12,	11.2,	6.7,	5.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:45,	Zone-3 Op Mode:  Heat
6/27/2019 13:46,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:46,	1,	0.9,	-2.4,	-2.4,	Null-Fans On,	20.7,	12,	13.3,	4.8,	1.3,	Cool,	12,	10.2,	14.3,	15.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:47,	1,	0.5,	-1.2,	-2,	Null-Fans On,	20.2,	12,	13.2,	4.6,	-1.5,	Cool,	12,	10.8,	23,	28.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:48,	1,	1,	1.2,	-0.1,	Null-Fans On,	19.2,	12,	13.7,	4.9,	-2.8,	Cool,	12,	11.7,	27,	36.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:48,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:49,	1,	1.6,	2.4,	1.2,	Null-Fans On,	19.2,	12,	14,	5.8,	-2.3,	Cool,	12,	12.4,	25,	37.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:50,	Zone-1 Op Mode:  Cool
6/27/2019 13:50,	1,	2.1,	3,	1.8,	Cool,	19.3,	12,	13.7,	4,	-3.1,	Cool,	12,	11.6,	18.3,	29.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:51,	1,	1.6,	-0.2,	-0.2,	Cool,	20.2,	12,	13.2,	4.9,	-2.4,	Cool,	12,	11,	14.7,	22.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:51,	Zone-3 Op Mode:  Heat
6/27/2019 13:51,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:52,	1,	0.5,	-2.7,	-3,	Null-Fans On,	20.5,	12,	12.9,	3.2,	-3.8,	Cool,	12,	10.5,	20.2,	27.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:53,	1,	0.5,	-0.2,	-1.4,	Null-Fans On,	20.1,	12,	13.2,	4,	-4.3,	Cool,	12,	11.2,	25.9,	36,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:54,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:54,	1,	1.1,	1.7,	0.3,	Null-Fans On,	19.5,	12,	13.8,	5.5,	-3.6,	Cool,	12,	12.1,	28.8,	40.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:55,	1,	1.7,	2.7,	1.3,	Null-Fans On,	19.6,	12,	13.7,	5,	-2.8,	Cool,	12,	12.2,	21.6,	34.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:56,	Zone-1 Op Mode:  Cool
6/27/2019 13:56,	1,	2.1,	2.9,	1.8,	Cool,	19.3,	12,	13.1,	2.1,	-5.2,	Cool,	12,	11,	16.2,	26.1,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 13:56,	Zone-3 Op Mode:  Heat
6/27/2019 13:57,	1,	1.5,	-0.5,	-0.5,	Cool,	19,	12,	12.8,	4.4,	-2.8,	Cool,	12,	10.8,	19.6,	27.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:57,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 13:58,	1,	0.7,	-1.6,	-2.1,	Null-Fans On,	19.2,	12,	13.4,	5.8,	-2.5,	Cool,	12,	11.8,	26.9,	37.3,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 13:58,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 13:59,	1,	1,	0.9,	-0.4,	Null-Fans On,	19.2,	12,	13.7,	6.9,	-1.3,	Cool,	12,	12.6,	23.3,	35.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:00,	1,	1.5,	2.2,	0.9,	Null-Fans On,	19.6,	12,	13.2,	3.8,	-3.4,	Cool,	12,	11.6,	17.5,	27.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:00,	Zone-3 Op Mode:  Heat
6/27/2019 14:01,	1,	2,	2.8,	1.7,	Null-Fans On,	19,	12,	12.6,	0.6,	-6.8,	Cool,	12,	10.1,	16.8,	24.4,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:01,	Variable Differential Defrost Entered Zone 2
6/27/2019 14:01,	Zone-1 Op Mode:  Cool
6/27/2019 14:01,	Zone-2 Op Mode:  Defrost
6/27/2019 14:01,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:01,	1,	2.1,	2.9,	1.8,	Cool,	19,	12,	12.5,	0.3,	-7.4,	Defrost,	12,	9.9,	17.9,	25.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:02,	1,	2,	1,	1,	Cool,	18.8,	12,	12.6,	1.8,	-3.6,	Defrost,	12,	11.2,	16.8,	24.1,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:03,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:03,	1,	0.7,	-4.2,	-3.7,	Null-Fans On,	18.5,	12,	13.6,	4.2,	2.9,	Defrost,	12,	12.2,	15.7,	21,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:04,	1,	0,	-3.5,	-3.8,	Null-Fans On,	18.6,	12,	14.8,	6.8,	8.8,	Defrost,	12,	12.9,	15.2,	19,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:04,	Zone-3 Op Mode:  Cool
6/27/2019 14:05,	1,	0.2,	-1.2,	-2,	Null-Fans On,	19,	12,	18.2,	10,	14,	Defrost,	12,	13.3,	13.4,	15.8,	Cool,"Diesel, Continuous"
6/27/2019 14:05,	Zone-2 Op Mode:  Defrost
6/27/2019 14:06,	Defrost State Exited Zone 2
6/27/2019 14:06,	Zone-2 Op Mode:  Cool
6/27/2019 14:06,	1,	0.5,	-0.1,	-0.9,	Null-Fans On,	18.8,	12,	16.8,	15.8,	20.2,	Cool,	12,	13.7,	12.9,	13.6,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 14:07,	1,	1.2,	1.9,	0.5,	Null-Fans On,	19.9,	12,	13.9,	9.3,	11,	Cool,	12,	12.5,	9.2,	9.4,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 14:07,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:08,	Zone-3 Op Mode:  Heat
6/27/2019 14:08,	1,	1.7,	2.5,	1.4,	Null-Fans On,	21.6,	12,	13.5,	6.2,	4.9,	Cool,	12,	10.8,	6.5,	6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:09,	1,	2.1,	2.8,	1.9,	Cool,	20.3,	12,	12.9,	3,	-1.1,	Cool,	12,	9.6,	14.8,	16.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:10,	1,	1.7,	0.4,	0.3,	Cool,	19.7,	12,	13.1,	4.8,	-1.5,	Cool,	12,	10.4,	21.6,	27.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:10,	Zone-1 Op Mode:  Cool
6/27/2019 14:10,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:11,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:11,	1,	1,	-1.1,	-1.3,	Null-Fans On,	19,	12,	13.6,	6.6,	-0.3,	Cool,	12,	11.8,	25.4,	35,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:12,	1,	1.1,	0.7,	-0.3,	Null-Fans On,	18.8,	12,	13.6,	5.9,	-0.5,	Cool,	12,	11.8,	19.2,	29.5,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:13,	Zone-3 Op Mode:  Heat
6/27/2019 14:13,	1,	1.6,	2,	0.9,	Null-Fans On,	19.2,	12,	12.9,	2.6,	-3.9,	Cool,	12,	10.5,	15.2,	23.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:14,	1,	2.1,	2.8,	1.7,	Null-Fans On,	19.2,	12,	12.5,	1.8,	-6.4,	Cool,	12,	10,	20.9,	28.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:14,	Zone-1 Op Mode:  Cool
