Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/27/2019 14:15,	1,	1.9,	1.2,	0.8,	Cool,	18.5,	12,	12.9,	4.6,	-3.5,	Cool,	12,	11,	25.3,	35.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:16,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:16,	1,	1.6,	0.3,	-0.1,	Cool,	18,	12,	13.7,	6.5,	-1.8,	Cool,	12,	12.2,	29.1,	41.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:17,	1,	1.5,	0.6,	0,	Cool,	18.3,	12,	13.9,	6.9,	-0.7,	Cool,	12,	12.7,	21.9,	34.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:17,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:18,	1,	0.6,	-2.6,	-3,	Null-Fans On,	20,	12,	13.2,	4.4,	-2.3,	Cool,	12,	11.7,	16.8,	26.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:18,	Zone-3 Op Mode:  Heat
6/27/2019 14:19,	1,	0.5,	-0.4,	-1.6,	Null-Fans On,	18.9,	12,	12.6,	1.3,	-5.7,	Cool,	12,	10.3,	16.1,	23.2,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:20,	1,	1,	1.4,	0.1,	Null-Fans On,	19.3,	12,	12.4,	2.1,	-6.6,	Cool,	12,	10.2,	21.8,	29.9,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:21,	1,	1.6,	2.5,	1.2,	Null-Fans On,	19,	12,	12.8,	4.2,	-5.3,	Cool,	12,	11.1,	25.1,	35.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:22,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:22,	1,	2.1,	3.1,	1.9,	Cool,	19.1,	12,	13.3,	5.6,	-4.2,	Cool,	12,	12.1,	27.3,	39.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:23,	1,	2.2,	2.3,	1.6,	Cool,	19.4,	12,	13.4,	5.5,	-2.6,	Cool,	12,	12.3,	20.8,	33,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:24,	1,	1.1,	-1.9,	-2.1,	Cool,	20.7,	12,	12.9,	3.7,	-3.3,	Cool,	12,	11.3,	16.2,	25.6,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:24,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:24,	Zone-3 Op Mode:  Heat
6/27/2019 14:25,	1,	0.2,	-2.1,	-3,	Null-Fans On,	20.7,	12,	12.4,	1.2,	-5.5,	Cool,	12,	10.3,	17.6,	24.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:26,	1,	0.6,	0.5,	-0.9,	Null-Fans On,	20.2,	12,	12.4,	1.7,	-6.5,	Cool,	12,	10.4,	23.2,	32,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:27,	1,	1.2,	2,	0.6,	Null-Fans On,	20.2,	12,	13,	3.9,	-5.2,	Cool,	12,	11.3,	26.5,	37.5,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:27,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:28,	1,	1.8,	2.8,	1.5,	Null-Fans On,	19.2,	12,	13.5,	5.4,	-4.1,	Cool,	12,	12.3,	27.6,	39.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:28,	Zone-1 Op Mode:  Cool
6/27/2019 14:29,	1,	2.2,	2.7,	1.9,	Cool,	18.1,	12,	13.4,	4.6,	-3,	Cool,	12,	12.1,	20.2,	32.2,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:30,	1,	1.5,	-0.8,	-0.8,	Cool,	19.2,	12,	12.9,	3.3,	-3.3,	Cool,	12,	11.2,	15.9,	25,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:30,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:30,	Zone-3 Op Mode:  Heat
6/27/2019 14:31,	1,	0.2,	-2.8,	-3.3,	Null-Fans On,	20.4,	12,	12.4,	1.2,	-5.2,	Cool,	12,	10.3,	18.1,	25,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:32,	1,	0.4,	0,	-1.3,	Null-Fans On,	20.1,	12,	12.6,	1.6,	-6.2,	Cool,	12,	10.5,	23.6,	32.6,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:33,	1,	1.1,	1.7,	0.3,	Null-Fans On,	19.2,	12,	13.2,	3.9,	-5,	Cool,	12,	11.5,	27.1,	38.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:33,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:34,	1,	1.7,	2.6,	1.3,	Null-Fans On,	19,	12,	13.5,	5.4,	-3.6,	Cool,	12,	12.4,	26,	38.7,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:35,	Zone-1 Op Mode:  Cool
6/27/2019 14:35,	1,	2.1,	3.1,	1.9,	Cool,	19.7,	12,	13.4,	3.2,	-3.9,	Cool,	12,	11.8,	19.2,	30.8,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:36,	1,	1.5,	-0.5,	-0.4,	Cool,	19.5,	12,	12.8,	4.2,	-2.9,	Cool,	12,	11.2,	15.3,	23.9,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:36,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:36,	Zone-3 Op Mode:  Heat
6/27/2019 14:37,	1,	0.3,	-2.6,	-3,	Null-Fans On,	19.5,	12,	12.4,	1.6,	-4.8,	Cool,	12,	10.4,	18.1,	24.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:38,	1,	0.5,	-0.1,	-1.3,	Null-Fans On,	19,	12,	12.5,	1.2,	-6.3,	Cool,	12,	10.6,	23.7,	32.7,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:39,	1,	1,	1.7,	0.3,	Null-Fans On,	18.7,	12,	13.1,	3.7,	-5.1,	Cool,	12,	11.5,	27.2,	38.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:39,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:40,	1,	1.7,	2.6,	1.3,	Null-Fans On,	18.5,	12,	13.6,	5.3,	-3.8,	Cool,	12,	12.3,	27,	39.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:41,	Zone-1 Op Mode:  Cool
6/27/2019 14:41,	1,	2.1,	3.1,	1.9,	Cool,	18.6,	12,	13.4,	3.2,	-3.9,	Cool,	12,	11.9,	19.6,	31.4,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:42,	1,	1.6,	-0.2,	-0.1,	Cool,	21.4,	12,	12.9,	3.9,	-2.9,	Cool,	12,	11.2,	15.6,	24.3,	Null-Fans On,"Diesel, Continuous, High Speed"
6/27/2019 14:42,	Zone-3 Op Mode:  Heat
6/27/2019 14:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:43,	1,	0.5,	-2.7,	-3,	Null-Fans On,	23,	12,	12.5,	1.7,	-4.5,	Cool,	12,	10.4,	17.3,	23.8,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 14:44,	Variable Differential Defrost Entered Zone 2
6/27/2019 14:44,	Zone-2 Op Mode:  Defrost
6/27/2019 14:44,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:44,	1,	0.4,	-0.5,	-1.5,	Null-Fans On,	21.1,	12,	12.6,	-0.7,	-7.5,	Defrost,	12,	9.7,	18.6,	26.4,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:45,	1,	0.8,	0.5,	-0.3,	Null-Fans On,	20.8,	12,	12.5,	0.6,	-4.2,	Defrost,	12,	11.1,	16.3,	23.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:46,	1,	1.1,	1.3,	0.4,	Null-Fans On,	24.1,	12,	13.7,	3.3,	3,	Defrost,	12,	12,	15.2,	20.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:47,	1,	1.4,	1.9,	1,	Null-Fans On,	24.9,	12,	16.3,	6.3,	9.1,	Defrost,	12,	12.7,	14.9,	18.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 14:47,	Zone-3 Op Mode:  Cool
6/27/2019 14:48,	1,	1.8,	2.4,	1.4,	Null-Fans On,	23.7,	12,	19.4,	9,	13.6,	Defrost,	12,	13.2,	14.8,	17.7,	Cool,"Diesel, Continuous"
6/27/2019 14:48,	Zone-2 Op Mode:  Defrost
6/27/2019 14:49,	Defrost State Exited Zone 2
6/27/2019 14:49,	Zone-2 Op Mode:  Cool
6/27/2019 14:49,	1,	2.1,	2.7,	1.8,	Null-Fans On,	22.8,	12,	17.3,	15.2,	19.7,	Cool,	12,	13.7,	13.4,	15.3,	Cool,"Diesel, Continuous, High Speed"
6/27/2019 14:49,	Zone-1 Op Mode:  Cool
6/27/2019 14:49,	1,	2.2,	3,	2,	Cool,	23,	12,	15.4,	12.3,	15.3,	Cool,	12,	13.5,	12.9,	14.3,	Cool,"Start, Electric, Continuous"
6/27/2019 14:50,	1,	2.5,	3.5,	2.8,	Cool,	22.8,	12,	15.1,	12.1,	15,	Cool,	12,	13.4,	12.8,	13.7,	Cool,"Start, Electric, Continuous"
6/27/2019 14:50,	Zone-2 Op Mode:  Cool
6/27/2019 14:51,	1,	2.7,	3.2,	2.7,	Cool,	23,	12,	14.2,	10.4,	11.2,	Cool,	12,	13,	10.8,	11.4,	Cool,"Electric, Continuous"
6/27/2019 14:52,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 14:52,	1,	2.6,	2.5,	2.1,	Cool,	24.2,	12,	14,	8,	6.4,	Cool,	12,	11.7,	8,	8.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 14:53,	Zone-3 Op Mode:  Heat
6/27/2019 14:53,	1,	2.2,	1,	1,	Cool,	24,	12,	13.5,	5.9,	2.8,	Cool,	12,	10.6,	9.3,	8.8,	Heat,"Electric, Continuous"
6/27/2019 14:54,	1,	1.2,	-1.8,	-1.8,	Cool,	23.3,	12,	13.2,	4.9,	0.2,	Cool,	12,	10.2,	15.2,	17.2,	Heat,"Electric, Continuous"
6/27/2019 14:54,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 14:55,	1,	0.4,	-2.5,	-2.6,	Null-Fans On,	23.1,	12,	13,	3.4,	-2.1,	Cool,	12,	10.2,	17.9,	22.7,	Heat,"Electric, Continuous"
6/27/2019 14:56,	1,	0.4,	-0.9,	-1.5,	Null-Fans On,	22.8,	12,	12.7,	1.6,	-4.8,	Cool,	12,	9.8,	18,	24.6,	Heat,"Electric, Continuous"
6/27/2019 14:57,	1,	0.8,	0.6,	-0.2,	Null-Fans On,	22.4,	12,	12.3,	0.3,	-6.8,	Cool,	12,	9.2,	17.6,	24.8,	Heat,"Electric, Continuous"
6/27/2019 14:58,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 14:58,	Zone-3 Op Mode:  Heat
6/27/2019 14:58,	1,	1.2,	1.5,	0.6,	Null-Fans On,	21.8,	12,	12,	-0.6,	-8.2,	Null-Fans On,	12,	8.7,	17.2,	24.7,	Heat,"Electric, Continuous"
6/27/2019 14:59,	1,	1.6,	2.1,	1.2,	Null-Fans On,	21.1,	12,	12,	2.5,	-4.8,	Null-Fans On,	12,	9.1,	16.8,	24.5,	Heat,"Electric, Continuous"
6/27/2019 15:00,	1,	1.9,	2.5,	1.7,	Null-Fans On,	20.6,	12,	12.4,	5.6,	-0.9,	Null-Fans On,	12,	10,	17.9,	25.6,	Heat,"Electric, Continuous"
6/27/2019 15:01,	Zone-1 Op Mode:  Cool
6/27/2019 15:01,	Zone-3 Op Mode:  Heat
6/27/2019 15:01,	1,	2.2,	2.7,	2,	Cool,	19.9,	12,	12.9,	8.1,	2.8,	Null-Fans On,	12,	11.1,	19.5,	26.9,	Heat,"Electric, Continuous"
6/27/2019 15:01,	Zone-2 Op Mode:  Cool
6/27/2019 15:02,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:02,	1,	1.9,	0.9,	0.9,	Cool,	19.8,	12,	13.5,	9.5,	4.2,	Cool,	12,	12.3,	23,	31.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:03,	1,	1.6,	0.1,	0.1,	Cool,	20.6,	12,	13.5,	8.7,	2.6,	Cool,	12,	12.5,	18.3,	26.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:04,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:04,	1,	0.9,	-1.8,	-1.7,	Null-Fans On,	21.6,	12,	13.1,	5.9,	0,	Cool,	12,	11.5,	14.8,	20.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:05,	Zone-3 Op Mode:  Heat
6/27/2019 15:05,	1,	0.5,	-1.4,	-1.8,	Null-Fans On,	21.9,	12,	12.7,	4.1,	-2.1,	Cool,	12,	10.5,	14.4,	18.9,	Heat,"Electric, Continuous"
6/27/2019 15:06,	1,	0.7,	0.1,	-0.7,	Null-Fans On,	21.2,	12,	12.5,	2.9,	-4.1,	Cool,	12,	10.3,	20.2,	26.2,	Heat,"Electric, Continuous"
6/27/2019 15:07,	1,	1,	1.2,	0.3,	Null-Fans On,	20.7,	12,	12.7,	3.7,	-4.1,	Cool,	12,	10.8,	23.8,	32.2,	Heat,"Electric, Continuous"
6/27/2019 15:08,	1,	1.4,	2,	1,	Null-Fans On,	20.1,	12,	13.1,	5,	-3.2,	Cool,	12,	11.5,	26,	35.9,	Heat,"Electric, Continuous"
6/27/2019 15:09,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:09,	1,	1.8,	2.5,	1.5,	Null-Fans On,	19.8,	12,	13.4,	6.1,	-2.2,	Cool,	12,	12.2,	26.6,	37.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:10,	1,	2.1,	2.8,	1.9,	Null-Fans On,	20.2,	12,	13.4,	4.9,	-2.1,	Cool,	12,	11.9,	19.7,	30.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:10,	Zone-1 Op Mode:  Cool
6/27/2019 15:11,	1,	1.8,	0.5,	0.5,	Cool,	21.1,	12,	13.1,	5.2,	-1.6,	Cool,	12,	11.2,	15.5,	23.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:12,	Zone-3 Op Mode:  Heat
6/27/2019 15:12,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:12,	1,	0.8,	-2,	-2.2,	Null-Fans On,	21.7,	12,	12.7,	4.3,	-2.2,	Cool,	12,	10.6,	15.8,	21.8,	Heat,"Electric, Continuous"
6/27/2019 15:13,	1,	0.5,	-1.3,	-1.8,	Null-Fans On,	21,	12,	12.8,	2.8,	-3.8,	Cool,	12,	10.6,	22,	29.3,	Heat,"Electric, Continuous"
6/27/2019 15:14,	1,	0.7,	0.1,	-0.7,	Null-Fans On,	20.3,	12,	13.1,	2.8,	-4.5,	Cool,	12,	11.1,	25.5,	35.2,	Heat,"Electric, Continuous"
6/27/2019 15:15,	1,	1,	1.3,	0.3,	Null-Fans On,	19.9,	12,	13.5,	3.8,	-4.1,	Cool,	12,	11.7,	27.6,	38.8,	Heat,"Electric, Continuous"
6/27/2019 15:16,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:16,	1,	1.4,	2.1,	1,	Null-Fans On,	19.8,	12,	13.8,	5.2,	-2.8,	Cool,	12,	12.2,	25.4,	37.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:17,	1,	1.8,	2.5,	1.5,	Null-Fans On,	20.3,	12,	13.7,	3.6,	-3.2,	Cool,	12,	11.6,	18.6,	29.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:18,	Zone-3 Op Mode:  Heat
6/27/2019 15:18,	1,	2,	2.7,	1.8,	Null-Fans On,	20.9,	12,	13.1,	1.8,	-5,	Cool,	12,	10.5,	16.5,	24.4,	Heat,"Electric, Continuous"
6/27/2019 15:18,	Zone-1 Op Mode:  Cool
6/27/2019 15:19,	1,	1.8,	0.7,	0.5,	Cool,	20.5,	12,	12.9,	3,	-3.8,	Cool,	12,	10.6,	21.8,	29.8,	Heat,"Electric, Continuous"
6/27/2019 15:20,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:20,	1,	1.1,	-1.2,	-1.1,	Cool,	20.2,	12,	13.4,	6,	-1.1,	Cool,	12,	11.9,	25.6,	35.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:20,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:21,	1,	0.9,	-0.4,	-0.8,	Null-Fans On,	20.5,	12,	13.6,	6.7,	-0.6,	Cool,	12,	12.2,	19.9,	30.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:22,	1,	1.1,	0.7,	-0.1,	Null-Fans On,	21.4,	12,	13.1,	3.7,	-3.1,	Cool,	12,	11.1,	15.6,	23.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:22,	Zone-3 Op Mode:  Heat
6/27/2019 15:23,	1,	1.4,	1.6,	0.8,	Null-Fans On,	21.2,	12,	12.6,	1.9,	-5.4,	Cool,	12,	10.1,	18.2,	24.9,	Heat,"Electric, Continuous"
6/27/2019 15:24,	1,	1.7,	2.2,	1.3,	Null-Fans On,	20.4,	12,	12.7,	2.2,	-6.1,	Cool,	12,	10.2,	22.5,	30.8,	Heat,"Electric, Continuous"
6/27/2019 15:25,	1,	2,	2.6,	1.8,	Null-Fans On,	19.9,	12,	13,	3.9,	-4.9,	Cool,	12,	11,	25.3,	35.2,	Heat,"Electric, Continuous"
6/27/2019 15:25,	Zone-1 Op Mode:  Cool
6/27/2019 15:26,	1,	2,	1.5,	1.3,	Cool,	19.5,	12,	13.4,	5.6,	-2.9,	Cool,	12,	11.9,	27.2,	38.2,	Heat,"Electric, Continuous"
6/27/2019 15:26,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:27,	1,	1.7,	0.8,	0.5,	Cool,	19.8,	12,	13.8,	6.1,	-1.4,	Cool,	12,	12.3,	22,	33.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:28,	1,	1.1,	-1.3,	-1.4,	Cool,	21.1,	12,	13.6,	5.2,	-1.4,	Cool,	12,	11.7,	17,	26.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:28,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:29,	Zone-3 Op Mode:  Heat
6/27/2019 15:29,	1,	0.5,	-1.8,	-2,	Null-Fans On,	21.8,	12,	13.2,	3.4,	-3.1,	Cool,	12,	10.7,	14.3,	21,	Heat,"Electric, Continuous"
6/27/2019 15:30,	1,	0.6,	-0.3,	-1,	Null-Fans On,	21.1,	12,	12.9,	2.2,	-4.9,	Cool,	12,	10.2,	20,	26.9,	Heat,"Electric, Continuous"
6/27/2019 15:31,	1,	0.9,	1,	0,	Null-Fans On,	20.6,	12,	13.1,	3.2,	-4.9,	Cool,	12,	10.8,	24,	32.9,	Heat,"Electric, Continuous"
6/27/2019 15:32,	1,	1.3,	1.8,	0.9,	Null-Fans On,	20.2,	12,	13.5,	4.9,	-3.8,	Cool,	12,	11.6,	26.4,	36.8,	Heat,"Electric, Continuous"
6/27/2019 15:33,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:33,	1,	1.7,	2.4,	1.4,	Null-Fans On,	20,	12,	13.8,	6.2,	-2.4,	Cool,	12,	12.3,	25.1,	36.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:34,	1,	2,	2.7,	1.8,	Null-Fans On,	20.5,	12,	13.7,	4.2,	-2.9,	Cool,	12,	11.7,	18.5,	28.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:35,	Zone-1 Op Mode:  Cool
6/27/2019 15:35,	Zone-3 Op Mode:  Heat
6/27/2019 15:35,	1,	1.9,	1.4,	1.3,	Cool,	21.2,	12,	13.1,	3.3,	-3.7,	Cool,	12,	10.7,	15.7,	23.3,	Heat,"Electric, Continuous"
6/27/2019 15:36,	1,	1,	-1.8,	-2,	Cool,	20.7,	12,	13.2,	5.8,	-1.9,	Cool,	12,	11.2,	21.5,	29.2,	Heat,"Electric, Continuous"
6/27/2019 15:36,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:37,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:37,	1,	0.6,	-1.2,	-1.8,	Null-Fans On,	20,	12,	13.7,	6.7,	-1.2,	Cool,	12,	12.1,	25.9,	35.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:38,	1,	0.8,	0.3,	-0.6,	Null-Fans On,	20.2,	12,	13.8,	5.7,	-1.3,	Cool,	12,	12.1,	20,	30.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:39,	1,	1.1,	1.3,	0.3,	Null-Fans On,	21,	12,	13.3,	2.8,	-3.8,	Cool,	12,	11,	15.6,	23.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:39,	Zone-3 Op Mode:  Heat
6/27/2019 15:40,	1,	1.4,	1.9,	1,	Null-Fans On,	20.8,	12,	12.8,	1.1,	-6,	Cool,	12,	10.1,	18.9,	25.7,	Heat,"Electric, Continuous"
6/27/2019 15:41,	1,	1.8,	2.4,	1.5,	Null-Fans On,	20.4,	12,	12.8,	1.7,	-6.5,	Cool,	12,	10.3,	23,	31.4,	Heat,"Electric, Continuous"
6/27/2019 15:42,	1,	2,	2.7,	1.8,	Null-Fans On,	19.8,	12,	13.2,	3.5,	-5.3,	Cool,	12,	11.1,	25.7,	35.6,	Heat,"Electric, Continuous"
6/27/2019 15:42,	Zone-1 Op Mode:  Cool
6/27/2019 15:43,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:43,	1,	1.9,	1.1,	0.9,	Cool,	19.6,	12,	13.7,	5.1,	-3.2,	Cool,	12,	12,	27.6,	38.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:44,	1,	1.6,	0.5,	0.2,	Cool,	20.1,	12,	14.1,	5.3,	-1.8,	Cool,	12,	12.2,	21.3,	32.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:45,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:45,	1,	0.9,	-1.7,	-1.8,	Null-Fans On,	21.6,	12,	13.8,	4.4,	-1.9,	Cool,	12,	11.6,	16.6,	25.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:46,	Zone-3 Op Mode:  Heat
6/27/2019 15:46,	1,	0.5,	-1.4,	-1.8,	Null-Fans On,	22.3,	12,	13.2,	2.6,	-3.7,	Cool,	12,	10.6,	14.9,	21.4,	Heat,"Electric, Continuous"
6/27/2019 15:47,	1,	0.6,	0,	-0.8,	Null-Fans On,	21.2,	12,	13.1,	1.7,	-5.3,	Cool,	12,	10.3,	20.8,	27.9,	Heat,"Electric, Continuous"
6/27/2019 15:48,	1,	1,	1.2,	0.2,	Null-Fans On,	20.6,	12,	13.2,	2.9,	-5.1,	Cool,	12,	10.9,	24.4,	33.6,	Heat,"Electric, Continuous"
6/27/2019 15:49,	1,	1.4,	2,	1,	Null-Fans On,	20,	12,	13.6,	4.6,	-3.9,	Cool,	12,	11.8,	26.7,	37.2,	Heat,"Electric, Continuous"
6/27/2019 15:49,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:50,	1,	1.8,	2.5,	1.5,	Null-Fans On,	19.7,	12,	13.8,	5.5,	-2.6,	Cool,	12,	12.3,	23.7,	35.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:51,	1,	2,	2.8,	1.9,	Null-Fans On,	20.8,	12,	13.7,	3.2,	-3.6,	Cool,	12,	11.5,	17.8,	27.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:51,	Zone-1 Op Mode:  Cool
6/27/2019 15:52,	Zone-3 Op Mode:  Heat
6/27/2019 15:52,	1,	1.8,	1,	0.9,	Cool,	21.1,	12,	13.1,	3.2,	-3.4,	Cool,	12,	10.8,	16.8,	24.2,	Heat,"Electric, Continuous"
6/27/2019 15:53,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 15:53,	1,	0.9,	-1.9,	-2.1,	Null-Fans On,	20.5,	12,	13.3,	5.7,	-1.9,	Cool,	12,	11.4,	22.6,	30.6,	Heat,"Electric, Continuous"
6/27/2019 15:54,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:54,	1,	0.6,	-1,	-1.6,	Null-Fans On,	19.9,	12,	13.8,	6.8,	-0.9,	Cool,	12,	12.3,	24.4,	34.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:55,	1,	0.8,	0.4,	-0.4,	Null-Fans On,	20.6,	12,	13.8,	4.6,	-2,	Cool,	12,	11.9,	18.6,	28.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:56,	Zone-3 Op Mode:  Heat
6/27/2019 15:56,	1,	1.1,	1.3,	0.4,	Null-Fans On,	21.2,	12,	13.1,	1.8,	-4.8,	Cool,	12,	10.7,	14.8,	22.2,	Heat,"Electric, Continuous"
6/27/2019 15:57,	1,	1.5,	2,	1.1,	Null-Fans On,	21,	12,	12.8,	0.5,	-6.7,	Cool,	12,	10.1,	19.8,	26.8,	Heat,"Electric, Continuous"
6/27/2019 15:57,	Variable Differential Defrost Entered Zone 2
6/27/2019 15:57,	Zone-2 Op Mode:  Defrost
6/27/2019 15:57,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 15:57,	1,	1.5,	2,	1.2,	Null-Fans On,	20.9,	12,	12.8,	0.5,	-6.8,	Defrost,	12,	10.1,	20.4,	27.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:58,	1,	1.8,	2.4,	1.6,	Null-Fans On,	20.3,	12,	12.8,	1.9,	-3.8,	Defrost,	12,	11.7,	18.1,	25.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 15:59,	1,	2.1,	2.7,	1.9,	Cool,	19.7,	12,	13.4,	4.3,	2.8,	Defrost,	12,	12.6,	16.4,	21.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:00,	Zone-1 Op Mode:  Cool
6/27/2019 16:00,	Zone-3 Op Mode:  Cool
6/27/2019 16:00,	1,	1.7,	0,	0.2,	Cool,	20.1,	12,	15.3,	6.7,	8,	Defrost,	12,	13.2,	15.3,	19.2,	Cool,"Electric, Continuous"
6/27/2019 16:01,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:01,	1,	0.8,	-2.4,	-2.3,	Null-Fans On,	20.4,	12,	17.1,	8.6,	11.9,	Defrost,	12,	13.3,	13.5,	15.2,	Cool,"Electric, Continuous"
6/27/2019 16:02,	Zone-2 Op Mode:  Defrost
6/27/2019 16:02,	1,	0.3,	-2,	-2.4,	Null-Fans On,	20.1,	12,	18.8,	15.6,	21.6,	Defrost,	12,	13.4,	12.1,	11.7,	Cool,"Electric, Continuous"
6/27/2019 16:02,	Defrost State Exited Zone 2
6/27/2019 16:02,	Zone-2 Op Mode:  Cool
6/27/2019 16:02,	1,	0.3,	-1.5,	-2.1,	Null-Fans On,	20,	12,	17,	14.9,	19.4,	Cool,	12,	13.6,	12.1,	11.4,	Cool,"Electric, Continuous"
6/27/2019 16:03,	1,	0.6,	0.3,	-0.7,	Null-Fans On,	20.8,	12,	14.3,	10.7,	12.8,	Cool,	12,	12.8,	10,	9.5,	Cool,"Electric, Continuous"
6/27/2019 16:04,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:04,	1,	1,	1.3,	0.3,	Null-Fans On,	21.8,	12,	14.1,	8.4,	7.6,	Cool,	12,	11.8,	8.4,	7.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:05,	Zone-3 Op Mode:  Heat
6/27/2019 16:05,	1,	1.4,	1.8,	1,	Null-Fans On,	22.3,	12,	13.6,	5.7,	2.8,	Cool,	12,	10.5,	9.6,	8.8,	Heat,"Electric, Continuous"
6/27/2019 16:06,	1,	1.7,	2.2,	1.4,	Null-Fans On,	21.4,	12,	13.2,	3.8,	-1.4,	Cool,	12,	10,	17.6,	20.2,	Heat,"Electric, Continuous"
6/27/2019 16:07,	1,	1.9,	2.6,	1.8,	Null-Fans On,	20.6,	12,	13.2,	3,	-3.5,	Cool,	12,	10.3,	22.4,	28.8,	Heat,"Electric, Continuous"
6/27/2019 16:08,	Zone-1 Op Mode:  Cool
6/27/2019 16:08,	1,	2.1,	2.6,	1.9,	Cool,	20,	12,	13.4,	3,	-4.3,	Cool,	12,	10.7,	24.9,	33.9,	Heat,"Electric, Continuous"
6/27/2019 16:09,	1,	1.5,	0,	-0.2,	Cool,	19.5,	12,	13.8,	5.6,	-1.7,	Cool,	12,	11.8,	26.9,	37.3,	Heat,"Electric, Continuous"
6/27/2019 16:10,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:10,	1,	1.3,	0.3,	-0.2,	Cool,	19.6,	12,	14.1,	6.7,	-0.2,	Cool,	12,	12.4,	22.5,	33.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:11,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:11,	1,	0.9,	-1.2,	-1.2,	Null-Fans On,	20.8,	12,	13.8,	5.4,	-0.7,	Cool,	12,	11.8,	17.3,	26.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:12,	Zone-3 Op Mode:  Heat
6/27/2019 16:12,	1,	0.5,	-1.3,	-1.8,	Null-Fans On,	21.8,	12,	13.2,	3.4,	-2.8,	Cool,	12,	10.7,	14,	20.7,	Heat,"Electric, Continuous"
6/27/2019 16:13,	1,	0.7,	0.1,	-0.8,	Null-Fans On,	21.2,	12,	12.9,	2.2,	-4.7,	Cool,	12,	10.2,	19.6,	26,	Heat,"Electric, Continuous"
6/27/2019 16:14,	1,	1,	1.2,	0.2,	Null-Fans On,	20.4,	12,	13,	3.1,	-4.9,	Cool,	12,	10.6,	23.5,	32.1,	Heat,"Electric, Continuous"
6/27/2019 16:15,	1,	1.4,	2,	1,	Null-Fans On,	19.7,	12,	13.4,	4.7,	-3.8,	Cool,	12,	11.3,	25.8,	36.1,	Heat,"Electric, Continuous"
6/27/2019 16:16,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:16,	1,	1.7,	2.5,	1.5,	Null-Fans On,	19.3,	12,	13.7,	6,	-2.6,	Cool,	12,	12.1,	27.2,	38.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:17,	1,	2,	2.8,	1.9,	Null-Fans On,	19.6,	12,	13.8,	5.4,	-2,	Cool,	12,	12.1,	20.7,	32,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:18,	Zone-1 Op Mode:  Cool
6/27/2019 16:18,	1,	1.9,	1.2,	1.1,	Cool,	20.5,	12,	13.5,	4.9,	-2,	Cool,	12,	11.2,	15.9,	24.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:19,	Zone-3 Op Mode:  Heat
6/27/2019 16:19,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:19,	1,	0.9,	-2,	-2.2,	Null-Fans On,	21.1,	12,	13.1,	4.9,	-1.8,	Cool,	12,	10.7,	14.7,	20.9,	Heat,"Electric, Continuous"
6/27/2019 16:20,	1,	0.4,	-1.8,	-2.2,	Null-Fans On,	20.5,	12,	12.9,	3.2,	-3.4,	Cool,	12,	10.6,	21.5,	28.5,	Heat,"Electric, Continuous"
6/27/2019 16:21,	1,	0.5,	-0.2,	-1,	Null-Fans On,	20,	12,	13.2,	3,	-4.3,	Cool,	12,	11,	25.2,	34.6,	Heat,"Electric, Continuous"
6/27/2019 16:22,	1,	0.9,	1,	0,	Null-Fans On,	19.4,	12,	13.7,	4,	-4,	Cool,	12,	11.7,	27.3,	38.4,	Heat,"Electric, Continuous"
6/27/2019 16:23,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:23,	1,	1.3,	1.9,	0.8,	Null-Fans On,	19.3,	12,	14.1,	5.4,	-2.7,	Cool,	12,	12.3,	25.2,	37.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:24,	1,	1.6,	2.4,	1.4,	Null-Fans On,	19.9,	12,	13.9,	3.7,	-3.2,	Cool,	12,	11.6,	18.5,	29.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:25,	Zone-3 Op Mode:  Heat
6/27/2019 16:25,	1,	1.9,	2.6,	1.8,	Null-Fans On,	20.4,	12,	13.2,	1.9,	-5,	Cool,	12,	10.4,	17,	24.7,	Heat,"Electric, Continuous"
6/27/2019 16:26,	Zone-1 Op Mode:  Cool
6/27/2019 16:26,	1,	2.1,	2.8,	2,	Cool,	20.1,	12,	13,	1.2,	-6.4,	Cool,	12,	10.2,	21.8,	30,	Heat,"Electric, Continuous"
6/27/2019 16:27,	1,	1.5,	0,	0,	Cool,	19.8,	12,	13.4,	4.5,	-2.9,	Cool,	12,	11.3,	25.3,	35,	Heat,"Electric, Continuous"
6/27/2019 16:28,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:28,	1,	1.1,	-0.3,	-0.7,	Cool,	19.7,	12,	13.9,	6.8,	-0.8,	Cool,	12,	12.5,	25,	36.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:29,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:29,	1,	0.9,	-0.8,	-0.9,	Null-Fans On,	20.6,	12,	13.8,	5.7,	-0.8,	Cool,	12,	12.2,	19,	29.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:30,	1,	0.7,	-0.7,	-1.3,	Null-Fans On,	21.4,	12,	13.3,	3.1,	-3,	Cool,	12,	11.1,	15.1,	22.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:31,	Zone-3 Op Mode:  Heat
6/27/2019 16:31,	1,	0.8,	0.5,	-0.4,	Null-Fans On,	21.5,	12,	12.8,	1.6,	-5.2,	Cool,	12,	10.3,	18,	24.2,	Heat,"Electric, Continuous"
6/27/2019 16:32,	1,	1.1,	1.4,	0.5,	Null-Fans On,	21.1,	12,	12.9,	1.5,	-6.1,	Cool,	12,	10.4,	22.5,	30.6,	Heat,"Electric, Continuous"
6/27/2019 16:33,	1,	1.5,	2.1,	1.2,	Null-Fans On,	20.6,	12,	13.2,	3.1,	-5.2,	Cool,	12,	11,	25.5,	35.3,	Heat,"Electric, Continuous"
6/27/2019 16:34,	1,	1.8,	2.6,	1.6,	Null-Fans On,	20.1,	12,	13.7,	4.9,	-3.7,	Cool,	12,	11.8,	27.2,	38.2,	Heat,"Electric, Continuous"
6/27/2019 16:35,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:35,	1,	2.1,	2.9,	1.9,	Cool,	20.1,	12,	13.8,	5.5,	-2.3,	Cool,	12,	12.2,	22.8,	34.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:36,	1,	1.8,	0.7,	0.5,	Cool,	21,	12,	13.7,	5,	-1.8,	Cool,	12,	11.7,	17.4,	27,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:37,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:37,	1,	0.8,	-2,	-2.1,	Null-Fans On,	21.7,	12,	13.3,	3.8,	-2.2,	Cool,	12,	10.9,	14.3,	21.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:38,	Zone-3 Op Mode:  Heat
6/27/2019 16:38,	1,	0.4,	-1.6,	-2.1,	Null-Fans On,	21.6,	12,	13,	2.2,	-3.9,	Cool,	12,	10.4,	19,	25.2,	Heat,"Electric, Continuous"
6/27/2019 16:39,	1,	0.5,	-0.2,	-1,	Null-Fans On,	20.9,	12,	13.2,	1.8,	-5.1,	Cool,	12,	10.7,	23.9,	32.2,	Heat,"Electric, Continuous"
6/27/2019 16:40,	1,	0.9,	1.1,	0,	Null-Fans On,	20.5,	12,	13.6,	2.5,	-5.1,	Cool,	12,	11.2,	26.7,	37,	Heat,"Electric, Continuous"
6/27/2019 16:41,	1,	1.3,	1.9,	0.8,	Null-Fans On,	20.2,	12,	13.9,	3.9,	-4.3,	Cool,	12,	11.9,	28.3,	39.8,	Heat,"Electric, Continuous"
6/27/2019 16:42,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:42,	1,	1.7,	2.4,	1.4,	Null-Fans On,	20.8,	12,	14.1,	4.7,	-2.8,	Cool,	12,	12.2,	23.2,	35.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:43,	1,	1.9,	2.7,	1.8,	Null-Fans On,	22.1,	12,	13.8,	2.6,	-3.9,	Cool,	12,	11.2,	17.4,	27.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:44,	Zone-3 Op Mode:  Heat
6/27/2019 16:44,	Zone-1 Op Mode:  Cool
6/27/2019 16:44,	1,	2.1,	2.6,	1.9,	Cool,	22.5,	12,	13.2,	1,	-5.6,	Cool,	12,	10.4,	17.9,	25.4,	Heat,"Electric, Continuous"
6/27/2019 16:45,	1,	1.3,	-0.8,	-0.9,	Cool,	22,	12,	13.4,	4.7,	-2.3,	Cool,	12,	11.2,	23,	31.5,	Heat,"Electric, Continuous"
6/27/2019 16:46,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:46,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:46,	1,	0.8,	-1.2,	-1.5,	Null-Fans On,	21.7,	12,	13.9,	6.7,	-0.8,	Cool,	12,	12.3,	25.6,	35.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:47,	1,	0.9,	0.3,	-0.6,	Null-Fans On,	22.4,	12,	13.9,	5.4,	-1.1,	Cool,	12,	12.2,	19.5,	29.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:48,	1,	1.2,	1.2,	0.3,	Null-Fans On,	23.1,	12,	13.2,	2.3,	-4,	Cool,	12,	10.9,	15.3,	23.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:48,	Zone-3 Op Mode:  Heat
6/27/2019 16:49,	1,	1.5,	1.9,	1,	Null-Fans On,	23,	12,	12.7,	0.3,	-6.5,	Cool,	12,	9.9,	16.7,	23.1,	Heat,"Electric, Continuous"
6/27/2019 16:50,	Variable Differential Defrost Entered Zone 2
6/27/2019 16:50,	Zone-2 Op Mode:  Defrost
6/27/2019 16:50,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:50,	1,	1.6,	2.1,	1.2,	Null-Fans On,	23,	12,	12.6,	0,	-7.1,	Defrost,	12,	9.8,	17,	23.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:51,	1,	1.9,	2.5,	1.7,	Null-Fans On,	22.5,	12,	12.5,	1.4,	-4,	Defrost,	12,	10.9,	15.3,	21,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:52,	Zone-1 Op Mode:  Cool
6/27/2019 16:52,	1,	2.1,	2.8,	2,	Cool,	21.9,	12,	13.1,	3.8,	2.3,	Defrost,	12,	11.8,	14.6,	18.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:53,	1,	1.6,	-0.4,	0,	Cool,	22.3,	12,	14.9,	6.2,	7.7,	Defrost,	12,	12.4,	14.3,	17.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:53,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 16:54,	1,	0.3,	-3.4,	-3.1,	Null-Fans On,	22.7,	12,	16.5,	8.2,	11.8,	Defrost,	12,	12.9,	14.2,	16.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:54,	Zone-3 Op Mode:  Cool
6/27/2019 16:55,	Zone-2 Op Mode:  Defrost
6/27/2019 16:55,	1,	0.3,	-1.4,	-1.9,	Null-Fans On,	22.2,	12,	17.5,	12.4,	18,	Defrost,	12,	13.2,	13.5,	15.3,	Cool,"Electric, Continuous"
6/27/2019 16:55,	Defrost State Exited Zone 2
6/27/2019 16:55,	Zone-2 Op Mode:  Cool
6/27/2019 16:55,	1,	0.4,	-0.5,	-1.3,	Null-Fans On,	22.3,	12,	15.6,	13.1,	17.7,	Cool,	12,	13.4,	13,	14.4,	Cool,"Electric, Continuous"
6/27/2019 16:56,	1,	0.8,	0.9,	-0.1,	Null-Fans On,	23.2,	12,	14,	10.2,	12,	Cool,	12,	12.5,	10.2,	11.2,	Cool,"Electric, Continuous"
6/27/2019 16:57,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 16:57,	1,	1.2,	1.6,	0.8,	Null-Fans On,	23.8,	12,	13.9,	7.7,	6.7,	Cool,	12,	11.4,	8.8,	8.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 16:58,	Zone-3 Op Mode:  Heat
6/27/2019 16:58,	1,	1.5,	2,	1.2,	Null-Fans On,	23.9,	12,	13.4,	4.9,	1.5,	Cool,	12,	10.1,	12.2,	12.5,	Heat,"Electric, Continuous"
6/27/2019 16:59,	1,	1.8,	2.4,	1.6,	Null-Fans On,	23.8,	12,	12.9,	2.5,	-2.9,	Cool,	12,	9.5,	15.5,	18.7,	Heat,"Electric, Continuous"
6/27/2019 17:00,	1,	2,	2.6,	1.9,	Null-Fans On,	23.5,	12,	12.4,	0.6,	-6,	Cool,	12,	9,	16.6,	21.9,	Heat,"Electric, Continuous"
6/27/2019 17:01,	Zone-1 Op Mode:  Cool
6/27/2019 17:01,	1,	1.9,	1.1,	1.1,	Cool,	23.3,	12,	12.1,	1.3,	-6,	Cool,	12,	8.8,	16.9,	23.1,	Heat,"Electric, Continuous"
6/27/2019 17:02,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:02,	1,	0.7,	-2.6,	-2.7,	Null-Fans On,	23.2,	12,	12.3,	3.9,	-3.3,	Cool,	12,	9.4,	18.3,	24.8,	Heat,"Electric, Continuous"
6/27/2019 17:03,	1,	0.2,	-2,	-2.6,	Null-Fans On,	23.3,	12,	12.1,	2,	-5.2,	Cool,	12,	9.3,	18.8,	26.1,	Heat,"Electric, Continuous"
6/27/2019 17:03,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 17:03,	Zone-3 Op Mode:  Heat
6/27/2019 17:04,	1,	0.3,	-0.5,	-1.4,	Null-Fans On,	22.9,	12,	11.8,	2.2,	-5.4,	Null-Fans On,	12,	9.2,	17.7,	25.5,	Heat,"Electric, Continuous"
6/27/2019 17:05,	1,	0.7,	0.8,	-0.2,	Null-Fans On,	22.2,	12,	12.1,	5.1,	-1.5,	Null-Fans On,	12,	9.9,	18,	25.7,	Heat,"Electric, Continuous"
6/27/2019 17:06,	1,	1.1,	1.7,	0.7,	Null-Fans On,	21.6,	12,	12.6,	7.5,	1.7,	Null-Fans On,	12,	10.8,	18.8,	26.3,	Heat,"Electric, Continuous"
6/27/2019 17:07,	Zone-2 Op Mode:  Cool
6/27/2019 17:07,	Zone-3 Op Mode:  Heat
6/27/2019 17:07,	1,	1.5,	2.2,	1.3,	Null-Fans On,	21.2,	12,	13.1,	9.4,	4.7,	Cool,	12,	11.8,	19.8,	27,	Heat,"Electric, Continuous"
6/27/2019 17:07,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:08,	1,	1.8,	2.6,	1.7,	Null-Fans On,	21.5,	12,	13.4,	9.2,	3.5,	Cool,	12,	12.3,	18.7,	25.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:09,	1,	2.1,	2.8,	1.9,	Null-Fans On,	22.5,	12,	12.9,	5.2,	-0.8,	Cool,	12,	11.2,	14.8,	20.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:09,	Zone-1 Op Mode:  Cool
6/27/2019 17:09,	Zone-3 Op Mode:  Heat
6/27/2019 17:10,	1,	1.9,	1.2,	1.1,	Cool,	22.5,	12,	12.5,	5.3,	-0.9,	Cool,	12,	10.6,	16.4,	21,	Heat,"Electric, Continuous"
6/27/2019 17:11,	1,	1.1,	-1.2,	-1.4,	Cool,	21.8,	12,	12.7,	6.6,	0,	Cool,	12,	11.3,	22,	28.1,	Heat,"Electric, Continuous"
6/27/2019 17:11,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:12,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:12,	1,	0.8,	-0.8,	-1.3,	Null-Fans On,	21.2,	12,	13.2,	7,	0,	Cool,	12,	12.1,	25.3,	33.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:13,	1,	0.9,	0.7,	-0.2,	Null-Fans On,	21.5,	12,	13.2,	5.8,	-0.4,	Cool,	12,	12,	19.3,	28.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:14,	Zone-3 Op Mode:  Heat
6/27/2019 17:14,	1,	1.2,	1.5,	0.6,	Null-Fans On,	22.3,	12,	12.7,	3.1,	-3.1,	Cool,	12,	10.8,	15,	22.5,	Heat,"Electric, Continuous"
6/27/2019 17:15,	1,	1.6,	2.1,	1.2,	Null-Fans On,	22,	12,	12.3,	1.4,	-5.4,	Cool,	12,	10,	19.3,	25.9,	Heat,"Electric, Continuous"
6/27/2019 17:16,	1,	1.9,	2.5,	1.7,	Null-Fans On,	21.4,	12,	12.4,	1.9,	-5.9,	Cool,	12,	10.2,	23.1,	31.5,	Heat,"Electric, Continuous"
6/27/2019 17:17,	Zone-1 Op Mode:  Cool
6/27/2019 17:17,	1,	2.1,	2.8,	1.9,	Cool,	20.9,	12,	12.8,	3.4,	-4.8,	Cool,	12,	11,	25.6,	35.6,	Heat,"Electric, Continuous"
6/27/2019 17:18,	1,	1.8,	0.8,	0.6,	Cool,	20.5,	12,	13.3,	4.5,	-2.9,	Cool,	12,	11.8,	27.4,	38.5,	Heat,"Electric, Continuous"
6/27/2019 17:18,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:19,	1,	1.6,	0.9,	0.5,	Cool,	20.6,	12,	13.8,	6.2,	-0.9,	Cool,	12,	12.5,	23.9,	35.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:20,	1,	1.2,	-0.7,	-0.8,	Cool,	21.8,	12,	13.6,	5.3,	-0.8,	Cool,	12,	11.9,	18.1,	28.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:20,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:21,	1,	0.5,	-1.8,	-2.1,	Null-Fans On,	22.7,	12,	13.1,	3.5,	-2.4,	Cool,	12,	11,	14.6,	21.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:21,	Zone-3 Op Mode:  Heat
6/27/2019 17:22,	1,	0.5,	-0.4,	-1.2,	Null-Fans On,	22.4,	12,	12.7,	2,	-4.4,	Cool,	12,	10.2,	18.4,	24.8,	Heat,"Electric, Continuous"
6/27/2019 17:23,	1,	0.8,	0.8,	-0.2,	Null-Fans On,	21.6,	12,	12.8,	2.5,	-5.1,	Cool,	12,	10.5,	23.1,	31.3,	Heat,"Electric, Continuous"
6/27/2019 17:24,	1,	1.2,	1.7,	0.7,	Null-Fans On,	21,	12,	13.1,	4.1,	-4.1,	Cool,	12,	11.3,	25.8,	35.8,	Heat,"Electric, Continuous"
6/27/2019 17:25,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:25,	1,	1.6,	2.3,	1.3,	Null-Fans On,	20.5,	12,	13.6,	5.6,	-3,	Cool,	12,	12,	27.3,	38.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:26,	1,	1.9,	2.7,	1.7,	Null-Fans On,	20.8,	12,	13.7,	5.2,	-2.2,	Cool,	12,	12.2,	21.2,	32.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:27,	Zone-1 Op Mode:  Cool
6/27/2019 17:27,	1,	2.1,	2.8,	2,	Cool,	21.7,	12,	13.2,	2.7,	-3.9,	Cool,	12,	11,	16.1,	25.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:27,	Zone-3 Op Mode:  Heat
6/27/2019 17:28,	1,	1.4,	-0.7,	-0.7,	Cool,	21.7,	12,	12.8,	4.7,	-2.1,	Cool,	12,	10.9,	19.2,	26.4,	Heat,"Electric, Continuous"
6/27/2019 17:29,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:29,	1,	0.7,	-1.7,	-2,	Null-Fans On,	21,	12,	13.2,	6,	-1.4,	Cool,	12,	11.7,	24.5,	33,	Heat,"Electric, Continuous"
6/27/2019 17:29,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:30,	1,	0.7,	-0.3,	-1.1,	Null-Fans On,	20.8,	12,	13.5,	6.5,	-0.7,	Cool,	12,	12.3,	22.6,	33,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:31,	1,	0.9,	0.9,	0,	Null-Fans On,	21.6,	12,	13.3,	3.8,	-2.4,	Cool,	12,	11.5,	17.3,	26.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:32,	Zone-3 Op Mode:  Heat
6/27/2019 17:32,	1,	1.2,	1.6,	0.7,	Null-Fans On,	22,	12,	12.7,	1.5,	-5,	Cool,	12,	10.3,	16.7,	23.5,	Heat,"Electric, Continuous"
6/27/2019 17:33,	1,	1.6,	2.2,	1.3,	Null-Fans On,	21.3,	12,	12.6,	0.8,	-6.5,	Cool,	12,	10.1,	21.4,	29.2,	Heat,"Electric, Continuous"
6/27/2019 17:34,	1,	1.8,	2.6,	1.7,	Null-Fans On,	20.7,	12,	12.9,	2.3,	-5.8,	Cool,	12,	10.7,	24.7,	34.1,	Heat,"Electric, Continuous"
6/27/2019 17:35,	Zone-1 Op Mode:  Cool
6/27/2019 17:35,	1,	2.1,	2.9,	2,	Cool,	20.2,	12,	13.3,	4.3,	-4.2,	Cool,	12,	11.5,	26.7,	37.2,	Heat,"Electric, Continuous"
6/27/2019 17:36,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:36,	1,	1.8,	1.1,	0.8,	Cool,	20.1,	12,	13.8,	5.5,	-2.1,	Cool,	12,	12.3,	25.7,	37.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:37,	1,	1.4,	-0.1,	-0.2,	Cool,	21.1,	12,	13.8,	4.9,	-1.5,	Cool,	12,	12,	19.2,	29.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:38,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:38,	1,	0.7,	-2,	-2,	Null-Fans On,	22.2,	12,	13.3,	3.5,	-2.4,	Cool,	12,	11.2,	15.4,	23.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:39,	Zone-3 Op Mode:  Heat
6/27/2019 17:39,	1,	0.5,	-1,	-1.6,	Null-Fans On,	22.2,	12,	12.7,	1.6,	-4.4,	Cool,	12,	10.3,	17.2,	23.2,	Heat,"Electric, Continuous"
6/27/2019 17:40,	1,	0.7,	0.4,	-0.5,	Null-Fans On,	21.5,	12,	12.7,	1.5,	-5.6,	Cool,	12,	10.4,	22.2,	29.9,	Heat,"Electric, Continuous"
6/27/2019 17:41,	1,	1.1,	1.4,	0.4,	Null-Fans On,	20.8,	12,	13.1,	3.1,	-4.8,	Cool,	12,	11.1,	25.3,	34.8,	Heat,"Electric, Continuous"
6/27/2019 17:42,	1,	1.5,	2.1,	1.1,	Null-Fans On,	20.2,	12,	13.5,	4.8,	-3.6,	Cool,	12,	11.9,	27.1,	37.9,	Heat,"Electric, Continuous"
6/27/2019 17:42,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:43,	1,	1.8,	2.6,	1.6,	Null-Fans On,	20.4,	12,	13.8,	5,	-2.4,	Cool,	12,	12.2,	22.1,	33.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:44,	1,	2,	2.8,	1.9,	Null-Fans On,	21.2,	12,	13.4,	2.4,	-3.9,	Cool,	12,	11.2,	16.8,	26.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:44,	Zone-3 Op Mode:  Heat
6/27/2019 17:45,	Zone-1 Op Mode:  Cool
6/27/2019 17:45,	1,	1.8,	0.9,	0.8,	Cool,	21.3,	12,	12.9,	2.9,	-3.5,	Cool,	12,	10.6,	18.4,	25.7,	Heat,"Electric, Continuous"
6/27/2019 17:46,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:46,	1,	0.9,	-1.7,	-1.6,	Null-Fans On,	20.7,	12,	13.2,	5.5,	-1.8,	Cool,	12,	11.4,	23.6,	31.8,	Heat,"Electric, Continuous"
6/27/2019 17:47,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:47,	1,	0.7,	-0.7,	-1.3,	Null-Fans On,	20.3,	12,	13.6,	6.8,	-0.6,	Cool,	12,	12.4,	24.5,	34.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:48,	1,	0.9,	0.7,	-0.2,	Null-Fans On,	21,	12,	13.5,	4.3,	-1.9,	Cool,	12,	11.9,	18.5,	28.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:49,	Zone-3 Op Mode:  Heat
6/27/2019 17:49,	1,	1.2,	1.6,	0.7,	Null-Fans On,	21.6,	12,	12.8,	1.6,	-4.6,	Cool,	12,	10.6,	15,	22.4,	Heat,"Electric, Continuous"
6/27/2019 17:50,	1,	1.6,	2.1,	1.3,	Null-Fans On,	21.1,	12,	12.5,	0.2,	-6.6,	Cool,	12,	10.1,	20.3,	27.4,	Heat,"Electric, Continuous"
6/27/2019 17:51,	1,	1.9,	2.6,	1.7,	Null-Fans On,	20.4,	12,	12.8,	1.6,	-6.3,	Cool,	12,	10.5,	23.9,	32.7,	Heat,"Electric, Continuous"
6/27/2019 17:52,	Zone-1 Op Mode:  Cool
6/27/2019 17:52,	1,	2.1,	2.8,	2,	Cool,	20,	12,	13.2,	3.6,	-4.7,	Cool,	12,	11.3,	26.2,	36.2,	Heat,"Electric, Continuous"
6/27/2019 17:53,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 17:53,	1,	1.7,	0.8,	0.6,	Cool,	19.7,	12,	13.8,	4.4,	-2.9,	Cool,	12,	12.1,	27.1,	38.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:54,	1,	1.4,	0,	-0.1,	Cool,	20.5,	12,	13.9,	4.9,	-1.5,	Cool,	12,	12.2,	20.2,	31.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:55,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 17:55,	1,	0.7,	-1.9,	-1.9,	Null-Fans On,	21.6,	12,	13.5,	3.5,	-2.2,	Cool,	12,	11.4,	16.1,	24.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 17:56,	Zone-3 Op Mode:  Heat
6/27/2019 17:56,	1,	0.5,	-0.9,	-1.6,	Null-Fans On,	22.1,	12,	12.8,	1.4,	-4.3,	Cool,	12,	10.4,	15.9,	21.9,	Heat,"Electric, Continuous"
6/27/2019 17:57,	1,	0.7,	0.4,	-0.6,	Null-Fans On,	21.3,	12,	12.8,	0.8,	-5.8,	Cool,	12,	10.3,	21.3,	28.4,	Heat,"Electric, Continuous"
6/27/2019 17:58,	1,	1.1,	1.4,	0.4,	Null-Fans On,	20.6,	12,	13.1,	2.5,	-5.1,	Cool,	12,	10.9,	24.5,	33.7,	Heat,"Electric, Continuous"
6/27/2019 17:59,	1,	1.4,	2.1,	1.1,	Null-Fans On,	20,	12,	13.6,	4.4,	-3.6,	Cool,	12,	11.8,	26.8,	37.2,	Heat,"Electric, Continuous"
6/27/2019 17:59,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:00,	1,	1.8,	2.6,	1.6,	Null-Fans On,	20,	12,	13.8,	5.3,	-2.3,	Cool,	12,	12.3,	23.6,	35,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:01,	1,	2,	2.8,	1.9,	Null-Fans On,	20.8,	12,	13.5,	2.7,	-3.6,	Cool,	12,	11.5,	17.6,	27.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:02,	Zone-1 Op Mode:  Cool
6/27/2019 18:02,	Zone-3 Op Mode:  Heat
6/27/2019 18:02,	1,	2,	2,	1.6,	Cool,	21.2,	12,	13,	2.3,	-3.7,	Cool,	12,	10.6,	16.4,	23.5,	Heat,"Electric, Continuous"
6/27/2019 18:03,	1,	1.1,	-1.3,	-1.5,	Cool,	20.6,	12,	13.2,	5.2,	-1.7,	Cool,	12,	11.2,	22.3,	29.8,	Heat,"Electric, Continuous"
6/27/2019 18:03,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:04,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:04,	1,	0.8,	-1,	-1.6,	Null-Fans On,	20.1,	12,	13.6,	6.3,	-0.8,	Cool,	12,	12.2,	25.5,	34.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:05,	1,	0.9,	0.5,	-0.5,	Null-Fans On,	20.6,	12,	13.7,	4.7,	-1.4,	Cool,	12,	12.1,	19.5,	29.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:06,	1,	1.2,	1.3,	0.3,	Null-Fans On,	21.4,	12,	13.1,	1.5,	-4.3,	Cool,	12,	10.8,	15.3,	23,	Heat,"Electric, Continuous"
6/27/2019 18:07,	1,	1.5,	1.9,	1,	Null-Fans On,	21,	12,	12.6,	-0.2,	-6.5,	Cool,	12,	10.1,	19.1,	25.8,	Heat,"Electric, Continuous"
6/27/2019 18:08,	Variable Differential Defrost Entered Zone 2
6/27/2019 18:08,	Zone-2 Op Mode:  Defrost
6/27/2019 18:08,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:08,	1,	1.6,	2.2,	1.2,	Null-Fans On,	20.7,	12,	12.7,	-0.1,	-6.9,	Defrost,	12,	10.1,	21,	28.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:09,	1,	1.9,	2.5,	1.7,	Null-Fans On,	20.2,	12,	12.7,	1.5,	-3.8,	Defrost,	12,	11.7,	18.4,	25.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:09,	Zone-1 Op Mode:  Cool
6/27/2019 18:10,	1,	2.1,	2.8,	2,	Cool,	19.7,	12,	13.3,	3.9,	2.4,	Defrost,	12,	12.6,	16.6,	22.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:10,	Zone-3 Op Mode:  Cool
6/27/2019 18:11,	1,	1.5,	-0.8,	-0.5,	Cool,	20.2,	12,	15.2,	6.4,	7.8,	Defrost,	12,	13.2,	15.3,	19.4,	Cool,"Electric, Continuous"
6/27/2019 18:11,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:12,	1,	0.5,	-2.7,	-2.7,	Null-Fans On,	20.6,	12,	16.7,	8.3,	11.6,	Defrost,	12,	13.4,	13.7,	15.3,	Cool,"Electric, Continuous"
6/27/2019 18:12,	Zone-2 Op Mode:  Defrost
6/27/2019 18:13,	1,	0.3,	-1.3,	-2.1,	Null-Fans On,	20.2,	12,	18.9,	13.2,	19,	Defrost,	12,	13.3,	11.9,	11.3,	Cool,"Electric, Continuous"
6/27/2019 18:13,	Defrost State Exited Zone 2
6/27/2019 18:13,	Zone-2 Op Mode:  Cool
6/27/2019 18:13,	1,	0.4,	-0.6,	-1.5,	Null-Fans On,	20.1,	12,	16.4,	13.8,	19.1,	Cool,	12,	13.5,	12,	10.9,	Cool,"Electric, Continuous"
6/27/2019 18:14,	1,	0.8,	0.8,	-0.2,	Null-Fans On,	21,	12,	14.1,	10.4,	12.6,	Cool,	12,	12.8,	9.8,	9,	Cool,"Electric, Continuous"
6/27/2019 18:15,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:15,	1,	1.1,	1.6,	0.6,	Null-Fans On,	21.9,	12,	13.7,	8,	7.2,	Cool,	12,	11.6,	8,	7.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:15,	Zone-3 Op Mode:  Heat
6/27/2019 18:16,	1,	1.4,	2,	1.2,	Null-Fans On,	22.2,	12,	13.2,	5.1,	2.2,	Cool,	12,	10.3,	10.8,	10.2,	Heat,"Electric, Continuous"
6/27/2019 18:17,	1,	1.7,	2.3,	1.5,	Null-Fans On,	21.3,	12,	12.9,	3.3,	-1.8,	Cool,	12,	10,	18.3,	21.4,	Heat,"Electric, Continuous"
6/27/2019 18:18,	1,	1.9,	2.7,	1.8,	Null-Fans On,	20.4,	12,	13,	2.7,	-3.8,	Cool,	12,	10.3,	22.8,	29.5,	Heat,"Electric, Continuous"
6/27/2019 18:19,	Zone-1 Op Mode:  Cool
6/27/2019 18:19,	1,	2.1,	2.5,	1.9,	Cool,	19.9,	12,	13.2,	2.8,	-4.4,	Cool,	12,	10.7,	25.3,	34.3,	Heat,"Electric, Continuous"
6/27/2019 18:20,	Timed Defrost Entered Zone 1
6/27/2019 18:20,	Zone-1 Op Mode:  Defrost
6/27/2019 18:20,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:20,	1,	1.6,	0.2,	0,	Defrost,	19.4,	12,	13.6,	5.3,	-2.1,	Cool,	12,	11.7,	26.7,	37,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:21,	1,	1.7,	2.8,	4.8,	Defrost,	19.2,	12,	13.8,	6.5,	-1,	Cool,	12,	12.1,	20.8,	31.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:22,	1,	2,	6.5,	12.9,	Defrost,	19.2,	12,	13.6,	6.6,	-1.5,	Cool,	12,	11.7,	16.3,	24.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:22,	Zone-1 Op Mode:  Defrost
6/27/2019 18:23,	Defrost State Exited Zone 1
6/27/2019 18:23,	Zone-1 Op Mode:  Cool
6/27/2019 18:23,	1,	2.4,	11.5,	18.9,	Cool,	19.3,	12,	13.2,	5,	-2.1,	Cool,	12,	10.9,	13.7,	19.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:23,	Zone-3 Op Mode:  Heat
6/27/2019 18:24,	1,	2.9,	5.4,	7.5,	Cool,	19.4,	12,	13,	6.5,	-0.2,	Cool,	12,	11,	18.7,	23.9,	Heat,"Electric, Continuous"
6/27/2019 18:25,	1,	2.2,	1.7,	1.3,	Cool,	19.2,	12,	13.4,	7.9,	1.2,	Cool,	12,	11.9,	23.7,	31,	Heat,"Electric, Continuous"
6/27/2019 18:25,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:26,	1,	1.8,	1,	0.4,	Cool,	19.6,	12,	13.5,	8.4,	1.9,	Cool,	12,	12.6,	20.2,	28.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:27,	1,	1.2,	-0.8,	-1.1,	Cool,	20.8,	12,	13,	6,	0.4,	Cool,	12,	11.8,	16,	23.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:27,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:28,	Zone-3 Op Mode:  Heat
6/27/2019 18:28,	1,	0.5,	-1.8,	-2.2,	Null-Fans On,	21.7,	12,	12.5,	3.8,	-1.7,	Cool,	12,	10.8,	13.3,	18.9,	Heat,"Electric, Continuous"
6/27/2019 18:29,	1,	0.7,	0,	-0.7,	Null-Fans On,	21.2,	12,	12.1,	2,	-4.1,	Cool,	12,	10.2,	18.2,	23.6,	Heat,"Electric, Continuous"
6/27/2019 18:30,	1,	1.1,	1.2,	0.5,	Null-Fans On,	20.4,	12,	12.4,	2.7,	-4.7,	Cool,	12,	10.5,	22.5,	30,	Heat,"Electric, Continuous"
6/27/2019 18:31,	1,	1.5,	2,	1.2,	Null-Fans On,	19.7,	12,	12.8,	4.2,	-3.8,	Cool,	12,	11.2,	25,	34.2,	Heat,"Electric, Continuous"
6/27/2019 18:32,	1,	1.8,	2.6,	1.7,	Null-Fans On,	19.3,	12,	13.3,	5.8,	-2.6,	Cool,	12,	11.9,	26.6,	37.1,	Heat,"Electric, Continuous"
6/27/2019 18:32,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:33,	Zone-1 Op Mode:  Cool
6/27/2019 18:33,	1,	2.1,	2.9,	2,	Cool,	19.4,	12,	13.4,	5.8,	-1.7,	Cool,	12,	12.2,	21.9,	33.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:34,	1,	1.5,	-0.1,	-0.4,	Cool,	20.5,	12,	13,	4.8,	-1.6,	Cool,	12,	11.6,	16.8,	25.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:34,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:35,	Zone-3 Op Mode:  Heat
6/27/2019 18:35,	1,	0.5,	-2.4,	-2.8,	Null-Fans On,	21.5,	12,	12.4,	3.5,	-2.5,	Cool,	12,	10.8,	13.9,	20.5,	Heat,"Electric, Continuous"
6/27/2019 18:36,	1,	0.4,	-0.9,	-1.8,	Null-Fans On,	21,	12,	12.3,	1.8,	-4.3,	Cool,	12,	10.3,	19.7,	26.3,	Heat,"Electric, Continuous"
6/27/2019 18:37,	1,	0.8,	0.8,	-0.2,	Null-Fans On,	20.2,	12,	12.7,	2.3,	-4.9,	Cool,	12,	10.7,	23.8,	32.4,	Heat,"Electric, Continuous"
6/27/2019 18:38,	1,	1.2,	1.7,	0.7,	Null-Fans On,	19.7,	12,	13.1,	3.7,	-4.3,	Cool,	12,	11.3,	26.1,	36.5,	Heat,"Electric, Continuous"
6/27/2019 18:39,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:39,	1,	1.5,	2.3,	1.3,	Null-Fans On,	19.2,	12,	13.6,	5.1,	-3.2,	Cool,	12,	12,	27.5,	38.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:40,	1,	1.8,	2.7,	1.7,	Null-Fans On,	19.4,	12,	13.6,	5,	-2.3,	Cool,	12,	12.2,	21.2,	32.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:41,	Zone-1 Op Mode:  Cool
6/27/2019 18:41,	1,	2.1,	2.9,	2,	Cool,	20.3,	12,	13,	2.5,	-3.9,	Cool,	12,	11.1,	16.1,	25.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:41,	Zone-3 Op Mode:  Heat
6/27/2019 18:42,	1,	1.3,	-0.7,	-1.1,	Cool,	20.4,	12,	12.6,	4.5,	-2,	Cool,	12,	10.9,	18.9,	26,	Heat,"Electric, Continuous"
6/27/2019 18:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:43,	1,	0.4,	-1.9,	-2.6,	Null-Fans On,	19.8,	12,	13.1,	5.9,	-1.2,	Cool,	12,	11.6,	24.1,	32.6,	Heat,"Electric, Continuous"
6/27/2019 18:43,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:44,	1,	0.5,	-0.3,	-1.2,	Null-Fans On,	19.5,	12,	13.5,	6.3,	-0.7,	Cool,	12,	12.4,	22.8,	33.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:45,	1,	0.9,	1,	0.1,	Null-Fans On,	20.3,	12,	13.1,	3.5,	-2.6,	Cool,	12,	11.6,	17.3,	26.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:45,	Zone-3 Op Mode:  Heat
6/27/2019 18:46,	1,	1.3,	1.8,	0.8,	Null-Fans On,	20.7,	12,	12.3,	1.2,	-5,	Cool,	12,	10.4,	16.1,	23.1,	Heat,"Electric, Continuous"
6/27/2019 18:47,	1,	1.6,	2.2,	1.4,	Null-Fans On,	20.1,	12,	12.3,	0.7,	-6.4,	Cool,	12,	10.1,	21.1,	28.5,	Heat,"Electric, Continuous"
6/27/2019 18:48,	1,	1.9,	2.6,	1.8,	Null-Fans On,	19.5,	12,	12.8,	2.4,	-5.5,	Cool,	12,	10.7,	24,	33.4,	Heat,"Electric, Continuous"
6/27/2019 18:49,	Zone-1 Op Mode:  Cool
6/27/2019 18:49,	1,	2.1,	2.9,	2,	Cool,	19,	12,	13.2,	4.5,	-3.8,	Cool,	12,	11.5,	26.1,	36.6,	Heat,"Electric, Continuous"
6/27/2019 18:49,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:50,	1,	1.7,	1,	0.5,	Cool,	18.9,	12,	13.8,	5.7,	-1.8,	Cool,	12,	12.4,	24.8,	36.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:51,	1,	1.2,	-0.6,	-0.8,	Cool,	20,	12,	13.5,	4.7,	-1.5,	Cool,	12,	11.9,	18.7,	29,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:51,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 18:52,	1,	0.4,	-2,	-2.5,	Null-Fans On,	21,	12,	12.8,	2.8,	-2.9,	Cool,	12,	11.1,	14.9,	22.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:52,	Zone-3 Op Mode:  Heat
6/27/2019 18:53,	1,	0.5,	-0.3,	-1.1,	Null-Fans On,	20.8,	12,	12.3,	0.8,	-5.1,	Cool,	12,	10.2,	17.8,	24,	Heat,"Electric, Continuous"
6/27/2019 18:54,	1,	0.9,	1,	0.1,	Null-Fans On,	20,	12,	12.6,	1.6,	-5.5,	Cool,	12,	10.4,	22.3,	30.2,	Heat,"Electric, Continuous"
6/27/2019 18:55,	1,	1.3,	1.8,	0.9,	Null-Fans On,	19.4,	12,	13,	3.7,	-4.3,	Cool,	12,	11.2,	25.2,	34.7,	Heat,"Electric, Continuous"
6/27/2019 18:56,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 18:56,	1,	1.6,	2.4,	1.4,	Null-Fans On,	18.9,	12,	13.4,	5.4,	-2.8,	Cool,	12,	12,	26.9,	37.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:57,	1,	1.9,	2.8,	1.8,	Null-Fans On,	19.1,	12,	13.5,	4.8,	-2.3,	Cool,	12,	12.1,	21,	31.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:57,	Zone-1 Op Mode:  Cool
6/27/2019 18:58,	1,	2,	2.3,	1.7,	Cool,	20.1,	12,	12.9,	2.5,	-3.7,	Cool,	12,	11.1,	16.1,	24.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 18:58,	Zone-3 Op Mode:  Heat
6/27/2019 18:59,	1,	0.9,	-1.7,	-2.2,	Null-Fans On,	20.5,	12,	12.5,	4.6,	-1.8,	Cool,	12,	10.8,	16.4,	22.6,	Heat,"Electric, Continuous"
6/27/2019 19:00,	1,	0.2,	-2.3,	-3,	Null-Fans On,	19.9,	12,	12.7,	4.3,	-2.3,	Cool,	12,	11.2,	22.8,	30.1,	Heat,"Electric, Continuous"
6/27/2019 19:01,	1,	0.3,	-0.4,	-1.3,	Null-Fans On,	19.3,	12,	13.2,	4.5,	-2.8,	Cool,	12,	11.8,	26,	35.5,	Heat,"Electric, Continuous"
6/27/2019 19:01,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:01,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:02,	1,	0.8,	1,	0,	Null-Fans On,	19.1,	12,	13.6,	4.8,	-2.2,	Cool,	12,	12.3,	22.9,	33.8,	Null-Fans On,"Electric, Continuous"
