Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/27/2019 19:03,	1,	1.2,	1.8,	0.8,	Null-Fans On,	19.8,	12,	13.1,	2.3,	-3.7,	Cool,	12,	11.4,	17.2,	26.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:03,	Zone-3 Op Mode:  Heat
6/27/2019 19:04,	1,	1.5,	2.2,	1.3,	Null-Fans On,	20.2,	12,	12.4,	0.1,	-5.8,	Cool,	12,	10.3,	16.9,	23.8,	Heat,"Electric, Continuous"
6/27/2019 19:05,	1,	1.8,	2.5,	1.7,	Null-Fans On,	19.6,	12,	12.4,	-0.2,	-7,	Cool,	12,	10.2,	21.3,	29.2,	Heat,"Electric, Continuous"
6/27/2019 19:06,	1,	2,	2.8,	1.9,	Null-Fans On,	19.1,	12,	12.8,	1.7,	-5.9,	Cool,	12,	10.8,	24.6,	33.9,	Heat,"Electric, Continuous"
6/27/2019 19:06,	Zone-1 Op Mode:  Cool
6/27/2019 19:07,	1,	1.8,	1.4,	1,	Cool,	18.7,	12,	13.3,	4.1,	-3.6,	Cool,	12,	11.6,	26.7,	37.1,	Heat,"Electric, Continuous"
6/27/2019 19:07,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:08,	1,	1.4,	0.6,	0.1,	Cool,	18.7,	12,	13.8,	5.1,	-1.8,	Cool,	12,	12.3,	25,	36.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:09,	1,	1,	-0.8,	-1.1,	Cool,	19.7,	12,	13.6,	4.5,	-1.3,	Cool,	12,	12,	18.8,	29.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:09,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:10,	1,	0.3,	-1.8,	-2.3,	Null-Fans On,	20.8,	12,	12.9,	2.1,	-3.1,	Cool,	12,	11.1,	15,	22.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:10,	Zone-3 Op Mode:  Heat
6/27/2019 19:11,	1,	0.5,	0,	-0.9,	Null-Fans On,	20.5,	12,	12.4,	0.1,	-5.3,	Cool,	12,	10.2,	17.9,	24.1,	Heat,"Electric, Continuous"
6/27/2019 19:12,	1,	0.9,	1.2,	0.2,	Null-Fans On,	19.8,	12,	12.5,	0.2,	-6.3,	Cool,	12,	10.3,	22.4,	30.3,	Heat,"Electric, Continuous"
6/27/2019 19:13,	1,	1.3,	1.9,	1,	Null-Fans On,	19.1,	12,	13,	2,	-5.3,	Cool,	12,	11.1,	25.4,	34.9,	Heat,"Electric, Continuous"
6/27/2019 19:14,	1,	1.6,	2.4,	1.5,	Null-Fans On,	18.7,	12,	13.4,	4.1,	-3.6,	Cool,	12,	11.8,	27.2,	37.7,	Heat,"Electric, Continuous"
6/27/2019 19:14,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:15,	1,	1.9,	2.8,	1.8,	Null-Fans On,	18.8,	12,	13.6,	4.8,	-2.5,	Cool,	12,	12.3,	23,	34.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:15,	Zone-1 Op Mode:  Cool
6/27/2019 19:16,	1,	2.1,	2.5,	1.8,	Cool,	19.6,	12,	13.2,	2.5,	-3.5,	Cool,	12,	11.5,	17.2,	26.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:17,	1,	1,	-1.6,	-2.2,	Cool,	20.6,	12,	12.7,	4.2,	-1.9,	Cool,	12,	11,	14.5,	21.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:17,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:17,	Zone-3 Op Mode:  Heat
6/27/2019 19:18,	1,	0.1,	-2.6,	-3.3,	Null-Fans On,	20.7,	12,	12.3,	1.7,	-3.7,	Cool,	12,	10.4,	17.5,	23.2,	Heat,"Electric, Continuous"
6/27/2019 19:19,	1,	0.2,	-0.8,	-1.6,	Null-Fans On,	19.9,	12,	12.6,	0.4,	-5.4,	Cool,	12,	10.5,	22.7,	30.4,	Heat,"Electric, Continuous"
6/27/2019 19:20,	1,	0.6,	0.8,	-0.2,	Null-Fans On,	19.1,	12,	13,	0.7,	-5.7,	Cool,	12,	11,	25.8,	35.4,	Heat,"Electric, Continuous"
6/27/2019 19:21,	1,	1.1,	1.7,	0.7,	Null-Fans On,	18.6,	12,	13.5,	2.4,	-4.8,	Cool,	12,	11.6,	27.6,	38.4,	Heat,"Electric, Continuous"
6/27/2019 19:21,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:22,	1,	1.4,	2.2,	1.2,	Null-Fans On,	18.4,	12,	13.8,	4,	-3.7,	Cool,	12,	12.2,	26.8,	38.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:23,	1,	1.8,	2.7,	1.7,	Null-Fans On,	19.1,	12,	13.7,	2.6,	-3.6,	Cool,	12,	11.7,	19.3,	30.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:24,	Zone-3 Op Mode:  Heat
6/27/2019 19:24,	1,	2,	2.8,	1.9,	Null-Fans On,	19.8,	12,	12.8,	0,	-5.5,	Cool,	12,	10.6,	15.6,	23.7,	Heat,"Electric, Continuous"
6/27/2019 19:24,	Zone-1 Op Mode:  Cool
6/27/2019 19:25,	1,	1.9,	1.6,	1.2,	Cool,	19.4,	12,	12.6,	0.2,	-5.6,	Cool,	12,	10.3,	20.6,	28.4,	Heat,"Electric, Continuous"
6/27/2019 19:26,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:26,	1,	0.9,	-1.4,	-1.6,	Null-Fans On,	18.9,	12,	13.2,	4.3,	-1.8,	Cool,	12,	11.6,	25,	33.9,	Heat,"Electric, Continuous"
6/27/2019 19:26,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:27,	1,	0.6,	-0.7,	-1.5,	Null-Fans On,	18.8,	12,	13.7,	6.6,	-0.3,	Cool,	12,	12.5,	23.5,	34,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:28,	1,	0.9,	0.8,	-0.2,	Null-Fans On,	19.7,	12,	13.2,	3.5,	-2.3,	Cool,	12,	11.9,	17.9,	27.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:28,	Zone-3 Op Mode:  Heat
6/27/2019 19:29,	1,	1.2,	1.7,	0.8,	Null-Fans On,	20.1,	12,	12.5,	0.4,	-5.2,	Cool,	12,	10.6,	15,	21.9,	Heat,"Electric, Continuous"
6/27/2019 19:30,	1,	1.6,	2.2,	1.3,	Null-Fans On,	19.6,	12,	12.3,	-0.6,	-7,	Cool,	12,	10.1,	20.1,	27,	Heat,"Electric, Continuous"
6/27/2019 19:31,	1,	1.8,	2.6,	1.8,	Null-Fans On,	19,	12,	12.7,	1.2,	-6.2,	Cool,	12,	10.6,	23.6,	32.2,	Heat,"Electric, Continuous"
6/27/2019 19:32,	Zone-1 Op Mode:  Cool
6/27/2019 19:32,	1,	2.1,	3,	2.1,	Cool,	18.5,	12,	13.2,	3.4,	-4.4,	Cool,	12,	11.4,	25.7,	35.6,	Heat,"Electric, Continuous"
6/27/2019 19:32,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:33,	1,	1.6,	0.8,	0.4,	Cool,	18.3,	12,	13.8,	4.4,	-2.4,	Cool,	12,	12.2,	25.7,	36.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:34,	1,	1.2,	-0.6,	-0.9,	Cool,	19.2,	12,	13.7,	3.8,	-1.8,	Cool,	12,	12,	19.2,	29.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:34,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:35,	1,	0.4,	-2.1,	-2.6,	Null-Fans On,	20.4,	12,	13,	1.8,	-3.1,	Cool,	12,	11.1,	15.4,	23.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:35,	Zone-3 Op Mode:  Heat
6/27/2019 19:36,	1,	0.4,	-0.4,	-1.3,	Null-Fans On,	20.4,	12,	12.5,	-0.5,	-5.5,	Cool,	12,	10.3,	17.6,	23.9,	Heat,"Electric, Continuous"
6/27/2019 19:37,	1,	0.8,	0.9,	0,	Null-Fans On,	19.6,	12,	12.6,	-0.7,	-6.5,	Cool,	12,	10.3,	22,	30,	Heat,"Electric, Continuous"
6/27/2019 19:38,	1,	1.2,	1.8,	0.8,	Null-Fans On,	19,	12,	13.1,	1.2,	-5.6,	Cool,	12,	11,	25,	34.7,	Heat,"Electric, Continuous"
6/27/2019 19:39,	1,	1.5,	2.3,	1.4,	Null-Fans On,	18.5,	12,	13.5,	3.2,	-4.2,	Cool,	12,	11.8,	26.8,	37.6,	Heat,"Electric, Continuous"
6/27/2019 19:39,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:40,	1,	1.8,	2.8,	1.8,	Null-Fans On,	18.5,	12,	13.7,	4.3,	-2.7,	Cool,	12,	12.2,	23.5,	35,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:41,	Zone-1 Op Mode:  Cool
6/27/2019 19:41,	1,	2.1,	3,	2.1,	Cool,	19.3,	12,	13.4,	1.3,	-4.2,	Cool,	12,	11.4,	17.5,	27.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:42,	Zone-3 Op Mode:  Heat
6/27/2019 19:42,	1,	1.3,	-0.8,	-1.3,	Cool,	20.2,	12,	12.8,	3.2,	-2.5,	Cool,	12,	10.8,	14.4,	21.5,	Heat,"Electric, Continuous"
6/27/2019 19:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:43,	1,	0.2,	-2.6,	-3.3,	Null-Fans On,	19.8,	12,	12.7,	2.3,	-3.1,	Cool,	12,	10.9,	20.5,	27.2,	Heat,"Electric, Continuous"
6/27/2019 19:44,	1,	0.2,	-0.8,	-1.9,	Null-Fans On,	19.2,	12,	13.1,	1.3,	-4.2,	Cool,	12,	11.3,	25,	33.7,	Heat,"Electric, Continuous"
6/27/2019 19:45,	1,	0.6,	0.8,	-0.3,	Null-Fans On,	18.6,	12,	13.6,	2.5,	-4,	Cool,	12,	11.9,	27.2,	37.6,	Heat,"Electric, Continuous"
6/27/2019 19:45,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:46,	1,	1,	1.7,	0.6,	Null-Fans On,	18.6,	12,	13.8,	3,	-3.1,	Cool,	12,	12.2,	22.3,	33.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:47,	1,	1.4,	2.2,	1.2,	Null-Fans On,	19.4,	12,	13.2,	0.2,	-4.8,	Cool,	12,	11.2,	16.8,	26,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:47,	Zone-3 Op Mode:  Heat
6/27/2019 19:48,	1,	1.7,	2.5,	1.6,	Null-Fans On,	19.6,	12,	12.6,	-2,	-6.8,	Cool,	12,	10.2,	18.1,	25.3,	Heat,"Electric, Continuous"
6/27/2019 19:48,	Variable Differential Defrost Entered Zone 2
6/27/2019 19:48,	Zone-2 Op Mode:  Defrost
6/27/2019 19:48,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:48,	1,	1.8,	2.6,	1.6,	Null-Fans On,	19.5,	12,	12.6,	-2.3,	-7.2,	Defrost,	12,	10.1,	19.3,	26.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:49,	1,	2,	2.8,	1.9,	Null-Fans On,	19,	12,	12.6,	-0.4,	-4.6,	Defrost,	12,	11.5,	17.3,	23.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:49,	Zone-1 Op Mode:  Cool
6/27/2019 19:50,	1,	2.1,	2.3,	1.7,	Cool,	18.7,	12,	12.8,	2.2,	0.7,	Defrost,	12,	12.4,	15.9,	20.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:51,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 19:51,	1,	0.5,	-3.2,	-3.2,	Null-Fans On,	19.3,	12,	14.3,	4.9,	5.9,	Defrost,	12,	13,	15.2,	18.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:51,	Zone-3 Op Mode:  Cool
6/27/2019 19:52,	1,	0.1,	-1.7,	-2.5,	Null-Fans On,	19.4,	12,	15.3,	6.8,	9.8,	Defrost,	12,	13.2,	12.1,	14.1,	Cool,"Electric, Continuous"
6/27/2019 19:53,	1,	0.5,	0.2,	-0.7,	Null-Fans On,	19,	12,	18.4,	8.7,	13.7,	Defrost,	12,	12.9,	10.6,	9.8,	Cool,"Electric, Continuous"
6/27/2019 19:53,	Zone-2 Op Mode:  Defrost
6/27/2019 19:54,	Defrost State Exited Zone 2
6/27/2019 19:54,	Zone-2 Op Mode:  Cool
6/27/2019 19:54,	1,	0.9,	1.2,	0.2,	Null-Fans On,	18.6,	12,	16.8,	13.3,	18.6,	Cool,	12,	13,	10.8,	8.7,	Cool,"Electric, Continuous"
6/27/2019 19:55,	1,	1.3,	2,	1,	Null-Fans On,	19.5,	12,	13.9,	9.9,	12.2,	Cool,	12,	12.2,	8.8,	7.4,	Cool,"Electric, Continuous"
6/27/2019 19:55,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 19:56,	1,	1.6,	2.4,	1.4,	Null-Fans On,	20.6,	12,	13.2,	7.2,	6.4,	Cool,	12,	11,	7.7,	6.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 19:56,	Zone-3 Op Mode:  Heat
6/27/2019 19:57,	1,	1.8,	2.6,	1.7,	Null-Fans On,	20.4,	12,	12.7,	4.7,	0.9,	Cool,	12,	10.1,	14.4,	15.1,	Heat,"Electric, Continuous"
6/27/2019 19:58,	1,	2,	2.8,	2,	Null-Fans On,	19.5,	12,	12.5,	3.4,	-2.6,	Cool,	12,	10.1,	20.8,	25.3,	Heat,"Electric, Continuous"
6/27/2019 19:58,	Zone-1 Op Mode:  Cool
6/27/2019 19:59,	1,	1.8,	0.9,	0.6,	Cool,	18.8,	12,	13,	4.5,	-2.3,	Cool,	12,	10.8,	24.1,	31.7,	Heat,"Electric, Continuous"
6/27/2019 20:00,	1,	1.1,	-0.5,	-0.9,	Cool,	18.2,	12,	13.5,	6.1,	-0.9,	Cool,	12,	11.8,	26.3,	35.8,	Heat,"Electric, Continuous"
6/27/2019 20:00,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:01,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:01,	1,	1,	0.1,	-0.6,	Null-Fans On,	18.3,	12,	13.7,	6.8,	0.2,	Cool,	12,	12.3,	22.1,	32.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:02,	1,	1.1,	0.9,	-0.1,	Null-Fans On,	19.3,	12,	13.2,	4.3,	-1.8,	Cool,	12,	11.4,	16.8,	25.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:02,	Zone-3 Op Mode:  Heat
6/27/2019 20:03,	1,	1.3,	1.7,	0.8,	Null-Fans On,	19.7,	12,	12.4,	2.1,	-4.6,	Cool,	12,	10.2,	16.6,	23.1,	Heat,"Electric, Continuous"
6/27/2019 20:04,	1,	1.7,	2.3,	1.3,	Null-Fans On,	19.1,	12,	12.4,	1.8,	-6.2,	Cool,	12,	10.1,	21.1,	28.6,	Heat,"Electric, Continuous"
6/27/2019 20:05,	1,	1.9,	2.7,	1.8,	Null-Fans On,	18.6,	12,	12.7,	3.3,	-5.3,	Cool,	12,	10.7,	24.3,	33.3,	Heat,"Electric, Continuous"
6/27/2019 20:06,	Zone-1 Op Mode:  Cool
6/27/2019 20:06,	1,	2,	2.3,	1.7,	Cool,	18,	12,	13.1,	5.2,	-3.6,	Cool,	12,	11.5,	26.3,	36.5,	Heat,"Electric, Continuous"
6/27/2019 20:06,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:07,	1,	1.6,	0.8,	0.3,	Cool,	17.9,	12,	13.7,	5.6,	-1.9,	Cool,	12,	12.2,	25.5,	37,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:08,	1,	1.2,	-0.4,	-0.7,	Cool,	19,	12,	13.4,	5.4,	-1.2,	Cool,	12,	12,	19.1,	29.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:08,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:09,	1,	0.4,	-2,	-2.5,	Null-Fans On,	20.1,	12,	12.8,	3.5,	-2.6,	Cool,	12,	11.1,	15.2,	23.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:09,	Zone-3 Op Mode:  Heat
6/27/2019 20:10,	1,	0.4,	-0.4,	-1.3,	Null-Fans On,	20,	12,	12.2,	1.7,	-4.9,	Cool,	12,	10.2,	18.1,	24.3,	Heat,"Electric, Continuous"
6/27/2019 20:11,	1,	0.8,	0.9,	0,	Null-Fans On,	19.2,	12,	12.5,	2.6,	-5.5,	Cool,	12,	10.4,	22.5,	30.3,	Heat,"Electric, Continuous"
6/27/2019 20:12,	1,	1.2,	1.8,	0.8,	Null-Fans On,	18.6,	12,	12.8,	4.5,	-4.1,	Cool,	12,	11.2,	25.1,	34.6,	Heat,"Electric, Continuous"
6/27/2019 20:13,	1,	1.6,	2.4,	1.4,	Null-Fans On,	18.1,	12,	13.3,	6,	-2.9,	Cool,	12,	12,	26.8,	37.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:14,	1,	1.8,	2.8,	1.8,	Null-Fans On,	18.3,	12,	13.3,	5.3,	-2.2,	Cool,	12,	12.1,	20.9,	31.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:15,	Zone-1 Op Mode:  Cool
6/27/2019 20:15,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:15,	1,	2.1,	3,	2.1,	Cool,	19.2,	12,	12.7,	2.6,	-4.1,	Cool,	12,	11,	16.1,	24.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:15,	Zone-3 Op Mode:  Heat
6/27/2019 20:16,	1,	1.4,	-0.4,	-0.8,	Cool,	19.2,	12,	12.3,	4.3,	-2.5,	Cool,	12,	10.8,	19.1,	25.9,	Heat,"Electric, Continuous"
6/27/2019 20:16,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:17,	1,	0.4,	-2,	-2.7,	Null-Fans On,	18.6,	12,	12.8,	5.8,	-1.8,	Cool,	12,	11.6,	24,	32.5,	Heat,"Electric, Continuous"
6/27/2019 20:17,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:18,	1,	0.4,	-0.2,	-1.4,	Null-Fans On,	18.3,	12,	13.3,	6.4,	-1.1,	Cool,	12,	12.3,	24,	34.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:19,	1,	0.8,	1.1,	-0.1,	Null-Fans On,	18.9,	12,	13,	4,	-2.6,	Cool,	12,	11.6,	18,	27.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:19,	Zone-3 Op Mode:  Heat
6/27/2019 20:20,	1,	1.2,	1.8,	0.7,	Null-Fans On,	19.6,	12,	12.2,	1.6,	-5.2,	Cool,	12,	10.5,	16.2,	23.4,	Heat,"Electric, Continuous"
6/27/2019 20:21,	1,	1.5,	2.2,	1.2,	Null-Fans On,	19,	12,	12.2,	0.9,	-6.8,	Cool,	12,	10.1,	21,	28.5,	Heat,"Electric, Continuous"
6/27/2019 20:22,	1,	1.8,	2.7,	1.7,	Null-Fans On,	18.3,	12,	12.5,	2.8,	-5.8,	Cool,	12,	10.7,	24,	33.3,	Heat,"Electric, Continuous"
6/27/2019 20:23,	1,	2,	3,	2,	Null-Fans On,	17.9,	12,	13,	4.8,	-4.1,	Cool,	12,	11.5,	26.2,	36.4,	Heat,"Electric, Continuous"
6/27/2019 20:23,	Zone-1 Op Mode:  Cool
6/27/2019 20:23,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:24,	1,	1.8,	1.5,	1,	Cool,	17.8,	12,	13.5,	6.2,	-2,	Cool,	12,	12.3,	25.3,	36.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:25,	1,	1.2,	-0.5,	-0.8,	Cool,	18.9,	12,	13.3,	5.1,	-1.7,	Cool,	12,	12,	19,	29.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:25,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:26,	1,	0.4,	-2.2,	-2.7,	Null-Fans On,	19.9,	12,	12.6,	3.3,	-2.8,	Cool,	12,	11.1,	15.1,	23,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:26,	Zone-3 Op Mode:  Heat
6/27/2019 20:27,	1,	0.3,	-0.7,	-1.5,	Null-Fans On,	19.8,	12,	12.2,	1.2,	-5.3,	Cool,	12,	10.2,	18.2,	24.7,	Heat,"Electric, Continuous"
6/27/2019 20:28,	1,	0.7,	0.8,	-0.1,	Null-Fans On,	19,	12,	12.5,	2.2,	-5.8,	Cool,	12,	10.5,	22.7,	30.6,	Heat,"Electric, Continuous"
6/27/2019 20:29,	1,	1.1,	1.7,	0.7,	Null-Fans On,	18.4,	12,	12.9,	4.3,	-4.3,	Cool,	12,	11.3,	25.3,	34.8,	Heat,"Electric, Continuous"
6/27/2019 20:30,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:30,	1,	1.5,	2.3,	1.3,	Null-Fans On,	18,	12,	13.3,	5.8,	-3,	Cool,	12,	12.1,	26.8,	37.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:31,	1,	1.8,	2.7,	1.7,	Null-Fans On,	18.3,	12,	13.3,	4.7,	-2.5,	Cool,	12,	12,	20.2,	30.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:32,	1,	2,	2.9,	2,	Null-Fans On,	19.3,	12,	12.6,	1.7,	-4.7,	Cool,	12,	10.9,	15.7,	24.1,	Heat,"Electric, Continuous"
6/27/2019 20:32,	Zone-1 Op Mode:  Cool
6/27/2019 20:32,	Zone-3 Op Mode:  Heat
6/27/2019 20:33,	1,	1.7,	0.7,	0.4,	Cool,	19,	12,	12.2,	2.4,	-4.4,	Cool,	12,	10.5,	19.2,	26.5,	Heat,"Electric, Continuous"
6/27/2019 20:34,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:34,	1,	0.7,	-1.8,	-2.1,	Null-Fans On,	18.4,	12,	12.8,	5.4,	-2,	Cool,	12,	11.5,	24,	32.6,	Heat,"Electric, Continuous"
6/27/2019 20:34,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:35,	1,	0.6,	-0.5,	-1.3,	Null-Fans On,	18,	12,	13.3,	6.6,	-0.9,	Cool,	12,	12.4,	24.6,	34.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:36,	1,	0.9,	1,	0,	Null-Fans On,	18.6,	12,	13,	3.9,	-2.4,	Cool,	12,	11.8,	18.4,	28.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:37,	Zone-3 Op Mode:  Heat
6/27/2019 20:37,	1,	1.3,	1.8,	0.9,	Null-Fans On,	19.4,	12,	12.2,	1.1,	-5.2,	Cool,	12,	10.6,	15.2,	22.5,	Heat,"Electric, Continuous"
6/27/2019 20:37,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 20:37,	Zone-3 Op Mode:  Heat
6/27/2019 20:38,	1,	1.6,	2.3,	1.4,	Null-Fans On,	19,	12,	12.1,	1,	-6.2,	Null-Fans On,	12,	10.1,	18.1,	25.1,	Heat,"Electric, Continuous"
6/27/2019 20:39,	1,	1.9,	2.8,	1.8,	Null-Fans On,	18.4,	12,	12.2,	4.6,	-1.9,	Null-Fans On,	12,	10.8,	18.7,	25.9,	Heat,"Electric, Continuous"
6/27/2019 20:40,	Zone-1 Op Mode:  Cool
6/27/2019 20:40,	Zone-3 Op Mode:  Heat
6/27/2019 20:40,	1,	2.2,	2.9,	2.2,	Cool,	17.9,	12,	12.6,	7.3,	0.4,	Null-Fans On,	12,	11.6,	20.2,	27.7,	Heat,"Electric, Continuous"
6/27/2019 20:40,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:41,	Zone-2 Op Mode:  Cool
6/27/2019 20:41,	1,	1.6,	0.4,	0.1,	Cool,	17.9,	12,	13.2,	9.5,	3.3,	Cool,	12,	12.7,	20.2,	28,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:42,	1,	0.7,	-1.9,	-2.3,	Null-Fans On,	19,	12,	12.8,	7.3,	1.5,	Cool,	12,	12.3,	16.5,	22.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:43,	1,	0.3,	-1.5,	-2.2,	Null-Fans On,	19.8,	12,	12.2,	3.9,	-1.6,	Cool,	12,	11.1,	13.7,	18.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:43,	Zone-3 Op Mode:  Heat
6/27/2019 20:43,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 20:43,	Zone-3 Op Mode:  Heat
6/27/2019 20:44,	1,	0.5,	0.2,	-0.7,	Null-Fans On,	19.6,	12,	11.6,	3.9,	-2.4,	Null-Fans On,	12,	10.4,	14,	18,	Heat,"Electric, Continuous"
6/27/2019 20:45,	1,	0.9,	1.3,	0.3,	Null-Fans On,	18.8,	12,	11.9,	6.3,	0.2,	Null-Fans On,	12,	10.8,	16.1,	21.1,	Heat,"Electric, Continuous"
6/27/2019 20:46,	1,	1.3,	2,	1.1,	Null-Fans On,	18.2,	12,	12.4,	8.7,	3,	Null-Fans On,	12,	11.7,	17.9,	23.8,	Heat,"Electric, Continuous"
6/27/2019 20:46,	Zone-2 Op Mode:  Heat
6/27/2019 20:46,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:47,	1,	1.7,	2.6,	1.6,	Null-Fans On,	17.8,	12,	12.8,	10.7,	7.2,	Heat,	12,	12.6,	17.3,	23.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:48,	1,	2,	2.9,	2,	Null-Fans On,	17.8,	12,	13,	11.2,	8.2,	Heat,	12,	12.9,	15.5,	20.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:48,	Zone-1 Op Mode:  Cool
6/27/2019 20:48,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 20:49,	1,	1.8,	1,	0.7,	Cool,	18.3,	12,	12.8,	10.7,	7.4,	Null-Fans On,	12,	12.7,	14.1,	17.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:49,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 20:49,	Zone-2 Op Mode:  Heat
6/27/2019 20:50,	1,	0.3,	-3,	-4.1,	Null-Fans On,	18.9,	12,	12.8,	11,	8,	Heat,	12,	12.6,	13.5,	16.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:51,	1,	0.3,	-0.9,	-1.8,	Null-Fans On,	18.7,	12,	12.8,	11,	8.7,	Heat,	12,	12.6,	13.2,	15.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:52,	1,	0.5,	0.2,	-0.8,	Null-Fans On,	18.8,	12,	12.6,	9.9,	7.2,	Heat,	12,	12.2,	12.7,	14.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:53,	1,	0.8,	0.9,	-0.2,	Null-Fans On,	18.8,	12,	12.5,	9.3,	6.1,	Heat,	12,	11.8,	12.2,	14.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:54,	1,	1,	1.6,	0.3,	Null-Fans On,	18.8,	12,	12.3,	9.1,	5.5,	Heat,	12,	11.5,	11.9,	13.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:55,	1,	1.3,	2,	0.8,	Null-Fans On,	18.7,	12,	12.2,	8.9,	5.2,	Heat,	12,	11.2,	11.6,	13.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:56,	1,	1.6,	2.3,	1.2,	Null-Fans On,	18.6,	12,	12.1,	8.8,	5.1,	Heat,	12,	11,	11.4,	13,	Null-Fans On,"Electric, Continuous"
6/27/2019 20:56,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 20:56,	Zone-3 Op Mode:  Heat
6/27/2019 20:57,	1,	1.8,	2.6,	1.6,	Null-Fans On,	18.5,	12,	12.1,	9.2,	5.2,	Null-Fans On,	12,	10.8,	11.1,	12.6,	Heat,"Electric, Continuous"
6/27/2019 20:58,	1,	2,	2.9,	1.9,	Null-Fans On,	18.1,	12,	12.2,	10.4,	6.8,	Null-Fans On,	12,	11.4,	14,	16.8,	Heat,"Electric, Continuous"
6/27/2019 20:58,	Zone-1 Op Mode:  Cool
6/27/2019 20:58,	Zone-3 Op Mode:  Heat
6/27/2019 20:59,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 20:59,	1,	1.9,	1.4,	1.1,	Cool,	17.7,	12,	12.8,	11.4,	8.3,	Null-Fans On,	12,	12.2,	18.2,	22.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:00,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:00,	Zone-2 Op Mode:  Heat
6/27/2019 21:00,	1,	0.9,	-2,	-2.3,	Null-Fans On,	18.3,	12,	13,	11.9,	9.3,	Heat,	12,	12.8,	15.8,	20.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:01,	1,	0.3,	-1.4,	-2.3,	Null-Fans On,	18.4,	12,	12.9,	11.7,	9.6,	Heat,	12,	12.8,	14.4,	18,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:02,	1,	0.5,	-0.2,	-1.1,	Null-Fans On,	18.6,	12,	12.7,	10.2,	7.6,	Heat,	12,	12.3,	13.3,	16.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:03,	1,	0.7,	0.7,	-0.3,	Null-Fans On,	18.7,	12,	12.4,	9.5,	6.3,	Heat,	12,	11.9,	12.5,	14.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:04,	1,	1,	1.3,	0.2,	Null-Fans On,	18.6,	12,	12.4,	9.3,	5.8,	Heat,	12,	11.5,	12,	14.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:05,	1,	1.3,	1.9,	0.8,	Null-Fans On,	18.5,	12,	12.2,	9.2,	5.7,	Heat,	12,	11.3,	11.7,	13.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:06,	1,	1.5,	2.2,	1.2,	Null-Fans On,	18.4,	12,	12.1,	9.1,	5.5,	Heat,	12,	11.1,	11.4,	13.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:07,	1,	1.8,	2.5,	1.5,	Null-Fans On,	18.3,	12,	12.1,	9,	5.4,	Heat,	12,	10.9,	11.2,	12.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:07,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:07,	Zone-3 Op Mode:  Heat
6/27/2019 21:08,	1,	2,	2.8,	1.8,	Null-Fans On,	18.1,	12,	12.1,	10,	6.3,	Null-Fans On,	12,	11,	12.5,	14.6,	Heat,"Electric, Continuous"
6/27/2019 21:08,	Zone-1 Op Mode:  Cool
6/27/2019 21:08,	Zone-3 Op Mode:  Heat
6/27/2019 21:09,	1,	2.1,	2.4,	1.7,	Cool,	17.7,	12,	12.5,	11.1,	7.9,	Null-Fans On,	12,	11.8,	16.8,	20.2,	Heat,"Electric, Continuous"
6/27/2019 21:09,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:10,	1,	1.1,	-0.8,	-1.3,	Cool,	17.8,	12,	13,	12,	9.2,	Null-Fans On,	12,	12.8,	17.4,	22.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:10,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:10,	Zone-2 Op Mode:  Heat
6/27/2019 21:10,	Zone-2 Op Mode:  Cool
6/27/2019 21:11,	1,	0.4,	-1.6,	-2.3,	Null-Fans On,	18.5,	12,	12.8,	9.2,	6.5,	Cool,	12,	12.3,	14.9,	19.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:12,	1,	0.3,	-0.8,	-1.4,	Null-Fans On,	19.5,	12,	12.1,	5.3,	1.4,	Cool,	12,	11,	12.5,	16.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:12,	Zone-3 Op Mode:  Heat
6/27/2019 21:12,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:12,	Zone-3 Op Mode:  Heat
6/27/2019 21:13,	1,	0.7,	0.5,	-0.2,	Null-Fans On,	19.2,	12,	11.7,	5.9,	0.8,	Null-Fans On,	12,	10.4,	13.5,	17.1,	Heat,"Electric, Continuous"
6/27/2019 21:14,	1,	1,	1.4,	0.6,	Null-Fans On,	18.5,	12,	12,	8.1,	3.6,	Null-Fans On,	12,	10.9,	15.9,	20.7,	Heat,"Electric, Continuous"
6/27/2019 21:15,	1,	1.4,	2,	1.1,	Null-Fans On,	17.9,	12,	12.4,	10,	5.7,	Null-Fans On,	12,	11.8,	17.4,	23.1,	Heat,"Electric, Continuous"
6/27/2019 21:15,	Zone-2 Op Mode:  Heat
6/27/2019 21:15,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:16,	1,	1.7,	2.5,	1.6,	Null-Fans On,	17.6,	12,	12.9,	12,	9,	Heat,	12,	12.7,	16.7,	22.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:17,	1,	2,	2.8,	1.9,	Null-Fans On,	17.6,	12,	12.9,	11.5,	9.4,	Heat,	12,	12.8,	15,	19.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:17,	Zone-1 Op Mode:  Cool
6/27/2019 21:17,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:18,	1,	1.9,	1.4,	1,	Cool,	18.1,	12,	12.7,	10.9,	8,	Null-Fans On,	12,	12.4,	13.6,	17,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:18,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:18,	Zone-2 Op Mode:  Heat
6/27/2019 21:19,	1,	0.4,	-3.1,	-3.9,	Null-Fans On,	18.8,	12,	12.7,	11.1,	8.3,	Heat,	12,	12.4,	13.1,	15.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:20,	1,	0.3,	-1,	-1.8,	Null-Fans On,	18.5,	12,	12.6,	11.3,	9.2,	Heat,	12,	12.4,	12.9,	15,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:21,	1,	0.6,	0.1,	-0.7,	Null-Fans On,	18.5,	12,	12.5,	10.1,	7.6,	Heat,	12,	12,	12.4,	14.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:22,	1,	0.8,	0.8,	-0.1,	Null-Fans On,	18.6,	12,	12.2,	9.4,	6.3,	Heat,	12,	11.6,	11.9,	13.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:23,	1,	1,	1.4,	0.4,	Null-Fans On,	18.6,	12,	12.1,	9,	5.6,	Heat,	12,	11.2,	11.5,	13.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:24,	1,	1.3,	1.8,	0.8,	Null-Fans On,	18.5,	12,	12.1,	8.8,	5.2,	Null-Fans On,	12,	10.9,	11.2,	12.9,	Heat,"Electric, Continuous"
6/27/2019 21:25,	1,	1.6,	2.2,	1.2,	Null-Fans On,	18.2,	12,	12,	9.9,	6.2,	Null-Fans On,	12,	11,	12.4,	14.5,	Heat,"Electric, Continuous"
6/27/2019 21:26,	1,	1.8,	2.6,	1.6,	Null-Fans On,	17.8,	12,	12.4,	11.2,	8.1,	Null-Fans On,	12,	11.8,	15.1,	18.7,	Heat,"Electric, Continuous"
6/27/2019 21:26,	Zone-2 Op Mode:  Heat
6/27/2019 21:26,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:27,	1,	2.1,	2.9,	1.9,	Null-Fans On,	17.6,	12,	12.8,	11.9,	9.8,	Heat,	12,	12.5,	15.2,	19.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:27,	Zone-1 Op Mode:  Cool
6/27/2019 21:27,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:28,	1,	1.6,	0.3,	0.1,	Cool,	18.3,	12,	12.7,	11.3,	8.4,	Null-Fans On,	12,	12.3,	13.7,	17.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:28,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:28,	Zone-2 Op Mode:  Heat
6/27/2019 21:29,	1,	0.3,	-2.5,	-3.5,	Null-Fans On,	18.7,	12,	12.6,	11.5,	9,	Heat,	12,	12.3,	13.1,	15.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:30,	1,	0.4,	-0.6,	-1.4,	Null-Fans On,	18.5,	12,	12.5,	11,	8.8,	Heat,	12,	12.2,	12.7,	14.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:31,	1,	0.7,	0.3,	-0.5,	Null-Fans On,	18.5,	12,	12.3,	9.9,	7.3,	Heat,	12,	11.8,	12.2,	14.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:32,	1,	0.9,	1,	0.1,	Null-Fans On,	18.6,	12,	12.2,	9.2,	6.2,	Heat,	12,	11.3,	11.7,	13.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:33,	1,	1.1,	1.6,	0.5,	Null-Fans On,	18.6,	12,	12,	8.8,	5.5,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:33,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:33,	Zone-3 Op Mode:  Heat
6/27/2019 21:34,	1,	1.4,	2,	1,	Null-Fans On,	18.4,	12,	11.9,	9.6,	5.9,	Null-Fans On,	12,	10.9,	11.6,	13.4,	Heat,"Electric, Continuous"
6/27/2019 21:35,	1,	1.7,	2.4,	1.4,	Null-Fans On,	17.8,	12,	12.2,	10.9,	7.7,	Null-Fans On,	12,	11.5,	14.4,	17.6,	Heat,"Electric, Continuous"
6/27/2019 21:35,	Zone-2 Op Mode:  Heat
6/27/2019 21:35,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:36,	1,	1.9,	2.8,	1.8,	Null-Fans On,	17.4,	12,	12.7,	12,	9.7,	Heat,	12,	12.3,	15.7,	20.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:37,	Zone-1 Op Mode:  Cool
6/27/2019 21:37,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:37,	1,	2.1,	2.9,	1.9,	Cool,	17.8,	12,	12.7,	10.6,	8.3,	Null-Fans On,	12,	12.2,	14.1,	18,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:38,	1,	1,	-1.9,	-2.4,	Null-Fans On,	18.6,	12,	12.5,	11.2,	8.2,	Heat,	12,	12.2,	13.1,	16.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:39,	1,	0.2,	-1.7,	-2.6,	Null-Fans On,	18.5,	12,	12.5,	11.6,	9.5,	Heat,	12,	12.2,	12.7,	15,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:40,	1,	0.5,	-0.1,	-1,	Null-Fans On,	18.4,	12,	12.3,	10.4,	8.1,	Heat,	12,	11.9,	12.3,	14.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:41,	1,	0.7,	0.7,	-0.3,	Null-Fans On,	18.5,	12,	12.2,	9.5,	6.8,	Heat,	12,	11.5,	11.8,	13.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:42,	1,	0.9,	1.3,	0.2,	Null-Fans On,	18.6,	12,	12,	9,	5.8,	Heat,	12,	11.1,	11.4,	13.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:42,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:42,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:42,	Zone-3 Op Mode:  Heat
6/27/2019 21:43,	1,	1.2,	1.8,	0.7,	Null-Fans On,	18.5,	12,	11.8,	9,	5.5,	Null-Fans On,	12,	10.8,	10.8,	12.5,	Heat,"Electric, Continuous"
6/27/2019 21:44,	1,	1.5,	2.2,	1.1,	Null-Fans On,	17.9,	12,	12.1,	10.5,	7.2,	Null-Fans On,	12,	11.3,	13.7,	16.5,	Heat,"Electric, Continuous"
6/27/2019 21:45,	Zone-2 Op Mode:  Heat
6/27/2019 21:45,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:45,	1,	1.8,	2.6,	1.5,	Null-Fans On,	17.5,	12,	12.6,	11.7,	9.1,	Heat,	12,	12.1,	16,	20.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:46,	1,	2,	2.9,	1.8,	Null-Fans On,	17.6,	12,	12.7,	11.2,	9.2,	Heat,	12,	12.4,	14.6,	18.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:46,	Zone-1 Op Mode:  Cool
6/27/2019 21:46,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:47,	1,	2,	2.1,	1.4,	Cool,	18,	12,	12.4,	10.1,	7.2,	Null-Fans On,	12,	11.9,	13.1,	16.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:48,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:48,	Zone-2 Op Mode:  Heat
6/27/2019 21:48,	1,	0.5,	-2.9,	-3.7,	Null-Fans On,	18.8,	12,	12.3,	10.7,	7.7,	Heat,	12,	11.9,	12.6,	15.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:49,	1,	0.3,	-1.1,	-2,	Null-Fans On,	18.4,	12,	12.3,	11.2,	9.1,	Heat,	12,	12,	12.4,	14.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:50,	1,	0.5,	0.2,	-0.8,	Null-Fans On,	18.4,	12,	12.1,	10,	7.6,	Heat,	12,	11.7,	12,	13.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:51,	1,	0.8,	0.9,	-0.2,	Null-Fans On,	18.4,	12,	11.9,	9.2,	6.3,	Heat,	12,	11.2,	11.5,	13.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:52,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:52,	Zone-3 Op Mode:  Heat
6/27/2019 21:52,	1,	1,	1.4,	0.2,	Null-Fans On,	18.4,	12,	11.8,	8.8,	5.5,	Null-Fans On,	12,	10.8,	11.2,	12.9,	Heat,"Electric, Continuous"
6/27/2019 21:53,	1,	1.3,	2,	0.8,	Null-Fans On,	18.1,	12,	11.9,	10.1,	6.7,	Null-Fans On,	12,	11,	12.6,	14.9,	Heat,"Electric, Continuous"
6/27/2019 21:54,	1,	1.6,	2.4,	1.2,	Null-Fans On,	17.6,	12,	12.3,	11.3,	8.5,	Null-Fans On,	12,	11.8,	15.2,	19,	Heat,"Electric, Continuous"
6/27/2019 21:54,	Zone-2 Op Mode:  Heat
6/27/2019 21:54,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 21:55,	1,	1.8,	2.7,	1.6,	Null-Fans On,	17.4,	12,	12.8,	12,	10,	Heat,	12,	12.5,	15.1,	19.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:56,	1,	2,	2.9,	1.8,	Null-Fans On,	17.8,	12,	12.5,	10.1,	7.7,	Heat,	12,	12,	13.5,	17.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:56,	Zone-1 Op Mode:  Cool
6/27/2019 21:56,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 21:57,	1,	1.8,	1.3,	0.9,	Cool,	18.2,	12,	12.2,	9.8,	6.5,	Null-Fans On,	12,	11.6,	12.4,	15.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:57,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 21:57,	Zone-2 Op Mode:  Heat
6/27/2019 21:58,	1,	0.4,	-2.8,	-3.7,	Null-Fans On,	18.8,	12,	12.3,	10.6,	7.5,	Heat,	12,	11.7,	12.1,	14.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 21:59,	1,	0.3,	-0.8,	-1.7,	Null-Fans On,	18.3,	12,	12.2,	10.9,	8.6,	Heat,	12,	11.8,	12.1,	13.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:00,	1,	0.6,	0.3,	-0.7,	Null-Fans On,	18.4,	12,	12.1,	9.8,	7.2,	Heat,	12,	11.4,	11.8,	13.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:01,	1,	0.8,	1,	-0.2,	Null-Fans On,	18.4,	12,	11.9,	9,	6.1,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:01,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:01,	Zone-3 Op Mode:  Heat
6/27/2019 22:02,	1,	1.1,	1.6,	0.4,	Null-Fans On,	18.3,	12,	11.8,	9.3,	5.9,	Null-Fans On,	12,	10.8,	11.2,	12.9,	Heat,"Electric, Continuous"
6/27/2019 22:03,	1,	1.4,	2.1,	0.9,	Null-Fans On,	17.8,	12,	12.1,	10.8,	7.7,	Null-Fans On,	12,	11.4,	14,	17.1,	Heat,"Electric, Continuous"
6/27/2019 22:04,	Zone-2 Op Mode:  Heat
6/27/2019 22:04,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:04,	1,	1.7,	2.5,	1.4,	Null-Fans On,	17.3,	12,	12.6,	11.9,	9.5,	Heat,	12,	12.2,	16,	20.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:05,	1,	1.9,	2.8,	1.6,	Null-Fans On,	17.5,	12,	12.6,	10.9,	8.9,	Heat,	12,	12.3,	14.3,	18.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:06,	1,	2,	2.9,	1.8,	Null-Fans On,	17.8,	12,	12.4,	9.7,	6.9,	Heat,	12,	11.7,	12.8,	16.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:06,	Zone-1 Op Mode:  Cool
6/27/2019 22:06,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:07,	1,	1.7,	0.7,	0.2,	Cool,	18.3,	12,	12.1,	9.7,	6.1,	Null-Fans On,	12,	11.3,	11.9,	14.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:07,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:07,	Zone-2 Op Mode:  Heat
6/27/2019 22:08,	1,	0.3,	-2.6,	-3.7,	Null-Fans On,	18.7,	12,	12.1,	10.7,	7.6,	Heat,	12,	11.5,	11.9,	13.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:09,	1,	0.3,	-0.6,	-1.6,	Null-Fans On,	18.3,	12,	12.1,	10.6,	8.2,	Heat,	12,	11.6,	11.9,	13.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:10,	1,	0.6,	0.4,	-0.7,	Null-Fans On,	18.3,	12,	12,	9.5,	6.9,	Heat,	12,	11.2,	11.5,	13.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:11,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:11,	Zone-3 Op Mode:  Heat
6/27/2019 22:11,	1,	0.8,	1,	-0.1,	Null-Fans On,	18.3,	12,	11.8,	8.9,	5.8,	Null-Fans On,	12,	10.8,	11,	12.7,	Heat,"Electric, Continuous"
6/27/2019 22:12,	1,	1.1,	1.7,	0.5,	Null-Fans On,	17.9,	12,	12,	10.2,	6.9,	Null-Fans On,	12,	11.1,	12.9,	15.3,	Heat,"Electric, Continuous"
6/27/2019 22:13,	1,	1.4,	2.2,	1.1,	Null-Fans On,	17.4,	12,	12.4,	11.4,	8.7,	Null-Fans On,	12,	11.9,	15.4,	19.4,	Heat,"Electric, Continuous"
6/27/2019 22:13,	Zone-2 Op Mode:  Heat
6/27/2019 22:13,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:14,	1,	1.7,	2.5,	1.4,	Null-Fans On,	17.3,	12,	12.7,	11.8,	9.8,	Heat,	12,	12.4,	14.9,	19.3,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:15,	1,	1.9,	2.7,	1.5,	Null-Fans On,	17.7,	12,	12.4,	10,	7.5,	Heat,	12,	11.9,	13.3,	17,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:16,	1,	2,	2.9,	1.7,	Null-Fans On,	17.8,	12,	12.1,	9.1,	6,	Heat,	12,	11.4,	12.2,	15.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:16,	Zone-1 Op Mode:  Cool
6/27/2019 22:16,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:17,	1,	1.8,	1,	0.5,	Cool,	18.3,	12,	11.9,	9.3,	5.5,	Null-Fans On,	12,	11,	11.5,	13.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:17,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:17,	Zone-2 Op Mode:  Heat
6/27/2019 22:18,	1,	0.3,	-2.7,	-3.7,	Null-Fans On,	18.7,	12,	11.9,	10.4,	7.2,	Heat,	12,	11.2,	11.5,	13.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:19,	1,	0.3,	-0.8,	-1.7,	Null-Fans On,	18.3,	12,	11.9,	10.6,	8.1,	Heat,	12,	11.4,	11.6,	13.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:20,	1,	0.6,	0.2,	-0.7,	Null-Fans On,	18.3,	12,	11.8,	9.6,	6.9,	Heat,	12,	11.1,	11.3,	13,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:20,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:20,	Zone-3 Op Mode:  Heat
6/27/2019 22:21,	1,	0.8,	1,	-0.1,	Null-Fans On,	18.2,	12,	11.7,	9.4,	6.2,	Null-Fans On,	12,	10.8,	11,	12.6,	Heat,"Electric, Continuous"
6/27/2019 22:22,	1,	1.1,	1.7,	0.6,	Null-Fans On,	17.7,	12,	12,	10.8,	7.8,	Null-Fans On,	12,	11.3,	13.8,	16.7,	Heat,"Electric, Continuous"
6/27/2019 22:23,	Zone-2 Op Mode:  Heat
6/27/2019 22:23,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:23,	1,	1.4,	2.2,	1.1,	Null-Fans On,	17.2,	12,	12.4,	11.8,	9.5,	Heat,	12,	12.1,	16,	20.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:24,	1,	1.7,	2.5,	1.4,	Null-Fans On,	17.4,	12,	12.6,	11.3,	9.3,	Heat,	12,	12.3,	14.4,	18.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:25,	1,	1.8,	2.7,	1.5,	Null-Fans On,	17.7,	12,	12.2,	9.8,	7.2,	Heat,	12,	11.8,	13,	16.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:26,	1,	2,	2.8,	1.7,	Null-Fans On,	17.8,	12,	12,	9,	5.8,	Heat,	12,	11.3,	12,	14.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:26,	Zone-1 Op Mode:  Cool
6/27/2019 22:26,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:27,	Zone-3 Op Mode:  Heat
6/27/2019 22:27,	1,	2,	2.1,	1.4,	Cool,	18.1,	12,	11.8,	8.8,	5,	Null-Fans On,	12,	10.8,	11.5,	13.8,	Heat,"Electric, Continuous"
6/27/2019 22:28,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:28,	Zone-3 Op Mode:  Heat
6/27/2019 22:28,	1,	0.7,	-2.6,	-3.4,	Null-Fans On,	17.7,	12,	12.2,	10.6,	6.8,	Null-Fans On,	12,	11.6,	17.8,	21.2,	Heat,"Electric, Continuous"
6/27/2019 22:28,	Zone-2 Op Mode:  Heat
6/27/2019 22:28,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:29,	1,	0.3,	-1.2,	-2.2,	Null-Fans On,	17.5,	12,	12.8,	12.1,	9.5,	Heat,	12,	12.7,	16.8,	21.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:30,	1,	0.6,	0.3,	-0.7,	Null-Fans On,	17.8,	12,	12.5,	10.3,	8,	Heat,	12,	12.4,	14.6,	19.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:31,	1,	0.9,	1.1,	0,	Null-Fans On,	18,	12,	12.2,	9.4,	6.5,	Heat,	12,	11.8,	13,	16.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:32,	1,	1.1,	1.6,	0.5,	Null-Fans On,	18,	12,	12,	9,	5.6,	Heat,	12,	11.4,	12.1,	14.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:33,	1,	1.4,	2,	1,	Null-Fans On,	17.9,	12,	11.8,	8.7,	5.1,	Heat,	12,	11,	11.5,	13.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:33,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:33,	Zone-3 Op Mode:  Heat
6/27/2019 22:34,	1,	1.6,	2.4,	1.3,	Null-Fans On,	17.9,	12,	11.7,	9,	5.3,	Null-Fans On,	12,	10.8,	10.9,	12.9,	Heat,"Electric, Continuous"
6/27/2019 22:35,	1,	1.9,	2.7,	1.7,	Null-Fans On,	17.5,	12,	12,	10.6,	7.4,	Null-Fans On,	12,	11.4,	13.8,	16.8,	Heat,"Electric, Continuous"
6/27/2019 22:36,	Zone-2 Op Mode:  Heat
6/27/2019 22:36,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:36,	1,	2.1,	2.9,	2,	Cool,	17.1,	12,	12.5,	11.8,	9.3,	Null-Fans On,	12,	12.2,	15.9,	20.4,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:37,	1,	1.5,	-0.1,	-0.4,	Cool,	17.9,	12,	12.7,	12,	9.2,	Null-Fans On,	12,	12.6,	14.2,	18,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:37,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:37,	Zone-2 Op Mode:  Heat
6/27/2019 22:38,	1,	0.2,	-2.5,	-3.6,	Null-Fans On,	18.2,	12,	12.7,	11.9,	9.9,	Heat,	12,	12.7,	13.4,	16.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:39,	1,	0.3,	-0.6,	-1.3,	Null-Fans On,	18.1,	12,	12.4,	10.9,	9,	Heat,	12,	12.4,	12.8,	15.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:40,	1,	0.6,	0.2,	-0.6,	Null-Fans On,	18.3,	12,	12.1,	9.6,	7.3,	Heat,	12,	11.8,	12.1,	14.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:41,	1,	0.8,	0.8,	0,	Null-Fans On,	18.2,	12,	11.9,	9,	6.2,	Heat,	12,	11.3,	11.6,	13.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:42,	1,	1.1,	1.3,	0.6,	Null-Fans On,	18.2,	12,	11.7,	8.7,	5.4,	Heat,	12,	10.9,	11.2,	13,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:42,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:42,	Zone-3 Op Mode:  Heat
6/27/2019 22:43,	1,	1.3,	1.8,	1,	Null-Fans On,	17.9,	12,	11.6,	9.6,	6.1,	Null-Fans On,	12,	10.9,	11.7,	13.7,	Heat,"Electric, Continuous"
6/27/2019 22:44,	1,	1.6,	2.3,	1.4,	Null-Fans On,	17.4,	12,	12.1,	11,	8.1,	Null-Fans On,	12,	11.6,	14.4,	17.7,	Heat,"Electric, Continuous"
6/27/2019 22:44,	Zone-2 Op Mode:  Heat
6/27/2019 22:44,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:45,	1,	1.8,	2.6,	1.7,	Null-Fans On,	17.2,	12,	12.6,	12.2,	10.3,	Heat,	12,	12.4,	15.4,	19.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:46,	1,	2.1,	2.8,	2,	Null-Fans On,	17.5,	12,	12.4,	10.3,	8.2,	Heat,	12,	12.1,	13.8,	17.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:46,	Zone-1 Op Mode:  Cool
6/27/2019 22:46,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:47,	1,	1.6,	0.2,	-0.1,	Cool,	18.1,	12,	12.2,	10.3,	7.3,	Null-Fans On,	12,	11.8,	12.6,	15.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:47,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:47,	Zone-2 Op Mode:  Heat
6/27/2019 22:48,	1,	0.2,	-2.6,	-3.5,	Null-Fans On,	18.4,	12,	12.2,	11.1,	8.6,	Heat,	12,	11.9,	12.3,	14.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:49,	1,	0.3,	-0.6,	-1.5,	Null-Fans On,	18.2,	12,	12.1,	10.7,	8.6,	Heat,	12,	11.8,	12.1,	14.1,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:50,	1,	0.6,	0.4,	-0.6,	Null-Fans On,	18.2,	12,	11.9,	9.6,	7.1,	Heat,	12,	11.4,	11.7,	13.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:51,	1,	0.8,	1.1,	-0.1,	Null-Fans On,	18.2,	12,	11.6,	8.7,	5.9,	Heat,	12,	11,	11.2,	13,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:51,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:51,	Zone-3 Op Mode:  Heat
6/27/2019 22:52,	1,	1.1,	1.7,	0.4,	Null-Fans On,	18.1,	12,	11.6,	9.5,	6.2,	Null-Fans On,	12,	10.8,	11.5,	13.3,	Heat,"Electric, Continuous"
6/27/2019 22:53,	1,	1.4,	2.2,	1,	Null-Fans On,	17.7,	12,	12.1,	11,	8.2,	Null-Fans On,	12,	11.5,	14.2,	17.4,	Heat,"Electric, Continuous"
6/27/2019 22:53,	Zone-2 Op Mode:  Heat
6/27/2019 22:53,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 22:54,	1,	1.7,	2.5,	1.4,	Null-Fans On,	17.5,	12,	12.5,	12.1,	10.2,	Heat,	12,	12.3,	15.7,	20.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:55,	1,	1.9,	2.8,	1.6,	Null-Fans On,	17.8,	12,	12.6,	10.9,	9.3,	Heat,	12,	12.3,	14.1,	18.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:56,	1,	2,	2.9,	1.8,	Null-Fans On,	18.2,	12,	12.2,	9.8,	7.5,	Heat,	12,	11.8,	12.8,	16,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:56,	Zone-1 Op Mode:  Cool
6/27/2019 22:56,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 22:57,	1,	1.8,	1.2,	0.8,	Cool,	18.8,	12,	12,	9.8,	6.7,	Null-Fans On,	12,	11.5,	12,	14.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:57,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 22:57,	Zone-2 Op Mode:  Heat
6/27/2019 22:58,	1,	0.4,	-2.8,	-3.8,	Null-Fans On,	19.6,	12,	12,	10.8,	8.1,	Heat,	12,	11.6,	11.9,	13.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 22:59,	1,	0.4,	-0.7,	-1.6,	Null-Fans On,	19.5,	12,	12.2,	11.6,	10,	Heat,	12,	11.9,	12.1,	13.8,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:00,	1,	0.7,	0.6,	-0.2,	Null-Fans On,	19.5,	12,	12.1,	10.9,	9.1,	Heat,	12,	11.8,	11.9,	13.6,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:01,	1,	1,	1.2,	0.2,	Null-Fans On,	19.7,	12,	12,	10,	7.7,	Heat,	12,	11.4,	11.6,	13.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:02,	1,	1.2,	1.7,	0.5,	Null-Fans On,	19.7,	12,	11.8,	9.7,	6.9,	Heat,	12,	11.1,	11.3,	12.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:03,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 23:03,	Zone-3 Op Mode:  Heat
6/27/2019 23:03,	1,	1.4,	2.1,	0.8,	Null-Fans On,	19.7,	12,	11.7,	9.4,	6.4,	Null-Fans On,	12,	10.9,	11.1,	12.7,	Heat,"Electric, Continuous"
6/27/2019 23:04,	1,	1.6,	2.5,	1.2,	Null-Fans On,	19.3,	12,	11.9,	10.5,	7.6,	Null-Fans On,	12,	11.1,	12.9,	15.2,	Heat,"Electric, Continuous"
6/27/2019 23:05,	1,	1.8,	2.8,	1.6,	Null-Fans On,	19,	12,	12.3,	11.7,	9.3,	Null-Fans On,	12,	11.9,	15.4,	19.4,	Heat,"Electric, Continuous"
6/27/2019 23:05,	Zone-2 Op Mode:  Heat
6/27/2019 23:05,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 23:06,	1,	2.1,	3,	1.9,	Null-Fans On,	19.1,	12,	12.7,	12.2,	10.9,	Heat,	12,	12.6,	15,	19.5,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:06,	Zone-1 Op Mode:  Cool
6/27/2019 23:06,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 23:07,	1,	1.5,	0,	-0.5,	Cool,	19.8,	12,	12.5,	11.6,	9.5,	Null-Fans On,	12,	12.4,	13.6,	17.2,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:07,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 23:07,	Zone-2 Op Mode:  Heat
6/27/2019 23:08,	1,	0.2,	-2.4,	-3.5,	Null-Fans On,	20.2,	12,	12.4,	11.9,	10.5,	Heat,	12,	12.5,	13,	15.7,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:09,	1,	0.4,	-0.3,	-1.1,	Null-Fans On,	20.1,	12,	12.5,	12,	10.8,	Heat,	12,	12.6,	12.8,	14.9,	Null-Fans On,"Electric, Continuous"
6/27/2019 23:10,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Prevent:   Alarm 91 Set: (Electric Ready Input)
,	Check Alarm:   Alarm 84 Set: (Restart Null)
,	Zone-1 Op Mode:  Heat
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	1,	0.5,	0.4,	Heat,	20.5,	12,	12.4,	10.8,	8.9,	Cool,	12,	12.2,	12.4,	14.1,	Cool,"Start, Electric, Continuous"
,	Alarm 91 Cleared: (Electric Ready Input)
,	Alarm 84 Cleared: (Restart Null)
,	1,	1.1,	0.7,	0.4,	,	20.4,	12,	12.4,	10.9,	8.9,	,	12,	12.2,	12.5,	14.2,	,"Start, Diesel, Continuous"
6/27/2019 23:13,	Clock Set
6/27/2019 23:13,	1,	1.1,	0.7,	0.5,	,	20.4,	12,	12.4,	10.9,	8.9,	,	12,	12.2,	12.5,	14.2,	,"Start, Diesel, Continuous"
6/27/2019 23:14,	1,	1.3,	1,	0.6,	,	19.4,	12,	12.5,	11,	9,	,	12,	12.3,	12.6,	14.2,	,"Start, Diesel, Continuous"
6/27/2019 23:14,	Zone-1 Op Mode:  Cool
6/27/2019 23:14,	Zone-2 Op Mode:  Cool
6/27/2019 23:14,	Zone-3 Op Mode:  Cool
6/27/2019 23:15,	1,	1.5,	1.7,	1.1,	Cool,	17,	12,	12.6,	10,	8,	Cool,	12,	12.1,	11.5,	13,	Cool,"Diesel, Continuous"
6/27/2019 23:15,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 23:16,	1,	1.2,	0.4,	0.1,	Cool,	17.6,	12,	12.1,	6.5,	3.9,	Cool,	12,	10.8,	8.5,	9.1,	Heat,"Diesel, Continuous, High Speed"
6/27/2019 23:16,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 23:16,	Zone-3 Op Mode:  Heat
6/27/2019 23:16,	Zone-1 Op Mode:  Null-Fans On
6/27/2019 23:16,	Zone-3 Op Mode:  Heat
6/27/2019 23:17,	1,	0.4,	-1.1,	-1.6,	Null-Fans On,	17.9,	12,	11.8,	6.6,	2.5,	Null-Fans On,	12,	10.2,	11.4,	13,	Heat,"Diesel, Continuous"
6/27/2019 23:18,	1,	0.6,	0.5,	-0.4,	Null-Fans On,	17.3,	12,	12,	8.8,	4.5,	Null-Fans On,	12,	10.7,	14,	17.2,	Heat,"Diesel, Continuous"
6/27/2019 23:19,	1,	0.9,	1.4,	0.5,	Null-Fans On,	16.6,	12,	12.5,	10.8,	6.9,	Null-Fans On,	12,	11.7,	16.2,	20.6,	Heat,"Diesel, Continuous"
6/27/2019 23:19,	Zone-2 Op Mode:  Heat
6/27/2019 23:19,	Zone-3 Op Mode:  Null-Fans On
6/27/2019 23:20,	1,	1.3,	2,	1.1,	Null-Fans On,	16.2,	12,	12.9,	12.5,	10.3,	Heat,	12,	12.7,	15.8,	20.6,	Null-Fans On,"Diesel, Continuous"
6/27/2019 23:21,	1,	1.5,	2.3,	1.4,	Null-Fans On,	16.7,	12,	12.8,	10.8,	8.6,	Heat,	12,	12.4,	14,	17.8,	Null-Fans On,"Diesel, Continuous"
6/27/2019 23:22,	1,	1.7,	2.5,	1.6,	Null-Fans On,	16.5,	12,	12.3,	9.4,	6.6,	Heat,	12,	11.7,	12.7,	15.7,	Null-Fans On,"Diesel, Continuous"
6/27/2019 23:23,	1,	1.9,	2.8,	1.9,	Null-Fans On,	16.7,	12,	12.3,	8.7,	5.5,	Heat,	12,	11.2,	11.7,	14.3,	Null-Fans On,"Diesel, Continuous"
6/27/2019 23:23,	Zone-2 Op Mode:  Null-Fans On
6/27/2019 23:23,	Zone-3 Op Mode:  Heat
6/27/2019 23:23,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	19.2,	20,	19.2,	Cool,	18.7,	12,	20.1,	20.3,	19.5,	Cool,	12,	18.7,	18.5,	20,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	19.3,	20.1,	19.2,	Cool,	18.7,	12,	20.1,	20.4,	19.5,	Cool,	12,	18.8,	18.5,	20,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/2/2019 12:20,	Clock Set
7/2/2019 12:20,	1,	19.3,	20.1,	19.2,	Cool,	18.7,	12,	20.1,	20.4,	19.5,	Cool,	12,	18.8,	18.5,	20,	Cool,"Start, Diesel, Continuous"
7/2/2019 12:21,	Setpoint Zone-2: 1.0
7/2/2019 12:21,	Setpoint Zone-3: 1.0
7/2/2019 12:21,	1,	19.3,	20.2,	19.2,	Cool,	18.8,	1,	20.2,	20.4,	19.6,	Cool,	1,	18.8,	18.6,	20.1,	Cool,"Start, Diesel, Continuous"
7/2/2019 12:22,	1,	19.2,	19.3,	19,	Cool,	18.1,	1,	20.2,	20.4,	19.6,	Cool,	1,	18.8,	18.6,	20.1,	Cool,"Diesel, Continuous"
7/2/2019 12:23,	1,	18.5,	16.1,	16.9,	Cool,	19.5,	1,	19.7,	17.2,	15.7,	Cool,	1,	18.2,	15.9,	17,	Cool,"Diesel, Continuous"
7/2/2019 12:24,	1,	17.7,	14.3,	15.2,	Cool,	21.9,	1,	18.9,	14.4,	12.1,	Cool,	1,	17.2,	13.9,	14.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 12:25,	1,	17,	12.8,	14.1,	Cool,	24.3,	1,	18,	11.6,	8.4,	Cool,	1,	15.8,	10.6,	10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 12:26,	1,	16.2,	11.2,	12.6,	Cool,	26.3,	1,	17,	9.7,	5.9,	Cool,	1,	14.6,	8.8,	8.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 12:27,	1,	15.5,	10.1,	11.5,	Cool,	27.4,	1,	16.3,	8.6,	4.3,	Cool,	1,	13.5,	7.4,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 12:28,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	17.4,	18.2,	16.7,	Cool,	20.2,	1,	17.7,	16.9,	15.6,	Cool,	1,	16.8,	16.5,	17.3,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	17.4,	18.3,	16.7,	Cool,	20.2,	1,	17.8,	16.9,	15.6,	Cool,	1,	16.9,	16.5,	17.3,	Cool,"Start, Diesel, Continuous"
7/2/2019 13:55,	Clock Set
7/2/2019 13:55,	1,	17.4,	18.3,	16.7,	Cool,	20.3,	1,	17.8,	17,	15.7,	Cool,	1,	16.9,	16.5,	17.4,	Cool,"Start, Diesel, Continuous"
7/2/2019 13:56,	1,	17.5,	18,	16.8,	Cool,	21.4,	1,	17.8,	17.1,	15.8,	Cool,	1,	17,	16.5,	17.4,	Cool,"Start, Diesel, Continuous"
7/2/2019 13:57,	1,	17.3,	15.6,	15.8,	Cool,	23.6,	1,	17.8,	15.4,	13.8,	Cool,	1,	16.8,	14.9,	15.7,	Cool,"Diesel, Continuous"
7/2/2019 13:58,	1,	16.6,	13.3,	14.1,	Cool,	25.4,	1,	17.5,	13.9,	11.5,	Cool,	1,	16.4,	13.8,	13.8,	Cool,"Diesel, Continuous, High Speed"
