Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/2/2019 13:59,	1,	15.7,	10.9,	12.1,	Cool,	28.5,	1,	16.9,	11.5,	8.4,	Cool,	1,	15.5,	11.3,	10.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:00,	1,	15,	9.4,	10.8,	Cool,	28.9,	1,	16.3,	10.1,	6.3,	Cool,	1,	14.8,	10.1,	8.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:01,	1,	14.3,	8.3,	9.6,	Cool,	30.3,	1,	15.8,	9.2,	4.9,	Cool,	1,	14,	8.9,	7.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:02,	1,	13.8,	7.6,	8.8,	Cool,	32.8,	1,	15.3,	8.5,	4,	Cool,	1,	13.4,	8.6,	6.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:03,	1,	13.4,	7.2,	8.5,	Cool,	31.9,	1,	14.7,	7.9,	3.3,	Cool,	1,	12.9,	8.1,	6.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:04,	1,	13,	6.8,	8.1,	Cool,	33.5,	1,	14.2,	7.6,	2.9,	Cool,	1,	12.4,	7.4,	5.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:05,	1,	12.7,	6.5,	7.8,	Cool,	33,	1,	13.9,	7.2,	2.5,	Cool,	1,	12,	7.2,	5.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:06,	1,	12.3,	6.2,	7.5,	Cool,	33.9,	1,	13.5,	6.8,	2.1,	Cool,	1,	11.8,	6.8,	4.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:07,	1,	12.1,	5.9,	7.2,	Cool,	33.4,	1,	13.2,	6.6,	1.8,	Cool,	1,	11.5,	6.8,	4.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:08,	1,	11.8,	5.6,	6.9,	Cool,	33.9,	1,	12.8,	6.2,	1.4,	Cool,	1,	11.3,	6.5,	4.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:09,	1,	11.5,	5.2,	6.7,	Cool,	34.9,	1,	12.4,	5.8,	1,	Cool,	1,	10.9,	6,	4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:10,	1,	11.2,	5.1,	6.6,	Cool,	33.9,	1,	12.1,	5.7,	0.9,	Cool,	1,	10.6,	5.9,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:11,	1,	11,	4.9,	6.2,	Cool,	34.1,	1,	11.6,	5.1,	0.5,	Cool,	1,	10.3,	5.6,	3.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:12,	1,	10.5,	4.5,	5.8,	Cool,	33.6,	1,	11,	4.8,	0.3,	Cool,	1,	10.1,	5.3,	3.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:13,	1,	10.4,	4.4,	5.8,	Cool,	33.7,	1,	10.8,	4.5,	0,	Cool,	1,	10.2,	5.6,	3.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:14,	1,	10,	3.9,	5.6,	Cool,	33.9,	1,	10.7,	4.1,	-0.1,	Cool,	1,	9.9,	5.2,	3.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:15,	1,	9.7,	3.7,	5.3,	Cool,	33.1,	1,	10.4,	3.8,	-0.5,	Cool,	1,	9.8,	5,	2.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:16,	1,	9.2,	3.2,	4.7,	Cool,	34.2,	1,	10.1,	3.5,	-0.8,	Cool,	1,	9.6,	4.6,	2.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:17,	1,	8.7,	2.8,	4.4,	Cool,	34.2,	1,	9.7,	3.1,	-1.1,	Cool,	1,	9.2,	4.2,	2.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:18,	1,	8.3,	2.6,	4.1,	Cool,	34,	1,	9.4,	2.7,	-1.4,	Cool,	1,	9.2,	4.2,	2.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:19,	1,	8,	2.3,	3.9,	Cool,	32.4,	1,	9.1,	2.6,	-1.6,	Cool,	1,	8.9,	3.6,	1.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:20,	1,	7.8,	2,	3.6,	Cool,	32.8,	1,	8.9,	2.3,	-1.8,	Cool,	1,	9,	3.6,	1.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:21,	1,	7.4,	1.7,	3.3,	Cool,	33.5,	1,	8.7,	2,	-2,	Cool,	1,	8.4,	2.8,	1.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:22,	1,	7.2,	1.4,	3.1,	Cool,	33.8,	1,	8.3,	1.7,	-2.3,	Cool,	1,	8.1,	2.8,	1.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:23,	1,	6.9,	1.2,	2.8,	Cool,	34.8,	1,	8.2,	1.4,	-2.5,	Cool,	1,	7.7,	2.2,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:24,	1,	6.6,	0.9,	2.5,	Cool,	34.2,	1,	7.9,	1.3,	-2.7,	Cool,	1,	7.4,	2.3,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:25,	1,	6.3,	0.8,	2.3,	Cool,	33.5,	1,	7.6,	0.8,	-3.1,	Cool,	1,	7.2,	1.9,	0.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:26,	1,	6,	0.6,	2,	Cool,	34.7,	1,	7.3,	0.8,	-3.2,	Cool,	1,	7.1,	1.7,	0.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:27,	1,	5.8,	0.5,	1.9,	Cool,	33.2,	1,	7.2,	0.4,	-3.4,	Cool,	1,	6.7,	1.6,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:28,	1,	5.6,	0.2,	1.7,	Cool,	33.7,	1,	7,	0.5,	-3.5,	Cool,	1,	7.3,	1.6,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:29,	1,	5.4,	0.2,	1.6,	Cool,	34.6,	1,	6.9,	0.2,	-3.6,	Cool,	1,	7,	1.3,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:30,	1,	5.3,	0.1,	1.5,	Cool,	35.3,	1,	6.8,	0.3,	-3.6,	Cool,	1,	7.3,	1.5,	0,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:31,	1,	5.2,	0.1,	1.5,	Cool,	34.4,	1,	6.7,	0.2,	-3.7,	Cool,	1,	7.1,	1.4,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:32,	1,	5.1,	0,	1.4,	Cool,	33.5,	1,	6.6,	0.3,	-3.6,	Cool,	1,	7.3,	1.3,	-0.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:33,	1,	5.1,	0,	1.4,	Cool,	33.6,	1,	6.5,	0.1,	-3.8,	Cool,	1,	6.9,	1,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:34,	1,	5,	0,	1.4,	Cool,	32.5,	1,	6.6,	0.2,	-3.7,	Cool,	1,	7,	1,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:35,	1,	4.9,	-0.1,	1.3,	Cool,	31.9,	1,	6.4,	0,	-3.9,	Cool,	1,	6.9,	0.8,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:36,	1,	4.8,	-0.2,	1.2,	Cool,	32.8,	1,	6.3,	-0.2,	-4,	Cool,	1,	7.2,	0.6,	-0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:37,	1,	4.7,	-0.3,	1.1,	Cool,	33,	1,	6.2,	-0.2,	-4.2,	Cool,	1,	7.8,	0.6,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:38,	1,	4.7,	-0.4,	1.1,	Cool,	31.1,	1,	6,	-0.6,	-4.4,	Cool,	1,	7.2,	0.2,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:39,	1,	4.8,	-0.4,	1.1,	Cool,	28.8,	1,	6,	-0.4,	-4.5,	Cool,	1,	7,	0.2,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:40,	1,	4.6,	-0.5,	1,	Cool,	25.3,	1,	5.9,	-1,	-4.8,	Cool,	1,	6.4,	-0.4,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:41,	1,	4,	-1.2,	0.3,	Cool,	22.8,	1,	5.5,	-1.8,	-5.5,	Cool,	1,	5.5,	-1.6,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:42,	1,	3.3,	-2,	-0.6,	Cool,	23.1,	1,	4.9,	-3.1,	-6.5,	Cool,	1,	4.6,	-2.7,	-3.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:43,	1,	2.7,	-2.8,	-1.3,	Cool,	23.6,	1,	4.2,	-3.8,	-7.3,	Cool,	1,	3.8,	-3.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:44,	1,	2.1,	-3.2,	-1.8,	Cool,	22.7,	1,	3.8,	-4.5,	-8,	Cool,	1,	3.2,	-4,	-5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:45,	1,	1.7,	-3.7,	-2.2,	Cool,	23,	1,	3.3,	-4.9,	-8.5,	Cool,	1,	2.6,	-4.1,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 14:46,	Zone-1 Op Mode:  Heat
7/2/2019 14:46,	Setpoint Zone-2: 3.0
7/2/2019 14:46,	Setpoint Zone-3: 3.0
7/2/2019 14:46,	Zone-3 Op Mode:  Heat
7/2/2019 14:46,	3,	1.6,	-0.2,	-0.2,	Heat,	22.8,	3,	3.2,	-5.7,	-9.8,	Cool,	3,	2,	-2.8,	-4.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 14:47,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 14:47,	3,	3.1,	1.9,	2,	Null-Fans On,	20.9,	3,	3.6,	-1.1,	-6,	Cool,	3,	2.7,	0.3,	0.1,	Heat,"Diesel, Continuous"
7/2/2019 14:48,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 14:48,	Zone-1 Op Mode:  Cool
7/2/2019 14:48,	3,	4.4,	2.6,	3.2,	Cool,	20.3,	3,	3.9,	0.3,	-3.8,	Cool,	3,	3.4,	1.6,	2.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 14:49,	3,	5.2,	2.3,	2.8,	Cool,	19.7,	3,	4.2,	1,	-1.8,	Cool,	3,	3.8,	2.1,	2.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 14:50,	3,	5.4,	1,	2.4,	Cool,	20.1,	3,	4.3,	0.6,	-2.1,	Cool,	3,	4,	2.7,	3.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 14:51,	3,	5.8,	0.3,	1.9,	Cool,	21.2,	3,	4.5,	-1.2,	-4,	Cool,	3,	3.8,	3,	3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:52,	3,	6.2,	-0.4,	1.4,	Cool,	21.9,	3,	4.4,	-2.4,	-5.8,	Cool,	3,	3.3,	3.1,	3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:53,	3,	6.2,	-1,	1.1,	Cool,	21.2,	3,	4.1,	-3.2,	-6.8,	Cool,	3,	3.1,	3.1,	3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:54,	3,	6.2,	-1.3,	1,	Cool,	22.5,	3,	3.9,	-3.7,	-7.4,	Cool,	3,	2.7,	3,	3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:55,	3,	6.1,	-1.4,	0.8,	Cool,	22.3,	3,	3.7,	-3.8,	-7.7,	Cool,	3,	2.4,	3.1,	3.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:56,	3,	6.1,	-1.7,	0.6,	Cool,	23.1,	3,	3.5,	-4.2,	-8,	Cool,	3,	2.2,	3,	3.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:57,	3,	6,	-1.8,	0.5,	Cool,	22.2,	3,	3.4,	-4.2,	-8.1,	Cool,	3,	2,	3,	3.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:58,	Zone-1 Op Mode:  Cool
7/2/2019 14:58,	3,	5.9,	-1.8,	0.5,	Cool,	22.1,	3,	3.2,	-4.6,	-8.4,	Cool,	3,	2,	3.3,	4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 14:59,	3,	5.9,	-1.8,	0.4,	Cool,	23.7,	3,	3.2,	-4.2,	-8.2,	Cool,	3,	2.5,	4.3,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:00,	3,	5.9,	-1.5,	0.7,	Cool,	24.6,	3,	3.2,	-4.4,	-8.2,	Cool,	3,	2.5,	4.5,	5.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:01,	3,	5.9,	-1.6,	0.6,	Cool,	24.1,	3,	3.2,	-4.2,	-8.2,	Cool,	3,	2.4,	4.5,	5.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:02,	3,	5.9,	-1.7,	0.5,	Cool,	23,	3,	3.2,	-4.5,	-8.3,	Cool,	3,	2.4,	4.6,	5.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:03,	3,	5.8,	-1.8,	0.3,	Cool,	22.9,	3,	3.1,	-4.5,	-8.5,	Cool,	3,	2.2,	4.4,	5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:04,	3,	5.8,	-1.9,	0.3,	Cool,	22.4,	3,	3.1,	-4.8,	-8.7,	Cool,	3,	2,	3.9,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:05,	Zone-3 Op Mode:  Heat
7/2/2019 15:05,	3,	5.8,	-1.8,	0.4,	Cool,	22.6,	3,	3.1,	-4.8,	-8.8,	Cool,	3,	1.9,	6,	8.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 15:06,	3,	5.8,	-1.4,	1.1,	Cool,	22.2,	3,	3.1,	-5.8,	-9.6,	Cool,	3,	2.1,	8.5,	13.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 15:07,	3,	5.9,	-1,	1.5,	Cool,	22.1,	3,	3.1,	-5.8,	-10.2,	Cool,	3,	2.3,	10.5,	18.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 15:08,	3,	5.9,	-1,	1.4,	Cool,	21.5,	3,	3.1,	-6,	-10.6,	Cool,	3,	2.6,	12.2,	22.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 15:09,	3,	5.9,	-1.4,	1.1,	Cool,	21.4,	3,	3.1,	-5.6,	-10.5,	Cool,	3,	2.9,	13.6,	24.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 15:10,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 15:10,	3,	6,	0,	1.8,	Cool,	22.3,	3,	3.2,	-3.1,	-8.6,	Cool,	3,	3.2,	11.2,	21.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:11,	3,	6.1,	-0.3,	1.4,	Cool,	21.6,	3,	3.4,	-2.2,	-6.5,	Cool,	3,	3.3,	8.1,	15.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:12,	3,	6,	-1.3,	0.5,	Cool,	21.4,	3,	3.3,	-4.5,	-8.3,	Cool,	3,	2.9,	6,	11.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:13,	3,	5.9,	-1.9,	0.3,	Cool,	22.2,	3,	3.1,	-5.2,	-9.2,	Cool,	3,	2.4,	4.9,	8.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:14,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 15:14,	3,	5.8,	-2.2,	0.2,	Cool,	21.7,	3,	3,	-5.9,	-10,	Null-Fans On,	3,	2,	4.3,	6.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:15,	3,	5.6,	-2.9,	-0.3,	Cool,	21.8,	3,	2.9,	-2.9,	-7.6,	Null-Fans On,	3,	2.3,	4.2,	6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:16,	3,	5.5,	-3.5,	-0.7,	Cool,	21.6,	3,	2.8,	-1.4,	-4.7,	Null-Fans On,	3,	2.8,	4.5,	6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:17,	3,	5.4,	-3.9,	-0.9,	Cool,	21.9,	3,	2.6,	-0.8,	-3.1,	Null-Fans On,	3,	2.9,	4.5,	5.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:18,	3,	5.3,	-4.1,	-0.9,	Cool,	21.2,	3,	2.5,	-0.6,	-2.3,	Null-Fans On,	3,	3,	4.4,	5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:19,	3,	5.2,	-4.2,	-1,	Cool,	21,	3,	2.4,	-0.5,	-2,	Null-Fans On,	3,	3,	4.2,	5.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:20,	3,	5.2,	-4.4,	-1.1,	Cool,	20.6,	3,	2.2,	-0.5,	-1.9,	Null-Fans On,	3,	3,	4,	5.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:21,	3,	5.1,	-4.5,	-1.2,	Cool,	22.1,	3,	2.1,	-0.6,	-1.9,	Null-Fans On,	3,	3,	4,	5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:22,	3,	5,	-4.5,	-1.2,	Cool,	22.3,	3,	2,	-0.6,	-1.9,	Null-Fans On,	3,	2.9,	3.9,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:23,	Zone-2 Op Mode:  Heat
7/2/2019 15:23,	3,	4.9,	-4.5,	-1.2,	Cool,	21.3,	3,	1.9,	-0.4,	-1.6,	Heat,	3,	2.9,	3.9,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:24,	3,	5,	-4.2,	-0.7,	Cool,	20.3,	3,	2,	1.9,	4.7,	Heat,	3,	3.7,	4.3,	5.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:25,	Zone-3 Op Mode:  Cool
7/2/2019 15:25,	3,	5.2,	-2.4,	0.4,	Cool,	20.3,	3,	2.4,	4.3,	8.2,	Heat,	3,	4.7,	3,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:26,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 15:26,	3,	5.5,	-0.7,	1.4,	Cool,	20,	3,	3.2,	6.8,	11.8,	Null-Fans On,	3,	5.7,	0.8,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:27,	3,	5.7,	0.9,	2.3,	Cool,	20.2,	3,	3.5,	5,	9.1,	Null-Fans On,	3,	5.1,	1.9,	1.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:28,	3,	5.7,	-0.9,	0.7,	Cool,	21,	3,	3.4,	3.7,	5.9,	Null-Fans On,	3,	4.6,	0.2,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:29,	3,	5.6,	-1.7,	0.4,	Cool,	22.6,	3,	3.3,	2.8,	3.8,	Null-Fans On,	3,	4.2,	-1,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:30,	3,	5.5,	-1.8,	0.5,	Cool,	22.5,	3,	3.1,	2.3,	2.5,	Null-Fans On,	3,	4,	-1.8,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:31,	3,	5.5,	-2,	0.5,	Cool,	22.5,	3,	3,	2,	1.7,	Null-Fans On,	3,	3.7,	-2.4,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:32,	3,	5.5,	-2.1,	0.5,	Cool,	23.3,	3,	2.8,	1.8,	1.2,	Null-Fans On,	3,	3.5,	-2.6,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:33,	3,	5.4,	-2.2,	0.5,	Cool,	22.5,	3,	2.7,	1.7,	1,	Null-Fans On,	3,	3.5,	-3,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:34,	3,	5.4,	-2.3,	0.4,	Cool,	22.2,	3,	2.6,	1.6,	0.8,	Null-Fans On,	3,	3.3,	-2.9,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:35,	3,	5.4,	-2.3,	0.4,	Cool,	22.4,	3,	2.5,	1.5,	0.7,	Null-Fans On,	3,	3.3,	-3.2,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:36,	3,	5.3,	-2.4,	0.3,	Cool,	22.2,	3,	2.4,	1.4,	0.5,	Null-Fans On,	3,	3.2,	-3.4,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:37,	3,	5.3,	-2.5,	0.3,	Cool,	22.4,	3,	2.3,	1.3,	0.4,	Null-Fans On,	3,	3.1,	-3.6,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:38,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 15:38,	3,	5.2,	-2.9,	0.1,	Cool,	21.9,	3,	2.2,	1.2,	0.3,	Null-Fans On,	3,	2.9,	-2.3,	-5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:39,	3,	5.2,	-3.8,	-0.6,	Cool,	21.6,	3,	2,	1.1,	0.2,	Null-Fans On,	3,	3.1,	0,	-1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:40,	Zone-2 Op Mode:  Heat
7/2/2019 15:40,	3,	5,	-4.2,	-0.8,	Cool,	22.3,	3,	2,	2.5,	2.1,	Heat,	3,	3.7,	1.1,	0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:41,	Zone-3 Op Mode:  Cool
7/2/2019 15:41,	3,	5.2,	-2.2,	0.4,	Cool,	21.2,	3,	2.6,	6,	9.4,	Heat,	3,	5.1,	0.8,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:42,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 15:42,	3,	5.4,	-0.9,	1.3,	Cool,	21.4,	3,	3.2,	7.7,	13.6,	Null-Fans On,	3,	5.8,	-0.1,	-1.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:43,	3,	5.6,	0,	1.8,	Cool,	21.1,	3,	3.3,	5.2,	9.5,	Null-Fans On,	3,	5.2,	0.2,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:44,	3,	5.6,	-1.6,	0.6,	Cool,	22.8,	3,	3,	3.5,	6,	Null-Fans On,	3,	4.4,	-1.8,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:45,	3,	5.4,	-2.2,	0.3,	Cool,	24.1,	3,	2.7,	2.5,	3.8,	Null-Fans On,	3,	3.7,	-3.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:46,	3,	5.3,	-2.4,	0.3,	Cool,	25.7,	3,	2.4,	1.9,	2.3,	Null-Fans On,	3,	3.1,	-4.3,	-6.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:47,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 15:47,	3,	5.2,	-3,	0,	Cool,	25.1,	3,	2.2,	1.5,	1.5,	Null-Fans On,	3,	2.7,	-3.6,	-5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:48,	3,	5.1,	-4,	-0.8,	Cool,	24.5,	3,	1.9,	1.2,	0.9,	Null-Fans On,	3,	2.5,	-1.6,	-2.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:49,	Zone-2 Op Mode:  Heat
7/2/2019 15:49,	3,	5.1,	-4.2,	-0.7,	Cool,	23.2,	3,	2.2,	5.2,	7,	Heat,	3,	3.8,	0.1,	-0.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:50,	Zone-3 Op Mode:  Cool
7/2/2019 15:50,	3,	5.1,	-2.7,	-0.1,	Cool,	22.5,	3,	2.7,	7.4,	12.7,	Heat,	3,	4.9,	0,	-1.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:51,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 15:51,	3,	5.3,	-0.7,	1.2,	Cool,	21.8,	3,	3.2,	7.4,	14.2,	Null-Fans On,	3,	5.3,	-0.8,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:52,	3,	5.4,	-0.5,	1.3,	Cool,	22.5,	3,	3.2,	4.9,	9.5,	Null-Fans On,	3,	4.7,	-1.2,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:53,	3,	5.3,	-2.1,	0.2,	Cool,	23.1,	3,	2.9,	3.3,	5.9,	Null-Fans On,	3,	4,	-3.1,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:54,	3,	5.2,	-2.5,	0.2,	Cool,	24.7,	3,	2.5,	2.3,	3.6,	Null-Fans On,	3,	3.2,	-4.8,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:55,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 15:55,	3,	5.2,	-2.8,	0.2,	Cool,	24.9,	3,	2.2,	1.8,	2.2,	Null-Fans On,	3,	2.7,	-4.6,	-6.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:56,	3,	5,	-3.9,	-0.4,	Cool,	26.9,	3,	2,	1.3,	1.3,	Null-Fans On,	3,	2.4,	-2.3,	-3.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:57,	Zone-2 Op Mode:  Heat
7/2/2019 15:57,	3,	4.9,	-3.9,	-0.6,	Cool,	27,	3,	2.1,	4.2,	5.4,	Heat,	3,	3.2,	-0.6,	-1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 15:58,	Zone-3 Op Mode:  Cool
7/2/2019 15:58,	3,	5,	-3.8,	-0.5,	Cool,	25.7,	3,	2.6,	7.2,	12.4,	Heat,	3,	4.7,	0.2,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 15:59,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 15:59,	3,	5.2,	-0.7,	1.2,	Cool,	24.4,	3,	3.2,	7.1,	13.7,	Null-Fans On,	3,	5.1,	-1.1,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:00,	3,	5.4,	-0.2,	1.6,	Cool,	24.9,	3,	3.2,	4.7,	8.9,	Null-Fans On,	3,	4.5,	-1.8,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:01,	3,	5.3,	-1.8,	0.6,	Cool,	24.4,	3,	2.9,	3.2,	5.5,	Null-Fans On,	3,	3.8,	-3.5,	-4.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:02,	3,	5.2,	-2.2,	0.5,	Cool,	23.6,	3,	2.5,	2.2,	3.4,	Null-Fans On,	3,	3.2,	-5.1,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:03,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:03,	3,	5.2,	-2.6,	0.3,	Cool,	23.9,	3,	2.2,	1.6,	2.1,	Null-Fans On,	3,	2.6,	-4.7,	-6.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:04,	3,	5,	-3.6,	-0.2,	Cool,	22.7,	3,	1.9,	1.3,	1.3,	Null-Fans On,	3,	2.4,	-2.3,	-3.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:05,	Zone-2 Op Mode:  Heat
7/2/2019 16:05,	3,	5,	-3.8,	-0.4,	Cool,	22,	3,	2.4,	5.3,	7.7,	Heat,	3,	3.6,	-0.3,	-1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:06,	Zone-3 Op Mode:  Cool
7/2/2019 16:06,	3,	5.1,	-2.7,	0.1,	Cool,	22,	3,	2.8,	7.5,	13.4,	Heat,	3,	4.8,	-0.7,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:07,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 16:07,	3,	5.3,	0.1,	1.7,	Cool,	22.3,	3,	3.2,	6.1,	12.2,	Null-Fans On,	3,	4.8,	-1.2,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:08,	3,	5.4,	-0.7,	1.5,	Cool,	22.9,	3,	3.1,	4.2,	7.9,	Null-Fans On,	3,	4.2,	-2.8,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:09,	3,	5.3,	-1.9,	0.7,	Cool,	24,	3,	2.8,	2.9,	4.8,	Null-Fans On,	3,	3.5,	-4.5,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:10,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:10,	3,	5.2,	-2.1,	0.7,	Cool,	24,	3,	2.5,	2.2,	3.1,	Null-Fans On,	3,	2.9,	-6,	-7.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:11,	3,	5.1,	-2.9,	0.2,	Cool,	24.1,	3,	2.2,	1.6,	1.9,	Null-Fans On,	3,	2.4,	-3.6,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:12,	3,	5,	-3.4,	-0.1,	Cool,	23.8,	3,	1.9,	1.2,	1.2,	Null-Fans On,	3,	2.3,	-1.7,	-2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:13,	Zone-2 Op Mode:  Heat
7/2/2019 16:13,	3,	5.1,	-3.5,	-0.1,	Cool,	23.2,	3,	2.2,	5,	6.9,	Heat,	3,	3.4,	-0.2,	-0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:14,	Zone-3 Op Mode:  Cool
7/2/2019 16:14,	3,	5.2,	-2.8,	0.2,	Cool,	22.5,	3,	2.9,	7.6,	13.2,	Heat,	3,	4.8,	-0.3,	-1.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:15,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 16:15,	3,	5.3,	0.1,	1.7,	Cool,	22.3,	3,	3.2,	6,	11.6,	Null-Fans On,	3,	4.7,	-0.9,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:16,	3,	5.3,	-0.6,	1.6,	Cool,	22.5,	3,	3.1,	4.1,	7.5,	Null-Fans On,	3,	4.1,	-3.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:17,	3,	5.2,	-1.7,	1,	Cool,	24.2,	3,	2.8,	2.8,	4.7,	Null-Fans On,	3,	3.3,	-5,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:18,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:18,	3,	5.2,	-1.9,	0.8,	Cool,	24,	3,	2.3,	1.9,	2.9,	Null-Fans On,	3,	2.7,	-5.8,	-7.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:19,	3,	5.1,	-2.9,	0.4,	Cool,	23.9,	3,	2.1,	1.5,	1.9,	Null-Fans On,	3,	2.3,	-3,	-4.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:20,	3,	5.1,	-3.4,	0,	Cool,	25.1,	3,	2,	1.2,	1.2,	Null-Fans On,	3,	2.2,	-1.6,	-2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:21,	Zone-2 Op Mode:  Heat
7/2/2019 16:21,	3,	5.1,	-3.4,	-0.1,	Cool,	26.1,	3,	1.9,	2.7,	2.8,	Heat,	3,	2.3,	-0.8,	-1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:22,	3,	5.1,	-3.3,	0,	Cool,	26.2,	3,	2.4,	6.5,	10.7,	Heat,	3,	3.9,	0.5,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:23,	Zone-3 Op Mode:  Cool
7/2/2019 16:23,	3,	5.2,	-1.6,	0.8,	Cool,	26.3,	3,	2.8,	8.2,	15,	Heat,	3,	4.8,	-1.8,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:24,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 16:24,	3,	5.3,	-1,	1.4,	Cool,	26.9,	3,	3.1,	10.3,	19.2,	Null-Fans On,	3,	5.7,	-3.8,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:25,	3,	5.3,	0.2,	2,	Cool,	25.3,	3,	3.2,	6.3,	13,	Null-Fans On,	3,	4.8,	-2.7,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:26,	3,	5.3,	-0.7,	1.8,	Cool,	25.9,	3,	3,	4.2,	7.9,	Null-Fans On,	3,	4,	-4.7,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:27,	3,	5.2,	-1.4,	1.2,	Cool,	25.2,	3,	2.7,	2.8,	4.7,	Null-Fans On,	3,	3.2,	-6.3,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:28,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:28,	3,	5.1,	-1.9,	0.9,	Cool,	24.2,	3,	2.3,	2,	3,	Null-Fans On,	3,	2.5,	-5.6,	-7.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:29,	3,	5,	-2.9,	0.4,	Cool,	23.6,	3,	2.1,	1.5,	1.9,	Null-Fans On,	3,	2.2,	-3,	-4.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:30,	3,	5,	-3.3,	0.1,	Cool,	22.6,	3,	1.9,	1.2,	1.3,	Null-Fans On,	3,	2.1,	-1.7,	-2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:31,	Zone-2 Op Mode:  Heat
7/2/2019 16:31,	3,	5,	-3.3,	0,	Cool,	21.8,	3,	1.9,	3.8,	4.4,	Heat,	3,	2.6,	-0.7,	-1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:32,	3,	5.1,	-3.2,	0.1,	Cool,	21.1,	3,	2.4,	6.7,	10.8,	Heat,	3,	4,	0.5,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:33,	Zone-3 Op Mode:  Cool
7/2/2019 16:33,	3,	5.1,	-1.4,	0.9,	Cool,	20.9,	3,	2.5,	7.6,	14.4,	Heat,	3,	4.7,	-2.1,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:34,	3,	5.2,	-0.7,	1.5,	Cool,	22,	3,	2.8,	9.8,	18.4,	Heat,	3,	5.4,	-4.4,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:35,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 16:35,	3,	5.2,	-0.8,	1.4,	Cool,	22.1,	3,	3,	11.1,	21,	Null-Fans On,	3,	6,	-5.5,	-7.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:36,	3,	5.2,	0.2,	1.9,	Cool,	21.4,	3,	3.1,	7.1,	15,	Null-Fans On,	3,	5.1,	-3.8,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:37,	3,	5.2,	-0.5,	1.8,	Cool,	21.8,	3,	3,	4.5,	9.5,	Null-Fans On,	3,	4.2,	-5.6,	-7.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:38,	3,	5.1,	-1.1,	1.4,	Cool,	22.5,	3,	2.5,	2.9,	5.8,	Null-Fans On,	3,	3.3,	-7.2,	-8.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:39,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:39,	3,	5,	-1.3,	1.2,	Cool,	22.5,	3,	2.3,	2.1,	3.6,	Null-Fans On,	3,	2.6,	-7,	-9.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:40,	3,	4.9,	-2.2,	0.7,	Cool,	21.9,	3,	2.2,	1.7,	2.4,	Null-Fans On,	3,	2.3,	-3.6,	-5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:41,	3,	4.9,	-2.5,	0.4,	Cool,	21.9,	3,	2.1,	1.5,	1.7,	Null-Fans On,	3,	2.2,	-1.9,	-2.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:42,	3,	4.9,	-2.6,	0.2,	Cool,	22.6,	3,	2,	1.3,	1.2,	Null-Fans On,	3,	2.1,	-1.1,	-1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:43,	Zone-2 Op Mode:  Heat
7/2/2019 16:43,	3,	4.9,	-2.6,	0.2,	Cool,	24.3,	3,	1.9,	1.2,	0.9,	Heat,	3,	2,	-0.7,	-0.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:44,	3,	4.9,	-2.3,	0.5,	Cool,	22.9,	3,	2.2,	5.6,	7.8,	Heat,	3,	3.2,	0.2,	0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:45,	Zone-3 Op Mode:  Cool
7/2/2019 16:45,	3,	4.9,	-2,	0.7,	Cool,	23.6,	3,	2.6,	7.3,	12.7,	Heat,	3,	4.4,	0.5,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:46,	3,	5,	0.1,	1.6,	Cool,	22.4,	3,	2.8,	8.7,	15.9,	Heat,	3,	5,	-3.4,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:47,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 16:47,	3,	5,	0.1,	1.9,	Cool,	22.5,	3,	3,	10.5,	19.7,	Null-Fans On,	3,	5.6,	-4.9,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:48,	3,	5,	0.9,	2.2,	Cool,	22.8,	3,	3.1,	7.1,	14.8,	Null-Fans On,	3,	4.9,	-3.9,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:49,	3,	5,	0.5,	2.2,	Cool,	23.2,	3,	3,	4.6,	9.3,	Null-Fans On,	3,	3.9,	-5.8,	-7.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:50,	3,	4.9,	-0.2,	1.8,	Cool,	23.1,	3,	2.5,	2.8,	5.7,	Null-Fans On,	3,	3.1,	-7.3,	-8.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:51,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 16:51,	3,	4.8,	-1,	1.4,	Cool,	23.3,	3,	2.3,	2.1,	3.6,	Null-Fans On,	3,	2.5,	-5.4,	-7.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:52,	3,	4.8,	-1.8,	0.8,	Cool,	22.7,	3,	2.1,	1.7,	2.4,	Null-Fans On,	3,	2.3,	-2.8,	-4.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:53,	3,	4.7,	-2,	0.6,	Cool,	22.6,	3,	2,	1.4,	1.7,	Null-Fans On,	3,	2.1,	-1.6,	-2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:54,	3,	4.7,	-2,	0.5,	Cool,	22.6,	3,	1.9,	1.2,	1.2,	Null-Fans On,	3,	2,	-1,	-1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:55,	Zone-2 Op Mode:  Heat
7/2/2019 16:55,	3,	4.7,	-1.8,	0.6,	Cool,	21.8,	3,	1.8,	3.6,	4.2,	Heat,	3,	2.4,	-0.4,	-0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:56,	3,	4.8,	-1.6,	0.7,	Cool,	21.4,	3,	2.2,	6.3,	10.3,	Heat,	3,	3.7,	0.7,	0.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 16:57,	Zone-3 Op Mode:  Cool
7/2/2019 16:57,	3,	4.8,	-1,	0.9,	Cool,	21.1,	3,	2.5,	7.4,	13.5,	Heat,	3,	4.5,	-0.2,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:58,	3,	4.8,	0.8,	1.7,	Cool,	20.7,	3,	2.6,	8.7,	16.3,	Heat,	3,	4.8,	-4.1,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 16:59,	3,	4.9,	0.7,	1.9,	Cool,	20.6,	3,	2.7,	10.3,	19.2,	Heat,	3,	5.3,	-5.6,	-7.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:00,	3,	4.8,	0.7,	2,	Cool,	21.1,	3,	2.8,	11,	20.8,	Heat,	3,	5.8,	-6.5,	-8.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:01,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 17:01,	3,	4.8,	0.7,	2.1,	Cool,	21,	3,	3,	11.3,	21.5,	Null-Fans On,	3,	6,	-7.2,	-9.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:02,	3,	4.8,	1.4,	2.2,	Cool,	21.2,	3,	3.2,	7.2,	15,	Null-Fans On,	3,	5.1,	-4.9,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:03,	3,	4.8,	1.1,	1.9,	Cool,	21.6,	3,	3.2,	4.8,	9.1,	Null-Fans On,	3,	4.3,	-6.6,	-8.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:04,	3,	4.7,	0.3,	1.6,	Cool,	26.5,	3,	2.7,	3.2,	5.5,	Null-Fans On,	3,	3.4,	-7.7,	-9.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:05,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 17:05,	3,	4.6,	0.1,	1.5,	Cool,	25.5,	3,	2.4,	2.3,	3.5,	Null-Fans On,	3,	2.7,	-8,	-10.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:06,	3,	4.5,	-0.8,	0.9,	Cool,	23.5,	3,	2.3,	1.8,	2.3,	Null-Fans On,	3,	2.3,	-4.2,	-6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:07,	3,	4.5,	-1.3,	0.6,	Cool,	21.4,	3,	2.2,	1.6,	1.7,	Null-Fans On,	3,	2.2,	-2.3,	-3.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:08,	3,	4.5,	-1.5,	0.4,	Cool,	23.5,	3,	2.1,	1.4,	1.3,	Null-Fans On,	3,	2.1,	-1.4,	-1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:09,	3,	4.5,	-1.5,	0.4,	Cool,	23.8,	3,	2,	1.3,	1,	Null-Fans On,	3,	2,	-0.9,	-1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:10,	3,	4.5,	-1.4,	-0.1,	Cool,	23.1,	3,	2,	1.2,	0.8,	Null-Fans On,	3,	1.9,	-0.6,	-0.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:11,	Zone-3 Op Mode:  Heat
7/2/2019 17:11,	Zone-2 Op Mode:  Heat
7/2/2019 17:11,	3,	4.5,	-1.3,	0,	Cool,	26.6,	3,	1.9,	1.5,	1.1,	Heat,	3,	2,	0.2,	0.5,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 17:12,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 17:12,	3,	4.6,	-0.9,	0.5,	Cool,	29.3,	3,	2.2,	4.6,	5.7,	Heat,	3,	3.1,	2.8,	5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:13,	Zone-3 Op Mode:  Cool
7/2/2019 17:13,	3,	4.7,	0.4,	1.2,	Cool,	28.5,	3,	2.8,	6.2,	9.3,	Heat,	3,	4.2,	3.2,	4.9,	Cool,"Diesel, Continuous"
7/2/2019 17:14,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 17:14,	3,	4.8,	1.2,	1.9,	Cool,	27.3,	3,	3.2,	5.2,	8.8,	Null-Fans On,	3,	4.4,	2,	2.6,	Cool,"Diesel, Continuous"
7/2/2019 17:15,	3,	4.8,	1.7,	1.7,	Cool,	24.7,	3,	3.3,	3.9,	6,	Null-Fans On,	3,	4,	-0.8,	-1.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:16,	3,	4.8,	1.3,	1.9,	Cool,	23.7,	3,	2.8,	2.9,	4,	Null-Fans On,	3,	3.4,	-3.4,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:17,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 17:17,	3,	4.7,	0.8,	1.8,	Cool,	23.1,	3,	2.3,	2.1,	2.8,	Null-Fans On,	3,	2.8,	-5.2,	-7.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:18,	3,	4.6,	-0.5,	1.2,	Cool,	22.1,	3,	2.1,	1.7,	1.9,	Null-Fans On,	3,	2.5,	-2.8,	-5.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:19,	3,	4.4,	-1.2,	0.8,	Cool,	21.6,	3,	2,	1.5,	1.4,	Null-Fans On,	3,	2.3,	-1.4,	-2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:20,	Zone-2 Op Mode:  Heat
7/2/2019 17:20,	3,	4.4,	-1.3,	0.5,	Cool,	21.1,	3,	1.9,	1.5,	1.2,	Heat,	3,	2.2,	-0.7,	-1.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:21,	3,	4.4,	-1,	0.8,	Cool,	21,	3,	2.2,	6,	8.3,	Heat,	3,	3.6,	0.6,	0,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:22,	Zone-3 Op Mode:  Cool
7/2/2019 17:22,	3,	4.5,	-0.4,	1,	Cool,	20.5,	3,	2.5,	7.3,	12.4,	Heat,	3,	4.5,	0.1,	-1.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:23,	3,	4.5,	1.2,	1.9,	Cool,	20.2,	3,	2.5,	8.5,	15.3,	Heat,	3,	5,	-3.3,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:24,	3,	4.6,	1.3,	2.2,	Cool,	20.7,	3,	2.6,	9.8,	18.1,	Heat,	3,	5.3,	-4.7,	-8.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:25,	3,	4.6,	1.2,	2.4,	Cool,	20.6,	3,	2.7,	10.4,	19.8,	Heat,	3,	5.6,	-5.7,	-9.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:26,	3,	4.6,	1.2,	2.5,	Cool,	20.8,	3,	2.8,	10.7,	20.4,	Heat,	3,	5.8,	-5.8,	-10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:27,	3,	4.5,	1.3,	2.6,	Cool,	20.8,	3,	2.9,	10.9,	20.8,	Heat,	3,	6,	-6.2,	-11.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:28,	3,	4.5,	1.4,	2.7,	Cool,	20.5,	3,	3,	10.9,	20.8,	Heat,	3,	6.2,	-6.4,	-11.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:29,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 17:29,	3,	4.5,	1.7,	2.8,	Cool,	20.6,	3,	3,	8.6,	17.4,	Null-Fans On,	3,	5.6,	-5.6,	-10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:30,	3,	4.5,	2,	2.8,	Cool,	20.2,	3,	3.1,	5.4,	10.9,	Null-Fans On,	3,	4.6,	-5.2,	-9.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:31,	3,	4.4,	1.3,	2.4,	Cool,	20.9,	3,	2.8,	3.6,	6.7,	Null-Fans On,	3,	3.7,	-6.6,	-10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 17:32,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 17:32,	3,	4.3,	0.9,	2.2,	Cool,	21.5,	3,	2.5,	2.6,	4.3,	Null-Fans On,	3,	2.9,	-7.8,	-11.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:33,	3,	4.2,	0,	1.7,	Cool,	21.4,	3,	2.2,	2.1,	2.9,	Null-Fans On,	3,	2.4,	-4.8,	-8.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:34,	3,	4.2,	-0.8,	1.2,	Cool,	20.7,	3,	2.2,	1.8,	2.1,	Null-Fans On,	3,	2.3,	-2.6,	-4.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:35,	3,	4.1,	-1.1,	1,	Cool,	20.1,	3,	2.2,	1.6,	1.6,	Null-Fans On,	3,	2.2,	-1.5,	-2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:36,	3,	4.1,	-1.1,	0.8,	Cool,	19.8,	3,	2.1,	1.5,	1.3,	Null-Fans On,	3,	2.2,	-0.9,	-1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:37,	3,	4.1,	-1.1,	0.8,	Cool,	20,	3,	2,	1.4,	1.1,	Null-Fans On,	3,	2.1,	-0.5,	-0.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:38,	3,	4.1,	-1,	0.9,	Cool,	19.7,	3,	2,	1.4,	1,	Null-Fans On,	3,	2,	-0.3,	-0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:39,	3,	4.1,	-1,	0.9,	Cool,	19.7,	3,	2,	1.3,	0.9,	Null-Fans On,	3,	2,	-0.1,	-0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:40,	3,	4.2,	-0.9,	0.8,	Cool,	19.7,	3,	2,	1.3,	0.8,	Null-Fans On,	3,	2,	0,	0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:41,	3,	4.2,	-0.9,	0.9,	Cool,	19.3,	3,	1.9,	1.3,	0.8,	Null-Fans On,	3,	2,	0.2,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:42,	3,	4.2,	-0.9,	0.9,	Cool,	19.6,	3,	2,	1.4,	0.8,	Null-Fans On,	3,	2.1,	0.5,	0.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:43,	3,	4.2,	-0.8,	1,	Cool,	19.5,	3,	2.1,	1.5,	0.8,	Null-Fans On,	3,	2.2,	0.7,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:44,	3,	4.2,	-0.8,	1,	Cool,	19.5,	3,	2.2,	1.6,	0.8,	Null-Fans On,	3,	2.2,	0.8,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:45,	3,	4.2,	-0.8,	1,	Cool,	19.4,	3,	2.2,	1.6,	0.8,	Null-Fans On,	3,	2.2,	0.9,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:46,	3,	4.1,	-0.9,	0.9,	Cool,	19.3,	3,	2.1,	1.6,	0.8,	Null-Fans On,	3,	2.2,	1,	1.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:47,	3,	4.1,	-0.9,	0.8,	Cool,	19.5,	3,	2.1,	1.5,	0.8,	Null-Fans On,	3,	2.3,	1.1,	1.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:48,	3,	4,	-1,	0.7,	Cool,	19.5,	3,	2.1,	1.5,	0.8,	Null-Fans On,	3,	2.3,	1.2,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:49,	3,	3.5,	-1,	0.4,	Cool,	19.2,	3,	2,	1.5,	0.8,	Null-Fans On,	3,	2.2,	1.2,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:50,	3,	3,	-1.2,	0.6,	Cool,	19,	3,	1.9,	1.5,	0.8,	Null-Fans On,	3,	2.2,	1.2,	1.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 17:51,	Zone-1 Op Mode:  Heat
7/2/2019 17:51,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 17:51,	Zone-2 Op Mode:  Heat
7/2/2019 17:51,	3,	2.5,	-0.9,	0.5,	Null-Fans On,	19.1,	3,	1.9,	1.3,	0.6,	Heat,	3,	2.2,	1.2,	2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 17:52,	3,	2.4,	0.2,	1.2,	Null-Fans On,	19,	3,	2.3,	5.4,	7.5,	Heat,	3,	3.4,	2,	2.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 17:53,	Zone-2 Op Mode:  Heat
7/2/2019 17:53,	Zone-3 Op Mode:  Cool
7/2/2019 17:53,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 17:53,	3,	2.7,	1.3,	2.2,	Null-Fans On,	19.2,	3,	3.1,	8.4,	12.7,	Null-Fans On,	3,	5,	2.7,	2.4,	Cool,"Diesel, Continuous"
7/2/2019 17:54,	3,	2.8,	2,	2.6,	Null-Fans On,	20.1,	3,	3.4,	6,	9.2,	Null-Fans On,	3,	4.9,	0.8,	0.1,	Cool,"Diesel, Continuous"
7/2/2019 17:55,	3,	2.8,	2.2,	2.4,	Null-Fans On,	20.6,	3,	3.4,	4.7,	6.5,	Null-Fans On,	3,	4.5,	-2.2,	-3.9,	Cool,"Diesel, Continuous"
7/2/2019 17:56,	3,	2.6,	2.2,	2.2,	Null-Fans On,	21.5,	3,	3.2,	3.9,	4.7,	Null-Fans On,	3,	4.1,	-4.1,	-6.8,	Cool,"Diesel, Continuous"
7/2/2019 17:57,	3,	2.5,	2.2,	2.1,	Null-Fans On,	21.4,	3,	3.1,	3.3,	3.6,	Null-Fans On,	3,	3.8,	-5.2,	-8.4,	Cool,"Diesel, Continuous"
7/2/2019 17:58,	3,	2.3,	2.3,	2,	Null-Fans On,	21.7,	3,	2.9,	3.1,	3,	Null-Fans On,	3,	3.6,	-5.7,	-9.3,	Cool,"Diesel, Continuous"
7/2/2019 17:59,	3,	2.3,	2.4,	1.9,	Null-Fans On,	21.7,	3,	2.9,	3,	2.7,	Null-Fans On,	3,	3.5,	-6,	-9.9,	Cool,"Diesel, Continuous"
7/2/2019 18:00,	3,	2.2,	2.5,	1.9,	Null-Fans On,	21.7,	3,	2.8,	2.9,	2.5,	Null-Fans On,	3,	3.4,	-6.2,	-10.3,	Cool,"Diesel, Continuous"
7/2/2019 18:01,	3,	2.2,	2.6,	1.9,	Null-Fans On,	21.6,	3,	2.8,	2.8,	2.4,	Null-Fans On,	3,	3.4,	-6.5,	-10.7,	Cool,"Diesel, Continuous"
7/2/2019 18:02,	3,	2.2,	2.6,	1.9,	Null-Fans On,	21.4,	3,	2.7,	2.9,	2.3,	Null-Fans On,	3,	3.3,	-6.8,	-11,	Cool,"Diesel, Continuous"
7/2/2019 18:03,	3,	2.2,	2.7,	1.9,	Null-Fans On,	21.4,	3,	2.8,	2.8,	2.2,	Null-Fans On,	3,	3.3,	-7,	-11.3,	Cool,"Diesel, Continuous"
7/2/2019 18:04,	3,	2.2,	2.7,	2,	Null-Fans On,	21.2,	3,	2.6,	2.7,	2.1,	Null-Fans On,	3,	3.2,	-7.1,	-11.7,	Cool,"Diesel, Continuous"
7/2/2019 18:05,	3,	2.2,	2.7,	1.9,	Null-Fans On,	21.3,	3,	2.6,	2.7,	2,	Null-Fans On,	3,	3.2,	-6.8,	-12,	Cool,"Diesel, Continuous"
7/2/2019 18:06,	3,	2.2,	2.7,	2,	Null-Fans On,	21.4,	3,	2.6,	2.6,	2,	Null-Fans On,	3,	3.2,	-6.7,	-12.3,	Cool,"Diesel, Continuous"
7/2/2019 18:07,	3,	2.2,	2.8,	2,	Null-Fans On,	21.6,	3,	2.6,	2.6,	1.9,	Null-Fans On,	3,	3.2,	-6.4,	-12.6,	Cool,"Diesel, Continuous"
7/2/2019 18:08,	3,	2.3,	2.8,	2.1,	Null-Fans On,	21.6,	3,	2.6,	2.4,	1.7,	Null-Fans On,	3,	3.2,	-6.4,	-13,	Cool,"Diesel, Continuous"
7/2/2019 18:09,	3,	2.3,	2.9,	2.1,	Null-Fans On,	21.8,	3,	2.6,	2.3,	1.6,	Null-Fans On,	3,	3.2,	-6.2,	-13.4,	Cool,"Diesel, Continuous"
7/2/2019 18:10,	3,	2.4,	2.9,	2.2,	Null-Fans On,	21.9,	3,	2.7,	2.4,	1.6,	Null-Fans On,	3,	3.2,	-5.9,	-13.7,	Cool,"Diesel, Continuous"
7/2/2019 18:11,	3,	2.4,	3,	2.2,	Null-Fans On,	22,	3,	2.7,	2.4,	1.6,	Null-Fans On,	3,	3.3,	-6,	-14.1,	Cool,"Diesel, Continuous"
7/2/2019 18:12,	3,	2.5,	3.1,	2.3,	Null-Fans On,	21.9,	3,	2.8,	2.5,	1.7,	Null-Fans On,	3,	3.4,	-6.2,	-14.5,	Cool,"Diesel, Continuous"
7/2/2019 18:13,	3,	2.6,	3.1,	2.4,	Null-Fans On,	21.8,	3,	2.9,	2.6,	1.8,	Null-Fans On,	3,	3.4,	-6.1,	-14.8,	Cool,"Diesel, Continuous"
7/2/2019 18:14,	Variable Differential Defrost Entered Zone 3
7/2/2019 18:14,	Zone-3 Op Mode:  Defrost
7/2/2019 18:14,	3,	2.6,	3.1,	2.4,	Null-Fans On,	21.8,	3,	2.9,	2.6,	1.8,	Null-Fans On,	3,	3.4,	-6.2,	-15,	Defrost,"Diesel, Continuous"
7/2/2019 18:15,	3,	2.7,	3.2,	2.6,	Null-Fans On,	21.3,	3,	3.1,	3,	2,	Null-Fans On,	3,	3.5,	-4.8,	-11,	Defrost,"Diesel, Continuous"
7/2/2019 18:16,	3,	2.9,	3.5,	3,	Null-Fans On,	20.7,	3,	3.8,	3.9,	2.7,	Null-Fans On,	3,	3.7,	-2.7,	-4.3,	Defrost,"Diesel, Continuous"
7/2/2019 18:16,	Zone-2 Op Mode:  Cool
7/2/2019 18:17,	3,	3.3,	3.8,	3.4,	Null-Fans On,	20.2,	3,	4.3,	3.6,	2,	Cool,	3,	5.1,	-0.9,	1.1,	Defrost,"Diesel, Continuous"
7/2/2019 18:18,	3,	3.4,	3.9,	3.5,	Null-Fans On,	20.4,	3,	3.9,	0.2,	-2.9,	Cool,	3,	6.4,	1,	5.5,	Defrost,"Diesel, Continuous"
7/2/2019 18:19,	3,	3.4,	3.9,	3.4,	Null-Fans On,	20.2,	3,	3.5,	0.2,	-4.4,	Cool,	3,	7.9,	2.9,	8.6,	Defrost,"Diesel, Continuous"
7/2/2019 18:20,	3,	3.4,	3.9,	3.3,	Null-Fans On,	19.9,	3,	3.1,	0.2,	-4.6,	Cool,	3,	9,	4.5,	10.9,	Defrost,"Diesel, Continuous"
7/2/2019 18:20,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 18:21,	3,	3.6,	4,	3.5,	Null-Fans On,	19.6,	3,	3.2,	1.2,	-2.5,	Null-Fans On,	3,	10.2,	5.8,	12.8,	Defrost,"Diesel, Continuous"
7/2/2019 18:22,	Zone-3 Op Mode:  Defrost
7/2/2019 18:22,	3,	3.9,	4.2,	3.7,	Null-Fans On,	19.7,	3,	3.6,	2.4,	-0.4,	Null-Fans On,	3,	11.8,	7.2,	15.1,	Defrost,"Diesel, Continuous"
7/2/2019 18:22,	Zone-1 Op Mode:  Cool
7/2/2019 18:22,	Defrost State Exited Zone 3
7/2/2019 18:22,	Zone-3 Op Mode:  Cool
7/2/2019 18:22,	3,	4.1,	4.4,	3.9,	Cool,	19.9,	3,	3.9,	3,	0.6,	Null-Fans On,	3,	9.2,	9.9,	16.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:23,	Zone-2 Op Mode:  Cool
7/2/2019 18:23,	3,	4.4,	4.2,	4.1,	Cool,	20.6,	3,	4.3,	2.8,	0.1,	Cool,	3,	6.3,	4.3,	10.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:24,	3,	4.1,	2.6,	2.8,	Cool,	22.2,	3,	4.1,	0.8,	-2.8,	Cool,	3,	4.5,	1.7,	4.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:25,	3,	3.4,	1.3,	1.7,	Cool,	23.2,	3,	3.5,	-1,	-4.8,	Cool,	3,	3.4,	0.2,	0.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:26,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 18:26,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 18:26,	Zone-1 Op Mode:  Heat
7/2/2019 18:26,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 18:26,	3,	2.8,	0.8,	1,	Heat,	23.9,	3,	2.8,	-2,	-5.9,	Null-Fans On,	3,	2.8,	-1,	-1.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 18:27,	3,	2.7,	2.3,	1.6,	Heat,	22.9,	3,	2.8,	0,	-2.8,	Null-Fans On,	3,	3.2,	0.7,	0.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 18:28,	3,	2.8,	3.4,	2.4,	Heat,	22.2,	3,	3.1,	1.2,	-0.9,	Null-Fans On,	3,	3.6,	1.7,	1.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 18:29,	3,	3.1,	4.2,	3.2,	Heat,	21.1,	3,	3.4,	2.3,	0.5,	Null-Fans On,	3,	4.1,	2.8,	2.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 18:29,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 18:29,	Zone-3 Op Mode:  Cool
7/2/2019 18:30,	3,	3.4,	4.2,	3.4,	Null-Fans On,	20.9,	3,	3.7,	2.6,	1.2,	Null-Fans On,	3,	4.3,	1,	0.1,	Cool,"Diesel, Continuous"
7/2/2019 18:31,	3,	3.5,	4,	3.3,	Null-Fans On,	21.2,	3,	3.7,	2.6,	1.3,	Null-Fans On,	3,	4.3,	-1.5,	-3.3,	Cool,"Diesel, Continuous"
7/2/2019 18:32,	3,	3.4,	3.8,	3.1,	Null-Fans On,	21.3,	3,	3.5,	2.4,	1.1,	Null-Fans On,	3,	4.1,	-3.2,	-5.9,	Cool,"Diesel, Continuous"
7/2/2019 18:33,	3,	3.3,	3.7,	2.9,	Null-Fans On,	21.2,	3,	3.4,	2.2,	0.9,	Null-Fans On,	3,	3.9,	-4.2,	-7.6,	Cool,"Diesel, Continuous"
7/2/2019 18:34,	3,	3.2,	3.5,	2.8,	Null-Fans On,	21.4,	3,	3.3,	2.1,	0.6,	Null-Fans On,	3,	3.8,	-4.9,	-8.8,	Cool,"Diesel, Continuous"
7/2/2019 18:35,	3,	3.2,	3.5,	2.7,	Null-Fans On,	21.5,	3,	3.2,	2.1,	0.5,	Null-Fans On,	3,	3.7,	-5.3,	-9.5,	Cool,"Diesel, Continuous"
7/2/2019 18:36,	3,	3.1,	3.5,	2.7,	Null-Fans On,	21.6,	3,	3.2,	2.1,	0.5,	Null-Fans On,	3,	3.6,	-5.2,	-10.1,	Cool,"Diesel, Continuous"
7/2/2019 18:37,	3,	3.1,	3.4,	2.7,	Null-Fans On,	21.2,	3,	3.1,	2.1,	0.5,	Null-Fans On,	3,	3.6,	-5.3,	-10.6,	Cool,"Diesel, Continuous"
7/2/2019 18:38,	3,	3.1,	3.4,	2.6,	Null-Fans On,	21.2,	3,	3.1,	2.1,	0.5,	Null-Fans On,	3,	3.5,	-5.2,	-11.2,	Cool,"Diesel, Continuous"
7/2/2019 18:39,	3,	3,	3.4,	2.6,	Null-Fans On,	20.9,	3,	3.1,	2.1,	0.6,	Null-Fans On,	3,	3.4,	-5.1,	-11.7,	Cool,"Diesel, Continuous"
7/2/2019 18:40,	3,	3.1,	3.4,	2.7,	Null-Fans On,	20.9,	3,	3,	2.2,	0.8,	Null-Fans On,	3,	3.4,	-4.8,	-12.2,	Cool,"Diesel, Continuous"
7/2/2019 18:41,	3,	3.1,	3.4,	2.8,	Null-Fans On,	21.1,	3,	3,	2.3,	0.9,	Null-Fans On,	3,	3.5,	-4.6,	-12.6,	Cool,"Diesel, Continuous"
7/2/2019 18:42,	3,	3.1,	3.5,	2.8,	Null-Fans On,	21.1,	3,	3,	2.3,	1,	Null-Fans On,	3,	3.5,	-4.9,	-13,	Cool,"Diesel, Continuous"
7/2/2019 18:43,	3,	3.2,	3.5,	2.8,	Null-Fans On,	20.9,	3,	3,	2.5,	1.2,	Null-Fans On,	3,	3.5,	-5.1,	-13.5,	Cool,"Diesel, Continuous"
7/2/2019 18:44,	3,	3.2,	3.5,	2.8,	Null-Fans On,	21,	3,	3.1,	2.6,	1.3,	Null-Fans On,	3,	3.6,	-5,	-14.1,	Cool,"Diesel, Continuous"
7/2/2019 18:45,	3,	3.2,	3.5,	2.9,	Null-Fans On,	21.1,	3,	3.1,	2.6,	1.4,	Null-Fans On,	3,	3.6,	-5.1,	-14.6,	Cool,"Diesel, Continuous"
7/2/2019 18:46,	Variable Differential Defrost Entered Zone 3
7/2/2019 18:46,	Zone-3 Op Mode:  Defrost
7/2/2019 18:46,	3,	3.2,	3.5,	2.9,	Null-Fans On,	21.2,	3,	3.1,	2.7,	1.4,	Null-Fans On,	3,	3.6,	-5.2,	-14.8,	Defrost,"Diesel, Continuous"
7/2/2019 18:47,	3,	3.4,	3.6,	3.1,	Null-Fans On,	20.7,	3,	3.3,	3,	1.7,	Null-Fans On,	3,	3.7,	-4.6,	-11.4,	Defrost,"Diesel, Continuous"
7/2/2019 18:48,	3,	3.8,	4,	3.7,	Null-Fans On,	20.2,	3,	3.7,	3.7,	2.2,	Null-Fans On,	3,	3.8,	-3,	-5.4,	Defrost,"Diesel, Continuous"
7/2/2019 18:48,	Zone-1 Op Mode:  Cool
7/2/2019 18:49,	3,	4.3,	3.1,	3.6,	Cool,	19.7,	3,	4.1,	4.1,	2.7,	Null-Fans On,	3,	4.8,	-1.6,	-0.2,	Defrost,"Diesel, Continuous"
7/2/2019 18:50,	3,	4.2,	0.1,	1.2,	Cool,	20.5,	3,	3.8,	3.8,	2.7,	Null-Fans On,	3,	6.7,	0,	4.2,	Defrost,"Diesel, Continuous"
7/2/2019 18:51,	3,	4,	-1.7,	-0.1,	Cool,	21.1,	3,	3.6,	3.3,	2.4,	Null-Fans On,	3,	8.4,	1.8,	7.7,	Defrost,"Diesel, Continuous"
7/2/2019 18:52,	3,	3.6,	-2.8,	-0.9,	Cool,	21.3,	3,	3.3,	2.9,	2.1,	Null-Fans On,	3,	10,	3.6,	10.3,	Defrost,"Diesel, Continuous"
7/2/2019 18:53,	3,	3.4,	-2.8,	-1,	Cool,	21,	3,	3.3,	2.9,	2,	Null-Fans On,	3,	11.8,	5.2,	12.5,	Defrost,"Diesel, Continuous"
7/2/2019 18:53,	Zone-3 Op Mode:  Defrost
7/2/2019 18:54,	3,	3.3,	-2.1,	-0.4,	Cool,	20.2,	3,	3.2,	2.9,	2,	Null-Fans On,	3,	12.9,	11.1,	19,	Defrost,"Diesel, Continuous"
7/2/2019 18:54,	Defrost State Exited Zone 3
7/2/2019 18:54,	Zone-3 Op Mode:  Cool
7/2/2019 18:54,	3,	3.4,	-1.7,	0,	Cool,	20,	3,	3.3,	3.1,	2.1,	Null-Fans On,	3,	10.4,	12.2,	19.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:55,	3,	3.6,	0.8,	1.3,	Cool,	20.2,	3,	3.6,	3.6,	2.6,	Null-Fans On,	3,	7.1,	4.9,	11.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:56,	3,	3.2,	0.2,	0.8,	Cool,	21.2,	3,	3.5,	3.4,	2.5,	Null-Fans On,	3,	6,	1.7,	5.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:56,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 18:57,	3,	2.7,	-0.3,	0.2,	Null-Fans On,	21.3,	3,	3.1,	2.8,	2.2,	Null-Fans On,	3,	5.3,	-1.1,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:58,	3,	2.5,	0.8,	0.8,	Null-Fans On,	21,	3,	2.8,	2.4,	1.8,	Null-Fans On,	3,	5,	-3.7,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 18:59,	3,	2.5,	1.7,	1.3,	Null-Fans On,	20.3,	3,	2.7,	2.2,	1.5,	Null-Fans On,	3,	4.7,	-5.2,	-8.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:00,	3,	2.5,	2.3,	1.7,	Null-Fans On,	20.3,	3,	2.7,	2.1,	1.3,	Null-Fans On,	3,	4.3,	-6.1,	-10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:01,	3,	2.6,	2.7,	2,	Null-Fans On,	20,	3,	2.7,	2.1,	1.3,	Null-Fans On,	3,	4.1,	-6.8,	-12.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:02,	3,	2.7,	3,	2.2,	Null-Fans On,	19.3,	3,	2.7,	2.1,	1.2,	Null-Fans On,	3,	3.9,	-6.6,	-13.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:03,	3,	2.8,	3.2,	2.3,	Null-Fans On,	19.6,	3,	2.8,	2.1,	1.3,	Null-Fans On,	3,	3.9,	-6.1,	-14,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:04,	3,	2.8,	3.3,	2.4,	Null-Fans On,	19.4,	3,	2.8,	2.2,	1.3,	Null-Fans On,	3,	3.8,	-6.1,	-14.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:05,	3,	2.9,	3.4,	2.5,	Null-Fans On,	19.4,	3,	2.9,	2.3,	1.4,	Null-Fans On,	3,	3.8,	-5.9,	-15.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:06,	3,	3,	3.6,	2.6,	Null-Fans On,	19.2,	3,	3,	2.4,	1.5,	Null-Fans On,	3,	3.8,	-5.5,	-15.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:07,	3,	3.1,	3.7,	2.8,	Null-Fans On,	19.6,	3,	3.1,	2.6,	1.6,	Null-Fans On,	3,	3.8,	-5.4,	-16.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:08,	3,	3.2,	3.8,	2.8,	Null-Fans On,	19.1,	3,	3.2,	2.6,	1.7,	Null-Fans On,	3,	3.8,	-5.7,	-17.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:09,	3,	3.3,	3.8,	2.9,	Null-Fans On,	19.1,	3,	3.2,	2.8,	1.8,	Null-Fans On,	3,	3.8,	-5.7,	-18.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:09,	Variable Differential Defrost Entered Zone 3
7/2/2019 19:09,	Zone-3 Op Mode:  Defrost
7/2/2019 19:09,	3,	3.3,	3.9,	3,	Null-Fans On,	19,	3,	3.2,	2.8,	1.8,	Null-Fans On,	3,	3.8,	-5.7,	-18.3,	Defrost,"Diesel, Continuous"
7/2/2019 19:10,	3,	3.4,	3.6,	3.1,	Null-Fans On,	18.9,	3,	3.4,	3.2,	2.1,	Null-Fans On,	3,	3.9,	-5.4,	-14.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:11,	3,	3.8,	3.9,	3.6,	Null-Fans On,	19.2,	3,	3.8,	3.8,	2.6,	Null-Fans On,	3,	4.1,	-3.7,	-7.2,	Defrost,"Diesel, Continuous"
7/2/2019 19:12,	Zone-2 Op Mode:  Cool
7/2/2019 19:12,	Zone-1 Op Mode:  Cool
7/2/2019 19:12,	3,	4.1,	4.3,	4.1,	Cool,	19,	3,	4.2,	4.1,	2.8,	Cool,	3,	5.1,	-2,	-1.1,	Defrost,"Diesel, Continuous"
7/2/2019 19:13,	3,	4.3,	2,	2.8,	Cool,	19.4,	3,	3.9,	2.5,	0.4,	Cool,	3,	6.6,	-0.4,	3.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:14,	3,	4.1,	-0.4,	0.6,	Cool,	20.8,	3,	3.4,	1.9,	-0.8,	Cool,	3,	8.2,	0.7,	7,	Defrost,"Diesel, Continuous"
7/2/2019 19:15,	3,	3.7,	-1.8,	-0.5,	Cool,	21.3,	3,	3.2,	1.4,	-1.6,	Cool,	3,	9.7,	2.8,	9.8,	Defrost,"Diesel, Continuous"
7/2/2019 19:16,	3,	3.4,	-2.2,	-0.8,	Cool,	21.6,	3,	3,	1.2,	-2.2,	Cool,	3,	11.2,	4.7,	12.2,	Defrost,"Diesel, Continuous"
7/2/2019 19:16,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 19:17,	3,	3.2,	-2,	-0.7,	Cool,	20.8,	3,	3,	1.5,	-1.5,	Null-Fans On,	3,	13.5,	6.8,	14.8,	Defrost,"Diesel, Continuous"
7/2/2019 19:17,	Zone-3 Op Mode:  Defrost
7/2/2019 19:18,	Defrost State Exited Zone 3
7/2/2019 19:18,	Zone-3 Op Mode:  Cool
7/2/2019 19:18,	3,	3.2,	-1.6,	-0.2,	Cool,	20.8,	3,	3.3,	2.3,	-0.3,	Null-Fans On,	3,	10.5,	12.1,	19.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:19,	3,	3.4,	0.8,	1.1,	Cool,	21.8,	3,	3.8,	3.1,	1.2,	Null-Fans On,	3,	7.3,	5.2,	12,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:20,	3,	3.2,	0.3,	0.7,	Cool,	22.6,	3,	3.7,	3,	1.3,	Null-Fans On,	3,	6,	1.9,	5.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:20,	Zone-1 Op Mode:  Null-Fans On
