Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/2/2019 19:21,	3,	2.8,	-0.2,	0.1,	Null-Fans On,	23.2,	3,	3.4,	2.6,	1,	Null-Fans On,	3,	5.3,	-0.7,	-0.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:22,	3,	2.6,	1,	0.8,	Null-Fans On,	22.5,	3,	3.2,	2.2,	0.9,	Null-Fans On,	3,	4.9,	-3.9,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:23,	3,	2.5,	1.9,	1.4,	Null-Fans On,	21.2,	3,	3.1,	2.1,	0.9,	Null-Fans On,	3,	4.5,	-5.5,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:24,	3,	2.6,	2.5,	1.8,	Null-Fans On,	20.3,	3,	3,	2,	0.9,	Null-Fans On,	3,	4.2,	-6.4,	-10.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:25,	3,	2.7,	2.9,	2.1,	Null-Fans On,	19.9,	3,	3,	2.1,	1,	Null-Fans On,	3,	4.1,	-6.6,	-12.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:26,	3,	2.8,	3.2,	2.3,	Null-Fans On,	19.4,	3,	3.1,	2.2,	1.1,	Null-Fans On,	3,	4,	-6.1,	-13.1,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:27,	3,	2.8,	3.3,	2.4,	Null-Fans On,	19.2,	3,	3.1,	2.2,	1.2,	Null-Fans On,	3,	3.9,	-5.8,	-14,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:28,	3,	2.9,	3.5,	2.5,	Null-Fans On,	19.1,	3,	3.1,	2.3,	1.2,	Null-Fans On,	3,	3.8,	-5.8,	-14.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:29,	3,	3,	3.6,	2.6,	Null-Fans On,	19,	3,	3.2,	2.4,	1.4,	Null-Fans On,	3,	3.8,	-5.6,	-15.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:30,	3,	3,	3.7,	2.8,	Null-Fans On,	18.9,	3,	3.2,	2.5,	1.5,	Null-Fans On,	3,	3.8,	-5.7,	-16.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:31,	3,	3.1,	3.8,	2.8,	Null-Fans On,	18.9,	3,	3.3,	2.6,	1.7,	Null-Fans On,	3,	3.8,	-5.5,	-17,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:32,	3,	3.2,	3.8,	2.9,	Null-Fans On,	19.2,	3,	3.4,	2.8,	1.8,	Null-Fans On,	3,	3.8,	-5.8,	-17.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:33,	3,	3.3,	4,	3.1,	Null-Fans On,	19.5,	3,	3.5,	3,	2,	Null-Fans On,	3,	3.9,	-5.7,	-18.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:33,	Variable Differential Defrost Entered Zone 3
7/2/2019 19:33,	Zone-3 Op Mode:  Defrost
7/2/2019 19:33,	3,	3.4,	4,	3.1,	Null-Fans On,	19.3,	3,	3.6,	3,	2,	Null-Fans On,	3,	3.9,	-5.6,	-18.6,	Defrost,"Diesel, Continuous"
7/2/2019 19:34,	3,	3.5,	3.8,	3.3,	Null-Fans On,	19,	3,	3.8,	3.4,	2.3,	Null-Fans On,	3,	4.1,	-5.1,	-14.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:35,	Zone-2 Op Mode:  Cool
7/2/2019 19:35,	3,	3.9,	4,	3.8,	Null-Fans On,	18.6,	3,	4.1,	3.9,	2.7,	Cool,	3,	4.2,	-3.4,	-7.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:36,	Zone-1 Op Mode:  Cool
7/2/2019 19:36,	3,	4.2,	3.5,	3.8,	Cool,	18.9,	3,	3.9,	1.5,	-0.7,	Cool,	3,	5.1,	-1.7,	-1.2,	Defrost,"Diesel, Continuous"
7/2/2019 19:37,	3,	4.1,	0.7,	1.7,	Cool,	19.5,	3,	3.7,	1.7,	-1.2,	Cool,	3,	6.5,	-0.1,	3.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:38,	3,	3.6,	-1.4,	-0.2,	Cool,	20.6,	3,	3.3,	1.4,	-1.6,	Cool,	3,	8.1,	1.2,	7.2,	Defrost,"Diesel, Continuous"
7/2/2019 19:39,	3,	3.2,	-2.5,	-1,	Cool,	20.7,	3,	3.2,	1.2,	-2.2,	Cool,	3,	9.7,	3.4,	10.1,	Defrost,"Diesel, Continuous"
7/2/2019 19:39,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 19:40,	3,	2.9,	-1.9,	-0.7,	Null-Fans On,	20.9,	3,	3,	0.9,	-2.7,	Null-Fans On,	3,	11.2,	5.2,	12.4,	Defrost,"Diesel, Continuous"
7/2/2019 19:41,	3,	2.9,	-0.2,	0.5,	Null-Fans On,	20.3,	3,	2.9,	1.4,	-1.5,	Null-Fans On,	3,	12.8,	6.7,	14.7,	Defrost,"Diesel, Continuous"
7/2/2019 19:41,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 19:41,	Zone-3 Op Mode:  Defrost
7/2/2019 19:41,	Defrost State Exited Zone 3
7/2/2019 19:41,	Zone-3 Op Mode:  Cool
7/2/2019 19:41,	3,	3.1,	0.7,	1.2,	Null-Fans On,	20,	3,	3.2,	2.1,	-0.5,	Null-Fans On,	3,	9.8,	9.7,	16.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:42,	3,	3.6,	2.8,	2.6,	Null-Fans On,	20.2,	3,	3.7,	2.8,	1,	Null-Fans On,	3,	7,	3.3,	8.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:43,	3,	3.6,	3.5,	3,	Null-Fans On,	20.5,	3,	3.8,	2.9,	1.4,	Null-Fans On,	3,	5.7,	-0.4,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:44,	3,	3.6,	3.8,	3.1,	Null-Fans On,	20.1,	3,	3.8,	2.9,	1.4,	Null-Fans On,	3,	5.2,	-2.8,	-4.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:45,	3,	3.5,	3.9,	3.1,	Null-Fans On,	19.8,	3,	3.8,	2.8,	1.2,	Null-Fans On,	3,	4.9,	-4.6,	-8.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:46,	3,	3.5,	4,	3.1,	Null-Fans On,	19.5,	3,	3.8,	2.7,	1.2,	Null-Fans On,	3,	4.7,	-5.2,	-10.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:47,	3,	3.4,	4,	3.1,	Null-Fans On,	19.2,	3,	3.8,	2.7,	1.4,	Null-Fans On,	3,	4.5,	-4.7,	-11.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:48,	3,	3.4,	4.1,	3.2,	Null-Fans On,	19.1,	3,	3.7,	2.7,	1.5,	Null-Fans On,	3,	4.3,	-4.6,	-13,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:49,	3,	3.5,	4.2,	3.2,	Null-Fans On,	19,	3,	3.8,	2.8,	1.6,	Null-Fans On,	3,	4.3,	-4.7,	-14,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:50,	3,	3.5,	4.2,	3.3,	Null-Fans On,	18.9,	3,	3.8,	2.8,	1.7,	Null-Fans On,	3,	4.2,	-4.8,	-14.9,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:51,	3,	3.6,	4.3,	3.3,	Null-Fans On,	18.8,	3,	3.8,	2.9,	1.8,	Null-Fans On,	3,	4.2,	-4.9,	-15.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:52,	3,	3.6,	4.3,	3.4,	Null-Fans On,	18.6,	3,	3.9,	3,	1.9,	Null-Fans On,	3,	4.2,	-4.9,	-16.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:53,	3,	3.7,	4.4,	3.5,	Null-Fans On,	18.4,	3,	4,	3.2,	2.1,	Null-Fans On,	3,	4.2,	-5,	-17.3,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:54,	3,	3.8,	4.5,	3.6,	Null-Fans On,	18.7,	3,	4.1,	3.4,	2.2,	Cool,	3,	4.3,	-5.1,	-17.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:55,	3,	3.8,	4.5,	3.6,	Null-Fans On,	18.7,	3,	3.9,	0.3,	-1.9,	Cool,	3,	3.4,	-3.7,	-15.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 19:56,	Zone-2 Op Mode:  Cool
7/2/2019 19:56,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 19:56,	3,	3.6,	4,	3.3,	Null-Fans On,	19.7,	3,	3.2,	-2.6,	-6.3,	Cool,	3,	2.2,	-3.4,	-12,	Null-Fans On,"Diesel, Continuous"
7/2/2019 19:57,	Zone-1 Op Mode:  Heat
7/2/2019 19:57,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 19:57,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 19:57,	Zone-3 Op Mode:  Heat
7/2/2019 19:57,	3,	3.4,	3.2,	2.9,	Null-Fans On,	19.8,	3,	3,	-1.2,	-5.6,	Null-Fans On,	3,	2,	-0.9,	-6.2,	Heat,"Diesel, Continuous"
7/2/2019 19:58,	3,	3.4,	3.3,	3,	Null-Fans On,	19.6,	3,	3.2,	1.3,	-1.9,	Null-Fans On,	3,	2.9,	1.8,	3.3,	Heat,"Diesel, Continuous"
7/2/2019 19:59,	Zone-1 Op Mode:  Heat
7/2/2019 19:59,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 19:59,	3,	3.7,	4.2,	3.7,	Heat,	19.2,	3,	3.6,	2.5,	0.3,	Null-Fans On,	3,	3.7,	3.3,	6,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:00,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:00,	Zone-3 Op Mode:  Cool
7/2/2019 20:00,	3,	3.9,	4.5,	4,	Null-Fans On,	18.9,	3,	3.9,	3.1,	1.5,	Null-Fans On,	3,	4.2,	3.1,	4.7,	Cool,"Diesel, Continuous"
7/2/2019 20:01,	3,	4,	4.4,	4,	Null-Fans On,	19.8,	3,	3.9,	2.9,	1.7,	Null-Fans On,	3,	4.2,	0.1,	-0.1,	Cool,"Diesel, Continuous"
7/2/2019 20:02,	3,	3.9,	4.3,	3.8,	Null-Fans On,	20.8,	3,	3.8,	2.7,	1.6,	Null-Fans On,	3,	4.2,	-1.6,	-4.4,	Cool,"Diesel, Continuous"
7/2/2019 20:03,	3,	3.8,	4.2,	3.6,	Null-Fans On,	20.4,	3,	3.6,	2.5,	1.3,	Null-Fans On,	3,	4,	-3.4,	-6.8,	Cool,"Diesel, Continuous"
7/2/2019 20:04,	3,	3.6,	4,	3.4,	Null-Fans On,	20.4,	3,	3.5,	2.4,	1.1,	Null-Fans On,	3,	3.8,	-4.2,	-8.2,	Cool,"Diesel, Continuous"
7/2/2019 20:05,	3,	3.5,	3.9,	3.2,	Null-Fans On,	20.4,	3,	3.3,	2.2,	0.9,	Null-Fans On,	3,	3.6,	-4.9,	-9.3,	Cool,"Diesel, Continuous"
7/2/2019 20:06,	3,	3.3,	3.7,	3,	Null-Fans On,	20.2,	3,	3.2,	2.2,	0.7,	Null-Fans On,	3,	3.5,	-5.2,	-10.2,	Cool,"Diesel, Continuous"
7/2/2019 20:07,	3,	3.2,	3.6,	2.9,	Null-Fans On,	20.4,	3,	3.1,	2.1,	0.5,	Null-Fans On,	3,	3.3,	-5.2,	-11,	Cool,"Diesel, Continuous"
7/2/2019 20:08,	3,	3.1,	3.5,	2.8,	Null-Fans On,	20.1,	3,	3,	2.1,	0.4,	Null-Fans On,	3,	3.2,	-5.3,	-11.7,	Cool,"Diesel, Continuous"
7/2/2019 20:09,	3,	3,	3.4,	2.7,	Null-Fans On,	20.1,	3,	3,	2.1,	0.3,	Null-Fans On,	3,	3.2,	-5,	-12.3,	Cool,"Diesel, Continuous"
7/2/2019 20:10,	3,	2.9,	3.4,	2.7,	Null-Fans On,	19.9,	3,	2.9,	2.2,	0.5,	Null-Fans On,	3,	3.1,	-5.2,	-12.9,	Cool,"Diesel, Continuous"
7/2/2019 20:11,	3,	2.9,	3.3,	2.6,	Null-Fans On,	19.6,	3,	2.9,	2.2,	0.7,	Null-Fans On,	3,	3.1,	-5.4,	-13.5,	Cool,"Diesel, Continuous"
7/2/2019 20:12,	3,	2.9,	3.3,	2.6,	Null-Fans On,	19.6,	3,	2.9,	2.3,	1,	Null-Fans On,	3,	3.1,	-5.6,	-14.1,	Cool,"Diesel, Continuous"
7/2/2019 20:13,	3,	2.8,	3.3,	2.6,	Null-Fans On,	19.7,	3,	2.9,	2.4,	1.2,	Null-Fans On,	3,	3.1,	-5.4,	-14.6,	Cool,"Diesel, Continuous"
7/2/2019 20:14,	3,	2.8,	3.3,	2.6,	Null-Fans On,	19.5,	3,	2.9,	2.4,	1.2,	Null-Fans On,	3,	3.1,	-5.5,	-15.2,	Cool,"Diesel, Continuous"
7/2/2019 20:15,	Variable Differential Defrost Entered Zone 3
7/2/2019 20:15,	Zone-3 Op Mode:  Defrost
7/2/2019 20:15,	3,	2.8,	3.3,	2.6,	Null-Fans On,	19.4,	3,	2.9,	2.4,	1.2,	Null-Fans On,	3,	3.1,	-5.6,	-15.3,	Defrost,"Diesel, Continuous"
7/2/2019 20:16,	3,	2.9,	3.3,	2.6,	Null-Fans On,	19,	3,	3,	2.7,	1.5,	Null-Fans On,	3,	3.1,	-5.6,	-12.4,	Defrost,"Diesel, Continuous"
7/2/2019 20:17,	3,	3.2,	3.6,	3.1,	Null-Fans On,	18.4,	3,	3.3,	3.2,	2,	Null-Fans On,	3,	3.2,	-4.4,	-6.7,	Defrost,"Diesel, Continuous"
7/2/2019 20:18,	3,	3.6,	4,	3.6,	Null-Fans On,	18.1,	3,	3.6,	3.7,	2.4,	Null-Fans On,	3,	3.7,	-2.3,	-0.8,	Defrost,"Diesel, Continuous"
7/2/2019 20:19,	3,	3.9,	4.4,	4,	Null-Fans On,	17.9,	3,	3.9,	4,	2.8,	Null-Fans On,	3,	4.6,	-0.2,	3.5,	Defrost,"Diesel, Continuous"
7/2/2019 20:19,	Zone-1 Op Mode:  Cool
7/2/2019 20:19,	Zone-2 Op Mode:  Cool
7/2/2019 20:20,	3,	4.2,	4.1,	4.1,	Cool,	18.2,	3,	4.2,	3.8,	2.3,	Cool,	3,	5.8,	1.7,	7.6,	Defrost,"Diesel, Continuous"
7/2/2019 20:21,	3,	4.1,	1.1,	1.7,	Cool,	18.5,	3,	3.6,	2.1,	-0.1,	Cool,	3,	7.4,	6.2,	10.7,	Defrost,"Diesel, Continuous"
7/2/2019 20:22,	3,	3.8,	1.2,	1.8,	Cool,	18.4,	3,	3.4,	1.7,	-1.2,	Cool,	3,	10.8,	10.2,	14,	Defrost,"Diesel, Continuous"
7/2/2019 20:22,	Zone-3 Op Mode:  Defrost
7/2/2019 20:23,	Defrost State Exited Zone 3
7/2/2019 20:23,	Zone-3 Op Mode:  Cool
7/2/2019 20:23,	3,	3.8,	1.8,	2.2,	Cool,	18.3,	3,	3.5,	2.2,	-0.6,	Cool,	3,	8.8,	15.5,	20.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:24,	3,	3.8,	1.8,	2.1,	Cool,	19.3,	3,	3.8,	1.5,	-1.4,	Cool,	3,	5.7,	7.2,	12.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:25,	3,	3.2,	0.3,	0.7,	Cool,	20.9,	3,	3.5,	0.6,	-2.3,	Cool,	3,	4.2,	2.7,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:25,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:25,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 20:25,	Zone-1 Op Mode:  Heat
7/2/2019 20:25,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 20:26,	3,	2.4,	0.2,	0.2,	Heat,	21.4,	3,	2.8,	-1.8,	-5.1,	Null-Fans On,	3,	2.9,	-0.4,	0.6,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:27,	3,	2.3,	1.8,	1,	Heat,	21.2,	3,	2.5,	-0.2,	-3.2,	Null-Fans On,	3,	3,	0.2,	0.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:28,	3,	2.6,	3.8,	2.5,	Heat,	20.2,	3,	2.8,	1.4,	-1.1,	Null-Fans On,	3,	3.5,	1,	1.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:29,	3,	3.1,	5.4,	3.8,	Heat,	19.4,	3,	3.3,	2.5,	0.7,	Null-Fans On,	3,	4,	2.2,	2.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:29,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:29,	Zone-3 Op Mode:  Cool
7/2/2019 20:30,	3,	3.5,	5.2,	4.1,	Null-Fans On,	19.3,	3,	3.7,	2.8,	1.5,	Null-Fans On,	3,	4.2,	0.8,	0.4,	Cool,"Diesel, Continuous"
7/2/2019 20:31,	3,	3.4,	4.6,	3.7,	Null-Fans On,	19.4,	3,	3.6,	2.3,	1.3,	Null-Fans On,	3,	3.9,	-1.2,	-3.4,	Cool,"Diesel, Continuous"
7/2/2019 20:32,	3,	3.2,	4.2,	3.2,	Null-Fans On,	19.5,	3,	3.3,	2.1,	0.8,	Null-Fans On,	3,	3.6,	-3.9,	-6.5,	Cool,"Diesel, Continuous"
7/2/2019 20:33,	3,	3,	3.8,	2.8,	Null-Fans On,	19.7,	3,	3,	1.7,	0.3,	Null-Fans On,	3,	3.2,	-5.2,	-8.6,	Cool,"Diesel, Continuous"
7/2/2019 20:33,	Zone-1 Op Mode:  Heat
7/2/2019 20:33,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 20:34,	3,	2.8,	3.6,	2.5,	Heat,	19.8,	3,	2.8,	1.6,	0,	Null-Fans On,	3,	2.8,	-3.6,	-7.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:35,	3,	2.9,	4.6,	3.2,	Heat,	19.1,	3,	3,	2.1,	0.3,	Null-Fans On,	3,	2.9,	-0.8,	-3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:36,	3,	3,	3.9,	3.1,	Heat,	18.8,	3,	3.1,	2.4,	0.6,	Null-Fans On,	3,	3.1,	0,	-0.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:37,	3,	3,	3.5,	2.9,	Heat,	18.6,	3,	3.1,	2.5,	0.8,	Null-Fans On,	3,	3.1,	0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:38,	3,	3,	3.2,	2.7,	Heat,	18.2,	3,	3.1,	2.6,	1.1,	Null-Fans On,	3,	3.1,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:39,	3,	3,	3,	2.6,	Heat,	18.1,	3,	3.1,	2.6,	1.2,	Null-Fans On,	3,	3.2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:40,	3,	3,	2.9,	2.5,	Heat,	18.1,	3,	3.1,	2.7,	1.3,	Null-Fans On,	3,	3.2,	0.5,	1.6,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:41,	3,	3,	2.8,	2.5,	Heat,	17.8,	3,	3.1,	2.7,	1.5,	Null-Fans On,	3,	3.2,	1,	1.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:42,	3,	3,	2.7,	2.4,	Heat,	17.7,	3,	3.1,	2.7,	1.6,	Null-Fans On,	3,	3.3,	1.2,	1.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:42,	Setpoint Zone-2: 1.0
7/2/2019 20:42,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:42,	Zone-2 Op Mode:  Cool
7/2/2019 20:42,	Zone-1 Op Mode:  Cool
7/2/2019 20:43,	Setpoint Zone-3: 1.0
7/2/2019 20:43,	1,	2.9,	2.6,	2.2,	Cool,	18.2,	1,	3,	2.1,	0.7,	Cool,	1,	3.1,	1.3,	2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:44,	1,	2.6,	0.1,	0.2,	Cool,	18.7,	1,	2.6,	0.1,	-2,	Cool,	1,	2.2,	0,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:45,	1,	1.7,	-2.4,	-2.1,	Cool,	20.8,	1,	1.9,	-1.9,	-4.7,	Cool,	1,	1.1,	-2.4,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 20:45,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 20:45,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:46,	1,	0.8,	-3.6,	-2.8,	Null-Fans On,	21.5,	1,	1.2,	-4.2,	-7.4,	Cool,	1,	-0.1,	-2.8,	-3.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 20:46,	Zone-3 Op Mode:  Heat
7/2/2019 20:46,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 20:46,	Zone-3 Op Mode:  Heat
7/2/2019 20:47,	1,	0.7,	-1.5,	-1.4,	Null-Fans On,	20.7,	1,	1,	-4.6,	-9.2,	Null-Fans On,	1,	-0.6,	-0.2,	1.6,	Heat,"Diesel, Continuous"
7/2/2019 20:48,	1,	1,	-0.2,	-0.2,	Null-Fans On,	19.7,	1,	1.3,	-1.6,	-5.2,	Null-Fans On,	1,	0.4,	2.7,	7.1,	Heat,"Diesel, Continuous"
7/2/2019 20:48,	Zone-1 Op Mode:  Heat
7/2/2019 20:48,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 20:49,	1,	1.5,	1,	0.9,	Heat,	18.8,	1,	1.8,	0,	-2.3,	Null-Fans On,	1,	1.2,	3.5,	8.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:49,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 20:49,	Zone-2 Op Mode:  Cool
7/2/2019 20:50,	1,	1.9,	2.3,	1.8,	Null-Fans On,	18.7,	1,	2.2,	0.9,	-1.2,	Cool,	1,	1.8,	2.3,	5.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:51,	1,	1.9,	2.4,	1.9,	Null-Fans On,	18.8,	1,	2.2,	-3,	-6.3,	Cool,	1,	1,	1.3,	3.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:52,	1,	1.7,	2.4,	1.8,	Null-Fans On,	19.1,	1,	2.1,	-5.4,	-10.1,	Cool,	1,	0,	0.4,	2.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 20:52,	Zone-3 Op Mode:  Heat
7/2/2019 20:53,	1,	1.6,	2.3,	1.7,	Null-Fans On,	18.9,	1,	2,	-6.4,	-12,	Cool,	1,	-0.6,	2.2,	4.9,	Heat,"Diesel, Continuous"
7/2/2019 20:54,	1,	1.6,	2.4,	1.7,	Null-Fans On,	18.5,	1,	2,	-7,	-12.9,	Cool,	1,	-0.9,	3.2,	8.2,	Heat,"Diesel, Continuous"
7/2/2019 20:55,	1,	1.6,	2.4,	1.8,	Null-Fans On,	18.4,	1,	2.1,	-7.4,	-13.8,	Cool,	1,	-1.2,	3.5,	10.1,	Heat,"Diesel, Continuous"
7/2/2019 20:56,	1,	1.6,	2.4,	1.8,	Null-Fans On,	18.3,	1,	2.1,	-7.5,	-14.2,	Cool,	1,	-1.4,	3.7,	11,	Heat,"Diesel, Continuous"
7/2/2019 20:57,	1,	1.6,	2.4,	1.8,	Null-Fans On,	18,	1,	2.1,	-7.6,	-14.8,	Cool,	1,	-1.5,	3.8,	11.4,	Heat,"Diesel, Continuous"
7/2/2019 20:58,	1,	1.6,	2.4,	1.8,	Null-Fans On,	18.3,	1,	2.2,	-7.7,	-15.3,	Cool,	1,	-1.7,	4,	11.6,	Heat,"Diesel, Continuous"
7/2/2019 20:59,	1,	1.6,	2.4,	1.8,	Null-Fans On,	17.9,	1,	2.2,	-7.5,	-15.8,	Cool,	1,	-1.8,	4,	11.8,	Heat,"Diesel, Continuous"
7/2/2019 20:59,	Variable Differential Defrost Entered Zone 2
7/2/2019 21:00,	1,	1.6,	2.3,	1.8,	Null-Fans On,	17.9,	1,	2.2,	-7.4,	-16.2,	Defrost,	1,	-1.8,	4,	11.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:01,	1,	1.7,	2.4,	1.9,	Null-Fans On,	17.5,	1,	2.2,	-6.2,	-12.2,	Defrost,	1,	-0.4,	2.8,	9.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:02,	1,	1.9,	2.6,	2.1,	Null-Fans On,	17.4,	1,	3.1,	-3.6,	-5,	Defrost,	1,	0.6,	2.3,	6.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:03,	Zone-1 Op Mode:  Cool
7/2/2019 21:03,	Zone-2 Op Mode:  Defrost
7/2/2019 21:03,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 21:03,	1,	2.1,	2.9,	2.3,	Cool,	17,	1,	5.4,	-1,	1,	Defrost,	1,	1.2,	2.1,	5.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:04,	1,	2,	1,	1.3,	Cool,	17.3,	1,	7.8,	0.7,	5.5,	Defrost,	1,	1.6,	1.5,	3.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:05,	1,	1.5,	-2.2,	-1,	Cool,	17.8,	1,	10.2,	1.8,	7.9,	Defrost,	1,	1.5,	1.4,	2.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:06,	1,	1,	-3.2,	-2,	Cool,	17.6,	1,	14.2,	4.5,	10.7,	Defrost,	1,	1.4,	1.2,	2.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:06,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 21:07,	1,	1.2,	-0.8,	-0.6,	Null-Fans On,	17.3,	1,	17,	5.6,	12.9,	Defrost,	1,	1.4,	1.1,	2.6,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:07,	Zone-2 Op Mode:  Defrost
7/2/2019 21:08,	1,	1.5,	0.8,	0.5,	Null-Fans On,	17.1,	1,	17.1,	12.4,	20.2,	Defrost,	1,	2,	1.3,	2.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:08,	Zone-3 Op Mode:  Cool
7/2/2019 21:08,	Defrost State Exited Zone 2
7/2/2019 21:08,	Zone-2 Op Mode:  Cool
7/2/2019 21:08,	1,	1.7,	1.1,	0.8,	Null-Fans On,	17.2,	1,	14.1,	10.7,	16.6,	Cool,	1,	2.3,	1.3,	2.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:09,	1,	1.8,	2.3,	1.6,	Null-Fans On,	18,	1,	7.6,	3.6,	8.4,	Cool,	1,	1.7,	-0.6,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:10,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 21:10,	1,	1.8,	2.4,	1.8,	Null-Fans On,	19.5,	1,	4.4,	0.1,	1.1,	Cool,	1,	0.9,	-2.9,	-3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 21:11,	Zone-3 Op Mode:  Heat
7/2/2019 21:11,	1,	1.6,	2.3,	1.7,	Null-Fans On,	19.6,	1,	2.7,	-3.6,	-5.2,	Cool,	1,	-0.2,	-2.2,	-3.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:12,	1,	1.6,	2.4,	1.7,	Null-Fans On,	18.7,	1,	2,	-6.4,	-10,	Cool,	1,	-1.2,	1.3,	3.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:13,	1,	1.6,	2.6,	1.8,	Null-Fans On,	17.9,	1,	1.6,	-8,	-13.1,	Cool,	1,	-1.8,	2.4,	6.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:14,	1,	1.7,	2.7,	1.9,	Null-Fans On,	17.6,	1,	1.4,	-8.9,	-15.3,	Cool,	1,	-2.3,	3.2,	9.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:15,	1,	1.7,	2.8,	2,	Null-Fans On,	17,	1,	1.2,	-9.2,	-16.7,	Cool,	1,	-2.6,	3.3,	10.6,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:16,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 21:16,	Zone-3 Op Mode:  Heat
7/2/2019 21:16,	1,	1.7,	2.8,	2,	Null-Fans On,	17,	1,	1,	-9.5,	-17.8,	Null-Fans On,	1,	-2.8,	3.5,	11.2,	Heat,"Diesel, Continuous"
7/2/2019 21:17,	1,	1.7,	2.4,	1.9,	Null-Fans On,	16.7,	1,	1.5,	-4,	-13.4,	Null-Fans On,	1,	-1.7,	4.4,	12,	Heat,"Diesel, Continuous"
7/2/2019 21:18,	1,	1.9,	2.6,	2.1,	Null-Fans On,	16.6,	1,	2.1,	-1.1,	-7.1,	Null-Fans On,	1,	-0.2,	6.3,	14.1,	Heat,"Diesel, Continuous"
7/2/2019 21:18,	Zone-2 Op Mode:  Cool
7/2/2019 21:18,	Zone-3 Op Mode:  Heat
7/2/2019 21:19,	1,	2.1,	2.8,	2.3,	Null-Fans On,	16.1,	1,	2.4,	-1.7,	-5.8,	Cool,	1,	0.5,	8.1,	16.2,	Heat,"Diesel, Continuous"
7/2/2019 21:20,	1,	2,	2.8,	2.3,	Null-Fans On,	16.1,	1,	2.6,	-5.2,	-9.2,	Cool,	1,	0.1,	7.5,	16,	Heat,"Diesel, Continuous"
7/2/2019 21:21,	1,	1.9,	2.7,	2.2,	Null-Fans On,	16.7,	1,	2.5,	-7.1,	-11.8,	Cool,	1,	-0.4,	6.6,	15,	Heat,"Diesel, Continuous"
7/2/2019 21:22,	1,	1.8,	2.6,	2.1,	Null-Fans On,	16.5,	1,	2.5,	-7.9,	-13.3,	Cool,	1,	-0.8,	5.9,	14,	Heat,"Diesel, Continuous"
7/2/2019 21:23,	1,	1.7,	2.5,	2,	Null-Fans On,	16,	1,	2.4,	-8.3,	-14.5,	Cool,	1,	-1.2,	5.4,	13.2,	Heat,"Diesel, Continuous"
7/2/2019 21:24,	1,	1.6,	2.5,	1.9,	Null-Fans On,	16.6,	1,	2.3,	-8.8,	-15.3,	Cool,	1,	-1.5,	5.3,	12.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:25,	Variable Differential Defrost Entered Zone 2
7/2/2019 21:25,	Zone-2 Op Mode:  Defrost
7/2/2019 21:25,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 21:25,	1,	1.8,	2.8,	2,	Null-Fans On,	16.3,	1,	2.1,	-9.5,	-16.5,	Defrost,	1,	-1.6,	8.9,	17.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:26,	1,	2,	2.7,	2.2,	Null-Fans On,	15.8,	1,	2.1,	-7.6,	-12.8,	Defrost,	1,	0,	6.2,	14.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:26,	Zone-1 Op Mode:  Cool
7/2/2019 21:27,	1,	2.1,	2.6,	2.2,	Cool,	15.7,	1,	2.4,	-4.8,	-6.2,	Defrost,	1,	0.9,	4.2,	10.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:28,	1,	1.6,	-2.1,	-1.3,	Cool,	16.4,	1,	4.2,	-2.5,	-1,	Defrost,	1,	1.2,	3,	7.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:29,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 21:29,	1,	0.9,	-4.4,	-2.9,	Null-Fans On,	17.1,	1,	6.1,	-0.9,	2.7,	Defrost,	1,	1.2,	2.2,	5.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:30,	1,	0.9,	-1.8,	-1.4,	Null-Fans On,	16.9,	1,	7.5,	0.3,	5.4,	Defrost,	1,	1.2,	1.9,	4.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:31,	1,	1.2,	-0.1,	0,	Null-Fans On,	16.6,	1,	9.7,	2,	8.1,	Defrost,	1,	1.4,	1.8,	3.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:32,	1,	1.5,	1.1,	0.8,	Null-Fans On,	16.2,	1,	12.5,	3.5,	10.8,	Defrost,	1,	1.7,	2,	3.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:33,	1,	1.8,	1.9,	1.5,	Null-Fans On,	16.2,	1,	15.9,	5.8,	14,	Defrost,	1,	1.9,	2.2,	3.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:33,	Zone-2 Op Mode:  Defrost
7/2/2019 21:33,	Zone-3 Op Mode:  Cool
7/2/2019 21:33,	Zone-1 Op Mode:  Cool
7/2/2019 21:34,	Defrost State Exited Zone 2
7/2/2019 21:34,	Zone-2 Op Mode:  Cool
7/2/2019 21:34,	1,	2.2,	2.5,	1.9,	Cool,	16.4,	1,	13,	11,	17.2,	Cool,	1,	2.8,	2.2,	3.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:35,	1,	2.1,	2,	1.7,	Cool,	18.1,	1,	7.2,	4.3,	9.2,	Cool,	1,	2.3,	1.2,	2.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:36,	1,	1.3,	-0.8,	-0.6,	Cool,	19.6,	1,	4.3,	1.2,	2.7,	Cool,	1,	1.5,	-0.5,	0,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:36,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 21:36,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 21:37,	1,	0.6,	-1.6,	-1.4,	Null-Fans On,	19.8,	1,	2.5,	-1.8,	-2.5,	Cool,	1,	0.4,	-2.3,	-2.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 21:37,	Zone-3 Op Mode:  Heat
7/2/2019 21:38,	1,	0.6,	0,	-0.3,	Null-Fans On,	18.8,	1,	1.5,	-5.4,	-8,	Cool,	1,	-0.8,	0.5,	1.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:39,	1,	0.8,	0.9,	0.4,	Null-Fans On,	18.1,	1,	1.2,	-7.7,	-12,	Cool,	1,	-1.7,	3,	6.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:40,	1,	1,	1.5,	0.9,	Null-Fans On,	18,	1,	1.1,	-8.8,	-14.5,	Cool,	1,	-2.2,	3.9,	9.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 21:40,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 21:40,	Zone-3 Op Mode:  Heat
7/2/2019 21:41,	1,	1.1,	1.6,	1.1,	Null-Fans On,	17.5,	1,	1.2,	-5.9,	-13.8,	Null-Fans On,	1,	-1.9,	4.2,	10.8,	Heat,"Diesel, Continuous"
7/2/2019 21:42,	1,	1.3,	1.8,	1.4,	Null-Fans On,	17.2,	1,	1.8,	-1.8,	-7.6,	Null-Fans On,	1,	-0.4,	6.3,	13.2,	Heat,"Diesel, Continuous"
7/2/2019 21:42,	Zone-2 Op Mode:  Cool
7/2/2019 21:42,	Zone-3 Op Mode:  Heat
7/2/2019 21:43,	1,	1.6,	2.1,	1.7,	Null-Fans On,	16.8,	1,	2.3,	-0.4,	-3.9,	Cool,	1,	0.8,	8.5,	15.5,	Heat,"Diesel, Continuous"
7/2/2019 21:44,	1,	1.7,	2.3,	1.9,	Null-Fans On,	16.8,	1,	2.6,	-4.3,	-7.9,	Cool,	1,	0.6,	8.9,	16.5,	Heat,"Diesel, Continuous"
7/2/2019 21:45,	1,	1.7,	2.3,	1.8,	Null-Fans On,	17.1,	1,	2.6,	-6.4,	-11,	Cool,	1,	0.1,	7.8,	15.5,	Heat,"Diesel, Continuous"
7/2/2019 21:46,	1,	1.6,	2.2,	1.8,	Null-Fans On,	16.7,	1,	2.5,	-7.4,	-12.9,	Cool,	1,	-0.4,	6.9,	14.4,	Heat,"Diesel, Continuous"
7/2/2019 21:47,	1,	1.5,	2.2,	1.7,	Null-Fans On,	16.6,	1,	2.4,	-8.1,	-14,	Cool,	1,	-0.9,	6.4,	13.6,	Heat,"Diesel, Continuous"
7/2/2019 21:48,	1,	1.4,	2.2,	1.7,	Null-Fans On,	16.8,	1,	2.3,	-8.5,	-14.8,	Cool,	1,	-1.2,	6,	13.1,	Heat,"Diesel, Continuous"
7/2/2019 21:49,	1,	1.3,	2.2,	1.6,	Null-Fans On,	16.7,	1,	2.3,	-8.7,	-15.4,	Cool,	1,	-1.4,	5.8,	12.9,	Heat,"Diesel, Continuous"
7/2/2019 21:50,	1,	1.3,	2.1,	1.6,	Null-Fans On,	16.7,	1,	2.3,	-8.8,	-15.8,	Cool,	1,	-1.7,	5.7,	12.7,	Heat,"Diesel, Continuous"
7/2/2019 21:50,	Variable Differential Defrost Entered Zone 2
7/2/2019 21:50,	Zone-2 Op Mode:  Defrost
7/2/2019 21:50,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 21:50,	1,	1.2,	2.1,	1.6,	Null-Fans On,	16.8,	1,	2.2,	-8.8,	-16.2,	Defrost,	1,	-1.9,	5.5,	12.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:51,	1,	1.4,	2.1,	1.7,	Null-Fans On,	16.3,	1,	2.3,	-7.4,	-12.6,	Defrost,	1,	-0.5,	3.8,	9.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:52,	1,	1.6,	2.3,	1.9,	Null-Fans On,	15.9,	1,	2.6,	-5,	-6.7,	Defrost,	1,	0.5,	3,	7.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:53,	1,	1.8,	2.5,	2.1,	Null-Fans On,	15.8,	1,	4.2,	-2.5,	-1.1,	Defrost,	1,	1.1,	2.7,	5.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:54,	1,	2,	2.8,	2.3,	Null-Fans On,	15.6,	1,	6.4,	-0.2,	3.8,	Defrost,	1,	1.5,	2.6,	4.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:55,	Zone-1 Op Mode:  Cool
7/2/2019 21:55,	1,	2.2,	2.6,	2.3,	Cool,	15.6,	1,	9.8,	2.3,	7.7,	Defrost,	1,	1.8,	2.2,	4.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:56,	1,	1.8,	-0.1,	0.4,	Cool,	15.4,	1,	15.8,	8.8,	12,	Defrost,	1,	1.8,	2.1,	3.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 21:57,	Zone-2 Op Mode:  Defrost
7/2/2019 21:57,	Zone-3 Op Mode:  Cool
7/2/2019 21:57,	1,	1.6,	-0.4,	0,	Cool,	15.2,	1,	19.2,	20.8,	23.1,	Defrost,	1,	2.4,	1.9,	3.2,	Cool,"Diesel, Continuous"
7/2/2019 21:58,	Defrost State Exited Zone 2
7/2/2019 21:58,	Zone-2 Op Mode:  Cool
7/2/2019 21:58,	1,	1.7,	0.2,	0.3,	Cool,	15.3,	1,	15.5,	17,	19.9,	Cool,	1,	2.9,	2,	3.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 21:59,	1,	1.6,	0.4,	0.3,	Cool,	16.4,	1,	8.2,	6.1,	9.8,	Cool,	1,	2.2,	0.8,	1.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:00,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 22:00,	1,	1,	-1.4,	-1.2,	Null-Fans On,	17.9,	1,	4.6,	1.2,	3.5,	Cool,	1,	1.5,	-0.8,	-0.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:00,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 22:01,	1,	0.7,	-0.5,	-0.6,	Null-Fans On,	18.5,	1,	2.6,	-2.2,	-2.2,	Cool,	1,	0.3,	-2.8,	-3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 22:01,	Zone-3 Op Mode:  Heat
7/2/2019 22:02,	1,	0.7,	0.5,	0.2,	Null-Fans On,	18.1,	1,	1.8,	-5.7,	-7.8,	Cool,	1,	-0.8,	0.9,	1.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:03,	1,	0.9,	1.1,	0.7,	Null-Fans On,	17,	1,	1.4,	-7.9,	-11.9,	Cool,	1,	-1.6,	3.4,	6.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:04,	1,	1,	1.5,	1,	Null-Fans On,	16.3,	1,	1.2,	-9.1,	-14.5,	Cool,	1,	-2.2,	4.1,	9.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:04,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 22:04,	Zone-3 Op Mode:  Heat
7/2/2019 22:05,	1,	1.1,	1.8,	1.2,	Null-Fans On,	16.1,	1,	1.1,	-9.6,	-16.2,	Null-Fans On,	1,	-2.6,	4.4,	10.8,	Heat,"Diesel, Continuous"
7/2/2019 22:06,	1,	1.2,	1.7,	1.3,	Null-Fans On,	15.5,	1,	1.5,	-3.3,	-10.8,	Null-Fans On,	1,	-1.2,	5.5,	12.2,	Heat,"Diesel, Continuous"
7/2/2019 22:07,	1,	1.5,	2,	1.6,	Null-Fans On,	15.1,	1,	2.1,	-1,	-5.5,	Cool,	1,	0.2,	7.4,	14.3,	Heat,"Diesel, Continuous"
7/2/2019 22:08,	1,	1.7,	2.2,	1.8,	Null-Fans On,	15.2,	1,	2.4,	-2.8,	-6.2,	Cool,	1,	0.7,	9.3,	16.4,	Heat,"Diesel, Continuous"
7/2/2019 22:09,	1,	1.7,	2.3,	1.9,	Null-Fans On,	15.8,	1,	2.7,	-5.9,	-9.7,	Cool,	1,	0.3,	8.7,	16.1,	Heat,"Diesel, Continuous"
7/2/2019 22:10,	1,	1.6,	2.3,	1.8,	Null-Fans On,	15.8,	1,	2.6,	-7.2,	-12.2,	Cool,	1,	-0.2,	7.5,	14.9,	Heat,"Diesel, Continuous"
7/2/2019 22:11,	1,	1.5,	2.2,	1.7,	Null-Fans On,	15.7,	1,	2.5,	-7.9,	-13.6,	Cool,	1,	-0.8,	6.6,	13.8,	Heat,"Diesel, Continuous"
7/2/2019 22:12,	1,	1.4,	2.2,	1.6,	Null-Fans On,	15.9,	1,	2.4,	-8.3,	-14.6,	Cool,	1,	-1.1,	6.2,	13.1,	Heat,"Diesel, Continuous"
7/2/2019 22:13,	1,	1.2,	2.1,	1.5,	Null-Fans On,	15.8,	1,	2.3,	-8.6,	-15.2,	Cool,	1,	-1.4,	5.9,	12.7,	Heat,"Diesel, Continuous"
7/2/2019 22:14,	1,	1.2,	2.1,	1.5,	Null-Fans On,	15.4,	1,	2.2,	-8.8,	-15.8,	Cool,	1,	-1.7,	5.6,	12.4,	Heat,"Diesel, Continuous"
7/2/2019 22:14,	Variable Differential Defrost Entered Zone 2
7/2/2019 22:14,	Zone-2 Op Mode:  Defrost
7/2/2019 22:14,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 22:14,	1,	1.1,	2,	1.5,	Null-Fans On,	15.1,	1,	2.2,	-8.9,	-16.2,	Defrost,	1,	-1.8,	5.5,	12.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:15,	1,	1.3,	2.1,	1.6,	Null-Fans On,	14.6,	1,	2.2,	-7.6,	-12.8,	Defrost,	1,	-0.6,	3.7,	9.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:16,	1,	1.5,	2.2,	1.8,	Null-Fans On,	14.3,	1,	2.5,	-4.8,	-6.5,	Defrost,	1,	0.3,	2.8,	6.7,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:17,	1,	1.8,	2.5,	2,	Null-Fans On,	14.5,	1,	3.9,	-2.4,	-1.1,	Defrost,	1,	0.9,	2.5,	5.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:18,	1,	1.9,	2.8,	2.2,	Null-Fans On,	13.9,	1,	6,	-0.4,	3.6,	Defrost,	1,	1.3,	2.5,	4.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:19,	Zone-1 Op Mode:  Cool
7/2/2019 22:19,	1,	2.1,	3,	2.4,	Cool,	13.6,	1,	8.6,	1.4,	7.5,	Defrost,	1,	1.7,	2.5,	4.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:20,	1,	2,	1.2,	1.4,	Cool,	13.9,	1,	13.9,	5.4,	11.2,	Defrost,	1,	1.9,	2,	3.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:21,	1,	1.7,	-0.2,	0.2,	Cool,	14,	1,	20.7,	16.8,	15.1,	Defrost,	1,	1.8,	1.9,	3.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:21,	Zone-2 Op Mode:  Defrost
7/2/2019 22:22,	Zone-3 Op Mode:  Cool
7/2/2019 22:22,	Defrost State Exited Zone 2
7/2/2019 22:22,	Zone-2 Op Mode:  Cool
7/2/2019 22:22,	1,	1.8,	0.3,	0.5,	Cool,	14,	1,	15.8,	17.4,	19.8,	Cool,	1,	3,	2,	3.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:23,	1,	1.6,	0.4,	0.3,	Cool,	16.4,	1,	8.4,	6.4,	10,	Cool,	1,	2.2,	0.7,	1.6,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:24,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 22:24,	1,	0.9,	-1.5,	-1.3,	Null-Fans On,	18,	1,	4.8,	1.2,	3.6,	Cool,	1,	1.4,	-0.9,	-0.5,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:24,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 22:25,	1,	0.7,	-0.5,	-0.6,	Null-Fans On,	18.8,	1,	2.9,	-2.2,	-2.1,	Cool,	1,	0.2,	-2.7,	-2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 22:25,	Zone-3 Op Mode:  Heat
7/2/2019 22:26,	1,	0.7,	0.5,	0.1,	Null-Fans On,	17.9,	1,	2,	-5.6,	-7.5,	Cool,	1,	-0.9,	0.9,	2.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:27,	1,	0.8,	1.1,	0.7,	Null-Fans On,	17.4,	1,	1.5,	-7.8,	-11.7,	Cool,	1,	-1.8,	3.8,	7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:28,	1,	0.9,	1.5,	0.9,	Null-Fans On,	16.6,	1,	1.3,	-9,	-14.4,	Cool,	1,	-2.3,	4.2,	9.6,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:29,	1,	1,	1.8,	1.2,	Null-Fans On,	15.8,	1,	1.1,	-9.5,	-16.1,	Cool,	1,	-2.8,	4.4,	10.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:30,	Zone-2 Op Mode:  Null-Fans On
7/2/2019 22:30,	Zone-3 Op Mode:  Heat
7/2/2019 22:30,	1,	1,	1.9,	1.3,	Null-Fans On,	15.8,	1,	1,	-8.8,	-16.7,	Null-Fans On,	1,	-3,	4.4,	11.1,	Heat,"Diesel, Continuous"
7/2/2019 22:31,	1,	1.2,	1.9,	1.4,	Null-Fans On,	15.4,	1,	1.5,	-2.9,	-10.1,	Null-Fans On,	1,	-1.3,	5.9,	12.7,	Heat,"Diesel, Continuous"
7/2/2019 22:32,	1,	1.5,	2.1,	1.7,	Null-Fans On,	15.5,	1,	2,	-0.8,	-5.2,	Null-Fans On,	1,	0.1,	7.7,	14.6,	Heat,"Diesel, Continuous"
7/2/2019 22:32,	Zone-2 Op Mode:  Cool
7/2/2019 22:32,	Zone-3 Op Mode:  Heat
7/2/2019 22:33,	1,	1.7,	2.4,	1.9,	Null-Fans On,	15.6,	1,	2.4,	-2.2,	-5.6,	Cool,	1,	0.7,	9.7,	16.7,	Heat,"Diesel, Continuous"
7/2/2019 22:34,	1,	1.7,	2.4,	1.9,	Null-Fans On,	15.8,	1,	2.5,	-5.6,	-9.2,	Cool,	1,	0.2,	9,	16.3,	Heat,"Diesel, Continuous"
7/2/2019 22:35,	1,	1.5,	2.3,	1.8,	Null-Fans On,	15.1,	1,	2.4,	-7.2,	-11.8,	Cool,	1,	-0.4,	7.5,	14.9,	Heat,"Diesel, Continuous"
7/2/2019 22:36,	1,	1.4,	2.3,	1.7,	Null-Fans On,	15.5,	1,	2.3,	-8,	-13.4,	Cool,	1,	-1,	6.6,	13.8,	Heat,"Diesel, Continuous"
7/2/2019 22:37,	1,	1.3,	2.2,	1.6,	Null-Fans On,	15.8,	1,	2.2,	-8.4,	-14.4,	Cool,	1,	-1.4,	6.1,	13.1,	Heat,"Diesel, Continuous"
7/2/2019 22:38,	1,	1.2,	2.1,	1.5,	Null-Fans On,	16.2,	1,	2.2,	-8.8,	-15.1,	Cool,	1,	-1.6,	5.9,	12.8,	Heat,"Diesel, Continuous"
7/2/2019 22:39,	1,	1.3,	2.4,	1.6,	Null-Fans On,	16.2,	1,	2,	-9.2,	-15.9,	Cool,	1,	-1.8,	8.5,	15.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:40,	Variable Differential Defrost Entered Zone 2
7/2/2019 22:40,	Zone-2 Op Mode:  Defrost
7/2/2019 22:40,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 22:40,	1,	1.5,	2.6,	1.8,	Null-Fans On,	16,	1,	1.8,	-9.7,	-16.7,	Defrost,	1,	-1.7,	11.3,	19.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:41,	1,	1.7,	2.4,	1.9,	Null-Fans On,	15.6,	1,	2,	-7.7,	-12.8,	Defrost,	1,	0.2,	7.9,	15.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:42,	1,	1.8,	2.5,	2.1,	Null-Fans On,	15.2,	1,	2.5,	-4.8,	-6.5,	Defrost,	1,	1.2,	5.4,	11.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:43,	1,	2,	2.7,	2.2,	Null-Fans On,	15,	1,	4.7,	-2.4,	-1,	Defrost,	1,	1.8,	4.3,	8.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 22:43,	Zone-1 Op Mode:  Cool
7/2/2019 22:44,	Zone-3 Op Mode:  Cool
7/2/2019 22:44,	1,	2.1,	2.9,	2.4,	Cool,	15.2,	1,	7,	-0.3,	3.5,	Defrost,	1,	2.1,	3.7,	6.8,	Cool,"Diesel, Continuous"
7/2/2019 22:45,	1,	1.8,	-0.1,	0.2,	Cool,	15.9,	1,	9.3,	0.8,	7,	Defrost,	1,	2.1,	1.5,	3.5,	Cool,"Diesel, Continuous"
7/2/2019 22:46,	1,	1.3,	-1.6,	-1.3,	Cool,	15.8,	1,	14,	7.3,	10.7,	Defrost,	1,	1.9,	0.7,	1.4,	Cool,"Diesel, Continuous"
7/2/2019 22:47,	1,	1.2,	-1,	-0.6,	Cool,	15.2,	1,	19.6,	17.3,	14.4,	Defrost,	1,	1.8,	0.4,	0.3,	Cool,"Diesel, Continuous"
7/2/2019 22:47,	Zone-2 Op Mode:  Defrost
7/2/2019 22:47,	Defrost State Exited Zone 2
7/2/2019 22:47,	Zone-2 Op Mode:  Cool
7/2/2019 22:47,	1,	1.3,	-0.3,	0,	Cool,	15.5,	1,	15.5,	17.8,	19.9,	Cool,	1,	3,	0.8,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:48,	1,	1.3,	0.3,	0.2,	Cool,	17,	1,	8.2,	6.3,	9.8,	Cool,	1,	2.4,	0.6,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:49,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 22:49,	1,	0.8,	-1.2,	-1.1,	Null-Fans On,	17.9,	1,	4.7,	1.2,	3.3,	Cool,	1,	1.7,	-1.4,	-1.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 22:50,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 22:50,	1,	0.7,	0.1,	-0.2,	Null-Fans On,	18.9,	1,	3.1,	-1.8,	-2.5,	Cool,	1,	0.7,	-4,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 22:51,	Zone-3 Op Mode:  Heat
7/2/2019 22:51,	1,	0.6,	0.8,	0.3,	Null-Fans On,	17.3,	1,	2.5,	-4.9,	-7.4,	Cool,	1,	-0.3,	-2.5,	-3.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:52,	1,	0.6,	1.2,	0.6,	Null-Fans On,	16.3,	1,	2.3,	-6.8,	-11.2,	Cool,	1,	-1,	2.1,	4.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:53,	1,	0.6,	1.5,	0.9,	Null-Fans On,	16,	1,	2.2,	-7.6,	-13.9,	Cool,	1,	-1.5,	3.9,	7.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:54,	1,	0.6,	1.7,	1,	Null-Fans On,	15,	1,	2.2,	-8.4,	-15.8,	Cool,	1,	-1.9,	4.6,	9.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:55,	1,	0.6,	1.8,	1,	Null-Fans On,	14.7,	1,	2.2,	-8.9,	-17,	Cool,	1,	-2.2,	4.7,	10.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:56,	1,	0.6,	1.9,	1.1,	Null-Fans On,	14.1,	1,	2.1,	-9,	-17.8,	Cool,	1,	-2.4,	4.7,	11.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:57,	1,	0.6,	1.9,	1.1,	Null-Fans On,	14.1,	1,	2,	-8.9,	-18.4,	Cool,	1,	-2.4,	4.8,	11.6,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:58,	1,	0.7,	2,	1.2,	Null-Fans On,	14.2,	1,	1.9,	-9,	-19,	Cool,	1,	-2.5,	4.7,	11.7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 22:59,	1,	0.7,	2.1,	1.2,	Null-Fans On,	14.3,	1,	1.8,	-8.9,	-19.5,	Cool,	1,	-2.7,	4.8,	11.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:00,	1,	0.7,	2.1,	1.2,	Null-Fans On,	14.1,	1,	1.7,	-8.9,	-19.9,	Cool,	1,	-2.7,	4.7,	11.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:01,	1,	0.8,	2.2,	1.3,	Null-Fans On,	14.2,	1,	1.8,	-8.4,	-19.8,	Cool,	1,	-2.5,	8.3,	15.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:02,	1,	0.9,	2.2,	1.4,	Null-Fans On,	13.9,	1,	2,	-8.2,	-19.9,	Cool,	1,	-2.3,	12,	21.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:03,	Variable Differential Defrost Entered Zone 2
7/2/2019 23:03,	Zone-2 Op Mode:  Defrost
7/2/2019 23:03,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 23:03,	1,	0.9,	2.2,	1.4,	Null-Fans On,	13.8,	1,	2,	-8.2,	-19.9,	Defrost,	1,	-2.3,	12.4,	21.9,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:04,	1,	1.2,	2.1,	1.5,	Null-Fans On,	13.3,	1,	2.1,	-6.9,	-15.2,	Defrost,	1,	-0.7,	7.8,	17.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:05,	1,	1.4,	2.2,	1.7,	Null-Fans On,	13.1,	1,	2.4,	-4.6,	-8.2,	Defrost,	1,	0.2,	4.9,	11.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:06,	1,	1.5,	2.4,	1.9,	Null-Fans On,	13.2,	1,	4.4,	-2.5,	-2,	Defrost,	1,	0.8,	3.6,	8.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:07,	1,	1.7,	2.6,	2.1,	Null-Fans On,	13.2,	1,	6.7,	-0.4,	2.7,	Defrost,	1,	1.3,	3.1,	6.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:08,	1,	1.8,	2.9,	2.2,	Null-Fans On,	13.1,	1,	9.2,	1.7,	7.1,	Defrost,	1,	1.7,	2.9,	5.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:09,	1,	2,	3.1,	2.4,	Null-Fans On,	13.3,	1,	12.3,	7.2,	10.8,	Defrost,	1,	2,	2.9,	5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:09,	Zone-3 Op Mode:  Cool
7/2/2019 23:09,	Zone-1 Op Mode:  Cool
7/2/2019 23:10,	1,	2.1,	3.1,	2.5,	Cool,	13.3,	1,	16.6,	12,	14.1,	Defrost,	1,	2.2,	2.6,	4.5,	Cool,"Diesel, Continuous"
7/2/2019 23:10,	Zone-2 Op Mode:  Defrost
7/2/2019 23:10,	Defrost State Exited Zone 2
7/2/2019 23:10,	Zone-2 Op Mode:  Cool
7/2/2019 23:10,	1,	2.2,	2.5,	2.2,	Cool,	13.6,	1,	13.3,	15.2,	18.9,	Cool,	1,	3.2,	1.9,	3.2,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 23:11,	1,	1.8,	0.6,	0.6,	Cool,	16.5,	1,	7,	5.7,	10.5,	Cool,	1,	2.6,	0.8,	1.8,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 23:12,	1,	1,	-1.4,	-1.3,	Cool,	18.1,	1,	4,	0.9,	3.5,	Cool,	1,	1.8,	-0.8,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/2/2019 23:12,	Zone-1 Op Mode:  Null-Fans On
7/2/2019 23:13,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 23:13,	1,	0.7,	-0.8,	-0.8,	Null-Fans On,	17.8,	1,	2.8,	-1.8,	-2.1,	Cool,	1,	0.7,	-3.3,	-3.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 23:14,	Zone-3 Op Mode:  Heat
7/2/2019 23:14,	1,	0.6,	0.3,	0,	Null-Fans On,	17.5,	1,	2.5,	-4.7,	-7,	Cool,	1,	-0.3,	-2.1,	-2.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:15,	1,	0.6,	0.9,	0.5,	Null-Fans On,	16.3,	1,	2.4,	-6.6,	-10.9,	Cool,	1,	-1,	2.4,	4.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:16,	1,	0.5,	1.3,	0.8,	Null-Fans On,	15.8,	1,	2.3,	-7.3,	-13.6,	Cool,	1,	-1.4,	4.2,	7.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:17,	1,	0.6,	1.7,	1,	Null-Fans On,	16.1,	1,	2.3,	-8.1,	-15.4,	Cool,	1,	-1.7,	4.8,	10.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:18,	1,	0.6,	1.8,	1.1,	Null-Fans On,	15.7,	1,	2.3,	-8.4,	-16.6,	Cool,	1,	-2,	4.9,	11.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:19,	1,	0.6,	1.8,	1.1,	Null-Fans On,	15.2,	1,	2.2,	-8.5,	-17.4,	Cool,	1,	-2.1,	4.9,	11.7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:20,	1,	0.5,	1.9,	1.1,	Null-Fans On,	14.9,	1,	2.2,	-8.5,	-17.9,	Cool,	1,	-2.2,	5,	11.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:21,	1,	0.5,	2,	1.1,	Null-Fans On,	15.1,	1,	2.2,	-8.6,	-18.4,	Cool,	1,	-2.2,	5.2,	12.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:22,	1,	0.5,	2,	1.1,	Null-Fans On,	15,	1,	2.1,	-8.6,	-18.8,	Cool,	1,	-2.3,	5.3,	12.2,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:23,	1,	0.6,	2,	1.1,	Null-Fans On,	14.4,	1,	2.1,	-8.6,	-19.2,	Cool,	1,	-2.3,	5.3,	12.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:24,	1,	0.6,	2,	1.2,	Null-Fans On,	13.8,	1,	2.1,	-8.4,	-19.4,	Cool,	1,	-2.3,	5.9,	12.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:25,	1,	0.7,	2.1,	1.2,	Null-Fans On,	13.2,	1,	2.1,	-7.9,	-19.2,	Cool,	1,	-0.6,	11.1,	19.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:25,	Variable Differential Defrost Entered Zone 2
7/2/2019 23:26,	Zone-2 Op Mode:  Defrost
7/2/2019 23:26,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 23:26,	1,	0.7,	2.1,	1.2,	Null-Fans On,	13.3,	1,	2,	-8,	-19.2,	Defrost,	1,	-0.1,	12,	20.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:26,	Setpoint Zone-3: 12.0
7/2/2019 23:27,	1,	0.9,	1.8,	1.3,	Null-Fans On,	13,	1,	2.1,	-6.4,	-14.4,	Defrost,	12,	1.5,	8.8,	16.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:28,	1,	1.1,	2,	1.5,	Null-Fans On,	13.1,	1,	2.1,	2.9,	-3.6,	Defrost,	12,	2,	5.8,	11.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:29,	1,	1.3,	2.2,	1.7,	Null-Fans On,	13,	1,	2.1,	11.7,	4.2,	Defrost,	12,	2.2,	4.3,	8.6,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:30,	1,	1.5,	2.5,	1.9,	Null-Fans On,	13.1,	1,	2.2,	20.8,	12.8,	Defrost,	12,	2.2,	3.5,	6.8,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:30,	Zone-2 Op Mode:  Defrost
7/2/2019 23:30,	Defrost State Exited Zone 2
7/2/2019 23:30,	Zone-2 Op Mode:  Cool
7/2/2019 23:30,	Zone-3 Op Mode:  Heat
7/2/2019 23:30,	1,	1.7,	2.8,	2.1,	Null-Fans On,	13.4,	1,	2.5,	17.1,	14.6,	Cool,	12,	2.3,	3.1,	5.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:31,	1,	1.7,	2.9,	2.1,	Null-Fans On,	13.9,	1,	2.8,	5.1,	2.9,	Cool,	12,	3.4,	11.5,	14.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:32,	1,	1.4,	2.7,	1.9,	Null-Fans On,	14.4,	1,	2.8,	0.1,	-3.3,	Cool,	12,	4.9,	17.4,	24.6,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:33,	1,	1.1,	2.4,	1.6,	Null-Fans On,	13.8,	1,	2.7,	-0.3,	-5.3,	Cool,	12,	5.8,	19,	28.7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:34,	1,	0.9,	2.3,	1.5,	Null-Fans On,	13.5,	1,	2.6,	-1.4,	-7,	Cool,	12,	6.8,	20,	30.7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:35,	1,	0.8,	2.2,	1.3,	Null-Fans On,	14,	1,	2.5,	-2.7,	-8.2,	Cool,	12,	7.7,	20.6,	32,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:36,	1,	0.7,	2.2,	1.3,	Null-Fans On,	14.2,	1,	2.4,	-2.6,	-8.6,	Cool,	12,	8.4,	21.4,	32.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:37,	1,	0.6,	2.1,	1.2,	Null-Fans On,	13.8,	1,	2.3,	-2.7,	-8.8,	Cool,	12,	8.9,	21.1,	33.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:38,	1,	0.5,	2.1,	1.2,	Null-Fans On,	13.3,	1,	2.2,	-3.1,	-9.2,	Cool,	12,	9,	21.1,	33.4,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:39,	1,	0.5,	2.1,	1.2,	Null-Fans On,	13.8,	1,	2.2,	-3.2,	-9.3,	Cool,	12,	9.1,	20.9,	33.5,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:40,	1,	0.5,	2.1,	1.2,	Null-Fans On,	13,	1,	2,	-3.9,	-10,	Cool,	12,	9.3,	20.8,	33.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:41,	1,	0.5,	2.1,	1.2,	Null-Fans On,	13.4,	1,	1.9,	-4.6,	-10.9,	Cool,	12,	9.7,	21.3,	34.1,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:42,	1,	0.4,	2,	1.1,	Null-Fans On,	13.3,	1,	1.9,	-4.7,	-11.3,	Cool,	12,	9.9,	21.4,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:43,	1,	0.4,	2,	1.1,	Null-Fans On,	13.6,	1,	2,	-6.3,	-12.4,	Cool,	12,	10.3,	22,	34.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:44,	1,	0.4,	2.1,	1.1,	Null-Fans On,	13.6,	1,	1.8,	-7.2,	-13.4,	Cool,	12,	10.8,	22.9,	35.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:45,	1,	0.4,	2,	1.1,	Null-Fans On,	13.6,	1,	1.8,	-5.3,	-11.9,	Cool,	12,	11.1,	23.1,	36,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:46,	1,	0.4,	2,	1.1,	Null-Fans On,	13.6,	1,	1.9,	-6.2,	-12.8,	Cool,	12,	11.4,	22.8,	35.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:47,	1,	0.4,	2.1,	1.1,	Null-Fans On,	13.2,	1,	1.9,	-7.9,	-14.3,	Cool,	12,	11.8,	23.7,	36.9,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:48,	1,	0.4,	2,	1.1,	Null-Fans On,	13.2,	1,	1.9,	-6.3,	-13.3,	Cool,	12,	11.9,	23.4,	36.8,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:49,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 23:49,	1,	0.4,	2.1,	1.1,	Null-Fans On,	13.1,	1,	2,	-8.5,	-15.1,	Cool,	12,	12,	22.8,	36.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 23:50,	1,	0.5,	2.1,	1.1,	Null-Fans On,	13.8,	1,	2,	-7.9,	-14.3,	Cool,	12,	11.1,	16,	28.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/2/2019 23:51,	Zone-3 Op Mode:  Heat
7/2/2019 23:51,	1,	0.5,	2,	1.1,	Null-Fans On,	14.3,	1,	1.9,	-9.5,	-15.8,	Cool,	12,	10.8,	13.5,	22.5,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:52,	Variable Differential Defrost Entered Zone 2
7/2/2019 23:52,	Zone-2 Op Mode:  Defrost
7/2/2019 23:52,	Zone-3 Op Mode:  Null-Fans On
7/2/2019 23:52,	1,	0.4,	1.9,	1,	Null-Fans On,	14,	1,	1.8,	-10.3,	-16.9,	Defrost,	12,	10.9,	16.8,	25.1,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:53,	1,	0.6,	1.7,	1.1,	Null-Fans On,	13.8,	1,	1.9,	-9,	-13.2,	Defrost,	12,	10.4,	13,	21.5,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:54,	1,	0.8,	1.8,	1.2,	Null-Fans On,	13.9,	1,	1.9,	0.1,	-3.4,	Defrost,	12,	9.8,	10.3,	17.2,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:55,	1,	1,	2,	1.4,	Null-Fans On,	13.8,	1,	1.9,	10.2,	4.9,	Defrost,	12,	9.6,	9,	14.3,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:56,	1,	1.1,	2.2,	1.6,	Null-Fans On,	13.3,	1,	1.9,	21,	13.9,	Defrost,	12,	9.2,	8.2,	12.4,	Null-Fans On,"Diesel, Continuous"
7/2/2019 23:56,	Zone-2 Op Mode:  Defrost
7/2/2019 23:57,	Defrost State Exited Zone 2
7/2/2019 23:57,	Zone-2 Op Mode:  Cool
7/2/2019 23:57,	Zone-3 Op Mode:  Heat
7/2/2019 23:57,	1,	1.3,	2.5,	1.8,	Null-Fans On,	13.8,	1,	2.3,	17,	15.1,	Cool,	12,	9.1,	7.9,	11.5,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:58,	1,	1.3,	2.7,	1.8,	Null-Fans On,	13.8,	1,	2.6,	5.3,	3.2,	Cool,	12,	9.8,	15.8,	19.7,	Heat,"Diesel, Continuous, High Speed"
7/2/2019 23:59,	1,	1,	2.4,	1.6,	Null-Fans On,	13.4,	1,	2.7,	-0.3,	-3.4,	Cool,	12,	10.9,	21.3,	28.5,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:00,	Start of trip
7/3/2019 00:00,	1,	0.8,	2.2,	1.4,	Null-Fans On,	13.6,	1,	2.7,	-0.9,	-4.2,	Cool,	12,	11.5,	22.7,	31.7,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:00,	Unit Serial # Bytes 0-1:   
7/3/2019 00:00,	Unit Serial # Bytes 2-3:   
7/3/2019 00:00,	Unit Serial # Bytes 4-5:   
7/3/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/3/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/3/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/3/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/3/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/3/2019 00:00,	Host Null: DISABLE
7/3/2019 00:00,	Refrigerant Type Selection: 1.0
7/3/2019 00:00,	Setpoint Zone-2: 1.0
7/3/2019 00:00,	Setpoint Zone-3: 12.0
7/3/2019 00:00,	Cargo Link: DISABLE
7/3/2019 00:00,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:01,	Clock Set
7/3/2019 00:01,	1,	0.6,	2,	1.2,	Null-Fans On,	13.3,	1,	2.6,	-0.8,	-6.5,	Cool,	12,	12.2,	22.9,	33.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:02,	1,	0.7,	2.1,	1.2,	Null-Fans On,	13.8,	1,	2.5,	-2.5,	-8,	Cool,	12,	11.7,	15.9,	26.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:03,	1,	0.5,	1.8,	1.1,	Null-Fans On,	13.8,	1,	2.3,	-5.7,	-11,	Cool,	12,	11,	12.2,	20.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:03,	Zone-3 Op Mode:  Heat
7/3/2019 00:04,	1,	0.2,	1.5,	0.9,	Null-Fans On,	14,	1,	2,	-7.8,	-13.6,	Cool,	12,	11,	14.5,	20.8,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:04,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:05,	1,	0.1,	1.4,	0.8,	Null-Fans On,	13,	1,	1.8,	-8.6,	-15.2,	Cool,	12,	12.2,	20,	27,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:06,	1,	0.2,	1.5,	0.8,	Null-Fans On,	12.7,	1,	1.8,	-6.2,	-13,	Cool,	12,	12.8,	16.9,	24.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:07,	1,	0.1,	1.4,	0.8,	Null-Fans On,	13.2,	1,	1.6,	-8.2,	-14.7,	Cool,	12,	12.4,	13.9,	20.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:07,	Zone-1 Op Mode:  Heat
7/3/2019 00:08,	1,	-0.2,	1.1,	0.5,	Heat,	13.6,	1,	1.4,	-9.6,	-16.4,	Cool,	12,	11.9,	12.1,	17.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:09,	1,	0.7,	6.9,	4.8,	Heat,	13.5,	1,	1.9,	-8.9,	-17.1,	Cool,	12,	11.5,	11.1,	15.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:09,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 00:10,	1,	1,	5.4,	3.8,	Null-Fans On,	14.8,	1,	2.4,	-6.8,	-15.3,	Cool,	12,	11.1,	10.5,	13.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:10,	Zone-3 Op Mode:  Heat
7/3/2019 00:11,	1,	0.7,	2.6,	1.6,	Null-Fans On,	15.5,	1,	2.1,	-6.7,	-13.6,	Cool,	12,	10.8,	11.5,	14.2,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:11,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:12,	1,	0.4,	2,	1.2,	Null-Fans On,	14.1,	1,	1.7,	-8.5,	-15.5,	Cool,	12,	12.1,	18.7,	22.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:13,	1,	0.3,	1.8,	1,	Null-Fans On,	12.7,	1,	1.7,	-5.8,	-13.3,	Cool,	12,	12.8,	16.8,	22.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:14,	1,	0.2,	1.6,	0.9,	Null-Fans On,	11.9,	1,	1.6,	-8,	-14.8,	Cool,	12,	12.4,	13.9,	19.3,	Null-Fans On,"Diesel, Continuous, High Speed"
