Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/3/2019 00:15,	1,	0,	1.4,	0.8,	Null-Fans On,	11.7,	1,	1.5,	-9.7,	-16.8,	Cool,	12,	12,	12.2,	16.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:15,	Variable Differential Defrost Entered Zone 2
7/3/2019 00:15,	Zone-2 Op Mode:  Defrost
7/3/2019 00:15,	1,	0,	1.3,	0.7,	Null-Fans On,	11.8,	1,	1.4,	-9.9,	-17.2,	Defrost,	12,	11.9,	12,	16.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:16,	1,	0.2,	1.1,	0.7,	Null-Fans On,	11.2,	1,	1.5,	-9.2,	-14.2,	Defrost,	12,	11.5,	11.2,	14.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:17,	1,	0.5,	1.2,	1,	Null-Fans On,	11.1,	1,	1.5,	-1.5,	-6.1,	Defrost,	12,	11.2,	10.8,	13.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:18,	1,	0.7,	1.4,	1.1,	Null-Fans On,	10.7,	1,	1.5,	2.8,	-0.2,	Defrost,	12,	11,	10.4,	13,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:19,	1,	0.8,	1.7,	1.3,	Null-Fans On,	11.1,	1,	1.5,	10.9,	7.5,	Defrost,	12,	10.7,	10.2,	12.5,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:20,	1,	1,	2,	1.5,	Null-Fans On,	11.2,	1,	1.6,	20.8,	15.5,	Defrost,	12,	10.6,	10,	12.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:20,	Zone-2 Op Mode:  Defrost
7/3/2019 00:20,	Defrost State Exited Zone 2
7/3/2019 00:20,	Zone-2 Op Mode:  Cool
7/3/2019 00:20,	Zone-3 Op Mode:  Heat
7/3/2019 00:20,	1,	1.1,	2.2,	1.6,	Null-Fans On,	11.3,	1,	1.9,	15.1,	14.3,	Cool,	12,	10.5,	10,	12.1,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:21,	1,	1,	2.4,	1.6,	Null-Fans On,	11.8,	1,	2.2,	3.8,	2,	Cool,	12,	11.3,	17.1,	19.8,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:22,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:22,	1,	0.9,	2.1,	1.4,	Null-Fans On,	11.3,	1,	2.3,	-0.4,	-3.6,	Cool,	12,	13,	19.4,	25.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:22,	Zone-3 Op Mode:  Cool
7/3/2019 00:23,	1,	0.8,	2,	1.3,	Null-Fans On,	12.4,	1,	2.3,	-1.5,	-6.7,	Cool,	12,	12.4,	11.4,	17.2,	Cool,"Diesel, Continuous, High Speed"
7/3/2019 00:24,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:24,	1,	0.6,	1.9,	1.1,	Null-Fans On,	13,	1,	2.2,	-4,	-8.4,	Cool,	12,	11,	6.6,	9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:24,	Zone-3 Op Mode:  Heat
7/3/2019 00:25,	1,	0.3,	1.5,	0.9,	Null-Fans On,	12.6,	1,	2,	-6.8,	-12.4,	Cool,	12,	10.9,	12.5,	13.9,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:26,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:26,	1,	0.1,	1.3,	0.7,	Null-Fans On,	11.7,	1,	1.8,	-8,	-14.8,	Cool,	12,	12.5,	19.4,	23.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:27,	1,	0.1,	1.3,	0.7,	Null-Fans On,	11.4,	1,	1.7,	-6.1,	-12.8,	Cool,	12,	12.8,	16.2,	21.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:28,	1,	-0.1,	1.2,	0.6,	Null-Fans On,	11.6,	1,	1.6,	-8.1,	-14.7,	Cool,	12,	12.5,	13.8,	18.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:28,	Zone-1 Op Mode:  Heat
7/3/2019 00:29,	1,	0.5,	6.2,	4.4,	Heat,	12,	1,	1.9,	-8.2,	-15.7,	Cool,	12,	12.1,	12.3,	16.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:30,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 00:30,	1,	1,	5.4,	4,	Null-Fans On,	12.8,	1,	2.6,	-6.3,	-14.1,	Cool,	12,	11.7,	11.6,	14.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:31,	1,	0.6,	2.5,	1.6,	Null-Fans On,	13.8,	1,	2.2,	-6.5,	-13.3,	Cool,	12,	11.4,	11.2,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:32,	1,	0.2,	1.8,	1,	Null-Fans On,	13.8,	1,	1.9,	-8.7,	-15.5,	Cool,	12,	11.2,	10.8,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:33,	1,	-0.1,	1.3,	0.7,	Heat,	13.8,	1,	1.7,	-9.8,	-17.2,	Cool,	12,	11,	10.6,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:34,	Zone-1 Op Mode:  Heat
7/3/2019 00:34,	Zone-3 Op Mode:  Heat
7/3/2019 00:34,	1,	0.5,	5.8,	4,	Heat,	13.5,	1,	2,	-9.1,	-17.5,	Cool,	12,	10.8,	11.5,	13.6,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:35,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 00:35,	1,	1,	6.1,	4.7,	Null-Fans On,	13,	1,	2.6,	-5.1,	-14.2,	Cool,	12,	11.1,	13,	15.6,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:36,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:36,	1,	0.8,	2.7,	1.8,	Null-Fans On,	12.5,	1,	2.3,	-5.6,	-12.6,	Cool,	12,	12.1,	18.8,	22.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:37,	1,	0.5,	2.1,	1.3,	Null-Fans On,	12.8,	1,	2.2,	-4.6,	-11.1,	Cool,	12,	12.9,	16.8,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:38,	1,	0.2,	1.7,	1,	Null-Fans On,	14.5,	1,	2,	-7.5,	-13.7,	Cool,	12,	12.6,	14.3,	19.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:39,	1,	0,	1.3,	0.7,	Null-Fans On,	13.8,	1,	1.8,	-9.7,	-16.3,	Cool,	12,	12.3,	12.8,	16.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:40,	Variable Differential Defrost Entered Zone 2
7/3/2019 00:40,	Zone-2 Op Mode:  Defrost
7/3/2019 00:40,	1,	0,	1.3,	0.7,	Null-Fans On,	13.4,	1,	1.7,	-10.1,	-17,	Defrost,	12,	12.2,	12.5,	16.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:41,	1,	0.2,	1,	0.7,	Null-Fans On,	13,	1,	1.7,	-9.6,	-14.4,	Defrost,	12,	11.9,	11.8,	14.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:42,	1,	0.4,	1.1,	0.9,	Null-Fans On,	12.4,	1,	1.7,	-5.6,	-8.7,	Defrost,	12,	11.7,	11.4,	14,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:43,	1,	0.6,	1.3,	1.1,	Null-Fans On,	12,	1,	1.7,	-0.3,	-2.5,	Defrost,	12,	11.5,	11.2,	13.5,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:44,	1,	0.8,	1.5,	1.2,	Null-Fans On,	12,	1,	1.7,	3.5,	2.5,	Defrost,	12,	11.3,	10.9,	13.1,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:45,	1,	0.9,	1.8,	1.4,	Null-Fans On,	11.7,	1,	1.7,	12.4,	10.3,	Defrost,	12,	11.2,	10.8,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:45,	Zone-2 Op Mode:  Defrost
7/3/2019 00:46,	1,	1,	2,	1.5,	Null-Fans On,	12,	1,	1.9,	19.4,	18.7,	Defrost,	12,	11.1,	10.7,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 00:46,	Defrost State Exited Zone 2
7/3/2019 00:46,	Zone-2 Op Mode:  Cool
7/3/2019 00:46,	1,	1.1,	2.1,	1.6,	Null-Fans On,	12.4,	1,	2.1,	14.9,	14.8,	Cool,	12,	11,	10.7,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:47,	1,	1,	2.3,	1.6,	Null-Fans On,	13.4,	1,	2.3,	3.3,	1.8,	Cool,	12,	10.9,	10.6,	12.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:47,	Zone-3 Op Mode:  Heat
7/3/2019 00:48,	1,	0.7,	1.8,	1.2,	Null-Fans On,	13.3,	1,	2.4,	-2.3,	-4,	Cool,	12,	11.2,	14.8,	16.9,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:48,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 00:49,	1,	0.3,	1.5,	0.9,	Null-Fans On,	12.9,	1,	2.3,	-3.2,	-7.8,	Cool,	12,	12.7,	19,	23.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:50,	1,	0.3,	1.5,	0.9,	Null-Fans On,	12.3,	1,	2.2,	-4.8,	-9.8,	Cool,	12,	12.9,	15.8,	21.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:51,	1,	0.1,	1.3,	0.7,	Null-Fans On,	12.5,	1,	2,	-6.2,	-12.8,	Cool,	12,	12.6,	13.7,	18.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:52,	Zone-1 Op Mode:  Heat
7/3/2019 00:52,	1,	-0.2,	1.1,	0.7,	Heat,	13.6,	1,	1.7,	-8.3,	-15,	Cool,	12,	12.2,	12.6,	16.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:53,	1,	0.8,	7,	5,	Heat,	12.8,	1,	2.2,	-8,	-16.1,	Cool,	12,	11.9,	11.9,	15.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:53,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 00:54,	1,	0.9,	4,	2.8,	Null-Fans On,	12.6,	1,	2.5,	-5.8,	-14,	Cool,	12,	11.6,	11.5,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:55,	1,	0.4,	2.2,	1.2,	Null-Fans On,	12.4,	1,	2.1,	-7.1,	-14,	Cool,	12,	11.4,	11.2,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:56,	1,	0,	1.5,	0.8,	Null-Fans On,	12.1,	1,	1.8,	-8.9,	-16.2,	Cool,	12,	11.2,	11,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:56,	Zone-1 Op Mode:  Heat
7/3/2019 00:57,	1,	0.2,	3.7,	2.4,	Heat,	11.4,	1,	1.7,	-8.8,	-17.1,	Cool,	12,	11.1,	10.8,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 00:57,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 00:58,	Zone-3 Op Mode:  Heat
7/3/2019 00:58,	1,	1.3,	8.6,	6.5,	Null-Fans On,	11.2,	1,	2.5,	-7.6,	-16.4,	Cool,	12,	10.9,	10.7,	12.6,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:59,	1,	0.8,	3.2,	2.2,	Null-Fans On,	11.2,	1,	2.3,	-5.3,	-12.8,	Cool,	12,	11.4,	15.9,	18.2,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 00:59,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 01:00,	1,	0.5,	2.2,	1.4,	Null-Fans On,	11.1,	1,	2.1,	-4.2,	-11.3,	Cool,	12,	12.8,	18.3,	22.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:01,	1,	0.3,	1.8,	1.1,	Null-Fans On,	11.5,	1,	1.9,	-6.5,	-12.7,	Cool,	12,	12.8,	15.3,	20.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:02,	1,	0,	1.4,	0.8,	Null-Fans On,	11.7,	1,	1.7,	-8.7,	-15.3,	Cool,	12,	12.5,	13.5,	17.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:02,	Zone-1 Op Mode:  Heat
7/3/2019 01:03,	Variable Differential Defrost Entered Zone 2
7/3/2019 01:03,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:03,	Zone-2 Op Mode:  Defrost
7/3/2019 01:03,	1,	-0.1,	1.6,	0.9,	Null-Fans On,	11.6,	1,	1.5,	-9.4,	-16.8,	Defrost,	12,	12.2,	12.6,	16.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:04,	1,	0.3,	2,	1.2,	Null-Fans On,	11.3,	1,	1.6,	-9.1,	-14.7,	Defrost,	12,	12,	12,	15,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:05,	1,	0.5,	1.5,	1.1,	Null-Fans On,	11.2,	1,	1.6,	-5.2,	-8.8,	Defrost,	12,	11.8,	11.7,	14.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:06,	1,	0.7,	1.5,	1.2,	Null-Fans On,	11.3,	1,	1.6,	0,	-2.6,	Defrost,	12,	11.7,	11.4,	13.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:07,	1,	0.8,	1.7,	1.3,	Null-Fans On,	11.5,	1,	1.6,	5,	1.7,	Defrost,	12,	11.5,	11.2,	13.3,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:08,	1,	0.9,	1.8,	1.4,	Null-Fans On,	11.5,	1,	1.7,	13.6,	9.9,	Defrost,	12,	11.4,	11.1,	13.1,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:08,	Zone-2 Op Mode:  Defrost
7/3/2019 01:09,	1,	1,	2,	1.6,	Null-Fans On,	11.5,	1,	1.9,	20.1,	18.5,	Defrost,	12,	11.3,	11,	12.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:09,	Defrost State Exited Zone 2
7/3/2019 01:09,	Zone-2 Op Mode:  Cool
7/3/2019 01:09,	1,	1.1,	2,	1.5,	Null-Fans On,	11.8,	1,	2.1,	15.5,	15,	Cool,	12,	11.3,	11,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:10,	1,	0.9,	1.8,	1.2,	Null-Fans On,	12.6,	1,	2.3,	3.6,	2.2,	Cool,	12,	11.2,	10.9,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:11,	1,	0.5,	1.5,	1,	Null-Fans On,	12.9,	1,	2.2,	-2.5,	-3.3,	Cool,	12,	11,	10.8,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:12,	Zone-3 Op Mode:  Heat
7/3/2019 01:12,	1,	0.2,	1.1,	0.7,	Null-Fans On,	12.5,	1,	1.9,	-3.9,	-9.6,	Cool,	12,	10.9,	10.7,	12.4,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:13,	Zone-1 Op Mode:  Heat
7/3/2019 01:13,	1,	-0.2,	1,	0.6,	Heat,	11.8,	1,	1.7,	-7.4,	-13.2,	Cool,	12,	11.4,	16.2,	18.5,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:14,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 01:14,	1,	0.9,	7.3,	5.5,	Heat,	11.6,	1,	2.4,	-5.4,	-13,	Cool,	12,	12.1,	15.4,	19.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:14,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:15,	1,	1.1,	4.4,	3.3,	Null-Fans On,	12,	1,	2.7,	-2.7,	-8.3,	Cool,	12,	11.9,	13.1,	16.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:16,	1,	0.7,	2.6,	1.8,	Null-Fans On,	12.8,	1,	2.4,	-5.9,	-11.3,	Cool,	12,	11.7,	12.1,	15.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:17,	1,	0.2,	1.7,	1.1,	Null-Fans On,	13,	1,	2.1,	-8.4,	-14.3,	Cool,	12,	11.5,	11.6,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:18,	1,	-0.1,	1.3,	0.7,	Null-Fans On,	12.7,	1,	1.7,	-9.3,	-16,	Cool,	12,	11.3,	11.3,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:18,	Zone-1 Op Mode:  Heat
7/3/2019 01:19,	1,	0.4,	5.4,	3.7,	Heat,	12.1,	1,	2,	-8.9,	-16.8,	Cool,	12,	11.2,	11.1,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:20,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:20,	1,	1.1,	7.8,	5.6,	Null-Fans On,	12.3,	1,	2.5,	-8,	-16.6,	Cool,	12,	11,	10.9,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:21,	1,	0.7,	2.6,	1.5,	Null-Fans On,	12.1,	1,	2.2,	-6.1,	-13.7,	Cool,	12,	10.9,	10.8,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:21,	Zone-3 Op Mode:  Heat
7/3/2019 01:22,	1,	0.3,	1.8,	1.1,	Null-Fans On,	12.3,	1,	1.9,	-8,	-14.8,	Cool,	12,	11.2,	15,	17.1,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:22,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 01:23,	1,	-0.1,	1.4,	0.8,	Null-Fans On,	11.9,	1,	1.7,	-8,	-15.7,	Cool,	12,	12.7,	18.9,	23.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:24,	1,	0,	1.3,	0.7,	Null-Fans On,	11.7,	1,	1.6,	-6.8,	-14.1,	Cool,	12,	12.8,	15.8,	20.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:24,	Zone-1 Op Mode:  Heat
7/3/2019 01:25,	1,	0.3,	4.6,	3,	Heat,	11.6,	1,	1.7,	-8.2,	-15.2,	Cool,	12,	12.5,	13.8,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:25,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:26,	1,	1.2,	7,	5.2,	Null-Fans On,	11.4,	1,	2.5,	-6.7,	-14.6,	Cool,	12,	12.2,	12.7,	16.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:27,	1,	0.7,	2.9,	2,	Null-Fans On,	11.9,	1,	2.2,	-6.4,	-13.5,	Cool,	12,	12,	12.1,	15,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:28,	1,	0.2,	1.9,	1.2,	Null-Fans On,	11.9,	1,	1.8,	-8.8,	-15.8,	Cool,	12,	11.8,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:28,	Variable Differential Defrost Entered Zone 2
7/3/2019 01:28,	Zone-2 Op Mode:  Defrost
7/3/2019 01:28,	1,	0.1,	1.6,	0.9,	Null-Fans On,	11.9,	1,	1.6,	-9.6,	-17,	Defrost,	12,	11.7,	11.6,	13.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:29,	1,	0.2,	1.2,	0.8,	Null-Fans On,	11.8,	1,	1.6,	-9.5,	-15.2,	Defrost,	12,	11.5,	11.4,	13.5,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:30,	1,	0.4,	1.2,	0.9,	Null-Fans On,	11.1,	1,	1.6,	-7.2,	-10.5,	Defrost,	12,	11.4,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:31,	1,	0.5,	1.2,	1,	Null-Fans On,	11.2,	1,	1.6,	-2.3,	-4.7,	Defrost,	12,	11.3,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:32,	1,	0.7,	1.4,	1.1,	Null-Fans On,	11.4,	1,	1.6,	1.1,	-0.5,	Defrost,	12,	11.2,	11.1,	12.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:33,	1,	0.8,	1.6,	1.3,	Null-Fans On,	11.1,	1,	1.6,	7,	4.8,	Defrost,	12,	11.2,	11,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:34,	1,	0.9,	1.9,	1.4,	Null-Fans On,	11,	1,	1.7,	15.4,	12.1,	Defrost,	12,	11.1,	11,	12.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:35,	Zone-2 Op Mode:  Defrost
7/3/2019 01:35,	Defrost State Exited Zone 2
7/3/2019 01:35,	1,	1.1,	2.1,	1.6,	Null-Fans On,	11.4,	1,	2.1,	15.4,	15,	Cool,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:36,	1,	1,	2.2,	1.5,	Null-Fans On,	12.7,	1,	2.4,	3.8,	2,	Cool,	12,	11,	10.8,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:37,	1,	0.6,	1.7,	1.1,	Null-Fans On,	13.8,	1,	2.3,	-2.4,	-5.1,	Cool,	12,	10.9,	10.8,	12.4,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:38,	1,	0.2,	1.2,	0.8,	Null-Fans On,	13.1,	1,	2.1,	-4.4,	-8.6,	Cool,	12,	11.3,	16,	18.3,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:39,	Zone-2 Op Mode:  Cool
7/3/2019 01:39,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 01:39,	1,	0.1,	1.1,	0.7,	Null-Fans On,	12.4,	1,	2,	-6,	-10.9,	Cool,	12,	12.1,	18.8,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:40,	1,	0.1,	1.2,	0.6,	Null-Fans On,	12,	1,	1.9,	-4.9,	-10.8,	Cool,	12,	12.9,	17.2,	22.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:41,	1,	-0.1,	1.1,	0.5,	Heat,	12.6,	1,	1.7,	-7.4,	-13,	Cool,	12,	12.7,	14.8,	19.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:42,	1,	0.5,	6.1,	4.2,	Heat,	12.7,	1,	2.1,	-8.2,	-14.9,	Cool,	12,	12.4,	13.2,	17.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:43,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:43,	1,	1.1,	7.8,	5.6,	Null-Fans On,	13.1,	1,	2.8,	-7.6,	-15.4,	Cool,	12,	12.1,	12.4,	15.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:44,	1,	0.5,	2.5,	1.5,	Null-Fans On,	16.6,	1,	2.3,	-6.1,	-12.9,	Cool,	12,	11.9,	12,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:45,	1,	0.1,	1.7,	0.9,	Null-Fans On,	17.1,	1,	2,	-8.5,	-14.9,	Cool,	12,	11.8,	11.7,	14,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:45,	Zone-1 Op Mode:  Heat
7/3/2019 01:46,	1,	0,	2.7,	1.7,	Heat,	17.4,	1,	1.8,	-9.2,	-16.5,	Cool,	12,	11.5,	11.5,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:47,	1,	0.9,	8,	5.8,	Heat,	17.9,	1,	2.5,	-8,	-16.6,	Cool,	12,	11.4,	11.3,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:47,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:48,	1,	0.8,	3.8,	2.5,	Null-Fans On,	15.8,	1,	2.4,	-6.1,	-14.2,	Cool,	12,	11.2,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:49,	1,	0.3,	2.3,	1.2,	Null-Fans On,	14.6,	1,	2.1,	-7.8,	-14.7,	Cool,	12,	11.2,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:50,	1,	-0.1,	1.4,	0.7,	Heat,	14.7,	1,	1.8,	-9.6,	-16.9,	Cool,	12,	11.1,	11,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 01:51,	Variable Differential Defrost Entered Zone 2
7/3/2019 01:51,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 01:51,	Zone-2 Op Mode:  Defrost
7/3/2019 01:51,	1,	0.1,	4.5,	2.9,	Null-Fans On,	16.7,	1,	1.8,	-9.3,	-17.6,	Defrost,	12,	11,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:52,	1,	0.6,	3.3,	2.2,	Null-Fans On,	14.5,	1,	1.9,	-8.8,	-15.3,	Defrost,	12,	11,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:53,	1,	0.7,	2.2,	1.4,	Null-Fans On,	12.8,	1,	2,	-4.9,	-9.5,	Defrost,	12,	11,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:54,	1,	0.7,	1.9,	1.3,	Null-Fans On,	11.1,	1,	2,	-0.8,	-4.2,	Defrost,	12,	10.9,	10.8,	12.4,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:55,	1,	0.8,	1.8,	1.3,	Null-Fans On,	10,	1,	2,	1.2,	-0.2,	Defrost,	12,	10.9,	10.8,	12.4,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:56,	1,	0.9,	1.9,	1.4,	Null-Fans On,	9.7,	1,	2.1,	8.2,	6.1,	Defrost,	12,	10.8,	10.8,	12.3,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:57,	1,	0.9,	2.1,	1.5,	Null-Fans On,	9.4,	1,	2.2,	17.7,	13.3,	Defrost,	12,	10.8,	10.8,	12.3,	Null-Fans On,"Diesel, Continuous"
7/3/2019 01:57,	Zone-2 Op Mode:  Defrost
7/3/2019 01:57,	Defrost State Exited Zone 2
7/3/2019 01:57,	Zone-2 Op Mode:  Cool
7/3/2019 01:57,	Zone-3 Op Mode:  Heat
7/3/2019 01:57,	1,	1.1,	2.1,	1.6,	Null-Fans On,	9.7,	1,	2.5,	15.9,	15.8,	Cool,	12,	10.8,	10.7,	12.2,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:58,	1,	0.9,	2,	1.1,	Null-Fans On,	10.3,	1,	2.6,	4.9,	3.1,	Cool,	12,	11.5,	17.7,	20,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 01:59,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 01:59,	Zone-3 Op Mode:  Cool
7/3/2019 01:59,	1,	0.8,	1.8,	1.1,	Null-Fans On,	10.5,	1,	2.7,	0.2,	-2.7,	Cool,	12,	13.2,	19.5,	24.9,	Cool,"Diesel, Continuous, High Speed"
7/3/2019 02:00,	1,	0.6,	1.8,	1.1,	Null-Fans On,	11.1,	1,	2.6,	-1.2,	-5.4,	Cool,	12,	12.5,	10.8,	15.4,	Cool,"Diesel, Continuous, High Speed"
7/3/2019 02:01,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 02:01,	1,	0.4,	1.6,	0.9,	Null-Fans On,	12.3,	1,	2.3,	-4,	-6.5,	Cool,	12,	11.3,	5.8,	7.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:02,	Zone-3 Op Mode:  Heat
7/3/2019 02:02,	1,	0,	1.1,	0.6,	Null-Fans On,	12.3,	1,	2,	-6.9,	-11.2,	Cool,	12,	10.7,	8.7,	9.7,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:03,	Zone-1 Op Mode:  Heat
7/3/2019 02:03,	1,	0.3,	5.4,	3.7,	Heat,	11.5,	1,	2.1,	-7.9,	-14.1,	Cool,	12,	11.2,	13.5,	15.5,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:04,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:04,	1,	1.2,	7.9,	5.9,	Null-Fans On,	10.6,	1,	2.9,	-6.3,	-14,	Cool,	12,	11.7,	14.8,	18.3,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:05,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 02:05,	1,	0.8,	2.9,	1.9,	Null-Fans On,	9.9,	1,	2.6,	-4.1,	-10.4,	Cool,	12,	12.4,	16.5,	21.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:06,	1,	0.4,	2,	1.3,	Null-Fans On,	9.7,	1,	2.4,	-5.2,	-11.2,	Cool,	12,	12.4,	14.4,	19.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:07,	1,	0,	1.4,	0.8,	Null-Fans On,	10.1,	1,	2,	-8,	-14.1,	Cool,	12,	12.2,	13.2,	16.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:08,	Zone-1 Op Mode:  Heat
7/3/2019 02:08,	1,	0.1,	3.7,	2.3,	Heat,	10.6,	1,	1.9,	-8.6,	-15.8,	Cool,	12,	12,	12.4,	15.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:09,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:09,	1,	1.3,	9.9,	7.4,	Null-Fans On,	10.9,	1,	2.9,	-7.5,	-15.4,	Cool,	12,	11.8,	12,	14.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:10,	1,	0.9,	3.2,	2.6,	Null-Fans On,	11.7,	1,	2.7,	-5,	-12,	Cool,	12,	11.7,	11.8,	14,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:11,	1,	0.3,	2.1,	1.4,	Null-Fans On,	12.1,	1,	2.2,	-7.8,	-14.6,	Cool,	12,	11.6,	11.6,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:12,	1,	-0.1,	1.3,	0.8,	Null-Fans On,	12.4,	1,	1.8,	-9,	-16.7,	Cool,	12,	11.5,	11.5,	13.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:13,	Zone-1 Op Mode:  Heat
7/3/2019 02:13,	Variable Differential Defrost Entered Zone 2
7/3/2019 02:13,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:13,	Zone-2 Op Mode:  Defrost
7/3/2019 02:13,	1,	-0.2,	1.1,	0.6,	Null-Fans On,	12.5,	1,	1.8,	-9.2,	-16.9,	Defrost,	12,	11.5,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:14,	1,	0,	0.7,	0.4,	Null-Fans On,	10.6,	1,	1.8,	-9.1,	-15,	Defrost,	12,	11.4,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:15,	1,	0.2,	0.8,	0.7,	Null-Fans On,	9.9,	1,	1.7,	-6.2,	-10,	Defrost,	12,	11.3,	11.3,	13,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:16,	1,	0.4,	1,	0.8,	Null-Fans On,	9.9,	1,	1.7,	-1.5,	-4.2,	Defrost,	12,	11.3,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:17,	1,	0.5,	1.2,	1,	Null-Fans On,	10.3,	1,	1.8,	2.7,	0,	Defrost,	12,	11.2,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:18,	1,	0.7,	1.5,	1.2,	Null-Fans On,	10.4,	1,	1.8,	9.8,	5.7,	Defrost,	12,	11.2,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:19,	1,	0.8,	1.7,	1.3,	Null-Fans On,	10.3,	1,	1.9,	19.7,	14.6,	Defrost,	12,	11.2,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:19,	Zone-2 Op Mode:  Defrost
7/3/2019 02:19,	Defrost State Exited Zone 2
7/3/2019 02:19,	Zone-1 Op Mode:  Heat
7/3/2019 02:19,	Zone-2 Op Mode:  Cool
7/3/2019 02:19,	1,	0.9,	1.8,	1.4,	Heat,	10.8,	1,	2.2,	15.3,	14.9,	Cool,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:20,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:20,	1,	1.4,	4.4,	3.1,	Null-Fans On,	12.6,	1,	2.8,	5.6,	3.5,	Cool,	12,	11.1,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:21,	1,	0.9,	2.4,	1.6,	Null-Fans On,	14,	1,	2.8,	-0.6,	-3.3,	Cool,	12,	11,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:22,	1,	0.4,	1.7,	1.1,	Null-Fans On,	14.8,	1,	2.5,	-5,	-6.2,	Cool,	12,	10.9,	10.9,	12.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:23,	Zone-3 Op Mode:  Heat
7/3/2019 02:23,	1,	0.1,	1.2,	0.7,	Null-Fans On,	14.8,	1,	2.2,	-5.9,	-11.7,	Cool,	12,	11,	13.4,	15.1,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:24,	Zone-1 Op Mode:  Heat
7/3/2019 02:24,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 02:24,	1,	-0.2,	0.9,	0.2,	Heat,	14.3,	1,	1.8,	-7.7,	-14.1,	Cool,	12,	12.3,	19.6,	22.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:25,	1,	0.7,	5.7,	3.9,	Heat,	13.7,	1,	2.3,	-4.3,	-10.3,	Cool,	12,	12.8,	16.4,	21.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:26,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:26,	1,	1,	4.8,	3.4,	Null-Fans On,	13.6,	1,	2.7,	-3.9,	-9.8,	Cool,	12,	12.5,	14.2,	18.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:27,	1,	0.6,	2.4,	1.5,	Null-Fans On,	14.1,	1,	2.3,	-6.2,	-11.8,	Cool,	12,	12.2,	13,	16.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:28,	1,	0.1,	1.6,	0.9,	Null-Fans On,	14,	1,	2,	-8.7,	-14.7,	Cool,	12,	12.1,	12.4,	15.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:29,	Zone-1 Op Mode:  Heat
7/3/2019 02:29,	1,	-0.1,	2.2,	1.3,	Heat,	13.8,	1,	1.7,	-9.4,	-16.3,	Cool,	12,	11.8,	12,	14.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:30,	1,	0.8,	7.4,	5.2,	Heat,	13.6,	1,	2.5,	-8.3,	-16.6,	Cool,	12,	11.7,	11.8,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:31,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:31,	1,	0.9,	6,	4.2,	Null-Fans On,	13.4,	1,	2.8,	-7.3,	-15.5,	Cool,	12,	11.5,	11.6,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:32,	1,	0.4,	2.2,	1.4,	Null-Fans On,	13.8,	1,	2.3,	-6.7,	-13.8,	Cool,	12,	11.4,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:33,	1,	0,	1.5,	0.8,	Null-Fans On,	13.9,	1,	1.9,	-9,	-16.1,	Cool,	12,	11.3,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:34,	Zone-1 Op Mode:  Heat
7/3/2019 02:34,	1,	0.2,	4.7,	3.1,	Heat,	12.8,	1,	1.9,	-9.1,	-17.3,	Cool,	12,	11.2,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:35,	Variable Differential Defrost Entered Zone 2
7/3/2019 02:35,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:35,	Zone-2 Op Mode:  Defrost
7/3/2019 02:35,	1,	0.3,	5.7,	3.9,	Null-Fans On,	12.5,	1,	2,	-8.8,	-17.3,	Defrost,	12,	11.2,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:36,	1,	0.7,	3.6,	2.6,	Null-Fans On,	10.7,	1,	2.2,	-8.5,	-15,	Defrost,	12,	11.1,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:37,	1,	0.7,	2.3,	1.8,	Null-Fans On,	10,	1,	2.2,	-5.3,	-9.3,	Defrost,	12,	11.1,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:38,	1,	0.8,	1.9,	1.5,	Null-Fans On,	10.4,	1,	2.2,	-0.2,	-2.8,	Defrost,	12,	11.1,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:39,	1,	0.8,	1.8,	1.4,	Null-Fans On,	10.7,	1,	2.2,	2.8,	0.1,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:40,	1,	0.9,	1.9,	1.5,	Null-Fans On,	11.2,	1,	2.2,	10.4,	7,	Defrost,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:41,	1,	1,	2.1,	1.6,	Null-Fans On,	11.6,	1,	2.2,	19.8,	14.3,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:41,	Zone-2 Op Mode:  Defrost
7/3/2019 02:41,	Defrost State Exited Zone 2
7/3/2019 02:41,	Zone-2 Op Mode:  Cool
7/3/2019 02:41,	1,	1.2,	2.1,	1.6,	Null-Fans On,	11.5,	1,	2.5,	15.7,	15.4,	Cool,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:42,	1,	0.9,	1.7,	1.1,	Null-Fans On,	13.2,	1,	2.6,	4.1,	2,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:43,	1,	0.5,	1.4,	0.9,	Null-Fans On,	14.2,	1,	2.4,	-2.2,	-5.4,	Cool,	12,	10.9,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:44,	Zone-3 Op Mode:  Heat
7/3/2019 02:44,	1,	0.2,	1.1,	0.7,	Null-Fans On,	14,	1,	2.2,	-4.5,	-9,	Cool,	12,	10.9,	12.3,	13.8,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:45,	1,	-0.1,	1,	0.5,	Null-Fans On,	14,	1,	1.9,	-7,	-12.9,	Cool,	12,	12,	18.7,	22,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 02:45,	Zone-1 Op Mode:  Heat
7/3/2019 02:45,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 02:46,	1,	0.4,	4.5,	2.7,	Heat,	14.6,	1,	2.2,	-4,	-10.1,	Cool,	12,	12.9,	17.2,	22.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:47,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:47,	1,	1.2,	7.2,	5.2,	Null-Fans On,	15.9,	1,	2.9,	-4,	-10.8,	Cool,	12,	12.7,	14.8,	19.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:48,	1,	0.7,	2.8,	1.6,	Null-Fans On,	15.2,	1,	2.6,	-5,	-10.8,	Cool,	12,	12.4,	13.5,	17.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:49,	1,	0.2,	1.8,	1,	Null-Fans On,	14.5,	1,	2.1,	-7.9,	-13.9,	Cool,	12,	12.2,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:50,	Zone-1 Op Mode:  Heat
7/3/2019 02:50,	1,	-0.2,	1.1,	0.6,	Heat,	14.1,	1,	1.9,	-9.1,	-15.9,	Cool,	12,	11.9,	12.2,	14.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:51,	1,	0.7,	7,	4.9,	Heat,	13.5,	1,	2.2,	-8.4,	-16.5,	Cool,	12,	11.8,	11.9,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:52,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:52,	1,	1,	5.7,	4,	Null-Fans On,	13.6,	1,	2.7,	-7.2,	-15.5,	Cool,	12,	11.7,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:53,	1,	0.4,	2.3,	1.3,	Null-Fans On,	14.2,	1,	2.2,	-6.8,	-14,	Cool,	12,	11.5,	11.6,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:54,	1,	0,	1.5,	0.8,	Null-Fans On,	13.9,	1,	1.8,	-9.1,	-16.2,	Cool,	12,	11.4,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:55,	Zone-1 Op Mode:  Heat
7/3/2019 02:55,	1,	0,	2.6,	1.5,	Heat,	13.3,	1,	1.7,	-9.4,	-17.4,	Cool,	12,	11.3,	11.3,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:56,	1,	0.9,	7.5,	5.4,	Heat,	13.2,	1,	2.4,	-8.5,	-17.6,	Cool,	12,	11.2,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 02:56,	Variable Differential Defrost Entered Zone 2
7/3/2019 02:56,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 02:56,	Zone-2 Op Mode:  Defrost
7/3/2019 02:56,	1,	1,	7.8,	5.7,	Null-Fans On,	13.1,	1,	2.5,	-8.4,	-17.6,	Defrost,	12,	11.1,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:57,	1,	1.1,	4.6,	3.3,	Null-Fans On,	12.8,	1,	2.6,	-8.1,	-15,	Defrost,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:58,	1,	1,	2.9,	2,	Null-Fans On,	13,	1,	2.7,	-4.6,	-9.3,	Defrost,	12,	11.1,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 02:59,	1,	1,	2.4,	1.8,	Null-Fans On,	13.7,	1,	2.7,	0,	-2.9,	Defrost,	12,	11.1,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/3/2019 03:00,	1,	1,	2.2,	1.7,	Null-Fans On,	13,	1,	2.7,	4.2,	0.4,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 03:01,	1,	1.1,	2.2,	1.7,	Null-Fans On,	12.7,	1,	2.9,	10.5,	6.7,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 03:02,	1,	1.2,	2.3,	1.8,	Null-Fans On,	14.5,	1,	2.8,	20.7,	14.1,	Defrost,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/3/2019 03:03,	Zone-2 Op Mode:  Defrost
7/3/2019 03:03,	Defrost State Exited Zone 2
7/3/2019 03:03,	Zone-2 Op Mode:  Cool
7/3/2019 03:03,	1,	1.3,	2.4,	1.8,	Null-Fans On,	15.2,	1,	3,	16.3,	15.7,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:04,	1,	1.1,	2.1,	1.2,	Null-Fans On,	16.8,	1,	3,	4.8,	2.8,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:05,	1,	0.7,	1.7,	1,	Null-Fans On,	21.2,	1,	2.8,	-1.4,	-4.3,	Cool,	12,	10.9,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:06,	Zone-3 Op Mode:  Heat
7/3/2019 03:06,	1,	0.3,	1.3,	0.8,	Null-Fans On,	21.8,	1,	2.5,	-4.9,	-7.9,	Cool,	12,	11,	13.9,	15.5,	Heat,"Diesel, Continuous, High Speed"
7/3/2019 03:07,	Zone-3 Op Mode:  Null-Fans On
7/3/2019 03:07,	1,	0.1,	1.2,	0.6,	Null-Fans On,	21.2,	1,	2.1,	-5.2,	-12.2,	Cool,	12,	12.4,	20.1,	23.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:08,	1,	0.1,	1.2,	0.6,	Null-Fans On,	20.2,	1,	2,	-5.1,	-11.7,	Cool,	12,	12.9,	16.9,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:09,	1,	-0.1,	1.1,	0.5,	Null-Fans On,	18.9,	1,	1.9,	-7.4,	-13.8,	Cool,	12,	12.6,	14.5,	19.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:09,	Zone-1 Op Mode:  Heat
7/3/2019 03:10,	1,	0.5,	5.9,	3.9,	Heat,	18,	1,	2.2,	-7.9,	-15.3,	Cool,	12,	12.3,	13.2,	16.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:11,	Zone-1 Op Mode:  Null-Fans On
7/3/2019 03:11,	1,	1.2,	6.7,	4.8,	Null-Fans On,	17.3,	1,	2.9,	-6.2,	-14.5,	Cool,	12,	12.1,	12.6,	15.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:12,	1,	0.6,	2.6,	1.6,	Null-Fans On,	16.7,	1,	2.6,	-6.1,	-13.2,	Cool,	12,	11.9,	12.2,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/3/2019 03:12,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16.4,	16.2,	16.3,	Cool,	13.7,	1,	16.8,	16.6,	15.8,	Cool,	12,	17.1,	16.7,	18.2,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	16.5,	16.2,	16.3,	Cool,	13.7,	1,	16.9,	16.7,	15.8,	Cool,	12,	17.1,	16.8,	18.3,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/5/2019 21:27,	Clock Set
7/5/2019 21:27,	1,	16.5,	16.2,	16.3,	Cool,	13.7,	1,	16.9,	16.7,	15.8,	Cool,	12,	17.1,	16.8,	18.3,	Cool,"Start, Diesel, Continuous"
7/5/2019 21:28,	1,	16.6,	16,	16.2,	Cool,	13.8,	1,	16.9,	16.7,	15.8,	Cool,	12,	17.2,	16.8,	18.4,	Cool,"Start, Diesel, Continuous"
7/5/2019 21:29,	1,	16.5,	13.6,	15,	Cool,	14.4,	1,	16.6,	14.7,	13.3,	Cool,	12,	16.7,	14.8,	16.1,	Cool,"Diesel, Continuous"
7/5/2019 21:30,	1,	16,	11.7,	13.2,	Cool,	15.9,	1,	15.7,	12,	9.5,	Cool,	12,	15.3,	12.2,	12.7,	Cool,"Diesel, Continuous, High Speed"
7/5/2019 21:31,	1,	15.4,	9.5,	11.4,	Cool,	17.3,	1,	14.8,	9.2,	5.7,	Cool,	12,	13.8,	9,	8.9,	Cool,"Diesel, Continuous, High Speed"
7/5/2019 21:32,	1,	14.6,	7.2,	9.5,	Cool,	18.8,	1,	13.8,	7.2,	2.8,	Cool,	12,	12.4,	6.9,	6.1,	Cool,"Diesel, Continuous, High Speed"
7/5/2019 21:32,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:33,	1,	13.8,	5.3,	7.8,	Cool,	20.3,	1,	12.8,	5.6,	0.7,	Cool,	12,	11.2,	6.7,	5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:33,	Zone-3 Op Mode:  Heat
7/5/2019 21:34,	1,	13.1,	4.1,	6.8,	Cool,	19.9,	1,	12.2,	5,	-0.8,	Cool,	12,	10.5,	12.2,	13,	Heat,"Diesel, Continuous"
7/5/2019 21:35,	1,	12.9,	3.7,	6.6,	Cool,	18.9,	1,	12.1,	6.2,	-0.2,	Cool,	12,	11.2,	21.6,	26.1,	Heat,"Diesel, Continuous"
7/5/2019 21:35,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:36,	1,	12.9,	5.8,	8.1,	Cool,	18.1,	1,	12.5,	7.8,	1.3,	Cool,	12,	12.2,	25,	33.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:37,	1,	12.9,	6.4,	8.4,	Cool,	17.9,	1,	12.5,	8.1,	2.1,	Cool,	12,	12.3,	19.1,	28.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:38,	1,	12.4,	4.1,	6.3,	Cool,	18.8,	1,	11.9,	5.8,	0.3,	Cool,	12,	11.4,	15.2,	22.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:38,	Zone-3 Op Mode:  Heat
7/5/2019 21:39,	1,	11.8,	3.1,	5.5,	Cool,	20.2,	1,	11.2,	4.6,	-1.3,	Cool,	12,	10.6,	15.4,	20.9,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 21:40,	1,	11.6,	2.9,	5.7,	Cool,	19.6,	1,	11.4,	5.5,	-1.1,	Cool,	12,	11.2,	23.1,	30.9,	Heat,"Diesel, Continuous"
7/5/2019 21:40,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:41,	1,	11.6,	4.5,	6.9,	Cool,	18.7,	1,	11.8,	6.7,	0,	Cool,	12,	12.2,	26.3,	37.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:42,	1,	11.7,	6,	7.7,	Cool,	18.2,	1,	11.8,	7.3,	1.1,	Cool,	12,	12.2,	20.5,	31.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:43,	1,	11.2,	3.4,	4.9,	Cool,	19,	1,	11.3,	5.3,	-0.2,	Cool,	12,	11.4,	16,	24.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:43,	Zone-3 Op Mode:  Heat
7/5/2019 21:44,	1,	10.6,	2.4,	4.6,	Cool,	19.9,	1,	10.7,	4.1,	-1.8,	Cool,	12,	10.6,	16.3,	23.1,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 21:45,	1,	10.4,	2.2,	4.8,	Cool,	19.4,	1,	10.9,	4.9,	-1.5,	Cool,	12,	11.1,	23.3,	32.3,	Heat,"Diesel, Continuous"
7/5/2019 21:45,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:46,	1,	10.5,	4,	6.1,	Cool,	18.9,	1,	11.4,	6.3,	-0.3,	Cool,	12,	12.2,	26.4,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:47,	1,	10.6,	5.3,	6.8,	Cool,	19,	1,	11.3,	6.6,	0.6,	Cool,	12,	12.1,	20.1,	32,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:48,	1,	10.1,	2.7,	3.9,	Cool,	20.8,	1,	10.7,	4.8,	-0.8,	Cool,	12,	11.2,	15.7,	24.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:48,	Zone-3 Op Mode:  Heat
7/5/2019 21:49,	1,	9.6,	1.7,	3.8,	Cool,	20.7,	1,	10.2,	3.8,	-2.1,	Cool,	12,	10.5,	18.9,	26.5,	Heat,"Diesel, Continuous"
7/5/2019 21:50,	1,	9.6,	2,	4.4,	Cool,	19.6,	1,	10.5,	5,	-1.6,	Cool,	12,	11.3,	24.8,	35,	Heat,"Diesel, Continuous"
7/5/2019 21:50,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:51,	1,	9.8,	4.4,	5.9,	Cool,	18.8,	1,	11,	6.4,	-0.2,	Cool,	12,	12.3,	25.8,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:52,	1,	9.8,	4.5,	6,	Cool,	19.2,	1,	10.8,	5.8,	0,	Cool,	12,	11.9,	19.3,	31.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:53,	1,	9.3,	1.8,	3.1,	Cool,	20.2,	1,	10.3,	4.2,	-1.4,	Cool,	12,	11,	15.1,	24.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:53,	Zone-3 Op Mode:  Heat
7/5/2019 21:54,	1,	8.9,	1,	3.1,	Cool,	20.2,	1,	9.9,	3.7,	-2.4,	Cool,	12,	10.5,	20.3,	28.7,	Heat,"Diesel, Continuous"
7/5/2019 21:55,	1,	8.9,	1.9,	4,	Cool,	19.5,	1,	10.4,	4.9,	-1.7,	Cool,	12,	11.5,	25.6,	36.5,	Heat,"Diesel, Continuous"
7/5/2019 21:55,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 21:56,	1,	9.2,	4.5,	5.7,	Cool,	18.8,	1,	10.8,	6.3,	-0.3,	Cool,	12,	12.3,	24.8,	37.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:57,	1,	9.2,	3.7,	5.2,	Cool,	19.4,	1,	10.5,	5.2,	-0.4,	Cool,	12,	11.6,	18.4,	30.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 21:57,	Zone-3 Op Mode:  Heat
7/5/2019 21:58,	1,	8.6,	1.3,	2.5,	Cool,	20.6,	1,	9.8,	3.6,	-1.9,	Cool,	12,	10.6,	15.6,	24.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 21:59,	1,	8.4,	0.7,	2.8,	Cool,	19.7,	1,	10,	4,	-2.2,	Cool,	12,	10.8,	23,	32.6,	Heat,"Diesel, Continuous"
7/5/2019 22:00,	1,	8.5,	2.2,	4,	Cool,	19,	1,	10.5,	5.3,	-1.3,	Cool,	12,	11.8,	26.8,	39,	Heat,"Diesel, Continuous"
7/5/2019 22:00,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:01,	1,	8.8,	4.9,	5.7,	Cool,	18.2,	1,	10.7,	6.2,	-0.1,	Cool,	12,	12.2,	23,	36.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:02,	1,	8.6,	2.7,	3.9,	Cool,	18.8,	1,	10.2,	4.3,	-1.1,	Cool,	12,	11.2,	17.1,	28.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:02,	Zone-3 Op Mode:  Heat
7/5/2019 22:03,	1,	8.1,	0.8,	2.3,	Cool,	19.3,	1,	9.6,	3.1,	-2.5,	Cool,	12,	10.4,	19.5,	28.3,	Heat,"Diesel, Continuous"
7/5/2019 22:04,	1,	8,	0.8,	2.9,	Cool,	19.2,	1,	9.9,	4.3,	-2,	Cool,	12,	11.2,	25.1,	36.1,	Heat,"Diesel, Continuous"
7/5/2019 22:04,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:05,	1,	8.2,	2.8,	4.3,	Cool,	18.2,	1,	10.5,	5.7,	-0.9,	Cool,	12,	12.2,	27.2,	40.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:06,	1,	8.4,	4.3,	5.3,	Cool,	18.3,	1,	10.3,	5.3,	-0.4,	Cool,	12,	11.8,	20.3,	33,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:06,	Zone-3 Op Mode:  Heat
7/5/2019 22:07,	1,	7.9,	1.3,	2.3,	Cool,	20.1,	1,	9.6,	3.5,	-1.9,	Cool,	12,	10.7,	15.5,	25.3,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:08,	1,	7.6,	0.2,	2.2,	Cool,	19.9,	1,	9.4,	3.4,	-2.4,	Cool,	12,	10.8,	22.3,	32.4,	Heat,"Diesel, Continuous"
7/5/2019 22:09,	1,	7.7,	1.4,	3.2,	Cool,	19.1,	1,	10,	4.9,	-1.6,	Cool,	12,	11.8,	26.5,	38.9,	Heat,"Diesel, Continuous"
7/5/2019 22:09,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:10,	1,	7.9,	4.4,	5.1,	Cool,	17.8,	1,	10.2,	5.8,	-0.4,	Cool,	12,	12.1,	22.6,	36.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:11,	1,	7.8,	2.3,	3.5,	Cool,	18.9,	1,	9.7,	3.9,	-1.5,	Cool,	12,	11,	16.8,	28,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:11,	Zone-3 Op Mode:  Heat
7/5/2019 22:12,	1,	7.4,	0.3,	1.9,	Cool,	18.8,	1,	9.2,	2.9,	-2.6,	Cool,	12,	10.5,	20.2,	29.9,	Heat,"Diesel, Continuous"
7/5/2019 22:13,	1,	7.3,	0.6,	2.5,	Cool,	18.4,	1,	9.8,	4.5,	-2,	Cool,	12,	11.5,	25.4,	37.4,	Heat,"Diesel, Continuous"
7/5/2019 22:13,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:14,	1,	7.6,	3.3,	4.2,	Cool,	17.8,	1,	10.1,	5.8,	-0.7,	Cool,	12,	12.2,	25.3,	39,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:15,	1,	7.7,	3.3,	4.4,	Cool,	19.3,	1,	9.7,	4.4,	-1,	Cool,	12,	11.5,	18.6,	30.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:15,	Zone-3 Op Mode:  Heat
7/5/2019 22:16,	1,	7.2,	0.6,	1.7,	Cool,	20.2,	1,	9,	2.8,	-2.5,	Cool,	12,	10.5,	18.2,	27.8,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:17,	1,	7,	0,	1.9,	Cool,	19.3,	1,	9.3,	3.8,	-2.3,	Cool,	12,	11.1,	24.3,	35.7,	Heat,"Diesel, Continuous"
7/5/2019 22:18,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:18,	1,	7.2,	1.7,	3.2,	Cool,	18.1,	1,	10,	5.1,	-1.3,	Cool,	12,	12.1,	27.3,	40.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:19,	1,	7.4,	4.2,	4.8,	Cool,	17.7,	1,	9.9,	5.1,	-0.6,	Cool,	12,	11.9,	21,	34.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:20,	Zone-3 Op Mode:  Heat
7/5/2019 22:20,	1,	7.2,	1.3,	2.3,	Cool,	19.6,	1,	9.3,	3.1,	-2,	Cool,	12,	10.7,	15.7,	26.3,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:21,	1,	6.8,	-0.2,	1.4,	Cool,	19.5,	1,	9.1,	3,	-2.7,	Cool,	12,	10.7,	22.1,	32.5,	Heat,"Diesel, Continuous"
7/5/2019 22:22,	1,	6.8,	0.7,	2.4,	Cool,	18.5,	1,	9.7,	4.5,	-1.8,	Cool,	12,	11.7,	26.3,	39.1,	Heat,"Diesel, Continuous"
7/5/2019 22:22,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:23,	1,	7.1,	3.6,	4.2,	Cool,	17.5,	1,	10,	5.7,	-0.6,	Cool,	12,	12.1,	24.4,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:24,	1,	7.1,	2.7,	3.8,	Cool,	18.2,	1,	9.5,	3.8,	-1.4,	Cool,	12,	11.1,	17.7,	29.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:24,	Zone-3 Op Mode:  Heat
7/5/2019 22:25,	1,	6.7,	0.1,	1.4,	Cool,	19.1,	1,	8.9,	2.5,	-2.7,	Cool,	12,	10.5,	20.3,	30.7,	Heat,"Diesel, Continuous"
7/5/2019 22:26,	1,	6.6,	0.1,	1.8,	Cool,	18.4,	1,	9.3,	4.1,	-2.1,	Cool,	12,	11.5,	25.5,	37.9,	Heat,"Diesel, Continuous"
7/5/2019 22:26,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:27,	1,	6.8,	2.5,	3.4,	Cool,	17.6,	1,	9.8,	5.5,	-0.8,	Cool,	12,	12.2,	26.1,	40.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:28,	1,	7,	3.2,	4.2,	Cool,	17.9,	1,	9.5,	4.2,	-1.1,	Cool,	12,	11.4,	19,	31.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:28,	Zone-3 Op Mode:  Heat
7/5/2019 22:29,	1,	6.6,	0.4,	1.5,	Cool,	18.1,	1,	8.8,	2.6,	-2.5,	Cool,	12,	10.4,	19.3,	29.8,	Heat,"Diesel, Continuous"
7/5/2019 22:30,	1,	6.4,	-0.2,	1.6,	Cool,	18.5,	1,	9.2,	3.9,	-2.2,	Cool,	12,	11.2,	24.8,	37.1,	Heat,"Diesel, Continuous"
7/5/2019 22:30,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:31,	1,	6.6,	1.7,	3,	Cool,	17.6,	1,	9.7,	5.1,	-1.2,	Cool,	12,	12.1,	27.2,	41.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:32,	1,	6.8,	3.7,	4.3,	Cool,	17.6,	1,	9.5,	4.5,	-0.9,	Cool,	12,	11.6,	20.2,	33.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:32,	Zone-3 Op Mode:  Heat
7/5/2019 22:33,	1,	6.5,	0.7,	1.6,	Cool,	18.5,	1,	8.8,	2.7,	-2.3,	Cool,	12,	10.5,	17.8,	28.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:34,	1,	6.2,	-0.4,	1.2,	Cool,	18.3,	1,	8.9,	3.3,	-2.4,	Cool,	12,	11.1,	24.1,	35.8,	Heat,"Diesel, Continuous"
7/5/2019 22:35,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:35,	1,	6.3,	1,	2.5,	Cool,	18.1,	1,	9.6,	4.7,	-1.5,	Cool,	12,	12,	27.2,	40.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:36,	1,	6.7,	3.8,	4.2,	Cool,	17.6,	1,	9.5,	4.8,	-0.8,	Cool,	12,	11.8,	21.1,	34.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:36,	Zone-3 Op Mode:  Heat
7/5/2019 22:37,	1,	6.4,	1,	2.1,	Cool,	18.8,	1,	8.9,	2.9,	-2.1,	Cool,	12,	10.6,	16.8,	27.5,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:38,	1,	6.2,	-0.4,	1.2,	Cool,	18.2,	1,	8.9,	3.3,	-2.4,	Cool,	12,	10.9,	23.5,	35,	Heat,"Diesel, Continuous"
7/5/2019 22:39,	1,	6.2,	0.8,	2.2,	Cool,	17.8,	1,	9.5,	4.5,	-1.6,	Cool,	12,	11.9,	27,	40.4,	Heat,"Diesel, Continuous"
7/5/2019 22:39,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:40,	1,	6.5,	3.6,	4,	Cool,	17.7,	1,	9.5,	5,	-0.7,	Cool,	12,	11.9,	22.6,	36.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:40,	Zone-3 Op Mode:  Heat
7/5/2019 22:41,	1,	6.3,	1.3,	2.4,	Cool,	18.6,	1,	8.9,	2.9,	-2,	Cool,	12,	10.7,	16.7,	28.3,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:42,	1,	6.1,	-0.5,	1,	Cool,	18.6,	1,	8.6,	2.7,	-2.6,	Cool,	12,	10.7,	22.8,	34.2,	Heat,"Diesel, Continuous"
7/5/2019 22:43,	1,	6.1,	0.4,	1.9,	Cool,	17.9,	1,	9.2,	4.3,	-1.7,	Cool,	12,	11.7,	26.6,	39.9,	Heat,"Diesel, Continuous"
7/5/2019 22:43,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:44,	1,	6.3,	3.4,	3.8,	Cool,	17.5,	1,	9.4,	5,	-0.7,	Cool,	12,	12,	22.9,	37.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:45,	Zone-3 Op Mode:  Heat
7/5/2019 22:45,	1,	6.2,	1.6,	2.7,	Cool,	18.2,	1,	8.9,	2.8,	-2,	Cool,	12,	10.8,	16.6,	28.3,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:46,	1,	5.9,	-0.6,	0.9,	Cool,	18.1,	1,	8.6,	2.4,	-2.7,	Cool,	12,	10.6,	22.3,	33.4,	Heat,"Diesel, Continuous"
7/5/2019 22:47,	1,	5.9,	0,	1.6,	Cool,	17.6,	1,	9.2,	4,	-1.9,	Cool,	12,	11.5,	26.6,	39.5,	Heat,"Diesel, Continuous"
7/5/2019 22:47,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:48,	1,	6.1,	1.8,	2.9,	Cool,	17.5,	1,	9.7,	5,	-1,	Cool,	12,	12.2,	27.8,	42.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:49,	1,	6.3,	3.3,	3.9,	Cool,	17.6,	1,	9.4,	4.1,	-0.9,	Cool,	12,	11.5,	20.2,	33.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:49,	Zone-3 Op Mode:  Heat
7/5/2019 22:50,	1,	5.9,	0.2,	1.1,	Cool,	19.4,	1,	8.6,	2.2,	-2.4,	Cool,	12,	10.4,	18.2,	29,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:51,	1,	5.7,	-0.7,	0.9,	Cool,	18.8,	1,	8.9,	3,	-2.5,	Cool,	12,	11,	24.4,	36.4,	Heat,"Diesel, Continuous"
7/5/2019 22:52,	1,	5.8,	0.7,	2.1,	Cool,	18.1,	1,	9.4,	4.2,	-1.7,	Cool,	12,	11.8,	27.5,	41.2,	Heat,"Diesel, Continuous"
7/5/2019 22:52,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:53,	1,	6.1,	3.4,	3.7,	Cool,	17.4,	1,	9.7,	5,	-0.7,	Cool,	12,	12,	23.9,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:54,	Zone-3 Op Mode:  Heat
7/5/2019 22:54,	1,	6.1,	1.5,	2.6,	Cool,	18.1,	1,	9,	2.7,	-2,	Cool,	12,	10.8,	17.1,	29.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 22:55,	1,	5.7,	-0.6,	0.8,	Cool,	18.7,	1,	8.7,	2.2,	-2.7,	Cool,	12,	10.6,	22.3,	33.7,	Heat,"Diesel, Continuous"
7/5/2019 22:56,	1,	5.7,	-0.1,	1.5,	Cool,	18,	1,	9.2,	4,	-1.9,	Cool,	12,	11.5,	26.6,	39.7,	Heat,"Diesel, Continuous"
7/5/2019 22:56,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 22:57,	1,	5.9,	2.3,	3,	Cool,	17.7,	1,	9.6,	5.1,	-0.8,	Cool,	12,	12.2,	26.1,	40.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:58,	1,	6,	2.6,	3.4,	Cool,	17.5,	1,	9.2,	3.3,	-1.5,	Cool,	12,	11.2,	18.9,	31.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 22:58,	Zone-3 Op Mode:  Heat
7/5/2019 22:59,	1,	5.6,	-0.3,	0.7,	Cool,	18.6,	1,	8.5,	1.7,	-2.9,	Cool,	12,	10.3,	20.6,	31.6,	Heat,"Diesel, Continuous"
7/5/2019 23:00,	1,	5.5,	-0.7,	0.9,	Cool,	18.6,	1,	8.9,	3.2,	-2.3,	Cool,	12,	11.2,	25.6,	38.3,	Heat,"Diesel, Continuous"
7/5/2019 23:01,	1,	5.7,	0.9,	2.2,	Cool,	17.7,	1,	9.5,	4.3,	-1.5,	Cool,	12,	12,	28,	42.1,	Heat,"Diesel, Continuous"
7/5/2019 23:01,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:02,	1,	6,	3.6,	3.8,	Cool,	17.7,	1,	9.4,	4.4,	-0.8,	Cool,	12,	11.7,	22.2,	36.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:02,	Zone-3 Op Mode:  Heat
7/5/2019 23:03,	1,	5.8,	0.8,	1.7,	Cool,	18.9,	1,	8.7,	2.2,	-2.3,	Cool,	12,	10.6,	17.2,	28.5,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:04,	1,	5.5,	-0.9,	0.6,	Cool,	18.6,	1,	8.7,	2.4,	-2.6,	Cool,	12,	10.9,	23.7,	35.4,	Heat,"Diesel, Continuous"
7/5/2019 23:05,	1,	5.5,	0.1,	1.5,	Cool,	17.7,	1,	9.3,	3.9,	-1.8,	Cool,	12,	11.7,	27.2,	40.7,	Heat,"Diesel, Continuous"
7/5/2019 23:05,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:06,	1,	5.8,	2.7,	3.1,	Cool,	17.3,	1,	9.6,	4.9,	-0.7,	Cool,	12,	12.1,	25.1,	39.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:07,	1,	5.8,	2,	3,	Cool,	17.8,	1,	9,	2.8,	-1.8,	Cool,	12,	10.9,	18,	30.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:07,	Zone-3 Op Mode:  Heat
7/5/2019 23:08,	1,	5.5,	-0.7,	0.5,	Cool,	18.2,	1,	8.6,	1.9,	-2.7,	Cool,	12,	10.6,	22.2,	33.7,	Heat,"Diesel, Continuous"
7/5/2019 23:09,	1,	5.4,	-0.5,	1,	Cool,	17.9,	1,	9.1,	3.5,	-1.9,	Cool,	12,	11.5,	26.5,	39.6,	Heat,"Diesel, Continuous"
7/5/2019 23:09,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:10,	1,	5.6,	1.6,	2.5,	Cool,	17.5,	1,	9.5,	4.8,	-0.9,	Cool,	12,	12.1,	27,	41.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:11,	1,	5.8,	2.7,	3.3,	Cool,	18.2,	1,	9.1,	3.3,	-1.3,	Cool,	12,	11.2,	19.5,	32.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:11,	Zone-3 Op Mode:  Heat
