Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/5/2019 23:12,	1,	5.4,	-0.3,	0.8,	Cool,	18.3,	1,	8.4,	1.5,	-2.8,	Cool,	12,	10.4,	20.5,	31.6,	Heat,"Diesel, Continuous"
7/5/2019 23:13,	1,	5.2,	-0.8,	0.8,	Cool,	18.2,	1,	8.8,	2.9,	-2.3,	Cool,	12,	11.3,	25.4,	38.2,	Heat,"Diesel, Continuous"
7/5/2019 23:13,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:14,	1,	5.4,	0.8,	2,	Cool,	17.6,	1,	9.3,	4.1,	-1.4,	Cool,	12,	12.1,	27.6,	41.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:15,	1,	5.7,	3,	3.4,	Cool,	18,	1,	9,	3.5,	-1.3,	Cool,	12,	11.4,	20.4,	34.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:15,	Zone-3 Op Mode:  Heat
7/5/2019 23:16,	1,	5.3,	-0.1,	0.9,	Cool,	18.9,	1,	8.3,	1.5,	-2.8,	Cool,	12,	10.4,	19.8,	31.1,	Heat,"Diesel, Continuous"
7/5/2019 23:17,	1,	5.2,	-1,	0.6,	Cool,	18.8,	1,	8.7,	2.8,	-2.3,	Cool,	12,	11.1,	25.2,	37.6,	Heat,"Diesel, Continuous"
7/5/2019 23:18,	1,	5.3,	0.4,	1.8,	Cool,	18.1,	1,	9.3,	4.1,	-1.4,	Cool,	12,	11.8,	27.8,	41.8,	Heat,"Diesel, Continuous"
7/5/2019 23:18,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:19,	1,	5.6,	3.1,	3.3,	Cool,	17.3,	1,	9.4,	4.6,	-0.5,	Cool,	12,	11.9,	23.7,	38.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:20,	Zone-3 Op Mode:  Heat
7/5/2019 23:20,	1,	5.5,	1,	2,	Cool,	18.4,	1,	8.8,	2.2,	-2.1,	Cool,	12,	10.8,	17,	29.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:21,	1,	5.2,	-1,	0.4,	Cool,	18.5,	1,	8.3,	1.7,	-2.8,	Cool,	12,	10.5,	22.6,	34.1,	Heat,"Diesel, Continuous"
7/5/2019 23:22,	1,	5.2,	-0.5,	1.1,	Cool,	17.7,	1,	8.8,	3.2,	-2.1,	Cool,	12,	11.3,	26.6,	39.9,	Heat,"Diesel, Continuous"
7/5/2019 23:23,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:23,	1,	5.3,	1,	2.2,	Cool,	17.5,	1,	9.3,	4.1,	-1.3,	Cool,	12,	12,	28.2,	42.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:24,	1,	5.6,	3.3,	3.5,	Cool,	17.2,	1,	9.2,	3.7,	-1,	Cool,	12,	11.6,	21.2,	35.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:24,	Zone-3 Op Mode:  Heat
7/5/2019 23:25,	1,	5.3,	0.1,	1,	Cool,	18.2,	1,	8.4,	1.5,	-2.5,	Cool,	12,	10.4,	18.8,	30.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:26,	1,	5.1,	-1.1,	0.4,	Cool,	18.3,	1,	8.6,	2.4,	-2.5,	Cool,	12,	11,	24.7,	37,	Heat,"Diesel, Continuous"
7/5/2019 23:27,	1,	5.2,	0.1,	1.5,	Cool,	18,	1,	9.1,	3.6,	-1.6,	Cool,	12,	11.8,	27.6,	41.5,	Heat,"Diesel, Continuous"
7/5/2019 23:27,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:28,	1,	5.4,	2.7,	3,	Cool,	17.4,	1,	9.3,	4.5,	-0.6,	Cool,	12,	12,	25,	39.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:29,	Zone-3 Op Mode:  Heat
7/5/2019 23:29,	1,	5.5,	1.5,	2.5,	Cool,	18.1,	1,	8.8,	2.1,	-2,	Cool,	12,	10.8,	17.7,	30.5,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:30,	1,	5.1,	-0.9,	0.3,	Cool,	18.3,	1,	8.3,	1.4,	-2.8,	Cool,	12,	10.6,	22.5,	34.1,	Heat,"Diesel, Continuous"
7/5/2019 23:31,	1,	5.1,	-0.7,	0.9,	Cool,	17.8,	1,	8.8,	3,	-2,	Cool,	12,	11.4,	26.5,	39.8,	Heat,"Diesel, Continuous"
7/5/2019 23:32,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:32,	1,	5.2,	0.9,	2.1,	Cool,	17.3,	1,	9.3,	3.7,	-1.4,	Cool,	12,	12,	28.2,	42.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:33,	1,	5.5,	3.3,	3.5,	Cool,	17.2,	1,	9.1,	3.5,	-1,	Cool,	12,	11.6,	21.6,	35.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:33,	Zone-3 Op Mode:  Heat
7/5/2019 23:34,	1,	5.2,	0.1,	1,	Cool,	18.8,	1,	8.4,	1.3,	-2.5,	Cool,	12,	10.4,	18.1,	29.2,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:35,	1,	5,	-1.2,	0.3,	Cool,	18.4,	1,	8.4,	1.9,	-2.7,	Cool,	12,	10.8,	24.3,	36.3,	Heat,"Diesel, Continuous"
7/5/2019 23:36,	1,	5,	-0.2,	1.2,	Cool,	17.6,	1,	8.9,	3.2,	-1.9,	Cool,	12,	11.5,	27.4,	41.2,	Heat,"Diesel, Continuous"
7/5/2019 23:36,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:37,	1,	5.2,	1.4,	2.4,	Cool,	17.2,	1,	9.3,	3.8,	-1.2,	Cool,	12,	12.1,	28.3,	43.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:38,	1,	5.5,	3,	3.3,	Cool,	17.3,	1,	9,	3,	-1.2,	Cool,	12,	11.3,	20.4,	34.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:38,	Zone-3 Op Mode:  Heat
7/5/2019 23:39,	1,	5.1,	-0.3,	0.6,	Cool,	18.8,	1,	8.2,	0.9,	-2.8,	Cool,	12,	10.3,	20,	31.3,	Heat,"Diesel, Continuous"
7/5/2019 23:40,	1,	4.9,	-1.2,	0.4,	Cool,	18.6,	1,	8.6,	2.3,	-2.4,	Cool,	12,	11,	25.2,	37.8,	Heat,"Diesel, Continuous"
7/5/2019 23:41,	1,	5,	0.2,	1.5,	Cool,	17.6,	1,	9.2,	3.6,	-1.5,	Cool,	12,	11.7,	27.8,	41.8,	Heat,"Diesel, Continuous"
7/5/2019 23:41,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:42,	1,	5.2,	2.2,	2.7,	Cool,	17.3,	1,	9.5,	3.9,	-0.9,	Cool,	12,	12.1,	26.8,	41.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:43,	1,	5.4,	2.2,	3,	Cool,	18,	1,	9.1,	2.3,	-1.6,	Cool,	12,	11.2,	19.1,	32.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:43,	Zone-3 Op Mode:  Heat
7/5/2019 23:44,	1,	5,	-0.8,	0.4,	Cool,	18.3,	1,	8.3,	0.7,	-3.1,	Cool,	12,	10.3,	20.9,	32.3,	Heat,"Diesel, Continuous"
7/5/2019 23:45,	1,	4.9,	-1.1,	0.5,	Cool,	17.5,	1,	8.7,	2.2,	-2.5,	Cool,	12,	11.1,	25.8,	38.6,	Heat,"Diesel, Continuous"
7/5/2019 23:46,	1,	5,	0.4,	1.6,	Cool,	17.2,	1,	9.2,	3.4,	-1.6,	Cool,	12,	11.9,	28,	42.4,	Heat,"Diesel, Continuous"
7/5/2019 23:46,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:47,	1,	5.3,	3,	3.2,	Cool,	16.8,	1,	9.3,	3.9,	-0.8,	Cool,	12,	11.9,	23.6,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:47,	Zone-3 Op Mode:  Heat
7/5/2019 23:48,	1,	5.2,	0.7,	1.7,	Cool,	19.2,	1,	8.6,	1.5,	-2.3,	Cool,	12,	10.6,	17.3,	29.4,	Heat,"Diesel, Continuous, High Speed"
7/5/2019 23:49,	1,	4.9,	-1.2,	0.2,	Cool,	18.3,	1,	8.5,	1.5,	-2.7,	Cool,	12,	10.8,	23.5,	35.5,	Heat,"Diesel, Continuous"
7/5/2019 23:50,	1,	4.8,	-0.5,	1,	Cool,	18.2,	1,	9,	3.1,	-1.8,	Cool,	12,	11.5,	27,	40.6,	Heat,"Diesel, Continuous"
7/5/2019 23:50,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:51,	1,	5.1,	1.3,	2.2,	Cool,	17.7,	1,	9.4,	3.7,	-1.2,	Cool,	12,	12.1,	27.4,	42.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:52,	1,	5.3,	2.6,	3.1,	Cool,	18,	1,	9,	2.4,	-1.5,	Cool,	12,	11.2,	19.7,	33.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:52,	Zone-3 Op Mode:  Heat
7/5/2019 23:53,	1,	5,	-0.5,	0.6,	Cool,	18.8,	1,	8.2,	0.6,	-3,	Cool,	12,	10.3,	20.5,	31.8,	Heat,"Diesel, Continuous"
7/5/2019 23:54,	1,	4.8,	-1.2,	0.4,	Cool,	18.3,	1,	8.6,	2.1,	-2.4,	Cool,	12,	11,	25.4,	38.3,	Heat,"Diesel, Continuous"
7/5/2019 23:55,	1,	4.9,	0.2,	1.6,	Cool,	17.5,	1,	9.1,	3.3,	-1.6,	Cool,	12,	11.8,	27.8,	42,	Heat,"Diesel, Continuous"
7/5/2019 23:55,	Zone-3 Op Mode:  Null-Fans On
7/5/2019 23:56,	1,	5.2,	1.9,	2.6,	Cool,	17,	1,	9.5,	4,	-0.8,	Cool,	12,	12.1,	27.4,	42.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:57,	1,	5.3,	2.4,	3,	Cool,	17.8,	1,	9,	2.4,	-1.4,	Cool,	12,	11.2,	19.5,	33.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/5/2019 23:57,	Zone-3 Op Mode:  Heat
7/5/2019 23:58,	1,	4.9,	-0.7,	0.4,	Cool,	17.8,	1,	8.2,	0.6,	-2.9,	Cool,	12,	10.4,	20.9,	32.4,	Heat,"Diesel, Continuous"
7/5/2019 23:59,	1,	4.8,	-1.2,	0.5,	Cool,	17.9,	1,	8.6,	2,	-2.4,	Cool,	12,	11.1,	25.6,	38.6,	Heat,"Diesel, Continuous"
7/6/2019 00:00,	1,	4.9,	0.3,	1.6,	Cool,	17.2,	1,	9.2,	3.3,	-1.5,	Cool,	12,	11.8,	27.9,	42.2,	Heat,"Diesel, Continuous"
7/6/2019 00:00,	Start of trip
7/6/2019 00:00,	1,	4.9,	0.4,	1.7,	Cool,	17.2,	1,	9.2,	3.3,	-1.5,	Cool,	12,	11.8,	27.9,	42.4,	Heat,"Diesel, Continuous"
7/6/2019 00:00,	Unit Serial # Bytes 0-1:   
7/6/2019 00:00,	Unit Serial # Bytes 2-3:   
7/6/2019 00:00,	Unit Serial # Bytes 4-5:   
7/6/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/6/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/6/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/6/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/6/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/6/2019 00:00,	Host Null: DISABLE
7/6/2019 00:00,	Refrigerant Type Selection: 1.0
7/6/2019 00:00,	Setpoint Zone-2: 1.0
7/6/2019 00:00,	Setpoint Zone-3: 12.0
7/6/2019 00:00,	Cargo Link: DISABLE
7/6/2019 00:00,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:01,	Clock Set
7/6/2019 00:01,	1,	5.2,	2.4,	2.8,	Cool,	17,	1,	9.5,	4,	-0.7,	Cool,	12,	12.1,	26.4,	41.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:02,	1,	5.3,	1.9,	2.7,	Cool,	17.9,	1,	8.9,	2,	-1.7,	Cool,	12,	11.1,	18.8,	32.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:02,	Zone-3 Op Mode:  Heat
7/6/2019 00:03,	1,	4.9,	-0.9,	0.3,	Cool,	18.4,	1,	8.2,	0.5,	-3,	Cool,	12,	10.4,	21.5,	33.2,	Heat,"Diesel, Continuous"
7/6/2019 00:04,	1,	4.8,	-1,	0.6,	Cool,	17.8,	1,	8.7,	2.2,	-2.3,	Cool,	12,	11.2,	26.1,	39.1,	Heat,"Diesel, Continuous"
7/6/2019 00:05,	1,	4.9,	0.5,	1.7,	Cool,	17.4,	1,	9.2,	3.2,	-1.6,	Cool,	12,	11.9,	28.1,	42.5,	Heat,"Diesel, Continuous"
7/6/2019 00:05,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:06,	1,	5.2,	3.1,	3.2,	Cool,	16.7,	1,	9.3,	3.5,	-0.8,	Cool,	12,	11.8,	23.1,	37.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:06,	Zone-3 Op Mode:  Heat
7/6/2019 00:07,	1,	5.1,	0.6,	1.6,	Cool,	18,	1,	8.5,	1.2,	-2.4,	Cool,	12,	10.5,	17.6,	29.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 00:08,	1,	4.8,	-1.2,	0.2,	Cool,	18.2,	1,	8.4,	1.3,	-2.7,	Cool,	12,	10.8,	23.8,	36.2,	Heat,"Diesel, Continuous"
7/6/2019 00:09,	1,	4.8,	-0.5,	1,	Cool,	18,	1,	8.9,	2.8,	-1.8,	Cool,	12,	11.5,	27.2,	41,	Heat,"Diesel, Continuous"
7/6/2019 00:10,	1,	5,	0.9,	2,	Cool,	17,	1,	9.4,	3.2,	-1.4,	Cool,	12,	12,	28.6,	43.5,	Null-Fans On,"Diesel, Continuous"
7/6/2019 00:11,	1,	5.2,	3.2,	3.3,	Cool,	17,	1,	9.3,	3,	-0.9,	Cool,	12,	11.6,	21.8,	36.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:11,	Zone-3 Op Mode:  Heat
7/6/2019 00:12,	1,	5,	0,	0.9,	Cool,	18.3,	1,	8.5,	0.8,	-2.5,	Cool,	12,	10.4,	18.8,	30.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 00:13,	1,	4.8,	-1.3,	0.3,	Cool,	18.3,	1,	8.6,	1.6,	-2.5,	Cool,	12,	10.9,	24.7,	37.3,	Heat,"Diesel, Continuous"
7/6/2019 00:14,	1,	4.8,	-0.1,	1.2,	Cool,	17,	1,	9.1,	2.9,	-1.7,	Cool,	12,	11.6,	27.5,	41.6,	Heat,"Diesel, Continuous"
7/6/2019 00:14,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:15,	1,	5,	1.3,	2.3,	Cool,	16.8,	1,	9.6,	3,	-1.3,	Cool,	12,	12.1,	28.2,	43.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:16,	1,	5.2,	2.8,	3.2,	Cool,	17.7,	1,	9.2,	2.4,	-1.3,	Cool,	12,	11.4,	20.4,	34.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:16,	Zone-3 Op Mode:  Heat
7/6/2019 00:17,	1,	4.9,	-0.4,	0.7,	Cool,	18.8,	1,	8.4,	0.6,	-2.7,	Cool,	12,	10.4,	20.3,	32,	Heat,"Diesel, Continuous"
7/6/2019 00:17,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	7.7,	7.4,	3.8,	Cool,	15.9,	1,	7.7,	8.2,	5.2,	Cool,	12,	13,	23.1,	25.8,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	7.7,	7.4,	3.8,	Cool,	15.9,	1,	7.7,	8.2,	5.2,	Cool,	12,	13.1,	23.1,	25.8,	Cool,"Start, Diesel, Continuous"
7/6/2019 00:33,	Clock Set
7/6/2019 00:33,	1,	7.8,	7.6,	3.9,	Cool,	15.8,	1,	7.7,	8.3,	5.4,	Cool,	12,	13.2,	23.1,	25.7,	Cool,"Start, Diesel, Continuous"
7/6/2019 00:34,	1,	8.2,	7.1,	5.6,	Cool,	16,	1,	7.8,	8.5,	5.6,	Cool,	12,	13.3,	23,	25.5,	Cool,"Start, Diesel, Continuous"
7/6/2019 00:35,	1,	8.3,	7.1,	7.7,	Cool,	16.8,	1,	8.6,	6.5,	3.8,	Cool,	12,	13.2,	18.2,	21.1,	Cool,"Diesel, Continuous"
7/6/2019 00:36,	1,	7.9,	6.4,	7.1,	Cool,	19.1,	1,	9.1,	5.8,	2.5,	Cool,	12,	12.2,	11.4,	13.8,	Cool,"Diesel, Continuous, High Speed"
7/6/2019 00:36,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:37,	Zone-3 Op Mode:  Heat
7/6/2019 00:37,	1,	7.1,	3.1,	4.5,	Cool,	20.3,	1,	8.8,	3.5,	-0.3,	Cool,	12,	10.8,	8.6,	9.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 00:38,	1,	6.4,	1.4,	2.8,	Cool,	19.9,	1,	8.4,	2.9,	-1.2,	Cool,	12,	10.3,	16.5,	19.7,	Heat,"Diesel, Continuous"
7/6/2019 00:39,	1,	6.4,	1.7,	3.1,	Cool,	19.1,	1,	8.9,	4.4,	0.1,	Cool,	12,	11.2,	23.5,	31.2,	Heat,"Diesel, Continuous"
7/6/2019 00:40,	1,	6.7,	2.9,	4.1,	Cool,	18.3,	1,	9.5,	4.7,	0.3,	Cool,	12,	11.8,	26.2,	37.3,	Heat,"Diesel, Continuous"
7/6/2019 00:41,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:41,	1,	7.1,	4.4,	5,	Cool,	17.6,	1,	9.9,	5.4,	1,	Cool,	12,	12.1,	25.1,	38.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:42,	1,	7.1,	3.7,	4.5,	Cool,	18.8,	1,	9.6,	4.5,	0,	Cool,	12,	11.2,	17.9,	29.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:42,	Zone-3 Op Mode:  Heat
7/6/2019 00:43,	1,	6.4,	1.2,	2.4,	Cool,	19.2,	1,	8.9,	3.2,	-1.4,	Cool,	12,	10.7,	20,	30.2,	Heat,"Diesel, Continuous"
7/6/2019 00:44,	1,	6.3,	1,	2.4,	Cool,	18.3,	1,	9.3,	4,	-1,	Cool,	12,	11.4,	24.9,	37,	Heat,"Diesel, Continuous"
7/6/2019 00:45,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:45,	1,	6.7,	2.1,	3.6,	Cool,	18.1,	1,	9.7,	4.7,	-0.3,	Cool,	12,	12,	27.2,	40.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:46,	1,	6.9,	3.9,	4.7,	Cool,	17.8,	1,	9.6,	4.6,	-0.1,	Cool,	12,	11.5,	20.3,	33.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:46,	Zone-3 Op Mode:  Heat
7/6/2019 00:47,	1,	6.4,	1.6,	2.8,	Cool,	19.1,	1,	9,	3.2,	-1.6,	Cool,	12,	10.5,	19.2,	30.2,	Heat,"Diesel, Continuous"
7/6/2019 00:48,	1,	6.3,	0.7,	2.2,	Cool,	18.9,	1,	9.2,	4,	-1.2,	Cool,	12,	11.2,	24.5,	36.7,	Heat,"Diesel, Continuous"
7/6/2019 00:49,	1,	6.6,	1.7,	3.3,	Cool,	17.7,	1,	9.8,	5,	-0.4,	Cool,	12,	11.9,	27.2,	40.8,	Heat,"Diesel, Continuous"
7/6/2019 00:49,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:50,	1,	6.9,	3.8,	4.6,	Cool,	17.5,	1,	9.8,	5.5,	0.3,	Cool,	12,	11.6,	21.8,	35.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:51,	Zone-3 Op Mode:  Heat
7/6/2019 00:51,	1,	6.5,	2.1,	3.2,	Cool,	18.8,	1,	9.2,	3.7,	-1.2,	Cool,	12,	10.6,	18.7,	30,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 00:52,	1,	6.3,	0.7,	2.3,	Cool,	18.1,	1,	9.4,	4.1,	-1.2,	Cool,	12,	11.3,	24.4,	36.5,	Heat,"Diesel, Continuous"
7/6/2019 00:53,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:53,	1,	6.6,	1.6,	3.2,	Cool,	17.5,	1,	9.7,	4.9,	-0.5,	Cool,	12,	12,	27.2,	40.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:54,	1,	6.8,	3.5,	4.4,	Cool,	17.2,	1,	9.6,	4.9,	-0.1,	Cool,	12,	11.6,	21,	34.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:54,	Zone-3 Op Mode:  Heat
7/6/2019 00:55,	1,	6.3,	1.4,	2.7,	Cool,	18.9,	1,	9,	3.1,	-1.7,	Cool,	12,	10.6,	19,	30.2,	Heat,"Diesel, Continuous"
7/6/2019 00:56,	1,	6.2,	0.3,	1.9,	Cool,	18.4,	1,	9.2,	3.7,	-1.5,	Cool,	12,	11.3,	24.8,	36.9,	Heat,"Diesel, Continuous"
7/6/2019 00:57,	1,	6.4,	1.3,	3,	Cool,	17.3,	1,	9.7,	4.6,	-0.8,	Cool,	12,	11.8,	27.1,	41,	Heat,"Diesel, Continuous"
7/6/2019 00:57,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 00:58,	1,	6.8,	3.5,	4.4,	Cool,	17,	1,	9.8,	5.2,	0,	Cool,	12,	11.8,	22.8,	37.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 00:59,	Zone-3 Op Mode:  Heat
7/6/2019 00:59,	1,	6.4,	2.1,	3.3,	Cool,	17.9,	1,	9.2,	3.6,	-1.2,	Cool,	12,	10.6,	17.9,	29.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:00,	1,	6.2,	0.3,	1.9,	Cool,	18.3,	1,	9.3,	3.6,	-1.5,	Cool,	12,	11.3,	24,	36.1,	Heat,"Diesel, Continuous"
7/6/2019 01:01,	1,	6.3,	1.2,	2.8,	Cool,	17.5,	1,	9.8,	4.6,	-0.8,	Cool,	12,	11.9,	27,	40.5,	Heat,"Diesel, Continuous"
7/6/2019 01:01,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:02,	1,	6.7,	3.3,	4.2,	Cool,	17.1,	1,	9.8,	5.1,	-0.1,	Cool,	12,	11.6,	21.8,	35.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:03,	Zone-3 Op Mode:  Heat
7/6/2019 01:03,	1,	6.3,	1.6,	2.9,	Cool,	18.1,	1,	9.2,	3.2,	-1.4,	Cool,	12,	10.5,	17.7,	29,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:04,	1,	6.1,	0.1,	1.7,	Cool,	17.4,	1,	9.2,	3.3,	-1.7,	Cool,	12,	11.1,	24.2,	36,	Heat,"Diesel, Continuous"
7/6/2019 01:05,	1,	6.2,	1,	2.8,	Cool,	17.5,	1,	9.5,	4.2,	-1.1,	Cool,	12,	11.8,	27.2,	40.4,	Heat,"Diesel, Continuous"
7/6/2019 01:05,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:06,	1,	6.7,	3.1,	4.1,	Cool,	16.9,	1,	9.8,	5,	-0.2,	Cool,	12,	12,	24.2,	38.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:07,	Zone-3 Op Mode:  Heat
7/6/2019 01:07,	1,	6.5,	2.3,	3.6,	Cool,	18.2,	1,	9.4,	3.3,	-1.2,	Cool,	12,	10.7,	17.4,	29.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:08,	1,	6.1,	0.2,	1.7,	Cool,	17.5,	1,	9.2,	2.8,	-1.9,	Cool,	12,	11,	22.9,	34.5,	Heat,"Diesel, Continuous"
7/6/2019 01:09,	1,	6.2,	0.8,	2.5,	Cool,	17.4,	1,	9.6,	4,	-1.2,	Cool,	12,	11.7,	26.6,	39.7,	Heat,"Diesel, Continuous"
7/6/2019 01:09,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:10,	1,	6.7,	2.8,	4,	Cool,	16.4,	1,	9.8,	5,	-0.3,	Cool,	12,	12,	24.3,	38.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:11,	Zone-3 Op Mode:  Heat
7/6/2019 01:11,	1,	6.6,	2.4,	3.6,	Cool,	17.5,	1,	9.4,	3.4,	-1.2,	Cool,	12,	10.8,	17.8,	30.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:12,	1,	6.1,	0.2,	1.7,	Cool,	17.9,	1,	9.2,	2.7,	-2,	Cool,	12,	10.9,	23.1,	34.4,	Heat,"Diesel, Continuous"
7/6/2019 01:13,	1,	6.2,	0.6,	2.4,	Cool,	16.6,	1,	9.5,	3.7,	-1.4,	Cool,	12,	11.7,	26.7,	39.5,	Heat,"Diesel, Continuous"
7/6/2019 01:14,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:14,	1,	6.6,	2.1,	3.6,	Cool,	16,	1,	9.9,	4.6,	-0.7,	Cool,	12,	12.1,	27.3,	41.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:15,	1,	6.7,	3.1,	4.1,	Cool,	16.6,	1,	9.7,	4,	-0.7,	Cool,	12,	11.3,	19.7,	32.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:15,	Zone-3 Op Mode:  Heat
7/6/2019 01:16,	1,	6.2,	0.6,	2,	Cool,	17.8,	1,	9.1,	2.4,	-2,	Cool,	12,	10.7,	20.5,	31.4,	Heat,"Diesel, Continuous"
7/6/2019 01:17,	1,	6.1,	0.1,	1.9,	Cool,	17.4,	1,	9.2,	3.1,	-1.8,	Cool,	12,	11.4,	25.5,	37.8,	Heat,"Diesel, Continuous"
7/6/2019 01:18,	1,	6.4,	1.2,	3,	Cool,	16.9,	1,	9.7,	3.9,	-1.2,	Cool,	12,	11.9,	28,	41.6,	Heat,"Diesel, Continuous"
7/6/2019 01:18,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:19,	1,	6.8,	3.3,	4.3,	Cool,	16.1,	1,	9.8,	4.4,	-0.5,	Cool,	12,	11.7,	22.4,	36.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:20,	Zone-3 Op Mode:  Heat
7/6/2019 01:20,	1,	6.3,	1.5,	2.8,	Cool,	18.2,	1,	9.2,	2.6,	-1.8,	Cool,	12,	10.6,	18.4,	29.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:21,	1,	6.1,	-0.2,	1.5,	Cool,	17.5,	1,	9.3,	2.8,	-2,	Cool,	12,	11.2,	24.5,	36.3,	Heat,"Diesel, Continuous"
7/6/2019 01:22,	1,	6.3,	0.8,	2.6,	Cool,	16.9,	1,	9.5,	3.7,	-1.4,	Cool,	12,	11.8,	27.5,	40.7,	Heat,"Diesel, Continuous"
7/6/2019 01:22,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:23,	1,	6.7,	2.9,	4,	Cool,	16.5,	1,	9.8,	4.8,	-0.4,	Cool,	12,	11.9,	23.9,	37.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:24,	Zone-3 Op Mode:  Heat
7/6/2019 01:24,	1,	6.4,	1.8,	3.2,	Cool,	17,	1,	9.3,	2.9,	-1.5,	Cool,	12,	10.8,	17.6,	29.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:25,	1,	6,	-0.2,	1.5,	Cool,	16.8,	1,	9.1,	2.5,	-2.2,	Cool,	12,	11.1,	23.5,	34.9,	Heat,"Diesel, Continuous"
7/6/2019 01:26,	1,	6.2,	0.5,	2.3,	Cool,	16.9,	1,	9.4,	3.6,	-1.7,	Cool,	12,	11.8,	26.8,	40,	Heat,"Diesel, Continuous"
7/6/2019 01:26,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:27,	1,	6.5,	2.6,	3.8,	Cool,	16.1,	1,	9.7,	4.6,	-0.7,	Cool,	12,	11.9,	24.3,	38.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:28,	Zone-3 Op Mode:  Heat
7/6/2019 01:28,	1,	6.4,	2,	3.3,	Cool,	16.8,	1,	9.4,	3,	-1.7,	Cool,	12,	10.7,	17.8,	30,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:29,	1,	5.9,	-0.2,	1.5,	Cool,	16.9,	1,	9.1,	2.5,	-2.3,	Cool,	12,	11,	23.4,	35,	Heat,"Diesel, Continuous"
7/6/2019 01:30,	1,	6.1,	0.4,	2.2,	Cool,	17.1,	1,	9.5,	3.6,	-1.7,	Cool,	12,	11.8,	27,	40,	Heat,"Diesel, Continuous"
7/6/2019 01:30,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:31,	1,	6.5,	2.5,	3.8,	Cool,	16.5,	1,	9.8,	4.8,	-0.7,	Cool,	12,	11.9,	24.4,	38.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:32,	Zone-3 Op Mode:  Heat
7/6/2019 01:32,	1,	6.4,	1.8,	3.2,	Cool,	18.1,	1,	9.3,	3,	-1.8,	Cool,	12,	10.8,	17.8,	29.9,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:33,	1,	5.9,	-0.3,	1.4,	Cool,	18.4,	1,	9.1,	2.4,	-2.5,	Cool,	12,	11,	23.4,	34.6,	Heat,"Diesel, Continuous"
7/6/2019 01:34,	1,	6.1,	0.2,	2.2,	Cool,	17,	1,	9.4,	3.5,	-2,	Cool,	12,	11.8,	27,	39.8,	Heat,"Diesel, Continuous"
7/6/2019 01:34,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:35,	1,	6.5,	2.3,	3.7,	Cool,	16.2,	1,	9.7,	4.4,	-1.1,	Cool,	12,	11.9,	25.2,	39.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:36,	Zone-3 Op Mode:  Heat
7/6/2019 01:36,	1,	6.4,	2.2,	3.5,	Cool,	16.8,	1,	9.4,	2.9,	-1.8,	Cool,	12,	10.8,	18.4,	30.9,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:37,	1,	6,	-0.1,	1.5,	Cool,	17.8,	1,	9.1,	2.3,	-2.6,	Cool,	12,	10.9,	23.2,	34.5,	Heat,"Diesel, Continuous"
7/6/2019 01:38,	1,	6.2,	0.2,	2.2,	Cool,	17.2,	1,	9.4,	3.4,	-2,	Cool,	12,	11.7,	26.8,	39.8,	Heat,"Diesel, Continuous"
7/6/2019 01:38,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:39,	1,	6.5,	2.1,	3.5,	Cool,	16.3,	1,	9.6,	4.3,	-1.1,	Cool,	12,	12.1,	25.8,	39.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:40,	1,	6.5,	2.2,	3.5,	Cool,	17,	1,	9.3,	3.1,	-1.6,	Cool,	12,	11.1,	18.9,	31.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:40,	Zone-3 Op Mode:  Heat
7/6/2019 01:41,	1,	5.9,	-0.3,	1.4,	Cool,	17.2,	1,	8.8,	1.8,	-2.9,	Cool,	12,	10.8,	22.1,	32.8,	Heat,"Diesel, Continuous"
7/6/2019 01:42,	1,	5.9,	-0.4,	1.7,	Cool,	17,	1,	9.2,	2.6,	-2.6,	Cool,	12,	11.4,	26.8,	38.8,	Heat,"Diesel, Continuous"
7/6/2019 01:43,	1,	6.2,	0.9,	2.8,	Cool,	16.2,	1,	9.5,	3.1,	-2.2,	Cool,	12,	12,	28.8,	42.2,	Heat,"Diesel, Continuous"
7/6/2019 01:43,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:44,	1,	6.6,	2.9,	4.1,	Cool,	15.7,	1,	9.6,	3.6,	-1.4,	Cool,	12,	11.6,	22.6,	36.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:45,	Zone-3 Op Mode:  Heat
7/6/2019 01:45,	1,	6.2,	0.9,	2.4,	Cool,	17.4,	1,	9.1,	1.6,	-2.8,	Cool,	12,	10.6,	19.4,	30.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:46,	1,	5.9,	-0.5,	1.4,	Cool,	17,	1,	9.2,	2.2,	-2.7,	Cool,	12,	11.3,	25.1,	37.1,	Heat,"Diesel, Continuous"
7/6/2019 01:47,	1,	6.2,	0.5,	2.5,	Cool,	15.8,	1,	9.5,	3,	-2.2,	Cool,	12,	11.9,	28.1,	41.2,	Heat,"Diesel, Continuous"
7/6/2019 01:47,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:48,	1,	6.6,	2.7,	3.9,	Cool,	15.6,	1,	9.7,	3.7,	-1.4,	Cool,	12,	11.8,	23.4,	37.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:49,	Timed Defrost Entered Zone 2
7/6/2019 01:49,	Zone-2 Op Mode:  Defrost
7/6/2019 01:49,	1,	6.5,	2.1,	3.5,	Cool,	16.8,	1,	9.4,	2.3,	-2.1,	Defrost,	12,	10.9,	19,	31.8,	Null-Fans On,"Diesel, Continuous"
7/6/2019 01:50,	1,	5.9,	-1.7,	0.8,	Cool,	16.8,	1,	9.3,	3.1,	0,	Defrost,	12,	11.4,	15.5,	24.9,	Null-Fans On,"Diesel, Continuous"
7/6/2019 01:51,	1,	5.1,	-4.5,	-1.4,	Cool,	16.8,	1,	9.8,	4.5,	4.4,	Defrost,	12,	11.4,	13.4,	20.3,	Null-Fans On,"Diesel, Continuous"
7/6/2019 01:52,	1,	4.3,	-5.6,	-2.3,	Cool,	17.2,	1,	11.5,	6.1,	8.7,	Defrost,	12,	11.2,	12,	17.3,	Null-Fans On,"Diesel, Continuous"
7/6/2019 01:53,	1,	3.9,	-4.8,	-1.7,	Cool,	15.9,	1,	15.6,	9.5,	14.5,	Defrost,	12,	10.9,	11.1,	15.4,	Null-Fans On,"Diesel, Continuous"
7/6/2019 01:53,	Zone-2 Op Mode:  Defrost
7/6/2019 01:53,	Defrost State Exited Zone 2
7/6/2019 01:53,	Zone-2 Op Mode:  Cool
7/6/2019 01:53,	1,	3.9,	-2.9,	-0.4,	Cool,	16,	1,	14.2,	14.8,	21,	Cool,	12,	11.4,	10.9,	14.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 01:54,	Zone-3 Op Mode:  Heat
7/6/2019 01:54,	1,	4.5,	0.6,	1.8,	Cool,	15.9,	1,	9.7,	7.1,	9.2,	Cool,	12,	10.3,	12.4,	15.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 01:55,	1,	4.8,	1,	2.5,	Cool,	16.4,	1,	9,	5.4,	4.9,	Cool,	12,	10.7,	20.5,	27.9,	Heat,"Diesel, Continuous"
7/6/2019 01:56,	1,	5.4,	1.6,	3.2,	Cool,	16.1,	1,	9.3,	5.5,	2.5,	Cool,	12,	11,	24.3,	34.7,	Heat,"Diesel, Continuous"
7/6/2019 01:57,	1,	5.9,	2.2,	3.8,	Cool,	15.4,	1,	9.8,	6.1,	1.8,	Cool,	12,	11.5,	26.2,	38.4,	Heat,"Diesel, Continuous"
7/6/2019 01:58,	1,	6.3,	2.8,	4.3,	Cool,	14.9,	1,	10,	6.6,	1.9,	Cool,	12,	11.9,	27.2,	40.6,	Heat,"Diesel, Continuous"
7/6/2019 01:59,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 01:59,	1,	6.7,	4.1,	5,	Cool,	15.1,	1,	9.9,	6.9,	2.2,	Cool,	12,	11.8,	22.2,	36.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:00,	Zone-3 Op Mode:  Heat
7/6/2019 02:00,	Timed Defrost Entered Zone 1
7/6/2019 02:00,	Zone-1 Op Mode:  Defrost
7/6/2019 02:00,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:00,	1,	6.4,	2.8,	4,	Defrost,	17,	1,	9.4,	4.9,	0.7,	Cool,	12,	10.8,	16.5,	28.5,	Null-Fans On,"Diesel, Continuous"
7/6/2019 02:01,	1,	6.4,	3.3,	4.5,	Defrost,	17.6,	1,	9,	4.2,	0.1,	Cool,	12,	9.9,	12.8,	20.9,	Null-Fans On,"Diesel, Continuous"
7/6/2019 02:02,	1,	6.5,	8.3,	11.2,	Defrost,	17,	1,	8.7,	3.5,	-1.8,	Cool,	12,	9,	10.6,	16.1,	Null-Fans On,"Diesel, Continuous"
7/6/2019 02:03,	Zone-1 Op Mode:  Defrost
7/6/2019 02:03,	1,	6.7,	19.3,	20.6,	Defrost,	16.9,	1,	8.4,	1.9,	-3.1,	Cool,	12,	8.1,	9.2,	13.3,	Null-Fans On,"Diesel, Continuous"
7/6/2019 02:03,	Defrost State Exited Zone 1
7/6/2019 02:03,	Zone-1 Op Mode:  Cool
7/6/2019 02:03,	Zone-3 Op Mode:  Heat
7/6/2019 02:03,	1,	6.7,	19.3,	20.6,	Cool,	16.8,	1,	8.4,	2,	-3,	Cool,	12,	8.1,	9.1,	13.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:04,	1,	6.9,	6,	8,	Cool,	16.6,	1,	8.8,	3.8,	-0.8,	Cool,	12,	8.5,	16.2,	20.9,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:05,	1,	6.8,	3.3,	4.5,	Cool,	16.5,	1,	9,	5.2,	0.5,	Cool,	12,	9.6,	22.8,	31.1,	Heat,"Diesel, Continuous"
7/6/2019 02:06,	1,	6.9,	2.8,	4,	Cool,	16.1,	1,	9.4,	6.4,	1.8,	Cool,	12,	10.6,	25.8,	36.6,	Heat,"Diesel, Continuous"
7/6/2019 02:07,	1,	7,	3,	4.3,	Cool,	15.8,	1,	9.7,	5.9,	1.3,	Cool,	12,	11.1,	27.1,	39.7,	Heat,"Diesel, Continuous"
7/6/2019 02:08,	1,	7.3,	3.5,	4.9,	Cool,	15.8,	1,	10.1,	6.3,	1.5,	Cool,	12,	11.6,	27.9,	41.6,	Heat,"Diesel, Continuous"
7/6/2019 02:09,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:09,	1,	7.5,	4.2,	5.5,	Cool,	16,	1,	10.4,	6.9,	1.9,	Cool,	12,	12.1,	28,	42.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:10,	1,	7.6,	4.2,	5.4,	Cool,	17.3,	1,	10,	6.1,	1.7,	Cool,	12,	11.3,	19.6,	33.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:11,	Zone-3 Op Mode:  Heat
7/6/2019 02:11,	1,	6.7,	1.5,	2.7,	Cool,	17.6,	1,	9.1,	4.1,	0.1,	Cool,	12,	10.4,	19.7,	30.7,	Heat,"Diesel, Continuous"
7/6/2019 02:12,	1,	6.6,	1.2,	2.8,	Cool,	17.2,	1,	9.3,	4.5,	-0.1,	Cool,	12,	11.1,	25,	36.9,	Heat,"Diesel, Continuous"
7/6/2019 02:13,	1,	6.8,	2.1,	3.8,	Cool,	16.3,	1,	9.7,	4.9,	0.1,	Cool,	12,	11.6,	27.2,	40.6,	Heat,"Diesel, Continuous"
7/6/2019 02:14,	1,	7.1,	2.9,	4.6,	Cool,	16.2,	1,	10,	4.8,	0.3,	Cool,	12,	11.8,	28.4,	42.6,	Heat,"Diesel, Continuous"
7/6/2019 02:14,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:15,	1,	7.4,	4.4,	5.4,	Cool,	15.8,	1,	10,	5.6,	0.9,	Cool,	12,	11.9,	24,	38.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:16,	Zone-3 Op Mode:  Heat
7/6/2019 02:16,	1,	6.9,	2.7,	3.9,	Cool,	17.7,	1,	9.4,	3.9,	-0.1,	Cool,	12,	10.7,	17,	29.4,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:17,	1,	6.5,	0.9,	2.2,	Cool,	17.6,	1,	9.1,	3.8,	-0.7,	Cool,	12,	10.8,	23.1,	34.8,	Heat,"Diesel, Continuous"
7/6/2019 02:18,	1,	6.6,	1.4,	3,	Cool,	16.6,	1,	9.4,	4.5,	-0.3,	Cool,	12,	11.6,	26.5,	39.6,	Heat,"Diesel, Continuous"
7/6/2019 02:19,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:19,	1,	6.8,	2.6,	4,	Cool,	16.2,	1,	9.7,	5.2,	0.1,	Cool,	12,	12.1,	26.7,	41,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:20,	1,	6.8,	3.3,	4.3,	Cool,	17.3,	1,	9.3,	4.2,	-0.1,	Cool,	12,	11.1,	18.8,	32.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:20,	Zone-3 Op Mode:  Heat
7/6/2019 02:21,	1,	6.2,	0.9,	2.1,	Cool,	18,	1,	8.8,	3,	-1.2,	Cool,	12,	10.6,	21.2,	32.6,	Heat,"Diesel, Continuous"
7/6/2019 02:22,	1,	6.3,	0.8,	2.3,	Cool,	17.1,	1,	9.2,	4.3,	-0.8,	Cool,	12,	11.4,	25.8,	38.3,	Heat,"Diesel, Continuous"
7/6/2019 02:23,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:23,	1,	6.6,	1.8,	3.3,	Cool,	16.5,	1,	9.5,	5,	-0.3,	Cool,	12,	12,	27.7,	41.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:24,	1,	6.7,	3.4,	4.3,	Cool,	16.3,	1,	9.2,	4.8,	0,	Cool,	12,	11.3,	20.2,	34.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:25,	Zone-3 Op Mode:  Heat
7/6/2019 02:25,	1,	6.2,	1.2,	2.3,	Cool,	18,	1,	8.5,	2.9,	-1.3,	Cool,	12,	10.4,	20.3,	31.8,	Heat,"Diesel, Continuous"
7/6/2019 02:26,	1,	6.1,	0.5,	1.9,	Cool,	17.3,	1,	8.8,	3.8,	-1.1,	Cool,	12,	11.2,	25.1,	37.6,	Heat,"Diesel, Continuous"
7/6/2019 02:27,	1,	6.3,	1.4,	3,	Cool,	16.5,	1,	9.1,	4.5,	-0.6,	Cool,	12,	11.7,	27.3,	41.2,	Heat,"Diesel, Continuous"
7/6/2019 02:28,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:28,	1,	6.7,	3,	4.1,	Cool,	15.6,	1,	9.4,	5.3,	0.1,	Cool,	12,	12.1,	25.5,	40.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:29,	1,	6.6,	2.8,	3.8,	Cool,	16,	1,	8.9,	4,	-0.4,	Cool,	12,	10.9,	17.9,	31.1,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:30,	1,	6.1,	0.5,	1.7,	Cool,	16.1,	1,	8.5,	3.1,	-1.4,	Cool,	12,	10.7,	22.4,	34.1,	Heat,"Diesel, Continuous"
7/6/2019 02:31,	1,	6.2,	0.8,	2.3,	Cool,	16,	1,	8.9,	4.1,	-1,	Cool,	12,	11.4,	26.2,	39.1,	Heat,"Diesel, Continuous"
7/6/2019 02:32,	1,	6.5,	1.7,	3.3,	Cool,	15.8,	1,	9.4,	5,	-0.4,	Cool,	12,	12,	28.1,	42,	Heat,"Diesel, Continuous"
7/6/2019 02:32,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:33,	1,	6.8,	3.5,	4.3,	Cool,	15.8,	1,	9.2,	5.2,	0.2,	Cool,	12,	11.7,	22,	36.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:34,	Zone-3 Op Mode:  Heat
7/6/2019 02:34,	1,	6.2,	1.5,	2.7,	Cool,	17.3,	1,	8.5,	3.2,	-1.2,	Cool,	12,	10.4,	18.2,	29.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:35,	1,	5.9,	0,	1.4,	Cool,	16.8,	1,	8.6,	3.5,	-1.4,	Cool,	12,	11.1,	24.3,	36.2,	Heat,"Diesel, Continuous"
7/6/2019 02:36,	1,	6.1,	0.9,	2.5,	Cool,	16.4,	1,	9,	4.2,	-1,	Cool,	12,	11.7,	27.1,	40.5,	Heat,"Diesel, Continuous"
7/6/2019 02:37,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:37,	1,	6.5,	2.6,	3.8,	Cool,	15.7,	1,	9.2,	5,	-0.3,	Cool,	12,	12,	25.2,	39.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:38,	Zone-3 Op Mode:  Heat
7/6/2019 02:38,	1,	6.4,	2.4,	3.5,	Cool,	16.1,	1,	8.7,	3.5,	-1,	Cool,	12,	10.8,	17.6,	30.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:39,	1,	5.9,	0.1,	1.3,	Cool,	17,	1,	8.3,	2.9,	-1.8,	Cool,	12,	10.7,	22.5,	34,	Heat,"Diesel, Continuous"
7/6/2019 02:40,	1,	5.9,	0.4,	2,	Cool,	16,	1,	8.7,	3.8,	-1.3,	Cool,	12,	11.4,	26.2,	39.2,	Heat,"Diesel, Continuous"
7/6/2019 02:41,	1,	6.2,	1.3,	3,	Cool,	15.3,	1,	9.1,	4.4,	-0.9,	Cool,	12,	11.9,	27.8,	42,	Heat,"Diesel, Continuous"
7/6/2019 02:41,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:42,	1,	6.6,	3.2,	4.2,	Cool,	15.3,	1,	9.1,	5.2,	-0.1,	Cool,	12,	11.8,	23.2,	37.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:43,	Zone-3 Op Mode:  Heat
7/6/2019 02:43,	1,	6.2,	1.8,	3,	Cool,	16,	1,	8.6,	3.2,	-1.2,	Cool,	12,	10.6,	17.8,	29.8,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:44,	1,	5.9,	-0.1,	1.3,	Cool,	16.4,	1,	8.5,	3.2,	-1.7,	Cool,	12,	10.9,	24.1,	36,	Heat,"Diesel, Continuous"
7/6/2019 02:45,	1,	6,	0.7,	2.3,	Cool,	16.2,	1,	8.8,	4.1,	-1.2,	Cool,	12,	11.6,	27,	40.3,	Heat,"Diesel, Continuous"
7/6/2019 02:46,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:46,	1,	6.4,	2,	3.4,	Cool,	15.2,	1,	9.1,	4.8,	-0.7,	Cool,	12,	12.1,	27,	41.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:47,	1,	6.4,	2.8,	3.8,	Cool,	16.2,	1,	8.8,	3.9,	-0.7,	Cool,	12,	11.2,	19,	32.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:47,	Zone-3 Op Mode:  Heat
7/6/2019 02:48,	1,	5.8,	0.3,	1.5,	Cool,	16.2,	1,	8.1,	2.3,	-2.1,	Cool,	12,	10.5,	21,	32.5,	Heat,"Diesel, Continuous"
7/6/2019 02:49,	1,	5.8,	-0.1,	1.6,	Cool,	15.6,	1,	8.4,	3.3,	-1.8,	Cool,	12,	11.3,	25.8,	38.3,	Heat,"Diesel, Continuous"
7/6/2019 02:50,	1,	6.1,	1,	2.7,	Cool,	15.5,	1,	8.8,	3.9,	-1.4,	Cool,	12,	11.8,	27.9,	41.7,	Heat,"Diesel, Continuous"
7/6/2019 02:51,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:51,	1,	6.5,	2.8,	3.9,	Cool,	14.9,	1,	8.9,	4.8,	-0.5,	Cool,	12,	11.9,	24,	38.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:52,	Zone-3 Op Mode:  Heat
7/6/2019 02:52,	1,	6.2,	1.8,	3.1,	Cool,	16.1,	1,	8.4,	2.8,	-1.5,	Cool,	12,	10.6,	17.6,	30,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 02:53,	1,	5.8,	-0.2,	1.2,	Cool,	16.1,	1,	8.4,	2.6,	-2.1,	Cool,	12,	11,	23.9,	35.9,	Heat,"Diesel, Continuous"
7/6/2019 02:54,	1,	5.9,	0.5,	2.2,	Cool,	15.8,	1,	8.8,	3.8,	-1.6,	Cool,	12,	11.7,	27.1,	40.3,	Heat,"Diesel, Continuous"
7/6/2019 02:55,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 02:55,	1,	6.3,	1.8,	3.2,	Cool,	15,	1,	9.1,	4.5,	-1,	Cool,	12,	12.1,	27.5,	41.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:56,	1,	6.4,	2.7,	3.8,	Cool,	14.7,	1,	8.7,	3.6,	-1,	Cool,	12,	11.1,	19.2,	32.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 02:56,	Zone-3 Op Mode:  Heat
7/6/2019 02:57,	1,	5.8,	0.1,	1.4,	Cool,	15.4,	1,	8.2,	2,	-2.3,	Cool,	12,	10.5,	21.4,	33.1,	Heat,"Diesel, Continuous"
7/6/2019 02:58,	1,	5.8,	-0.2,	1.5,	Cool,	15.1,	1,	8.5,	3,	-2,	Cool,	12,	11.3,	25.9,	38.8,	Heat,"Diesel, Continuous"
7/6/2019 02:59,	1,	6.1,	0.9,	2.6,	Cool,	15.1,	1,	8.9,	3.9,	-1.5,	Cool,	12,	11.9,	27.9,	41.9,	Heat,"Diesel, Continuous"
7/6/2019 02:59,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:00,	1,	6.4,	2.8,	3.8,	Cool,	14.9,	1,	8.8,	4.3,	-0.7,	Cool,	12,	11.7,	22,	36.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:01,	Zone-3 Op Mode:  Heat
7/6/2019 03:01,	1,	5.9,	0.9,	2.2,	Cool,	15.1,	1,	8.1,	1.9,	-2.2,	Cool,	12,	10.4,	18.7,	30.4,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:02,	1,	5.7,	-0.6,	1.1,	Cool,	14.7,	1,	8.2,	2.3,	-2.4,	Cool,	12,	11.1,	24.7,	36.8,	Heat,"Diesel, Continuous"
7/6/2019 03:03,	1,	5.8,	0.4,	2.2,	Cool,	14.6,	1,	8.7,	3.5,	-1.8,	Cool,	12,	11.7,	27.7,	40.9,	Heat,"Diesel, Continuous"
7/6/2019 03:04,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:04,	1,	6.2,	1.7,	3.3,	Cool,	14.2,	1,	9.1,	4.3,	-1.1,	Cool,	12,	12.1,	27.9,	42,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:05,	1,	6.3,	2.6,	3.7,	Cool,	14.8,	1,	8.7,	3.3,	-1.1,	Cool,	12,	11.2,	19.4,	32.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:05,	Zone-3 Op Mode:  Heat
7/6/2019 03:06,	1,	5.8,	0.1,	1.3,	Cool,	15.6,	1,	8,	1.5,	-2.5,	Cool,	12,	10.4,	21.2,	33,	Heat,"Diesel, Continuous"
7/6/2019 03:07,	1,	5.8,	-0.3,	1.5,	Cool,	15.8,	1,	8.4,	2.7,	-2.2,	Cool,	12,	11.3,	25.8,	38.8,	Heat,"Diesel, Continuous"
7/6/2019 03:08,	1,	6,	0.8,	2.6,	Cool,	14.7,	1,	8.8,	3.5,	-1.7,	Cool,	12,	11.9,	28,	41.8,	Heat,"Diesel, Continuous"
7/6/2019 03:08,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:09,	1,	6.3,	2.8,	3.8,	Cool,	13.9,	1,	8.7,	4.1,	-0.8,	Cool,	12,	11.7,	22.8,	37.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:10,	Zone-3 Op Mode:  Heat
7/6/2019 03:10,	1,	6,	1.1,	2.5,	Cool,	14.9,	1,	8.1,	1.8,	-2.2,	Cool,	12,	10.6,	19.2,	31.3,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:11,	1,	5.7,	-0.4,	1.2,	Cool,	15,	1,	8.2,	2.3,	-2.3,	Cool,	12,	11.2,	25.1,	37.3,	Heat,"Diesel, Continuous"
7/6/2019 03:12,	1,	5.9,	0.5,	2.3,	Cool,	14.2,	1,	8.8,	3.3,	-1.8,	Cool,	12,	11.9,	27.8,	41.2,	Heat,"Diesel, Continuous"
7/6/2019 03:12,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:13,	1,	6.3,	2.5,	3.7,	Cool,	14,	1,	8.7,	4,	-0.9,	Cool,	12,	11.8,	23.1,	37.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:14,	Zone-3 Op Mode:  Heat
7/6/2019 03:14,	1,	5.9,	1.1,	2.5,	Cool,	14.6,	1,	8.1,	1.6,	-2.3,	Cool,	12,	10.4,	18.7,	30.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:15,	1,	5.6,	-0.6,	1,	Cool,	14.7,	1,	8.2,	1.9,	-2.5,	Cool,	12,	11.1,	24.6,	36.8,	Heat,"Diesel, Continuous"
7/6/2019 03:16,	1,	5.8,	0.2,	2.1,	Cool,	14.6,	1,	8.6,	2.9,	-2.1,	Cool,	12,	11.7,	27.3,	40.9,	Heat,"Diesel, Continuous"
7/6/2019 03:17,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:17,	1,	6.2,	1.6,	3.2,	Cool,	14.1,	1,	8.9,	3.6,	-1.4,	Cool,	12,	12,	27.3,	41.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:18,	1,	6.2,	2.4,	3.6,	Cool,	15.8,	1,	8.5,	2.5,	-1.5,	Cool,	12,	11.2,	19.2,	32.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:18,	Zone-3 Op Mode:  Heat
7/6/2019 03:19,	1,	5.6,	-0.2,	1.1,	Cool,	16.1,	1,	7.9,	0.7,	-3.1,	Cool,	12,	10.4,	21,	32.5,	Heat,"Diesel, Continuous"
7/6/2019 03:20,	1,	5.6,	-0.8,	1.2,	Cool,	15.2,	1,	8.2,	1.9,	-2.7,	Cool,	12,	11.2,	26,	38.6,	Heat,"Diesel, Continuous"
7/6/2019 03:21,	1,	5.8,	0.4,	2.3,	Cool,	14.5,	1,	8.7,	2.9,	-2.1,	Cool,	12,	11.8,	28.1,	42,	Heat,"Diesel, Continuous"
7/6/2019 03:22,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:22,	1,	6.3,	2.5,	3.7,	Cool,	13.9,	1,	8.8,	3.4,	-1.2,	Cool,	12,	11.9,	24.2,	38.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:23,	Zone-3 Op Mode:  Heat
7/6/2019 03:23,	1,	6,	1.3,	2.8,	Cool,	15.6,	1,	8.2,	1,	-2.5,	Cool,	12,	10.7,	17.3,	29.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:24,	1,	5.5,	-0.8,	0.8,	Cool,	15,	1,	7.8,	0.8,	-3.2,	Cool,	12,	10.8,	23.6,	35.3,	Heat,"Diesel, Continuous"
7/6/2019 03:25,	1,	5.6,	-0.5,	1.6,	Cool,	14.4,	1,	8.2,	1.8,	-2.8,	Cool,	12,	11.5,	27.1,	40.4,	Heat,"Diesel, Continuous"
7/6/2019 03:26,	1,	5.9,	0.7,	2.7,	Cool,	13.7,	1,	8.8,	2.4,	-2.2,	Cool,	12,	12,	28.5,	42.9,	Heat,"Diesel, Continuous"
7/6/2019 03:26,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:27,	1,	6.3,	2.6,	3.8,	Cool,	13.7,	1,	8.6,	2.8,	-1.4,	Cool,	12,	11.5,	21.7,	36.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:28,	Zone-3 Op Mode:  Heat
7/6/2019 03:28,	1,	5.8,	0.4,	1.9,	Cool,	14,	1,	8,	0.3,	-3.1,	Cool,	12,	10.4,	20.2,	32.2,	Heat,"Diesel, Continuous"
7/6/2019 03:29,	1,	5.6,	-0.8,	1.2,	Cool,	13.7,	1,	8.2,	1.3,	-2.9,	Cool,	12,	11.2,	25.7,	38.2,	Heat,"Diesel, Continuous"
7/6/2019 03:30,	1,	5.8,	0.2,	2.2,	Cool,	13.1,	1,	8.7,	2.3,	-2.3,	Cool,	12,	11.8,	28,	41.8,	Heat,"Diesel, Continuous"
7/6/2019 03:31,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:31,	1,	6.2,	2.2,	3.6,	Cool,	12.8,	1,	8.8,	3.2,	-1.3,	Cool,	12,	12,	24.3,	38.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:32,	Zone-3 Op Mode:  Heat
7/6/2019 03:32,	1,	6,	1.1,	2.7,	Cool,	14.1,	1,	8.2,	0.6,	-2.7,	Cool,	12,	10.7,	17.2,	29.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:33,	1,	5.4,	-1,	0.7,	Cool,	14.3,	1,	7.9,	0.2,	-3.5,	Cool,	12,	10.8,	23.3,	34.9,	Heat,"Diesel, Continuous"
7/6/2019 03:34,	1,	5.5,	-0.7,	1.4,	Cool,	13.8,	1,	8.3,	1.2,	-3.1,	Cool,	12,	11.5,	27.2,	40.2,	Heat,"Diesel, Continuous"
7/6/2019 03:35,	1,	5.8,	0.4,	2.4,	Cool,	13.3,	1,	8.8,	1.9,	-2.6,	Cool,	12,	12,	28.6,	42.9,	Heat,"Diesel, Continuous"
7/6/2019 03:35,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:36,	1,	6.2,	2.5,	3.7,	Cool,	13.6,	1,	8.7,	2.4,	-1.7,	Cool,	12,	11.8,	22.6,	37,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:37,	Zone-3 Op Mode:  Heat
7/6/2019 03:37,	1,	5.7,	0.3,	1.9,	Cool,	15.5,	1,	8,	-0.4,	-3.4,	Cool,	12,	10.3,	17.7,	29.3,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:38,	1,	5.3,	-1.3,	0.6,	Cool,	15.2,	1,	7.8,	0,	-3.8,	Cool,	12,	10.9,	24.3,	36.2,	Heat,"Diesel, Continuous"
7/6/2019 03:39,	1,	5.5,	-0.6,	1.6,	Cool,	14.8,	1,	8.4,	1.4,	-3.2,	Cool,	12,	11.6,	27.4,	41.1,	Heat,"Diesel, Continuous"
7/6/2019 03:40,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:40,	1,	5.9,	0.9,	2.7,	Cool,	14.2,	1,	8.8,	1.8,	-2.7,	Cool,	12,	12,	28.1,	42.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:41,	1,	6.1,	2.1,	3.4,	Cool,	14.7,	1,	8.4,	0.9,	-2.6,	Cool,	12,	11.1,	19.8,	33.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:41,	Zone-3 Op Mode:  Heat
7/6/2019 03:42,	1,	5.6,	-0.4,	1.1,	Cool,	15.5,	1,	7.7,	-1,	-4,	Cool,	12,	10.4,	22,	34.1,	Heat,"Diesel, Continuous"
7/6/2019 03:43,	1,	5.6,	-0.8,	1.4,	Cool,	15,	1,	8.2,	0.6,	-3.6,	Cool,	12,	11.2,	26.3,	39.6,	Heat,"Diesel, Continuous"
7/6/2019 03:44,	1,	5.9,	0.2,	2.4,	Cool,	14.2,	1,	8.8,	1.8,	-3.1,	Cool,	12,	11.9,	28.6,	42.7,	Heat,"Diesel, Continuous"
7/6/2019 03:44,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:45,	1,	6.2,	2.3,	3.6,	Cool,	14.3,	1,	8.7,	2,	-2.2,	Cool,	12,	11.6,	22.1,	36.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:46,	Zone-3 Op Mode:  Heat
7/6/2019 03:46,	1,	5.7,	0.1,	1.7,	Cool,	15.6,	1,	7.8,	-1.1,	-4,	Cool,	12,	10.3,	19.2,	31,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:47,	1,	5.4,	-1.2,	0.9,	Cool,	14.8,	1,	8,	-0.1,	-4.1,	Cool,	12,	11,	25.2,	37.7,	Heat,"Diesel, Continuous"
7/6/2019 03:48,	1,	5.6,	-0.3,	1.8,	Cool,	14.2,	1,	8.5,	1,	-3.7,	Cool,	12,	11.8,	28,	41.8,	Heat,"Diesel, Continuous"
7/6/2019 03:49,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:49,	1,	6,	1.3,	3,	Cool,	13.5,	1,	8.8,	1.3,	-3,	Cool,	12,	12.1,	27,	41.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:50,	1,	6.1,	1.8,	3.2,	Cool,	14.6,	1,	8.4,	0.1,	-3.3,	Cool,	12,	10.9,	19,	32.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:50,	Zone-3 Op Mode:  Heat
7/6/2019 03:51,	1,	5.5,	-0.6,	1.1,	Cool,	14.6,	1,	7.8,	-1.4,	-4.6,	Cool,	12,	10.4,	22.7,	34.9,	Heat,"Diesel, Continuous"
7/6/2019 03:52,	1,	5.6,	-0.7,	1.5,	Cool,	14.5,	1,	8.3,	0.2,	-4.2,	Cool,	12,	11.4,	26.9,	40.2,	Heat,"Diesel, Continuous"
7/6/2019 03:53,	1,	5.9,	0.3,	2.4,	Cool,	13.9,	1,	8.9,	0.8,	-3.8,	Cool,	12,	11.9,	28.6,	43.1,	Heat,"Diesel, Continuous"
7/6/2019 03:53,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:54,	1,	6.3,	2.4,	3.7,	Cool,	14.1,	1,	8.7,	1.3,	-2.8,	Cool,	12,	11.5,	22.2,	37,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:55,	Zone-3 Op Mode:  Heat
7/6/2019 03:55,	1,	5.8,	0.2,	2,	Cool,	14.2,	1,	7.9,	-1.6,	-4.4,	Cool,	12,	10.4,	19.9,	31.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 03:56,	1,	5.5,	-0.8,	1.2,	Cool,	14.1,	1,	8,	-0.9,	-4.8,	Cool,	12,	11.2,	25.6,	38.2,	Heat,"Diesel, Continuous"
7/6/2019 03:57,	1,	5.8,	-0.1,	2,	Cool,	13.2,	1,	8.6,	0.5,	-4.4,	Cool,	12,	11.8,	28.2,	42.2,	Heat,"Diesel, Continuous"
7/6/2019 03:57,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 03:58,	1,	6.2,	2.1,	3.4,	Cool,	13.1,	1,	8.7,	1.4,	-3.2,	Cool,	12,	11.9,	24.1,	38.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 03:59,	Zone-3 Op Mode:  Heat
7/6/2019 03:59,	1,	5.9,	0.6,	2.4,	Cool,	13.7,	1,	8,	-1.5,	-4.5,	Cool,	12,	10.5,	17.9,	30.1,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:00,	1,	5.4,	-1,	1,	Cool,	13.3,	1,	7.7,	-1.9,	-5.4,	Cool,	12,	10.9,	24.5,	36.8,	Heat,"Diesel, Continuous"
7/6/2019 04:01,	1,	5.6,	-0.4,	1.7,	Cool,	12.8,	1,	8.3,	-0.6,	-5.1,	Cool,	12,	11.5,	27.7,	41.3,	Heat,"Diesel, Continuous"
7/6/2019 04:02,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:02,	1,	5.9,	0.7,	2.7,	Cool,	12.3,	1,	8.9,	0.1,	-4.6,	Cool,	12,	12,	28.4,	43.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:03,	1,	6.1,	2,	3.3,	Cool,	12.6,	1,	8.4,	-0.3,	-4,	Cool,	12,	11.1,	20.1,	34,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:03,	Zone-3 Op Mode:  Heat
7/6/2019 04:04,	1,	5.5,	-0.5,	1.3,	Cool,	13.3,	1,	7.7,	-2.5,	-5.4,	Cool,	12,	10.5,	22.1,	34.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:05,	1,	5.5,	-0.7,	1.4,	Cool,	12.7,	1,	8.1,	-1.8,	-5.6,	Cool,	12,	11.3,	26.6,	40.1,	Heat,"Diesel, Continuous"
7/6/2019 04:06,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:06,	1,	5.8,	0.2,	2.3,	Cool,	12.4,	1,	8.8,	-0.2,	-5.1,	Cool,	12,	12.1,	28.8,	43.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:07,	1,	6.1,	2.2,	3.5,	Cool,	12.3,	1,	8.4,	0,	-4.2,	Cool,	12,	11.3,	21.1,	35.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:08,	Zone-3 Op Mode:  Heat
7/6/2019 04:08,	1,	5.6,	-0.2,	1.6,	Cool,	13.4,	1,	7.7,	-2.5,	-5.6,	Cool,	12,	10.3,	20.3,	32.4,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:09,	1,	5.5,	-0.8,	1.3,	Cool,	13.3,	1,	7.9,	-1.7,	-5.9,	Cool,	12,	11.3,	26.1,	39.3,	Heat,"Diesel, Continuous"
7/6/2019 04:10,	1,	5.8,	0.1,	2.2,	Cool,	12.8,	1,	8.7,	0,	-5.2,	Cool,	12,	12,	28.4,	43,	Null-Fans On,"Diesel, Continuous"
7/6/2019 04:11,	1,	6.1,	2.2,	3.4,	Cool,	12.5,	1,	8.5,	0.2,	-4.4,	Cool,	12,	11.6,	21.8,	36.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:12,	Zone-3 Op Mode:  Heat
7/6/2019 04:12,	1,	5.6,	0,	1.8,	Cool,	13.5,	1,	7.6,	-2.7,	-5.9,	Cool,	12,	10.2,	18.6,	30.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:13,	1,	5.3,	-0.6,	1.2,	Cool,	13.1,	1,	7,	-3.4,	-7,	Cool,	12,	10.4,	25.1,	38.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:14,	1,	5.7,	0.8,	2.3,	Cool,	12.8,	1,	6.9,	-2.1,	-7.2,	Cool,	12,	11.3,	29.4,	44.9,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:15,	1,	6.2,	2.2,	3.6,	Cool,	13.5,	1,	7.2,	-0.6,	-7,	Cool,	12,	11.8,	31.4,	48.9,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:15,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:16,	1,	6.7,	3.2,	4.5,	Cool,	13,	1,	7.6,	1,	-5.3,	Cool,	12,	12,	26.5,	44.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:17,	1,	6.4,	1.2,	3.1,	Cool,	14.4,	1,	7.4,	-1.2,	-5.9,	Cool,	12,	10.9,	18.5,	33.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:17,	Zone-3 Op Mode:  Heat
7/6/2019 04:18,	1,	5.7,	-0.6,	1.5,	Cool,	13.5,	1,	6.9,	-2.7,	-6.9,	Cool,	12,	10.9,	22.9,	35.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:19,	1,	5.7,	0.2,	2,	Cool,	12.9,	1,	6.8,	-2.8,	-7.7,	Cool,	12,	11.6,	28.6,	43.1,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:19,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:20,	1,	6,	1.9,	3.2,	Cool,	12.8,	1,	6.9,	-0.4,	-6.4,	Cool,	12,	11.8,	25.7,	41.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:21,	Zone-3 Op Mode:  Heat
7/6/2019 04:21,	1,	5.9,	0.9,	2.7,	Cool,	13.9,	1,	6.8,	-1.8,	-6.8,	Cool,	12,	10.7,	18.5,	32,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:22,	1,	5.5,	-0.3,	1.7,	Cool,	13.4,	1,	6.6,	-2.7,	-7.4,	Cool,	12,	11,	24.7,	37.8,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:23,	1,	5.8,	1,	2.7,	Cool,	12.7,	1,	6.8,	-1.7,	-7.9,	Cool,	12,	11.6,	29,	44.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:24,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:24,	1,	6.3,	2.3,	3.8,	Cool,	12.2,	1,	7.1,	-0.2,	-7.5,	Cool,	12,	12.1,	30.2,	47.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:25,	1,	6.5,	2.7,	4.2,	Cool,	12.4,	1,	7.2,	0.2,	-5.9,	Cool,	12,	11.5,	21.2,	37.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:26,	Zone-3 Op Mode:  Heat
7/6/2019 04:26,	1,	5.8,	0.1,	2.2,	Cool,	12.7,	1,	6.8,	-2.4,	-7.2,	Cool,	12,	10.6,	20.2,	32.8,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:27,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:27,	1,	5.7,	0.3,	2.2,	Cool,	12.6,	1,	6.7,	-2.2,	-7.5,	Cool,	12,	11.2,	23.4,	36.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:28,	Zone-3 Op Mode:  Heat
7/6/2019 04:28,	1,	5.7,	1.6,	3,	Cool,	12,	1,	6.6,	-1.1,	-6.9,	Cool,	12,	10.7,	22,	34.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:29,	1,	6,	2,	3.5,	Cool,	12.3,	1,	6.8,	-0.5,	-7.4,	Cool,	12,	11.3,	26.8,	40.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:30,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:30,	1,	6.4,	3,	4.4,	Cool,	13.2,	1,	7.1,	0.9,	-7,	Cool,	12,	12.2,	28.8,	43.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:31,	1,	6.6,	3,	4.5,	Cool,	13.3,	1,	7.2,	0.1,	-6,	Cool,	12,	11.4,	20.4,	34.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:32,	Zone-3 Op Mode:  Heat
7/6/2019 04:32,	1,	5.9,	0.3,	2.5,	Cool,	14.2,	1,	6.8,	-2.7,	-7.4,	Cool,	12,	10.5,	19.5,	30.7,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:33,	1,	5.7,	0.2,	2.3,	Cool,	13.4,	1,	6.5,	-3.5,	-8.4,	Cool,	12,	11.2,	25.9,	38.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:34,	1,	6,	1.4,	3.3,	Cool,	13.5,	1,	6.7,	-2.4,	-8.7,	Cool,	12,	11.8,	29.7,	44.6,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:35,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:35,	1,	6.4,	2.8,	4.3,	Cool,	13.7,	1,	6.9,	-0.7,	-7.5,	Cool,	12,	11.9,	26.1,	42.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:36,	1,	6.3,	1.7,	3.7,	Cool,	14.7,	1,	6.9,	-2.5,	-7.7,	Cool,	12,	10.9,	18.8,	32.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:36,	Zone-3 Op Mode:  Heat
7/6/2019 04:37,	1,	5.7,	-0.1,	2.2,	Cool,	14.7,	1,	6.4,	-4.2,	-8.7,	Cool,	12,	10.6,	22.2,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:38,	1,	5.7,	0.8,	2.8,	Cool,	14.2,	1,	6.3,	-4.1,	-9.4,	Cool,	12,	11.2,	27.3,	41.4,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:39,	1,	6.2,	1.9,	3.8,	Cool,	13.9,	1,	6.6,	-2.5,	-9.4,	Cool,	12,	11.7,	29.8,	46.1,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:40,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:40,	1,	6.6,	3.1,	4.8,	Cool,	13.6,	1,	7,	-1.2,	-8.8,	Cool,	12,	12.1,	28.6,	46.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:41,	1,	6.7,	2.7,	4.6,	Cool,	12.7,	1,	7.1,	-1.6,	-7.6,	Cool,	12,	11.4,	20.2,	35.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:42,	Zone-3 Op Mode:  Heat
