Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/6/2019 04:42,	1,	6,	0.2,	2.6,	Cool,	14.6,	1,	6.6,	-4.1,	-8.7,	Cool,	12,	10.7,	19.4,	30.8,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:43,	1,	5.7,	0.3,	2.5,	Cool,	14.1,	1,	6.3,	-5.1,	-9.6,	Cool,	12,	11.1,	25.4,	38.1,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:44,	1,	5.9,	1.4,	3.4,	Cool,	13.4,	1,	6.4,	-4.4,	-10.2,	Cool,	12,	11.6,	29.1,	44.2,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:45,	Zone-3 Op Mode:  Null-Fans On
7/6/2019 04:45,	1,	6.4,	2.5,	4.3,	Cool,	13.8,	1,	6.7,	-3.1,	-9.9,	Cool,	12,	12.3,	29.9,	46.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:46,	1,	6.6,	3,	4.7,	Cool,	13.6,	1,	6.8,	-2.3,	-8.3,	Cool,	12,	11.6,	21.2,	36.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/6/2019 04:47,	Zone-3 Op Mode:  Heat
7/6/2019 04:47,	1,	6,	0.6,	2.9,	Cool,	13.4,	1,	6.5,	-4.6,	-9.2,	Cool,	12,	10.4,	18.5,	30.5,	Heat,"Diesel, Continuous, High Speed"
7/6/2019 04:48,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	14.3,	14,	14.2,	Cool,	12.6,	1,	14.3,	14.1,	13.2,	Off,	12,	14.4,	14,	15.5,	Off,"Start, Diesel, Continuous"
,	Start of trip
,	1,	14.4,	14.1,	14.2,	Cool,	12.7,	1,	14.3,	14.1,	13.3,	Off,	12,	14.5,	14.1,	15.6,	Off,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/9/2019 02:47,	Clock Set
7/9/2019 02:47,	1,	14.4,	14.1,	14.2,	Cool,	12.7,	1,	14.3,	14.1,	13.3,	Off,	12,	14.5,	14.1,	15.6,	Off,"Start, Diesel, Continuous"
7/9/2019 02:48,	1,	14.4,	14.1,	14.2,	Cool,	13,	1,	14.4,	14.2,	13.3,	Off,	12,	14.5,	14.2,	15.7,	Off,"Start, Diesel, Continuous"
7/9/2019 02:49,	1,	14.3,	10.6,	12,	Cool,	14.4,	1,	14.3,	14.1,	13.3,	Off,	12,	14.5,	14.2,	15.6,	Off,"Diesel, Continuous"
7/9/2019 02:50,	1,	13.7,	6.8,	8.8,	Cool,	16.1,	1,	14.2,	13.9,	13.1,	Off,	12,	14.5,	14.2,	15.5,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:51,	1,	12.9,	5.8,	7.9,	Cool,	17,	1,	14,	13.6,	12.9,	Off,	12,	14.5,	14.1,	15.4,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:52,	1,	12.4,	4.9,	7.2,	Cool,	17.2,	1,	13.7,	13.3,	12.6,	Off,	12,	14.5,	14.1,	15.3,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:53,	1,	11.9,	3.8,	6.3,	Cool,	18.7,	1,	13.4,	12.9,	12.3,	Off,	12,	14.4,	14,	15.2,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:54,	1,	11.5,	2.9,	5.6,	Cool,	18.8,	1,	13.1,	12.6,	12.1,	Off,	12,	14.4,	13.9,	15.1,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:55,	1,	11,	2.1,	4.8,	Cool,	19.3,	1,	12.7,	12.2,	11.7,	Off,	12,	14.3,	13.9,	15.1,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:56,	1,	10.5,	1.3,	4,	Cool,	18.8,	1,	12.4,	11.8,	11.4,	Off,	12,	14.2,	13.8,	15,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:57,	1,	10.1,	0.6,	3.3,	Cool,	19.4,	1,	12,	11.4,	11,	Off,	12,	14.2,	13.8,	15,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:58,	1,	9.7,	-0.1,	2.7,	Cool,	19.8,	1,	11.6,	11,	10.7,	Off,	12,	14.1,	13.7,	15,	Off,"Diesel, Continuous, High Speed"
7/9/2019 02:59,	1,	9.2,	-0.7,	2.1,	High Mod Cool,	19,	1,	11.2,	10.5,	10.2,	Off,	12,	14,	13.7,	14.9,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:00,	1,	8.8,	-0.1,	2.1,	High Mod Cool,	19.3,	1,	10.8,	10.1,	9.9,	Off,	12,	13.9,	13.6,	14.9,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:01,	1,	8.5,	-0.7,	1.4,	High Mod Cool,	19.1,	1,	10.4,	9.8,	9.5,	Off,	12,	13.8,	13.6,	14.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:02,	1,	8.2,	-0.6,	1.6,	High Mod Cool,	19.7,	1,	10.1,	9.4,	9.1,	Off,	12,	13.8,	13.5,	14.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:03,	1,	7.8,	-1,	1.1,	High Mod Cool,	19.6,	1,	9.7,	9,	8.8,	Off,	12,	13.7,	13.5,	14.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:04,	1,	7.6,	-1,	1,	High Mod Cool,	18.4,	1,	9.4,	8.8,	8.4,	Off,	12,	13.6,	13.4,	14.7,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:05,	1,	7.3,	-1.1,	0.9,	High Mod Cool,	18.5,	1,	9.1,	8.4,	8.1,	Off,	12,	13.5,	13.4,	14.7,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:06,	1,	7,	-1.2,	0.7,	High Mod Cool,	18.5,	1,	8.8,	8.2,	7.8,	Off,	12,	13.4,	13.3,	14.6,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:07,	1,	6.8,	-1.3,	0.7,	High Mod Cool,	18.4,	1,	8.4,	7.9,	7.5,	Off,	12,	13.4,	13.2,	14.6,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:08,	1,	6.5,	-1.3,	0.5,	High Mod Cool,	18.5,	1,	8.2,	7.6,	7.2,	Off,	12,	13.3,	13.2,	14.5,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:09,	1,	6.3,	-1.3,	0.5,	High Mod Cool,	18.2,	1,	7.9,	7.3,	6.8,	Off,	12,	13.2,	13.1,	14.5,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:10,	1,	6.2,	-1.3,	0.4,	High Mod Cool,	17.9,	1,	7.6,	7.1,	6.6,	Off,	12,	13.2,	13.1,	14.4,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:11,	1,	5.9,	-1.4,	0.4,	High Mod Cool,	17.6,	1,	7.3,	6.8,	6.3,	Off,	12,	13.1,	13,	14.4,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:11,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	4.7,	3.2,	0,	Cool,	12.5,	1,	7.4,	7.6,	6.3,	Off,	12,	11.5,	12.5,	13.9,	Off,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Mod Initialize
,	1,	4.7,	3.2,	0,	Mod Initialize,	12.5,	1,	7.5,	7.6,	6.3,	Off,	12,	11.5,	12.5,	13.9,	Off,"Start, Diesel, Continuous"
7/9/2019 03:27,	Clock Set
7/9/2019 03:27,	1,	4.8,	3.4,	0.1,	Mod Initialize,	12.5,	1,	7.5,	7.6,	6.4,	Off,	12,	11.5,	12.5,	13.9,	Off,"Start, Diesel, Continuous"
7/9/2019 03:28,	1,	4.8,	2.9,	0.7,	Mod Initialize,	12.9,	1,	7.6,	7.7,	6.4,	Off,	12,	11.5,	12.6,	13.9,	Off,"Start, Diesel, Continuous"
7/9/2019 03:29,	Zone-1 Op Mode:  Cool
7/9/2019 03:29,	1,	5,	0.4,	0.8,	Cool,	13.7,	1,	7.6,	7.4,	6.2,	Off,	12,	11.3,	12.5,	13.8,	Off,"Diesel, Continuous"
7/9/2019 03:30,	Zone-1 Op Mode:  High Mod Cool
7/9/2019 03:30,	1,	4.3,	-2.4,	-1.4,	High Mod Cool,	14.7,	1,	7.4,	7,	6,	Off,	12,	11.1,	12.4,	13.6,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:31,	1,	4.1,	-0.8,	0.1,	High Mod Cool,	14.6,	1,	7.2,	6.5,	5.7,	Off,	12,	10.9,	12.3,	13.3,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:32,	1,	3.8,	-1.3,	-0.2,	High Mod Cool,	15.1,	1,	6.9,	6.1,	5.3,	Off,	12,	10.7,	12.2,	13.2,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:33,	1,	3.5,	-1.4,	-0.4,	High Mod Cool,	15.2,	1,	6.6,	5.7,	5,	Off,	12,	10.4,	12,	13,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:34,	1,	3.2,	-1.5,	-0.5,	High Mod Cool,	14.8,	1,	6.3,	5.3,	4.7,	Off,	12,	10.2,	11.9,	12.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:35,	1,	3.1,	-1.4,	-0.4,	High Mod Cool,	14.3,	1,	6,	4.9,	4.3,	Off,	12,	10.1,	11.8,	12.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:36,	1,	2.9,	-1.3,	-0.2,	High Mod Cool,	14.3,	1,	5.8,	4.7,	4.1,	Off,	12,	9.9,	11.6,	12.6,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:37,	1,	2.8,	-1.3,	-0.2,	High Mod Cool,	14.6,	1,	5.5,	4.4,	3.8,	Off,	12,	9.7,	11.5,	12.5,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:38,	1,	2.8,	-1.3,	-0.3,	High Mod Cool,	14.7,	1,	5.2,	4.2,	3.6,	Off,	12,	9.5,	11.3,	12.3,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:39,	1,	2.7,	-1.4,	-0.3,	High Mod Cool,	14.9,	1,	5,	4,	3.4,	Off,	12,	9.4,	11.2,	12.2,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:40,	1,	2.6,	-1.2,	-0.2,	High Mod Cool,	15,	1,	4.8,	3.9,	3.2,	Off,	12,	9.3,	11.1,	12.2,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:41,	1,	2.5,	-1.3,	-0.3,	High Mod Cool,	14.8,	1,	4.6,	3.8,	3,	Off,	12,	9.2,	11.1,	12.1,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:42,	1,	2.4,	-1.3,	-0.4,	High Mod Cool,	14.9,	1,	4.4,	3.6,	2.8,	Off,	12,	9,	11,	12,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:43,	1,	2.3,	-1.2,	-0.3,	High Mod Cool,	15.2,	1,	4.2,	3.4,	2.7,	Off,	12,	8.9,	10.8,	11.9,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:44,	1,	2.3,	-1.2,	-0.3,	High Mod Cool,	14.9,	1,	4.1,	3.3,	2.5,	Off,	12,	8.8,	10.7,	11.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:45,	1,	2.2,	-1.4,	-0.4,	High Mod Cool,	14.4,	1,	3.9,	3.2,	2.3,	Off,	12,	8.8,	10.6,	11.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:46,	1,	2.1,	-1.3,	-0.4,	High Mod Cool,	14.4,	1,	3.8,	3.1,	2.2,	Off,	12,	8.6,	10.6,	11.7,	Off,"Diesel, Continuous, High Speed"
7/9/2019 03:47,	Zone-1 Op Mode:  Mod Cool
7/9/2019 03:47,	1,	2.1,	-1.5,	-0.5,	Mod Cool,	14.3,	1,	3.7,	3,	2.1,	Off,	12,	8.5,	10.5,	11.6,	Off,"Diesel, Continuous"
7/9/2019 03:48,	1,	2,	-2.6,	-1.2,	Mod Cool,	14,	1,	3.6,	3,	2.1,	Off,	12,	8.5,	10.4,	11.6,	Off,"Diesel, Continuous"
7/9/2019 03:49,	1,	2,	-2,	-0.9,	Mod Cool,	13.7,	1,	3.6,	3,	2,	Off,	12,	8.5,	10.4,	11.5,	Off,"Diesel, Continuous"
7/9/2019 03:50,	1,	2.1,	-1.4,	-0.3,	Mod Cool,	13.7,	1,	3.5,	3,	2,	Off,	12,	8.4,	10.4,	11.5,	Off,"Diesel, Continuous"
7/9/2019 03:51,	1,	2.1,	-1.4,	-0.3,	Mod Cool,	13.7,	1,	3.5,	3,	1.9,	Off,	12,	8.4,	10.4,	11.5,	Off,"Diesel, Continuous"
7/9/2019 03:52,	1,	2.1,	-1.7,	-0.5,	Mod Cool,	13.4,	1,	3.4,	3,	1.9,	Off,	12,	8.4,	10.4,	11.5,	Off,"Diesel, Continuous"
7/9/2019 03:53,	1,	2,	-1.8,	-0.6,	Mod Cool,	13.5,	1,	3.4,	3,	1.9,	Off,	12,	8.4,	10.4,	11.5,	Off,"Diesel, Continuous"
7/9/2019 03:54,	1,	2.1,	-1.3,	-0.3,	Mod Cool,	13.1,	1,	3.3,	2.9,	1.8,	Off,	12,	8.3,	10.3,	11.4,	Off,"Diesel, Continuous"
7/9/2019 03:55,	1,	2.1,	-1.1,	-0.1,	Mod Cool,	13.3,	1,	3.3,	2.9,	1.8,	Off,	12,	8.3,	10.3,	11.4,	Off,"Diesel, Continuous"
7/9/2019 03:56,	1,	2.2,	-1.1,	-0.1,	Mod Cool,	13.3,	1,	3.3,	2.9,	1.8,	Off,	12,	8.2,	10.3,	11.4,	Off,"Diesel, Continuous"
7/9/2019 03:57,	1,	2.2,	-1.2,	-0.2,	Mod Cool,	13.2,	1,	3.2,	2.9,	1.8,	Off,	12,	8.2,	10.3,	11.4,	Off,"Diesel, Continuous"
7/9/2019 03:58,	1,	2.1,	-1.4,	-0.3,	Mod Cool,	13.5,	1,	3.2,	2.8,	1.8,	Off,	12,	8.2,	10.3,	11.3,	Off,"Diesel, Continuous"
7/9/2019 03:59,	1,	2.1,	-1.3,	-0.2,	Mod Cool,	13.8,	1,	3.2,	2.9,	1.8,	Off,	12,	8.1,	10.2,	11.3,	Off,"Diesel, Continuous"
7/9/2019 04:00,	1,	2.1,	-1.4,	-0.3,	Mod Cool,	13.7,	1,	3.2,	2.8,	1.7,	Off,	12,	8.1,	10.2,	11.3,	Off,"Diesel, Continuous"
7/9/2019 04:01,	1,	2,	-1.6,	-0.5,	Mod Cool,	13.7,	1,	3.2,	2.8,	1.7,	Off,	12,	8.1,	10.2,	11.3,	Off,"Diesel, Continuous"
7/9/2019 04:02,	1,	2,	-1.3,	-0.3,	Mod Cool,	13.8,	1,	3.1,	2.8,	1.7,	Off,	12,	8.1,	10.2,	11.2,	Off,"Diesel, Continuous"
7/9/2019 04:03,	1,	2,	-1,	0,	Mod Cool,	13.5,	1,	3.1,	2.8,	1.6,	Off,	12,	8,	10.2,	11.2,	Off,"Diesel, Continuous"
7/9/2019 04:04,	1,	2.1,	-1,	0,	Mod Cool,	13.7,	1,	3.1,	2.7,	1.6,	Off,	12,	7.9,	10.1,	11.2,	Off,"Diesel, Continuous"
7/9/2019 04:05,	1,	2,	-1.3,	-0.2,	Mod Cool,	13.3,	1,	3,	2.7,	1.6,	Off,	12,	7.9,	10.1,	11.1,	Off,"Diesel, Continuous"
7/9/2019 04:06,	1,	1.9,	-1.5,	-0.5,	Mod Cool,	13.1,	1,	3,	2.6,	1.5,	Off,	12,	7.9,	10,	11.1,	Off,"Diesel, Continuous"
7/9/2019 04:07,	1,	1.9,	-1.4,	-0.4,	Mod Cool,	13,	1,	3,	2.6,	1.5,	Off,	12,	7.9,	9.9,	11,	Off,"Diesel, Continuous"
7/9/2019 04:08,	1,	1.9,	-1.3,	-0.3,	Mod Cool,	12.9,	1,	2.9,	2.6,	1.5,	Off,	12,	7.8,	9.9,	11,	Off,"Diesel, Continuous"
7/9/2019 04:09,	1,	1.9,	-1.3,	-0.3,	Mod Cool,	13.1,	1,	2.9,	2.5,	1.4,	Off,	12,	7.8,	9.9,	11,	Off,"Diesel, Continuous"
7/9/2019 04:10,	1,	1.8,	-1.3,	-0.4,	Mod Cool,	13.1,	1,	2.9,	2.5,	1.4,	Off,	12,	7.8,	9.9,	10.9,	Off,"Diesel, Continuous"
7/9/2019 04:11,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	12.9,	1,	2.9,	2.5,	1.4,	Off,	12,	7.7,	9.8,	10.9,	Off,"Diesel, Continuous"
7/9/2019 04:12,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	12.9,	1,	2.8,	2.5,	1.4,	Off,	12,	7.7,	9.8,	10.9,	Off,"Diesel, Continuous"
7/9/2019 04:13,	1,	1.8,	-1.3,	-0.4,	Mod Cool,	12.9,	1,	2.8,	2.4,	1.3,	Off,	12,	7.7,	9.8,	10.8,	Off,"Diesel, Continuous"
7/9/2019 04:14,	1,	1.8,	-1.3,	-0.4,	Mod Cool,	13.1,	1,	2.8,	2.4,	1.3,	Off,	12,	7.7,	9.8,	10.8,	Off,"Diesel, Continuous"
7/9/2019 04:15,	1,	1.8,	-1.2,	-0.2,	Mod Cool,	13.2,	1,	2.8,	2.4,	1.3,	Off,	12,	7.6,	9.7,	10.7,	Off,"Diesel, Continuous"
7/9/2019 04:16,	1,	1.8,	-1.1,	-0.2,	Mod Cool,	13.1,	1,	2.7,	2.4,	1.3,	Off,	12,	7.5,	9.7,	10.7,	Off,"Diesel, Continuous"
7/9/2019 04:17,	1,	1.8,	-1.2,	-0.3,	Mod Cool,	13.2,	1,	2.7,	2.3,	1.2,	Off,	12,	7.4,	9.6,	10.6,	Off,"Diesel, Continuous"
7/9/2019 04:18,	1,	1.7,	-1.3,	-0.4,	Mod Cool,	13.2,	1,	2.7,	2.3,	1.2,	Off,	12,	7.4,	9.6,	10.6,	Off,"Diesel, Continuous"
7/9/2019 04:19,	1,	1.7,	-1.2,	-0.3,	Mod Cool,	13.5,	1,	2.6,	2.2,	1.2,	Off,	12,	7.3,	9.5,	10.5,	Off,"Diesel, Continuous"
7/9/2019 04:20,	1,	1.7,	-1.2,	-0.2,	Mod Cool,	13.4,	1,	2.6,	2.2,	1.2,	Off,	12,	7.2,	9.5,	10.5,	Off,"Diesel, Continuous"
7/9/2019 04:21,	1,	1.7,	-1.2,	-0.4,	Mod Cool,	13.4,	1,	2.6,	2.2,	1.2,	Off,	12,	7.2,	9.4,	10.4,	Off,"Diesel, Continuous"
7/9/2019 04:22,	1,	1.6,	-1.3,	-0.5,	Mod Cool,	13.4,	1,	2.6,	2.2,	1.1,	Off,	12,	7.2,	9.4,	10.3,	Off,"Diesel, Continuous"
7/9/2019 04:23,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	13.2,	1,	2.5,	2.2,	1.1,	Off,	12,	7.1,	9.3,	10.2,	Off,"Diesel, Continuous"
7/9/2019 04:24,	1,	1.6,	-1.2,	-0.3,	Mod Cool,	13.3,	1,	2.5,	2.2,	1.1,	Off,	12,	7.1,	9.2,	10.2,	Off,"Diesel, Continuous"
7/9/2019 04:25,	1,	1.6,	-1.3,	-0.4,	Mod Cool,	13.2,	1,	2.5,	2.1,	1.1,	Off,	12,	7,	9.2,	10.2,	Off,"Diesel, Continuous"
7/9/2019 04:26,	1,	1.5,	-1.3,	-0.5,	Mod Cool,	13.2,	1,	2.4,	2.1,	1,	Off,	12,	7,	9.2,	10.2,	Off,"Diesel, Continuous"
7/9/2019 04:27,	1,	1.6,	-1.1,	-0.3,	Mod Cool,	13.3,	1,	2.4,	2.1,	1,	Off,	12,	7,	9.1,	10.1,	Off,"Diesel, Continuous"
7/9/2019 04:28,	1,	1.6,	-1,	-0.2,	Mod Cool,	13.3,	1,	2.4,	2.1,	1,	Off,	12,	6.9,	9.1,	10.1,	Off,"Diesel, Continuous"
7/9/2019 04:29,	1,	1.6,	-0.9,	-0.1,	Mod Cool,	13.2,	1,	2.4,	2.1,	1,	Off,	12,	6.9,	9,	10.1,	Off,"Diesel, Continuous"
7/9/2019 04:30,	1,	1.6,	-0.9,	-0.2,	Mod Cool,	13.3,	1,	2.3,	2.1,	1,	Off,	12,	6.9,	9,	10.1,	Off,"Diesel, Continuous"
7/9/2019 04:31,	1,	1.6,	-1.2,	-0.4,	Mod Cool,	13.1,	1,	2.3,	2.1,	1,	Off,	12,	6.8,	9,	10,	Off,"Diesel, Continuous"
7/9/2019 04:32,	1,	1.6,	-1.1,	-0.3,	Mod Cool,	13.2,	1,	2.3,	2,	1,	Off,	12,	6.8,	8.9,	10,	Off,"Diesel, Continuous"
7/9/2019 04:33,	1,	1.5,	-1.1,	-0.3,	Mod Cool,	13.1,	1,	2.3,	2,	0.9,	Off,	12,	6.7,	8.9,	9.9,	Off,"Diesel, Continuous"
7/9/2019 04:34,	1,	1.5,	-1.2,	-0.4,	Mod Cool,	13.1,	1,	2.3,	2,	0.9,	Off,	12,	6.8,	8.9,	9.9,	Off,"Diesel, Continuous"
7/9/2019 04:35,	1,	1.5,	-1.4,	-0.6,	Mod Cool,	13,	1,	2.2,	2,	0.9,	Off,	12,	6.7,	8.8,	9.8,	Off,"Diesel, Continuous"
7/9/2019 04:36,	1,	1.4,	-1.2,	-0.4,	Mod Cool,	13.2,	1,	2.2,	2,	0.9,	Off,	12,	6.7,	8.8,	9.8,	Off,"Diesel, Continuous"
7/9/2019 04:37,	1,	1.4,	-1.2,	-0.4,	Mod Cool,	12.9,	1,	2.2,	1.9,	0.9,	Off,	12,	6.7,	8.8,	9.8,	Off,"Diesel, Continuous"
7/9/2019 04:38,	1,	1.4,	-1.2,	-0.4,	Mod Cool,	13,	1,	2.2,	1.9,	0.9,	Off,	12,	6.6,	8.7,	9.7,	Off,"Diesel, Continuous"
7/9/2019 04:39,	1,	1.4,	-1.4,	-0.6,	Mod Cool,	13.1,	1,	2.2,	1.9,	0.9,	Off,	12,	6.6,	8.7,	9.7,	Off,"Diesel, Continuous"
7/9/2019 04:40,	1,	1.4,	-1.3,	-0.5,	Mod Cool,	13,	1,	2.2,	1.9,	0.8,	Off,	12,	6.6,	8.6,	9.7,	Off,"Diesel, Continuous"
7/9/2019 04:41,	1,	1.7,	-1,	-0.1,	Mod Cool,	13.1,	1,	2.2,	1.9,	0.8,	Off,	12,	6.6,	8.5,	9.6,	Off,"Diesel, Continuous"
7/9/2019 04:42,	1,	2,	-1,	0.1,	Mod Cool,	13.3,	1,	2.2,	1.9,	0.8,	Off,	12,	6.6,	8.5,	9.5,	Off,"Diesel, Continuous"
7/9/2019 04:43,	1,	2.1,	-1.3,	-0.1,	Mod Cool,	13.3,	1,	2.2,	1.9,	0.8,	Off,	12,	6.6,	8.4,	9.5,	Off,"Diesel, Continuous"
7/9/2019 04:44,	1,	2.1,	-1.4,	-0.1,	Mod Cool,	13.2,	1,	2.2,	1.9,	0.8,	Off,	12,	6.5,	8.4,	9.5,	Off,"Diesel, Continuous"
7/9/2019 04:45,	1,	2.2,	-1.4,	-0.1,	Mod Cool,	13.2,	1,	2.2,	1.9,	0.8,	Off,	12,	6.5,	8.4,	9.5,	Off,"Diesel, Continuous"
7/9/2019 04:46,	1,	2.4,	-1.4,	-0.1,	Mod Cool,	13.3,	1,	2.3,	2.1,	1,	Off,	12,	6.5,	8.3,	9.4,	Off,"Diesel, Continuous"
7/9/2019 04:47,	1,	2.6,	-1,	0.3,	Mod Cool,	13.2,	1,	2.3,	2.3,	1.1,	Off,	12,	6.6,	8.3,	9.4,	Off,"Diesel, Continuous"
7/9/2019 04:48,	1,	2.7,	-0.8,	0.5,	Mod Cool,	13.2,	1,	2.3,	2.4,	1.2,	Off,	12,	6.7,	8.2,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:49,	1,	2.8,	-1,	0.3,	Mod Cool,	13.4,	1,	2.3,	2.6,	1.3,	Off,	12,	6.7,	8.2,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:50,	1,	2.8,	-1.1,	0.3,	Mod Cool,	13.5,	1,	2.4,	2.7,	1.4,	Off,	12,	6.7,	8.2,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:51,	1,	2.8,	-1.2,	0.2,	Mod Cool,	13.4,	1,	2.4,	2.8,	1.5,	Off,	12,	6.7,	8.1,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:52,	1,	3.1,	-1.1,	0.4,	Mod Cool,	13.5,	1,	2.4,	2.9,	1.6,	Off,	12,	6.8,	8.1,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:53,	1,	3.2,	-0.9,	0.7,	Mod Cool,	13.5,	1,	2.5,	2.9,	1.7,	Off,	12,	6.8,	8.1,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:54,	1,	3.2,	-1,	0.6,	Mod Cool,	13.5,	1,	2.5,	3,	1.8,	Off,	12,	6.8,	8.1,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:55,	1,	3.3,	-1,	0.5,	Mod Cool,	13.5,	1,	2.5,	3.2,	1.9,	Off,	12,	6.8,	8.1,	9.3,	Off,"Diesel, Continuous"
7/9/2019 04:56,	1,	3.4,	-1,	0.6,	Mod Cool,	13.5,	1,	2.5,	3.2,	2,	Off,	12,	6.7,	8.1,	9.2,	Off,"Diesel, Continuous"
7/9/2019 04:57,	1,	3.4,	-1,	0.6,	Mod Cool,	13.5,	1,	2.5,	3.3,	2,	Off,	12,	6.7,	8.1,	9.2,	Off,"Diesel, Continuous"
7/9/2019 04:58,	1,	3.5,	-1.1,	0.6,	Mod Cool,	13.6,	1,	2.6,	3.3,	2.1,	Off,	12,	6.7,	7.8,	9,	Off,"Diesel, Continuous"
7/9/2019 04:59,	1,	3.5,	-1.1,	0.6,	Mod Cool,	13.4,	1,	2.6,	3.3,	2.1,	Off,	12,	6.7,	7.7,	8.9,	Off,"Diesel, Continuous"
7/9/2019 05:00,	1,	3.5,	-1.2,	0.6,	Mod Cool,	13.3,	1,	2.6,	3.3,	2.1,	Off,	12,	6.7,	7.6,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:01,	1,	3.5,	-1.2,	0.6,	Mod Cool,	13.3,	1,	2.6,	3.3,	2.1,	Off,	12,	6.7,	7.6,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:02,	Zone-1 Op Mode:  Heat
7/9/2019 05:02,	12,	3.7,	0.6,	1.3,	Heat,	13.3,	1,	2.7,	3.3,	2.1,	Off,	12,	6.6,	7.6,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:03,	12,	4.4,	5.4,	3.9,	Heat,	13.3,	1,	2.7,	3.3,	2.1,	Off,	12,	6.6,	7.6,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:04,	12,	5.5,	8.6,	6.6,	Heat,	13.3,	1,	2.7,	3.3,	2.1,	Off,	12,	6.6,	7.6,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:05,	12,	6.8,	11.3,	9,	Heat,	13.2,	1,	2.8,	3.3,	2.1,	Off,	12,	6.6,	7.6,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:06,	12,	7.9,	13.4,	10.8,	Heat,	13.1,	1,	2.8,	3.3,	2.1,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:07,	12,	8.9,	14.8,	12.1,	Heat,	13.2,	1,	2.8,	3.3,	2.1,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:08,	12,	9.8,	16,	13.1,	Heat,	13.3,	1,	2.8,	3.3,	2.1,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:09,	12,	10.5,	16.9,	14,	Heat,	13.4,	1,	2.9,	3.3,	2.1,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:10,	12,	11.2,	17.8,	14.8,	Heat,	13.4,	1,	2.9,	3.3,	2.2,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous, High Speed"
7/9/2019 05:11,	Zone-1 Op Mode:  Mod Heat
7/9/2019 05:11,	12,	11.7,	18.6,	15.6,	Mod Heat,	13.5,	1,	2.9,	3.3,	2.2,	Off,	12,	6.6,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:12,	12,	11.8,	16.9,	15.4,	Mod Heat,	13.2,	1,	3,	3.4,	2.2,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:13,	12,	11.6,	15,	13.8,	Mod Heat,	13.1,	1,	3,	3.4,	2.2,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:14,	12,	11.4,	13.9,	12.9,	Mod Heat,	12.9,	1,	3,	3.4,	2.2,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:15,	12,	11.2,	13.2,	12.3,	Mod Heat,	12.8,	1,	3.1,	3.4,	2.3,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:16,	12,	11.1,	12.8,	12,	Mod Heat,	12.8,	1,	3.1,	3.4,	2.3,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:17,	12,	11,	12.7,	11.9,	Mod Heat,	12.8,	1,	3.1,	3.4,	2.3,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:18,	12,	11,	12.8,	12,	Mod Heat,	12.6,	1,	3.2,	3.4,	2.3,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:19,	12,	11,	13,	12.1,	Mod Heat,	12.6,	1,	3.2,	3.5,	2.4,	Off,	12,	6.5,	7.7,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:20,	12,	11.1,	13.3,	12.3,	Mod Heat,	12.5,	1,	3.2,	3.5,	2.4,	Off,	12,	6.4,	7.6,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:21,	12,	11.2,	13.7,	12.6,	Mod Heat,	12.5,	1,	3.2,	3.5,	2.4,	Off,	12,	6.4,	7.6,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:22,	12,	11.3,	14.1,	12.9,	Mod Heat,	12.4,	1,	3.3,	3.5,	2.5,	Off,	12,	6.4,	7.6,	8.8,	Off,"Diesel, Continuous"
7/9/2019 05:23,	12,	11.5,	14.5,	13.2,	Mod Heat,	12.5,	1,	3.3,	3.6,	2.5,	Off,	12,	6.4,	7.6,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:24,	12,	11.7,	14.7,	13.5,	Mod Heat,	12.7,	1,	3.3,	3.6,	2.5,	Off,	12,	6.3,	7.6,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:25,	12,	11.8,	14.9,	13.7,	Mod Heat,	12.6,	1,	3.3,	3.6,	2.5,	Off,	12,	6.3,	7.6,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:26,	12,	11.9,	15,	13.8,	Mod Heat,	12.4,	1,	3.4,	3.6,	2.6,	Off,	12,	6.3,	7.5,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:27,	12,	12.1,	15.2,	13.9,	Mod Heat,	12.6,	1,	3.4,	3.7,	2.6,	Off,	12,	6.3,	7.5,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:28,	12,	12.2,	15.3,	14,	Mod Heat,	12.7,	1,	3.4,	3.7,	2.6,	Off,	12,	6.3,	7.5,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:29,	12,	12.3,	15.4,	14.2,	Mod Heat,	12.6,	1,	3.5,	3.7,	2.6,	Off,	12,	6.3,	7.5,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:30,	12,	12.4,	15.5,	14.2,	Mod Heat,	12.6,	1,	3.5,	3.7,	2.7,	Off,	12,	6.3,	7.5,	8.7,	Off,"Diesel, Continuous"
7/9/2019 05:31,	12,	12.5,	15.5,	14.3,	Mod Heat,	12.5,	1,	3.5,	3.8,	2.7,	Off,	12,	6.3,	7.5,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:32,	12,	12.6,	15.4,	14.2,	Mod Heat,	12.7,	1,	3.5,	3.8,	2.7,	Off,	12,	6.3,	7.5,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:33,	12,	12.6,	15.3,	14.2,	Mod Heat,	12.8,	1,	3.5,	3.8,	2.8,	Off,	12,	6.3,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:34,	12,	12.6,	15.2,	14,	Mod Heat,	12.8,	1,	3.6,	3.8,	2.8,	Off,	12,	6.3,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:35,	12,	12.7,	15,	13.9,	Mod Heat,	12.6,	1,	3.6,	3.8,	2.8,	Off,	12,	6.3,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:36,	12,	12.7,	14.9,	13.9,	Mod Heat,	12.6,	1,	3.6,	3.8,	2.8,	Off,	12,	6.4,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:37,	12,	12.7,	14.8,	13.8,	Mod Heat,	12.6,	1,	3.6,	3.8,	2.8,	Off,	12,	6.4,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:38,	12,	12.7,	14.8,	13.8,	Mod Heat,	12.5,	1,	3.7,	3.9,	2.8,	Off,	12,	6.4,	7.4,	8.6,	Off,"Diesel, Continuous"
7/9/2019 05:39,	Zone-1 Op Mode:  Cool
7/9/2019 05:39,	Zone-2 Op Mode:  Cool
7/9/2019 05:39,	Zone-3 Op Mode:  Heat
7/9/2019 05:39,	Setpoint Zone-3: 1.0
7/9/2019 05:39,	Zone-3 Op Mode:  Cool
7/9/2019 05:39,	12,	12.7,	14.3,	13.4,	Cool,	12.5,	1,	3.8,	3.8,	2.8,	Cool,	1,	6.2,	7.2,	8.6,	Cool,"Diesel, Continuous"
7/9/2019 05:40,	Zone-1 Op Mode:  Null-Fans On
7/9/2019 05:40,	12,	11.8,	9,	9.6,	Null-Fans On,	13.5,	1,	3.7,	2.5,	1.1,	Cool,	1,	5.4,	4,	5.6,	Cool,"Diesel, Continuous"
7/9/2019 05:41,	12,	11.3,	9.2,	9.6,	Null-Fans On,	14.3,	1,	3.3,	-0.2,	-2.4,	Cool,	1,	3.9,	0,	1.1,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 05:42,	12,	11.2,	10.5,	10.4,	Null-Fans On,	15,	1,	2.6,	-3.3,	-6.6,	Cool,	1,	2,	-4,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 05:43,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 05:43,	12,	11.3,	11.1,	10.9,	Null-Fans On,	15.2,	1,	1.9,	-5.9,	-10.1,	Cool,	1,	0.3,	-6,	-7.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/9/2019 05:44,	Zone-3 Op Mode:  Heat
7/9/2019 05:44,	12,	11.4,	11.5,	11.2,	Null-Fans On,	14.8,	1,	1.5,	-7.9,	-13.2,	Cool,	1,	-0.9,	-0.9,	-1.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 05:45,	12,	11.4,	11.8,	11.5,	Null-Fans On,	14.4,	1,	1.4,	-8.1,	-14.8,	Cool,	1,	-1.4,	1.9,	3.5,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 05:46,	12,	11.5,	12,	11.6,	Null-Fans On,	14.1,	1,	1.3,	-9.1,	-16.1,	Cool,	1,	-1.5,	4.3,	8.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 05:47,	12,	11.6,	12.1,	11.7,	Null-Fans On,	14,	1,	1.2,	-9.3,	-17,	Cool,	1,	-1.7,	5,	10.7,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 05:48,	Variable Differential Defrost Entered Zone 2
7/9/2019 05:48,	Zone-2 Op Mode:  Defrost
7/9/2019 05:48,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 05:48,	12,	11.6,	12.2,	11.7,	Null-Fans On,	14.1,	1,	1.2,	-9.5,	-17.3,	Defrost,	1,	-1.8,	5.1,	11.2,	Null-Fans On,"Diesel, Continuous"
7/9/2019 05:49,	12,	11.5,	11.8,	11.7,	Null-Fans On,	13.9,	1,	1.2,	-7.8,	-13.6,	Defrost,	1,	-0.3,	3.8,	9.5,	Null-Fans On,"Diesel, Continuous"
7/9/2019 05:50,	12,	11.5,	11.7,	11.6,	Null-Fans On,	13.6,	1,	2.3,	-5,	-6.5,	Defrost,	1,	0.7,	3.2,	7.2,	Null-Fans On,"Diesel, Continuous"
7/9/2019 05:51,	12,	11.5,	11.7,	11.6,	Null-Fans On,	13.6,	1,	5.2,	-2,	-0.3,	Defrost,	1,	1.4,	3.1,	5.9,	Null-Fans On,"Diesel, Continuous"
7/9/2019 05:52,	12,	11.5,	11.8,	11.7,	Null-Fans On,	13.5,	1,	9,	1.5,	4.9,	Defrost,	1,	2,	3.1,	5.2,	Null-Fans On,"Diesel, Continuous"
7/9/2019 05:52,	Zone-3 Op Mode:  Cool
7/9/2019 05:53,	12,	11.5,	12,	11.7,	Null-Fans On,	13.5,	1,	13.4,	6.4,	8.6,	Defrost,	1,	2.4,	2.1,	4,	Cool,"Diesel, Continuous"
7/9/2019 05:54,	12,	11.5,	12,	11.7,	Null-Fans On,	13.4,	1,	20.1,	18.8,	12.8,	Defrost,	1,	2.4,	-0.1,	0.5,	Cool,"Diesel, Continuous"
7/9/2019 05:54,	Zone-2 Op Mode:  Defrost
7/9/2019 05:55,	12,	11.5,	12,	11.8,	Null-Fans On,	13.5,	1,	19,	22.2,	20.6,	Defrost,	1,	3.3,	0.2,	-0.3,	Cool,"Diesel, Continuous"
7/9/2019 05:55,	Defrost State Exited Zone 2
7/9/2019 05:55,	Zone-2 Op Mode:  Cool
7/9/2019 05:55,	12,	11.5,	12,	11.8,	Null-Fans On,	13.6,	1,	17.6,	20.1,	18.9,	Cool,	1,	3.3,	0.4,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 05:56,	12,	11.6,	12.5,	11.9,	Null-Fans On,	14.2,	1,	9.4,	6.3,	10.3,	Cool,	1,	2.8,	0.6,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 05:57,	12,	11.7,	12.4,	11.9,	Null-Fans On,	15.4,	1,	5.5,	0.5,	3,	Cool,	1,	1.8,	-2.4,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 05:57,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 05:58,	12,	11.7,	12.3,	11.8,	Null-Fans On,	16.3,	1,	3.5,	-3,	-3,	Cool,	1,	0.5,	-4.7,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/9/2019 05:58,	Zone-3 Op Mode:  Heat
7/9/2019 05:59,	12,	11.7,	12.3,	11.8,	Null-Fans On,	16.1,	1,	2.2,	-6.1,	-8.2,	Cool,	1,	-0.7,	-0.6,	-0.8,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:00,	12,	11.7,	12.3,	11.8,	Null-Fans On,	15,	1,	1.9,	-7.6,	-12.1,	Cool,	1,	-1.3,	2.3,	4.6,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:01,	12,	11.7,	12.3,	11.8,	Null-Fans On,	14.8,	1,	1.5,	-8.8,	-14.4,	Cool,	1,	-1.6,	4.3,	8.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:02,	12,	11.7,	12.4,	11.8,	Null-Fans On,	15,	1,	1.3,	-9.7,	-16.2,	Cool,	1,	-1.8,	4.8,	10.6,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:03,	12,	11.7,	12.4,	11.9,	Null-Fans On,	14.7,	1,	1.2,	-10.2,	-17.3,	Cool,	1,	-2,	4.8,	11.6,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:04,	12,	11.8,	12.5,	11.9,	Null-Fans On,	14.7,	1,	1.1,	-10.6,	-18.2,	Cool,	1,	-2.2,	4.8,	12.1,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:05,	12,	11.8,	12.5,	11.9,	Null-Fans On,	14.6,	1,	1,	-10.8,	-18.7,	Cool,	1,	-2.4,	4.8,	12.4,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:05,	Zone-2 Op Mode:  Null-Fans On
7/9/2019 06:05,	Zone-3 Op Mode:  Heat
7/9/2019 06:06,	12,	11.8,	12.2,	11.9,	Null-Fans On,	14.7,	1,	1.1,	-8.1,	-17.1,	Null-Fans On,	1,	-2,	5.2,	12.8,	Heat,"Diesel, Continuous"
7/9/2019 06:07,	12,	11.7,	12.1,	11.8,	Null-Fans On,	14.5,	1,	1.9,	-3.2,	-10.2,	Null-Fans On,	1,	-0.3,	7.8,	15.6,	Heat,"Diesel, Continuous"
7/9/2019 06:07,	Zone-2 Op Mode:  Cool
7/9/2019 06:07,	Zone-3 Op Mode:  Heat
7/9/2019 06:08,	12,	11.7,	12,	11.8,	Null-Fans On,	14.6,	1,	2.5,	-2.5,	-7.3,	Cool,	1,	0.9,	10.2,	18,	Heat,"Diesel, Continuous"
7/9/2019 06:09,	12,	11.7,	12,	11.8,	Null-Fans On,	14.9,	1,	2.6,	-6.1,	-10.8,	Cool,	1,	0.7,	9.5,	17.6,	Heat,"Diesel, Continuous"
7/9/2019 06:10,	12,	11.7,	12,	11.8,	Null-Fans On,	14.9,	1,	2.4,	-7.8,	-13.3,	Cool,	1,	0.2,	8,	15.9,	Heat,"Diesel, Continuous"
7/9/2019 06:11,	12,	11.6,	12,	11.8,	Null-Fans On,	14.9,	1,	2.2,	-8.6,	-14.7,	Cool,	1,	-0.2,	6.9,	14.4,	Heat,"Diesel, Continuous"
7/9/2019 06:12,	12,	11.6,	12,	11.8,	Null-Fans On,	14.9,	1,	2,	-9.1,	-15.5,	Cool,	1,	-0.5,	6.4,	13.6,	Heat,"Diesel, Continuous"
7/9/2019 06:13,	12,	11.6,	12.1,	11.8,	Null-Fans On,	14.9,	1,	1.8,	-9.4,	-16,	Cool,	1,	-0.7,	6.4,	13.4,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:14,	Variable Differential Defrost Entered Zone 2
7/9/2019 06:14,	Zone-2 Op Mode:  Defrost
7/9/2019 06:14,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 06:14,	12,	11.7,	12.3,	11.8,	Null-Fans On,	14.4,	1,	2,	-9.8,	-16.6,	Defrost,	1,	-0.7,	9.9,	17.4,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:15,	12,	11.7,	12.1,	11.8,	Null-Fans On,	14.5,	1,	2.2,	-8.2,	-13.1,	Defrost,	1,	0.8,	7.4,	15.1,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:16,	12,	11.6,	11.9,	11.8,	Null-Fans On,	14.1,	1,	2.8,	-5.2,	-6.2,	Defrost,	1,	1.8,	5.4,	11,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:16,	Zone-3 Op Mode:  Cool
7/9/2019 06:17,	12,	11.6,	12,	11.8,	Null-Fans On,	14.5,	1,	4.8,	-2.1,	-0.8,	Defrost,	1,	2.2,	4.1,	8,	Cool,"Diesel, Continuous"
7/9/2019 06:18,	12,	11.6,	12,	11.8,	Null-Fans On,	14.8,	1,	7.1,	-0.3,	3.4,	Defrost,	1,	2.2,	-0.9,	1.5,	Cool,"Diesel, Continuous"
7/9/2019 06:19,	12,	11.6,	11.9,	11.7,	Null-Fans On,	15.2,	1,	9.4,	1.2,	6,	Defrost,	1,	1.8,	-4,	-4,	Cool,"Diesel, Continuous"
7/9/2019 06:20,	12,	11.6,	12,	11.8,	Null-Fans On,	15.2,	1,	12.6,	5.8,	8.9,	Defrost,	1,	1.6,	-3,	-4.9,	Cool,"Diesel, Continuous"
7/9/2019 06:21,	12,	11.6,	12.1,	11.8,	Null-Fans On,	14.8,	1,	16,	10,	12.1,	Defrost,	1,	1.6,	-1.7,	-4.3,	Cool,"Diesel, Continuous"
7/9/2019 06:21,	Zone-2 Op Mode:  Defrost
7/9/2019 06:22,	12,	11.7,	12.2,	11.8,	Null-Fans On,	14.6,	1,	18.7,	14.5,	16.7,	Defrost,	1,	1.8,	-0.8,	-3.4,	Cool,"Diesel, Continuous"
7/9/2019 06:22,	Defrost State Exited Zone 2
7/9/2019 06:22,	Zone-2 Op Mode:  Cool
7/9/2019 06:22,	12,	11.7,	12.2,	11.9,	Null-Fans On,	14.7,	1,	14.2,	14.2,	17.5,	Cool,	1,	2.6,	-0.3,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:23,	12,	11.8,	12.7,	12,	Null-Fans On,	15.3,	1,	7.8,	4.2,	9,	Cool,	1,	2.1,	-1.1,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:24,	12,	11.8,	12.7,	12,	Null-Fans On,	17,	1,	4.7,	-0.3,	1.4,	Cool,	1,	1.1,	-3.8,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:24,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 06:25,	12,	11.8,	12.6,	12,	Null-Fans On,	18.2,	1,	3.1,	-3.8,	-4.6,	Cool,	1,	-0.1,	-4,	-5.3,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:26,	12,	11.8,	12.6,	12,	Null-Fans On,	16.7,	1,	2.4,	-6.5,	-9.7,	Cool,	1,	-1.1,	0.8,	2.9,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:27,	12,	11.9,	12.6,	12,	Null-Fans On,	16.7,	1,	2.1,	-8.3,	-13.2,	Cool,	1,	-1.6,	3.1,	6,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:28,	12,	11.9,	12.7,	12,	Null-Fans On,	16.2,	1,	1.8,	-9.4,	-15.5,	Cool,	1,	-2,	4.1,	9.1,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:29,	12,	11.9,	12.7,	12.1,	Null-Fans On,	15.7,	1,	1.5,	-10.1,	-17,	Cool,	1,	-2.3,	4.3,	10.7,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:30,	12,	12,	12.8,	12.1,	Null-Fans On,	15.6,	1,	1.2,	-10.6,	-18,	Cool,	1,	-2.6,	4.4,	11.4,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:31,	Zone-2 Op Mode:  Null-Fans On
7/9/2019 06:31,	Zone-3 Op Mode:  Heat
7/9/2019 06:31,	12,	12,	12.8,	12.2,	Null-Fans On,	15.4,	1,	1,	-10.6,	-18.6,	Null-Fans On,	1,	-2.8,	4.4,	11.8,	Heat,"Diesel, Continuous"
7/9/2019 06:32,	12,	12,	12.4,	12.1,	Null-Fans On,	15.6,	1,	1.5,	-5,	-12.8,	Null-Fans On,	1,	-1.4,	6.1,	13.7,	Heat,"Diesel, Continuous"
7/9/2019 06:33,	Zone-2 Op Mode:  Cool
7/9/2019 06:33,	Zone-3 Op Mode:  Heat
7/9/2019 06:33,	12,	11.9,	12.4,	12.1,	Null-Fans On,	17.5,	1,	2.3,	-2.1,	-7.2,	Cool,	1,	0.2,	8.6,	16.3,	Heat,"Diesel, Continuous"
7/9/2019 06:34,	12,	11.9,	12.3,	12.1,	Null-Fans On,	18.8,	1,	2.7,	-4.8,	-8.9,	Cool,	1,	0.7,	10.1,	18.2,	Heat,"Diesel, Continuous"
7/9/2019 06:35,	12,	11.9,	12.3,	12,	Null-Fans On,	18.2,	1,	2.5,	-6.9,	-11.9,	Cool,	1,	0.3,	8.6,	17,	Heat,"Diesel, Continuous"
7/9/2019 06:36,	12,	11.9,	12.3,	12,	Null-Fans On,	18.9,	1,	2.3,	-8.1,	-13.9,	Cool,	1,	-0.2,	7.3,	15.6,	Heat,"Diesel, Continuous"
7/9/2019 06:37,	12,	11.9,	12.4,	12,	Null-Fans On,	18.8,	1,	2.1,	-8.8,	-14.9,	Cool,	1,	-0.5,	6.7,	14.6,	Heat,"Diesel, Continuous"
7/9/2019 06:38,	12,	11.9,	12.4,	12,	Null-Fans On,	19.2,	1,	2,	-9.2,	-15.6,	Cool,	1,	-0.9,	6.2,	14,	Heat,"Diesel, Continuous"
7/9/2019 06:39,	12,	11.9,	12.6,	12.1,	Null-Fans On,	21.2,	1,	1.8,	-9.8,	-16.1,	Cool,	1,	-1.1,	7.2,	14.9,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:39,	Variable Differential Defrost Entered Zone 2
7/9/2019 06:39,	Zone-2 Op Mode:  Defrost
7/9/2019 06:39,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 06:39,	12,	11.9,	12.8,	12.1,	Null-Fans On,	20.2,	1,	2,	-10.2,	-16.7,	Defrost,	1,	-1,	9.9,	18,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:40,	12,	11.9,	12.4,	12.1,	Null-Fans On,	19.9,	1,	2.1,	-8.4,	-13.1,	Defrost,	1,	0.5,	7.4,	15.7,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:41,	12,	11.9,	12.3,	12.1,	Null-Fans On,	20,	1,	2.9,	-5.4,	-5.8,	Defrost,	1,	1.3,	5.2,	11.3,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:42,	12,	11.9,	12.4,	12.1,	Null-Fans On,	19.3,	1,	5.4,	-0.8,	0.3,	Defrost,	1,	1.9,	4.2,	8.4,	Null-Fans On,"Diesel, Continuous"
7/9/2019 06:43,	Zone-3 Op Mode:  Cool
7/9/2019 06:43,	12,	11.9,	12.5,	12.2,	Null-Fans On,	17.9,	1,	8.1,	2,	5,	Defrost,	1,	2.2,	3.4,	6.4,	Cool,"Diesel, Continuous"
7/9/2019 06:44,	12,	11.9,	12.5,	12.2,	Null-Fans On,	16.9,	1,	10.6,	3.9,	7.7,	Defrost,	1,	2.1,	-1.1,	0.8,	Cool,"Diesel, Continuous"
7/9/2019 06:45,	12,	11.9,	12.5,	12.2,	Null-Fans On,	18.4,	1,	14.4,	9.3,	10.5,	Defrost,	1,	1.8,	-1.9,	-2.4,	Cool,"Diesel, Continuous"
7/9/2019 06:46,	12,	12,	12.6,	12.2,	Null-Fans On,	17.5,	1,	17.9,	17.7,	14.1,	Defrost,	1,	1.8,	-1.2,	-3.1,	Cool,"Diesel, Continuous"
7/9/2019 06:47,	Zone-2 Op Mode:  Defrost
7/9/2019 06:47,	Defrost State Exited Zone 2
7/9/2019 06:47,	Zone-2 Op Mode:  Cool
7/9/2019 06:47,	12,	12,	12.7,	12.2,	Null-Fans On,	16.4,	1,	14.1,	17,	18.2,	Cool,	1,	2.8,	-0.3,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:48,	12,	12.1,	13.1,	12.3,	Null-Fans On,	17.4,	1,	7.7,	5.2,	9.5,	Cool,	1,	2.3,	-1.1,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:49,	12,	12.1,	13,	12.3,	Null-Fans On,	18.8,	1,	4.6,	0,	2,	Cool,	1,	1.3,	-3.6,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 06:50,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 06:50,	12,	12.1,	12.9,	12.3,	Null-Fans On,	18.7,	1,	3,	-3.7,	-4.2,	Cool,	1,	0,	-4.3,	-5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/9/2019 06:50,	Zone-3 Op Mode:  Heat
7/9/2019 06:51,	12,	12.2,	12.9,	12.3,	Null-Fans On,	17.2,	1,	2.3,	-6.7,	-9.4,	Cool,	1,	-1.1,	0.7,	2.5,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:52,	12,	12.2,	12.9,	12.3,	Null-Fans On,	16.1,	1,	2,	-8.3,	-13.1,	Cool,	1,	-1.6,	2.9,	5.8,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:53,	12,	12.2,	13,	12.4,	Null-Fans On,	15.8,	1,	1.8,	-9.5,	-15.5,	Cool,	1,	-2,	4.2,	9.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:54,	12,	12.2,	13.1,	12.4,	Null-Fans On,	15.9,	1,	1.7,	-10.2,	-17,	Cool,	1,	-2.3,	4.5,	11,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:55,	12,	12.3,	13.2,	12.5,	Null-Fans On,	15.9,	1,	1.5,	-10.8,	-18,	Cool,	1,	-2.6,	4.6,	11.8,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:56,	12,	12.3,	13.2,	12.5,	Null-Fans On,	15.9,	1,	1.4,	-11.2,	-18.7,	Cool,	1,	-2.8,	4.6,	12.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:57,	12,	12.4,	13.2,	12.6,	Null-Fans On,	15.8,	1,	1.3,	-11.3,	-19,	Cool,	1,	-2.9,	4.7,	12.5,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:58,	12,	12.4,	13.3,	12.6,	Null-Fans On,	15.8,	1,	1.2,	-11.5,	-19.3,	Cool,	1,	-3,	4.7,	12.6,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 06:59,	12,	12.4,	13.3,	12.6,	Null-Fans On,	15.7,	1,	1.1,	-11.5,	-19.5,	Cool,	1,	-3.2,	5,	13,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:00,	12,	12.4,	13.3,	12.6,	Null-Fans On,	15.8,	1,	1.5,	-11.1,	-19.2,	Cool,	1,	-2.7,	10.2,	19.4,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:01,	12,	12.5,	13.3,	12.7,	Null-Fans On,	16,	1,	1.9,	-10.5,	-19.1,	Cool,	1,	-2,	12.8,	24.7,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:02,	12,	12.5,	13.3,	12.7,	Null-Fans On,	15.9,	1,	2.3,	-10.2,	-18.6,	Cool,	1,	-1.2,	15.1,	28.4,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:02,	Variable Differential Defrost Entered Zone 2
7/9/2019 07:03,	Zone-2 Op Mode:  Defrost
7/9/2019 07:03,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 07:03,	12,	12.5,	13.3,	12.7,	Null-Fans On,	15.8,	1,	2.4,	-10.1,	-18.5,	Defrost,	1,	-1.1,	15.4,	29,	Null-Fans On,"Diesel, Continuous"
7/9/2019 07:04,	12,	12.5,	13,	12.7,	Null-Fans On,	15.6,	1,	2.5,	-8.2,	-14,	Defrost,	1,	0.7,	10.8,	22.2,	Null-Fans On,"Diesel, Continuous"
7/9/2019 07:05,	12,	12.4,	12.9,	12.6,	Null-Fans On,	15.3,	1,	3.9,	-4.8,	-5.8,	Defrost,	1,	1.6,	7.1,	15.1,	Null-Fans On,"Diesel, Continuous"
7/9/2019 07:05,	Zone-3 Op Mode:  Cool
7/9/2019 07:06,	12,	12.4,	13,	12.6,	Null-Fans On,	15.3,	1,	6.8,	-1.4,	0.6,	Defrost,	1,	2.2,	5.4,	10.7,	Cool,"Diesel, Continuous"
7/9/2019 07:07,	12,	12.4,	13,	12.6,	Null-Fans On,	15.8,	1,	9.4,	0.8,	4.9,	Defrost,	1,	2.3,	0.6,	4.1,	Cool,"Diesel, Continuous"
7/9/2019 07:08,	12,	12.4,	12.9,	12.6,	Null-Fans On,	16.4,	1,	11.7,	5.2,	7.9,	Defrost,	1,	1.7,	-3.2,	-2.2,	Cool,"Diesel, Continuous"
7/9/2019 07:09,	12,	12.4,	12.9,	12.6,	Null-Fans On,	16.6,	1,	15.2,	9.6,	10.8,	Defrost,	1,	1.5,	-2.4,	-3.8,	Cool,"Diesel, Continuous"
7/9/2019 07:10,	12,	12.4,	13,	12.6,	Null-Fans On,	16.2,	1,	18.9,	13.1,	14.2,	Defrost,	1,	1.6,	-1.2,	-3.6,	Cool,"Diesel, Continuous"
7/9/2019 07:10,	Zone-2 Op Mode:  Defrost
7/9/2019 07:10,	Defrost State Exited Zone 2
7/9/2019 07:10,	Zone-2 Op Mode:  Cool
7/9/2019 07:10,	12,	12.4,	13.1,	12.7,	Null-Fans On,	16.8,	1,	14.5,	15.1,	18.2,	Cool,	1,	2.5,	-0.3,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 07:11,	12,	12.5,	13.5,	12.7,	Null-Fans On,	20.6,	1,	7.8,	4.7,	9.8,	Cool,	1,	2.1,	-1.2,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 07:12,	12,	12.5,	13.5,	12.8,	Null-Fans On,	20.8,	1,	4.6,	0,	2.2,	Cool,	1,	1.1,	-3.6,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/9/2019 07:12,	Zone-3 Op Mode:  Null-Fans On
7/9/2019 07:13,	12,	12.5,	13.4,	12.8,	Null-Fans On,	24,	1,	3.2,	-3.3,	-4,	Cool,	1,	-0.1,	-3.7,	-4.8,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:14,	12,	12.5,	13.4,	12.8,	Null-Fans On,	24.5,	1,	2.7,	-6.2,	-9,	Cool,	1,	-0.9,	1.5,	3.9,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:15,	12,	12.6,	13.4,	12.8,	Null-Fans On,	26.9,	1,	2.3,	-8.1,	-12.6,	Cool,	1,	-1.3,	4.2,	8.2,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:16,	12,	12.6,	13.5,	12.8,	Null-Fans On,	24.3,	1,	2.1,	-9.2,	-14.9,	Cool,	1,	-1.7,	5.2,	11.7,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:17,	12,	12.7,	13.6,	12.9,	Null-Fans On,	25.8,	1,	1.9,	-9.8,	-16.3,	Cool,	1,	-2,	5.4,	13.1,	Heat,"Diesel, Continuous, High Speed"
7/9/2019 07:17,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	18.8,	19,	18.5,	Cool,	18.5,	1,	18.4,	18.9,	17.7,	Cool,	1,	18.9,	19.2,	20.5,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	12,	18.9,	19.2,	18.6,	Cool,	18.6,	1,	18.5,	18.9,	17.8,	Cool,	1,	19,	19.2,	20.5,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/10/2019 19:11,	Clock Set
7/10/2019 19:11,	12,	18.9,	19.2,	18.6,	Cool,	18.5,	1,	18.5,	18.9,	17.8,	Cool,	1,	19,	19.3,	20.5,	Cool,"Start, Diesel, Continuous"
7/10/2019 19:12,	12,	19,	19,	18.7,	Cool,	18.5,	1,	18.5,	19,	17.9,	Cool,	1,	19.1,	19.3,	20.6,	Cool,"Start, Diesel, Continuous"
7/10/2019 19:13,	12,	19.1,	17.2,	18,	Cool,	19,	1,	18.5,	17.3,	15.8,	Cool,	1,	18.8,	17.5,	18.6,	Cool,"Diesel, Continuous"
7/10/2019 19:14,	12,	18.9,	15.6,	16.8,	Cool,	19.9,	1,	18,	15.3,	12.8,	Cool,	1,	18.1,	16.4,	16.7,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:15,	12,	18.6,	14.2,	15.8,	Cool,	20.5,	1,	17.4,	12.5,	9.1,	Cool,	1,	16.9,	12.9,	12.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:16,	12,	18.2,	12.5,	14.5,	Cool,	21.3,	1,	16.8,	10.3,	6.1,	Cool,	1,	15.7,	10.8,	9.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:17,	12,	17.7,	10.9,	13.2,	Cool,	22.6,	1,	16,	8.9,	4.1,	Cool,	1,	14.7,	9.3,	7.7,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:18,	12,	17.2,	9.7,	12.1,	Cool,	23.6,	1,	15.3,	8,	2.8,	Cool,	1,	13.9,	8.5,	6.5,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:19,	Zone-1 Op Mode:  High Mod Cool
7/10/2019 19:19,	Zone-2 Op Mode:  Off
7/10/2019 19:19,	Zone-3 Op Mode:  Off
7/10/2019 19:19,	12,	16.8,	8.4,	11.1,	High Mod Cool,	24.1,	1,	14.8,	7.5,	2.4,	Off,	1,	13.5,	8.2,	6.1,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:20,	12,	16.6,	10,	12,	High Mod Cool,	23.6,	1,	14.3,	8.1,	3.5,	Off,	1,	13.4,	8.7,	6.6,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:21,	12,	16.4,	9.6,	11.8,	High Mod Cool,	22.4,	1,	13.8,	8.9,	4.5,	Off,	1,	13.3,	9.3,	7.1,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:22,	12,	16.2,	9.6,	11.7,	High Mod Cool,	22.3,	1,	13.3,	9.6,	5.4,	Off,	1,	13.3,	9.8,	7.8,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:23,	12,	16,	9.6,	11.6,	High Mod Cool,	21.9,	1,	13,	10.1,	6.2,	Off,	1,	13.2,	10.4,	8.7,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:24,	12,	15.8,	9.6,	11.6,	High Mod Cool,	21.6,	1,	12.8,	10.5,	6.8,	Off,	1,	13.2,	10.8,	9.3,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:25,	12,	15.7,	9.6,	11.6,	High Mod Cool,	21.3,	1,	12.6,	10.8,	7.2,	Off,	1,	13.2,	11.2,	9.9,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:26,	12,	15.5,	9.6,	11.5,	High Mod Cool,	21.3,	1,	12.6,	11.1,	7.7,	Off,	1,	13.2,	11.6,	10.5,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:27,	12,	15.3,	9.6,	11.5,	High Mod Cool,	21.2,	1,	12.5,	11.2,	8.1,	Off,	1,	13.1,	11.8,	10.8,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:28,	12,	15.1,	9.5,	11.4,	High Mod Cool,	21.1,	1,	12.5,	11.4,	8.5,	Off,	1,	13.1,	12,	11.2,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:29,	12,	14.9,	9.5,	11.3,	High Mod Cool,	21,	1,	12.5,	11.6,	8.9,	Off,	1,	13.1,	12.1,	11.4,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:30,	12,	14.7,	9.5,	11.2,	High Mod Cool,	21,	1,	12.5,	11.8,	9.3,	Off,	1,	13.1,	12.3,	11.5,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:31,	12,	14.5,	9.5,	11.1,	High Mod Cool,	20.8,	1,	12.5,	11.9,	9.5,	Off,	1,	13.1,	12.4,	11.7,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:32,	12,	14.2,	9.7,	11,	High Mod Cool,	20.5,	1,	12.5,	12,	9.8,	Off,	1,	13.1,	12.5,	12,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:33,	12,	14.1,	9.8,	11,	High Mod Cool,	20.5,	1,	12.5,	12,	9.9,	Off,	1,	13.1,	12.6,	12.3,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:34,	12,	13.8,	9.7,	11,	High Mod Cool,	20.3,	1,	12.5,	12,	10,	Off,	1,	13.1,	12.7,	12.5,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:35,	12,	13.5,	9.5,	10.7,	High Mod Cool,	20.3,	1,	12.5,	12.1,	10.1,	Off,	1,	13.1,	12.8,	12.8,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:36,	12,	13.2,	9.7,	10.7,	High Mod Cool,	20.2,	1,	12.4,	12.2,	10.2,	Off,	1,	13.1,	12.9,	12.9,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:37,	Zone-1 Op Mode:  Mod Cool
7/10/2019 19:37,	12,	13,	9.4,	10.5,	Mod Cool,	20.6,	1,	12.4,	12.2,	10.3,	Off,	1,	13.1,	13,	13,	Off,"Diesel, Continuous"
7/10/2019 19:38,	12,	12.8,	8.4,	9.8,	Mod Cool,	20.5,	1,	12.4,	12.2,	10.4,	Off,	1,	13.1,	13.1,	13.2,	Off,"Diesel, Continuous"
7/10/2019 19:39,	12,	12.7,	9,	9.9,	Mod Cool,	20.5,	1,	12.4,	12.2,	10.4,	Off,	1,	13.1,	13.1,	13.3,	Off,"Diesel, Continuous"
7/10/2019 19:40,	12,	12.7,	9.6,	10.5,	Mod Cool,	20.4,	1,	12.4,	12.3,	10.5,	Off,	1,	13.1,	13.2,	13.4,	Off,"Diesel, Continuous"
7/10/2019 19:41,	12,	12.8,	9.9,	10.8,	Mod Cool,	19.9,	1,	12.4,	12.3,	10.6,	Off,	1,	13.1,	13.3,	13.6,	Off,"Diesel, Continuous"
7/10/2019 19:42,	12,	12.8,	9.5,	10.6,	Mod Cool,	19.9,	1,	12.4,	12.3,	10.6,	Off,	1,	13.2,	13.5,	13.7,	Off,"Diesel, Continuous"
7/10/2019 19:43,	12,	12.8,	9.2,	10.4,	Mod Cool,	20.1,	1,	12.4,	12.4,	10.7,	Off,	1,	13.2,	13.6,	13.8,	Off,"Diesel, Continuous"
7/10/2019 19:44,	12,	12.7,	9.5,	10.5,	Mod Cool,	20.1,	1,	12.5,	12.5,	10.8,	Off,	1,	13.2,	13.7,	13.9,	Off,"Diesel, Continuous"
7/10/2019 19:45,	12,	12.7,	9.7,	10.6,	Mod Cool,	20,	1,	12.5,	12.5,	10.9,	Off,	1,	13.2,	13.8,	14,	Off,"Diesel, Continuous"
7/10/2019 19:46,	12,	12.7,	9.8,	10.7,	Mod Cool,	19.9,	1,	12.5,	12.6,	11,	Off,	1,	13.2,	13.8,	14.1,	Off,"Diesel, Continuous"
7/10/2019 19:47,	12,	12.7,	9.8,	10.7,	Mod Cool,	19.9,	1,	12.5,	12.6,	11,	Off,	1,	13.3,	13.8,	14.2,	Off,"Diesel, Continuous"
7/10/2019 19:48,	12,	12.7,	9.8,	10.8,	Mod Cool,	20.1,	1,	12.6,	12.6,	11.1,	Off,	1,	13.3,	13.9,	14.3,	Off,"Diesel, Continuous"
7/10/2019 19:49,	12,	12.7,	9.9,	10.8,	Mod Cool,	19.9,	1,	12.6,	12.6,	11.1,	Off,	1,	13.4,	13.9,	14.4,	Off,"Diesel, Continuous"
7/10/2019 19:50,	12,	12.7,	10,	10.8,	Mod Cool,	19.9,	1,	12.6,	12.7,	11.1,	Off,	1,	13.4,	14,	14.5,	Off,"Diesel, Continuous"
7/10/2019 19:51,	12,	12.7,	10.1,	10.9,	Mod Cool,	20,	1,	12.7,	12.7,	11.2,	Off,	1,	13.5,	14,	14.6,	Off,"Diesel, Continuous"
7/10/2019 19:52,	12,	12.7,	10,	10.8,	Mod Cool,	19.8,	1,	12.7,	12.7,	11.2,	Off,	1,	13.5,	14.1,	14.6,	Off,"Diesel, Continuous"
7/10/2019 19:53,	Zone-1 Op Mode:  Cool
7/10/2019 19:53,	1,	12.6,	9.7,	10.7,	Cool,	20,	1,	12.7,	12.7,	11.2,	Off,	1,	13.6,	14.1,	14.7,	Off,"Diesel, Continuous, High Speed"
7/10/2019 19:53,	Zone-2 Op Mode:  Cool
7/10/2019 19:53,	Zone-3 Op Mode:  Cool
7/10/2019 19:54,	1,	11.8,	7.9,	8.9,	Cool,	20.8,	1,	12.5,	10.2,	8.6,	Cool,	1,	13,	11.5,	12.1,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:55,	1,	10.2,	5.2,	6.4,	Cool,	22.1,	1,	11.3,	6.7,	4.4,	Cool,	1,	11.4,	7.8,	7.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:56,	1,	8.9,	3.2,	4.4,	Cool,	23.9,	1,	10.2,	4.5,	1.4,	Cool,	1,	10,	5.6,	4.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:57,	1,	8,	2.6,	3.7,	Cool,	24.7,	1,	9.2,	3.3,	-0.7,	Cool,	1,	8.9,	4.3,	2.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:58,	1,	7.2,	1.6,	2.8,	Cool,	24.5,	1,	8.3,	2.2,	-2,	Cool,	1,	8,	3.7,	1.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 19:59,	1,	6.6,	0.9,	2.2,	Cool,	24.9,	1,	7.6,	1.2,	-3,	Cool,	1,	7.2,	2.9,	1,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:00,	1,	6.1,	0.3,	1.6,	Cool,	24.5,	1,	6.9,	0.4,	-3.9,	Cool,	1,	6.6,	2.4,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:01,	1,	5.6,	-0.1,	1.2,	Cool,	24.5,	1,	6.4,	-0.3,	-4.6,	Cool,	1,	6,	1.4,	-0.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:02,	1,	5.2,	-0.5,	0.8,	Cool,	24.2,	1,	5.8,	-0.9,	-5.2,	Cool,	1,	5.5,	0.9,	-0.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:03,	1,	4.7,	-0.9,	0.4,	Cool,	24.8,	1,	5.4,	-1.3,	-5.7,	Cool,	1,	4.8,	0.4,	-1.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:04,	1,	4.3,	-1.2,	0.1,	Cool,	24.5,	1,	4.9,	-1.8,	-6.2,	Cool,	1,	4.5,	0.1,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:05,	1,	4,	-1.6,	-0.2,	Cool,	24.4,	1,	4.5,	-2.2,	-6.6,	Cool,	1,	4.2,	-0.4,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:06,	1,	3.7,	-1.8,	-0.4,	Cool,	24,	1,	3.9,	-2.6,	-7,	Cool,	1,	3.7,	-0.9,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:07,	1,	3.4,	-2.1,	-0.7,	Cool,	24.1,	1,	3.5,	-2.8,	-7.2,	Cool,	1,	3.2,	-1.2,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:08,	1,	3.1,	-2.2,	-0.9,	Cool,	24.5,	1,	3.2,	-3.1,	-7.5,	Cool,	1,	2.9,	-1.3,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:09,	1,	3,	-2.3,	-1,	Cool,	24.8,	1,	2.9,	-2.8,	-7.4,	Cool,	1,	2.7,	-1.5,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:10,	1,	2.8,	-2.4,	-1,	Cool,	24.2,	1,	2.8,	-3.1,	-7.6,	Cool,	1,	2.4,	-1.8,	-3.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:11,	1,	2.6,	-2.7,	-1.3,	Cool,	24.9,	1,	2.5,	-3.1,	-7.7,	Cool,	1,	2.2,	-1.9,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:12,	1,	2.4,	-2.8,	-1.4,	Cool,	24.2,	1,	2.3,	-3.5,	-8,	Cool,	1,	1.9,	-2.2,	-4.2,	Cool,"Diesel, Continuous, High Speed"
