Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/10/2019 20:13,	1,	2.2,	-3,	-1.6,	Cool,	24.2,	1,	2.2,	-3.2,	-7.9,	Cool,	1,	1.8,	-2.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:14,	1,	2.1,	-2.9,	-1.6,	Cool,	24.6,	1,	2,	-3.5,	-8.1,	Cool,	1,	1.8,	-2,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:15,	1,	2,	-3.1,	-1.7,	Cool,	25.5,	1,	1.9,	-3.4,	-8,	Cool,	1,	1.8,	-2.3,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:16,	1,	1.8,	-3.4,	-2,	Cool,	25.5,	1,	1.7,	-4,	-8.5,	Cool,	1,	1.5,	-2.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:17,	1,	1.7,	-3.4,	-2,	Cool,	24.4,	1,	1.6,	-3.5,	-8.2,	Cool,	1,	1.5,	-1.7,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:18,	1,	1.6,	-3.4,	-2,	Cool,	23.9,	1,	1.5,	-3.9,	-8.4,	Cool,	1,	1.6,	-2.4,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:19,	1,	1.5,	-3.6,	-2.2,	Cool,	23.6,	1,	1.3,	-3.9,	-8.5,	Cool,	1,	1.4,	-2.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:20,	1,	1.3,	-3.8,	-2.3,	Cool,	23.4,	1,	1.2,	-4,	-8.7,	Cool,	1,	1.3,	-2.4,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:21,	1,	1.3,	-3.8,	-2.3,	Cool,	23.8,	1,	1.2,	-4,	-8.7,	Cool,	1,	1.2,	-3,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:22,	1,	1.3,	-3.7,	-2.2,	Cool,	23.8,	1,	1.3,	-3.6,	-8.5,	Cool,	1,	1.5,	-1.6,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:23,	1,	1.3,	-3.5,	-2.2,	Cool,	23.7,	1,	1.3,	-3.8,	-8.5,	Cool,	1,	1.8,	-1.4,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:24,	1,	1.4,	-3.5,	-2.1,	Cool,	23.7,	1,	1.5,	-3.2,	-8.1,	Cool,	1,	2.2,	-1.7,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:25,	1,	1.3,	-3.5,	-2.2,	Cool,	23.7,	1,	1.6,	-3.2,	-8.2,	Cool,	1,	2.6,	-0.7,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:26,	1,	1.3,	-3.3,	-2.1,	Cool,	24.5,	1,	1.8,	-2.4,	-7.7,	Cool,	1,	2.8,	-0.8,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:27,	1,	1.3,	-3.3,	-2.2,	Cool,	24.2,	1,	2.2,	-2.2,	-7.7,	Cool,	1,	2.8,	-0.5,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:28,	1,	1.3,	-3.3,	-2.3,	Cool,	24.3,	1,	2.4,	-1.9,	-7.5,	Cool,	1,	3,	-0.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:29,	1,	1.2,	-3.3,	-2.4,	Cool,	24.1,	1,	2.8,	-1.5,	-7.2,	Cool,	1,	3.1,	-0.6,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:30,	1,	1.2,	-3.3,	-2.4,	Cool,	24,	1,	3.2,	-1.4,	-7.2,	Cool,	1,	3.3,	0.5,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:31,	1,	1.2,	-3.2,	-2.4,	Cool,	24.3,	1,	3.4,	-1.2,	-7.2,	Cool,	1,	3.3,	0.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:32,	1,	1.2,	-3.3,	-2.5,	Cool,	26.2,	1,	3.8,	-0.9,	-7.2,	Cool,	1,	3.5,	0.7,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:33,	1,	1.2,	-3.2,	-2.5,	Cool,	26,	1,	3.9,	-0.8,	-7.1,	Cool,	1,	3.7,	0.9,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:34,	1,	1.2,	-3.2,	-2.4,	Cool,	24.6,	1,	4.3,	-0.2,	-7.1,	Cool,	1,	3.9,	0.7,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:35,	1,	1.1,	-3.2,	-2.5,	Cool,	24.5,	1,	4.7,	0.1,	-7,	Cool,	1,	4.1,	1.4,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:36,	1,	1.1,	-3.3,	-2.6,	Cool,	23.9,	1,	4.8,	0,	-7.1,	Cool,	1,	4.4,	1.3,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:37,	1,	1.1,	-3.3,	-2.6,	Cool,	24,	1,	4.7,	-0.4,	-7.1,	Cool,	1,	4.4,	0.8,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:38,	1,	1,	-3.5,	-2.8,	Cool,	25.1,	1,	4.6,	-0.8,	-7.4,	Cool,	1,	4.6,	1.3,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:39,	1,	1,	-3.7,	-3,	Cool,	24.2,	1,	4.4,	-1.1,	-7.6,	Cool,	1,	4.5,	0.5,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:40,	1,	1,	-3.9,	-3.1,	Cool,	24,	1,	4.8,	0.1,	-7.7,	Cool,	1,	4.8,	1.7,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:41,	1,	1.1,	-3.8,	-3,	Cool,	23.8,	1,	5.3,	0.5,	-7.6,	Cool,	1,	5.1,	2.2,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:42,	1,	1.1,	-3.7,	-3,	Cool,	24.2,	1,	5.5,	0.7,	-7.4,	Cool,	1,	5.2,	1.7,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:43,	1,	1.1,	-3.8,	-3.1,	Cool,	23.7,	1,	5.7,	0.8,	-7.4,	Cool,	1,	5.3,	2.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:44,	1,	1.1,	-3.8,	-3,	Cool,	23.3,	1,	6,	0.6,	-7.3,	Cool,	1,	5.4,	1.6,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:45,	1,	1.1,	-4,	-3.2,	Cool,	24.3,	1,	6.2,	0.6,	-7.3,	Cool,	1,	5.7,	1.8,	-4,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:46,	1,	1.1,	-4,	-3.2,	Cool,	24.9,	1,	6.4,	0.7,	-7.2,	Cool,	1,	6.2,	2.3,	-3.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:47,	1,	1.2,	-4,	-3,	Cool,	24.1,	1,	6.7,	0.6,	-7.2,	Cool,	1,	6.2,	2.5,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:48,	1,	1.2,	-4,	-3,	Cool,	24.4,	1,	6.8,	1,	-7.1,	Cool,	1,	6.6,	3.1,	-3.3,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:49,	1,	1.2,	-4,	-3,	Cool,	25.2,	1,	6.8,	0.8,	-7.1,	Cool,	1,	6.8,	2.7,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:50,	1,	1.2,	-4.2,	-3.2,	Cool,	24.5,	1,	6.6,	1,	-7,	Cool,	1,	6.6,	2.9,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:51,	1,	1.2,	-4.4,	-3.3,	Cool,	24,	1,	6.6,	1.2,	-6.8,	Cool,	1,	7.1,	2.8,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:52,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 20:52,	1,	1,	-4.8,	-3.8,	Null-Fans On,	23.8,	1,	7.2,	1.8,	-6.6,	Cool,	1,	7.2,	3.5,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/10/2019 20:52,	Setpoint Zone-2: 12.0
7/10/2019 20:52,	Zone-2 Op Mode:  Heat
7/10/2019 20:53,	Setpoint Zone-3: 12.0
7/10/2019 20:53,	Zone-2 Op Mode:  Heat
7/10/2019 20:53,	Zone-3 Op Mode:  Heat
7/10/2019 20:53,	1,	0.9,	-2.2,	-2.5,	Null-Fans On,	22.7,	12,	7.6,	3.9,	-1.2,	Heat,	12,	7.3,	3.5,	-0.4,	Heat,"Diesel, Continuous, High Speed"
7/10/2019 20:54,	1,	1.2,	0.1,	-0.5,	Null-Fans On,	21.7,	12,	7.9,	6,	5.3,	Heat,	12,	7.5,	4.8,	4.5,	Heat,"Diesel, Continuous, High Speed"
7/10/2019 20:55,	1,	1.4,	0.8,	0.1,	Null-Fans On,	21.4,	12,	8.2,	8.5,	9.4,	Heat,	12,	8.2,	7.9,	9.7,	Heat,"Diesel, Continuous, High Speed"
7/10/2019 20:56,	1,	1.6,	1.2,	0.4,	Null-Fans On,	20.1,	12,	8.8,	10.3,	11.8,	Heat,	12,	9.5,	10.5,	13.2,	Heat,"Diesel, Continuous, High Speed"
7/10/2019 20:57,	1,	1.8,	1.6,	0.7,	Null-Fans On,	21,	12,	9.7,	11.8,	13.4,	Heat,	12,	10.9,	12.2,	15.2,	Heat,"Diesel, Continuous, High Speed"
7/10/2019 20:58,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 20:58,	1,	1.9,	1.8,	0.8,	Null-Fans On,	20.4,	12,	10.7,	12.9,	14.6,	Heat,	12,	12.1,	13.3,	16.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/10/2019 20:59,	Zone-2 Op Mode:  Heat
7/10/2019 20:59,	Zone-3 Op Mode:  Cool
7/10/2019 20:59,	1,	2,	2,	1,	Null-Fans On,	19.7,	12,	11.6,	15.9,	18.6,	Heat,	12,	13.7,	13.4,	16.2,	Cool,"Diesel, Continuous"
7/10/2019 21:00,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:00,	1,	2,	1.8,	1.1,	Null-Fans On,	19.5,	12,	12.4,	14.8,	18.7,	Null-Fans On,	12,	14.3,	11.7,	12.4,	Cool,"Diesel, Continuous"
7/10/2019 21:01,	Zone-1 Op Mode:  Cool
7/10/2019 21:01,	1,	2.1,	1.8,	1.2,	Cool,	20.5,	12,	12,	12.6,	16.2,	Null-Fans On,	12,	13.3,	7.6,	7.5,	Cool,"Diesel, Continuous"
7/10/2019 21:02,	1,	2.1,	1.1,	0.8,	Cool,	21.4,	12,	11.7,	11.4,	13.9,	Null-Fans On,	12,	12.6,	8.4,	6.5,	Cool,"Diesel, Continuous"
7/10/2019 21:03,	1,	2,	-0.3,	-0.3,	Cool,	22.2,	12,	11.3,	10.8,	12.3,	Null-Fans On,	12,	12,	6.8,	5,	Cool,"Diesel, Continuous"
7/10/2019 21:03,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 21:04,	1,	1.8,	-2.8,	-2.8,	Cool,	22.8,	12,	11,	10.4,	11.2,	Null-Fans On,	12,	11.6,	8.7,	6.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:05,	1,	1.3,	-5.6,	-4.7,	Cool,	23,	12,	10.9,	10.6,	10.6,	Null-Fans On,	12,	11.6,	10.2,	9.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:06,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 21:06,	Zone-2 Op Mode:  Heat
7/10/2019 21:06,	1,	0.9,	-6.7,	-5.2,	Null-Fans On,	22.4,	12,	10.9,	10.3,	10,	Heat,	12,	11.6,	10.7,	11.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:07,	1,	1,	-3,	-2.9,	Null-Fans On,	21.7,	12,	11.1,	10.7,	10.5,	Heat,	12,	11.7,	11,	12,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:08,	1,	1.2,	-0.8,	-1.1,	Null-Fans On,	21.6,	12,	11.1,	10.2,	9.2,	Heat,	12,	11.4,	10.6,	12,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:09,	1,	1.4,	0.1,	-0.2,	Null-Fans On,	21,	12,	11.1,	10.2,	8.6,	Heat,	12,	11.2,	10.6,	11.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:10,	1,	1.5,	0.6,	0.2,	Null-Fans On,	20.8,	12,	11.1,	10,	8.1,	Heat,	12,	11.1,	10.5,	11.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:11,	1,	1.6,	0.9,	0.5,	Null-Fans On,	20.6,	12,	11,	9.8,	7.7,	Heat,	12,	11,	10.5,	11.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:12,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:12,	Zone-3 Op Mode:  Heat
7/10/2019 21:12,	1,	1.7,	1.2,	0.7,	Null-Fans On,	20.4,	12,	11.1,	9.7,	7.5,	Null-Fans On,	12,	10.9,	10.4,	11.8,	Heat,"Diesel, Continuous"
7/10/2019 21:13,	1,	1.8,	1.5,	0.9,	Null-Fans On,	20.1,	12,	11.1,	10.3,	8.5,	Null-Fans On,	12,	11.2,	11.7,	14.1,	Heat,"Diesel, Continuous"
7/10/2019 21:14,	1,	1.9,	1.7,	1,	Null-Fans On,	19.8,	12,	11.5,	11.2,	9.8,	Null-Fans On,	12,	11.8,	13.4,	17.1,	Heat,"Diesel, Continuous"
7/10/2019 21:15,	Zone-2 Op Mode:  Heat
7/10/2019 21:15,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 21:15,	1,	2,	1.9,	1.2,	Null-Fans On,	19.6,	12,	11.9,	11.5,	10.2,	Heat,	12,	12.2,	12.9,	16.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:16,	1,	2,	2,	1.3,	Null-Fans On,	19.6,	12,	11.9,	10.6,	8.2,	Heat,	12,	11.9,	11.9,	14.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:17,	1,	2.1,	2.1,	1.4,	Null-Fans On,	20,	12,	11.8,	10.2,	7.6,	Heat,	12,	11.7,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:18,	Zone-1 Op Mode:  Cool
7/10/2019 21:18,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:18,	1,	2.1,	1.9,	1.3,	Cool,	20.4,	12,	11.7,	10.2,	7.3,	Null-Fans On,	12,	11.4,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:19,	1,	1.9,	-1,	-0.9,	Cool,	20.7,	12,	11.8,	11,	8.9,	Null-Fans On,	12,	11.8,	11.6,	13,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:20,	1,	1.5,	-4.7,	-4.3,	Cool,	21.1,	12,	12,	11.5,	10.1,	Null-Fans On,	12,	12.1,	11.9,	13.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:21,	1,	1,	-6.6,	-5.3,	Cool,	21.1,	12,	12.2,	11.9,	10.8,	Null-Fans On,	12,	12.3,	12.2,	13.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:21,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 21:21,	Zone-2 Op Mode:  Heat
7/10/2019 21:22,	1,	0.9,	-4.2,	-3.8,	Null-Fans On,	21.1,	12,	12.3,	12.3,	12.1,	Heat,	12,	12.6,	12.4,	13.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:23,	1,	1,	-1.4,	-1.6,	Null-Fans On,	20.8,	12,	12.3,	11.4,	9.2,	Heat,	12,	12.3,	12.1,	13.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:24,	1,	1.2,	-0.2,	-0.4,	Null-Fans On,	20.6,	12,	12.3,	10.9,	8.1,	Heat,	12,	12,	11.8,	13.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:25,	1,	1.4,	0.4,	0.1,	Null-Fans On,	20.6,	12,	12.2,	10.6,	7.8,	Heat,	12,	11.8,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:26,	1,	1.5,	0.8,	0.4,	Null-Fans On,	20.4,	12,	12.2,	10.4,	7.6,	Heat,	12,	11.6,	11.5,	12.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:27,	1,	1.6,	1.2,	0.7,	Null-Fans On,	20.1,	12,	12.2,	10.3,	7.5,	Heat,	12,	11.6,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:28,	1,	1.7,	1.4,	0.9,	Null-Fans On,	20.1,	12,	12.2,	10.3,	7.4,	Heat,	12,	11.5,	11.3,	12.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:29,	1,	1.8,	1.7,	1,	Null-Fans On,	20,	12,	12.1,	10.2,	7.3,	Heat,	12,	11.4,	11.3,	12.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:30,	1,	1.8,	1.9,	1.2,	Null-Fans On,	20.1,	12,	12.2,	10.2,	7.3,	Heat,	12,	11.3,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:31,	1,	1.9,	2,	1.3,	Null-Fans On,	19.9,	12,	12,	10.1,	7.2,	Heat,	12,	11.1,	10.8,	12.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:32,	1,	1.9,	2.1,	1.4,	Null-Fans On,	19.9,	12,	11.9,	9.9,	7,	Heat,	12,	10.9,	10.4,	11.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:32,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:32,	Zone-3 Op Mode:  Heat
7/10/2019 21:33,	1,	2,	2.2,	1.5,	Null-Fans On,	19.8,	12,	11.9,	10.5,	8,	Null-Fans On,	12,	11,	11,	12.9,	Heat,"Diesel, Continuous"
7/10/2019 21:34,	1,	2.1,	2.3,	1.6,	Null-Fans On,	19.4,	12,	12.1,	11.1,	9.4,	Null-Fans On,	12,	11.5,	12.8,	16,	Heat,"Diesel, Continuous"
7/10/2019 21:35,	Zone-1 Op Mode:  Cool
7/10/2019 21:35,	Zone-3 Op Mode:  Heat
7/10/2019 21:35,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 21:35,	1,	2.1,	2.1,	1.5,	Cool,	19,	12,	12.5,	11.7,	10.2,	Null-Fans On,	12,	12.2,	14.9,	18.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:36,	1,	2,	0.2,	0.3,	Cool,	19.2,	12,	12.7,	12,	10.8,	Null-Fans On,	12,	12.5,	13,	16.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:37,	1,	1.6,	-3.9,	-3.9,	Cool,	19.8,	12,	12.7,	12.1,	11,	Null-Fans On,	12,	12.6,	12.5,	15.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:38,	1,	1.2,	-6.2,	-5.1,	Cool,	20.7,	12,	12.7,	12.1,	11,	Null-Fans On,	12,	12.6,	12.3,	14.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:39,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 21:39,	Zone-2 Op Mode:  Heat
7/10/2019 21:39,	1,	0.9,	-6,	-4.9,	Null-Fans On,	21.2,	12,	12.6,	11.8,	10.6,	Heat,	12,	12.5,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:40,	1,	1,	-2.5,	-2.5,	Null-Fans On,	21.2,	12,	12.6,	11.8,	10.2,	Heat,	12,	12.4,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:41,	1,	1.1,	-0.8,	-0.9,	Null-Fans On,	21.5,	12,	12.4,	11.1,	8.5,	Heat,	12,	12,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:42,	1,	1.3,	0.1,	-0.1,	Null-Fans On,	21.9,	12,	12.3,	10.6,	7.8,	Heat,	12,	11.7,	11.1,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:43,	1,	1.4,	0.6,	0.2,	Null-Fans On,	21.4,	12,	12.2,	10.3,	7.4,	Heat,	12,	11.4,	10.9,	12.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:44,	1,	1.5,	1,	0.5,	Null-Fans On,	20.9,	12,	12.1,	10.2,	7.2,	Heat,	12,	11.2,	10.7,	12.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:45,	1,	1.6,	1.3,	0.8,	Null-Fans On,	20.8,	12,	12,	10,	6.9,	Heat,	12,	11,	10.5,	12.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:46,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:46,	Zone-3 Op Mode:  Heat
7/10/2019 21:46,	1,	1.7,	1.5,	0.9,	Null-Fans On,	20.7,	12,	11.8,	10.2,	7.1,	Null-Fans On,	12,	10.8,	10.2,	11.9,	Heat,"Diesel, Continuous"
7/10/2019 21:47,	1,	1.8,	1.8,	1.1,	Null-Fans On,	20.5,	12,	12,	10.8,	8.7,	Null-Fans On,	12,	11.2,	12.3,	15.5,	Heat,"Diesel, Continuous"
7/10/2019 21:48,	1,	1.8,	2,	1.2,	Null-Fans On,	19.9,	12,	12.3,	11.4,	9.8,	Null-Fans On,	12,	11.9,	14,	19.2,	Heat,"Diesel, Continuous"
7/10/2019 21:48,	Zone-2 Op Mode:  Heat
7/10/2019 21:48,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 21:49,	1,	1.9,	2.2,	1.4,	Null-Fans On,	19.9,	12,	12.6,	11.7,	10.2,	Heat,	12,	12.3,	13.5,	19,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:50,	1,	1.9,	2.2,	1.5,	Null-Fans On,	20.2,	12,	12.4,	10.8,	7.9,	Heat,	12,	11.9,	12.3,	16.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:51,	1,	2,	2.3,	1.6,	Null-Fans On,	20.4,	12,	12.3,	10.3,	7.3,	Heat,	12,	11.6,	11.6,	14.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:52,	1,	2,	2.4,	1.7,	Null-Fans On,	20.8,	12,	12.2,	10.1,	6.9,	Heat,	12,	11.3,	11.1,	13.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:53,	1,	2.1,	2.5,	1.8,	Null-Fans On,	20.7,	12,	12,	9.9,	6.7,	Heat,	12,	11.1,	10.8,	13,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:54,	Zone-1 Op Mode:  Cool
7/10/2019 21:54,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 21:54,	Zone-3 Op Mode:  Heat
7/10/2019 21:54,	1,	2.1,	2.2,	1.7,	Cool,	21,	12,	11.9,	9.8,	6.4,	Null-Fans On,	12,	10.8,	10.8,	12.7,	Heat,"Diesel, Continuous"
7/10/2019 21:55,	1,	1.9,	-0.9,	-0.5,	Cool,	20.5,	12,	12.3,	10.8,	8.1,	Null-Fans On,	12,	11.6,	16.3,	20.6,	Heat,"Diesel, Continuous"
7/10/2019 21:56,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 21:56,	1,	1.6,	-2.5,	-2.3,	Cool,	20.2,	12,	12.8,	11.9,	10,	Null-Fans On,	12,	12.7,	17.1,	24.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:57,	1,	1.3,	-4.7,	-3.6,	Cool,	20.5,	12,	13,	12.1,	10.8,	Null-Fans On,	12,	12.9,	14.9,	21,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:58,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 21:58,	Zone-2 Op Mode:  Heat
7/10/2019 21:58,	1,	1,	-6.8,	-5.2,	Null-Fans On,	21.8,	12,	13,	12.2,	10.9,	Heat,	12,	13,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 21:59,	1,	0.9,	-3.8,	-3.3,	Null-Fans On,	21.1,	12,	12.9,	12.1,	11.2,	Heat,	12,	12.9,	13.1,	16.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:00,	1,	1,	-1.4,	-1.3,	Null-Fans On,	21,	12,	12.8,	11.3,	8.5,	Heat,	12,	12.5,	12.5,	15.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:01,	1,	1.2,	-0.3,	-0.3,	Null-Fans On,	20.8,	12,	12.6,	10.7,	7.6,	Heat,	12,	12.1,	12,	14.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:02,	1,	1.3,	0.3,	0.1,	Null-Fans On,	20.8,	12,	12.4,	10.3,	7.2,	Heat,	12,	11.8,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:03,	1,	1.4,	0.8,	0.4,	Null-Fans On,	20.6,	12,	12.3,	10,	6.9,	Heat,	12,	11.5,	11.4,	13.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:04,	1,	1.5,	1.1,	0.6,	Null-Fans On,	20.7,	12,	12.2,	9.8,	6.7,	Heat,	12,	11.2,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:05,	1,	1.6,	1.3,	0.8,	Null-Fans On,	20.8,	12,	12.1,	9.7,	6.6,	Heat,	12,	11,	11,	12.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:06,	1,	1.6,	1.6,	1,	Null-Fans On,	20.8,	12,	12,	9.6,	6.5,	Null-Fans On,	12,	10.9,	10.8,	12.5,	Heat,"Diesel, Continuous"
7/10/2019 22:07,	1,	1.7,	1.8,	1.2,	Null-Fans On,	20.5,	12,	11.9,	10.2,	7.5,	Null-Fans On,	12,	11,	11.8,	13.8,	Heat,"Diesel, Continuous"
7/10/2019 22:08,	1,	1.8,	2,	1.3,	Null-Fans On,	20.3,	12,	12.2,	10.9,	8.9,	Null-Fans On,	12,	11.6,	14.4,	18.3,	Heat,"Diesel, Continuous"
7/10/2019 22:09,	Zone-2 Op Mode:  Heat
7/10/2019 22:09,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 22:09,	1,	1.8,	2.1,	1.4,	Null-Fans On,	19.9,	12,	12.5,	11.5,	10.3,	Heat,	12,	12.2,	15.5,	21,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:10,	1,	1.9,	2.3,	1.6,	Null-Fans On,	20,	12,	12.5,	11,	8.6,	Heat,	12,	12.2,	13.7,	18.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:11,	1,	1.9,	2.3,	1.7,	Null-Fans On,	20.2,	12,	12.4,	10.3,	7.5,	Heat,	12,	11.8,	12.6,	16.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:12,	1,	2,	2.4,	1.7,	Null-Fans On,	20.2,	12,	12.2,	9.9,	7,	Heat,	12,	11.5,	11.9,	14.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:13,	1,	2,	2.5,	1.8,	Null-Fans On,	20.6,	12,	12.1,	9.7,	6.6,	Heat,	12,	11.2,	11.4,	13.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:14,	1,	2,	2.6,	1.9,	Null-Fans On,	20.2,	12,	11.9,	9.4,	6.3,	Heat,	12,	11,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:15,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:15,	Zone-3 Op Mode:  Heat
7/10/2019 22:15,	1,	2.1,	2.6,	1.9,	Null-Fans On,	20.3,	12,	11.8,	9.8,	6.7,	Null-Fans On,	12,	10.9,	11.1,	13,	Heat,"Diesel, Continuous"
7/10/2019 22:16,	Zone-1 Op Mode:  Cool
7/10/2019 22:16,	Zone-3 Op Mode:  Heat
7/10/2019 22:16,	1,	2.1,	2.6,	1.9,	Cool,	20.3,	12,	12,	10.5,	8.2,	Null-Fans On,	12,	11.3,	14.4,	17.8,	Heat,"Diesel, Continuous"
7/10/2019 22:17,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 22:17,	1,	1.9,	-0.2,	0.1,	Cool,	19.7,	12,	12.6,	11.3,	9.3,	Null-Fans On,	12,	12.4,	18.7,	24.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:18,	1,	1.7,	-2.1,	-1.8,	Cool,	19.7,	12,	12.8,	11.8,	10.2,	Null-Fans On,	12,	12.8,	16,	22,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:19,	1,	1.3,	-5.5,	-4.4,	Cool,	20.5,	12,	12.8,	11.9,	10.4,	Null-Fans On,	12,	12.8,	14.4,	18.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:20,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 22:20,	Zone-2 Op Mode:  Heat
7/10/2019 22:20,	1,	0.9,	-6.9,	-5.2,	Null-Fans On,	20.6,	12,	12.8,	11.8,	10.2,	Heat,	12,	12.8,	13.5,	16.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:21,	1,	0.9,	-3.5,	-3.1,	Null-Fans On,	20.6,	12,	12.7,	11.8,	10.7,	Heat,	12,	12.8,	13.1,	15.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:22,	1,	1,	-1.2,	-1.2,	Null-Fans On,	20.5,	12,	12.6,	11.1,	8.6,	Heat,	12,	12.4,	12.6,	14.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:23,	1,	1.2,	-0.2,	-0.2,	Null-Fans On,	20.3,	12,	12.4,	10.5,	7.8,	Heat,	12,	12,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:24,	1,	1.3,	0.4,	0.2,	Null-Fans On,	20.4,	12,	12.3,	10.2,	7.2,	Heat,	12,	11.7,	11.8,	13.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:25,	1,	1.4,	0.8,	0.5,	Null-Fans On,	19.9,	12,	12.2,	10,	6.9,	Heat,	12,	11.5,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:26,	1,	1.5,	1.1,	0.7,	Null-Fans On,	19.8,	12,	12.1,	9.8,	6.7,	Heat,	12,	11.3,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:27,	1,	1.5,	1.4,	0.8,	Null-Fans On,	19.7,	12,	12,	9.7,	6.5,	Heat,	12,	11.1,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:28,	1,	1.6,	1.6,	1,	Null-Fans On,	19.5,	12,	11.9,	9.6,	6.3,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:28,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:28,	Zone-3 Op Mode:  Heat
7/10/2019 22:29,	1,	1.7,	1.8,	1.2,	Null-Fans On,	19.5,	12,	11.8,	10.1,	7.1,	Null-Fans On,	12,	10.9,	11.7,	13.5,	Heat,"Diesel, Continuous"
7/10/2019 22:30,	1,	1.7,	2,	1.3,	Null-Fans On,	19.2,	12,	12,	10.7,	8.4,	Null-Fans On,	12,	11.5,	14.5,	17.8,	Heat,"Diesel, Continuous"
7/10/2019 22:31,	Zone-2 Op Mode:  Heat
7/10/2019 22:31,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 22:31,	1,	1.8,	2.2,	1.5,	Null-Fans On,	18.8,	12,	12.4,	11.3,	9.5,	Heat,	12,	12.2,	16.3,	21.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:32,	1,	1.8,	2.3,	1.6,	Null-Fans On,	19,	12,	12.5,	10.9,	8.4,	Heat,	12,	12.2,	14.4,	19,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:33,	1,	1.9,	2.4,	1.7,	Null-Fans On,	19.2,	12,	12.3,	10.3,	7.3,	Heat,	12,	11.8,	13,	16.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:34,	1,	1.9,	2.4,	1.8,	Null-Fans On,	19.5,	12,	12.2,	9.8,	6.6,	Heat,	12,	11.4,	12.2,	14.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:35,	1,	2,	2.5,	1.8,	Null-Fans On,	19.5,	12,	12,	9.6,	6.2,	Heat,	12,	11.2,	11.7,	13.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:36,	1,	2,	2.6,	1.9,	Null-Fans On,	19.3,	12,	11.9,	9.3,	5.9,	Heat,	12,	10.9,	11.3,	13.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:36,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:36,	Zone-3 Op Mode:  Heat
7/10/2019 22:37,	1,	2,	2.7,	2,	Null-Fans On,	19.2,	12,	11.8,	9.8,	6.7,	Null-Fans On,	12,	10.9,	12,	14.1,	Heat,"Diesel, Continuous"
7/10/2019 22:38,	1,	2.1,	2.7,	2,	Null-Fans On,	19.1,	12,	12,	10.5,	8.1,	Null-Fans On,	12,	11.5,	14.7,	18.2,	Heat,"Diesel, Continuous"
7/10/2019 22:39,	Zone-1 Op Mode:  Cool
7/10/2019 22:39,	Zone-3 Op Mode:  Heat
7/10/2019 22:39,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 22:39,	1,	2.1,	2.5,	1.9,	Cool,	18.7,	12,	12.4,	11.1,	9,	Null-Fans On,	12,	12.2,	17.4,	22.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:40,	1,	2,	0.2,	0.4,	Cool,	19.2,	12,	12.5,	11.5,	9.6,	Null-Fans On,	12,	12.4,	15,	19.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:41,	1,	1.6,	-3.8,	-3.3,	Cool,	19.9,	12,	12.5,	11.6,	9.9,	Null-Fans On,	12,	12.5,	13.7,	17.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:42,	1,	1.1,	-6,	-4.6,	Cool,	20.3,	12,	12.5,	11.6,	10,	Null-Fans On,	12,	12.5,	13.1,	15.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:43,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 22:43,	Zone-2 Op Mode:  Heat
7/10/2019 22:43,	1,	0.9,	-4.8,	-3.9,	Null-Fans On,	20.4,	12,	12.4,	11.5,	10.2,	Heat,	12,	12.4,	12.7,	14.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:44,	1,	1,	-1.9,	-1.7,	Null-Fans On,	19.9,	12,	12.4,	11.1,	8.9,	Heat,	12,	12.2,	12.4,	14.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:45,	1,	1.1,	-0.5,	-0.5,	Null-Fans On,	20.1,	12,	12.2,	10.3,	7.8,	Heat,	12,	11.8,	12,	13.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:46,	1,	1.2,	0.2,	0.1,	Null-Fans On,	19.7,	12,	12.1,	9.9,	7,	Heat,	12,	11.5,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:47,	1,	1.3,	0.7,	0.4,	Null-Fans On,	19.5,	12,	12,	9.7,	6.6,	Heat,	12,	11.2,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:48,	1,	1.4,	1,	0.6,	Null-Fans On,	19.5,	12,	11.9,	9.6,	6.3,	Heat,	12,	11,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:49,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:49,	Zone-3 Op Mode:  Heat
7/10/2019 22:49,	1,	1.5,	1.2,	0.8,	Null-Fans On,	19.6,	12,	11.8,	9.5,	6.1,	Null-Fans On,	12,	10.8,	10.8,	12.4,	Heat,"Diesel, Continuous"
7/10/2019 22:50,	1,	1.6,	1.5,	1,	Null-Fans On,	19.1,	12,	11.8,	10.2,	7.3,	Null-Fans On,	12,	11.1,	12.8,	15.1,	Heat,"Diesel, Continuous"
7/10/2019 22:51,	1,	1.6,	1.8,	1.2,	Null-Fans On,	18.8,	12,	12.1,	10.8,	8.5,	Null-Fans On,	12,	11.7,	15.4,	19.3,	Heat,"Diesel, Continuous"
7/10/2019 22:52,	Zone-2 Op Mode:  Heat
7/10/2019 22:52,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 22:52,	1,	1.7,	2,	1.3,	Null-Fans On,	18.6,	12,	12.4,	11.4,	9.9,	Heat,	12,	12.3,	15.8,	20.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:53,	1,	1.8,	2.1,	1.4,	Null-Fans On,	18.7,	12,	12.4,	10.4,	7.7,	Heat,	12,	12,	13.9,	18.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:54,	1,	1.8,	2.2,	1.6,	Null-Fans On,	18.8,	12,	12.2,	9.8,	6.8,	Heat,	12,	11.6,	12.7,	16,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:55,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.9,	12,	12.1,	9.5,	6.2,	Heat,	12,	11.3,	11.9,	14.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:56,	1,	1.9,	2.4,	1.8,	Null-Fans On,	19.1,	12,	11.9,	9.2,	5.8,	Heat,	12,	11,	11.5,	13.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 22:57,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:57,	Zone-3 Op Mode:  Heat
7/10/2019 22:57,	1,	1.9,	2.5,	1.8,	Null-Fans On,	19.2,	12,	11.8,	9.4,	5.8,	Null-Fans On,	12,	10.8,	11,	12.9,	Heat,"Diesel, Continuous"
7/10/2019 22:58,	1,	1.9,	2.6,	1.9,	Null-Fans On,	18.8,	12,	11.9,	10.2,	7.4,	Null-Fans On,	12,	11.2,	13.8,	16.9,	Heat,"Diesel, Continuous"
7/10/2019 22:59,	1,	2,	2.7,	2,	Null-Fans On,	18.6,	12,	12.2,	10.9,	8.6,	Null-Fans On,	12,	11.9,	16.1,	20.6,	Heat,"Diesel, Continuous"
7/10/2019 22:59,	Zone-2 Op Mode:  Heat
7/10/2019 22:59,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:00,	1,	2,	2.8,	2.1,	Null-Fans On,	18.3,	12,	12.5,	11.2,	9,	Heat,	12,	12.3,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:01,	1,	2.1,	2.8,	2.1,	Null-Fans On,	18.8,	12,	12.3,	10.2,	7.2,	Heat,	12,	11.9,	13.5,	17.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:02,	Zone-1 Op Mode:  Cool
7/10/2019 23:02,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:02,	1,	2,	1.2,	1.2,	Cool,	19.2,	12,	12.2,	10.1,	6.7,	Null-Fans On,	12,	11.6,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:03,	1,	1.7,	-2.5,	-2.2,	Cool,	20.1,	12,	12.1,	10.6,	7.9,	Null-Fans On,	12,	11.7,	12.1,	14.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:04,	1,	1.2,	-5.2,	-4.1,	Cool,	20.4,	12,	12.1,	10.9,	8.8,	Null-Fans On,	12,	11.8,	12,	14,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:05,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 23:05,	Zone-2 Op Mode:  Heat
7/10/2019 23:05,	1,	0.9,	-6.1,	-4.7,	Null-Fans On,	20.7,	12,	12.1,	10.8,	8.5,	Heat,	12,	11.8,	12,	13.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:06,	1,	0.9,	-2.7,	-2.4,	Null-Fans On,	19.9,	12,	12.1,	11.1,	9.5,	Heat,	12,	11.8,	12,	13.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:07,	1,	1,	-0.9,	-0.8,	Null-Fans On,	19.6,	12,	12.1,	10.3,	8,	Heat,	12,	11.5,	11.7,	13.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:08,	1,	1.2,	0,	-0.1,	Null-Fans On,	19.6,	12,	12,	9.8,	7,	Heat,	12,	11.2,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:09,	1,	1.3,	0.5,	0.2,	Null-Fans On,	19.6,	12,	11.8,	9.5,	6.4,	Heat,	12,	10.9,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:10,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:10,	Zone-3 Op Mode:  Heat
7/10/2019 23:10,	1,	1.4,	0.8,	0.5,	Null-Fans On,	19.6,	12,	11.8,	9.8,	6.6,	Null-Fans On,	12,	10.8,	11.4,	13.2,	Heat,"Diesel, Continuous"
7/10/2019 23:11,	1,	1.5,	1.2,	0.8,	Null-Fans On,	19.1,	12,	11.9,	10.5,	8,	Null-Fans On,	12,	11.3,	14.3,	17.4,	Heat,"Diesel, Continuous"
7/10/2019 23:12,	1,	1.5,	1.5,	0.9,	Null-Fans On,	19.6,	12,	12.3,	11.1,	8.9,	Heat,	12,	12,	16.4,	21.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:13,	1,	1.6,	1.7,	1.1,	Null-Fans On,	19.6,	12,	12.4,	11.1,	8.6,	Heat,	12,	12.2,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:14,	1,	1.7,	1.8,	1.2,	Null-Fans On,	18.9,	12,	12.2,	10.3,	7.3,	Heat,	12,	11.8,	13.2,	17.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:15,	1,	1.7,	2,	1.4,	Null-Fans On,	18.8,	12,	12.1,	9.8,	6.5,	Heat,	12,	11.5,	12.3,	15.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:16,	1,	1.7,	2.1,	1.5,	Null-Fans On,	19.8,	12,	12,	9.5,	6.1,	Heat,	12,	11.2,	11.7,	14.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:17,	1,	1.8,	2.2,	1.6,	Null-Fans On,	18.8,	12,	11.8,	9.3,	5.7,	Null-Fans On,	12,	10.9,	11.3,	13.4,	Heat,"Diesel, Continuous"
7/10/2019 23:18,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.2,	12,	11.8,	9.9,	6.7,	Null-Fans On,	12,	10.9,	12.2,	14.5,	Heat,"Diesel, Continuous"
7/10/2019 23:19,	1,	1.9,	2.4,	1.8,	Null-Fans On,	18.2,	12,	12.1,	10.7,	8.1,	Null-Fans On,	12,	11.6,	15,	18.8,	Heat,"Diesel, Continuous"
7/10/2019 23:20,	Zone-2 Op Mode:  Heat
7/10/2019 23:20,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:20,	1,	1.9,	2.6,	1.9,	Null-Fans On,	18.1,	12,	12.5,	11.4,	9.7,	Heat,	12,	12.2,	16.1,	21.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:21,	1,	2,	2.7,	2,	Null-Fans On,	18.4,	12,	12.4,	10.7,	7.8,	Heat,	12,	12,	14.1,	18.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:22,	1,	2,	2.7,	2,	Null-Fans On,	18.7,	12,	12.2,	10,	6.8,	Heat,	12,	11.6,	12.8,	16.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:23,	1,	2,	2.8,	2.1,	Null-Fans On,	18.9,	12,	12.1,	9.7,	6.2,	Heat,	12,	11.3,	12,	14.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:24,	1,	2.1,	2.8,	2.1,	Null-Fans On,	19.2,	12,	11.9,	9.5,	5.8,	Heat,	12,	11,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:25,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:25,	Zone-3 Op Mode:  Heat
7/10/2019 23:25,	Zone-1 Op Mode:  Cool
7/10/2019 23:25,	Zone-3 Op Mode:  Heat
7/10/2019 23:25,	1,	2.1,	2.8,	2.2,	Cool,	19.2,	12,	11.8,	9.5,	5.8,	Null-Fans On,	12,	10.8,	10.9,	12.8,	Heat,"Diesel, Continuous"
7/10/2019 23:26,	1,	1.9,	0,	0.3,	Cool,	18.6,	12,	12.2,	10.3,	7.2,	Null-Fans On,	12,	11.5,	17.8,	20.9,	Heat,"Diesel, Continuous"
7/10/2019 23:27,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:27,	1,	1.7,	-1.5,	-1.2,	Cool,	18.3,	12,	12.8,	11.6,	8.9,	Null-Fans On,	12,	12.7,	19.2,	25.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:28,	1,	1.4,	-3.9,	-2.9,	Cool,	19,	12,	12.9,	11.8,	9.7,	Null-Fans On,	12,	12.9,	16.2,	22.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:29,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 23:29,	Zone-2 Op Mode:  Heat
7/10/2019 23:29,	1,	1,	-6.2,	-4.7,	Null-Fans On,	20,	12,	12.8,	11.9,	9.9,	Heat,	12,	12.9,	14.5,	19.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:30,	1,	0.9,	-3.4,	-3.1,	Null-Fans On,	19.5,	12,	12.8,	11.8,	9.8,	Heat,	12,	12.8,	13.6,	17.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:31,	1,	1,	-1.2,	-1.2,	Null-Fans On,	18.7,	12,	12.6,	10.9,	8.2,	Heat,	12,	12.3,	12.9,	15.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:32,	1,	1.1,	-0.2,	-0.4,	Null-Fans On,	18.8,	12,	12.4,	10.2,	7.1,	Heat,	12,	11.9,	12.2,	14.8,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:33,	1,	1.2,	0.3,	0.1,	Null-Fans On,	18.6,	12,	12.2,	9.9,	6.5,	Heat,	12,	11.6,	11.8,	14.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:34,	1,	1.3,	0.8,	0.4,	Null-Fans On,	18.9,	12,	12,	9.6,	6,	Heat,	12,	11.2,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:35,	1,	1.4,	1.1,	0.6,	Null-Fans On,	19,	12,	11.9,	9.3,	5.6,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:36,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:36,	Zone-3 Op Mode:  Heat
7/10/2019 23:36,	1,	1.4,	1.3,	0.8,	Null-Fans On,	18.2,	12,	11.7,	9.5,	5.8,	Null-Fans On,	12,	10.8,	10.8,	12.6,	Heat,"Diesel, Continuous"
7/10/2019 23:37,	1,	1.5,	1.6,	1,	Null-Fans On,	17.8,	12,	11.9,	10.3,	7.4,	Null-Fans On,	12,	11.2,	13.8,	16.8,	Heat,"Diesel, Continuous"
7/10/2019 23:38,	1,	1.6,	1.8,	1.2,	Null-Fans On,	17.8,	12,	12.2,	10.9,	8.6,	Null-Fans On,	12,	11.9,	16.2,	20.7,	Heat,"Diesel, Continuous"
7/10/2019 23:38,	Zone-2 Op Mode:  Heat
7/10/2019 23:38,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:39,	1,	1.6,	2,	1.3,	Null-Fans On,	17.5,	12,	12.4,	11,	8.5,	Heat,	12,	12.2,	15.1,	20.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:40,	1,	1.7,	2.1,	1.4,	Null-Fans On,	17.7,	12,	12.3,	10.2,	7,	Heat,	12,	11.8,	13.3,	17.3,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:41,	1,	1.8,	2.2,	1.5,	Null-Fans On,	18,	12,	12.1,	9.8,	6.3,	Heat,	12,	11.4,	12.3,	15.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:42,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.2,	12,	11.9,	9.5,	5.9,	Heat,	12,	11.2,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:43,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.7,	12,	11.8,	9.4,	5.7,	Heat,	12,	10.9,	11.4,	13.5,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:43,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:43,	Zone-3 Op Mode:  Heat
7/10/2019 23:44,	1,	1.8,	2.5,	1.8,	Null-Fans On,	18.8,	12,	11.7,	9.8,	6.3,	Null-Fans On,	12,	10.9,	12,	14.2,	Heat,"Diesel, Continuous"
7/10/2019 23:45,	1,	1.9,	2.5,	1.8,	Null-Fans On,	18.5,	12,	11.9,	10.5,	7.8,	Null-Fans On,	12,	11.4,	14.7,	18.3,	Heat,"Diesel, Continuous"
7/10/2019 23:46,	Zone-2 Op Mode:  Heat
7/10/2019 23:46,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:46,	1,	1.9,	2.6,	1.9,	Null-Fans On,	18.2,	12,	12.2,	11.1,	8.8,	Heat,	12,	12.1,	16.6,	21.7,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:47,	1,	2,	2.7,	2,	Null-Fans On,	18.3,	12,	12.3,	10.8,	8,	Heat,	12,	12.1,	14.7,	19.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:48,	1,	2,	2.8,	2,	Null-Fans On,	18.9,	12,	12.2,	10,	6.9,	Heat,	12,	11.7,	13,	16.9,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:49,	1,	2,	2.8,	2.1,	Null-Fans On,	18.9,	12,	12,	9.7,	6.2,	Heat,	12,	11.3,	12.2,	15.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:50,	1,	2,	2.8,	2.1,	Null-Fans On,	18.8,	12,	11.8,	9.3,	5.8,	Heat,	12,	11.1,	11.6,	14,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:51,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 23:51,	Zone-3 Op Mode:  Heat
7/10/2019 23:51,	1,	2.1,	2.8,	2.2,	Null-Fans On,	19.2,	12,	11.7,	9.4,	5.7,	Null-Fans On,	12,	10.8,	10.9,	12.9,	Heat,"Diesel, Continuous"
7/10/2019 23:52,	Zone-1 Op Mode:  Cool
7/10/2019 23:52,	Zone-3 Op Mode:  Heat
7/10/2019 23:52,	1,	2.1,	1.9,	1.7,	Cool,	19.1,	12,	11.9,	10.2,	7,	Null-Fans On,	12,	11.3,	15.5,	18.1,	Heat,"Diesel, Continuous"
7/10/2019 23:53,	Zone-3 Op Mode:  Null-Fans On
7/10/2019 23:53,	1,	1.8,	-0.6,	0,	Cool,	18.9,	12,	12.6,	11.1,	8.4,	Null-Fans On,	12,	12.4,	19.8,	25.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:54,	1,	1.6,	-2.2,	-1.7,	Cool,	18.9,	12,	12.7,	11.6,	9.4,	Null-Fans On,	12,	12.8,	16.5,	22.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:55,	1,	1.1,	-5.3,	-4.3,	Cool,	19.2,	12,	12.7,	11.7,	9.8,	Null-Fans On,	12,	12.8,	14.6,	19.6,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:56,	Zone-1 Op Mode:  Null-Fans On
7/10/2019 23:56,	Zone-2 Op Mode:  Heat
7/10/2019 23:56,	1,	0.9,	-4.7,	-3.9,	Null-Fans On,	18.6,	12,	12.6,	11.7,	10.4,	Heat,	12,	12.8,	13.6,	17.4,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:57,	1,	1,	-1.7,	-1.7,	Null-Fans On,	18.6,	12,	12.6,	11.5,	9.6,	Heat,	12,	12.6,	13.1,	16.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:58,	1,	1.1,	-0.3,	-0.5,	Null-Fans On,	19.1,	12,	12.4,	10.8,	8.3,	Heat,	12,	12.2,	12.6,	15.1,	Null-Fans On,"Diesel, Continuous"
7/10/2019 23:59,	1,	1.2,	0.3,	0.1,	Null-Fans On,	19.8,	12,	12.3,	10.3,	7.5,	Heat,	12,	11.9,	12.2,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:00,	Start of trip
7/11/2019 00:00,	1,	1.3,	0.6,	0.3,	Null-Fans On,	20.1,	12,	12.2,	10.2,	7.2,	Heat,	12,	11.7,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:00,	Unit Serial # Bytes 0-1:   
7/11/2019 00:00,	Unit Serial # Bytes 2-3:   
7/11/2019 00:00,	Unit Serial # Bytes 4-5:   
7/11/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/11/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/11/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/11/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/11/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/11/2019 00:00,	Host Null: DISABLE
7/11/2019 00:00,	Refrigerant Type Selection: 1.0
7/11/2019 00:00,	Setpoint Zone-2: 12.0
7/11/2019 00:00,	Setpoint Zone-3: 12.0
7/11/2019 00:00,	Cargo Link: DISABLE
7/11/2019 00:01,	Clock Set
7/11/2019 00:01,	1,	1.3,	0.9,	0.5,	Null-Fans On,	20.1,	12,	12.1,	9.9,	6.8,	Heat,	12,	11.5,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:02,	1,	1.4,	1.2,	0.8,	Null-Fans On,	20.1,	12,	12,	9.7,	6.5,	Heat,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:03,	1,	1.5,	1.4,	0.9,	Null-Fans On,	20,	12,	11.8,	9.5,	6.2,	Heat,	12,	11,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:03,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:03,	Zone-3 Op Mode:  Heat
7/11/2019 00:04,	1,	1.5,	1.6,	1,	Null-Fans On,	20.3,	12,	11.8,	9.6,	6,	Null-Fans On,	12,	10.8,	10.7,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 00:05,	1,	1.6,	1.8,	1.2,	Null-Fans On,	20.1,	12,	11.8,	10.1,	6.9,	Null-Fans On,	12,	11,	12.6,	14.8,	Heat,"Diesel, Continuous"
7/11/2019 00:06,	1,	1.6,	1.9,	1.3,	Null-Fans On,	19.6,	12,	12,	10.7,	8.2,	Null-Fans On,	12,	11.6,	15.2,	19.1,	Heat,"Diesel, Continuous"
7/11/2019 00:06,	Zone-2 Op Mode:  Heat
7/11/2019 00:06,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 00:07,	1,	1.7,	2.1,	1.4,	Null-Fans On,	19.5,	12,	12.4,	11.4,	9.8,	Heat,	12,	12.3,	16.1,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:08,	1,	1.8,	2.3,	1.6,	Null-Fans On,	19.6,	12,	12.5,	10.8,	8,	Heat,	12,	12.2,	14.1,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:09,	1,	1.8,	2.4,	1.7,	Null-Fans On,	19.8,	12,	12.3,	10.2,	7.1,	Heat,	12,	11.8,	12.9,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:10,	1,	1.8,	2.5,	1.8,	Null-Fans On,	19.9,	12,	12.2,	9.8,	6.5,	Heat,	12,	11.5,	12.2,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:11,	1,	1.9,	2.5,	1.9,	Null-Fans On,	19.7,	12,	12,	9.6,	6.2,	Heat,	12,	11.2,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:12,	1,	1.9,	2.6,	1.9,	Null-Fans On,	20.1,	12,	11.8,	9.3,	5.9,	Heat,	12,	10.9,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:12,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:12,	Zone-3 Op Mode:  Heat
7/11/2019 00:13,	1,	1.9,	2.6,	1.9,	Null-Fans On,	19.5,	12,	11.7,	9.6,	6.3,	Null-Fans On,	12,	10.8,	11.5,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 00:14,	1,	2,	2.7,	2,	Null-Fans On,	18.7,	12,	11.9,	10.3,	7.7,	Null-Fans On,	12,	11.3,	14.3,	17.7,	Heat,"Diesel, Continuous"
7/11/2019 00:14,	Zone-2 Op Mode:  Heat
7/11/2019 00:14,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 00:15,	1,	2,	2.8,	2.1,	Null-Fans On,	18.6,	12,	12.3,	11,	8.8,	Heat,	12,	12,	16.5,	21.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:16,	1,	2.1,	2.9,	2.2,	Null-Fans On,	18.7,	12,	12.5,	10.7,	8.2,	Heat,	12,	12.2,	14.8,	19.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:16,	Zone-1 Op Mode:  Cool
7/11/2019 00:16,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:17,	1,	2.1,	2.9,	2.2,	Cool,	18.9,	12,	12.2,	10,	7.1,	Null-Fans On,	12,	11.8,	13.2,	16.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:18,	1,	1.9,	-0.4,	-0.2,	Cool,	19.8,	12,	12.2,	10.5,	7.5,	Null-Fans On,	12,	11.8,	12.5,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:19,	1,	1.4,	-4,	-3.3,	Cool,	21.1,	12,	12.2,	11,	8.6,	Null-Fans On,	12,	11.9,	12.3,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:20,	1,	1,	-5.8,	-4.5,	Null-Fans On,	20.7,	12,	12.2,	11.2,	9.2,	Heat,	12,	11.9,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:21,	1,	0.9,	-3.3,	-2.8,	Null-Fans On,	20.3,	12,	12.2,	11.4,	10.7,	Heat,	12,	11.9,	12.1,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:22,	1,	1,	-1,	-1,	Null-Fans On,	21,	12,	12.2,	10.9,	8.9,	Heat,	12,	11.8,	11.9,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:23,	1,	1.2,	0,	-0.1,	Null-Fans On,	21.6,	12,	12,	10.3,	7.8,	Heat,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:24,	1,	1.2,	0.5,	0.3,	Null-Fans On,	22,	12,	11.9,	10,	7,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:25,	1,	1.3,	0.9,	0.6,	Null-Fans On,	22.3,	12,	11.8,	9.8,	6.6,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:25,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 00:25,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:25,	Zone-3 Op Mode:  Heat
7/11/2019 00:26,	1,	1.4,	1.2,	0.8,	Null-Fans On,	22.3,	12,	11.7,	9.9,	6.6,	Null-Fans On,	12,	10.8,	10.8,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 00:27,	1,	1.5,	1.5,	1,	Null-Fans On,	21.9,	12,	11.9,	10.5,	7.8,	Null-Fans On,	12,	11.2,	13.7,	16.4,	Heat,"Diesel, Continuous"
7/11/2019 00:28,	1,	1.6,	1.7,	1.2,	Null-Fans On,	21.4,	12,	12.2,	11.1,	8.8,	Null-Fans On,	12,	11.9,	16,	20.3,	Heat,"Diesel, Continuous"
7/11/2019 00:28,	Zone-2 Op Mode:  Heat
7/11/2019 00:28,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 00:29,	1,	1.6,	1.9,	1.3,	Null-Fans On,	21.3,	12,	12.5,	11.4,	9.4,	Heat,	12,	12.3,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:30,	1,	1.7,	2.1,	1.4,	Null-Fans On,	21.6,	12,	12.4,	10.6,	7.9,	Heat,	12,	12,	13.5,	17.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:31,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.7,	12,	12.2,	10.2,	7.1,	Heat,	12,	11.6,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:32,	1,	1.8,	2.3,	1.7,	Null-Fans On,	21.7,	12,	12.1,	9.9,	6.7,	Heat,	12,	11.3,	11.9,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:33,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.9,	12,	11.9,	9.7,	6.3,	Heat,	12,	11.1,	11.5,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:33,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:33,	Zone-3 Op Mode:  Heat
7/11/2019 00:34,	1,	1.8,	2.5,	1.8,	Null-Fans On,	21.8,	12,	11.8,	9.5,	6.1,	Null-Fans On,	12,	10.9,	11.2,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 00:35,	1,	1.9,	2.6,	1.9,	Null-Fans On,	21.9,	12,	11.8,	10.1,	7.1,	Null-Fans On,	12,	11,	12.6,	14.9,	Heat,"Diesel, Continuous"
7/11/2019 00:36,	1,	1.9,	2.7,	2,	Null-Fans On,	21.4,	12,	12.2,	10.8,	8.3,	Null-Fans On,	12,	11.6,	15.2,	19.1,	Heat,"Diesel, Continuous"
7/11/2019 00:36,	Zone-2 Op Mode:  Heat
7/11/2019 00:36,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 00:37,	1,	2,	2.8,	2.1,	Null-Fans On,	21,	12,	12.5,	11.4,	10,	Heat,	12,	12.3,	16.1,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:38,	1,	2,	2.9,	2.2,	Null-Fans On,	21.2,	12,	12.5,	10.8,	8.1,	Heat,	12,	12.1,	14.1,	18.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:39,	1,	2,	2.9,	2.2,	Null-Fans On,	21.7,	12,	12.3,	10.2,	7.2,	Heat,	12,	11.7,	12.8,	16.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:40,	1,	2.1,	2.9,	2.2,	Null-Fans On,	21.7,	12,	12.2,	9.9,	6.7,	Heat,	12,	11.4,	12.1,	14.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:40,	Zone-1 Op Mode:  Cool
7/11/2019 00:40,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:41,	1,	2.1,	2.9,	2.2,	Cool,	22,	12,	12,	9.7,	6.3,	Null-Fans On,	12,	11.2,	11.6,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:42,	1,	1.9,	0.1,	0.2,	Cool,	22.5,	12,	11.9,	10.2,	6.9,	Null-Fans On,	12,	11.2,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:43,	1,	1.5,	-3.7,	-3,	Cool,	23.6,	12,	11.9,	10.6,	8,	Null-Fans On,	12,	11.3,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:44,	1,	1.1,	-5.7,	-4.3,	Cool,	23.6,	12,	11.9,	10.8,	8.7,	Null-Fans On,	12,	11.4,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:44,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 00:44,	Zone-2 Op Mode:  Heat
7/11/2019 00:45,	1,	0.9,	-3.7,	-3.1,	Null-Fans On,	23.2,	12,	12,	11.1,	10.9,	Heat,	12,	11.5,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:46,	1,	1,	-1.3,	-1.2,	Null-Fans On,	22.5,	12,	12,	11.1,	9.2,	Heat,	12,	11.6,	11.7,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:47,	1,	1.1,	-0.2,	-0.2,	Null-Fans On,	22.4,	12,	11.9,	10.4,	8,	Heat,	12,	11.3,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:48,	1,	1.2,	0.4,	0.2,	Null-Fans On,	22.5,	12,	11.8,	10,	7.2,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:48,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:48,	Zone-3 Op Mode:  Heat
7/11/2019 00:49,	1,	1.3,	0.8,	0.5,	Null-Fans On,	22.5,	12,	11.8,	9.9,	6.8,	Null-Fans On,	12,	10.8,	10.7,	12.2,	Heat,"Diesel, Continuous"
7/11/2019 00:50,	1,	1.4,	1.2,	0.8,	Null-Fans On,	21.9,	12,	11.9,	10.5,	7.8,	Null-Fans On,	12,	11.1,	13.4,	16,	Heat,"Diesel, Continuous"
7/11/2019 00:51,	1,	1.5,	1.4,	1,	Null-Fans On,	21.5,	12,	12.2,	11,	8.8,	Null-Fans On,	12,	11.8,	15.8,	20.2,	Heat,"Diesel, Continuous"
7/11/2019 00:51,	Zone-2 Op Mode:  Heat
7/11/2019 00:51,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 00:52,	1,	1.6,	1.7,	1.2,	Null-Fans On,	21.2,	12,	12.5,	11.5,	9.9,	Heat,	12,	12.3,	15.7,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:53,	1,	1.6,	1.8,	1.3,	Null-Fans On,	21.4,	12,	12.4,	10.7,	8.1,	Heat,	12,	12,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:54,	1,	1.7,	2,	1.4,	Null-Fans On,	21.6,	12,	12.2,	10.2,	7.2,	Heat,	12,	11.6,	12.6,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:55,	1,	1.7,	2.1,	1.5,	Null-Fans On,	21.8,	12,	12.1,	9.9,	6.6,	Heat,	12,	11.3,	11.9,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:56,	1,	1.7,	2.2,	1.7,	Null-Fans On,	22.2,	12,	11.9,	9.7,	6.3,	Heat,	12,	11.1,	11.5,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 00:56,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 00:56,	Zone-3 Op Mode:  Heat
7/11/2019 00:57,	1,	1.8,	2.3,	1.8,	Null-Fans On,	22.2,	12,	11.8,	9.5,	6,	Null-Fans On,	12,	10.8,	11.2,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 00:58,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.7,	12,	11.8,	10.1,	7,	Null-Fans On,	12,	11,	12.7,	15.1,	Heat,"Diesel, Continuous"
7/11/2019 00:59,	1,	1.9,	2.6,	1.9,	Null-Fans On,	20.9,	12,	12.1,	10.8,	8.2,	Null-Fans On,	12,	11.6,	15.3,	19.3,	Heat,"Diesel, Continuous"
7/11/2019 00:59,	Zone-2 Op Mode:  Heat
7/11/2019 00:59,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:00,	1,	1.9,	2.7,	2,	Null-Fans On,	21,	12,	12.5,	11.4,	10.1,	Heat,	12,	12.3,	16.1,	21.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:01,	1,	2,	2.8,	2.1,	Null-Fans On,	21.2,	12,	12.5,	10.8,	8.2,	Heat,	12,	12.1,	14.1,	18.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:02,	1,	2,	2.8,	2.1,	Null-Fans On,	21.5,	12,	12.3,	10.2,	7.2,	Heat,	12,	11.7,	12.8,	16.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:03,	1,	2,	2.8,	2.2,	Null-Fans On,	21.4,	12,	12.2,	9.9,	6.6,	Heat,	12,	11.4,	12,	14.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:04,	1,	2,	2.9,	2.2,	Null-Fans On,	22.1,	12,	12,	9.7,	6.2,	Heat,	12,	11.1,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:05,	1,	2.1,	2.9,	2.2,	Null-Fans On,	21.8,	12,	11.8,	9.5,	6,	Heat,	12,	10.9,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:05,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:05,	Zone-3 Op Mode:  Heat
7/11/2019 01:05,	Zone-1 Op Mode:  Cool
7/11/2019 01:05,	Zone-3 Op Mode:  Heat
7/11/2019 01:06,	1,	2.1,	2.5,	2,	Cool,	22.1,	12,	11.8,	9.9,	6.5,	Null-Fans On,	12,	10.9,	13.5,	15.5,	Heat,"Diesel, Continuous"
7/11/2019 01:06,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:07,	1,	1.8,	-1,	-0.6,	Cool,	21.9,	12,	12.6,	11,	8,	Null-Fans On,	12,	12.1,	20.3,	25.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:08,	1,	1.6,	-1.8,	-1.3,	Cool,	21.8,	12,	13,	11.8,	9.2,	Null-Fans On,	12,	12.8,	17.7,	24.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:09,	1,	1.2,	-5,	-3.9,	Cool,	22.4,	12,	12.9,	11.8,	9.7,	Null-Fans On,	12,	12.9,	15.3,	21,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:09,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 01:09,	Zone-2 Op Mode:  Heat
7/11/2019 01:10,	1,	0.9,	-5,	-4,	Null-Fans On,	22.3,	12,	12.8,	11.7,	10.1,	Heat,	12,	12.8,	14,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:11,	1,	0.9,	-1.9,	-1.7,	Null-Fans On,	22.5,	12,	12.8,	11.7,	9.9,	Heat,	12,	12.8,	13.3,	16.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:12,	1,	1.1,	-0.4,	-0.4,	Null-Fans On,	21.9,	12,	12.7,	11,	8.8,	Heat,	12,	12.4,	12.8,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:13,	1,	1.2,	0.3,	0.2,	Null-Fans On,	22,	12,	12.5,	10.6,	7.9,	Heat,	12,	12.1,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:14,	1,	1.3,	0.7,	0.5,	Null-Fans On,	22.8,	12,	12.4,	10.3,	7.3,	Heat,	12,	11.8,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:15,	1,	1.4,	1,	0.7,	Null-Fans On,	22.8,	12,	12.2,	10.1,	7,	Heat,	12,	11.5,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:16,	1,	1.4,	1.3,	0.9,	Null-Fans On,	23.1,	12,	12.1,	9.9,	6.7,	Heat,	12,	11.3,	11.5,	13.3,	Null-Fans On,"Diesel, Continuous"
