Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 01:17,	1,	1.5,	1.5,	1,	Null-Fans On,	22.5,	12,	12,	9.7,	6.5,	Heat,	12,	11.1,	11.3,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:18,	1,	1.5,	1.7,	1.2,	Null-Fans On,	22.1,	12,	11.9,	9.6,	6.3,	Heat,	12,	10.9,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:18,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:18,	Zone-3 Op Mode:  Heat
7/11/2019 01:19,	1,	1.6,	1.8,	1.3,	Null-Fans On,	21.8,	12,	11.8,	9.8,	6.4,	Null-Fans On,	12,	10.8,	10.9,	12.5,	Heat,"Diesel, Continuous"
7/11/2019 01:20,	1,	1.7,	2,	1.5,	Null-Fans On,	21.3,	12,	12,	10.4,	7.7,	Null-Fans On,	12,	11.3,	13.9,	16.8,	Heat,"Diesel, Continuous"
7/11/2019 01:21,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21,	12,	12.3,	11,	8.7,	Null-Fans On,	12,	12,	16.2,	20.8,	Heat,"Diesel, Continuous"
7/11/2019 01:21,	Zone-2 Op Mode:  Heat
7/11/2019 01:21,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:22,	1,	1.8,	2.3,	1.7,	Null-Fans On,	21.2,	12,	12.5,	11.3,	9.1,	Heat,	12,	12.3,	15,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:23,	1,	1.8,	2.4,	1.8,	Null-Fans On,	22.2,	12,	12.4,	10.4,	7.8,	Heat,	12,	11.9,	13.3,	17.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:24,	1,	1.8,	2.5,	1.9,	Null-Fans On,	22.8,	12,	12.2,	10,	7.1,	Heat,	12,	11.6,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:25,	1,	1.9,	2.5,	1.9,	Null-Fans On,	23.2,	12,	12.1,	10,	6.9,	Heat,	12,	11.4,	11.9,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:26,	1,	1.9,	2.6,	2,	Null-Fans On,	21.6,	12,	12,	9.7,	6.5,	Heat,	12,	11.2,	11.5,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:27,	1,	1.9,	2.7,	2,	Null-Fans On,	20.5,	12,	11.9,	9.5,	6.2,	Heat,	12,	10.9,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:27,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:27,	Zone-3 Op Mode:  Heat
7/11/2019 01:28,	1,	2,	2.7,	2.1,	Null-Fans On,	20,	12,	11.8,	9.8,	6.4,	Null-Fans On,	12,	10.8,	11.4,	13.3,	Heat,"Diesel, Continuous"
7/11/2019 01:29,	1,	2,	2.8,	2.2,	Null-Fans On,	19.4,	12,	11.9,	10.4,	7.8,	Null-Fans On,	12,	11.3,	14.3,	17.6,	Heat,"Diesel, Continuous"
7/11/2019 01:30,	1,	2,	2.9,	2.2,	Null-Fans On,	19,	12,	12.3,	11,	8.8,	Heat,	12,	12,	16.5,	21.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:31,	1,	2.1,	3,	2.2,	Null-Fans On,	18.9,	12,	12.5,	11,	8.5,	Heat,	12,	12.2,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:31,	Zone-1 Op Mode:  Cool
7/11/2019 01:31,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:31,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:32,	1,	2,	0.8,	0.8,	Cool,	19.4,	12,	12.3,	10.8,	8,	Null-Fans On,	12,	12,	13.3,	17.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:33,	1,	1.5,	-3.2,	-3.1,	Cool,	20.1,	12,	12.2,	11,	8.7,	Null-Fans On,	12,	12,	12.6,	15.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:34,	1,	1,	-5.6,	-4.5,	Cool,	19.7,	12,	12.2,	11.2,	9.2,	Null-Fans On,	12,	12,	12.3,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:34,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 01:34,	Zone-2 Op Mode:  Heat
7/11/2019 01:35,	1,	0.9,	-3.5,	-3.1,	Null-Fans On,	19.1,	12,	12.2,	11.3,	10.4,	Heat,	12,	12,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:36,	1,	1,	-1.1,	-1.1,	Null-Fans On,	19.4,	12,	12.2,	10.8,	8.8,	Heat,	12,	11.8,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:37,	1,	1.1,	-0.1,	-0.2,	Null-Fans On,	19.4,	12,	12.1,	10.2,	7.6,	Heat,	12,	11.5,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:38,	1,	1.2,	0.5,	0.2,	Null-Fans On,	19,	12,	11.9,	9.9,	6.8,	Heat,	12,	11.2,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:39,	1,	1.3,	0.9,	0.5,	Null-Fans On,	19.1,	12,	11.8,	9.7,	6.4,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:39,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:39,	Zone-3 Op Mode:  Heat
7/11/2019 01:40,	1,	1.4,	1.2,	0.8,	Null-Fans On,	19,	12,	11.7,	9.8,	6.4,	Null-Fans On,	12,	10.8,	11,	12.7,	Heat,"Diesel, Continuous"
7/11/2019 01:41,	1,	1.5,	1.4,	0.9,	Null-Fans On,	18.7,	12,	11.8,	10.5,	7.7,	Null-Fans On,	12,	11.2,	14,	16.9,	Heat,"Diesel, Continuous"
7/11/2019 01:42,	1,	1.5,	1.7,	1.1,	Null-Fans On,	18.4,	12,	12.2,	11,	8.7,	Null-Fans On,	12,	11.9,	16.2,	20.8,	Heat,"Diesel, Continuous"
7/11/2019 01:42,	Zone-2 Op Mode:  Heat
7/11/2019 01:42,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:43,	1,	1.6,	1.9,	1.2,	Null-Fans On,	18.6,	12,	12.4,	11.1,	8.6,	Heat,	12,	12.2,	15,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:44,	1,	1.7,	2,	1.4,	Null-Fans On,	18.9,	12,	12.2,	10.2,	7.3,	Heat,	12,	11.8,	13.3,	17.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:45,	1,	1.7,	2.1,	1.5,	Null-Fans On,	19.1,	12,	12,	9.7,	6.4,	Heat,	12,	11.4,	12.2,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:46,	1,	1.7,	2.2,	1.6,	Null-Fans On,	19.2,	12,	11.8,	9.4,	5.9,	Heat,	12,	11.1,	11.7,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:46,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:46,	Zone-3 Op Mode:  Heat
7/11/2019 01:47,	1,	1.8,	2.3,	1.7,	Null-Fans On,	19.4,	12,	11.7,	9.3,	5.6,	Null-Fans On,	12,	10.8,	11,	13,	Heat,"Diesel, Continuous"
7/11/2019 01:48,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.8,	12,	11.7,	10.1,	7,	Null-Fans On,	12,	11,	13.2,	15.9,	Heat,"Diesel, Continuous"
7/11/2019 01:49,	1,	1.8,	2.5,	1.9,	Null-Fans On,	18.5,	12,	12.1,	10.7,	8.2,	Null-Fans On,	12,	11.7,	15.7,	19.9,	Heat,"Diesel, Continuous"
7/11/2019 01:49,	Zone-2 Op Mode:  Heat
7/11/2019 01:49,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:50,	1,	1.9,	2.7,	2,	Null-Fans On,	18.4,	12,	12.4,	11.3,	9.7,	Heat,	12,	12.3,	16.1,	21.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:51,	1,	1.9,	2.8,	2,	Null-Fans On,	18.8,	12,	12.3,	10.4,	7.5,	Heat,	12,	12,	14,	18.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:52,	1,	2,	2.8,	2.1,	Null-Fans On,	18.6,	12,	12.1,	9.8,	6.5,	Heat,	12,	11.5,	12.7,	16.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:53,	1,	2,	2.8,	2.1,	Null-Fans On,	18.7,	12,	11.9,	9.4,	5.9,	Heat,	12,	11.1,	11.9,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:53,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 01:53,	Zone-3 Op Mode:  Heat
7/11/2019 01:54,	1,	2,	2.8,	2.2,	Null-Fans On,	18.5,	12,	11.7,	9.1,	5.5,	Null-Fans On,	12,	10.8,	11.4,	13.7,	Heat,"Diesel, Continuous"
7/11/2019 01:55,	1,	2,	2.9,	2.2,	Null-Fans On,	18.3,	12,	11.7,	9.8,	6.5,	Null-Fans On,	12,	10.9,	12.6,	15.2,	Heat,"Diesel, Continuous"
7/11/2019 01:56,	1,	2.1,	2.9,	2.2,	Null-Fans On,	17.8,	12,	11.9,	10.4,	7.8,	Null-Fans On,	12,	11.5,	15.2,	19.2,	Heat,"Diesel, Continuous"
7/11/2019 01:56,	Zone-1 Op Mode:  Cool
7/11/2019 01:56,	Zone-3 Op Mode:  Heat
7/11/2019 01:56,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 01:57,	1,	2.1,	2.1,	1.8,	Cool,	17.6,	12,	12.4,	11.1,	8.6,	Null-Fans On,	12,	12.2,	17.9,	23.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:58,	1,	1.9,	-0.4,	-0.1,	Cool,	18.5,	12,	12.5,	11.5,	9.3,	Null-Fans On,	12,	12.5,	15.3,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:59,	1,	1.4,	-4.3,	-3.8,	Cool,	19.4,	12,	12.5,	11.6,	9.6,	Null-Fans On,	12,	12.6,	13.9,	17.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 01:59,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 01:59,	Zone-2 Op Mode:  Heat
7/11/2019 02:00,	1,	0.9,	-6,	-4.6,	Null-Fans On,	19.5,	12,	12.4,	11.4,	9.4,	Heat,	12,	12.5,	13.2,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:01,	1,	0.9,	-2.6,	-2.4,	Null-Fans On,	18.8,	12,	12.4,	11.4,	9.8,	Heat,	12,	12.4,	12.7,	15.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:02,	1,	1,	-0.7,	-0.8,	Null-Fans On,	18,	12,	12.2,	10.6,	8.3,	Heat,	12,	12,	12.3,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:03,	1,	1.2,	0,	0,	Null-Fans On,	17.8,	12,	12.1,	10.2,	7.2,	Heat,	12,	11.6,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:04,	1,	1.2,	0.5,	0.3,	Null-Fans On,	17.6,	12,	11.9,	9.8,	6.6,	Heat,	12,	11.3,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:05,	1,	1.3,	0.9,	0.6,	Null-Fans On,	17.3,	12,	11.8,	9.5,	6.1,	Heat,	12,	11,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:05,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:05,	Zone-3 Op Mode:  Heat
7/11/2019 02:06,	1,	1.4,	1.2,	0.8,	Null-Fans On,	17.2,	12,	11.6,	9.5,	6,	Null-Fans On,	12,	10.8,	10.6,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 02:07,	1,	1.4,	1.4,	0.9,	Null-Fans On,	16.7,	12,	11.7,	10.1,	7.2,	Null-Fans On,	12,	11.1,	13.4,	16.1,	Heat,"Diesel, Continuous"
7/11/2019 02:08,	1,	1.5,	1.6,	1.1,	Null-Fans On,	16.6,	12,	12,	10.7,	8.3,	Null-Fans On,	12,	11.7,	15.8,	20.2,	Heat,"Diesel, Continuous"
7/11/2019 02:08,	Zone-2 Op Mode:  Heat
7/11/2019 02:08,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:09,	1,	1.6,	1.8,	1.2,	Null-Fans On,	16.7,	12,	12.3,	11.2,	9.3,	Heat,	12,	12.2,	15.8,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:10,	1,	1.6,	1.9,	1.3,	Null-Fans On,	17,	12,	12.2,	10.2,	7.3,	Heat,	12,	11.9,	13.8,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:11,	1,	1.7,	2.1,	1.4,	Null-Fans On,	17.2,	12,	12,	9.5,	6.2,	Heat,	12,	11.4,	12.4,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:12,	1,	1.7,	2.1,	1.5,	Null-Fans On,	17.2,	12,	11.7,	9.1,	5.5,	Heat,	12,	11,	11.7,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:12,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:12,	Zone-3 Op Mode:  Heat
7/11/2019 02:13,	1,	1.7,	2.2,	1.6,	Null-Fans On,	17.1,	12,	11.5,	9.3,	5.7,	Null-Fans On,	12,	10.8,	11.1,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 02:14,	1,	1.8,	2.3,	1.7,	Null-Fans On,	16.6,	12,	11.7,	10,	7.2,	Null-Fans On,	12,	11.2,	14,	17.3,	Heat,"Diesel, Continuous"
7/11/2019 02:15,	1,	1.8,	2.4,	1.8,	Null-Fans On,	16.3,	12,	12,	10.7,	8.3,	Null-Fans On,	12,	11.8,	16.2,	20.9,	Heat,"Diesel, Continuous"
7/11/2019 02:15,	Zone-2 Op Mode:  Heat
7/11/2019 02:15,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:16,	1,	1.9,	2.6,	1.9,	Null-Fans On,	20,	12,	12.3,	11.2,	9.5,	Heat,	12,	12.3,	15.7,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:17,	1,	1.9,	2.7,	2,	Null-Fans On,	22.5,	12,	12.2,	10.7,	8,	Heat,	12,	12.1,	13.8,	18,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:18,	1,	1.9,	2.8,	2.1,	Null-Fans On,	21.8,	12,	12.2,	10.6,	7.8,	Heat,	12,	11.8,	12.8,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:19,	1,	2,	2.8,	2.1,	Null-Fans On,	19.7,	12,	12.1,	10.4,	7.6,	Heat,	12,	11.6,	12.2,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:20,	1,	2,	2.8,	2.1,	Null-Fans On,	18.1,	12,	11.9,	9.9,	6.8,	Heat,	12,	11.3,	11.8,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:21,	1,	2,	2.9,	2.2,	Null-Fans On,	17.6,	12,	11.8,	9.5,	6.2,	Heat,	12,	11,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:21,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:21,	Zone-3 Op Mode:  Heat
7/11/2019 02:22,	1,	2,	2.9,	2.2,	Null-Fans On,	17.3,	12,	11.6,	9.4,	5.9,	Null-Fans On,	12,	10.8,	10.7,	12.5,	Heat,"Diesel, Continuous"
7/11/2019 02:23,	1,	2.1,	2.9,	2.2,	Null-Fans On,	16.8,	12,	11.8,	10.1,	7.2,	Null-Fans On,	12,	11.2,	13.7,	16.6,	Heat,"Diesel, Continuous"
7/11/2019 02:23,	Zone-1 Op Mode:  Cool
7/11/2019 02:23,	Zone-3 Op Mode:  Heat
7/11/2019 02:24,	1,	2.1,	1.7,	1.5,	Cool,	16.5,	12,	12.2,	10.8,	8.2,	Null-Fans On,	12,	11.9,	18.1,	22.8,	Heat,"Diesel, Continuous"
7/11/2019 02:24,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:25,	1,	1.9,	0,	0.2,	Cool,	16.4,	12,	12.6,	11.5,	9.1,	Null-Fans On,	12,	12.7,	17.3,	23.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:26,	1,	1.4,	-3.9,	-3.7,	Cool,	17.5,	12,	12.7,	11.6,	9.6,	Null-Fans On,	12,	12.8,	15.1,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:26,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 02:26,	Zone-2 Op Mode:  Heat
7/11/2019 02:27,	1,	0.9,	-6.3,	-5.1,	Null-Fans On,	18.4,	12,	12.6,	11.6,	9.6,	Heat,	12,	12.7,	13.9,	17.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:28,	1,	0.8,	-2.9,	-2.7,	Null-Fans On,	17.9,	12,	12.5,	11.5,	9.8,	Heat,	12,	12.6,	13.2,	16.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:29,	1,	1,	-0.9,	-1,	Null-Fans On,	17.3,	12,	12.4,	10.6,	8.2,	Heat,	12,	12.2,	12.6,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:30,	1,	1.1,	-0.1,	-0.2,	Null-Fans On,	17.3,	12,	12.2,	9.9,	7,	Heat,	12,	11.8,	12.1,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:31,	1,	1.2,	0.4,	0.2,	Null-Fans On,	16.8,	12,	12,	9.6,	6.3,	Heat,	12,	11.4,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:32,	1,	1.3,	0.8,	0.5,	Null-Fans On,	16.9,	12,	11.9,	9.3,	5.8,	Heat,	12,	11.1,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:32,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:32,	Zone-3 Op Mode:  Heat
7/11/2019 02:33,	1,	1.4,	1.1,	0.7,	Null-Fans On,	16.9,	12,	11.7,	9,	5.4,	Null-Fans On,	12,	10.8,	11.1,	12.8,	Heat,"Diesel, Continuous"
7/11/2019 02:34,	1,	1.5,	1.3,	0.9,	Null-Fans On,	16.9,	12,	11.7,	9.8,	6.5,	Null-Fans On,	12,	11,	12.7,	14.9,	Heat,"Diesel, Continuous"
7/11/2019 02:35,	1,	1.5,	1.6,	1,	Null-Fans On,	16.6,	12,	12,	10.5,	7.9,	Null-Fans On,	12,	11.6,	15.3,	19.2,	Heat,"Diesel, Continuous"
7/11/2019 02:35,	Zone-2 Op Mode:  Heat
7/11/2019 02:35,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:36,	1,	1.6,	1.8,	1.2,	Null-Fans On,	16.3,	12,	12.3,	11.2,	9.2,	Heat,	12,	12.2,	16.3,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:37,	1,	1.6,	1.9,	1.3,	Null-Fans On,	16.6,	12,	12.3,	10.2,	7.3,	Heat,	12,	12,	14.2,	18.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:38,	1,	1.7,	2,	1.4,	Null-Fans On,	17,	12,	12.1,	9.5,	6.1,	Heat,	12,	11.5,	12.7,	16.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:39,	1,	1.7,	2.2,	1.5,	Null-Fans On,	17.1,	12,	11.8,	9.1,	5.4,	Heat,	12,	11.1,	11.9,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:39,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:39,	Zone-3 Op Mode:  Heat
7/11/2019 02:40,	1,	1.8,	2.2,	1.6,	Null-Fans On,	17.6,	12,	11.6,	9,	5.1,	Null-Fans On,	12,	10.8,	10.9,	13.2,	Heat,"Diesel, Continuous"
7/11/2019 02:41,	1,	1.8,	2.3,	1.8,	Null-Fans On,	17.4,	12,	11.7,	9.8,	6.7,	Null-Fans On,	12,	11.1,	13.2,	16,	Heat,"Diesel, Continuous"
7/11/2019 02:42,	1,	1.8,	2.4,	1.8,	Null-Fans On,	16.7,	12,	12,	10.5,	8,	Null-Fans On,	12,	11.7,	15.7,	19.9,	Heat,"Diesel, Continuous"
7/11/2019 02:42,	Zone-2 Op Mode:  Heat
7/11/2019 02:42,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:43,	1,	1.9,	2.6,	1.9,	Null-Fans On,	16.9,	12,	12.3,	11.2,	9.3,	Heat,	12,	12.2,	16,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:44,	1,	1.9,	2.7,	2,	Null-Fans On,	17.6,	12,	12.2,	10.1,	7.1,	Heat,	12,	11.9,	13.9,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:45,	1,	2,	2.8,	2.1,	Null-Fans On,	17.6,	12,	12,	9.4,	6,	Heat,	12,	11.4,	12.6,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:46,	1,	2,	2.8,	2.1,	Null-Fans On,	17.4,	12,	11.8,	9.1,	5.4,	Heat,	12,	11,	11.8,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:46,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:46,	Zone-3 Op Mode:  Heat
7/11/2019 02:47,	1,	2,	2.8,	2.1,	Null-Fans On,	17.2,	12,	11.6,	9.2,	5.3,	Null-Fans On,	12,	10.8,	11.2,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 02:48,	1,	2,	2.9,	2.2,	Null-Fans On,	17.1,	12,	11.8,	10,	6.9,	Null-Fans On,	12,	11.2,	13.9,	17.1,	Heat,"Diesel, Continuous"
7/11/2019 02:49,	1,	2.1,	2.9,	2.2,	Null-Fans On,	16.7,	12,	12.1,	10.6,	8.2,	Null-Fans On,	12,	11.8,	16.1,	20.8,	Heat,"Diesel, Continuous"
7/11/2019 02:49,	Zone-1 Op Mode:  Cool
7/11/2019 02:49,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 02:50,	1,	2.1,	2.2,	1.9,	Cool,	16.8,	12,	12.3,	11.1,	8.8,	Null-Fans On,	12,	12.3,	15.4,	20.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:51,	1,	1.8,	-1.9,	-1.7,	Cool,	17.8,	12,	12.3,	11.3,	9.2,	Null-Fans On,	12,	12.3,	13.9,	18,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:52,	1,	1.2,	-5.1,	-4.2,	Cool,	19.2,	12,	12.3,	11.3,	9.4,	Null-Fans On,	12,	12.3,	13.1,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:52,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 02:52,	Zone-2 Op Mode:  Heat
7/11/2019 02:53,	1,	0.9,	-5.1,	-4.2,	Null-Fans On,	19.8,	12,	12.2,	11,	9.5,	Heat,	12,	12.2,	12.6,	15.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:54,	1,	0.9,	-1.8,	-1.8,	Null-Fans On,	19.2,	12,	12.2,	10.9,	9.1,	Heat,	12,	12.1,	12.4,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:55,	1,	1,	-0.5,	-0.6,	Null-Fans On,	18.8,	12,	12,	10.1,	7.6,	Heat,	12,	11.7,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:56,	1,	1.2,	0.2,	0,	Null-Fans On,	18.7,	12,	11.9,	9.6,	6.7,	Heat,	12,	11.3,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:57,	1,	1.3,	0.6,	0.3,	Null-Fans On,	18.6,	12,	11.8,	9.4,	6.1,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 02:57,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 02:57,	Zone-3 Op Mode:  Heat
7/11/2019 02:58,	1,	1.3,	1,	0.6,	Null-Fans On,	18.3,	12,	11.6,	9.4,	5.9,	Null-Fans On,	12,	10.8,	10.6,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 02:59,	1,	1.4,	1.2,	0.8,	Null-Fans On,	17.7,	12,	11.7,	10.1,	7.2,	Null-Fans On,	12,	11.1,	13.3,	15.9,	Heat,"Diesel, Continuous"
7/11/2019 03:00,	1,	1.5,	1.5,	0.9,	Null-Fans On,	17.5,	12,	12,	10.7,	8.3,	Null-Fans On,	12,	11.7,	15.8,	20,	Heat,"Diesel, Continuous"
7/11/2019 03:00,	Zone-2 Op Mode:  Heat
7/11/2019 03:00,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:01,	1,	1.5,	1.7,	1.1,	Null-Fans On,	17.3,	12,	12.3,	11.2,	9.4,	Heat,	12,	12.2,	15.8,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:02,	1,	1.6,	1.8,	1.2,	Null-Fans On,	17.6,	12,	12.2,	10.2,	7.4,	Heat,	12,	11.9,	13.8,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:03,	1,	1.6,	1.9,	1.3,	Null-Fans On,	17.7,	12,	12,	9.6,	6.2,	Heat,	12,	11.4,	12.5,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:04,	1,	1.7,	2.1,	1.4,	Null-Fans On,	17.9,	12,	11.8,	9.2,	5.6,	Heat,	12,	11,	11.8,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:04,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:04,	Zone-3 Op Mode:  Heat
7/11/2019 03:05,	1,	1.7,	2.2,	1.5,	Null-Fans On,	18,	12,	11.6,	9.4,	5.5,	Null-Fans On,	12,	10.8,	11.1,	13.3,	Heat,"Diesel, Continuous"
7/11/2019 03:06,	1,	1.7,	2.2,	1.6,	Null-Fans On,	17.2,	12,	11.7,	10.1,	7.1,	Null-Fans On,	12,	11.2,	13.9,	17.1,	Heat,"Diesel, Continuous"
7/11/2019 03:07,	1,	1.8,	2.4,	1.7,	Null-Fans On,	16.7,	12,	12,	10.7,	8.2,	Null-Fans On,	12,	11.8,	16.1,	20.8,	Heat,"Diesel, Continuous"
7/11/2019 03:07,	Zone-2 Op Mode:  Heat
7/11/2019 03:07,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:08,	1,	1.8,	2.5,	1.8,	Null-Fans On,	16.2,	12,	12.2,	11.1,	9,	Heat,	12,	12.2,	15.7,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:09,	1,	1.8,	2.6,	1.9,	Null-Fans On,	16.5,	12,	12.1,	10,	6.9,	Heat,	12,	11.8,	13.7,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:10,	1,	1.9,	2.6,	1.9,	Null-Fans On,	16.7,	12,	11.9,	9.4,	5.8,	Heat,	12,	11.3,	12.4,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:11,	1,	1.9,	2.7,	2,	Null-Fans On,	17,	12,	11.7,	9,	5.2,	Heat,	12,	10.9,	11.7,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:11,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:11,	Zone-3 Op Mode:  Heat
7/11/2019 03:12,	1,	1.9,	2.8,	2.1,	Null-Fans On,	17.2,	12,	11.6,	9.4,	5.7,	Null-Fans On,	12,	10.8,	11.8,	14.1,	Heat,"Diesel, Continuous"
7/11/2019 03:13,	1,	2,	2.8,	2.1,	Null-Fans On,	17.1,	12,	11.8,	10.2,	7.3,	Null-Fans On,	12,	11.4,	14.5,	18.1,	Heat,"Diesel, Continuous"
7/11/2019 03:13,	Zone-2 Op Mode:  Heat
7/11/2019 03:13,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:14,	1,	2,	2.9,	2.2,	Null-Fans On,	16.6,	12,	12.2,	11,	8.5,	Heat,	12,	12.1,	16.5,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:15,	1,	2.1,	3,	2.2,	Null-Fans On,	16.5,	12,	12.2,	10.5,	7.3,	Heat,	12,	12.1,	14.7,	19.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:15,	Zone-1 Op Mode:  Cool
7/11/2019 03:15,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:16,	1,	2,	1.2,	1.2,	Cool,	17.4,	12,	12.1,	10.2,	6.7,	Null-Fans On,	12,	11.8,	13.1,	17,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:17,	1,	1.6,	-2.7,	-2.6,	Cool,	17.8,	12,	12,	10.6,	7.6,	Null-Fans On,	12,	11.8,	12.5,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:18,	1,	1.1,	-5.4,	-4.4,	Cool,	18.8,	12,	12,	10.9,	8.5,	Null-Fans On,	12,	11.8,	12.2,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:18,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 03:18,	Zone-2 Op Mode:  Heat
7/11/2019 03:19,	1,	0.8,	-4,	-3.4,	Null-Fans On,	18.3,	12,	11.9,	10.9,	9.5,	Heat,	12,	11.8,	12,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:20,	1,	0.9,	-1.3,	-1.3,	Null-Fans On,	17.5,	12,	11.9,	10.4,	8.1,	Heat,	12,	11.6,	11.8,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:21,	1,	1.1,	-0.3,	-0.3,	Null-Fans On,	18,	12,	11.8,	9.7,	6.8,	Heat,	12,	11.2,	11.5,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:22,	1,	1.2,	0.3,	0.2,	Null-Fans On,	18,	12,	11.7,	9.3,	6,	Heat,	12,	10.9,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:22,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:22,	Zone-3 Op Mode:  Heat
7/11/2019 03:23,	1,	1.3,	0.8,	0.5,	Null-Fans On,	17.8,	12,	11.6,	9.8,	6.3,	Null-Fans On,	12,	10.9,	11.6,	13.3,	Heat,"Diesel, Continuous"
7/11/2019 03:24,	1,	1.4,	1.1,	0.7,	Null-Fans On,	16.8,	12,	11.8,	10.4,	7.7,	Null-Fans On,	12,	11.4,	14.4,	17.6,	Heat,"Diesel, Continuous"
7/11/2019 03:25,	1,	1.4,	1.4,	0.9,	Null-Fans On,	16.2,	12,	12.2,	11,	8.7,	Null-Fans On,	12,	12,	16.4,	21.2,	Heat,"Diesel, Continuous"
7/11/2019 03:25,	Zone-2 Op Mode:  Heat
7/11/2019 03:25,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:26,	1,	1.5,	1.6,	1.1,	Null-Fans On,	16.8,	12,	12.3,	10.8,	8.2,	Heat,	12,	12.2,	14.9,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:27,	1,	1.6,	1.8,	1.2,	Null-Fans On,	17.3,	12,	12.2,	10,	6.9,	Heat,	12,	11.8,	13.3,	17.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:28,	1,	1.7,	1.9,	1.4,	Null-Fans On,	17.7,	12,	12,	9.5,	6,	Heat,	12,	11.4,	12.3,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:29,	1,	1.7,	2.1,	1.5,	Null-Fans On,	18.1,	12,	11.9,	9.2,	5.5,	Heat,	12,	11.1,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:29,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:29,	Zone-3 Op Mode:  Heat
7/11/2019 03:30,	1,	1.7,	2.2,	1.6,	Null-Fans On,	18.4,	12,	11.7,	9.2,	5.3,	Null-Fans On,	12,	10.8,	10.9,	12.9,	Heat,"Diesel, Continuous"
7/11/2019 03:31,	1,	1.8,	2.2,	1.7,	Null-Fans On,	18.4,	12,	11.8,	10,	6.9,	Null-Fans On,	12,	11.1,	13.4,	16.2,	Heat,"Diesel, Continuous"
7/11/2019 03:32,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18,	12,	12.1,	10.7,	8.2,	Null-Fans On,	12,	11.7,	15.7,	20,	Heat,"Diesel, Continuous"
7/11/2019 03:32,	Zone-2 Op Mode:  Heat
7/11/2019 03:32,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:33,	1,	1.8,	2.5,	1.9,	Null-Fans On,	18.1,	12,	12.4,	11.3,	9.3,	Heat,	12,	12.3,	15.7,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:34,	1,	1.9,	2.6,	1.9,	Null-Fans On,	21.5,	12,	12.2,	10.5,	7.7,	Heat,	12,	11.9,	13.8,	18,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:35,	1,	1.9,	2.7,	2,	Null-Fans On,	23.2,	12,	12.1,	10.1,	7.1,	Heat,	12,	11.6,	12.6,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:36,	1,	1.9,	2.8,	2.1,	Null-Fans On,	23.7,	12,	11.9,	9.9,	6.8,	Heat,	12,	11.3,	12,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:37,	1,	2,	2.8,	2.1,	Null-Fans On,	23.6,	12,	11.8,	9.8,	6.7,	Heat,	12,	11.2,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:38,	1,	2,	2.9,	2.2,	Null-Fans On,	24.3,	12,	11.7,	9.7,	6.6,	Heat,	12,	11,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:38,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 03:38,	Zone-3 Op Mode:  Heat
7/11/2019 03:39,	1,	2,	2.9,	2.2,	Null-Fans On,	23.9,	12,	11.6,	9.8,	6.6,	Null-Fans On,	12,	10.8,	10.9,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 03:40,	1,	2.1,	3,	2.2,	Null-Fans On,	23,	12,	11.8,	10.4,	7.6,	Null-Fans On,	12,	11.2,	13.8,	16.6,	Heat,"Diesel, Continuous"
7/11/2019 03:40,	Zone-1 Op Mode:  Cool
7/11/2019 03:40,	Zone-3 Op Mode:  Heat
7/11/2019 03:41,	1,	2.1,	1.9,	1.7,	Cool,	22.8,	12,	12.2,	10.9,	8.5,	Null-Fans On,	12,	12,	18.1,	22.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:42,	1,	1.9,	0.2,	0.3,	Cool,	22.4,	12,	12.6,	11.5,	9.3,	Null-Fans On,	12,	12.6,	16.7,	22.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:43,	1,	1.5,	-3.6,	-3.4,	Cool,	23.1,	12,	12.6,	11.6,	9.7,	Null-Fans On,	12,	12.7,	14.6,	19.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:44,	1,	1,	-5.8,	-4.7,	Null-Fans On,	24.9,	12,	12.6,	11.6,	9.9,	Heat,	12,	12.6,	13.5,	17,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:45,	1,	0.9,	-3.2,	-2.9,	Null-Fans On,	24.3,	12,	12.5,	11.9,	11.8,	Heat,	12,	12.7,	13,	15.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:46,	1,	1,	-1,	-0.9,	Null-Fans On,	24,	12,	12.5,	11.8,	10.5,	Heat,	12,	12.6,	12.8,	15,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:47,	1,	1.2,	0,	0,	Null-Fans On,	24.3,	12,	12.4,	11.3,	9.5,	Heat,	12,	12.3,	12.4,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:48,	1,	1.2,	0.6,	0.4,	Null-Fans On,	24.3,	12,	12.3,	11,	8.8,	Heat,	12,	12.1,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:49,	1,	1.3,	0.9,	0.6,	Null-Fans On,	24.2,	12,	12.2,	10.7,	8.2,	Heat,	12,	11.8,	11.9,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:50,	1,	1.4,	1.2,	0.8,	Null-Fans On,	24.2,	12,	12.2,	10.4,	7.8,	Heat,	12,	11.6,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:51,	1,	1.5,	1.4,	1,	Null-Fans On,	23.7,	12,	12,	10.2,	7.3,	Heat,	12,	11.4,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:52,	1,	1.5,	1.6,	1.1,	Null-Fans On,	22.4,	12,	11.9,	9.9,	7,	Heat,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:53,	1,	1.6,	1.8,	1.2,	Null-Fans On,	22.9,	12,	11.8,	9.8,	6.8,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:54,	1,	1.6,	1.9,	1.4,	Null-Fans On,	22.6,	12,	11.7,	9.8,	6.8,	Null-Fans On,	12,	10.9,	11.1,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 03:55,	1,	1.7,	2,	1.5,	Null-Fans On,	23.2,	12,	11.7,	10.2,	7.3,	Null-Fans On,	12,	11,	12.2,	14.2,	Heat,"Diesel, Continuous"
7/11/2019 03:56,	1,	1.7,	2.2,	1.6,	Null-Fans On,	23.4,	12,	12.1,	10.8,	8.3,	Null-Fans On,	12,	11.6,	15.1,	18.7,	Heat,"Diesel, Continuous"
7/11/2019 03:56,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 03:56,	Zone-2 Op Mode:  Heat
7/11/2019 03:56,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 03:57,	1,	1.8,	2.3,	1.7,	Null-Fans On,	23,	12,	12.4,	11.4,	9.8,	Heat,	12,	12.2,	16.2,	21.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:58,	1,	1.8,	2.5,	1.8,	Null-Fans On,	22.7,	12,	12.4,	11,	8.9,	Heat,	12,	12.2,	14.2,	18.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 03:59,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23.5,	12,	12.3,	10.5,	8.1,	Heat,	12,	11.9,	12.9,	16.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:00,	1,	1.9,	2.6,	2,	Null-Fans On,	23.8,	12,	12.2,	10.3,	7.6,	Heat,	12,	11.6,	12.2,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:01,	1,	1.9,	2.7,	2,	Null-Fans On,	24.2,	12,	12,	10.2,	7.3,	Heat,	12,	11.4,	11.8,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:02,	1,	1.9,	2.8,	2.1,	Null-Fans On,	23.9,	12,	11.9,	10,	7.1,	Heat,	12,	11.2,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:03,	1,	2,	2.8,	2.2,	Null-Fans On,	24.2,	12,	11.8,	9.9,	7,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:03,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:03,	Zone-3 Op Mode:  Heat
7/11/2019 04:04,	1,	2,	2.9,	2.2,	Null-Fans On,	24.3,	12,	11.8,	9.8,	6.9,	Null-Fans On,	12,	10.9,	11.2,	12.8,	Heat,"Diesel, Continuous"
7/11/2019 04:05,	1,	2,	2.9,	2.2,	Null-Fans On,	24.2,	12,	11.8,	10.3,	7.5,	Null-Fans On,	12,	11,	12.6,	14.8,	Heat,"Diesel, Continuous"
7/11/2019 04:06,	1,	2.1,	3,	2.3,	Null-Fans On,	24.2,	12,	12.1,	10.8,	8.4,	Null-Fans On,	12,	11.7,	15.3,	19.2,	Heat,"Diesel, Continuous"
7/11/2019 04:06,	Zone-1 Op Mode:  Cool
7/11/2019 04:06,	Zone-3 Op Mode:  Heat
7/11/2019 04:06,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 04:07,	1,	2.1,	2,	1.8,	Cool,	23.9,	12,	12.5,	11.3,	9.1,	Null-Fans On,	12,	12.2,	16.1,	21,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:08,	1,	1.8,	-1,	-0.8,	Cool,	25,	12,	12.5,	11.5,	9.6,	Null-Fans On,	12,	12.3,	14.2,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:09,	1,	1.4,	-4.2,	-3.6,	Cool,	25.6,	12,	12.4,	11.5,	9.8,	Null-Fans On,	12,	12.3,	13.2,	16.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:09,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 04:09,	Zone-2 Op Mode:  Heat
7/11/2019 04:10,	1,	0.9,	-5.8,	-4.4,	Null-Fans On,	26.3,	12,	12.4,	11.3,	9.8,	Heat,	12,	12.2,	12.7,	15.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:11,	1,	0.9,	-2.5,	-2.2,	Null-Fans On,	25.4,	12,	12.4,	12.1,	12.1,	Heat,	12,	12.4,	12.6,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:12,	1,	1,	-0.7,	-0.6,	Null-Fans On,	25,	12,	12.4,	11.9,	11,	Heat,	12,	12.4,	12.4,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:13,	1,	1.2,	0.2,	0.1,	Null-Fans On,	24.8,	12,	12.4,	11.6,	10.2,	Heat,	12,	12.2,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:14,	1,	1.3,	0.8,	0.5,	Null-Fans On,	24.6,	12,	12.3,	11.2,	9.3,	Heat,	12,	12,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:15,	1,	1.4,	1.1,	0.7,	Null-Fans On,	24.6,	12,	12.2,	10.9,	8.6,	Heat,	12,	11.8,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:16,	1,	1.4,	1.3,	0.9,	Null-Fans On,	24.6,	12,	12.2,	10.6,	8.1,	Heat,	12,	11.5,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:17,	1,	1.5,	1.5,	1.1,	Null-Fans On,	24.7,	12,	12.1,	10.4,	7.7,	Heat,	12,	11.3,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:18,	1,	1.6,	1.7,	1.2,	Null-Fans On,	24.6,	12,	12,	10.2,	7.3,	Heat,	12,	11.1,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:19,	1,	1.6,	1.8,	1.3,	Null-Fans On,	24.2,	12,	11.9,	10,	7.1,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:19,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:19,	Zone-3 Op Mode:  Heat
7/11/2019 04:20,	1,	1.6,	2,	1.5,	Null-Fans On,	24.2,	12,	11.8,	10.2,	7.2,	Null-Fans On,	12,	10.9,	11.3,	13,	Heat,"Diesel, Continuous"
7/11/2019 04:21,	1,	1.7,	2.2,	1.6,	Null-Fans On,	23.8,	12,	12,	10.7,	8.2,	Null-Fans On,	12,	11.4,	14.3,	17.5,	Heat,"Diesel, Continuous"
7/11/2019 04:21,	Zone-2 Op Mode:  Heat
7/11/2019 04:21,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 04:22,	1,	1.8,	2.3,	1.7,	Null-Fans On,	23.4,	12,	12.4,	11.2,	9,	Heat,	12,	12,	16.5,	21.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:23,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23.3,	12,	12.6,	11.6,	9.8,	Heat,	12,	12.4,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:24,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23.8,	12,	12.4,	10.9,	8.8,	Heat,	12,	12.1,	13.4,	17.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:25,	1,	1.9,	2.6,	2,	Null-Fans On,	24,	12,	12.3,	10.6,	8,	Heat,	12,	11.8,	12.5,	15.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:26,	1,	1.9,	2.7,	2,	Null-Fans On,	23.7,	12,	12.2,	10.4,	7.7,	Heat,	12,	11.5,	12,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:27,	1,	1.9,	2.8,	2.1,	Null-Fans On,	23.8,	12,	12.1,	10.1,	7.3,	Heat,	12,	11.3,	11.6,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:28,	1,	2,	2.8,	2.2,	Null-Fans On,	23.8,	12,	11.9,	10,	7,	Heat,	12,	11.1,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:29,	1,	2,	2.8,	2.2,	Null-Fans On,	24.1,	12,	11.8,	9.9,	6.9,	Heat,	12,	11,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:29,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:29,	Zone-3 Op Mode:  Heat
7/11/2019 04:30,	1,	2,	2.9,	2.2,	Null-Fans On,	24,	12,	11.8,	10,	6.9,	Null-Fans On,	12,	10.8,	11.2,	12.9,	Heat,"Diesel, Continuous"
7/11/2019 04:31,	1,	2.1,	3,	2.3,	Null-Fans On,	23.5,	12,	12,	10.6,	7.9,	Null-Fans On,	12,	11.3,	14.2,	17.3,	Heat,"Diesel, Continuous"
7/11/2019 04:31,	Zone-1 Op Mode:  Cool
7/11/2019 04:31,	Zone-3 Op Mode:  Heat
7/11/2019 04:32,	1,	2.1,	2.2,	1.9,	Cool,	23.3,	12,	12.3,	11.1,	8.8,	Null-Fans On,	12,	12,	17.1,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:33,	1,	1.9,	0.4,	0.5,	Cool,	23.7,	12,	12.5,	11.5,	9.4,	Null-Fans On,	12,	12.4,	15.2,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:34,	1,	1.5,	-3.5,	-3,	Cool,	24.9,	12,	12.5,	11.6,	9.8,	Null-Fans On,	12,	12.4,	13.7,	17.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:35,	1,	1.1,	-5.6,	-4.3,	Cool,	25.7,	12,	12.5,	11.6,	10,	Null-Fans On,	12,	12.3,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:35,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 04:35,	Zone-2 Op Mode:  Heat
7/11/2019 04:35,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 04:36,	1,	0.9,	-3.7,	-3.1,	Null-Fans On,	25.4,	12,	12.4,	11.8,	11.7,	Heat,	12,	12.3,	12.6,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:37,	1,	1,	-1.2,	-1.1,	Null-Fans On,	24.8,	12,	12.4,	11.8,	10.9,	Heat,	12,	12.4,	12.5,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:38,	1,	1.1,	-0.1,	-0.1,	Null-Fans On,	23.9,	12,	12.4,	11.5,	9.9,	Heat,	12,	12.2,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:39,	1,	1.2,	0.6,	0.3,	Null-Fans On,	24,	12,	12.3,	11.1,	9,	Heat,	12,	11.9,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:40,	1,	1.3,	0.9,	0.6,	Null-Fans On,	23.5,	12,	12.2,	10.8,	8.4,	Heat,	12,	11.7,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:41,	1,	1.4,	1.2,	0.8,	Null-Fans On,	23.9,	12,	12.1,	10.5,	7.9,	Heat,	12,	11.4,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:42,	1,	1.5,	1.4,	1,	Null-Fans On,	23.8,	12,	12,	10.3,	7.6,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:43,	1,	1.5,	1.6,	1.1,	Null-Fans On,	24,	12,	11.9,	10.1,	7.2,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:43,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:43,	Zone-3 Op Mode:  Heat
7/11/2019 04:44,	1,	1.6,	1.8,	1.2,	Null-Fans On,	24.2,	12,	11.8,	9.9,	7,	Null-Fans On,	12,	10.8,	10.9,	12.4,	Heat,"Diesel, Continuous"
7/11/2019 04:45,	1,	1.6,	1.9,	1.4,	Null-Fans On,	23.7,	12,	11.8,	10.5,	7.7,	Null-Fans On,	12,	11.1,	12.9,	15.3,	Heat,"Diesel, Continuous"
7/11/2019 04:46,	1,	1.7,	2.1,	1.5,	Null-Fans On,	23.1,	12,	12.2,	11,	8.7,	Null-Fans On,	12,	11.7,	15.5,	19.6,	Heat,"Diesel, Continuous"
7/11/2019 04:46,	Zone-2 Op Mode:  Heat
7/11/2019 04:46,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 04:47,	1,	1.7,	2.2,	1.6,	Null-Fans On,	22.9,	12,	12.5,	11.7,	10.4,	Heat,	12,	12.3,	15.8,	21,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:48,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23.1,	12,	12.5,	11,	9,	Heat,	12,	12.2,	14,	18.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:49,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23,	12,	12.3,	10.5,	8,	Heat,	12,	11.8,	12.8,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:50,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23.5,	12,	12.2,	10.3,	7.6,	Heat,	12,	11.6,	12.1,	14.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:51,	1,	1.9,	2.6,	2,	Null-Fans On,	23.8,	12,	12.1,	10.2,	7.4,	Heat,	12,	11.3,	11.7,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:52,	1,	1.9,	2.7,	2,	Null-Fans On,	23.8,	12,	12,	10.1,	7.2,	Heat,	12,	11.2,	11.5,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:53,	1,	1.9,	2.7,	2.1,	Null-Fans On,	23.8,	12,	11.8,	9.8,	6.9,	Heat,	12,	11,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:53,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:53,	Zone-3 Op Mode:  Heat
7/11/2019 04:54,	1,	2,	2.8,	2.2,	Null-Fans On,	23.7,	12,	11.8,	9.9,	6.8,	Null-Fans On,	12,	10.8,	10.8,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 04:55,	1,	2,	2.9,	2.2,	Null-Fans On,	23.2,	12,	11.9,	10.5,	7.8,	Null-Fans On,	12,	11.2,	13.8,	16.8,	Heat,"Diesel, Continuous"
7/11/2019 04:56,	1,	2.1,	3,	2.3,	Null-Fans On,	22.6,	12,	12.2,	11.1,	8.8,	Null-Fans On,	12,	11.9,	16.2,	20.7,	Heat,"Diesel, Continuous"
7/11/2019 04:56,	Zone-2 Op Mode:  Heat
7/11/2019 04:56,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 04:56,	Zone-1 Op Mode:  Cool
7/11/2019 04:56,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 04:57,	1,	2.1,	2.8,	2.2,	Cool,	21.4,	12,	12.5,	11.6,	9.7,	Null-Fans On,	12,	12.3,	15.2,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:58,	1,	1.8,	-0.6,	-0.5,	Cool,	22.6,	12,	12.5,	11.7,	9.8,	Null-Fans On,	12,	12.4,	13.8,	17.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:59,	1,	1.4,	-4,	-3.6,	Cool,	23.8,	12,	12.5,	11.7,	9.9,	Null-Fans On,	12,	12.3,	13,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 04:59,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 04:59,	Zone-2 Op Mode:  Heat
7/11/2019 05:00,	1,	1,	-5.9,	-4.6,	Null-Fans On,	24.9,	12,	12.4,	11.6,	10.1,	Heat,	12,	12.3,	12.6,	15,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:01,	1,	0.9,	-3,	-2.7,	Null-Fans On,	23.7,	12,	12.4,	11.9,	11.5,	Heat,	12,	12.4,	12.5,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:02,	1,	1,	-0.8,	-0.8,	Null-Fans On,	23.8,	12,	12.4,	11.6,	10.3,	Heat,	12,	12.2,	12.3,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:03,	1,	1.1,	0.1,	0,	Null-Fans On,	23.9,	12,	12.3,	11,	9.1,	Heat,	12,	11.9,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:04,	1,	1.2,	0.6,	0.4,	Null-Fans On,	23.9,	12,	12.2,	10.7,	8.3,	Heat,	12,	11.7,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:05,	1,	1.3,	0.9,	0.6,	Null-Fans On,	23.9,	12,	12.1,	10.4,	7.8,	Heat,	12,	11.4,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:06,	1,	1.4,	1.2,	0.8,	Null-Fans On,	23.9,	12,	12,	10.2,	7.5,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:07,	1,	1.5,	1.4,	1,	Null-Fans On,	23.5,	12,	11.9,	10,	7.2,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:07,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:07,	Zone-3 Op Mode:  Heat
7/11/2019 05:08,	1,	1.5,	1.6,	1.1,	Null-Fans On,	23.7,	12,	11.8,	10,	7,	Null-Fans On,	12,	10.8,	10.7,	12.2,	Heat,"Diesel, Continuous"
7/11/2019 05:09,	1,	1.6,	1.8,	1.2,	Null-Fans On,	23.2,	12,	11.9,	10.6,	7.8,	Null-Fans On,	12,	11.2,	13.3,	15.9,	Heat,"Diesel, Continuous"
7/11/2019 05:10,	1,	1.6,	2,	1.4,	Null-Fans On,	22.5,	12,	12.2,	11.1,	8.8,	Null-Fans On,	12,	11.8,	15.8,	20.1,	Heat,"Diesel, Continuous"
7/11/2019 05:10,	Zone-2 Op Mode:  Heat
7/11/2019 05:10,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 05:11,	1,	1.7,	2.1,	1.5,	Null-Fans On,	22.4,	12,	12.5,	11.6,	9.9,	Heat,	12,	12.3,	15.5,	20.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:12,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.7,	12,	12.4,	10.7,	8.5,	Heat,	12,	12,	13.7,	17.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:13,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.4,	12,	12.2,	10.2,	7.6,	Heat,	12,	11.7,	12.6,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:14,	1,	1.8,	2.4,	1.8,	Null-Fans On,	22.9,	12,	12.1,	10,	7,	Heat,	12,	11.4,	11.9,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:15,	1,	1.8,	2.4,	1.9,	Null-Fans On,	22.8,	12,	11.9,	9.8,	6.7,	Heat,	12,	11.2,	11.6,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:16,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23,	12,	11.8,	9.7,	6.5,	Heat,	12,	10.9,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:16,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:16,	Zone-3 Op Mode:  Heat
7/11/2019 05:17,	1,	1.9,	2.6,	2,	Null-Fans On,	23.1,	12,	11.8,	10,	7,	Null-Fans On,	12,	10.9,	11.8,	13.8,	Heat,"Diesel, Continuous"
7/11/2019 05:18,	1,	1.9,	2.7,	2.1,	Null-Fans On,	22.7,	12,	12,	10.6,	8.1,	Null-Fans On,	12,	11.5,	14.7,	18.2,	Heat,"Diesel, Continuous"
7/11/2019 05:18,	Zone-2 Op Mode:  Heat
7/11/2019 05:18,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 05:19,	1,	2,	2.8,	2.2,	Null-Fans On,	22.4,	12,	12.4,	11.3,	9.2,	Heat,	12,	12.2,	16.6,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:20,	1,	2,	2.9,	2.2,	Null-Fans On,	22.8,	12,	12.5,	11.2,	9.3,	Heat,	12,	12.3,	14.7,	19.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:21,	1,	2.1,	3,	2.3,	Null-Fans On,	22.9,	12,	12.3,	10.6,	8.2,	Heat,	12,	12,	13.2,	16.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:22,	1,	2.1,	3,	2.3,	Null-Fans On,	23.2,	12,	12.2,	10.3,	7.7,	Heat,	12,	11.7,	12.3,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:22,	Zone-1 Op Mode:  Cool
7/11/2019 05:22,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:23,	1,	2,	1,	1,	Cool,	23.9,	12,	12.1,	10.5,	7.6,	Null-Fans On,	12,	11.5,	11.9,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:24,	1,	1.6,	-2.8,	-2.4,	Cool,	24.9,	12,	12.1,	10.8,	8.3,	Null-Fans On,	12,	11.6,	11.8,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:25,	1,	1.2,	-5.1,	-4,	Cool,	25.6,	12,	12.1,	11,	8.9,	Null-Fans On,	12,	11.7,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:25,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 05:25,	Zone-2 Op Mode:  Heat
7/11/2019 05:26,	1,	0.9,	-4.4,	-3.6,	Null-Fans On,	25.6,	12,	12.1,	11.2,	10.8,	Heat,	12,	11.7,	11.8,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:27,	1,	0.9,	-1.5,	-1.4,	Null-Fans On,	24.3,	12,	12.2,	11.7,	10.9,	Heat,	12,	11.9,	11.9,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:28,	1,	1.1,	-0.2,	-0.2,	Null-Fans On,	23.6,	12,	12.2,	11.2,	9.7,	Heat,	12,	11.8,	11.8,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:29,	1,	1.2,	0.5,	0.2,	Null-Fans On,	23.6,	12,	12.1,	10.7,	8.6,	Heat,	12,	11.5,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:30,	1,	1.3,	0.8,	0.6,	Null-Fans On,	23.7,	12,	11.9,	10.3,	7.9,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:31,	1,	1.4,	1.1,	0.8,	Null-Fans On,	23,	12,	11.9,	10.1,	7.4,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:31,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:31,	Zone-3 Op Mode:  Heat
7/11/2019 05:32,	1,	1.4,	1.3,	0.9,	Null-Fans On,	23.2,	12,	11.8,	10,	7.1,	Null-Fans On,	12,	10.8,	10.9,	12.4,	Heat,"Diesel, Continuous"
7/11/2019 05:33,	1,	1.5,	1.6,	1.1,	Null-Fans On,	23.1,	12,	11.8,	10.5,	7.8,	Null-Fans On,	12,	11.1,	12.9,	15.3,	Heat,"Diesel, Continuous"
7/11/2019 05:34,	1,	1.6,	1.8,	1.2,	Null-Fans On,	22.6,	12,	12.1,	11,	8.8,	Null-Fans On,	12,	11.7,	15.6,	19.7,	Heat,"Diesel, Continuous"
7/11/2019 05:34,	Zone-2 Op Mode:  Heat
7/11/2019 05:34,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 05:35,	1,	1.6,	2,	1.4,	Null-Fans On,	22.4,	12,	12.5,	11.7,	10.3,	Heat,	12,	12.3,	15.9,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:36,	1,	1.7,	2.1,	1.5,	Null-Fans On,	22.7,	12,	12.4,	10.9,	8.9,	Heat,	12,	12.1,	14,	18.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:37,	1,	1.7,	2.2,	1.6,	Null-Fans On,	23.2,	12,	12.2,	10.4,	7.9,	Heat,	12,	11.8,	12.8,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:38,	1,	1.7,	2.2,	1.7,	Null-Fans On,	23.3,	12,	12.1,	10.1,	7.4,	Heat,	12,	11.5,	12.1,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:39,	1,	1.8,	2.3,	1.8,	Null-Fans On,	22.9,	12,	12,	9.9,	7,	Heat,	12,	11.2,	11.7,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:40,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23.2,	12,	11.9,	9.8,	6.8,	Heat,	12,	11,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:40,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:40,	Zone-3 Op Mode:  Heat
7/11/2019 05:41,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23.2,	12,	11.7,	9.7,	6.6,	Null-Fans On,	12,	10.8,	10.8,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 05:42,	1,	1.9,	2.6,	2,	Null-Fans On,	22.7,	12,	11.8,	10.3,	7.6,	Null-Fans On,	12,	11.2,	13.4,	16.2,	Heat,"Diesel, Continuous"
7/11/2019 05:43,	1,	1.9,	2.7,	2.1,	Null-Fans On,	21.9,	12,	12.2,	10.9,	8.6,	Null-Fans On,	12,	11.8,	15.9,	20.2,	Heat,"Diesel, Continuous"
7/11/2019 05:43,	Zone-2 Op Mode:  Heat
7/11/2019 05:43,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 05:44,	1,	2,	2.8,	2.2,	Null-Fans On,	21.8,	12,	12.5,	11.6,	10,	Heat,	12,	12.4,	15.7,	20.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:45,	1,	2,	2.9,	2.2,	Null-Fans On,	22.6,	12,	12.4,	10.8,	8.7,	Heat,	12,	12.1,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:46,	1,	2,	2.9,	2.2,	Null-Fans On,	22.8,	12,	12.2,	10.4,	7.8,	Heat,	12,	11.8,	12.7,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:47,	1,	2.1,	3,	2.3,	Null-Fans On,	23,	12,	12.1,	10.2,	7.4,	Heat,	12,	11.5,	12,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:47,	Zone-1 Op Mode:  Cool
7/11/2019 05:47,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:48,	1,	2.1,	3,	2.3,	Cool,	23.1,	12,	12,	10,	7,	Null-Fans On,	12,	11.2,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:49,	1,	1.9,	-0.1,	0.1,	Cool,	24,	12,	11.9,	10.4,	7.4,	Null-Fans On,	12,	11.2,	11.5,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:50,	1,	1.5,	-3.7,	-3,	Cool,	24.8,	12,	11.9,	10.7,	8.3,	Null-Fans On,	12,	11.3,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:51,	1,	1,	-5.7,	-4.2,	Cool,	24.9,	12,	11.9,	10.9,	8.9,	Null-Fans On,	12,	11.4,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:51,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 05:51,	Zone-2 Op Mode:  Heat
7/11/2019 05:52,	1,	0.9,	-3.6,	-3,	Null-Fans On,	24.7,	12,	11.9,	11.5,	11.6,	Heat,	12,	11.6,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:53,	1,	1,	-1.1,	-1,	Null-Fans On,	23.6,	12,	12,	11.6,	10.8,	Heat,	12,	11.8,	11.8,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:54,	1,	1.1,	0,	-0.1,	Null-Fans On,	22.1,	12,	12,	10.9,	9.3,	Heat,	12,	11.6,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:55,	1,	1.2,	0.6,	0.3,	Null-Fans On,	22,	12,	11.9,	10.4,	8.2,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:56,	1,	1.3,	0.9,	0.6,	Null-Fans On,	23.2,	12,	11.8,	10.1,	7.5,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 05:56,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 05:56,	Zone-3 Op Mode:  Heat
7/11/2019 05:57,	1,	1.4,	1.2,	0.8,	Null-Fans On,	23.2,	12,	11.7,	10,	7.2,	Null-Fans On,	12,	10.8,	10.7,	12.2,	Heat,"Diesel, Continuous"
7/11/2019 05:58,	1,	1.4,	1.4,	1,	Null-Fans On,	23.2,	12,	11.8,	10.5,	7.9,	Null-Fans On,	12,	11.1,	13.3,	15.9,	Heat,"Diesel, Continuous"
7/11/2019 05:59,	1,	1.5,	1.7,	1.2,	Null-Fans On,	22.3,	12,	12.1,	11.1,	8.8,	Null-Fans On,	12,	11.8,	15.8,	20.1,	Heat,"Diesel, Continuous"
7/11/2019 05:59,	Zone-2 Op Mode:  Heat
7/11/2019 05:59,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 06:00,	1,	1.6,	1.9,	1.3,	Null-Fans On,	21.4,	12,	12.5,	11.7,	10.2,	Heat,	12,	12.3,	15.8,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:01,	1,	1.6,	2,	1.4,	Null-Fans On,	22.8,	12,	12.4,	10.9,	8.8,	Heat,	12,	12.1,	13.9,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:02,	1,	1.7,	2.1,	1.5,	Null-Fans On,	23.4,	12,	12.2,	10.4,	7.8,	Heat,	12,	11.7,	12.7,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:03,	1,	1.7,	2.2,	1.6,	Null-Fans On,	23.4,	12,	12.1,	10.2,	7.4,	Heat,	12,	11.4,	12,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:04,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.9,	12,	11.9,	10.1,	7.2,	Heat,	12,	11.2,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:05,	1,	1.8,	2.4,	1.8,	Null-Fans On,	22.9,	12,	11.8,	10,	7,	Heat,	12,	11,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:05,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:05,	Zone-3 Op Mode:  Heat
7/11/2019 06:06,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21,	12,	11.7,	9.8,	6.8,	Null-Fans On,	12,	10.8,	11.1,	12.8,	Heat,"Diesel, Continuous"
7/11/2019 06:07,	1,	1.8,	2.6,	1.9,	Null-Fans On,	19.6,	12,	11.8,	10.3,	7.6,	Null-Fans On,	12,	11.1,	12.9,	15.4,	Heat,"Diesel, Continuous"
7/11/2019 06:08,	1,	1.9,	2.7,	2,	Null-Fans On,	19.3,	12,	12.1,	10.9,	8.6,	Null-Fans On,	12,	11.7,	15.6,	19.7,	Heat,"Diesel, Continuous"
7/11/2019 06:08,	Zone-2 Op Mode:  Heat
7/11/2019 06:08,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 06:09,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.9,	12,	12.4,	11.7,	10.5,	Heat,	12,	12.3,	16.1,	21.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:10,	1,	2,	2.9,	2.2,	Null-Fans On,	19.7,	12,	12.4,	11.1,	9.1,	Heat,	12,	12.2,	14.2,	18.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:11,	1,	2,	2.9,	2.2,	Null-Fans On,	19.4,	12,	12.3,	10.6,	8.3,	Heat,	12,	11.9,	12.9,	16.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:12,	1,	2,	2.9,	2.2,	Null-Fans On,	19.6,	12,	12.1,	10.4,	7.8,	Heat,	12,	11.6,	12.2,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:13,	1,	2.1,	3,	2.3,	Null-Fans On,	19.9,	12,	12,	10.2,	7.4,	Heat,	12,	11.3,	11.8,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:13,	Zone-1 Op Mode:  Cool
7/11/2019 06:13,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:14,	1,	2.1,	2.9,	2.2,	Cool,	19.1,	12,	11.9,	10.1,	7.1,	Null-Fans On,	12,	11.1,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:15,	1,	1.9,	-0.3,	0,	Cool,	19.2,	12,	11.8,	10.5,	7.5,	Null-Fans On,	12,	11.2,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:16,	1,	1.4,	-3.8,	-3.1,	Cool,	20.3,	12,	11.8,	10.8,	8.3,	Null-Fans On,	12,	11.3,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:17,	1,	1,	-5.7,	-4.3,	Cool,	20.3,	12,	11.8,	10.9,	8.9,	Null-Fans On,	12,	11.4,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:17,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 06:17,	Zone-2 Op Mode:  Heat
