Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 06:18,	1,	0.9,	-3.3,	-2.8,	Null-Fans On,	20.5,	12,	11.9,	11.6,	11.6,	Heat,	12,	11.6,	11.6,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:19,	1,	1,	-1,	-0.9,	Null-Fans On,	19.8,	12,	12,	11.5,	10.5,	Heat,	12,	11.7,	11.7,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:20,	1,	1.1,	0,	0,	Null-Fans On,	19.7,	12,	11.9,	10.8,	9.2,	Heat,	12,	11.4,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:21,	1,	1.2,	0.6,	0.4,	Null-Fans On,	20,	12,	11.8,	10.4,	8.2,	Heat,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:22,	1,	1.3,	0.9,	0.6,	Null-Fans On,	21,	12,	11.7,	10.1,	7.5,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:22,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:22,	Zone-3 Op Mode:  Heat
7/11/2019 06:23,	1,	1.4,	1.2,	0.8,	Null-Fans On,	20.5,	12,	11.6,	10.2,	7.5,	Null-Fans On,	12,	10.8,	11.4,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 06:24,	1,	1.5,	1.5,	1,	Null-Fans On,	19.8,	12,	11.9,	10.8,	8.3,	Null-Fans On,	12,	11.3,	14.3,	17.6,	Heat,"Diesel, Continuous"
7/11/2019 06:25,	1,	1.5,	1.7,	1.2,	Null-Fans On,	19.7,	12,	12.2,	11.3,	9.2,	Heat,	12,	12,	16.5,	21.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:26,	1,	1.6,	1.9,	1.3,	Null-Fans On,	20,	12,	12.4,	11.4,	9.7,	Heat,	12,	12.3,	14.9,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:27,	1,	1.7,	2,	1.4,	Null-Fans On,	21.6,	12,	12.3,	10.6,	8.3,	Heat,	12,	11.9,	13.3,	17.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:28,	1,	1.7,	2.1,	1.5,	Null-Fans On,	22.1,	12,	12.1,	10.1,	7.4,	Heat,	12,	11.5,	12.3,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:29,	1,	1.7,	2.2,	1.6,	Null-Fans On,	22.5,	12,	12,	9.9,	7,	Heat,	12,	11.2,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:30,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.7,	12,	11.8,	9.7,	6.7,	Heat,	12,	11,	11.4,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:30,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:30,	Zone-3 Op Mode:  Heat
7/11/2019 06:31,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.9,	12,	11.7,	9.8,	6.6,	Null-Fans On,	12,	10.8,	10.8,	12.7,	Heat,"Diesel, Continuous"
7/11/2019 06:32,	1,	1.8,	2.5,	1.9,	Null-Fans On,	21.3,	12,	11.8,	10.3,	7.7,	Null-Fans On,	12,	11.2,	13.8,	16.7,	Heat,"Diesel, Continuous"
7/11/2019 06:33,	1,	1.9,	2.6,	2,	Null-Fans On,	19.5,	12,	12.2,	10.9,	8.7,	Null-Fans On,	12,	11.9,	16.1,	20.7,	Heat,"Diesel, Continuous"
7/11/2019 06:33,	Zone-2 Op Mode:  Heat
7/11/2019 06:33,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 06:34,	1,	1.9,	2.7,	2.1,	Null-Fans On,	19.1,	12,	12.5,	11.5,	9.9,	Heat,	12,	12.4,	15.5,	20.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:35,	1,	2,	2.8,	2.1,	Null-Fans On,	18.8,	12,	12.3,	10.7,	8.4,	Heat,	12,	12,	13.7,	18,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:36,	1,	2,	2.8,	2.2,	Null-Fans On,	19.1,	12,	12.2,	10.2,	7.7,	Heat,	12,	11.7,	12.6,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:37,	1,	2,	2.9,	2.2,	Null-Fans On,	19.9,	12,	12,	10,	7.2,	Heat,	12,	11.4,	12,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:38,	1,	2,	2.9,	2.2,	Null-Fans On,	19.6,	12,	11.9,	9.8,	7,	Heat,	12,	11.2,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:39,	1,	2.1,	3,	2.3,	Null-Fans On,	19.7,	12,	11.8,	9.8,	6.8,	Heat,	12,	11,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:39,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:39,	Zone-3 Op Mode:  Heat
7/11/2019 06:39,	Zone-1 Op Mode:  Cool
7/11/2019 06:39,	Zone-3 Op Mode:  Heat
7/11/2019 06:40,	1,	2.1,	2.9,	2.2,	Cool,	20.7,	12,	11.7,	9.9,	6.9,	Null-Fans On,	12,	10.8,	11.9,	13.6,	Heat,"Diesel, Continuous"
7/11/2019 06:41,	1,	1.9,	-0.2,	0,	Cool,	21.2,	12,	12.3,	10.8,	8,	Null-Fans On,	12,	11.8,	19.2,	23.2,	Heat,"Diesel, Continuous"
7/11/2019 06:41,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 06:42,	1,	1.7,	-1.1,	-0.9,	Cool,	21.6,	12,	12.9,	11.8,	9.3,	Null-Fans On,	12,	12.8,	18.7,	25.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:43,	1,	1.3,	-4.1,	-3.3,	Cool,	21.9,	12,	12.9,	11.9,	9.9,	Null-Fans On,	12,	12.9,	15.8,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:43,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 06:43,	Zone-2 Op Mode:  Heat
7/11/2019 06:44,	1,	0.9,	-5.6,	-4.3,	Null-Fans On,	19.7,	12,	12.8,	11.6,	9.8,	Heat,	12,	12.8,	14.2,	18.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:45,	1,	0.9,	-2.3,	-2,	Null-Fans On,	18.7,	12,	12.7,	12,	10.8,	Heat,	12,	12.8,	13.4,	16.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:46,	1,	1,	-0.6,	-0.5,	Null-Fans On,	18.6,	12,	12.6,	11.1,	9.4,	Heat,	12,	12.4,	12.8,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:47,	1,	1.2,	0.2,	0.1,	Null-Fans On,	18,	12,	12.4,	10.6,	8.3,	Heat,	12,	12.1,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:48,	1,	1.2,	0.7,	0.4,	Null-Fans On,	17.4,	12,	12.2,	10.2,	7.6,	Heat,	12,	11.8,	11.9,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:49,	1,	1.3,	1,	0.7,	Null-Fans On,	17.7,	12,	12.1,	10,	7.2,	Heat,	12,	11.5,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:50,	1,	1.4,	1.2,	0.8,	Null-Fans On,	17.5,	12,	12,	9.7,	6.7,	Heat,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:51,	1,	1.4,	1.4,	1,	Null-Fans On,	18.2,	12,	11.8,	9.6,	6.6,	Heat,	12,	11,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:51,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 06:51,	Zone-3 Op Mode:  Heat
7/11/2019 06:52,	1,	1.5,	1.6,	1.2,	Null-Fans On,	20.7,	12,	11.7,	9.6,	6.5,	Null-Fans On,	12,	10.8,	10.8,	12.5,	Heat,"Diesel, Continuous"
7/11/2019 06:53,	1,	1.6,	1.8,	1.3,	Null-Fans On,	20.5,	12,	11.7,	10.2,	7.4,	Null-Fans On,	12,	11.1,	13,	15.3,	Heat,"Diesel, Continuous"
7/11/2019 06:54,	1,	1.6,	1.9,	1.4,	Null-Fans On,	18.6,	12,	12.1,	10.8,	8.5,	Null-Fans On,	12,	11.7,	15.6,	19.7,	Heat,"Diesel, Continuous"
7/11/2019 06:54,	Zone-2 Op Mode:  Heat
7/11/2019 06:54,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 06:55,	1,	1.7,	2.1,	1.5,	Null-Fans On,	18.4,	12,	12.4,	11.5,	10.2,	Heat,	12,	12.3,	15.8,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:56,	1,	1.7,	2.2,	1.6,	Null-Fans On,	18.2,	12,	12.3,	10.7,	8.6,	Heat,	12,	12.1,	13.9,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:57,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.3,	12,	12.2,	10.2,	7.7,	Heat,	12,	11.7,	12.7,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:58,	1,	1.8,	2.4,	1.8,	Null-Fans On,	17.9,	12,	12,	9.9,	7,	Heat,	12,	11.4,	12,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 06:59,	1,	1.8,	2.4,	1.9,	Null-Fans On,	17.6,	12,	11.9,	9.5,	6.5,	Heat,	12,	11.1,	11.6,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:00,	1,	1.8,	2.5,	1.9,	Null-Fans On,	17.6,	12,	11.8,	9.3,	6.2,	Heat,	12,	10.9,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:00,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:00,	Zone-3 Op Mode:  Heat
7/11/2019 07:01,	1,	1.9,	2.6,	2,	Null-Fans On,	17.3,	12,	11.7,	9.8,	6.8,	Null-Fans On,	12,	10.9,	12.1,	14.3,	Heat,"Diesel, Continuous"
7/11/2019 07:02,	1,	1.9,	2.7,	2.1,	Null-Fans On,	17.3,	12,	12,	10.5,	8,	Null-Fans On,	12,	11.5,	14.9,	18.7,	Heat,"Diesel, Continuous"
7/11/2019 07:02,	Zone-2 Op Mode:  Heat
7/11/2019 07:02,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:03,	1,	2,	2.8,	2.2,	Null-Fans On,	17.8,	12,	12.3,	11.2,	9.1,	Heat,	12,	12.2,	16.7,	21.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:04,	1,	2,	2.9,	2.2,	Null-Fans On,	17.4,	12,	12.4,	10.8,	8.6,	Heat,	12,	12.2,	14.5,	19.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:05,	1,	2,	2.9,	2.2,	Null-Fans On,	17.7,	12,	12.2,	10.1,	7.4,	Heat,	12,	11.8,	13,	16.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:06,	1,	2.1,	3,	2.3,	Null-Fans On,	18,	12,	12.1,	9.8,	6.9,	Heat,	12,	11.4,	12.2,	15.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:06,	Zone-1 Op Mode:  Cool
7/11/2019 07:06,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:07,	1,	2.1,	3,	2.3,	Cool,	17.7,	12,	11.9,	9.5,	6.3,	Null-Fans On,	12,	11.2,	11.7,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:08,	1,	1.9,	0.2,	0.3,	Cool,	20.3,	12,	11.8,	10,	6.9,	Null-Fans On,	12,	11.1,	11.4,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:09,	1,	1.5,	-3.5,	-3,	Cool,	21.3,	12,	11.8,	10.4,	7.9,	Null-Fans On,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:10,	1,	1.1,	-5.6,	-4.2,	Cool,	21.3,	12,	11.8,	10.7,	8.5,	Null-Fans On,	12,	11.3,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:10,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 07:10,	Zone-2 Op Mode:  Heat
7/11/2019 07:11,	1,	0.9,	-3.7,	-3.2,	Null-Fans On,	19.5,	12,	11.8,	11.1,	11.1,	Heat,	12,	11.5,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:12,	1,	1,	-1.2,	-1.1,	Null-Fans On,	18.6,	12,	11.9,	11.2,	9.9,	Heat,	12,	11.6,	11.7,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:13,	1,	1.1,	-0.1,	-0.2,	Null-Fans On,	17.9,	12,	11.9,	10.4,	8.5,	Heat,	12,	11.3,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:14,	1,	1.2,	0.5,	0.3,	Null-Fans On,	17.7,	12,	11.8,	9.9,	7.4,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:14,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:14,	Zone-3 Op Mode:  Heat
7/11/2019 07:15,	1,	1.3,	0.8,	0.6,	Null-Fans On,	17.5,	12,	11.6,	9.8,	7,	Null-Fans On,	12,	10.8,	10.8,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 07:16,	1,	1.4,	1.2,	0.8,	Null-Fans On,	18.2,	12,	11.8,	10.4,	7.8,	Null-Fans On,	12,	11.2,	13.7,	16.6,	Heat,"Diesel, Continuous"
7/11/2019 07:17,	1,	1.5,	1.4,	1,	Null-Fans On,	18.7,	12,	12.2,	11,	8.8,	Null-Fans On,	12,	11.8,	16.1,	20.7,	Heat,"Diesel, Continuous"
7/11/2019 07:17,	Zone-2 Op Mode:  Heat
7/11/2019 07:17,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:18,	1,	1.5,	1.7,	1.2,	Null-Fans On,	18.8,	12,	12.4,	11.5,	9.8,	Heat,	12,	12.3,	15.5,	20.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:19,	1,	1.6,	1.8,	1.2,	Null-Fans On,	18.5,	12,	12.3,	10.5,	8.2,	Heat,	12,	12,	13.7,	17.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:20,	1,	1.6,	1.9,	1.3,	Null-Fans On,	18.6,	12,	12.1,	10,	7.3,	Heat,	12,	11.6,	12.5,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:21,	1,	1.7,	2,	1.5,	Null-Fans On,	17.7,	12,	11.9,	9.7,	6.7,	Heat,	12,	11.3,	11.9,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:22,	1,	1.7,	2.1,	1.6,	Null-Fans On,	17.3,	12,	11.8,	9.4,	6.2,	Heat,	12,	11,	11.4,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:22,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:22,	Zone-3 Op Mode:  Heat
7/11/2019 07:23,	1,	1.7,	2.2,	1.7,	Null-Fans On,	17.3,	12,	11.6,	9.6,	6.3,	Null-Fans On,	12,	10.8,	11.1,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 07:24,	1,	1.8,	2.3,	1.8,	Null-Fans On,	17.4,	12,	11.8,	10.3,	7.6,	Null-Fans On,	12,	11.2,	14.1,	17.2,	Heat,"Diesel, Continuous"
7/11/2019 07:25,	1,	1.8,	2.4,	1.8,	Null-Fans On,	17.5,	12,	12.2,	10.9,	8.6,	Null-Fans On,	12,	11.9,	16.3,	21,	Heat,"Diesel, Continuous"
7/11/2019 07:25,	Zone-2 Op Mode:  Heat
7/11/2019 07:25,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:26,	1,	1.8,	2.6,	1.9,	Null-Fans On,	17.4,	12,	12.4,	11.2,	9.2,	Heat,	12,	12.3,	15.3,	20.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:27,	1,	1.9,	2.6,	2,	Null-Fans On,	18.5,	12,	12.3,	10.3,	7.8,	Heat,	12,	11.9,	13.5,	17.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:28,	1,	1.9,	2.7,	2.1,	Null-Fans On,	17.8,	12,	12.1,	9.8,	6.9,	Heat,	12,	11.5,	12.4,	15.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:29,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.6,	12,	11.9,	9.5,	6.4,	Heat,	12,	11.2,	11.8,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:30,	1,	2,	2.8,	2.2,	Null-Fans On,	19.1,	12,	11.8,	9.3,	6.1,	Heat,	12,	11,	11.4,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:30,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:30,	Zone-3 Op Mode:  Heat
7/11/2019 07:31,	1,	2,	2.9,	2.2,	Null-Fans On,	20.6,	12,	11.6,	9.7,	6.5,	Null-Fans On,	12,	10.8,	11.4,	13.5,	Heat,"Diesel, Continuous"
7/11/2019 07:32,	1,	2.1,	2.9,	2.3,	Null-Fans On,	21.3,	12,	11.9,	10.3,	7.7,	Null-Fans On,	12,	11.3,	14.4,	17.7,	Heat,"Diesel, Continuous"
7/11/2019 07:32,	Zone-1 Op Mode:  Cool
7/11/2019 07:32,	Zone-3 Op Mode:  Heat
7/11/2019 07:32,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:33,	1,	2.1,	3,	2.3,	Cool,	22.1,	12,	12.2,	10.9,	8.6,	Null-Fans On,	12,	12,	16.7,	21.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:34,	1,	2,	1.3,	1.4,	Cool,	23.1,	12,	12.5,	11.4,	9.2,	Null-Fans On,	12,	12.4,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:35,	1,	1.7,	-2.4,	-2.3,	Cool,	24.5,	12,	12.5,	11.5,	9.6,	Null-Fans On,	12,	12.4,	13.8,	17.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:36,	1,	1.2,	-5,	-3.9,	Cool,	23.8,	12,	12.4,	11.5,	9.8,	Null-Fans On,	12,	12.4,	13,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:36,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 07:36,	Zone-2 Op Mode:  Heat
7/11/2019 07:37,	1,	0.9,	-4.8,	-3.8,	Null-Fans On,	21.7,	12,	12.3,	11.4,	10.5,	Heat,	12,	12.3,	12.6,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:38,	1,	0.9,	-1.7,	-1.5,	Null-Fans On,	19.7,	12,	12.3,	11.8,	10.7,	Heat,	12,	12.4,	12.5,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:39,	1,	1.1,	-0.3,	-0.3,	Null-Fans On,	20.1,	12,	12.3,	11.2,	9.7,	Heat,	12,	12.1,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:40,	1,	1.2,	0.4,	0.2,	Null-Fans On,	21.6,	12,	12.2,	10.9,	8.8,	Heat,	12,	11.8,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:41,	1,	1.3,	0.8,	0.6,	Null-Fans On,	19.9,	12,	12.1,	10.6,	8.2,	Heat,	12,	11.6,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:42,	1,	1.4,	1.1,	0.8,	Null-Fans On,	19.4,	12,	12,	10.2,	7.5,	Heat,	12,	11.3,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:43,	1,	1.4,	1.4,	0.9,	Null-Fans On,	21.5,	12,	11.9,	10.2,	7.4,	Heat,	12,	11.2,	11.3,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:44,	1,	1.5,	1.6,	1.1,	Null-Fans On,	21.6,	12,	11.8,	10.1,	7.3,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:45,	1,	1.5,	1.7,	1.2,	Null-Fans On,	24,	12,	11.7,	10.1,	7.3,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:45,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:45,	Zone-3 Op Mode:  Heat
7/11/2019 07:46,	1,	1.6,	1.9,	1.3,	Null-Fans On,	24.3,	12,	11.7,	10.2,	7.4,	Null-Fans On,	12,	10.9,	11.2,	12.8,	Heat,"Diesel, Continuous"
7/11/2019 07:47,	1,	1.7,	2,	1.5,	Null-Fans On,	24.2,	12,	11.9,	10.8,	8.3,	Null-Fans On,	12,	11.3,	14.2,	17.2,	Heat,"Diesel, Continuous"
7/11/2019 07:47,	Zone-2 Op Mode:  Heat
7/11/2019 07:47,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:48,	1,	1.7,	2.2,	1.6,	Null-Fans On,	23.7,	12,	12.3,	11.2,	9.1,	Heat,	12,	12,	16.4,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:49,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.8,	12,	12.4,	11.4,	9.6,	Heat,	12,	12.3,	14.9,	19.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:50,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21,	12,	12.3,	10.5,	8.2,	Heat,	12,	11.9,	13.3,	17.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:51,	1,	1.8,	2.5,	1.8,	Null-Fans On,	20.8,	12,	12.1,	10,	7.3,	Heat,	12,	11.6,	12.3,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:52,	1,	1.8,	2.5,	1.9,	Null-Fans On,	18.9,	12,	12,	9.7,	6.8,	Heat,	12,	11.3,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:53,	1,	1.9,	2.6,	2,	Null-Fans On,	18.1,	12,	11.8,	9.4,	6.4,	Heat,	12,	11,	11.4,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:53,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:53,	Zone-3 Op Mode:  Heat
7/11/2019 07:54,	1,	1.9,	2.7,	2,	Null-Fans On,	18.7,	12,	11.7,	9.5,	6.4,	Null-Fans On,	12,	10.8,	10.8,	12.7,	Heat,"Diesel, Continuous"
7/11/2019 07:55,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.1,	12,	11.8,	10.2,	7.6,	Null-Fans On,	12,	11.2,	13.8,	16.8,	Heat,"Diesel, Continuous"
7/11/2019 07:56,	1,	2,	2.9,	2.2,	Null-Fans On,	19.7,	12,	12.2,	10.9,	8.5,	Null-Fans On,	12,	11.9,	16.2,	20.7,	Heat,"Diesel, Continuous"
7/11/2019 07:56,	Zone-2 Op Mode:  Heat
7/11/2019 07:56,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 07:57,	1,	2,	3,	2.3,	Null-Fans On,	20.9,	12,	12.4,	11.4,	9.4,	Heat,	12,	12.3,	15.4,	20.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:58,	1,	2.1,	3,	2.3,	Null-Fans On,	21.2,	12,	12.3,	10.4,	8,	Heat,	12,	12,	13.6,	17.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 07:58,	Zone-1 Op Mode:  Cool
7/11/2019 07:58,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 07:59,	1,	2,	1.8,	1.6,	Cool,	20.5,	12,	12.2,	10.2,	7.4,	Null-Fans On,	12,	11.7,	12.5,	15.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:00,	1,	1.7,	-1.7,	-1.5,	Cool,	21.8,	12,	12.1,	10.7,	8.1,	Null-Fans On,	12,	11.7,	12.1,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:01,	1,	1.2,	-4.7,	-3.7,	Cool,	21.6,	12,	12.1,	11,	8.8,	Null-Fans On,	12,	11.8,	12,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:01,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 08:01,	Zone-2 Op Mode:  Heat
7/11/2019 08:02,	1,	0.9,	-5.1,	-4,	Null-Fans On,	20.8,	12,	12,	10.9,	9.3,	Heat,	12,	11.7,	11.9,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:03,	1,	0.9,	-1.7,	-1.8,	Null-Fans On,	20.2,	12,	12,	11.3,	10,	Heat,	12,	11.8,	11.9,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:04,	1,	1,	-0.3,	-0.5,	Null-Fans On,	19.1,	12,	11.9,	10.5,	8.5,	Heat,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:05,	1,	1.2,	0.3,	0.1,	Null-Fans On,	18.9,	12,	11.8,	10.1,	7.6,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:06,	1,	1.2,	0.8,	0.4,	Null-Fans On,	18.8,	12,	11.7,	9.9,	7,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:06,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:06,	Zone-3 Op Mode:  Heat
7/11/2019 08:07,	1,	1.3,	1.1,	0.7,	Null-Fans On,	18.7,	12,	11.5,	10,	7,	Null-Fans On,	12,	10.8,	11.3,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 08:08,	1,	1.4,	1.3,	0.8,	Null-Fans On,	18.3,	12,	11.7,	10.6,	8,	Null-Fans On,	12,	11.3,	14.3,	17.6,	Heat,"Diesel, Continuous"
7/11/2019 08:09,	1,	1.5,	1.6,	1,	Null-Fans On,	18.2,	12,	12.1,	11.1,	8.8,	Null-Fans On,	12,	11.9,	16.4,	21.3,	Heat,"Diesel, Continuous"
7/11/2019 08:09,	Zone-2 Op Mode:  Heat
7/11/2019 08:09,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:10,	1,	1.5,	1.8,	1.2,	Null-Fans On,	18.4,	12,	12.3,	11.2,	9.2,	Heat,	12,	12.2,	15.1,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:11,	1,	1.6,	1.9,	1.2,	Null-Fans On,	18.3,	12,	12.1,	10.2,	7.7,	Heat,	12,	11.8,	13.3,	17.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:12,	1,	1.6,	2,	1.3,	Null-Fans On,	18.3,	12,	11.8,	9.7,	6.7,	Heat,	12,	11.3,	12.2,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:13,	1,	1.7,	2.1,	1.5,	Null-Fans On,	18.3,	12,	11.7,	9.4,	6.2,	Heat,	12,	11.1,	11.6,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:13,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:13,	Zone-3 Op Mode:  Heat
7/11/2019 08:14,	1,	1.7,	2.2,	1.6,	Null-Fans On,	18.1,	12,	11.5,	9.4,	5.9,	Null-Fans On,	12,	10.8,	10.9,	12.9,	Heat,"Diesel, Continuous"
7/11/2019 08:15,	1,	1.8,	2.3,	1.7,	Null-Fans On,	17.8,	12,	11.7,	10.2,	7.3,	Null-Fans On,	12,	11.2,	13.5,	16.3,	Heat,"Diesel, Continuous"
7/11/2019 08:16,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.5,	12,	12,	10.9,	8.4,	Null-Fans On,	12,	11.9,	16,	20.4,	Heat,"Diesel, Continuous"
7/11/2019 08:16,	Zone-2 Op Mode:  Heat
7/11/2019 08:16,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:17,	1,	1.8,	2.5,	1.9,	Null-Fans On,	18,	12,	12.3,	11.3,	9,	Heat,	12,	12.2,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:18,	1,	1.9,	2.6,	1.9,	Null-Fans On,	17.9,	12,	12.1,	10.1,	7.3,	Heat,	12,	11.8,	13.3,	17.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:19,	1,	1.9,	2.7,	2,	Null-Fans On,	17.9,	12,	11.8,	9.4,	6.3,	Heat,	12,	11.3,	12.2,	15.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:20,	1,	1.9,	2.7,	2.1,	Null-Fans On,	18.1,	12,	11.7,	9.1,	5.8,	Heat,	12,	11,	11.6,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:20,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:20,	Zone-3 Op Mode:  Heat
7/11/2019 08:21,	1,	2,	2.8,	2.2,	Null-Fans On,	18.2,	12,	11.5,	9.4,	5.9,	Null-Fans On,	12,	10.8,	11.2,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 08:22,	1,	2,	2.8,	2.2,	Null-Fans On,	18.1,	12,	11.8,	10.2,	7.3,	Null-Fans On,	12,	11.3,	14.1,	17.3,	Heat,"Diesel, Continuous"
7/11/2019 08:23,	1,	2.1,	2.9,	2.2,	Null-Fans On,	18.2,	12,	12.1,	10.8,	8.5,	Null-Fans On,	12,	11.9,	16.3,	21.1,	Heat,"Diesel, Continuous"
7/11/2019 08:23,	Zone-2 Op Mode:  Heat
7/11/2019 08:23,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:23,	Zone-1 Op Mode:  Cool
7/11/2019 08:23,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:24,	1,	2.1,	3,	2.3,	Cool,	18,	12,	12.3,	11,	8.5,	Null-Fans On,	12,	12.2,	15.2,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:25,	1,	1.9,	0,	0.2,	Cool,	18.7,	12,	12.2,	11.1,	8.2,	Null-Fans On,	12,	12.1,	13.6,	17.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:26,	1,	1.4,	-3.8,	-3.5,	Cool,	18.9,	12,	12.2,	11.2,	8.8,	Null-Fans On,	12,	12.1,	12.8,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:26,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 08:26,	Zone-2 Op Mode:  Heat
7/11/2019 08:27,	1,	0.9,	-5.9,	-4.6,	Null-Fans On,	19.3,	12,	12.1,	11.2,	9.2,	Heat,	12,	12.1,	12.4,	14.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:28,	1,	0.9,	-2.7,	-2.5,	Null-Fans On,	18.8,	12,	12.1,	11.2,	9.6,	Heat,	12,	12,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:29,	1,	1,	-0.7,	-0.8,	Null-Fans On,	18.5,	12,	12,	10.4,	8.2,	Heat,	12,	11.7,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:30,	1,	1.1,	0.1,	-0.1,	Null-Fans On,	18.6,	12,	11.8,	9.9,	7.2,	Heat,	12,	11.3,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:31,	1,	1.2,	0.6,	0.3,	Null-Fans On,	18.8,	12,	11.7,	9.7,	6.6,	Heat,	12,	11.1,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:31,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:31,	Zone-3 Op Mode:  Heat
7/11/2019 08:32,	1,	1.3,	0.9,	0.6,	Null-Fans On,	20.2,	12,	11.6,	9.5,	6.2,	Null-Fans On,	12,	10.8,	10.9,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 08:33,	1,	1.4,	1.2,	0.8,	Null-Fans On,	21.3,	12,	11.6,	10.2,	7.2,	Null-Fans On,	12,	11,	12.9,	15.3,	Heat,"Diesel, Continuous"
7/11/2019 08:34,	1,	1.4,	1.5,	1,	Null-Fans On,	19.5,	12,	11.9,	10.7,	8.3,	Null-Fans On,	12,	11.6,	15.5,	19.6,	Heat,"Diesel, Continuous"
7/11/2019 08:34,	Zone-2 Op Mode:  Heat
7/11/2019 08:34,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:35,	1,	1.5,	1.7,	1.1,	Null-Fans On,	18.2,	12,	12.2,	11.3,	9.6,	Heat,	12,	12.2,	16.2,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:36,	1,	1.6,	1.8,	1.2,	Null-Fans On,	18.2,	12,	12.2,	10.4,	8,	Heat,	12,	11.9,	14,	18.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:37,	1,	1.6,	1.9,	1.3,	Null-Fans On,	18.3,	12,	11.9,	9.7,	6.8,	Heat,	12,	11.5,	12.6,	16.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:38,	1,	1.6,	2.1,	1.4,	Null-Fans On,	18.2,	12,	11.8,	9.3,	6.2,	Heat,	12,	11.2,	11.8,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:38,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:38,	Zone-3 Op Mode:  Heat
7/11/2019 08:39,	1,	1.7,	2.2,	1.5,	Null-Fans On,	18.2,	12,	11.6,	9.1,	5.8,	Null-Fans On,	12,	10.9,	11.3,	13.6,	Heat,"Diesel, Continuous"
7/11/2019 08:40,	1,	1.7,	2.2,	1.6,	Null-Fans On,	17.9,	12,	11.5,	9.7,	6.6,	Null-Fans On,	12,	10.9,	12.4,	14.9,	Heat,"Diesel, Continuous"
7/11/2019 08:41,	1,	1.8,	2.4,	1.8,	Null-Fans On,	17.6,	12,	11.8,	10.3,	7.9,	Null-Fans On,	12,	11.5,	15.1,	19.1,	Heat,"Diesel, Continuous"
7/11/2019 08:41,	Zone-2 Op Mode:  Heat
7/11/2019 08:41,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:42,	1,	1.8,	2.5,	1.8,	Null-Fans On,	17.4,	12,	12.2,	11.1,	9,	Heat,	12,	12.1,	16.8,	22.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:43,	1,	1.8,	2.6,	1.9,	Null-Fans On,	17.8,	12,	12.2,	10.5,	8.2,	Heat,	12,	12.1,	14.5,	19.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:44,	1,	1.9,	2.7,	2,	Null-Fans On,	18.1,	12,	11.9,	9.7,	6.9,	Heat,	12,	11.6,	12.9,	16.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:45,	1,	1.9,	2.7,	2,	Null-Fans On,	18.3,	12,	11.8,	9.3,	6.1,	Heat,	12,	11.2,	12,	15,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:46,	1,	1.9,	2.8,	2.1,	Null-Fans On,	18.4,	12,	11.6,	9.1,	5.7,	Heat,	12,	10.9,	11.5,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:46,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:46,	Zone-3 Op Mode:  Heat
7/11/2019 08:47,	1,	2,	2.8,	2.1,	Null-Fans On,	18.2,	12,	11.5,	9.5,	6.2,	Null-Fans On,	12,	10.9,	11.7,	13.9,	Heat,"Diesel, Continuous"
7/11/2019 08:48,	1,	2,	2.9,	2.2,	Null-Fans On,	17.9,	12,	11.7,	10.2,	7.6,	Null-Fans On,	12,	11.3,	14.5,	18,	Heat,"Diesel, Continuous"
7/11/2019 08:49,	1,	2,	3,	2.2,	Null-Fans On,	17.6,	12,	12.1,	10.9,	8.5,	Heat,	12,	12,	16.6,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:50,	1,	2.1,	3,	2.3,	Null-Fans On,	17.6,	12,	12.2,	10.6,	8.1,	Heat,	12,	12.1,	14.9,	20.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:50,	Zone-1 Op Mode:  Cool
7/11/2019 08:50,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:50,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 08:51,	1,	2,	1,	1.1,	Cool,	17.9,	12,	12,	10.4,	7.4,	Null-Fans On,	12,	11.8,	13.2,	17.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:52,	1,	1.5,	-3,	-2.8,	Cool,	18.4,	12,	12,	10.8,	8.2,	Null-Fans On,	12,	11.9,	12.6,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:53,	1,	1,	-5.6,	-4.4,	Cool,	18.6,	12,	12,	11.1,	8.9,	Null-Fans On,	12,	11.9,	12.3,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:53,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 08:53,	Zone-2 Op Mode:  Heat
7/11/2019 08:54,	1,	0.9,	-3.2,	-2.9,	Null-Fans On,	18.4,	12,	12,	11.2,	10.1,	Heat,	12,	12,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:55,	1,	1,	-0.9,	-0.9,	Null-Fans On,	18.1,	12,	12,	10.6,	8.4,	Heat,	12,	11.8,	12,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:56,	1,	1.2,	0,	-0.1,	Null-Fans On,	18.2,	12,	11.9,	10.1,	7.4,	Heat,	12,	11.5,	11.8,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:57,	1,	1.3,	0.6,	0.3,	Null-Fans On,	18.2,	12,	11.8,	9.8,	6.8,	Heat,	12,	11.2,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:58,	1,	1.4,	0.9,	0.6,	Null-Fans On,	18.2,	12,	11.7,	9.5,	6.3,	Heat,	12,	11,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 08:58,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 08:58,	Zone-3 Op Mode:  Heat
7/11/2019 08:59,	1,	1.4,	1.2,	0.8,	Null-Fans On,	18.2,	12,	11.5,	9.6,	6.2,	Null-Fans On,	12,	10.8,	10.8,	12.4,	Heat,"Diesel, Continuous"
7/11/2019 09:00,	1,	1.5,	1.4,	1,	Null-Fans On,	17.8,	12,	11.7,	10.3,	7.5,	Null-Fans On,	12,	11.2,	13.7,	16.5,	Heat,"Diesel, Continuous"
7/11/2019 09:01,	1,	1.6,	1.7,	1.2,	Null-Fans On,	17.2,	12,	11.9,	10.9,	8.6,	Null-Fans On,	12,	11.8,	15.9,	20.3,	Heat,"Diesel, Continuous"
7/11/2019 09:01,	Zone-2 Op Mode:  Heat
7/11/2019 09:01,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:02,	1,	1.6,	1.9,	1.3,	Null-Fans On,	17.2,	12,	12.2,	11.1,	8.8,	Heat,	12,	12.2,	15.4,	20.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:03,	1,	1.7,	2,	1.4,	Null-Fans On,	17.4,	12,	12,	10,	7.3,	Heat,	12,	11.8,	13.5,	17.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:04,	1,	1.7,	2.1,	1.5,	Null-Fans On,	17.7,	12,	11.8,	9.4,	6.3,	Heat,	12,	11.3,	12.3,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:05,	1,	1.7,	2.2,	1.7,	Null-Fans On,	17.6,	12,	11.6,	9.1,	5.8,	Heat,	12,	11,	11.6,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:05,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:05,	Zone-3 Op Mode:  Heat
7/11/2019 09:06,	1,	1.8,	2.3,	1.8,	Null-Fans On,	17.8,	12,	11.5,	9.4,	5.9,	Null-Fans On,	12,	10.8,	11.2,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 09:07,	1,	1.8,	2.4,	1.8,	Null-Fans On,	17.7,	12,	11.6,	10.2,	7.4,	Null-Fans On,	12,	11.2,	14.1,	17.4,	Heat,"Diesel, Continuous"
7/11/2019 09:08,	1,	1.8,	2.6,	1.9,	Null-Fans On,	17.4,	12,	12,	10.8,	8.5,	Null-Fans On,	12,	11.9,	16.2,	21,	Heat,"Diesel, Continuous"
7/11/2019 09:08,	Zone-2 Op Mode:  Heat
7/11/2019 09:08,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:09,	1,	1.9,	2.7,	2.1,	Null-Fans On,	17.5,	12,	12.2,	11,	8.6,	Heat,	12,	12.2,	15.2,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:10,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.9,	12,	12.1,	10.2,	7.3,	Heat,	12,	11.8,	13.4,	17.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:11,	1,	2,	2.8,	2.2,	Null-Fans On,	24.7,	12,	11.9,	9.9,	6.9,	Heat,	12,	11.5,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:12,	1,	2,	2.9,	2.2,	Null-Fans On,	29.2,	12,	11.8,	10.5,	8.3,	Heat,	12,	11.5,	12.1,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:13,	1,	2,	2.9,	2.2,	Null-Fans On,	28.3,	12,	11.8,	10.8,	8.4,	Heat,	12,	11.6,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:14,	1,	2.1,	3,	2.3,	Null-Fans On,	26.9,	12,	11.8,	10.7,	8.2,	Heat,	12,	11.5,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:14,	Zone-1 Op Mode:  Cool
7/11/2019 09:14,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:15,	1,	2.1,	2.4,	2,	Cool,	24.1,	12,	11.8,	10.5,	7.8,	Null-Fans On,	12,	11.3,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:16,	1,	1.8,	-1.1,	-0.9,	Cool,	23.7,	12,	11.8,	10.8,	8.3,	Null-Fans On,	12,	11.4,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:17,	1,	1.3,	-4.4,	-3.7,	Cool,	23.3,	12,	11.8,	11,	8.9,	Null-Fans On,	12,	11.5,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:17,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 09:17,	Zone-2 Op Mode:  Heat
7/11/2019 09:18,	1,	0.9,	-5,	-4,	Null-Fans On,	22.8,	12,	11.8,	10.9,	9.4,	Heat,	12,	11.5,	11.6,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:19,	1,	0.9,	-1.8,	-1.6,	Null-Fans On,	21.8,	12,	11.9,	11.9,	11.5,	Heat,	12,	11.9,	11.8,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:20,	1,	1.1,	-0.3,	-0.3,	Null-Fans On,	20.2,	12,	11.9,	11.3,	9.9,	Heat,	12,	11.7,	11.8,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:21,	1,	1.2,	0.4,	0.2,	Null-Fans On,	19.1,	12,	11.9,	10.4,	8.3,	Heat,	12,	11.4,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:22,	1,	1.3,	0.8,	0.6,	Null-Fans On,	19.1,	12,	11.7,	9.9,	7.2,	Heat,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:22,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:22,	Zone-3 Op Mode:  Heat
7/11/2019 09:23,	1,	1.4,	1.1,	0.8,	Null-Fans On,	18.7,	12,	11.6,	9.7,	6.7,	Null-Fans On,	12,	10.8,	10.5,	12.1,	Heat,"Diesel, Continuous"
7/11/2019 09:24,	1,	1.5,	1.4,	1,	Null-Fans On,	19,	12,	11.6,	10.3,	7.7,	Null-Fans On,	12,	11.1,	13.3,	15.9,	Heat,"Diesel, Continuous"
7/11/2019 09:25,	1,	1.5,	1.6,	1.2,	Null-Fans On,	19.2,	12,	11.9,	10.9,	8.7,	Null-Fans On,	12,	11.8,	15.8,	20.1,	Heat,"Diesel, Continuous"
7/11/2019 09:25,	Zone-2 Op Mode:  Heat
7/11/2019 09:25,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:26,	1,	1.6,	1.8,	1.3,	Null-Fans On,	19.5,	12,	12.2,	11.5,	10,	Heat,	12,	12.3,	15.8,	21.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:27,	1,	1.7,	2,	1.4,	Null-Fans On,	21,	12,	12.2,	10.6,	8.3,	Heat,	12,	12,	13.8,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:28,	1,	1.7,	2.1,	1.6,	Null-Fans On,	20.9,	12,	12,	10.1,	7.4,	Heat,	12,	11.6,	12.6,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:29,	1,	1.7,	2.2,	1.7,	Null-Fans On,	22.5,	12,	11.9,	10,	7.1,	Heat,	12,	11.3,	11.9,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:30,	1,	1.8,	2.3,	1.8,	Null-Fans On,	22.9,	12,	11.8,	9.8,	6.8,	Heat,	12,	11.1,	11.5,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:31,	1,	1.8,	2.4,	1.8,	Null-Fans On,	23.8,	12,	11.6,	9.8,	6.7,	Heat,	12,	10.9,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:31,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:31,	Zone-3 Op Mode:  Heat
7/11/2019 09:32,	1,	1.8,	2.5,	1.9,	Null-Fans On,	23.8,	12,	11.6,	10.1,	7,	Null-Fans On,	12,	10.9,	11.4,	13.3,	Heat,"Diesel, Continuous"
7/11/2019 09:33,	1,	1.9,	2.7,	2,	Null-Fans On,	22.1,	12,	11.8,	10.6,	8,	Null-Fans On,	12,	11.4,	14.3,	17.6,	Heat,"Diesel, Continuous"
7/11/2019 09:33,	Zone-2 Op Mode:  Heat
7/11/2019 09:33,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:34,	1,	1.9,	2.8,	2.1,	Null-Fans On,	21.4,	12,	12.1,	11.1,	8.9,	Heat,	12,	12,	16.5,	21.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:35,	1,	2,	2.9,	2.2,	Null-Fans On,	21,	12,	12.2,	11.1,	9.1,	Heat,	12,	12.2,	14.8,	19.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:36,	1,	2,	2.9,	2.2,	Null-Fans On,	21.4,	12,	12.1,	10.3,	7.8,	Heat,	12,	11.8,	13.2,	17.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:37,	1,	2,	2.9,	2.3,	Null-Fans On,	21.8,	12,	12,	9.9,	7,	Heat,	12,	11.5,	12.2,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:38,	1,	2.1,	3,	2.3,	Null-Fans On,	20.8,	12,	11.8,	9.7,	6.5,	Heat,	12,	11.2,	11.7,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:38,	Zone-1 Op Mode:  Cool
7/11/2019 09:38,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:39,	1,	2.1,	3,	2.3,	Cool,	21.3,	12,	11.7,	9.5,	6.2,	Null-Fans On,	12,	11,	11.3,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:39,	Zone-3 Op Mode:  Heat
7/11/2019 09:40,	1,	1.9,	0.5,	0.7,	Cool,	21.4,	12,	11.8,	10.1,	6.8,	Null-Fans On,	12,	11.2,	15.6,	17.9,	Heat,"Diesel, Continuous"
7/11/2019 09:40,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:41,	1,	1.6,	-2.6,	-2,	Cool,	20.9,	12,	12.5,	11.2,	8.4,	Null-Fans On,	12,	12.4,	20.8,	26.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:42,	1,	1.3,	-3.1,	-2.2,	Cool,	21.2,	12,	12.8,	11.7,	9.3,	Null-Fans On,	12,	12.8,	17.1,	23.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:42,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 09:42,	Zone-2 Op Mode:  Heat
7/11/2019 09:43,	1,	0.9,	-5.3,	-3.9,	Null-Fans On,	22.1,	12,	12.7,	11.6,	9.3,	Heat,	12,	12.8,	14.9,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:44,	1,	0.9,	-2.2,	-1.9,	Null-Fans On,	21.4,	12,	12.7,	11.9,	10.4,	Heat,	12,	12.9,	13.8,	17.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:45,	1,	1,	-0.5,	-0.4,	Null-Fans On,	21.9,	12,	12.5,	11,	8.9,	Heat,	12,	12.4,	13,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:46,	1,	1.2,	0.3,	0.2,	Null-Fans On,	22.2,	12,	12.3,	10.5,	7.8,	Heat,	12,	12.1,	12.4,	15,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:47,	1,	1.3,	0.7,	0.5,	Null-Fans On,	21.7,	12,	12.2,	10.2,	7.2,	Heat,	12,	11.8,	12,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:48,	1,	1.3,	1,	0.8,	Null-Fans On,	22.2,	12,	12,	9.9,	6.8,	Heat,	12,	11.5,	11.7,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:49,	1,	1.4,	1.3,	0.9,	Null-Fans On,	22.2,	12,	11.9,	9.7,	6.5,	Heat,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:50,	1,	1.5,	1.5,	1.1,	Null-Fans On,	21.9,	12,	11.8,	9.6,	6.3,	Heat,	12,	11,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:50,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:50,	Zone-3 Op Mode:  Heat
7/11/2019 09:51,	1,	1.5,	1.7,	1.2,	Null-Fans On,	21.7,	12,	11.7,	9.5,	6.2,	Null-Fans On,	12,	10.8,	10.9,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 09:52,	1,	1.6,	1.8,	1.4,	Null-Fans On,	21,	12,	11.7,	10.2,	7.2,	Null-Fans On,	12,	11.1,	12.8,	15.2,	Heat,"Diesel, Continuous"
7/11/2019 09:53,	1,	1.6,	2,	1.5,	Null-Fans On,	20.5,	12,	11.9,	10.8,	8.3,	Null-Fans On,	12,	11.7,	15.5,	19.5,	Heat,"Diesel, Continuous"
7/11/2019 09:53,	Zone-2 Op Mode:  Heat
7/11/2019 09:53,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 09:54,	1,	1.7,	2.2,	1.6,	Null-Fans On,	20.3,	12,	12.2,	11.4,	10.1,	Heat,	12,	12.3,	15.8,	21,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:55,	1,	1.8,	2.2,	1.7,	Null-Fans On,	20.5,	12,	12.2,	10.6,	8.2,	Heat,	12,	12.1,	13.9,	18.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:56,	1,	1.8,	2.3,	1.8,	Null-Fans On,	20.7,	12,	12.1,	10,	7.2,	Heat,	12,	11.7,	12.6,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:57,	1,	1.8,	2.4,	1.9,	Null-Fans On,	21,	12,	11.9,	9.8,	6.7,	Heat,	12,	11.4,	11.9,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:58,	1,	1.8,	2.5,	2,	Null-Fans On,	21.3,	12,	11.8,	9.6,	6.4,	Heat,	12,	11.1,	11.5,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:59,	1,	1.9,	2.6,	2,	Null-Fans On,	21.6,	12,	11.6,	9.5,	6.2,	Heat,	12,	10.9,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 09:59,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 09:59,	Zone-3 Op Mode:  Heat
7/11/2019 10:00,	1,	1.9,	2.7,	2.1,	Null-Fans On,	21.9,	12,	11.6,	10,	6.8,	Null-Fans On,	12,	11,	12.2,	14.3,	Heat,"Diesel, Continuous"
7/11/2019 10:01,	1,	2,	2.8,	2.2,	Null-Fans On,	22.9,	12,	11.9,	10.6,	8,	Null-Fans On,	12,	11.5,	15,	18.7,	Heat,"Diesel, Continuous"
7/11/2019 10:01,	Zone-2 Op Mode:  Heat
7/11/2019 10:01,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 10:02,	1,	2,	2.9,	2.2,	Null-Fans On,	22.8,	12,	12.2,	11.3,	9.3,	Heat,	12,	12.2,	16.6,	21.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:03,	1,	2.1,	3,	2.3,	Null-Fans On,	22.6,	12,	12.3,	11.1,	9,	Heat,	12,	12.3,	14.5,	19.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:03,	Zone-1 Op Mode:  Cool
7/11/2019 10:03,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:04,	1,	2.1,	3,	2.3,	Cool,	22.6,	12,	12.2,	10.5,	8,	Null-Fans On,	12,	11.9,	13.1,	16.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:05,	1,	1.9,	-0.1,	0.1,	Cool,	23.4,	12,	12.1,	10.8,	8.1,	Null-Fans On,	12,	11.8,	12.4,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:06,	1,	1.4,	-3.7,	-3.1,	Cool,	24.1,	12,	12.1,	11.1,	8.8,	Null-Fans On,	12,	11.9,	12.2,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:06,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 10:06,	Zone-2 Op Mode:  Heat
7/11/2019 10:07,	1,	1,	-5.5,	-4.2,	Null-Fans On,	24.3,	12,	12.1,	11.2,	9.2,	Heat,	12,	11.9,	12.1,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:08,	1,	0.9,	-2.5,	-2.2,	Null-Fans On,	23.8,	12,	12.2,	11.8,	11.5,	Heat,	12,	12.1,	12.2,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:09,	1,	1,	-0.6,	-0.6,	Null-Fans On,	23.2,	12,	12.2,	11.6,	10.3,	Heat,	12,	12.1,	12.1,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:10,	1,	1.2,	0.2,	0.1,	Null-Fans On,	23,	12,	12.1,	10.9,	8.9,	Heat,	12,	11.8,	11.9,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:11,	1,	1.3,	0.7,	0.5,	Null-Fans On,	22.9,	12,	12,	10.5,	8.1,	Heat,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:12,	1,	1.4,	1,	0.7,	Null-Fans On,	23,	12,	11.9,	10.2,	7.5,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:13,	1,	1.4,	1.3,	0.9,	Null-Fans On,	22.9,	12,	11.8,	10,	7.2,	Heat,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:13,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:13,	Zone-3 Op Mode:  Heat
7/11/2019 10:14,	1,	1.5,	1.5,	1.1,	Null-Fans On,	22.8,	12,	11.7,	9.9,	6.9,	Null-Fans On,	12,	10.9,	11.1,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 10:15,	1,	1.5,	1.7,	1.2,	Null-Fans On,	22.5,	12,	11.7,	10.4,	7.5,	Null-Fans On,	12,	11,	12.5,	14.7,	Heat,"Diesel, Continuous"
7/11/2019 10:16,	1,	1.6,	1.9,	1.4,	Null-Fans On,	22.1,	12,	12,	10.9,	8.5,	Null-Fans On,	12,	11.6,	15.3,	19.1,	Heat,"Diesel, Continuous"
7/11/2019 10:16,	Zone-2 Op Mode:  Heat
7/11/2019 10:16,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 10:17,	1,	1.7,	2.1,	1.5,	Null-Fans On,	21.8,	12,	12.3,	11.5,	9.9,	Heat,	12,	12.2,	16.4,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:18,	1,	1.7,	2.2,	1.6,	Null-Fans On,	22.1,	12,	12.3,	11,	9,	Heat,	12,	12.2,	14.3,	18.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:19,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.4,	12,	12.2,	10.5,	8,	Heat,	12,	11.8,	12.9,	16.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:20,	1,	1.8,	2.4,	1.8,	Null-Fans On,	22.5,	12,	12,	10.3,	7.5,	Heat,	12,	11.6,	12.2,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:21,	1,	1.8,	2.5,	1.9,	Null-Fans On,	22.5,	12,	11.9,	10.1,	7.2,	Heat,	12,	11.3,	11.8,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:22,	1,	1.8,	2.5,	2,	Null-Fans On,	22.5,	12,	11.8,	9.9,	6.9,	Heat,	12,	11.1,	11.5,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:23,	1,	1.9,	2.6,	2,	Null-Fans On,	22.8,	12,	11.7,	9.8,	6.6,	Heat,	12,	10.9,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:23,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:23,	Zone-3 Op Mode:  Heat
7/11/2019 10:24,	1,	1.9,	2.7,	2.1,	Null-Fans On,	22.6,	12,	11.6,	10.1,	7,	Null-Fans On,	12,	10.9,	11.7,	13.5,	Heat,"Diesel, Continuous"
7/11/2019 10:25,	1,	2,	2.8,	2.2,	Null-Fans On,	22.1,	12,	11.9,	10.6,	8,	Null-Fans On,	12,	11.4,	14.6,	17.9,	Heat,"Diesel, Continuous"
7/11/2019 10:25,	Zone-2 Op Mode:  Heat
7/11/2019 10:25,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 10:26,	1,	2,	2.9,	2.2,	Null-Fans On,	21.9,	12,	12.2,	11.2,	9,	Heat,	12,	12.1,	16.6,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:27,	1,	2.1,	3,	2.3,	Null-Fans On,	21.9,	12,	12.4,	11.4,	9.6,	Heat,	12,	12.3,	14.8,	19.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:27,	Zone-1 Op Mode:  Cool
7/11/2019 10:27,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:28,	1,	2.1,	2.6,	2.1,	Cool,	22.3,	12,	12.2,	10.8,	8.3,	Null-Fans On,	12,	12,	13.3,	17.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:29,	1,	1.8,	-0.8,	-0.5,	Cool,	23,	12,	12.2,	11.1,	8.5,	Null-Fans On,	12,	12,	12.6,	15.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:30,	1,	1.3,	-4,	-3.2,	Cool,	23.4,	12,	12.2,	11.3,	9.1,	Null-Fans On,	12,	12,	12.3,	14.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:30,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 10:30,	Zone-2 Op Mode:  Heat
7/11/2019 10:31,	1,	0.9,	-5.4,	-4.1,	Null-Fans On,	24,	12,	12.1,	11.2,	9.2,	Heat,	12,	12,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:32,	1,	0.9,	-2.2,	-2,	Null-Fans On,	23.7,	12,	12.2,	11.8,	11.2,	Heat,	12,	12.2,	12.2,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:33,	1,	1,	-0.5,	-0.5,	Null-Fans On,	23,	12,	12.2,	11.5,	10.1,	Heat,	12,	12.1,	12.1,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:34,	1,	1.2,	0.4,	0.2,	Null-Fans On,	23,	12,	12.1,	11,	9,	Heat,	12,	11.8,	11.9,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:35,	1,	1.3,	0.8,	0.5,	Null-Fans On,	22.8,	12,	12,	10.7,	8.3,	Heat,	12,	11.6,	11.7,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:36,	1,	1.4,	1.1,	0.8,	Null-Fans On,	22.9,	12,	11.9,	10.4,	7.8,	Heat,	12,	11.3,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:37,	1,	1.4,	1.3,	0.9,	Null-Fans On,	22.8,	12,	11.8,	10.2,	7.4,	Heat,	12,	11.1,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:38,	1,	1.5,	1.6,	1.1,	Null-Fans On,	22.8,	12,	11.7,	10.1,	7.2,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:38,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:38,	Zone-3 Op Mode:  Heat
7/11/2019 10:39,	1,	1.5,	1.7,	1.2,	Null-Fans On,	22.5,	12,	11.7,	10.3,	7.4,	Null-Fans On,	12,	10.9,	11.6,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 10:40,	1,	1.6,	1.9,	1.4,	Null-Fans On,	22.1,	12,	11.9,	10.8,	8.3,	Null-Fans On,	12,	11.4,	14.6,	17.9,	Heat,"Diesel, Continuous"
7/11/2019 10:40,	Zone-2 Op Mode:  Heat
7/11/2019 10:40,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 10:41,	1,	1.7,	2.1,	1.5,	Null-Fans On,	21.7,	12,	12.2,	11.4,	9.2,	Heat,	12,	12.1,	16.6,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:42,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.8,	12,	12.3,	11.2,	9.3,	Heat,	12,	12.2,	14.8,	19.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:43,	1,	1.8,	2.3,	1.7,	Null-Fans On,	22.1,	12,	12.2,	10.6,	8.2,	Heat,	12,	11.9,	13.2,	17,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:44,	1,	1.8,	2.4,	1.8,	Null-Fans On,	22,	12,	12.1,	10.3,	7.6,	Heat,	12,	11.6,	12.3,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:45,	1,	1.8,	2.5,	1.9,	Null-Fans On,	22.1,	12,	11.9,	10.2,	7.3,	Heat,	12,	11.4,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:46,	1,	1.9,	2.6,	2,	Null-Fans On,	21.9,	12,	11.8,	10,	6.9,	Heat,	12,	11.1,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:47,	1,	1.9,	2.6,	2,	Null-Fans On,	22.1,	12,	11.7,	9.8,	6.7,	Heat,	12,	10.9,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:47,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:47,	Zone-3 Op Mode:  Heat
7/11/2019 10:48,	1,	1.9,	2.7,	2.1,	Null-Fans On,	22.1,	12,	11.7,	10,	6.9,	Null-Fans On,	12,	10.8,	11.3,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 10:49,	1,	2,	2.8,	2.2,	Null-Fans On,	21.6,	12,	11.8,	10.6,	7.9,	Null-Fans On,	12,	11.3,	14.3,	17.5,	Heat,"Diesel, Continuous"
7/11/2019 10:50,	1,	2,	2.9,	2.2,	Null-Fans On,	21,	12,	12.2,	11.1,	8.8,	Heat,	12,	12,	16.5,	21.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:51,	1,	2.1,	3,	2.3,	Null-Fans On,	21.3,	12,	12.3,	11.4,	9.4,	Heat,	12,	12.3,	15,	20,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:51,	Zone-1 Op Mode:  Cool
7/11/2019 10:51,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 10:51,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 10:52,	1,	2,	1.9,	1.7,	Cool,	21.9,	12,	12.2,	10.9,	8.5,	Null-Fans On,	12,	12,	13.4,	17.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:53,	1,	1.7,	-1.7,	-1.5,	Cool,	22.9,	12,	12.2,	11.2,	8.8,	Null-Fans On,	12,	12,	12.7,	15.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:54,	1,	1.2,	-4.6,	-3.6,	Cool,	23.5,	12,	12.2,	11.3,	9.3,	Null-Fans On,	12,	12,	12.4,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:54,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 10:54,	Zone-2 Op Mode:  Heat
7/11/2019 10:55,	1,	0.9,	-5.1,	-4,	Null-Fans On,	23.4,	12,	12.1,	11.2,	9.5,	Heat,	12,	12,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:56,	1,	0.9,	-1.9,	-1.7,	Null-Fans On,	22.7,	12,	12.2,	11.9,	11.1,	Heat,	12,	12.2,	12.2,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:57,	1,	1.1,	-0.4,	-0.4,	Null-Fans On,	22,	12,	12.2,	11.5,	10,	Heat,	12,	12,	12.1,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:58,	1,	1.2,	0.4,	0.2,	Null-Fans On,	22,	12,	12.1,	10.9,	8.8,	Heat,	12,	11.8,	11.9,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 10:59,	1,	1.3,	0.8,	0.5,	Null-Fans On,	22.2,	12,	12,	10.7,	8.2,	Heat,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:00,	1,	1.4,	1.1,	0.7,	Null-Fans On,	22.2,	12,	11.9,	10.4,	7.7,	Heat,	12,	11.3,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:01,	1,	1.4,	1.4,	0.9,	Null-Fans On,	22.1,	12,	11.8,	10.2,	7.4,	Heat,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:02,	1,	1.5,	1.6,	1,	Null-Fans On,	21.7,	12,	11.7,	10.1,	7.1,	Heat,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:02,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:02,	Zone-3 Op Mode:  Heat
7/11/2019 11:03,	1,	1.5,	1.7,	1.2,	Null-Fans On,	21.4,	12,	11.7,	10.4,	7.5,	Null-Fans On,	12,	10.9,	11.8,	13.7,	Heat,"Diesel, Continuous"
7/11/2019 11:04,	1,	1.6,	1.9,	1.3,	Null-Fans On,	20.8,	12,	11.9,	10.9,	8.3,	Null-Fans On,	12,	11.5,	14.8,	18.2,	Heat,"Diesel, Continuous"
7/11/2019 11:04,	Zone-2 Op Mode:  Heat
7/11/2019 11:04,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 11:05,	1,	1.7,	2.1,	1.4,	Null-Fans On,	20.8,	12,	12.2,	11.4,	9.3,	Heat,	12,	12.1,	16.7,	21.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:06,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21,	12,	12.4,	11.2,	9.3,	Heat,	12,	12.2,	14.7,	19.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:07,	1,	1.7,	2.3,	1.7,	Null-Fans On,	21.1,	12,	12.2,	10.6,	8.1,	Heat,	12,	11.9,	13.1,	16.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:08,	1,	1.8,	2.4,	1.8,	Null-Fans On,	20.8,	12,	12.1,	10.3,	7.5,	Heat,	12,	11.6,	12.3,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:09,	1,	1.8,	2.4,	1.8,	Null-Fans On,	20.3,	12,	11.9,	10.1,	7.1,	Heat,	12,	11.3,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:10,	1,	1.8,	2.5,	1.9,	Null-Fans On,	20.1,	12,	11.8,	9.9,	6.8,	Heat,	12,	11.1,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:11,	1,	1.9,	2.6,	2,	Null-Fans On,	20.3,	12,	11.7,	9.8,	6.7,	Heat,	12,	10.9,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:11,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:11,	Zone-3 Op Mode:  Heat
7/11/2019 11:12,	1,	1.9,	2.7,	2,	Null-Fans On,	20.8,	12,	11.6,	10.1,	7.1,	Null-Fans On,	12,	10.9,	11.7,	13.6,	Heat,"Diesel, Continuous"
7/11/2019 11:13,	1,	1.9,	2.8,	2.1,	Null-Fans On,	20.7,	12,	11.8,	10.7,	8,	Null-Fans On,	12,	11.4,	14.5,	17.9,	Heat,"Diesel, Continuous"
7/11/2019 11:13,	Zone-2 Op Mode:  Heat
7/11/2019 11:13,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 11:14,	1,	2,	2.9,	2.2,	Null-Fans On,	20.9,	12,	12.2,	11.2,	9,	Heat,	12,	12.1,	16.6,	21.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:15,	1,	2.1,	3,	2.2,	Null-Fans On,	20.8,	12,	12.4,	11.3,	9.4,	Heat,	12,	12.3,	14.8,	19.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:16,	1,	2.1,	3,	2.3,	Null-Fans On,	21.1,	12,	12.2,	10.6,	8.2,	Heat,	12,	12,	13.3,	17.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:16,	Zone-1 Op Mode:  Cool
7/11/2019 11:16,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:17,	1,	2,	1.5,	1.4,	Cool,	21.7,	12,	12.1,	10.6,	7.7,	Null-Fans On,	12,	11.7,	12.4,	15.3,	Null-Fans On,"Diesel, Continuous"
