Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 11:18,	1,	1.7,	-2.2,	-1.9,	Cool,	22.8,	12,	12.1,	10.9,	8.3,	Null-Fans On,	12,	11.8,	12.1,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:19,	1,	1.2,	-4.8,	-3.6,	Cool,	23.2,	12,	12.1,	11.2,	9,	Null-Fans On,	12,	11.8,	12,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:19,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 11:19,	Zone-2 Op Mode:  Heat
7/11/2019 11:20,	1,	0.9,	-4.5,	-3.6,	Null-Fans On,	22.8,	12,	12,	11.2,	10.1,	Heat,	12,	11.8,	11.9,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:21,	1,	1,	-1.5,	-1.5,	Null-Fans On,	22.2,	12,	12.1,	11.8,	10.9,	Heat,	12,	12,	12.1,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:22,	1,	1.1,	-0.2,	-0.3,	Null-Fans On,	21.4,	12,	12.1,	11.4,	9.8,	Heat,	12,	11.9,	12,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:23,	1,	1.2,	0.5,	0.2,	Null-Fans On,	21.4,	12,	12,	10.8,	8.7,	Heat,	12,	11.6,	11.7,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:24,	1,	1.3,	0.9,	0.5,	Null-Fans On,	21.8,	12,	11.9,	10.6,	8.1,	Heat,	12,	11.4,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:25,	1,	1.4,	1.2,	0.8,	Null-Fans On,	21.7,	12,	11.8,	10.3,	7.6,	Heat,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:26,	1,	1.4,	1.4,	0.9,	Null-Fans On,	21.8,	12,	11.7,	10.2,	7.3,	Heat,	12,	11,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:26,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:26,	Zone-3 Op Mode:  Heat
7/11/2019 11:27,	1,	1.5,	1.6,	1.1,	Null-Fans On,	21.7,	12,	11.6,	10.2,	7.2,	Null-Fans On,	12,	10.8,	10.7,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 11:28,	1,	1.6,	1.8,	1.2,	Null-Fans On,	21.5,	12,	11.8,	10.7,	8,	Null-Fans On,	12,	11.2,	13.6,	16.4,	Heat,"Diesel, Continuous"
7/11/2019 11:29,	1,	1.6,	1.9,	1.3,	Null-Fans On,	21,	12,	12.1,	11.2,	8.9,	Null-Fans On,	12,	11.8,	16.1,	20.5,	Heat,"Diesel, Continuous"
7/11/2019 11:29,	Zone-2 Op Mode:  Heat
7/11/2019 11:29,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 11:30,	1,	1.7,	2.1,	1.5,	Null-Fans On,	21,	12,	12.4,	11.7,	9.9,	Heat,	12,	12.3,	15.4,	20.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:31,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.2,	12,	12.3,	10.9,	8.7,	Heat,	12,	12,	13.7,	17.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:32,	1,	1.8,	2.3,	1.7,	Null-Fans On,	21.4,	12,	12.1,	10.4,	7.8,	Heat,	12,	11.7,	12.6,	15.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:33,	1,	1.8,	2.4,	1.8,	Null-Fans On,	20.8,	12,	12,	10.2,	7.4,	Heat,	12,	11.4,	12,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:34,	1,	1.8,	2.5,	1.8,	Null-Fans On,	20.3,	12,	11.9,	10,	7,	Heat,	12,	11.2,	11.6,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:35,	1,	1.8,	2.5,	1.9,	Null-Fans On,	20.3,	12,	11.8,	9.9,	6.8,	Heat,	12,	11,	11.3,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:35,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:35,	Zone-3 Op Mode:  Heat
7/11/2019 11:36,	1,	1.9,	2.6,	2,	Null-Fans On,	20.4,	12,	11.7,	9.9,	6.7,	Null-Fans On,	12,	10.8,	10.8,	12.5,	Heat,"Diesel, Continuous"
7/11/2019 11:37,	1,	1.9,	2.7,	2.1,	Null-Fans On,	21.1,	12,	11.8,	10.4,	7.6,	Null-Fans On,	12,	11.1,	13.3,	16,	Heat,"Diesel, Continuous"
7/11/2019 11:38,	1,	2,	2.8,	2.1,	Null-Fans On,	21.1,	12,	12.1,	11,	8.6,	Null-Fans On,	12,	11.8,	15.9,	20.2,	Heat,"Diesel, Continuous"
7/11/2019 11:38,	Zone-2 Op Mode:  Heat
7/11/2019 11:38,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 11:39,	1,	2,	2.9,	2.2,	Null-Fans On,	20.9,	12,	12.4,	11.7,	10.1,	Heat,	12,	12.4,	15.7,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:40,	1,	2.1,	3,	2.3,	Null-Fans On,	20.9,	12,	12.3,	10.8,	8.7,	Heat,	12,	12.1,	13.9,	18.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:41,	1,	2.1,	3,	2.3,	Null-Fans On,	21,	12,	12.2,	10.3,	7.6,	Heat,	12,	11.8,	12.7,	16,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:41,	Zone-1 Op Mode:  Cool
7/11/2019 11:41,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:42,	1,	2,	1,	1.1,	Cool,	21.9,	12,	12,	10.5,	7.5,	Null-Fans On,	12,	11.6,	12.1,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:43,	1,	1.6,	-2.8,	-2.3,	Cool,	22.9,	12,	12,	10.9,	8.3,	Null-Fans On,	12,	11.7,	11.9,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:44,	1,	1.1,	-5.1,	-3.8,	Cool,	23.3,	12,	12,	11.2,	9,	Null-Fans On,	12,	11.7,	11.9,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:44,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 11:44,	Zone-2 Op Mode:  Heat
7/11/2019 11:45,	1,	0.9,	-4.2,	-3.5,	Null-Fans On,	22.9,	12,	12,	11.3,	10.4,	Heat,	12,	11.8,	11.9,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:46,	1,	0.9,	-1.3,	-1.4,	Null-Fans On,	22.2,	12,	12,	11.6,	10.4,	Heat,	12,	11.9,	12,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:47,	1,	1.1,	-0.1,	-0.2,	Null-Fans On,	21.8,	12,	12,	11,	9.2,	Heat,	12,	11.7,	11.8,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:48,	1,	1.2,	0.5,	0.2,	Null-Fans On,	21.6,	12,	11.9,	10.6,	8.2,	Heat,	12,	11.4,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:49,	1,	1.3,	0.9,	0.5,	Null-Fans On,	21.8,	12,	11.8,	10.3,	7.7,	Heat,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:50,	1,	1.4,	1.2,	0.8,	Null-Fans On,	21.7,	12,	11.7,	10.1,	7.2,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:50,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:50,	Zone-3 Op Mode:  Heat
7/11/2019 11:51,	1,	1.4,	1.4,	0.9,	Null-Fans On,	21.7,	12,	11.6,	10.2,	7.1,	Null-Fans On,	12,	10.8,	10.8,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 11:52,	1,	1.5,	1.6,	1.1,	Null-Fans On,	21.2,	12,	11.8,	10.7,	8,	Null-Fans On,	12,	11.2,	13.7,	16.5,	Heat,"Diesel, Continuous"
7/11/2019 11:53,	1,	1.6,	1.8,	1.2,	Null-Fans On,	20.4,	12,	12.1,	11.2,	8.9,	Null-Fans On,	12,	11.8,	16.1,	20.6,	Heat,"Diesel, Continuous"
7/11/2019 11:53,	Zone-2 Op Mode:  Heat
7/11/2019 11:53,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 11:54,	1,	1.6,	2,	1.3,	Null-Fans On,	20.2,	12,	12.3,	11.6,	9.8,	Heat,	12,	12.3,	15.4,	20.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:55,	1,	1.7,	2.1,	1.4,	Null-Fans On,	20.6,	12,	12.2,	10.7,	8.3,	Heat,	12,	12,	13.6,	17.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:56,	1,	1.7,	2.2,	1.5,	Null-Fans On,	20.9,	12,	12.1,	10.2,	7.4,	Heat,	12,	11.6,	12.5,	15.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:57,	1,	1.7,	2.2,	1.7,	Null-Fans On,	21.2,	12,	11.9,	9.9,	6.9,	Heat,	12,	11.3,	11.9,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:58,	1,	1.8,	2.3,	1.8,	Null-Fans On,	21.1,	12,	11.8,	9.7,	6.5,	Heat,	12,	11.1,	11.5,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 11:58,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 11:58,	Zone-3 Op Mode:  Heat
7/11/2019 11:59,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.1,	12,	11.7,	9.5,	6.2,	Null-Fans On,	12,	10.9,	11.2,	13.1,	Heat,"Diesel, Continuous"
7/11/2019 12:00,	1,	1.8,	2.5,	1.9,	Null-Fans On,	21,	12,	11.7,	10.1,	7,	Null-Fans On,	12,	11,	12.6,	14.9,	Heat,"Diesel, Continuous"
7/11/2019 12:00,	Clock Set
7/11/2019 12:00,	1,	1.8,	2.5,	1.9,	Null-Fans On,	20.8,	12,	11.7,	10.3,	7.4,	Null-Fans On,	12,	11.2,	13.5,	16.3,	Heat,"Diesel, Continuous"
7/11/2019 12:01,	1,	1.9,	2.7,	2,	Null-Fans On,	20.4,	12,	12,	10.9,	8.4,	Null-Fans On,	12,	11.8,	15.9,	20.3,	Heat,"Diesel, Continuous"
7/11/2019 12:01,	Zone-2 Op Mode:  Heat
7/11/2019 12:01,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:02,	1,	1.9,	2.8,	2.1,	Null-Fans On,	20.2,	12,	12.3,	11.5,	9.8,	Heat,	12,	12.3,	15.7,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:03,	1,	2,	2.8,	2.2,	Null-Fans On,	20.5,	12,	12.2,	10.6,	8.2,	Heat,	12,	12,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:04,	1,	2,	2.9,	2.2,	Null-Fans On,	20.8,	12,	12.1,	10.1,	7.2,	Heat,	12,	11.7,	12.7,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:05,	1,	2,	2.9,	2.2,	Null-Fans On,	20.8,	12,	12,	9.9,	6.9,	Heat,	12,	11.5,	12.2,	15.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:06,	1,	2.1,	3,	2.2,	Null-Fans On,	20.9,	12,	11.9,	9.7,	6.5,	Heat,	12,	11.2,	11.8,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:07,	1,	2.1,	3,	2.3,	Null-Fans On,	21,	12,	11.7,	9.5,	6.2,	Heat,	12,	11,	11.4,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:07,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:07,	Zone-3 Op Mode:  Heat
7/11/2019 12:07,	Zone-1 Op Mode:  Cool
7/11/2019 12:07,	Zone-3 Op Mode:  Heat
7/11/2019 12:08,	1,	2.1,	2.6,	2.1,	Cool,	20.7,	12,	11.6,	9.6,	6.2,	Null-Fans On,	12,	10.8,	12.4,	14.2,	Heat,"Diesel, Continuous"
7/11/2019 12:09,	1,	1.9,	-0.4,	-0.1,	Cool,	20.2,	12,	12.2,	10.6,	7.6,	Null-Fans On,	12,	11.8,	19.6,	23.7,	Heat,"Diesel, Continuous"
7/11/2019 12:09,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:10,	1,	1.6,	-1.2,	-0.9,	Cool,	20.2,	12,	12.8,	11.6,	9,	Null-Fans On,	12,	12.7,	18.7,	25.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:11,	1,	1.3,	-4.3,	-3.3,	Cool,	21.1,	12,	12.8,	11.8,	9.5,	Null-Fans On,	12,	12.9,	15.8,	21.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:11,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 12:11,	Zone-2 Op Mode:  Heat
7/11/2019 12:12,	1,	0.9,	-5.4,	-4.2,	Null-Fans On,	21.8,	12,	12.7,	11.5,	9.5,	Heat,	12,	12.8,	14.2,	18.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:13,	1,	0.9,	-2.1,	-2,	Null-Fans On,	21.5,	12,	12.6,	11.7,	10.1,	Heat,	12,	12.8,	13.5,	16.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:14,	1,	1,	-0.5,	-0.6,	Null-Fans On,	21.5,	12,	12.5,	10.8,	8.7,	Heat,	12,	12.3,	12.8,	15.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:15,	1,	1.1,	0.2,	0,	Null-Fans On,	21.3,	12,	12.3,	10.4,	7.8,	Heat,	12,	12,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:16,	1,	1.2,	0.8,	0.4,	Null-Fans On,	21.1,	12,	12.2,	10.3,	7.5,	Heat,	12,	11.8,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:17,	1,	1.3,	1.1,	0.7,	Null-Fans On,	20.9,	12,	12,	10.1,	7.2,	Heat,	12,	11.5,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:18,	1,	1.4,	1.3,	0.8,	Null-Fans On,	20.8,	12,	11.9,	9.9,	6.9,	Heat,	12,	11.3,	11.5,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:19,	1,	1.4,	1.5,	1,	Null-Fans On,	20.7,	12,	11.8,	9.8,	6.8,	Heat,	12,	11.1,	11.3,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:20,	1,	1.5,	1.7,	1.1,	Null-Fans On,	20.7,	12,	11.7,	9.7,	6.6,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:20,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:20,	Zone-3 Op Mode:  Heat
7/11/2019 12:21,	1,	1.5,	1.8,	1.2,	Null-Fans On,	20.7,	12,	11.6,	9.8,	6.7,	Null-Fans On,	12,	10.8,	10.7,	12.3,	Heat,"Diesel, Continuous"
7/11/2019 12:22,	1,	1.6,	1.9,	1.3,	Null-Fans On,	20.2,	12,	11.8,	10.4,	7.7,	Null-Fans On,	12,	11.2,	13.8,	16.6,	Heat,"Diesel, Continuous"
7/11/2019 12:23,	1,	1.7,	2.1,	1.5,	Null-Fans On,	19.9,	12,	12.1,	11,	8.6,	Null-Fans On,	12,	11.9,	16.2,	20.5,	Heat,"Diesel, Continuous"
7/11/2019 12:23,	Zone-2 Op Mode:  Heat
7/11/2019 12:23,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:24,	1,	1.7,	2.2,	1.6,	Null-Fans On,	19.8,	12,	12.3,	11.4,	9.6,	Heat,	12,	12.3,	15.3,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:25,	1,	1.8,	2.3,	1.7,	Null-Fans On,	20.1,	12,	12.2,	10.3,	8.1,	Heat,	12,	12,	13.6,	17.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:26,	1,	1.8,	2.4,	1.8,	Null-Fans On,	20.1,	12,	12,	9.8,	7.1,	Heat,	12,	11.6,	12.5,	15.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:27,	1,	1.8,	2.4,	1.8,	Null-Fans On,	20.2,	12,	11.9,	9.5,	6.5,	Heat,	12,	11.3,	11.8,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:28,	1,	1.8,	2.5,	1.9,	Null-Fans On,	20.3,	12,	11.8,	9.3,	6.1,	Heat,	12,	11,	11.4,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:28,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:28,	Zone-3 Op Mode:  Heat
7/11/2019 12:29,	1,	1.9,	2.6,	2,	Null-Fans On,	20.2,	12,	11.6,	9.3,	5.9,	Null-Fans On,	12,	10.8,	10.8,	12.7,	Heat,"Diesel, Continuous"
7/11/2019 12:30,	1,	1.9,	2.7,	2,	Null-Fans On,	20,	12,	11.7,	10.1,	7.2,	Null-Fans On,	12,	11.1,	13.3,	16.1,	Heat,"Diesel, Continuous"
7/11/2019 12:31,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.4,	12,	12,	10.7,	8.2,	Null-Fans On,	12,	11.8,	15.8,	20.1,	Heat,"Diesel, Continuous"
7/11/2019 12:31,	Zone-2 Op Mode:  Heat
7/11/2019 12:31,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:32,	1,	2,	2.9,	2.2,	Null-Fans On,	19.2,	12,	12.3,	11.3,	9.6,	Heat,	12,	12.3,	15.7,	20.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:33,	1,	2,	3,	2.2,	Null-Fans On,	19.5,	12,	12.2,	10.3,	7.9,	Heat,	12,	12,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:34,	1,	2.1,	3,	2.3,	Null-Fans On,	19.8,	12,	12,	9.8,	6.9,	Heat,	12,	11.6,	12.6,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:34,	Zone-1 Op Mode:  Cool
7/11/2019 12:34,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:35,	1,	2.1,	3,	2.3,	Cool,	19.9,	12,	11.9,	9.5,	6.3,	Null-Fans On,	12,	11.3,	11.9,	14.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:36,	1,	1.9,	0.3,	0.5,	Cool,	20.7,	12,	11.8,	10,	6.8,	Null-Fans On,	12,	11.2,	11.6,	13.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:37,	1,	1.5,	-3.5,	-3,	Cool,	21.4,	12,	11.8,	10.5,	7.9,	Null-Fans On,	12,	11.3,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:38,	1,	1,	-5.6,	-4.2,	Cool,	21.7,	12,	11.8,	10.8,	8.6,	Null-Fans On,	12,	11.5,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:38,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 12:38,	Zone-2 Op Mode:  Heat
7/11/2019 12:39,	1,	0.8,	-3.2,	-2.9,	Null-Fans On,	21.3,	12,	11.8,	11.1,	10.5,	Heat,	12,	11.6,	11.7,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:40,	1,	1,	-0.9,	-1,	Null-Fans On,	20.7,	12,	11.8,	10.8,	9.1,	Heat,	12,	11.5,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:41,	1,	1.1,	0,	-0.2,	Null-Fans On,	20.6,	12,	11.7,	10.1,	7.8,	Heat,	12,	11.2,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:42,	1,	1.2,	0.6,	0.2,	Null-Fans On,	20.4,	12,	11.6,	9.8,	7.2,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:42,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:42,	Zone-3 Op Mode:  Heat
7/11/2019 12:43,	1,	1.3,	0.9,	0.6,	Null-Fans On,	20.1,	12,	11.5,	9.9,	7,	Null-Fans On,	12,	10.8,	11,	12.7,	Heat,"Diesel, Continuous"
7/11/2019 12:44,	1,	1.4,	1.2,	0.8,	Null-Fans On,	19.6,	12,	11.7,	10.5,	8,	Null-Fans On,	12,	11.3,	14.1,	17.1,	Heat,"Diesel, Continuous"
7/11/2019 12:45,	1,	1.5,	1.5,	1,	Null-Fans On,	19.2,	12,	12.1,	11.1,	8.8,	Null-Fans On,	12,	11.9,	16.3,	21,	Heat,"Diesel, Continuous"
7/11/2019 12:45,	Zone-2 Op Mode:  Heat
7/11/2019 12:45,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:46,	1,	1.5,	1.7,	1.1,	Null-Fans On,	19.2,	12,	12.3,	11.2,	9.3,	Heat,	12,	12.2,	15.2,	20.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:47,	1,	1.6,	1.8,	1.2,	Null-Fans On,	19.6,	12,	12.1,	10.2,	7.8,	Heat,	12,	11.8,	13.4,	17.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:48,	1,	1.6,	1.9,	1.3,	Null-Fans On,	20,	12,	12,	9.7,	6.8,	Heat,	12,	11.4,	12.3,	15.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:49,	1,	1.7,	2.1,	1.4,	Null-Fans On,	20,	12,	11.8,	9.3,	6.2,	Heat,	12,	11.1,	11.7,	14.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:49,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:49,	Zone-3 Op Mode:  Heat
7/11/2019 12:50,	1,	1.7,	2.2,	1.5,	Null-Fans On,	19.8,	12,	11.6,	9.1,	5.9,	Null-Fans On,	12,	10.8,	11.2,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 12:51,	1,	1.7,	2.2,	1.6,	Null-Fans On,	19.6,	12,	11.6,	9.8,	6.9,	Null-Fans On,	12,	11,	12.8,	15.2,	Heat,"Diesel, Continuous"
7/11/2019 12:52,	1,	1.8,	2.4,	1.7,	Null-Fans On,	19,	12,	11.9,	10.5,	8.1,	Null-Fans On,	12,	11.6,	15.3,	19.4,	Heat,"Diesel, Continuous"
7/11/2019 12:52,	Zone-2 Op Mode:  Heat
7/11/2019 12:52,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 12:53,	1,	1.8,	2.5,	1.8,	Null-Fans On,	18.8,	12,	12.2,	11.2,	9.5,	Heat,	12,	12.2,	16.4,	21.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:54,	1,	1.8,	2.6,	1.9,	Null-Fans On,	19.2,	12,	12.2,	10.5,	8.2,	Heat,	12,	12.1,	14.2,	18.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:55,	1,	1.9,	2.7,	2,	Null-Fans On,	19.5,	12,	12,	9.8,	7,	Heat,	12,	11.6,	12.8,	16.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:56,	1,	1.9,	2.7,	2,	Null-Fans On,	19.8,	12,	11.9,	9.4,	6.3,	Heat,	12,	11.3,	12,	14.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:57,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.9,	12,	11.7,	9.1,	5.8,	Heat,	12,	11,	11.5,	13.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 12:57,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 12:57,	Zone-3 Op Mode:  Heat
7/11/2019 12:58,	1,	2,	2.8,	2.1,	Null-Fans On,	20,	12,	11.6,	9.4,	6.2,	Null-Fans On,	12,	10.8,	11.3,	13.4,	Heat,"Diesel, Continuous"
7/11/2019 12:59,	1,	2,	2.9,	2.2,	Null-Fans On,	19.5,	12,	11.7,	10.2,	7.5,	Null-Fans On,	12,	11.3,	14.2,	17.5,	Heat,"Diesel, Continuous"
7/11/2019 13:00,	1,	2.1,	3,	2.2,	Null-Fans On,	19,	12,	12.1,	10.8,	8.4,	Null-Fans On,	12,	11.9,	16.3,	21.2,	Heat,"Diesel, Continuous"
7/11/2019 13:00,	Zone-2 Op Mode:  Heat
7/11/2019 13:00,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 13:00,	Zone-1 Op Mode:  Cool
7/11/2019 13:00,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 13:01,	1,	2.1,	2.8,	2.2,	Cool,	19.2,	12,	12.2,	11.2,	9,	Null-Fans On,	12,	12.3,	15.1,	20.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:02,	1,	1.9,	-0.4,	-0.1,	Cool,	20.2,	12,	12.2,	11.3,	9.1,	Null-Fans On,	12,	12.3,	13.7,	17.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:03,	1,	1.4,	-4,	-3.5,	Cool,	21.1,	12,	12.2,	11.4,	9.4,	Null-Fans On,	12,	12.2,	12.9,	15.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:03,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 13:03,	Zone-2 Op Mode:  Heat
7/11/2019 13:04,	1,	1,	-5.8,	-4.4,	Null-Fans On,	21.4,	12,	12.2,	11.4,	9.7,	Heat,	12,	12.2,	12.6,	14.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:05,	1,	0.9,	-2.7,	-2.4,	Null-Fans On,	20.6,	12,	12.2,	11.5,	10.4,	Heat,	12,	12.2,	12.4,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:06,	1,	1,	-0.8,	-0.8,	Null-Fans On,	20,	12,	12.1,	10.7,	8.9,	Heat,	12,	11.9,	12.1,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:07,	1,	1.2,	0.1,	0,	Null-Fans On,	19.7,	12,	11.9,	10,	7.7,	Heat,	12,	11.5,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:08,	1,	1.2,	0.6,	0.3,	Null-Fans On,	19.6,	12,	11.8,	9.7,	6.9,	Heat,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:09,	1,	1.3,	1,	0.6,	Null-Fans On,	19.8,	12,	11.7,	9.6,	6.6,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:09,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 13:09,	Zone-3 Op Mode:  Heat
7/11/2019 13:10,	1,	1.4,	1.2,	0.8,	Null-Fans On,	19.8,	12,	11.6,	9.7,	6.7,	Null-Fans On,	12,	10.8,	10.8,	12.5,	Heat,"Diesel, Continuous"
7/11/2019 13:11,	1,	1.5,	1.5,	0.9,	Null-Fans On,	19.5,	12,	11.7,	10.3,	7.7,	Null-Fans On,	12,	11.2,	13.7,	16.6,	Heat,"Diesel, Continuous"
7/11/2019 13:12,	1,	1.5,	1.7,	1.1,	Null-Fans On,	19.2,	12,	12,	10.9,	8.7,	Null-Fans On,	12,	11.9,	16.1,	20.5,	Heat,"Diesel, Continuous"
7/11/2019 13:12,	Zone-2 Op Mode:  Heat
7/11/2019 13:12,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 13:13,	1,	1.6,	1.8,	1.2,	Null-Fans On,	18.9,	12,	12.3,	11.3,	9.5,	Heat,	12,	12.3,	15.3,	20.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:14,	1,	1.6,	2,	1.3,	Null-Fans On,	18.9,	12,	12.2,	10.2,	7.9,	Heat,	12,	11.9,	13.6,	17.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:15,	1,	1.7,	2.1,	1.4,	Null-Fans On,	19.7,	12,	12,	9.7,	6.9,	Heat,	12,	11.5,	12.4,	15.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:16,	1,	1.7,	2.2,	1.5,	Null-Fans On,	19.3,	12,	11.8,	9.4,	6.4,	Heat,	12,	11.2,	11.8,	14.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:17,	1,	1.7,	2.2,	1.6,	Null-Fans On,	18.9,	12,	11.6,	9.2,	5.9,	Heat,	12,	10.9,	11.3,	13.5,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:17,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 13:17,	Zone-3 Op Mode:  Heat
7/11/2019 13:18,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.7,	12,	11.6,	9.7,	6.6,	Null-Fans On,	12,	10.9,	12,	14.2,	Heat,"Diesel, Continuous"
7/11/2019 13:19,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.4,	12,	11.8,	10.4,	7.8,	Null-Fans On,	12,	11.4,	14.7,	18.3,	Heat,"Diesel, Continuous"
7/11/2019 13:19,	Zone-2 Op Mode:  Heat
7/11/2019 13:19,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 13:20,	1,	1.8,	2.6,	1.9,	Null-Fans On,	18.4,	12,	12.2,	11,	8.7,	Heat,	12,	12.1,	16.7,	21.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:21,	1,	1.9,	2.7,	2,	Null-Fans On,	18.8,	12,	12.3,	10.8,	8.6,	Heat,	12,	12.2,	14.8,	19.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:22,	1,	1.9,	2.8,	2.1,	Null-Fans On,	19.1,	12,	12.1,	10,	7.3,	Heat,	12,	11.8,	13.1,	17,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:23,	1,	2,	2.8,	2.1,	Null-Fans On,	19.5,	12,	11.9,	9.5,	6.6,	Heat,	12,	11.4,	12.2,	15.2,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:24,	1,	2,	2.8,	2.2,	Null-Fans On,	19.3,	12,	11.8,	9.3,	6.1,	Heat,	12,	11.1,	11.6,	14,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:24,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 13:24,	Zone-3 Op Mode:  Heat
7/11/2019 13:25,	1,	2,	2.9,	2.2,	Null-Fans On,	19.3,	12,	11.6,	9.1,	5.8,	Null-Fans On,	12,	10.8,	11.1,	13.2,	Heat,"Diesel, Continuous"
7/11/2019 13:26,	1,	2,	2.9,	2.2,	Null-Fans On,	19,	12,	11.6,	9.8,	6.8,	Null-Fans On,	12,	11,	12.9,	15.5,	Heat,"Diesel, Continuous"
7/11/2019 13:27,	1,	2.1,	3,	2.3,	Null-Fans On,	18.6,	12,	11.9,	10.5,	8,	Null-Fans On,	12,	11.6,	15.4,	19.5,	Heat,"Diesel, Continuous"
7/11/2019 13:27,	Zone-1 Op Mode:  Cool
7/11/2019 13:27,	Zone-3 Op Mode:  Heat
7/11/2019 13:27,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 13:28,	1,	2.1,	2,	1.8,	Cool,	18.4,	12,	12.3,	11.1,	8.8,	Null-Fans On,	12,	12.3,	17.4,	22.7,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:29,	1,	1.8,	-0.7,	-0.5,	Cool,	19.3,	12,	12.4,	11.4,	9.3,	Null-Fans On,	12,	12.5,	15,	19.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:30,	1,	1.4,	-4.3,	-3.6,	Cool,	20.8,	12,	12.4,	11.5,	9.7,	Null-Fans On,	12,	12.5,	13.7,	17.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:30,	Zone-1 Op Mode:  Null-Fans On
7/11/2019 13:30,	Zone-2 Op Mode:  Heat
7/11/2019 13:31,	1,	0.9,	-5.8,	-4.4,	Null-Fans On,	21.9,	12,	12.3,	11.3,	9.6,	Heat,	12,	12.4,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:32,	1,	0.9,	-2.4,	-2.3,	Null-Fans On,	21.6,	12,	12.3,	11.7,	10.6,	Heat,	12,	12.5,	12.7,	15,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:33,	1,	1,	-0.6,	-0.7,	Null-Fans On,	22.2,	12,	12.2,	11.1,	9.4,	Heat,	12,	12.2,	12.4,	14.4,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:34,	1,	1.2,	0.2,	0,	Null-Fans On,	22.3,	12,	12.1,	10.8,	8.6,	Heat,	12,	11.9,	12,	13.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:35,	1,	1.2,	0.7,	0.4,	Null-Fans On,	22.4,	12,	12,	10.5,	8,	Heat,	12,	11.7,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:36,	1,	1.3,	1,	0.7,	Null-Fans On,	22.1,	12,	11.9,	10.4,	7.7,	Heat,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:37,	1,	1.4,	1.3,	0.8,	Null-Fans On,	22.4,	12,	11.8,	10.3,	7.5,	Heat,	12,	11.3,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:38,	1,	1.4,	1.5,	1,	Null-Fans On,	22.7,	12,	11.7,	10.2,	7.4,	Heat,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:39,	1,	1.5,	1.7,	1.1,	Null-Fans On,	23.2,	12,	11.7,	10.2,	7.3,	Heat,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:40,	1,	1.5,	1.8,	1.2,	Null-Fans On,	23.5,	12,	11.6,	10.1,	7.2,	Heat,	12,	10.9,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:40,	Zone-2 Op Mode:  Null-Fans On
7/11/2019 13:40,	Zone-3 Op Mode:  Heat
7/11/2019 13:41,	1,	1.6,	1.9,	1.3,	Null-Fans On,	23.9,	12,	11.5,	10.2,	7.3,	Null-Fans On,	12,	10.8,	11,	12.6,	Heat,"Diesel, Continuous"
7/11/2019 13:42,	1,	1.6,	2.1,	1.5,	Null-Fans On,	22.1,	12,	11.7,	10.7,	8.1,	Null-Fans On,	12,	11.3,	13.9,	17,	Heat,"Diesel, Continuous"
7/11/2019 13:43,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.4,	12,	12.1,	11.2,	9,	Null-Fans On,	12,	12,	16.2,	20.9,	Heat,"Diesel, Continuous"
7/11/2019 13:43,	Zone-2 Op Mode:  Heat
7/11/2019 13:43,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 13:44,	1,	1.8,	2.3,	1.7,	Null-Fans On,	21,	12,	12.2,	11.4,	9.6,	Heat,	12,	12.3,	15,	19.9,	Null-Fans On,"Diesel, Continuous"
7/11/2019 13:44,	Power Switch On / Off: OFF
7/11/2019 13:45,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.1,	12,	12.2,	10.6,	8.2,	Heat,	12,	11.9,	13.3,	17.2,	Null-Fans On,"Standby, Diesel, Continuous"
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16.7,	16.9,	16.6,	Cool,	17.9,	12,	16.9,	16.7,	15.8,	Cool,	12,	16.8,	16.4,	18,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	16.8,	17,	16.7,	Cool,	17.9,	12,	16.9,	16.8,	15.9,	Cool,	12,	16.8,	16.5,	18,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/16/2019 10:36,	Clock Set
7/16/2019 10:36,	1,	16.8,	17.1,	16.7,	Cool,	17.9,	12,	16.9,	16.8,	15.9,	Cool,	12,	16.8,	16.5,	18,	Cool,"Start, Diesel, Continuous"
7/16/2019 10:37,	-21,	16.8,	17.1,	16.7,	Cool,	18,	12,	17,	16.8,	16,	Cool,	12,	16.9,	16.6,	18.1,	Cool,"Start, Diesel, Continuous"
7/16/2019 10:38,	-21,	16.8,	17,	16.7,	Cool,	18.2,	12,	17,	16.8,	16,	Off,	12,	16.9,	16.6,	18.1,	Off,"Diesel, Continuous"
7/16/2019 10:39,	-21,	16.5,	12.4,	13.9,	Cool,	19.2,	12,	17,	16.8,	16,	Off,	12,	16.9,	16.6,	18.1,	Off,"Diesel, Continuous"
7/16/2019 10:40,	-21,	15.6,	9.2,	11.1,	Cool,	20.1,	12,	16.9,	16.6,	15.9,	Off,	12,	16.9,	16.5,	18,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:41,	-21,	15,	9.1,	10.8,	Cool,	21,	12,	16.8,	16.4,	15.7,	Off,	12,	16.9,	16.4,	17.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:42,	-21,	14.5,	8.2,	10.2,	Cool,	22.6,	12,	16.6,	16.2,	15.5,	Off,	12,	16.8,	16.3,	17.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:43,	-21,	14,	7.3,	9.4,	Cool,	23.1,	12,	16.4,	16,	15.3,	Off,	12,	16.8,	16.2,	17.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:44,	-21,	13.6,	6.6,	8.7,	Cool,	23.6,	12,	16.2,	15.8,	15.1,	Off,	12,	16.7,	16.2,	17.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:45,	-21,	13.1,	5.9,	8,	Cool,	24.5,	12,	16.1,	15.7,	15,	Off,	12,	16.7,	16.1,	17.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:46,	-21,	12.7,	5.2,	7.3,	Cool,	25.6,	12,	15.8,	15.5,	14.8,	Off,	12,	16.6,	16,	17.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:47,	-21,	12.3,	4.6,	6.8,	Cool,	25.3,	12,	15.7,	15.3,	14.6,	Off,	12,	16.5,	15.9,	17.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:48,	-21,	11.9,	4,	6.2,	Cool,	25.6,	12,	15.4,	15.1,	14.4,	Off,	12,	16.4,	15.8,	17.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:49,	-21,	11.6,	3.5,	5.6,	Cool,	26,	12,	15.2,	14.9,	14.2,	Off,	12,	16.3,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:50,	-21,	11.2,	3,	5.1,	Cool,	25.2,	12,	15,	14.7,	14,	Off,	12,	16.2,	15.7,	17.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:51,	-21,	10.9,	2.5,	4.6,	Cool,	25.6,	12,	14.8,	14.5,	13.7,	Off,	12,	16,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:52,	-21,	10.6,	2,	4,	Cool,	26.1,	12,	14.6,	14.3,	13.4,	Off,	12,	16,	15.6,	16.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:53,	-21,	10.3,	1.5,	3.5,	Cool,	26.1,	12,	14.3,	14,	13.2,	Off,	12,	15.8,	15.5,	16.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:54,	-21,	10,	1,	3.1,	Cool,	25.8,	12,	14.1,	13.8,	12.9,	Off,	12,	15.7,	15.5,	16.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:55,	-21,	9.8,	0.7,	2.7,	Cool,	26.2,	12,	13.9,	13.6,	12.6,	Off,	12,	15.6,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:56,	-21,	9.6,	0.4,	2.3,	Cool,	24.9,	12,	13.7,	13.3,	12.4,	Off,	12,	15.4,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:57,	-21,	9.3,	0,	1.9,	Cool,	23.6,	12,	13.4,	13.1,	12.1,	Off,	12,	15.3,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:58,	-21,	9.1,	-0.3,	1.4,	Cool,	24.6,	12,	13.2,	12.9,	11.9,	Off,	12,	15.2,	15.3,	16.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 10:59,	-21,	8.8,	-0.7,	1.1,	Cool,	26.1,	12,	12.9,	12.7,	11.7,	Off,	12,	15,	15.3,	16.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:00,	-21,	8.5,	-0.9,	0.7,	Cool,	25.4,	12,	12.7,	12.5,	11.4,	Off,	12,	14.9,	15.3,	16.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:01,	-21,	8.3,	-1.2,	0.2,	Cool,	26.6,	12,	12.5,	12.3,	11.2,	Off,	12,	14.8,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:02,	-21,	8,	-1.6,	-0.1,	Cool,	22.9,	12,	12.3,	12.2,	11,	Off,	12,	14.7,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:03,	-21,	7.8,	-1.8,	-0.4,	Cool,	22.5,	12,	12,	11.9,	10.8,	Off,	12,	14.6,	15.2,	16.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:04,	-21,	7.6,	-2.2,	-0.9,	Cool,	21.8,	12,	11.7,	11.8,	10.6,	Off,	12,	14.5,	15.2,	16.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:05,	-21,	7.3,	-2.6,	-1.1,	Cool,	23.2,	12,	11.5,	11.6,	10.4,	Off,	12,	14.4,	15.2,	16.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:06,	-21,	7.2,	-2.9,	-1.4,	Cool,	22.1,	12,	11.3,	11.5,	10.2,	Off,	12,	14.3,	15.1,	16.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:07,	-21,	6.9,	-3.2,	-1.7,	Cool,	22.1,	12,	11.1,	11.4,	10.1,	Off,	12,	14.2,	15.1,	16.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:08,	-21,	6.7,	-3.6,	-1.9,	Cool,	23.6,	12,	10.8,	11.3,	10,	Off,	12,	14.1,	15.1,	16.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:09,	-21,	6.4,	-3.9,	-2.1,	Cool,	25.7,	12,	10.5,	11.1,	9.7,	Off,	12,	14,	15,	16.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:10,	-21,	6.2,	-4.1,	-2.2,	Cool,	26.2,	12,	10.2,	10.9,	9.5,	Off,	12,	13.9,	15,	16.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:11,	-21,	6,	-4.4,	-2.4,	Cool,	26,	12,	10,	10.7,	9.2,	Off,	12,	13.8,	14.9,	16.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:12,	-21,	5.8,	-4.6,	-2.4,	Cool,	23.8,	12,	9.7,	10.5,	9,	Off,	12,	13.6,	14.9,	16.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:13,	-21,	5.5,	-4.8,	-2.7,	Cool,	25.4,	12,	9.4,	10.2,	8.8,	Off,	12,	13.5,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:14,	-21,	5.4,	-5,	-2.9,	Cool,	26.2,	12,	9.1,	10.1,	8.7,	Off,	12,	13.3,	14.8,	16,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:15,	-21,	5.2,	-5.3,	-3.2,	Cool,	27,	12,	8.9,	9.9,	8.5,	Off,	12,	13.1,	14.7,	15.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:16,	-21,	5.1,	-5.5,	-3.3,	Cool,	27.5,	12,	8.7,	9.8,	8.3,	Off,	12,	13,	14.7,	15.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:17,	-21,	4.9,	-5.6,	-3.4,	Cool,	27.6,	12,	8.4,	9.6,	8.1,	Off,	12,	12.8,	14.6,	15.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:18,	-21,	4.8,	-5.8,	-3.6,	Cool,	28.2,	12,	8.2,	9.5,	7.9,	Off,	12,	12.7,	14.6,	15.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:19,	-21,	4.5,	-5.9,	-3.7,	Cool,	28.8,	12,	8,	9.3,	7.7,	Off,	12,	12.6,	14.5,	15.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:20,	-21,	4.4,	-6.1,	-3.9,	Cool,	26.9,	12,	7.9,	9.1,	7.5,	Off,	12,	12.4,	14.4,	15.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:21,	-21,	4.3,	-6.3,	-4.1,	Cool,	26.3,	12,	7.7,	9,	7.3,	Off,	12,	12.3,	14.3,	15.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:22,	-21,	4.2,	-6.5,	-4.2,	Cool,	26.3,	12,	7.4,	8.8,	7.2,	Off,	12,	12.1,	14.3,	15.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:23,	-21,	4,	-6.7,	-4.5,	Cool,	26.8,	12,	7.1,	8.7,	7,	Off,	12,	12,	14.2,	15.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:24,	-21,	3.8,	-6.9,	-4.7,	Cool,	27.3,	12,	6.8,	8.5,	6.8,	Off,	12,	11.9,	14.2,	15.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:25,	-21,	3.7,	-7.1,	-4.8,	Cool,	27.2,	12,	6.5,	8.3,	6.7,	Off,	12,	11.7,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:26,	-21,	3.5,	-7.2,	-5,	Cool,	28.5,	12,	6.2,	8.1,	6.6,	Off,	12,	11.5,	14,	15.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:27,	-21,	3.4,	-7.4,	-5.1,	Cool,	28.1,	12,	5.9,	8,	6.5,	Off,	12,	11.3,	14,	15,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:28,	-21,	3.3,	-7.5,	-5.2,	Cool,	28.6,	12,	5.5,	7.9,	6.3,	Off,	12,	11.2,	13.9,	14.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:29,	-21,	3.2,	-7.7,	-5.3,	Cool,	28.2,	12,	5.3,	7.8,	6.3,	Off,	12,	11,	13.8,	14.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:30,	-21,	3,	-7.8,	-5.4,	Cool,	28.3,	12,	5,	7.7,	6.2,	Off,	12,	10.8,	13.8,	14.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:31,	-21,	2.8,	-8,	-5.5,	Cool,	28.2,	12,	4.8,	7.5,	6.1,	Off,	12,	10.8,	13.7,	14.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:32,	-21,	2.7,	-8.1,	-5.6,	Cool,	28.1,	12,	4.4,	7.3,	5.8,	Off,	12,	10.7,	13.6,	14.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:33,	-21,	2.6,	-8.2,	-5.7,	Cool,	27.9,	12,	4.2,	7.2,	5.7,	Off,	12,	10.5,	13.5,	14.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:34,	-21,	2.5,	-8.2,	-5.8,	Cool,	28,	12,	3.9,	7,	5.6,	Off,	12,	10.4,	13.4,	14.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:35,	-21,	2.4,	-8.4,	-6,	Cool,	28.2,	12,	3.6,	6.8,	5.3,	Off,	12,	10.3,	13.3,	14.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:36,	-21,	2.2,	-8.5,	-6.1,	Cool,	28.3,	12,	3.4,	6.6,	5.2,	Off,	12,	10.2,	13.2,	14.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:37,	-21,	2.1,	-8.6,	-6.2,	Cool,	28.1,	12,	3.2,	6.4,	5.1,	Off,	12,	10.1,	13.2,	14.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:38,	-21,	1.9,	-8.8,	-6.4,	Cool,	26.8,	12,	3,	6.3,	5,	Off,	12,	9.9,	13.1,	14,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:39,	-21,	1.8,	-8.8,	-6.5,	Cool,	26.8,	12,	2.8,	6.2,	4.9,	Off,	12,	9.8,	13,	13.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:40,	-21,	1.5,	-8.9,	-6.6,	Cool,	27.1,	12,	2.7,	6,	4.8,	Off,	12,	9.7,	13,	13.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:41,	-21,	1.3,	-9.1,	-6.7,	Cool,	26.8,	12,	2.4,	5.9,	4.7,	Off,	12,	9.5,	12.9,	13.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:42,	-21,	1.2,	-9.1,	-6.8,	Cool,	26.8,	12,	2.2,	5.8,	4.6,	Off,	12,	9.4,	12.8,	13.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:43,	-21,	1.1,	-9.1,	-6.8,	Cool,	26.6,	12,	2,	5.7,	4.5,	Off,	12,	9.3,	12.8,	13.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:44,	-21,	1,	-9.2,	-7,	Cool,	27.4,	12,	1.9,	5.5,	4.3,	Off,	12,	9.2,	12.7,	13.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:45,	-21,	0.9,	-9.2,	-6.9,	Cool,	27.6,	12,	1.7,	5.3,	4.2,	Off,	12,	9.1,	12.6,	13.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:46,	-21,	0.7,	-9.2,	-7,	Cool,	27.2,	12,	1.6,	5.2,	4,	Off,	12,	9,	12.5,	13.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:47,	-21,	0.6,	-9.2,	-7.1,	Cool,	27.3,	12,	1.4,	5,	3.8,	Off,	12,	8.9,	12.5,	13.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:48,	-21,	0.5,	-9.2,	-7.2,	Cool,	27.8,	12,	1.3,	4.8,	3.7,	Off,	12,	8.8,	12.4,	13.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:49,	-21,	0.3,	-9.2,	-7.2,	Cool,	27.2,	12,	1.1,	4.7,	3.5,	Off,	12,	8.7,	12.3,	13.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:50,	-21,	0.3,	-9.2,	-7.2,	Cool,	25.9,	12,	1.1,	4.6,	3.4,	Off,	12,	8.6,	12.3,	13.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:51,	-21,	0.3,	-9.2,	-7.2,	Cool,	25.5,	12,	1,	4.4,	3.3,	Off,	12,	8.6,	12.2,	13,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:52,	-21,	0.1,	-9.3,	-7.1,	Cool,	23.9,	12,	0.8,	4.3,	3.1,	Off,	12,	8.5,	12.2,	12.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:53,	-21,	0.1,	-9.3,	-6.9,	Cool,	24.5,	12,	0.7,	4.2,	3,	Off,	12,	8.4,	12.1,	12.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:54,	-21,	0,	-9.4,	-6.8,	Cool,	25.3,	12,	0.6,	4.1,	2.8,	Off,	12,	8.3,	12,	12.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:55,	-21,	0,	-9.4,	-6.7,	Cool,	23.7,	12,	0.5,	4.1,	2.8,	Off,	12,	8.2,	11.9,	12.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:56,	-21,	-0.2,	-9.5,	-6.5,	Cool,	23.2,	12,	0.4,	4.1,	2.7,	Off,	12,	8.2,	11.9,	12.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:57,	-21,	-0.2,	-9.6,	-6.4,	Cool,	22.5,	12,	0.3,	4.1,	2.7,	Off,	12,	8.1,	11.8,	12.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:58,	-21,	-0.1,	-9.6,	-6.4,	Cool,	22.4,	12,	0.2,	4.1,	2.6,	Off,	12,	8,	11.8,	12.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 11:59,	-21,	-0.1,	-9.6,	-6.3,	Cool,	22.9,	12,	0.2,	4,	2.5,	Off,	12,	7.9,	11.7,	12.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:00,	-21,	-0.2,	-9.7,	-6.2,	Cool,	21.5,	12,	0.1,	3.9,	2.4,	Off,	12,	7.9,	11.6,	12.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:01,	-21,	-0.3,	-9.9,	-6.3,	Cool,	23.1,	12,	0.1,	3.9,	2.3,	Off,	12,	7.8,	11.5,	12.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:02,	-21,	-0.4,	-9.7,	-6.2,	Cool,	23.9,	12,	0.1,	3.8,	2.2,	Off,	12,	7.8,	11.4,	12.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:03,	-21,	-0.8,	-9.7,	-6.6,	Cool,	25.8,	12,	-0.2,	3.8,	2.2,	Off,	12,	7.6,	11.3,	12.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:04,	-21,	-1,	-9.7,	-6.8,	Cool,	26,	12,	-0.3,	3.7,	2.1,	Off,	12,	7.5,	11.3,	12.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:05,	-21,	-1.1,	-9.7,	-6.9,	Cool,	25.7,	12,	-0.4,	3.6,	2,	Off,	12,	7.5,	11.2,	12,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:06,	-21,	-1.3,	-9.7,	-7,	Cool,	25.4,	12,	-0.5,	3.6,	1.9,	Off,	12,	7.4,	11.2,	11.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:07,	-21,	-1.5,	-9.8,	-7.1,	Cool,	25.2,	12,	-0.6,	3.5,	1.9,	Off,	12,	7.3,	11.1,	11.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:08,	-21,	-1.6,	-9.8,	-7.1,	Cool,	24.6,	12,	-0.7,	3.4,	1.8,	Off,	12,	7.2,	11.1,	11.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:09,	-21,	-1.7,	-9.9,	-7.2,	Cool,	25.2,	12,	-0.8,	3.3,	1.8,	Off,	12,	7.1,	11,	11.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:10,	-21,	-1.8,	-9.9,	-7.3,	Cool,	25.2,	12,	-0.9,	3.2,	1.7,	Off,	12,	7.1,	11,	11.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:11,	-21,	-1.9,	-10,	-7.3,	Cool,	23.8,	12,	-1.1,	3.2,	1.7,	Off,	12,	7,	10.9,	11.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:12,	-21,	-2.1,	-10,	-7.4,	Cool,	23.2,	12,	-1.2,	3.1,	1.6,	Off,	12,	7,	10.8,	11.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:13,	-21,	-2.3,	-10.1,	-7.5,	Cool,	23.6,	12,	-1.3,	3,	1.4,	Off,	12,	6.9,	10.8,	11.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:14,	-21,	-2.5,	-10.2,	-7.6,	Cool,	24.7,	12,	-1.4,	2.9,	1.4,	Off,	12,	6.8,	10.7,	11.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:15,	-21,	-2.6,	-10.3,	-7.8,	Cool,	25.5,	12,	-1.4,	2.8,	1.3,	Off,	12,	6.8,	10.7,	11.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:16,	-21,	-2.8,	-10.3,	-7.8,	Cool,	25.3,	12,	-1.5,	2.7,	1.3,	Off,	12,	6.7,	10.6,	11.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:17,	-21,	-2.8,	-10.4,	-7.9,	Cool,	24.4,	12,	-1.6,	2.6,	1.2,	Off,	12,	6.6,	10.5,	11.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:18,	-21,	-3,	-10.5,	-7.9,	Cool,	24.5,	12,	-1.7,	2.5,	1.2,	Off,	12,	6.6,	10.5,	11.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:19,	-21,	-3.2,	-10.6,	-8,	Cool,	25.9,	12,	-1.7,	2.5,	1.1,	Off,	12,	6.5,	10.4,	11.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:20,	-21,	-3.2,	-10.7,	-8.1,	Cool,	26.5,	12,	-1.8,	2.4,	1,	Off,	12,	6.4,	10.4,	11,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:21,	-21,	-3.4,	-10.7,	-8.1,	Cool,	26.8,	12,	-1.9,	2.3,	1,	Off,	12,	6.4,	10.3,	11,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:22,	-21,	-3.4,	-10.8,	-8.2,	Cool,	26.4,	12,	-1.9,	2.2,	0.9,	Off,	12,	6.3,	10.2,	10.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:23,	-21,	-3.5,	-10.8,	-8.2,	Cool,	24.5,	12,	-2,	2.2,	0.8,	Off,	12,	6.3,	10.2,	10.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:24,	-21,	-3.6,	-10.9,	-8.3,	Cool,	25.8,	12,	-2.1,	2.1,	0.8,	Off,	12,	6.2,	10.1,	10.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:25,	-21,	-3.8,	-11.1,	-8.4,	Cool,	26.5,	12,	-2.1,	2.1,	0.8,	Off,	12,	6.2,	10.1,	10.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:26,	-21,	-3.9,	-11.1,	-8.5,	Cool,	24.3,	12,	-2.2,	2,	0.7,	Off,	12,	6.1,	10,	10.7,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:27,	-21,	-3.9,	-11.2,	-8.5,	Cool,	24,	12,	-2.2,	2,	0.7,	Off,	12,	6.1,	9.9,	10.6,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:28,	-21,	-4.1,	-11.3,	-8.7,	Cool,	25.4,	12,	-2.3,	1.9,	0.6,	Off,	12,	6,	9.9,	10.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:29,	-21,	-4.2,	-11.4,	-8.8,	Cool,	26.1,	12,	-2.4,	1.9,	0.5,	Off,	12,	6,	9.8,	10.5,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:30,	-21,	-4.3,	-11.4,	-8.8,	Cool,	26.5,	12,	-2.4,	1.8,	0.5,	Off,	12,	5.9,	9.8,	10.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:31,	-21,	-4.3,	-11.4,	-8.9,	Cool,	26.7,	12,	-2.5,	1.8,	0.5,	Off,	12,	5.9,	9.7,	10.4,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:32,	-21,	-4.5,	-11.5,	-9,	Cool,	25.8,	12,	-2.5,	1.7,	0.4,	Off,	12,	5.8,	9.7,	10.3,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:33,	-21,	-4.6,	-11.5,	-9.1,	Cool,	25.5,	12,	-2.6,	1.7,	0.3,	Off,	12,	5.8,	9.6,	10.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:34,	-21,	-4.7,	-11.6,	-9.1,	Cool,	26,	12,	-2.6,	1.6,	0.3,	Off,	12,	5.7,	9.5,	10.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:35,	-21,	-4.8,	-11.7,	-9.2,	Cool,	25.3,	12,	-2.6,	1.6,	0.2,	Off,	12,	5.7,	9.5,	10.2,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:36,	-21,	-5,	-11.8,	-9.2,	Cool,	25.9,	12,	-2.7,	1.5,	0.2,	Off,	12,	5.6,	9.4,	10.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:37,	-21,	-5.1,	-11.8,	-9.3,	Cool,	24.4,	12,	-2.7,	1.5,	0.2,	Off,	12,	5.6,	9.4,	10.1,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:38,	-21,	-5.2,	-11.9,	-9.3,	Cool,	24.3,	12,	-2.7,	1.5,	0.2,	Off,	12,	5.5,	9.3,	10,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:39,	-21,	-5.2,	-12,	-9.4,	Cool,	23.9,	12,	-2.8,	1.4,	0.1,	Off,	12,	5.5,	9.2,	9.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:40,	-21,	-5.4,	-12,	-9.4,	Cool,	24.8,	12,	-2.8,	1.4,	0.1,	Off,	12,	5.5,	9.2,	9.9,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:41,	-21,	-5.5,	-12.1,	-9.5,	Cool,	24.9,	12,	-2.9,	1.4,	0,	Off,	12,	5.4,	9.2,	9.8,	Off,"Diesel, Continuous, High Speed"
7/16/2019 12:42,	-21,	-5.6,	-12.2,	-9.5,	Cool,	25.5,	12,	-2.9,	1.3,	0,	Off,	12,	5.3,	9.1,	9.8,	Off,"Diesel, Continuous, High Speed"
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	15.1,	16.5,	15.5,	Cool,	17.6,	12,	16.3,	16.3,	15.3,	Off,	12,	16.9,	16.9,	18.4,	Off,"Start, Diesel, Continuous"
,	Start of trip
,	-21,	15.1,	16.7,	15.6,	Cool,	17.6,	12,	16.3,	16.3,	15.4,	Off,	12,	17,	16.9,	18.4,	Off,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/17/2019 14:09,	Clock Set
7/17/2019 14:09,	-21,	15.1,	16.7,	15.6,	Cool,	17.7,	12,	16.3,	16.4,	15.4,	Off,	12,	17,	17,	18.5,	Off,"Start, Diesel, Continuous"
7/17/2019 14:10,	-21,	15.2,	16.1,	15,	Cool,	17.8,	12,	16.4,	16.4,	15.4,	Off,	12,	17,	17,	18.5,	Off,"Start, Diesel, Continuous"
7/17/2019 14:11,	-21,	15,	12.1,	12,	Cool,	18.9,	12,	16.3,	16.3,	15.2,	Off,	12,	17,	16.9,	18.1,	Off,"Diesel, Continuous"
7/17/2019 14:12,	-21,	14.2,	8.5,	9.3,	Cool,	20.8,	12,	16.1,	16.1,	14.9,	Off,	12,	17,	16.8,	17.7,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:13,	-21,	13.6,	7.8,	8.9,	Cool,	21.6,	12,	15.9,	15.8,	14.5,	Off,	12,	17,	16.8,	17.3,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:14,	-21,	13.2,	6.7,	8.1,	Cool,	21.9,	12,	15.7,	15.4,	14.2,	Off,	12,	16.9,	16.7,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:15,	-21,	12.7,	5.6,	7.4,	Cool,	22.8,	12,	15.5,	15.1,	14,	Off,	12,	16.9,	16.6,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:16,	-21,	12.4,	4.9,	6.8,	Cool,	22.7,	12,	15.2,	14.8,	13.7,	Off,	12,	16.8,	16.5,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:17,	-21,	12.7,	4.2,	6.2,	Cool,	22.9,	12,	14.9,	14.5,	13.4,	Off,	12,	16.8,	16.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:18,	-21,	12.6,	3.5,	5.7,	Cool,	23.5,	12,	14.7,	14.1,	13.1,	Off,	12,	16.7,	16.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:19,	-21,	12.4,	2.9,	5.2,	Cool,	24,	12,	14.3,	13.8,	12.8,	Off,	12,	16.7,	16.3,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:20,	-21,	12.1,	2.4,	4.8,	Cool,	23.8,	12,	14.1,	13.4,	12.5,	Off,	12,	16.6,	16.3,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:21,	-21,	11.8,	1.9,	4.3,	Cool,	24.1,	12,	13.8,	13.2,	12.2,	Off,	12,	16.5,	16.2,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:22,	-21,	11.6,	1.4,	4,	Cool,	24.3,	12,	13.5,	12.8,	12,	Off,	12,	16.4,	16.2,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:23,	-21,	11.3,	0.9,	3.6,	Cool,	24.3,	12,	13.2,	12.4,	11.6,	Off,	12,	16.4,	16.2,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:24,	-21,	11,	0.6,	3.3,	Cool,	24.9,	12,	12.9,	12.2,	11.4,	Off,	12,	16.3,	16.2,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:25,	-21,	10.7,	0.2,	2.9,	Cool,	25,	12,	12.7,	11.9,	11.1,	Off,	12,	16.2,	16.1,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:26,	-21,	10.4,	-0.1,	2.6,	Cool,	24.5,	12,	12.4,	11.7,	10.8,	Off,	12,	16.2,	16.1,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:27,	-21,	10.1,	-0.4,	2.4,	Cool,	24.8,	12,	12.2,	11.4,	10.5,	Off,	12,	16.2,	16.1,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:28,	-21,	9.8,	-0.7,	2.2,	Cool,	24.4,	12,	11.9,	11.1,	10.2,	Off,	12,	16.1,	16.1,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:29,	-21,	9.6,	-0.9,	2,	Cool,	24.4,	12,	11.7,	10.8,	10,	Off,	12,	16.1,	16.1,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:30,	-21,	9.3,	-1.2,	1.7,	Cool,	24.6,	12,	11.5,	10.6,	9.8,	Off,	12,	16.1,	16.1,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:31,	-21,	9,	-1.4,	1.5,	Cool,	24.8,	12,	11.3,	10.3,	9.5,	Off,	12,	16,	16,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:32,	-21,	8.8,	-1.6,	1.3,	Cool,	23.4,	12,	11.1,	10,	9.2,	Off,	12,	16,	16,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:33,	-21,	8.5,	-1.8,	1.1,	Cool,	23.5,	12,	10.9,	9.8,	9,	Off,	12,	15.9,	16,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:34,	-21,	8.3,	-2,	0.9,	Cool,	23.3,	12,	10.7,	9.5,	8.7,	Off,	12,	15.9,	16,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:35,	-21,	8,	-2.2,	0.8,	Cool,	23.7,	12,	10.5,	9.2,	8.5,	Off,	12,	15.9,	16,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:36,	-21,	7.8,	-2.3,	0.6,	Cool,	23.6,	12,	10.2,	9,	8.2,	Off,	12,	15.8,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:37,	-21,	7.6,	-2.5,	0.4,	Cool,	23.2,	12,	10.1,	8.8,	8,	Off,	12,	15.8,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:38,	-21,	7.4,	-2.6,	0.3,	Cool,	23.2,	12,	9.9,	8.7,	7.9,	Off,	12,	15.8,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:39,	-21,	7.2,	-2.8,	0.2,	Cool,	22.5,	12,	9.8,	8.4,	7.6,	Off,	12,	15.8,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:40,	-21,	7,	-2.9,	0,	Cool,	22.9,	12,	9.6,	8,	7.3,	Off,	12,	15.7,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:41,	-21,	6.8,	-3.1,	-0.1,	Cool,	22.8,	12,	9.3,	7.8,	7.1,	Off,	12,	15.7,	15.9,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:42,	-21,	6.6,	-3.2,	-0.2,	Cool,	23.1,	12,	9.2,	7.7,	6.9,	Off,	12,	15.6,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:43,	-21,	6.4,	-3.4,	-0.4,	Cool,	23.4,	12,	9.1,	7.6,	6.8,	Off,	12,	15.6,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:44,	-21,	6.2,	-3.5,	-0.5,	Cool,	24,	12,	8.9,	7.4,	6.6,	Off,	12,	15.5,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:45,	-21,	6.1,	-3.6,	-0.7,	Cool,	23.3,	12,	8.8,	7.1,	6.4,	Off,	12,	15.5,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:46,	-21,	5.9,	-3.8,	-0.8,	Cool,	23.5,	12,	8.6,	7.1,	6.3,	Off,	12,	15.4,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:47,	-21,	5.7,	-3.9,	-0.9,	Cool,	23.1,	12,	8.5,	6.8,	6,	Off,	12,	15.4,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:48,	-21,	5.5,	-4,	-1.1,	Cool,	23.5,	12,	8.3,	6.5,	5.8,	Off,	12,	15.3,	15.8,	17.1,	Off,"Diesel, Continuous, High Speed"
