Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/17/2019 14:49,	-21,	5.4,	-4.2,	-1.2,	Cool,	23.8,	12,	8.1,	6.4,	5.6,	Off,	12,	15.3,	15.7,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:50,	-21,	5.2,	-4.2,	-1.3,	Cool,	23.7,	12,	8,	6.3,	5.5,	Off,	12,	15.3,	15.7,	17.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:51,	-21,	5.1,	-4.3,	-1.4,	Cool,	24,	12,	7.8,	6.1,	5.3,	Off,	12,	15.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:52,	-21,	4.9,	-4.5,	-1.5,	Cool,	24.5,	12,	7.7,	6,	5.2,	Off,	12,	15.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:53,	-21,	4.8,	-4.6,	-1.6,	Cool,	24.3,	12,	7.6,	5.9,	5.1,	Off,	12,	15.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:54,	-21,	4.7,	-4.7,	-1.7,	Cool,	24.2,	12,	7.5,	5.8,	4.9,	Off,	12,	15.2,	15.7,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:55,	-21,	4.5,	-4.8,	-1.8,	Cool,	23.8,	12,	7.4,	5.6,	4.8,	Off,	12,	15.1,	15.6,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:56,	-21,	4.4,	-4.9,	-1.9,	Cool,	23.8,	12,	7.3,	5.4,	4.6,	Off,	12,	15.1,	15.6,	17,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:57,	-21,	4.3,	-5.1,	-2,	Cool,	23.7,	12,	7.2,	5.2,	4.4,	Off,	12,	15,	15.6,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:58,	-21,	4.2,	-5.2,	-2.1,	Cool,	23.7,	12,	7,	5,	4.2,	Off,	12,	15,	15.5,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 14:59,	-21,	4,	-5.3,	-2.2,	Cool,	23.6,	12,	6.9,	5,	4.1,	Off,	12,	14.9,	15.5,	16.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:00,	-21,	3.9,	-5.4,	-2.2,	Cool,	23.7,	12,	6.7,	4.8,	4,	Off,	12,	14.9,	15.5,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:01,	-21,	3.8,	-5.6,	-2.3,	Cool,	23.9,	12,	6.6,	4.5,	3.8,	Off,	12,	14.8,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:02,	-21,	3.7,	-5.7,	-2.4,	Cool,	24,	12,	6.5,	4.4,	3.6,	Off,	12,	14.8,	15.4,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:03,	-21,	3.6,	-5.8,	-2.5,	Cool,	23.5,	12,	6.4,	4.2,	3.5,	Off,	12,	14.8,	15.3,	16.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:04,	-21,	3.5,	-5.9,	-2.5,	Cool,	23.2,	12,	6.2,	4.1,	3.3,	Off,	12,	14.7,	15.3,	16.7,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:05,	-21,	3.4,	-6,	-2.6,	Cool,	23.2,	12,	6.1,	3.9,	3.2,	Off,	12,	14.7,	15.2,	16.7,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:06,	-21,	3.3,	-6.1,	-2.6,	Cool,	22.5,	12,	5.9,	3.8,	3,	Off,	12,	14.6,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:07,	-21,	3.2,	-6.1,	-2.6,	Cool,	22.9,	12,	5.8,	3.8,	2.9,	Off,	12,	14.6,	15.2,	16.6,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:08,	-21,	3.1,	-6.2,	-2.7,	Cool,	22.9,	12,	5.7,	3.7,	2.9,	Off,	12,	14.5,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:09,	-21,	3,	-6.2,	-2.7,	Cool,	23.3,	12,	5.5,	3.5,	2.7,	Off,	12,	14.4,	15.1,	16.5,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:10,	-21,	2.9,	-6.2,	-2.7,	Cool,	22.8,	12,	5.4,	3.3,	2.6,	Off,	12,	14.3,	15,	16.4,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:11,	-21,	2.9,	-6.3,	-2.6,	Cool,	22.7,	12,	5.2,	3.3,	2.5,	Off,	12,	14.3,	15,	16.4,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:12,	-21,	2.8,	-6.4,	-2.7,	Cool,	22.7,	12,	5.1,	3.1,	2.3,	Off,	12,	14.2,	14.9,	16.4,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:13,	-21,	2.7,	-6.5,	-2.7,	Cool,	23.3,	12,	5,	3,	2.2,	Off,	12,	14.2,	14.9,	16.3,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:14,	-21,	2.6,	-6.5,	-2.7,	Cool,	23.1,	12,	4.8,	2.8,	2.1,	Off,	12,	14.2,	14.8,	16.3,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:15,	-21,	2.5,	-6.6,	-2.8,	Cool,	23.1,	12,	4.7,	2.7,	1.9,	Off,	12,	14,	14.8,	16.2,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:16,	-21,	2.4,	-6.7,	-2.9,	Cool,	22.9,	12,	4.6,	2.5,	1.8,	Off,	12,	13.9,	14.7,	16.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:17,	-21,	2.2,	-6.7,	-3,	Cool,	22.8,	12,	4.4,	2.3,	1.6,	Off,	12,	13.7,	14.7,	16,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:18,	-21,	2.1,	-6.8,	-3.1,	Cool,	21.9,	12,	4.2,	2.2,	1.4,	Off,	12,	13.5,	14.6,	15.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:19,	-21,	2,	-6.8,	-3.2,	Cool,	21.4,	12,	4.1,	2.1,	1.3,	Off,	12,	13.4,	14.6,	15.9,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:20,	-21,	1.9,	-6.8,	-3.3,	Cool,	22,	12,	3.9,	1.9,	1.2,	Off,	12,	13.3,	14.5,	15.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:21,	-21,	1.8,	-6.8,	-3.3,	Cool,	22.5,	12,	3.7,	1.8,	1,	Off,	12,	13.2,	14.5,	15.8,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:22,	-21,	1.8,	-6.8,	-3.4,	Cool,	22.8,	12,	3.5,	1.8,	0.9,	Off,	12,	13,	14.5,	15.7,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:23,	-21,	1.7,	-6.8,	-3.5,	Cool,	22.8,	12,	3.4,	1.7,	0.9,	Off,	12,	12.9,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:24,	-21,	1.6,	-6.9,	-3.6,	Cool,	22.9,	12,	3.2,	1.5,	0.7,	Off,	12,	12.7,	14.4,	15.6,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:25,	-21,	1.5,	-7,	-3.6,	Cool,	23,	12,	3.1,	1.4,	0.6,	Off,	12,	12.6,	14.3,	15.5,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:26,	-21,	1.4,	-6.9,	-3.7,	Cool,	22.8,	12,	3,	1.2,	0.4,	Off,	12,	12.5,	14.3,	15.5,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:27,	-21,	1.3,	-6.9,	-3.8,	Cool,	22.8,	12,	2.8,	1.1,	0.2,	Off,	12,	12.4,	14.3,	15.5,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:28,	-21,	1.3,	-7,	-3.8,	Cool,	22.9,	12,	2.7,	1,	0.2,	Off,	12,	12.3,	14.3,	15.4,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:29,	-21,	1.2,	-7.1,	-3.9,	Cool,	23,	12,	2.6,	1.1,	0.2,	Off,	12,	12.2,	14.2,	15.4,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:30,	-21,	1.2,	-7.1,	-3.9,	Cool,	23.8,	12,	2.4,	1.1,	0.2,	Off,	12,	12,	14.2,	15.3,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:31,	-21,	1.2,	-7,	-4,	Cool,	23.5,	12,	2.3,	1.2,	0.1,	Off,	12,	12,	14.2,	15.3,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:32,	-21,	1.2,	-6.9,	-3.9,	Cool,	22.8,	12,	2.2,	1.1,	0.1,	Off,	12,	11.9,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:33,	-21,	1.2,	-6.8,	-3.9,	Cool,	22,	12,	2.2,	1.2,	0.1,	Off,	12,	11.8,	14.1,	15.2,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:34,	-21,	1.2,	-6.8,	-3.9,	Cool,	21.7,	12,	2.2,	1.8,	0.5,	Off,	12,	11.8,	14,	15.1,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:35,	-21,	1.2,	-6.9,	-4,	Cool,	21.6,	12,	2.1,	2.1,	0.7,	Off,	12,	11.8,	13.9,	15,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:36,	-21,	1.2,	-6.9,	-3.9,	Cool,	22,	12,	2.1,	2.3,	0.8,	Off,	12,	11.7,	13.9,	15,	Off,"Diesel, Continuous, High Speed"
7/17/2019 15:37,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	0.3,	0.6,	-4.8,	Cool,	16.9,	12,	3.5,	4.9,	3.2,	Off,	12,	9.4,	12.4,	13.4,	Off,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	-21,	0.3,	0.6,	-4.8,	Cool,	17,	12,	3.5,	4.9,	3.3,	Off,	12,	9.4,	12.4,	13.4,	Off,"Start, Diesel, Continuous"
7/17/2019 16:00,	Clock Set
7/17/2019 16:00,	-21,	0.4,	0.8,	-4.7,	Cool,	17,	12,	3.5,	5,	3.3,	Off,	12,	9.4,	12.4,	13.5,	Off,"Start, Diesel, Continuous"
7/17/2019 16:01,	Setpoint Zone-2: 1.0
7/17/2019 16:01,	Setpoint Zone-3: 1.0
7/17/2019 16:01,	-21,	0.8,	0.3,	-2.8,	Cool,	17.2,	1,	3.6,	5.1,	3.4,	Off,	1,	9.4,	12.3,	13.4,	Off,"Start, Diesel, Continuous"
7/17/2019 16:02,	Zone-2 Op Mode:  Cool
7/17/2019 16:02,	Zone-3 Op Mode:  Cool
7/17/2019 16:02,	-21,	1.5,	1,	0,	Cool,	18.5,	1,	3.8,	2.8,	1.3,	Cool,	1,	8.5,	7.9,	9.2,	Cool,"Diesel, Continuous"
7/17/2019 16:03,	-21,	1.4,	0.5,	0.1,	Cool,	20.6,	1,	3.7,	-0.3,	-2.3,	Cool,	1,	6.4,	2.4,	3.3,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:04,	-21,	0.9,	-1.9,	-1.1,	Cool,	22.2,	1,	2.9,	-2.6,	-5.2,	Cool,	1,	4.4,	-0.8,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:05,	-21,	0.2,	-3.2,	-2,	Cool,	22.8,	1,	2.1,	-4.3,	-7.5,	Cool,	1,	2.7,	-3.3,	-3.8,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:06,	-21,	-0.4,	-3.8,	-2.8,	Cool,	22.8,	1,	1.4,	-5.8,	-9.4,	Cool,	1,	1.3,	-4.9,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:07,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 16:07,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 16:07,	-21,	-1,	-4.5,	-3.4,	Cool,	22.5,	1,	0.8,	-6.8,	-10.8,	Null-Fans On,	1,	0.2,	-4.7,	-6.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:08,	-21,	-1.7,	-6.4,	-4.3,	Cool,	22.6,	1,	0.5,	-4,	-7.8,	Null-Fans On,	1,	0.5,	-2.1,	-3.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:09,	-21,	-2.3,	-7.4,	-5.2,	Cool,	21.8,	1,	0.6,	-2.6,	-5.1,	Null-Fans On,	1,	0.9,	-0.7,	-0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:10,	-21,	-2.8,	-7.9,	-5.9,	Cool,	21.4,	1,	0.7,	-1.8,	-3.7,	Null-Fans On,	1,	1.1,	-0.1,	0.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:11,	-21,	-3.5,	-9.2,	-7.2,	Cool,	21.4,	1,	0.7,	-1.4,	-3,	Null-Fans On,	1,	1.2,	0.2,	0.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:12,	-21,	-4.8,	-11,	-9.4,	Cool,	20.2,	1,	1.1,	-0.7,	-2.2,	Null-Fans On,	1,	1.4,	0.6,	1.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:13,	-21,	-5.9,	-12.3,	-10.9,	Cool,	20,	1,	1.5,	-0.1,	-1.5,	Null-Fans On,	1,	1.8,	1.1,	1.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:14,	Zone-3 Op Mode:  Cool
7/17/2019 16:14,	-21,	-7,	-13.5,	-12.1,	Cool,	19.8,	1,	1.9,	0.5,	-0.9,	Null-Fans On,	1,	2.1,	1.5,	2.1,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:15,	Zone-2 Op Mode:  Cool
7/17/2019 16:15,	-21,	-7.6,	-11.7,	-11.7,	Cool,	20.3,	1,	2.2,	0.5,	-1.2,	Cool,	1,	2.1,	-1.6,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:16,	-21,	-7.7,	-9.4,	-10.2,	Cool,	20.6,	1,	2.2,	-2.4,	-5.8,	Cool,	1,	1.2,	-2.5,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:17,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 16:17,	-21,	-7.8,	-9.4,	-9.9,	Cool,	21.5,	1,	2,	-4.9,	-8.9,	Cool,	1,	0.1,	-3.2,	-4.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:18,	Zone-3 Op Mode:  Heat
7/17/2019 16:18,	-21,	-8,	-10.8,	-10.8,	Cool,	20.7,	1,	2,	-6.1,	-10.9,	Cool,	1,	-0.6,	2,	3.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:19,	-21,	-8.3,	-11.2,	-11.3,	Cool,	20.8,	1,	1.9,	-6.9,	-12.2,	Cool,	1,	-0.7,	4.9,	8.1,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:20,	-21,	-8.7,	-11.7,	-11.8,	Cool,	21.3,	1,	2,	-7.4,	-13.2,	Cool,	1,	-0.7,	8,	13.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:21,	-21,	-9,	-12.1,	-12.2,	Cool,	21.1,	1,	2.1,	-7.8,	-14,	Cool,	1,	-0.6,	9.4,	17.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:22,	-21,	-9.3,	-12.5,	-12.6,	Cool,	20.7,	1,	2.2,	-8,	-14.5,	Cool,	1,	-0.5,	10.2,	19.1,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:23,	-21,	-9.7,	-12.7,	-12.9,	Cool,	20.5,	1,	2.2,	-8.2,	-14.9,	Cool,	1,	-0.4,	10.4,	20,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:24,	-21,	-9.9,	-13,	-13.2,	Cool,	21,	1,	2.3,	-8.2,	-15.2,	Cool,	1,	-0.3,	10.8,	20.6,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:25,	-21,	-10.2,	-13.3,	-13.4,	Cool,	20.8,	1,	2.5,	-8.2,	-15.4,	Cool,	1,	-0.2,	11,	20.9,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:26,	-21,	-10.5,	-13.5,	-13.6,	Cool,	21,	1,	2.6,	-8.2,	-15.6,	Cool,	1,	-0.2,	11,	21.1,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:27,	-21,	-10.7,	-13.6,	-13.8,	Cool,	20.8,	1,	2.6,	-8.1,	-15.8,	Cool,	1,	-0.1,	11.3,	21.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:28,	-21,	-10.9,	-13.9,	-14.1,	Cool,	21.1,	1,	2.8,	-7.7,	-15.8,	Cool,	1,	0.1,	11.7,	21.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:29,	-21,	-11.1,	-14,	-14.2,	Cool,	21,	1,	2.9,	-7.7,	-16,	Cool,	1,	0.2,	12,	21.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:30,	-21,	-11.3,	-14.1,	-14.4,	Cool,	20.8,	1,	3.1,	-7.6,	-16.1,	Cool,	1,	0.3,	12.2,	21.8,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:31,	Variable Differential Defrost Entered Zone 2
7/17/2019 16:31,	Zone-2 Op Mode:  Defrost
7/17/2019 16:31,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 16:31,	-21,	-11.4,	-14.4,	-14.6,	Cool,	20.7,	1,	3.1,	-7.6,	-16.2,	Defrost,	1,	0.4,	12.1,	21.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 16:32,	-21,	-11.6,	-13.9,	-14.3,	Cool,	20.5,	1,	3.1,	-6.2,	-12.1,	Defrost,	1,	1.9,	8.4,	17,	Null-Fans On,"Diesel, Continuous"
7/17/2019 16:32,	Zone-3 Op Mode:  Cool
7/17/2019 16:33,	-21,	-11.7,	-13.6,	-14,	Cool,	20.2,	1,	4.2,	-3.8,	-5.1,	Defrost,	1,	2.7,	2.8,	8.2,	Cool,"Diesel, Continuous"
7/17/2019 16:34,	-21,	-11.7,	-13.2,	-13.6,	Cool,	20.6,	1,	6.1,	-1.6,	0.4,	Defrost,	1,	2.9,	0,	1.5,	Cool,"Diesel, Continuous"
7/17/2019 16:35,	-21,	-11.8,	-13.6,	-13.8,	Cool,	20.3,	1,	8.5,	0.2,	4.7,	Defrost,	1,	3.2,	0.3,	-0.3,	Cool,"Diesel, Continuous"
7/17/2019 16:36,	-21,	-11.9,	-14.2,	-14.2,	Cool,	20.2,	1,	10.7,	1.5,	7.4,	Defrost,	1,	3.4,	0.9,	-0.8,	Cool,"Diesel, Continuous"
7/17/2019 16:37,	-21,	-12.1,	-14.7,	-14.6,	Cool,	20.1,	1,	12.3,	2.5,	9.4,	Defrost,	1,	3.6,	1.2,	-0.8,	Cool,"Diesel, Continuous"
7/17/2019 16:38,	-21,	-12.2,	-14.8,	-14.8,	Cool,	20.4,	1,	13.8,	3.5,	11.4,	Defrost,	1,	3.8,	1.2,	-0.9,	Cool,"Diesel, Continuous"
7/17/2019 16:39,	-21,	-12.2,	-14.3,	-14.6,	Cool,	20,	1,	17.3,	9.8,	14.3,	Defrost,	1,	4.1,	1.3,	-0.7,	Cool,"Diesel, Continuous"
7/17/2019 16:39,	Zone-2 Op Mode:  Defrost
7/17/2019 16:40,	Defrost State Exited Zone 2
7/17/2019 16:40,	Zone-2 Op Mode:  Cool
7/17/2019 16:40,	-21,	-12.1,	-14,	-14.4,	Cool,	19.6,	1,	14.4,	14.8,	18.9,	Cool,	1,	5.1,	2.1,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:41,	-21,	-11.7,	-12.1,	-13.3,	Cool,	20.6,	1,	8.6,	5.2,	10.1,	Cool,	1,	4.2,	0.8,	0,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:42,	-21,	-11.3,	-10.8,	-12.2,	Cool,	21.9,	1,	5.6,	0.8,	2.8,	Cool,	1,	3.2,	-1.7,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:43,	-21,	-11.1,	-10.8,	-11.9,	Cool,	22.5,	1,	4.2,	-2,	-2.8,	Cool,	1,	2,	-3.6,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 16:44,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 16:44,	-21,	-11.1,	-11.1,	-12.1,	Cool,	23,	1,	3.2,	-4.4,	-6.9,	Cool,	1,	1,	-5.2,	-6.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:45,	-21,	-11.2,	-12.3,	-12.8,	Cool,	22.8,	1,	2.7,	-6.2,	-9.8,	Cool,	1,	0,	-3.8,	-5.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 16:45,	Zone-3 Op Mode:  Heat
7/17/2019 16:46,	-21,	-11.4,	-13.4,	-13.5,	Cool,	22.2,	1,	2.4,	-7.3,	-11.8,	Cool,	1,	-0.5,	1.8,	3.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:47,	-21,	-11.7,	-13.8,	-14,	Cool,	21.7,	1,	2.3,	-7.5,	-12.9,	Cool,	1,	-0.7,	3.3,	8,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:48,	-21,	-11.8,	-14,	-14.2,	Cool,	21.2,	1,	2.4,	-8.2,	-13.9,	Cool,	1,	-0.7,	6,	10.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:49,	-21,	-12,	-14.3,	-14.6,	Cool,	20.9,	1,	2.5,	-8.3,	-14.7,	Cool,	1,	-0.7,	7.9,	14.8,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:50,	-21,	-12.2,	-14.5,	-14.8,	Cool,	20.5,	1,	2.6,	-8.5,	-15.3,	Cool,	1,	-0.4,	9.2,	17.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:51,	-21,	-12.4,	-14.9,	-15.1,	Cool,	20.6,	1,	2.8,	-8.4,	-15.8,	Cool,	1,	-0.3,	10.1,	18.8,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:52,	-21,	-12.6,	-15,	-15.3,	Cool,	20.6,	1,	2.8,	-8.3,	-16.2,	Cool,	1,	-0.3,	10.4,	19.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:53,	-21,	-12.8,	-15.2,	-15.5,	Cool,	20.5,	1,	2.9,	-8.2,	-16.5,	Cool,	1,	-0.2,	10.9,	20.1,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:54,	-21,	-12.9,	-15.4,	-15.7,	Cool,	20.6,	1,	3,	-8.1,	-16.8,	Cool,	1,	-0.1,	11,	20.4,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:55,	-21,	-13.1,	-15.5,	-15.8,	Cool,	20.8,	1,	3,	-8.1,	-17.1,	Cool,	1,	-0.1,	11.2,	20.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 16:55,	Variable Differential Defrost Entered Zone 2
7/17/2019 16:55,	Zone-2 Op Mode:  Defrost
7/17/2019 16:55,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 16:55,	-21,	-13.1,	-15.5,	-15.9,	Cool,	20.8,	1,	3,	-8.1,	-17.2,	Defrost,	1,	0,	11.2,	20.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 16:56,	-21,	-13.2,	-15.2,	-15.7,	Cool,	19.7,	1,	3.1,	-6.3,	-12.7,	Defrost,	1,	1.8,	7.8,	15.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 16:57,	Zone-3 Op Mode:  Cool
7/17/2019 16:57,	-21,	-13.3,	-15.2,	-15.7,	Cool,	19.7,	1,	3.9,	-4,	-5.8,	Defrost,	1,	2.5,	3.1,	8.2,	Cool,"Diesel, Continuous"
7/17/2019 16:58,	-21,	-13.3,	-14.7,	-15.3,	Cool,	20.6,	1,	5.8,	-2.2,	-0.8,	Defrost,	1,	2.7,	-0.7,	1.1,	Cool,"Diesel, Continuous"
7/17/2019 16:59,	-21,	-13.4,	-15,	-15.4,	Cool,	20.2,	1,	7.9,	-0.7,	3.2,	Defrost,	1,	2.8,	0,	-0.8,	Cool,"Diesel, Continuous"
7/17/2019 17:00,	-21,	-13.5,	-15.3,	-15.6,	Cool,	20,	1,	9.7,	0.5,	5.8,	Defrost,	1,	3.1,	0.3,	-1.4,	Cool,"Diesel, Continuous"
7/17/2019 17:01,	-21,	-13.6,	-15.9,	-15.9,	Cool,	21.3,	1,	11.2,	1.9,	7.9,	Defrost,	1,	3.3,	0.7,	-1.3,	Cool,"Diesel, Continuous"
7/17/2019 17:02,	-21,	-13.7,	-16,	-16.2,	Cool,	20.2,	1,	12.5,	3,	9.5,	Defrost,	1,	3.6,	0.9,	-1.2,	Cool,"Diesel, Continuous"
7/17/2019 17:03,	-21,	-13.8,	-15.8,	-16.2,	Cool,	19.9,	1,	13.7,	5.6,	11.8,	Defrost,	1,	3.8,	0.8,	-1.2,	Cool,"Diesel, Continuous"
7/17/2019 17:04,	Zone-2 Op Mode:  Defrost
7/17/2019 17:04,	Defrost State Exited Zone 2
7/17/2019 17:04,	Zone-2 Op Mode:  Cool
7/17/2019 17:04,	-21,	-13.7,	-15.4,	-15.9,	Cool,	19.4,	1,	10.7,	13.8,	18,	Cool,	1,	3.8,	0.9,	-0.7,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 17:05,	-21,	-13.4,	-13.6,	-14.9,	Cool,	20.6,	1,	6.2,	4.6,	7.4,	Cool,	1,	3.9,	-0.2,	-1,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 17:06,	-21,	-12.9,	-12.2,	-13.8,	Cool,	22.2,	1,	3.9,	-0.1,	1,	Cool,	1,	3.6,	-2.5,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/17/2019 17:06,	Setpoint Zone-3: 12.0
7/17/2019 17:06,	Zone-3 Op Mode:  Heat
7/17/2019 17:07,	-21,	-12.8,	-12.7,	-13.8,	Cool,	22.1,	1,	2.8,	-3.6,	-4.6,	Cool,	12,	4.1,	6.2,	8.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:08,	-21,	-12.9,	-13.5,	-14.2,	Cool,	20.4,	1,	2,	-6.2,	-8.8,	Cool,	12,	6.2,	13.2,	17.1,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:09,	-21,	-12.9,	-14.2,	-14.7,	Cool,	19.7,	1,	1.6,	-7.1,	-11.3,	Cool,	12,	8,	19.3,	27.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:10,	-21,	-12.8,	-14.1,	-14.8,	Cool,	19.3,	1,	1.3,	-7.8,	-12.6,	Cool,	12,	9.8,	23.3,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:11,	-21,	-12.8,	-14,	-14.8,	Cool,	19.1,	1,	1.2,	-8.2,	-13.2,	Cool,	12,	11.2,	25.6,	38.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:12,	-21,	-12.6,	-13.2,	-14.4,	Cool,	19.2,	1,	1.1,	-6.5,	-11.7,	Cool,	12,	11,	19.3,	33.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:12,	Zone-3 Op Mode:  Heat
7/17/2019 17:13,	-21,	-12.6,	-13.2,	-14.2,	Cool,	19.1,	1,	1.1,	-7.8,	-12.8,	Cool,	12,	11,	19.9,	32,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:13,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 17:14,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:14,	-21,	-12.6,	-14.5,	-14.8,	Cool,	19,	1,	0.8,	-5.8,	-10.6,	Null-Fans On,	12,	12.2,	23.7,	36.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:15,	-21,	-12.8,	-14.6,	-15.2,	Cool,	18.9,	1,	1.1,	-3.5,	-6.8,	Null-Fans On,	12,	11.6,	17.2,	30.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:16,	-21,	-13.2,	-16.6,	-16.5,	Cool,	19.1,	1,	1.2,	-2.3,	-4.5,	Null-Fans On,	12,	11,	13.5,	23.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:17,	Zone-3 Op Mode:  Heat
7/17/2019 17:17,	-21,	-13.9,	-17.7,	-17.5,	Cool,	18.9,	1,	1.4,	-1.6,	-3.3,	Null-Fans On,	12,	10.8,	13.9,	20.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:18,	-21,	-14.3,	-18.3,	-18.1,	Cool,	18.6,	1,	1.5,	-1.2,	-2.6,	Null-Fans On,	12,	11.6,	19,	26.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:18,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:19,	-21,	-14.8,	-18.7,	-18.8,	Cool,	18.5,	1,	1.5,	-0.9,	-2.2,	Null-Fans On,	12,	12.1,	19,	28.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:20,	-21,	-14.9,	-18,	-18.3,	Cool,	18.7,	1,	1.6,	-0.7,	-1.9,	Null-Fans On,	12,	11.3,	14.5,	23,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:21,	Zone-3 Op Mode:  Heat
7/17/2019 17:21,	-21,	-15.2,	-19,	-19,	Cool,	18.9,	1,	1.6,	-0.6,	-1.8,	Null-Fans On,	12,	10.8,	13.4,	19.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:22,	-21,	-15.5,	-19.4,	-19.3,	Cool,	18.4,	1,	1.7,	-0.4,	-1.7,	Null-Fans On,	12,	11.7,	18.3,	25.2,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:22,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:23,	-21,	-15.8,	-19.7,	-19.8,	Cool,	18.5,	1,	1.7,	-0.3,	-1.6,	Null-Fans On,	12,	12.1,	18,	26.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:24,	-21,	-15.9,	-19.2,	-19.4,	Cool,	18.3,	1,	1.6,	-0.3,	-1.5,	Null-Fans On,	12,	11.2,	14,	21.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:25,	Zone-3 Op Mode:  Heat
7/17/2019 17:25,	-21,	-16.2,	-20,	-20,	Cool,	18.2,	1,	1.6,	-0.2,	-1.4,	Null-Fans On,	12,	10.8,	13.2,	18.7,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:26,	-21,	-16.3,	-20.2,	-20.2,	Cool,	18.1,	1,	1.6,	-0.2,	-1.4,	Null-Fans On,	12,	11.7,	18.2,	24.6,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:26,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:27,	-21,	-16.6,	-20.6,	-20.7,	Cool,	18.3,	1,	1.6,	-0.1,	-1.3,	Null-Fans On,	12,	12.1,	17.8,	25.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:28,	-21,	-16.7,	-19.7,	-20.1,	Cool,	18,	1,	1.6,	-0.1,	-1.3,	Null-Fans On,	12,	11.5,	14.1,	21,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:29,	-21,	-16.8,	-20.9,	-20.8,	Cool,	18.3,	1,	1.6,	0,	-1.2,	Null-Fans On,	12,	11.1,	12,	17.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:30,	Zone-3 Op Mode:  Heat
7/17/2019 17:30,	-21,	-17.1,	-21.3,	-21.3,	Cool,	18.4,	1,	1.6,	0,	-1.2,	Null-Fans On,	12,	10.9,	12.9,	16.8,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:31,	-21,	-17.3,	-21.2,	-21.3,	Cool,	18.1,	1,	1.6,	0,	-1.2,	Null-Fans On,	12,	11.9,	18,	23.4,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:31,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:32,	-21,	-17.4,	-21.5,	-21.5,	Cool,	18.1,	1,	1.6,	0.2,	-1.1,	Null-Fans On,	12,	12,	16.2,	23.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:33,	-21,	-17.6,	-21.1,	-21.1,	Cool,	17.9,	1,	1.7,	0.3,	-0.9,	Null-Fans On,	12,	11.5,	13.3,	18.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:34,	-21,	-17.7,	-21.6,	-21.5,	Cool,	17.8,	1,	1.8,	0.4,	-0.9,	Null-Fans On,	12,	11.1,	11.8,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:35,	Zone-3 Op Mode:  Heat
7/17/2019 17:35,	-21,	-17.8,	-21.9,	-21.9,	Cool,	17.7,	1,	1.7,	0.3,	-0.9,	Null-Fans On,	12,	10.8,	12.3,	15.4,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:36,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:36,	-21,	-17.9,	-21.7,	-21.9,	Cool,	17.4,	1,	1.6,	0.3,	-1,	Null-Fans On,	12,	12,	17.4,	21.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:37,	-21,	-18,	-21.8,	-22,	Cool,	17.8,	1,	1.6,	0.2,	-1,	Null-Fans On,	12,	12.5,	16.8,	22.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:38,	-21,	-17.9,	-20.6,	-21.3,	Cool,	17.9,	1,	1.6,	0.2,	-1,	Null-Fans On,	12,	11.9,	13.6,	18.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:39,	-21,	-17.9,	-21.3,	-21.5,	Cool,	18.4,	1,	1.6,	0.2,	-1,	Null-Fans On,	12,	11.6,	12.4,	15.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:40,	-21,	-18.1,	-22.4,	-22.2,	Cool,	18.4,	1,	1.6,	0.2,	-0.9,	Null-Fans On,	12,	11.3,	11.8,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:41,	-21,	-18.3,	-23,	-22.7,	Cool,	18.3,	1,	1.5,	0.2,	-0.9,	Null-Fans On,	12,	11.1,	11.4,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:42,	-21,	-18.6,	-23.3,	-23,	Cool,	18.3,	1,	1.5,	0.2,	-0.9,	Null-Fans On,	12,	11,	11.1,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 17:43,	Zone-3 Op Mode:  Heat
7/17/2019 17:43,	-21,	-18.8,	-23.5,	-23.3,	Cool,	18.3,	1,	1.5,	0.2,	-0.9,	Null-Fans On,	12,	10.8,	11.7,	13.5,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:44,	-21,	-18.8,	-23.1,	-23.1,	Cool,	18,	1,	1.4,	0.2,	-0.9,	Null-Fans On,	12,	11.8,	16.4,	19.6,	Heat,"Diesel, Continuous, High Speed"
7/17/2019 17:44,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:45,	-21,	-18.9,	-23.2,	-23.1,	Cool,	18,	1,	1.5,	0.3,	-0.8,	Null-Fans On,	12,	12.4,	16.3,	21.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:46,	-21,	-19,	-22.8,	-22.7,	Cool,	17.9,	1,	1.6,	0.5,	-0.7,	Null-Fans On,	12,	12,	14,	18.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:47,	-21,	-19.1,	-23.2,	-22.8,	Cool,	17.7,	1,	1.7,	0.6,	-0.6,	Null-Fans On,	12,	11.7,	12.7,	15.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:48,	-21,	-19.2,	-23.6,	-23,	Cool,	17.6,	1,	1.7,	0.7,	-0.5,	Null-Fans On,	12,	11.5,	12,	14.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:49,	-21,	-19.3,	-23.9,	-23.2,	Cool,	17.2,	1,	1.8,	0.7,	-0.5,	Null-Fans On,	12,	11.3,	11.6,	13.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:50,	-21,	-19.5,	-24.1,	-23.4,	Cool,	17.4,	1,	1.8,	0.8,	-0.4,	Null-Fans On,	12,	11.1,	11.4,	13.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:51,	-21,	-19.6,	-24.3,	-23.5,	Cool,	17.5,	1,	1.8,	0.8,	-0.3,	Null-Fans On,	12,	11,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:52,	-21,	-19.7,	-24.4,	-23.7,	Cool,	17.5,	1,	1.8,	0.9,	-0.3,	Null-Fans On,	12,	10.9,	11.1,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:53,	Zone-3 Op Mode:  Heat
7/17/2019 17:53,	-21,	-19.8,	-24.2,	-23.6,	Cool,	17.4,	1,	1.8,	0.9,	-0.2,	Null-Fans On,	12,	10.9,	12.1,	14,	Heat,"Diesel, Continuous"
7/17/2019 17:54,	-21,	-19.7,	-23.8,	-23.3,	Cool,	17.1,	1,	1.9,	1,	-0.2,	Null-Fans On,	12,	11.6,	15,	17.9,	Heat,"Diesel, Continuous"
7/17/2019 17:55,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 17:55,	-21,	-19.7,	-23.9,	-23.3,	Cool,	16.8,	1,	1.9,	1.1,	-0.1,	Null-Fans On,	12,	12.2,	16.7,	21,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:56,	-21,	-19.7,	-23.2,	-23.1,	Cool,	17.2,	1,	1.9,	1.1,	0,	Null-Fans On,	12,	11.8,	13.7,	17.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:57,	-21,	-19.7,	-23.2,	-22.9,	Cool,	17.5,	1,	2,	1.2,	0.1,	Null-Fans On,	12,	11.6,	12.5,	15.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:58,	-21,	-19.8,	-23.9,	-23.2,	Cool,	17.3,	1,	2,	1.2,	0.2,	Null-Fans On,	12,	11.4,	11.9,	14.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 17:59,	-21,	-19.9,	-24.3,	-23.6,	Cool,	17.3,	1,	2,	1.3,	0.2,	Null-Fans On,	12,	11.3,	11.6,	13.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:00,	-21,	-20,	-24.5,	-23.7,	Cool,	17.2,	1,	2,	1.3,	0.3,	Null-Fans On,	12,	11.2,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:01,	-21,	-20.1,	-24.8,	-23.9,	Cool,	17.3,	1,	2,	1.4,	0.4,	Null-Fans On,	12,	11.1,	11.2,	13,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:02,	-21,	-20.2,	-24.8,	-24,	Cool,	17.1,	1,	2,	1.4,	0.4,	Null-Fans On,	12,	11,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:03,	-21,	-20.2,	-25,	-24.1,	Cool,	17.2,	1,	2.1,	1.4,	0.5,	Null-Fans On,	12,	10.9,	11,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:03,	Zone-3 Op Mode:  Heat
7/17/2019 18:04,	-21,	-20.3,	-24.9,	-24.2,	Cool,	17.3,	1,	2,	1.4,	0.5,	Null-Fans On,	12,	11,	12.4,	14.1,	Heat,"Diesel, Continuous"
7/17/2019 18:05,	-21,	-20.3,	-24.4,	-23.8,	Cool,	17,	1,	2.1,	1.5,	0.5,	Null-Fans On,	12,	11.6,	15.3,	18.2,	Heat,"Diesel, Continuous"
7/17/2019 18:05,	Zone-2 Op Mode:  Cool
7/17/2019 18:06,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 18:06,	-21,	-20.2,	-23.7,	-23.5,	Cool,	17.2,	1,	1.8,	-0.5,	-2.2,	Cool,	12,	12.3,	16.8,	21.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:07,	-21,	-20,	-22.4,	-22.7,	Cool,	17.8,	1,	1.3,	-3.5,	-6.2,	Cool,	12,	12.1,	14.5,	18.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:08,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 18:08,	-21,	-19.6,	-21,	-21.8,	Cool,	19.2,	1,	0.7,	-6.3,	-10.3,	Null-Fans On,	12,	11.8,	13.1,	16.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:09,	-21,	-19.6,	-22.8,	-22.5,	Cool,	19.1,	1,	0.6,	-3.7,	-7.7,	Null-Fans On,	12,	11.7,	12.3,	15.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:10,	-21,	-19.8,	-23.8,	-23.4,	Cool,	18.9,	1,	0.7,	-2.2,	-4.8,	Null-Fans On,	12,	11.5,	12,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:11,	-21,	-20,	-24.4,	-24,	Cool,	18.9,	1,	0.8,	-1.5,	-3.4,	Null-Fans On,	12,	11.4,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:12,	-21,	-20.2,	-24.8,	-24.3,	Cool,	18.8,	1,	0.8,	-1.2,	-2.6,	Null-Fans On,	12,	11.3,	11.5,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:13,	-21,	-20.4,	-25,	-24.6,	Cool,	18.3,	1,	0.8,	-0.8,	-2.2,	Null-Fans On,	12,	11.3,	11.4,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:14,	-21,	-20.7,	-25.2,	-24.8,	Cool,	18.7,	1,	0.8,	-0.7,	-2,	Null-Fans On,	12,	11.2,	11.3,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:15,	-21,	-21,	-25.4,	-24.9,	Cool,	18.7,	1,	0.7,	-0.7,	-1.9,	Null-Fans On,	12,	11.1,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/17/2019 18:15,	Zone-1 Op Mode:  Cool
7/17/2019 18:16,	-21,	-21.1,	-25.8,	-25.1,	Cool,	18.6,	1,	0.8,	-0.4,	-1.6,	Null-Fans On,	12,	11,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:17,	-21,	-21.2,	-25.9,	-25,	Cool,	18.5,	1,	1,	-0.1,	-1.3,	Null-Fans On,	12,	11,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:18,	-21,	-21.3,	-26.1,	-25,	Cool,	18.7,	1,	1.1,	0.2,	-1.2,	Null-Fans On,	12,	10.9,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:19,	-21,	-21.4,	-26.2,	-25.1,	Cool,	18.4,	1,	1.2,	0.3,	-1,	Null-Fans On,	12,	10.9,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:19,	Zone-3 Op Mode:  Heat
7/17/2019 18:20,	-21,	-21.5,	-25.8,	-25,	Cool,	18.2,	1,	1.2,	0.5,	-1,	Null-Fans On,	12,	11.1,	13,	14.8,	Heat,"Diesel, Continuous"
7/17/2019 18:21,	-21,	-21.4,	-25.4,	-24.7,	Cool,	18.3,	1,	1.3,	0.6,	-0.9,	Null-Fans On,	12,	11.8,	15.4,	18.9,	Heat,"Diesel, Continuous"
7/17/2019 18:21,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 18:22,	-21,	-21.4,	-25.5,	-24.7,	Cool,	18.3,	1,	1.4,	0.7,	-0.8,	Null-Fans On,	12,	12.2,	14.9,	19.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:23,	-21,	-21.4,	-24.8,	-24.3,	Cool,	18.8,	1,	1.5,	0.8,	-0.8,	Null-Fans On,	12,	11.8,	13,	16.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:24,	-21,	-21.4,	-24.9,	-24.2,	Cool,	19.1,	1,	1.5,	0.9,	-0.8,	Null-Fans On,	12,	11.7,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:25,	-21,	-21.4,	-25.4,	-24.5,	Cool,	19.3,	1,	1.6,	0.9,	-0.6,	Null-Fans On,	12,	11.5,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:26,	-21,	-21.5,	-25.8,	-24.8,	Cool,	18.9,	1,	1.6,	1,	-0.4,	Null-Fans On,	12,	11.4,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:27,	-21,	-21.6,	-25.9,	-24.9,	Cool,	18.8,	1,	1.6,	1.1,	-0.2,	Null-Fans On,	12,	11.3,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:28,	-21,	-21.7,	-26.1,	-25,	Cool,	18.7,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11.3,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:29,	-21,	-21.8,	-26.3,	-25.1,	Cool,	18.4,	1,	1.7,	1.2,	0.1,	Null-Fans On,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:30,	-21,	-21.8,	-26.4,	-25.2,	Cool,	18.3,	1,	1.8,	1.3,	0.2,	Null-Fans On,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:31,	-21,	-21.9,	-26.5,	-25.2,	Cool,	18.4,	1,	1.8,	1.4,	0.3,	Null-Fans On,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:32,	-21,	-22,	-26.6,	-25.3,	Cool,	18.3,	1,	1.8,	1.4,	0.4,	Null-Fans On,	12,	11.1,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:33,	-21,	-22,	-26.7,	-25.4,	Cool,	18.4,	1,	1.8,	1.4,	0.4,	Null-Fans On,	12,	11,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:34,	-21,	-22.1,	-26.7,	-25.4,	Null,	18.2,	1,	1.8,	1.5,	0.5,	Null-Fans On,	12,	11,	11.1,	12.6,	Heat,"Diesel, Continuous"
7/17/2019 18:35,	Zone-1 Op Mode:  Null
7/17/2019 18:35,	Zone-3 Op Mode:  Heat
7/17/2019 18:35,	-21,	-22,	-26.2,	-25.5,	Null,	18.2,	1,	2,	1.7,	0.6,	Null-Fans On,	12,	10.8,	11.5,	13.3,	Heat,"Diesel, Continuous"
7/17/2019 18:35,	Zone-2 Op Mode:  Cool
7/17/2019 18:35,	Zone-3 Op Mode:  Heat
7/17/2019 18:36,	-21,	-21.9,	-25.5,	-25.1,	Null,	18.1,	1,	2.1,	0.4,	-1.1,	Cool,	12,	11.9,	16.9,	20.9,	Heat,"Diesel, Continuous"
7/17/2019 18:36,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 18:37,	-21,	-21.8,	-24.8,	-24.6,	Null,	18.7,	1,	1.7,	-1.5,	-4,	Cool,	12,	12.5,	16.4,	21.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:38,	-21,	-21.6,	-24.2,	-24.1,	Null,	19.2,	1,	1.3,	-4.7,	-8.2,	Cool,	12,	12.2,	14.3,	18.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:39,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 18:39,	Zone-3 Op Mode:  Heat
7/17/2019 18:39,	-21,	-21.5,	-23.5,	-23.6,	Null,	19.9,	1,	0.8,	-5.5,	-10,	Null-Fans On,	12,	12,	12.6,	16,	Heat,"Diesel, Continuous"
7/17/2019 18:40,	-21,	-21.3,	-22.8,	-23.1,	Null,	20.2,	1,	1,	-2.5,	-5.9,	Null-Fans On,	12,	11.6,	10.5,	12.8,	Heat,"Diesel, Continuous"
7/17/2019 18:41,	-21,	-21.2,	-22.2,	-22.7,	Null,	20.1,	1,	1.2,	-1.2,	-3.4,	Null-Fans On,	12,	11.2,	8.8,	10.1,	Heat,"Diesel, Continuous"
7/17/2019 18:42,	-21,	-21.1,	-21.7,	-22.2,	Null,	20.6,	1,	1.4,	-0.4,	-2,	Null-Fans On,	12,	10.9,	8,	8.7,	Heat,"Diesel, Continuous"
7/17/2019 18:42,	Zone-3 Op Mode:  Heat
7/17/2019 18:43,	Zone-1 Op Mode:  Cool
7/17/2019 18:43,	Zone-3 Op Mode:  Heat
7/17/2019 18:43,	-21,	-21,	-21.1,	-21.8,	Cool,	19.9,	1,	1.6,	0,	-1.5,	Null-Fans On,	12,	10.9,	11,	11.8,	Heat,"Diesel, Continuous"
7/17/2019 18:44,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 18:44,	-21,	-20.6,	-20.8,	-21.5,	Cool,	19.7,	1,	1.6,	0.3,	-1.2,	Null-Fans On,	12,	12.1,	16.2,	19.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:45,	-21,	-20.5,	-21,	-21.8,	Cool,	19.9,	1,	1.6,	0.4,	-1,	Null-Fans On,	12,	12.2,	14.2,	18.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:46,	-21,	-20.5,	-21.2,	-22,	Cool,	19.8,	1,	1.6,	0.6,	-0.8,	Null-Fans On,	12,	11.9,	13,	16,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:47,	-21,	-20.6,	-21.8,	-22.6,	Cool,	19.6,	1,	1.7,	0.7,	-0.7,	Null-Fans On,	12,	11.8,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:48,	-21,	-20.8,	-22.4,	-23.1,	Cool,	19.2,	1,	1.7,	0.8,	-0.7,	Null-Fans On,	12,	11.7,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:49,	-21,	-21.1,	-22.8,	-23.3,	Cool,	19.2,	1,	1.7,	0.9,	-0.6,	Null-Fans On,	12,	11.6,	11.8,	13.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:50,	-21,	-21.3,	-23.1,	-23.8,	Cool,	19.1,	1,	1.8,	1,	-0.5,	Null-Fans On,	12,	11.5,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:51,	-21,	-21.5,	-23.3,	-23.9,	Cool,	19,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	11.5,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:52,	-21,	-21.7,	-23.5,	-24.1,	Cool,	18.8,	1,	1.8,	1.2,	-0.4,	Null-Fans On,	12,	11.4,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:53,	-21,	-21.9,	-23.7,	-24.3,	Cool,	18.7,	1,	1.9,	1.3,	-0.3,	Null-Fans On,	12,	11.4,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:54,	-21,	-22,	-23.8,	-24.4,	Cool,	18.8,	1,	1.9,	1.4,	-0.2,	Null-Fans On,	12,	11.3,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:55,	Zone-1 Op Mode:  Null
7/17/2019 18:55,	Zone-3 Op Mode:  Heat
7/17/2019 18:55,	-21,	-22.1,	-24.1,	-24.5,	Null,	18.7,	1,	2,	1.5,	-0.1,	Null-Fans On,	12,	11.2,	10.2,	11.8,	Heat,"Diesel, Continuous"
7/17/2019 18:56,	Zone-2 Op Mode:  Cool
7/17/2019 18:56,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 18:56,	-21,	-22,	-24,	-24.4,	Null,	18.7,	1,	2.1,	1.2,	-0.6,	Cool,	12,	11.1,	9.9,	11.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:57,	-21,	-21.8,	-23.6,	-24.1,	Null,	19.3,	1,	1.6,	-2.2,	-4.8,	Cool,	12,	10.9,	10.2,	10.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:58,	-21,	-21.7,	-23.1,	-23.6,	Null,	19.7,	1,	1.1,	-5.5,	-9.3,	Cool,	12,	11,	10.6,	11.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 18:58,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 18:58,	Zone-3 Op Mode:  Heat
7/17/2019 18:59,	Zone-3 Op Mode:  Heat
7/17/2019 18:59,	-21,	-21.6,	-22.5,	-23.2,	Null,	19.7,	1,	0.8,	-4,	-8.3,	Null-Fans On,	12,	10.9,	10.8,	12.1,	Heat,"Diesel, Continuous"
7/17/2019 19:00,	-21,	-21.4,	-22,	-22.7,	Null,	19.7,	1,	1.1,	-1.7,	-4.5,	Null-Fans On,	12,	11.6,	14.2,	17.6,	Heat,"Diesel, Continuous"
7/17/2019 19:01,	Zone-3 Op Mode:  Heat
7/17/2019 19:01,	-21,	-21.2,	-21.4,	-22.2,	Null,	19.2,	1,	1.3,	-0.7,	-2.5,	Null-Fans On,	12,	12.2,	15.1,	19.8,	Heat,"Diesel, Continuous"
7/17/2019 19:02,	-21,	-21.1,	-20.8,	-21.7,	Null,	19.3,	1,	1.5,	-0.2,	-1.6,	Null-Fans On,	12,	11.8,	11.4,	15.1,	Heat,"Diesel, Continuous"
7/17/2019 19:02,	Zone-1 Op Mode:  Cool
7/17/2019 19:02,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 19:03,	-21,	-20.8,	-20.4,	-21.1,	Cool,	19.6,	1,	1.5,	0.1,	-1.4,	Null-Fans On,	12,	11.3,	9.9,	11.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:04,	-21,	-20.2,	-21.2,	-21,	Cool,	19.7,	1,	1.4,	0.2,	-1.3,	Null-Fans On,	12,	11.2,	10.5,	11.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:05,	-21,	-20,	-22.2,	-21.6,	Cool,	19.1,	1,	1.4,	0.2,	-1.1,	Null-Fans On,	12,	11.2,	10.9,	11.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:06,	-21,	-19.9,	-23.1,	-22.1,	Cool,	18.8,	1,	1.4,	0.3,	-1,	Null-Fans On,	12,	11.2,	11.1,	12.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:07,	-21,	-19.9,	-23.6,	-22.5,	Cool,	18.8,	1,	1.4,	0.4,	-1,	Null-Fans On,	12,	11.2,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:08,	-21,	-20,	-24.2,	-22.8,	Cool,	18.6,	1,	1.4,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:09,	-21,	-20.1,	-24.5,	-23.2,	Cool,	18.4,	1,	1.3,	0.5,	-0.9,	Null-Fans On,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:10,	-21,	-20.2,	-24.7,	-23.3,	Cool,	18.1,	1,	1.4,	0.5,	-0.9,	Null-Fans On,	12,	11.2,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:11,	-21,	-20.4,	-25,	-23.5,	Cool,	18.1,	1,	1.4,	0.6,	-0.9,	Null-Fans On,	12,	11.2,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:12,	-21,	-20.5,	-25.2,	-23.8,	Cool,	18.2,	1,	1.4,	0.7,	-0.9,	Null-Fans On,	12,	11.1,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:13,	-21,	-20.6,	-25.3,	-23.8,	Cool,	18.5,	1,	1.4,	0.7,	-0.9,	Null-Fans On,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:14,	-21,	-20.8,	-25.5,	-24,	Cool,	18.4,	1,	1.4,	0.8,	-0.8,	Null-Fans On,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:15,	-21,	-20.8,	-25.7,	-24.2,	Cool,	18,	1,	1.4,	0.8,	-0.6,	Null-Fans On,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:16,	-21,	-21,	-25.8,	-24.2,	Cool,	18.5,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:17,	-21,	-21.1,	-25.9,	-24.4,	Cool,	18.5,	1,	1.5,	0.9,	-0.3,	Null-Fans On,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:18,	-21,	-21.1,	-26,	-24.6,	Cool,	18.1,	1,	1.5,	0.9,	-0.2,	Null-Fans On,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:19,	-21,	-21.2,	-26.1,	-24.6,	Cool,	17.9,	1,	1.5,	0.9,	-0.2,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:20,	-21,	-21.3,	-26.3,	-24.7,	Cool,	17.9,	1,	1.5,	1,	-0.1,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:21,	-21,	-21.4,	-26.3,	-24.8,	Cool,	18.1,	1,	1.5,	1,	0,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:22,	-21,	-21.5,	-26.4,	-24.8,	Cool,	18.2,	1,	1.5,	1,	0,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:23,	-21,	-21.6,	-26.6,	-24.9,	Cool,	17.9,	1,	1.5,	1,	0,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:24,	-21,	-21.7,	-26.6,	-25.1,	Cool,	18,	1,	1.5,	1.1,	0.1,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:25,	-21,	-21.8,	-26.7,	-25.1,	Cool,	18.3,	1,	1.6,	1.1,	0.1,	Null-Fans On,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:26,	-21,	-21.8,	-26.8,	-25.2,	Cool,	18.1,	1,	1.5,	1.1,	0.1,	Null-Fans On,	12,	10.9,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:27,	-21,	-21.9,	-26.8,	-25.3,	Cool,	18.3,	1,	1.6,	1.1,	0.1,	Null-Fans On,	12,	10.9,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:28,	-21,	-22,	-26.9,	-25.3,	Cool,	18.1,	1,	1.6,	1.1,	0.2,	Null-Fans On,	12,	10.9,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:29,	-21,	-22,	-27,	-25.4,	Cool,	18,	1,	1.5,	1.1,	0.2,	Null-Fans On,	12,	10.9,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:30,	-21,	-22.1,	-27.1,	-25.5,	Cool,	17.9,	1,	1.6,	1.1,	0.2,	Null-Fans On,	12,	10.9,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:31,	Zone-1 Op Mode:  Null
7/17/2019 19:31,	Zone-3 Op Mode:  Heat
7/17/2019 19:31,	Zone-3 Op Mode:  Heat
7/17/2019 19:31,	-21,	-22.1,	-26.7,	-25.6,	Null,	18.2,	1,	1.7,	1.2,	0.2,	Null-Fans On,	12,	10.8,	9.8,	11.2,	Heat,"Diesel, Continuous"
7/17/2019 19:32,	-21,	-22,	-26,	-25.4,	Null,	18,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	11.4,	13.8,	17.1,	Heat,"Diesel, Continuous"
7/17/2019 19:33,	Zone-3 Op Mode:  Heat
7/17/2019 19:33,	-21,	-21.8,	-25.3,	-24.9,	Null,	18,	1,	2,	1.7,	0.7,	Null-Fans On,	12,	12.2,	16.9,	22.1,	Heat,"Diesel, Continuous"
7/17/2019 19:34,	Zone-2 Op Mode:  Cool
7/17/2019 19:34,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 19:34,	-21,	-21.7,	-24.6,	-24.4,	Null,	18.4,	1,	2.1,	0.6,	-0.8,	Cool,	12,	12,	13.4,	17.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:35,	-21,	-21.5,	-23.9,	-23.8,	Null,	19.5,	1,	1.5,	-2.8,	-5.3,	Cool,	12,	11.7,	12.4,	15.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:36,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 19:36,	Zone-3 Op Mode:  Heat
7/17/2019 19:36,	-21,	-21.4,	-23.2,	-23.4,	Null,	20,	1,	1,	-5.8,	-9.6,	Null-Fans On,	12,	11.6,	12,	14,	Heat,"Diesel, Continuous"
7/17/2019 19:37,	-21,	-21.3,	-22.6,	-22.9,	Null,	20,	1,	0.8,	-3.3,	-7.2,	Null-Fans On,	12,	11.4,	11.5,	13.4,	Heat,"Diesel, Continuous"
7/17/2019 19:38,	-21,	-21.2,	-22,	-22.5,	Null,	19.7,	1,	1.1,	-1.5,	-4.1,	Null-Fans On,	12,	11.2,	9.5,	11,	Heat,"Diesel, Continuous"
7/17/2019 19:39,	-21,	-21.1,	-21.5,	-22.1,	Null,	20.1,	1,	1.2,	-0.6,	-2.4,	Null-Fans On,	12,	10.9,	8.3,	9.1,	Heat,"Diesel, Continuous"
7/17/2019 19:39,	Zone-3 Op Mode:  Heat
7/17/2019 19:40,	-21,	-21,	-20.9,	-21.7,	Cool,	19.5,	1,	1.4,	0,	-1.5,	Null-Fans On,	12,	10.9,	10.2,	11.2,	Heat,"Diesel, Continuous"
7/17/2019 19:41,	-21,	-20.7,	-20.9,	-21.1,	Cool,	19.2,	1,	1.4,	0.2,	-1.3,	Null-Fans On,	12,	11.9,	15.8,	19,	Heat,"Diesel, Continuous"
7/17/2019 19:41,	Zone-1 Op Mode:  Cool
7/17/2019 19:41,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 19:42,	-21,	-20.4,	-21.6,	-21.3,	Cool,	19.2,	1,	1.4,	0.2,	-1.2,	Null-Fans On,	12,	12.3,	14.9,	19.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:43,	-21,	-20.2,	-21.9,	-21.5,	Cool,	19.2,	1,	1.4,	0.3,	-1,	Null-Fans On,	12,	12,	13.3,	16.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:44,	-21,	-20.2,	-23.2,	-22.1,	Cool,	19.5,	1,	1.4,	0.4,	-0.9,	Null-Fans On,	12,	11.9,	12.6,	15.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:45,	-21,	-20.3,	-24,	-22.7,	Cool,	19.8,	1,	1.4,	0.5,	-0.9,	Null-Fans On,	12,	11.8,	12.2,	14.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:46,	-21,	-20.4,	-24.7,	-23.2,	Cool,	19.2,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	11.7,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:47,	-21,	-20.6,	-25,	-23.4,	Cool,	19.4,	1,	1.4,	0.6,	-0.8,	Null-Fans On,	12,	11.7,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:48,	-21,	-20.8,	-25.3,	-23.6,	Cool,	19.9,	1,	1.4,	0.7,	-0.8,	Null-Fans On,	12,	11.6,	11.7,	13.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:49,	-21,	-20.9,	-25.6,	-23.9,	Cool,	19.9,	1,	1.4,	0.8,	-0.8,	Null-Fans On,	12,	11.6,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:50,	-21,	-21,	-25.7,	-24.1,	Cool,	19.5,	1,	1.5,	0.8,	-0.8,	Null-Fans On,	12,	11.5,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:51,	-21,	-21.2,	-25.9,	-24.2,	Cool,	20,	1,	1.5,	0.9,	-0.8,	Null-Fans On,	12,	11.5,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:52,	-21,	-21.3,	-26.1,	-24.4,	Cool,	19.4,	1,	1.5,	0.9,	-0.5,	Null-Fans On,	12,	11.5,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:53,	-21,	-21.4,	-26.2,	-24.5,	Cool,	19.6,	1,	1.5,	1,	-0.3,	Null-Fans On,	12,	11.4,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:54,	-21,	-21.6,	-26.4,	-24.6,	Cool,	19.5,	1,	1.5,	1,	-0.1,	Null-Fans On,	12,	11.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:55,	-21,	-21.7,	-26.5,	-24.8,	Cool,	19.9,	1,	1.5,	1.1,	0,	Null-Fans On,	12,	11.4,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:56,	-21,	-21.8,	-26.6,	-24.9,	Cool,	20.2,	1,	1.5,	1.1,	0.1,	Null-Fans On,	12,	11.3,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:57,	-21,	-21.8,	-26.7,	-24.9,	Cool,	19.8,	1,	1.5,	1.1,	0.1,	Null-Fans On,	12,	11.3,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:58,	-21,	-21.9,	-26.8,	-25.1,	Cool,	19.7,	1,	1.6,	1.1,	0.2,	Null-Fans On,	12,	11.3,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 19:59,	-21,	-22,	-26.9,	-25.2,	Cool,	19.1,	1,	1.6,	1.2,	0.2,	Null-Fans On,	12,	11.3,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:00,	Zone-1 Op Mode:  Null
7/17/2019 20:00,	Zone-3 Op Mode:  Heat
7/17/2019 20:00,	-21,	-22.1,	-26.8,	-25.3,	Null,	19.4,	1,	1.6,	1.2,	0.2,	Null-Fans On,	12,	11.2,	10.7,	12.2,	Heat,"Diesel, Continuous"
7/17/2019 20:01,	-21,	-22,	-26,	-25.3,	Null,	19.2,	1,	1.8,	1.5,	0.4,	Null-Fans On,	12,	11.1,	10.1,	11.3,	Heat,"Diesel, Continuous"
7/17/2019 20:02,	-21,	-21.9,	-25.3,	-25,	Null,	20.4,	1,	1.9,	1.7,	0.6,	Null-Fans On,	12,	10.9,	9,	9.9,	Heat,"Diesel, Continuous"
7/17/2019 20:03,	-21,	-21.8,	-24.6,	-24.5,	Null,	20.1,	1,	2.1,	1.8,	0.8,	Null-Fans On,	12,	11,	11.3,	12.7,	Heat,"Diesel, Continuous"
7/17/2019 20:03,	Zone-2 Op Mode:  Cool
7/17/2019 20:03,	Zone-3 Op Mode:  Heat
7/17/2019 20:04,	-21,	-21.6,	-23.9,	-24,	Null,	20,	1,	2,	0.2,	-1.3,	Cool,	12,	12,	16.5,	20.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:05,	-21,	-21.5,	-23.2,	-23.5,	Null,	20.3,	1,	1.7,	-1.8,	-4.3,	Cool,	12,	12.4,	15.7,	20.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:06,	-21,	-21.3,	-22.6,	-23,	Null,	21.3,	1,	1.1,	-5,	-8.5,	Cool,	12,	12.3,	13.9,	18,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:06,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 20:06,	Zone-3 Op Mode:  Heat
7/17/2019 20:07,	-21,	-21.2,	-22,	-22.6,	Null,	20.9,	1,	0.8,	-4.1,	-8.3,	Null-Fans On,	12,	12,	12.1,	15.2,	Heat,"Diesel, Continuous"
7/17/2019 20:08,	-21,	-21.1,	-21.4,	-22.2,	Null,	20.2,	1,	1,	-2.1,	-4.9,	Null-Fans On,	12,	11.7,	10,	12,	Heat,"Diesel, Continuous"
7/17/2019 20:09,	Zone-1 Op Mode:  Cool
7/17/2019 20:09,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 20:09,	-21,	-21,	-20.9,	-21.8,	Cool,	19.6,	1,	1.2,	-1,	-3.4,	Null-Fans On,	12,	11.3,	8.6,	9.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:10,	-21,	-20.7,	-21.3,	-21.3,	Cool,	19.1,	1,	1.3,	-0.4,	-2.4,	Null-Fans On,	12,	11.2,	9.4,	9.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:11,	-21,	-20.6,	-22.7,	-21.8,	Cool,	18.7,	1,	1.3,	-0.1,	-1.7,	Null-Fans On,	12,	11.3,	10.3,	10.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:12,	-21,	-20.6,	-23.6,	-22.4,	Cool,	18.4,	1,	1.3,	0.2,	-1.2,	Null-Fans On,	12,	11.4,	10.8,	11.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:13,	-21,	-20.7,	-24.5,	-23,	Cool,	18,	1,	1.2,	0.2,	-1.1,	Null-Fans On,	12,	11.3,	11,	12,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:14,	-21,	-20.8,	-25,	-23.3,	Cool,	17.8,	1,	1.3,	0.3,	-1,	Null-Fans On,	12,	11.3,	11.1,	12.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:15,	-21,	-21,	-25.5,	-23.7,	Cool,	17.4,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	11.3,	11.1,	12.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:16,	-21,	-21.2,	-25.8,	-24,	Cool,	17.5,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	11.4,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:17,	-21,	-21.3,	-26.1,	-24.1,	Cool,	17.7,	1,	1.4,	0.6,	-0.8,	Null-Fans On,	12,	11.4,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:18,	-21,	-21.5,	-26.3,	-24.4,	Cool,	17.8,	1,	1.4,	0.7,	-0.8,	Null-Fans On,	12,	11.4,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:19,	-21,	-21.6,	-26.5,	-24.5,	Cool,	18,	1,	1.4,	0.8,	-0.7,	Null-Fans On,	12,	11.4,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:20,	-21,	-21.8,	-26.7,	-24.7,	Cool,	18.1,	1,	1.5,	0.9,	-0.7,	Null-Fans On,	12,	11.4,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
