Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/17/2019 20:21,	-21,	-21.9,	-26.8,	-25,	Cool,	18.2,	1,	1.5,	1,	-0.7,	Null-Fans On,	12,	11.4,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:22,	-21,	-22,	-27,	-25,	Cool,	18.2,	1,	1.5,	1,	-0.6,	Null-Fans On,	12,	11.3,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:23,	Zone-1 Op Mode:  Null
7/17/2019 20:23,	Zone-3 Op Mode:  Heat
7/17/2019 20:23,	-21,	-22.1,	-26.8,	-25.2,	Null,	18,	1,	1.5,	1.1,	-0.4,	Null-Fans On,	12,	11.2,	10.2,	11.7,	Heat,"Diesel, Continuous"
7/17/2019 20:24,	-21,	-22,	-26.1,	-25.3,	Null,	18.3,	1,	1.8,	1.4,	0,	Null-Fans On,	12,	11.1,	9.7,	10.7,	Heat,"Diesel, Continuous"
7/17/2019 20:25,	Zone-3 Op Mode:  Heat
7/17/2019 20:25,	-21,	-21.9,	-25.4,	-25,	Null,	18.7,	1,	1.9,	1.6,	0.2,	Null-Fans On,	12,	10.8,	8.6,	9.2,	Heat,"Diesel, Continuous"
7/17/2019 20:26,	-21,	-21.8,	-24.7,	-24.5,	Null,	18.7,	1,	2,	1.7,	0.5,	Null-Fans On,	12,	11.1,	11.5,	13.2,	Heat,"Diesel, Continuous"
7/17/2019 20:27,	-21,	-21.6,	-23.9,	-23.9,	Null,	18.6,	1,	2.1,	1.8,	0.7,	Null-Fans On,	12,	11.9,	14.9,	18.8,	Heat,"Diesel, Continuous"
7/17/2019 20:27,	Zone-2 Op Mode:  Cool
7/17/2019 20:27,	Zone-3 Op Mode:  Heat
7/17/2019 20:27,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 20:28,	-21,	-21.5,	-23.2,	-23.3,	Null,	19.1,	1,	2,	0,	-1.6,	Cool,	12,	12.3,	14.6,	19.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:29,	-21,	-21.3,	-22.6,	-22.8,	Null,	19.3,	1,	1.4,	-3.7,	-6.5,	Cool,	12,	12.1,	13.2,	16.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:30,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 20:30,	Zone-3 Op Mode:  Heat
7/17/2019 20:30,	-21,	-21.2,	-21.9,	-22.4,	Null,	19.7,	1,	0.8,	-5.9,	-10.2,	Null-Fans On,	12,	11.9,	12.2,	14.9,	Heat,"Diesel, Continuous"
7/17/2019 20:31,	-21,	-21.1,	-21.4,	-22.1,	Null,	19.2,	1,	0.8,	-3,	-6.6,	Null-Fans On,	12,	11.7,	11,	13,	Heat,"Diesel, Continuous"
7/17/2019 20:32,	-21,	-21,	-20.9,	-21.7,	Null,	19.2,	1,	1,	-1.5,	-3.8,	Null-Fans On,	12,	11.3,	8.9,	10.3,	Heat,"Diesel, Continuous"
7/17/2019 20:32,	Zone-1 Op Mode:  Cool
7/17/2019 20:32,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 20:33,	-21,	-20.8,	-20.7,	-21.2,	Cool,	19.1,	1,	1.1,	-0.7,	-2.6,	Null-Fans On,	12,	11.1,	8.8,	9.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:34,	-21,	-20.7,	-21.4,	-21.7,	Cool,	18.8,	1,	1.2,	-0.2,	-1.7,	Null-Fans On,	12,	11.1,	9.8,	9.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:35,	-21,	-20.7,	-22.3,	-22.4,	Cool,	18.4,	1,	1.3,	0.2,	-1.2,	Null-Fans On,	12,	11.2,	10.5,	10.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:36,	-21,	-20.9,	-23.2,	-23.1,	Cool,	18.2,	1,	1.4,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	10.8,	11.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:37,	-21,	-21.2,	-23.8,	-23.6,	Cool,	18.1,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	11.2,	10.9,	12,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:38,	-21,	-21.4,	-24.3,	-24,	Cool,	18.4,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.3,	11,	12.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:39,	-21,	-21.6,	-24.7,	-24.3,	Cool,	18,	1,	1.6,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	11,	12.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:40,	-21,	-21.9,	-25.1,	-24.6,	Cool,	17.8,	1,	1.7,	1,	-0.5,	Null-Fans On,	12,	11.2,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:41,	-21,	-22,	-25.4,	-24.9,	Cool,	17.7,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	11.3,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:42,	Zone-1 Op Mode:  Null
7/17/2019 20:42,	Zone-3 Op Mode:  Heat
7/17/2019 20:42,	-21,	-22.1,	-25.5,	-25.1,	Null,	20.5,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	11.1,	10.2,	11.5,	Heat,"Diesel, Continuous"
7/17/2019 20:43,	-21,	-22,	-25.2,	-25,	Null,	23.2,	1,	1.9,	1.4,	-0.2,	Null-Fans On,	12,	11.1,	9.9,	11,	Heat,"Diesel, Continuous"
7/17/2019 20:44,	-21,	-21.9,	-24.6,	-24.7,	Null,	23.8,	1,	1.9,	1.6,	-0.1,	Null-Fans On,	12,	10.9,	9,	9.8,	Heat,"Diesel, Continuous"
7/17/2019 20:45,	-21,	-21.8,	-24.1,	-24.1,	Null,	23.2,	1,	2,	1.7,	0.1,	Null-Fans On,	12,	11,	11,	12.5,	Heat,"Diesel, Continuous"
7/17/2019 20:46,	-21,	-21.6,	-23.4,	-23.5,	Null,	23.8,	1,	2.1,	1.8,	0.2,	Null-Fans On,	12,	11.8,	14.5,	18.2,	Heat,"Diesel, Continuous"
7/17/2019 20:46,	Zone-2 Op Mode:  Cool
7/17/2019 20:46,	Zone-3 Op Mode:  Heat
7/17/2019 20:46,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 20:47,	-21,	-21.4,	-22.8,	-23,	Null,	24.5,	1,	1.9,	-0.1,	-2.2,	Cool,	12,	12.2,	14.6,	19.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:48,	-21,	-21.3,	-22.2,	-22.6,	Null,	25.9,	1,	1.4,	-3.6,	-6.6,	Cool,	12,	12.1,	13.2,	16.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:49,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 20:49,	Zone-3 Op Mode:  Heat
7/17/2019 20:49,	-21,	-21.2,	-21.6,	-22.2,	Null,	25.2,	1,	0.9,	-6,	-10.3,	Null-Fans On,	12,	11.9,	12.2,	15.1,	Heat,"Diesel, Continuous"
7/17/2019 20:50,	-21,	-21,	-21,	-21.8,	Null,	25.3,	1,	0.9,	-2.9,	-6.7,	Null-Fans On,	12,	11.8,	11.7,	14,	Heat,"Diesel, Continuous"
7/17/2019 20:50,	Zone-1 Op Mode:  Cool
7/17/2019 20:50,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 20:51,	-21,	-20.9,	-20.6,	-21.2,	Cool,	25.6,	1,	1.1,	-1.7,	-4.3,	Null-Fans On,	12,	11.5,	10.2,	11.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:52,	-21,	-20.7,	-20.9,	-21.3,	Cool,	22.8,	1,	1.2,	-0.8,	-2.7,	Null-Fans On,	12,	11.5,	10.8,	11.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:53,	-21,	-20.6,	-21.8,	-22.1,	Cool,	20.7,	1,	1.4,	-0.2,	-1.7,	Null-Fans On,	12,	11.5,	11.1,	12.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:54,	-21,	-20.7,	-22.6,	-22.6,	Cool,	19.6,	1,	1.4,	0.2,	-1.2,	Null-Fans On,	12,	11.6,	11.3,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:55,	-21,	-20.8,	-23.2,	-23.1,	Cool,	19.1,	1,	1.5,	0.4,	-0.9,	Null-Fans On,	12,	11.6,	11.3,	12.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:56,	-21,	-21,	-23.7,	-23.5,	Cool,	18.9,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:57,	-21,	-21.2,	-24.2,	-23.8,	Cool,	18.8,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:58,	-21,	-21.5,	-24.5,	-24.1,	Cool,	18.6,	1,	1.7,	0.8,	-0.6,	Null-Fans On,	12,	11.5,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 20:59,	-21,	-21.7,	-24.8,	-24.3,	Cool,	18.4,	1,	1.7,	1,	-0.5,	Null-Fans On,	12,	11.4,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:00,	-21,	-21.8,	-25,	-24.6,	Cool,	18.2,	1,	1.7,	1.1,	-0.3,	Null-Fans On,	12,	11.4,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:01,	-21,	-22.1,	-25.2,	-24.8,	Cool,	18,	1,	1.8,	1.2,	-0.3,	Null-Fans On,	12,	11.4,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:01,	Zone-1 Op Mode:  Null
7/17/2019 21:01,	Zone-3 Op Mode:  Heat
7/17/2019 21:02,	-21,	-22.1,	-25.4,	-25.1,	Null,	17.9,	1,	1.8,	1.3,	-0.2,	Null-Fans On,	12,	11.2,	10.3,	11.8,	Heat,"Diesel, Continuous"
7/17/2019 21:03,	-21,	-22,	-25.1,	-25.1,	Null,	18.7,	1,	1.9,	1.4,	-0.1,	Null-Fans On,	12,	11.2,	10,	11.2,	Heat,"Diesel, Continuous"
7/17/2019 21:04,	-21,	-21.9,	-24.5,	-24.7,	Null,	18.9,	1,	2,	1.6,	0,	Null-Fans On,	12,	10.9,	8.7,	9.5,	Heat,"Diesel, Continuous"
7/17/2019 21:04,	Zone-3 Op Mode:  Heat
7/17/2019 21:05,	-21,	-21.7,	-23.9,	-24.2,	Null,	18.9,	1,	2,	1.7,	0.1,	Null-Fans On,	12,	10.9,	10.3,	11.2,	Heat,"Diesel, Continuous"
7/17/2019 21:06,	-21,	-21.6,	-23.3,	-23.6,	Null,	18.5,	1,	2.1,	1.7,	0.3,	Null-Fans On,	12,	11.6,	14.1,	17.2,	Heat,"Diesel, Continuous"
7/17/2019 21:07,	Zone-2 Op Mode:  Cool
7/17/2019 21:07,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 21:07,	-21,	-21.4,	-22.7,	-23,	Null,	18.4,	1,	2.1,	0.7,	-1,	Cool,	12,	12.2,	14.9,	19.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:08,	-21,	-21.3,	-22,	-22.6,	Null,	18.9,	1,	1.5,	-3.2,	-6.1,	Cool,	12,	12.1,	13.5,	17.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:09,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 21:09,	Zone-3 Op Mode:  Heat
7/17/2019 21:09,	-21,	-21.1,	-21.4,	-22.2,	Null,	19,	1,	1,	-6.2,	-10.4,	Null-Fans On,	12,	11.9,	12.6,	15.7,	Heat,"Diesel, Continuous"
7/17/2019 21:10,	Zone-1 Op Mode:  Cool
7/17/2019 21:10,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 21:10,	-21,	-21,	-20.9,	-21.8,	Cool,	18.4,	1,	0.8,	-3.3,	-7.3,	Null-Fans On,	12,	11.7,	10.9,	13.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:11,	-21,	-20.8,	-20.7,	-21.3,	Cool,	17.8,	1,	0.9,	-1.9,	-5,	Null-Fans On,	12,	11.5,	10.7,	11.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:12,	-21,	-20.7,	-21.5,	-21.9,	Cool,	17.6,	1,	1.1,	-0.9,	-3.1,	Null-Fans On,	12,	11.4,	11,	11.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:13,	-21,	-20.8,	-22.5,	-22.7,	Cool,	17.2,	1,	1.2,	-0.3,	-1.9,	Null-Fans On,	12,	11.5,	11.2,	12.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:14,	-21,	-21,	-23.3,	-23.2,	Cool,	17,	1,	1.3,	0.1,	-1.3,	Null-Fans On,	12,	11.5,	11.3,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:15,	-21,	-21.2,	-24,	-23.8,	Cool,	17,	1,	1.4,	0.3,	-1,	Null-Fans On,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:16,	-21,	-21.5,	-24.5,	-24.1,	Cool,	16.8,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:17,	-21,	-21.7,	-24.8,	-24.4,	Cool,	16.7,	1,	1.6,	0.6,	-0.7,	Null-Fans On,	12,	11.5,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:18,	-21,	-21.9,	-25.2,	-24.7,	Cool,	16.6,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.5,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:19,	Zone-1 Op Mode:  Null
7/17/2019 21:19,	Zone-3 Op Mode:  Heat
7/17/2019 21:19,	-21,	-22.1,	-25.5,	-24.9,	Null,	16.5,	1,	1.6,	0.8,	-0.6,	Null-Fans On,	12,	11.4,	11.3,	12.9,	Heat,"Diesel, Continuous"
7/17/2019 21:20,	-21,	-22.1,	-25.5,	-25.4,	Null,	16.5,	1,	1.7,	1,	-0.4,	Null-Fans On,	12,	11.2,	9.7,	10.7,	Heat,"Diesel, Continuous"
7/17/2019 21:21,	-21,	-22,	-25.1,	-25.2,	Null,	17.4,	1,	1.8,	1.2,	-0.3,	Null-Fans On,	12,	10.9,	8.5,	9,	Heat,"Diesel, Continuous"
7/17/2019 21:21,	Zone-3 Op Mode:  Heat
7/17/2019 21:22,	-21,	-21.8,	-24.5,	-24.8,	Null,	18,	1,	1.9,	1.3,	-0.2,	Null-Fans On,	12,	10.8,	10,	10.8,	Heat,"Diesel, Continuous"
7/17/2019 21:23,	-21,	-21.7,	-23.9,	-24.2,	Null,	17.8,	1,	1.9,	1.5,	-0.1,	Null-Fans On,	12,	11.7,	13.8,	16.9,	Heat,"Diesel, Continuous"
7/17/2019 21:24,	Zone-3 Op Mode:  Heat
7/17/2019 21:24,	-21,	-21.5,	-23.2,	-23.6,	Null,	17.4,	1,	2,	1.6,	0,	Null-Fans On,	12,	12.2,	14.5,	18.9,	Heat,"Diesel, Continuous"
7/17/2019 21:25,	-21,	-21.4,	-22.6,	-23.1,	Null,	17.6,	1,	2.1,	1.7,	0.1,	Null-Fans On,	12,	11.8,	10.8,	14.1,	Heat,"Diesel, Continuous"
7/17/2019 21:25,	Zone-2 Op Mode:  Cool
7/17/2019 21:25,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 21:26,	-21,	-21.2,	-22,	-22.5,	Null,	18.3,	1,	1.8,	-1.1,	-3.6,	Cool,	12,	11.4,	9.8,	11.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:27,	-21,	-21.1,	-21.4,	-22.1,	Null,	18.6,	1,	1.2,	-4.5,	-8.2,	Cool,	12,	11.3,	10.4,	11.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:27,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 21:27,	Zone-3 Op Mode:  Heat
7/17/2019 21:28,	Zone-1 Op Mode:  Cool
7/17/2019 21:28,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 21:28,	-21,	-21,	-20.9,	-21.8,	Cool,	18.2,	1,	0.8,	-4.6,	-9.2,	Null-Fans On,	12,	11.2,	9.9,	10.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:29,	-21,	-20.8,	-20.8,	-21.3,	Cool,	17.9,	1,	0.9,	-2.5,	-6.7,	Null-Fans On,	12,	11.2,	10.3,	10.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:30,	-21,	-20.7,	-21.6,	-21.9,	Cool,	17.4,	1,	1.1,	-1.2,	-3.9,	Null-Fans On,	12,	11.2,	10.7,	11.3,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:31,	-21,	-20.8,	-22.5,	-22.7,	Cool,	17.2,	1,	1.2,	-0.5,	-2.3,	Null-Fans On,	12,	11.2,	10.9,	11.8,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:32,	-21,	-21,	-23.2,	-23.2,	Cool,	17,	1,	1.3,	0,	-1.5,	Null-Fans On,	12,	11.2,	11,	12.2,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:33,	-21,	-21.2,	-23.9,	-23.8,	Cool,	16.9,	1,	1.4,	0.2,	-1.1,	Null-Fans On,	12,	11.2,	11.1,	12.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:34,	-21,	-21.4,	-24.3,	-24,	Cool,	16.8,	1,	1.4,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:35,	-21,	-21.7,	-24.7,	-24.4,	Cool,	16.6,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	11.2,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:36,	-21,	-21.9,	-25,	-24.6,	Cool,	16.7,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:37,	-21,	-22.1,	-25.2,	-24.8,	Cool,	16.3,	1,	1.6,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:37,	Zone-1 Op Mode:  Null
7/17/2019 21:37,	Zone-3 Op Mode:  Heat
7/17/2019 21:38,	-21,	-22.1,	-25.4,	-25.2,	Null,	16.6,	1,	1.7,	0.9,	-0.5,	Null-Fans On,	12,	11.1,	10,	11.2,	Heat,"Diesel, Continuous"
7/17/2019 21:39,	Zone-3 Op Mode:  Heat
7/17/2019 21:39,	-21,	-22,	-25,	-25.1,	Null,	17.1,	1,	1.7,	1.1,	-0.3,	Null-Fans On,	12,	10.8,	8.8,	9.6,	Heat,"Diesel, Continuous"
7/17/2019 21:40,	-21,	-21.8,	-24.5,	-24.7,	Null,	16.9,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	11.1,	11.8,	13.5,	Heat,"Diesel, Continuous"
7/17/2019 21:41,	-21,	-21.7,	-23.9,	-24.1,	Null,	17.1,	1,	1.9,	1.4,	-0.1,	Null-Fans On,	12,	12,	15.2,	19.2,	Heat,"Diesel, Continuous"
7/17/2019 21:41,	Zone-3 Op Mode:  Heat
7/17/2019 21:42,	-21,	-21.5,	-23.2,	-23.6,	Null,	17,	1,	1.9,	1.5,	0,	Null-Fans On,	12,	12.1,	13.5,	17.8,	Heat,"Diesel, Continuous"
7/17/2019 21:43,	-21,	-21.4,	-22.6,	-23,	Null,	17.3,	1,	2,	1.6,	0,	Null-Fans On,	12,	11.6,	10.1,	12.8,	Heat,"Diesel, Continuous"
7/17/2019 21:44,	-21,	-21.2,	-22,	-22.5,	Null,	17.2,	1,	2.1,	1.7,	0.1,	Null-Fans On,	12,	11.1,	8.3,	9.6,	Heat,"Diesel, Continuous"
7/17/2019 21:45,	Zone-3 Op Mode:  Heat
7/17/2019 21:45,	Zone-2 Op Mode:  Cool
7/17/2019 21:45,	Zone-3 Op Mode:  Heat
7/17/2019 21:45,	-21,	-21.1,	-21.4,	-22.1,	Null,	17.3,	1,	2.1,	1.7,	0.1,	Cool,	12,	10.8,	7.4,	7.9,	Heat,"Diesel, Continuous"
7/17/2019 21:46,	Zone-1 Op Mode:  Cool
7/17/2019 21:46,	-21,	-21,	-20.9,	-21.6,	Cool,	17.2,	1,	1.8,	-1.4,	-3.9,	Cool,	12,	11.4,	13.7,	15,	Heat,"Diesel, Continuous"
7/17/2019 21:47,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 21:47,	-21,	-20.7,	-20.4,	-21,	Cool,	18.3,	1,	1.2,	-2.8,	-6.5,	Cool,	12,	12.5,	16.5,	20.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:48,	Zone-2 Op Mode:  Null-Fans On
7/17/2019 21:48,	-21,	-20.3,	-19.8,	-20.5,	Cool,	18.1,	1,	0.9,	-4.8,	-9.2,	Null-Fans On,	12,	12.5,	14.5,	18.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:49,	-21,	-20.2,	-19.8,	-20.7,	Cool,	18,	1,	0.8,	-3.4,	-8,	Null-Fans On,	12,	12.3,	13.2,	16.7,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:50,	-21,	-20.3,	-21.1,	-21.8,	Cool,	17.8,	1,	1,	-1.6,	-4.7,	Null-Fans On,	12,	12.2,	12.6,	15.4,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:51,	-21,	-20.5,	-22.2,	-22.5,	Cool,	18.9,	1,	1.2,	-0.7,	-2.8,	Null-Fans On,	12,	12.2,	12.2,	14.6,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:52,	-21,	-20.7,	-23.2,	-23.2,	Cool,	21.7,	1,	1.2,	-0.2,	-1.8,	Null-Fans On,	12,	12,	12,	14.1,	Null-Fans On,"Diesel, Continuous"
7/17/2019 21:53,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	21.5,	22.3,	21.8,	Cool,	27.2,	1,	21.5,	21.7,	20.8,	Cool,	12,	21.8,	21.6,	23.2,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	-21,	21.6,	22.4,	21.8,	Cool,	27.4,	1,	21.5,	21.7,	20.8,	Cool,	12,	21.8,	21.7,	23.2,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/24/2019 19:37,	Clock Set
7/24/2019 19:37,	-21,	21.6,	22.4,	21.8,	Cool,	27.5,	1,	21.5,	21.8,	20.8,	Cool,	12,	21.8,	21.7,	23.2,	Cool,"Start, Diesel, Continuous"
7/24/2019 19:38,	-21,	21.6,	22,	21.6,	Cool,	26.8,	1,	21.6,	21.8,	20.8,	Cool,	12,	21.9,	21.8,	23.3,	Cool,"Start, Diesel, Continuous"
7/24/2019 19:39,	-21,	21.5,	19.9,	20.4,	Cool,	25.4,	1,	21.4,	20.3,	19.1,	Cool,	12,	21.5,	20.2,	21.6,	Cool,"Diesel, Continuous"
7/24/2019 19:40,	-21,	20.8,	17.9,	18.7,	Cool,	25,	1,	20.9,	18.3,	16.4,	Cool,	12,	20.6,	18.7,	19.4,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:41,	-21,	19.6,	15.1,	16.3,	Cool,	25.1,	1,	20.1,	15.6,	13.1,	Cool,	12,	19.2,	15.5,	16,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:42,	-21,	18.2,	12.5,	13.9,	Cool,	25.4,	1,	19,	13.4,	10.2,	Cool,	12,	17.7,	13.6,	13.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:43,	-21,	16.8,	10.4,	11.9,	Cool,	26.1,	1,	17.9,	11.6,	7.9,	Cool,	12,	16.4,	11.7,	11,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:44,	-21,	15.6,	8.8,	10.3,	Cool,	26.6,	1,	16.9,	10,	6.2,	Cool,	12,	15.3,	10.5,	9.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:45,	-21,	14.6,	7.6,	9.2,	Cool,	26.7,	1,	15.9,	8.8,	4.6,	Cool,	12,	14.3,	9.5,	8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:46,	-21,	13.6,	6.7,	8.4,	Cool,	27,	1,	15,	7.7,	3.4,	Cool,	12,	13.4,	8.8,	6.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:47,	-21,	12.8,	5.9,	7.6,	Cool,	26.7,	1,	14.1,	6.7,	2.4,	Cool,	12,	12.7,	8.2,	6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 19:48,	-21,	12.2,	5.4,	7.1,	Cool,	27.4,	1,	13.5,	6.1,	1.6,	Cool,	12,	12,	7.6,	5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:49,	-21,	11.6,	4.3,	6.2,	Cool,	27,	1,	12.9,	5.1,	0.5,	Cool,	12,	11.5,	9,	7.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:50,	-21,	11,	3.6,	5.4,	Cool,	27.1,	1,	12.3,	4.3,	-0.4,	Cool,	12,	11.2,	10.4,	10.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:51,	-21,	10.6,	3.5,	5.3,	Cool,	27.3,	1,	11.8,	3.8,	-1,	Cool,	12,	11,	11.2,	11.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:52,	Zone-3 Op Mode:  Heat
7/24/2019 19:52,	-21,	10.4,	3.5,	5.2,	Cool,	26.3,	1,	11.5,	3.7,	-1.2,	Cool,	12,	10.9,	13.8,	16.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 19:53,	-21,	10.4,	4.1,	5.9,	Cool,	26.1,	1,	11.4,	3.7,	-1.3,	Cool,	12,	11.3,	16.4,	22.5,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 19:54,	-21,	10.6,	4.5,	6.3,	Cool,	25.8,	1,	11.5,	4,	-1.2,	Cool,	12,	11.8,	20,	23,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 19:55,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 19:55,	-21,	10.7,	5,	6.6,	Cool,	25.5,	1,	11.5,	4.9,	-0.1,	Cool,	12,	12.3,	20,	26.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:56,	-21,	10.7,	4.8,	6.6,	Cool,	25.3,	1,	11.4,	5.9,	0.8,	Cool,	12,	12.3,	17.3,	23.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:57,	-21,	10.3,	3.8,	5.7,	Cool,	25.7,	1,	11.1,	5,	-0.1,	Cool,	12,	11.8,	15.5,	20.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:58,	-21,	9.8,	3.1,	5.1,	Cool,	26.3,	1,	10.7,	4.3,	-0.8,	Cool,	12,	11.5,	14.8,	18.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 19:59,	-21,	9.5,	2.7,	4.7,	Cool,	26.7,	1,	10.5,	4,	-1.2,	Cool,	12,	11.3,	14.6,	17.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:00,	-21,	9.2,	2.3,	4.3,	Cool,	26.7,	1,	10.3,	3.7,	-1.5,	Cool,	12,	11.1,	14.7,	17.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:01,	-21,	8.9,	2.1,	4.2,	Cool,	27,	1,	10.2,	3.4,	-1.8,	Cool,	12,	10.9,	14.7,	17.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:02,	Zone-3 Op Mode:  Heat
7/24/2019 20:02,	-21,	8.8,	1.9,	4.1,	Cool,	26.7,	1,	10.1,	3.5,	-1.8,	Cool,	12,	11.2,	18.1,	21.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:03,	-21,	8.8,	1.8,	4.1,	Cool,	25.5,	1,	10.2,	3.9,	-1.8,	Cool,	12,	11.8,	22.3,	28.5,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:04,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:04,	-21,	9,	2.8,	4.6,	Cool,	25.2,	1,	10.3,	5.3,	-0.4,	Cool,	12,	12.2,	21.1,	29.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:05,	-21,	9.1,	3.3,	5.1,	Cool,	25.2,	1,	10.2,	5.2,	-0.2,	Cool,	12,	11.9,	18.1,	25.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:06,	-21,	8.8,	2.5,	4.5,	Cool,	25.4,	1,	10,	4.3,	-0.9,	Cool,	12,	11.6,	16.4,	22.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:07,	-21,	8.5,	2,	4,	Cool,	25.8,	1,	9.8,	3.7,	-1.5,	Cool,	12,	11.2,	15.6,	20,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:08,	-21,	8.2,	1.6,	3.6,	Cool,	25.8,	1,	9.7,	3.3,	-2,	Cool,	12,	10.9,	15.2,	18.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:08,	Zone-3 Op Mode:  Heat
7/24/2019 20:09,	-21,	8.1,	1.5,	3.6,	Cool,	26.1,	1,	9.8,	3.5,	-2.2,	Cool,	12,	11.3,	20.1,	24.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:10,	-21,	8.2,	1.3,	3.5,	Cool,	25.7,	1,	10,	4.3,	-2,	Cool,	12,	11.9,	23.5,	30.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:10,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:11,	-21,	8.4,	2.8,	4.4,	Cool,	25.6,	1,	10,	5.3,	-0.5,	Cool,	12,	12.2,	21,	29.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:12,	-21,	8.5,	2.9,	4.7,	Cool,	25.5,	1,	10,	4.9,	-0.7,	Cool,	12,	12,	18.3,	25.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:13,	-21,	8.2,	2.2,	4.1,	Cool,	25.6,	1,	9.9,	4.1,	-1.3,	Cool,	12,	11.6,	17,	22.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:14,	-21,	8.1,	1.8,	3.7,	Cool,	25.5,	1,	9.7,	3.6,	-1.8,	Cool,	12,	11.2,	16.3,	20.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:15,	Zone-3 Op Mode:  Heat
7/24/2019 20:15,	-21,	7.8,	1.3,	3.3,	Cool,	25.5,	1,	9.5,	3,	-2.3,	Cool,	12,	10.8,	15.4,	19.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:16,	-21,	7.7,	1.1,	3.2,	Cool,	25.1,	1,	9.6,	3,	-2.8,	Cool,	12,	11.4,	21,	25.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:17,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:17,	-21,	7.9,	1.1,	3.2,	Cool,	25.5,	1,	9.8,	3.9,	-2.3,	Cool,	12,	12.2,	23.8,	31.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:18,	-21,	8.1,	2.9,	4.5,	Cool,	24.9,	1,	9.8,	5,	-0.6,	Cool,	12,	12.2,	20.3,	28.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:19,	-21,	8.1,	2.5,	4.3,	Cool,	25.1,	1,	9.8,	4.3,	-1.1,	Cool,	12,	11.9,	18.2,	24.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:20,	-21,	7.9,	1.8,	3.8,	Cool,	25.3,	1,	9.7,	3.4,	-1.8,	Cool,	12,	11.4,	16.6,	21.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:21,	-21,	7.6,	1.3,	3.3,	Cool,	25.5,	1,	9.5,	2.9,	-2.4,	Cool,	12,	11.1,	16.4,	20.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:22,	-21,	7.4,	1.1,	3.1,	Cool,	25.4,	1,	9.3,	2.6,	-2.8,	Cool,	12,	10.9,	16.1,	19.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:22,	Zone-3 Op Mode:  Heat
7/24/2019 20:23,	-21,	7.4,	1.1,	3.1,	Cool,	25.3,	1,	9.4,	2.6,	-3.1,	Cool,	12,	11.3,	20.4,	24.3,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:24,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:24,	-21,	7.6,	1,	3.2,	Cool,	25.8,	1,	9.7,	3.3,	-2.8,	Cool,	12,	12.2,	23.7,	30.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:25,	-21,	7.8,	2.8,	4.3,	Cool,	25.3,	1,	9.8,	4.4,	-1.1,	Cool,	12,	12.2,	20,	27,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:26,	-21,	7.8,	2.4,	4.2,	Cool,	25.7,	1,	9.7,	3.7,	-1.8,	Cool,	12,	11.8,	17.9,	23.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:27,	-21,	7.6,	1.7,	3.6,	Cool,	26,	1,	9.6,	2.9,	-2.6,	Cool,	12,	11.4,	16.8,	21.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:28,	-21,	7.3,	1.2,	3.2,	Cool,	26,	1,	9.4,	2.4,	-3.2,	Cool,	12,	11.1,	16.3,	19.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:29,	-21,	7.2,	1,	3,	Cool,	26,	1,	9.3,	2.2,	-3.6,	Cool,	12,	10.9,	16,	19,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:30,	Zone-3 Op Mode:  Heat
7/24/2019 20:30,	-21,	7.1,	0.8,	2.8,	Cool,	25.8,	1,	9.3,	2,	-4,	Cool,	12,	10.9,	16.1,	18.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:31,	-21,	7.2,	0.8,	2.9,	Cool,	25.7,	1,	9.5,	2,	-4.3,	Cool,	12,	11.5,	20.8,	24.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 20:32,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:32,	-21,	7.4,	1.2,	3.4,	Cool,	25.4,	1,	9.8,	3.2,	-3.4,	Cool,	12,	12.3,	22.3,	28.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:33,	-21,	7.7,	2.6,	4.4,	Cool,	25,	1,	9.8,	3.6,	-2.2,	Cool,	12,	12.2,	19.3,	25.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:34,	-21,	7.6,	2,	4,	Cool,	25.2,	1,	9.7,	2.8,	-3.1,	Cool,	12,	11.8,	17.7,	22.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:35,	-21,	7.4,	1.3,	3.5,	Cool,	25.2,	1,	9.5,	2,	-3.9,	Cool,	12,	11.4,	16.8,	20.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:36,	-21,	7.2,	0.9,	3.1,	Cool,	25.1,	1,	9.3,	1.6,	-4.5,	Cool,	12,	11.2,	16.5,	19.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:37,	-21,	6.9,	0.7,	2.9,	Cool,	25.3,	1,	9.2,	1.1,	-5.1,	Cool,	12,	11.3,	16.3,	19,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:38,	-21,	6.8,	0.4,	2.7,	Cool,	25,	1,	9.2,	0.8,	-5.5,	Cool,	12,	11.1,	15.9,	18.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:39,	1,	6.7,	0.2,	2.5,	Cool,	25.2,	1,	9.1,	0.6,	-5.9,	Cool,	12,	11.2,	15.8,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:40,	1,	7,	0.5,	3.1,	Cool,	25.2,	1,	8.9,	0.3,	-6.2,	Cool,	12,	11.2,	15.9,	18,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:41,	1,	7,	0.5,	3,	Cool,	25.4,	1,	9,	0.4,	-6.4,	Cool,	12,	11.5,	16.1,	18.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:42,	1,	6.8,	0.4,	2.9,	Cool,	25.2,	1,	8.9,	0.1,	-6.7,	Cool,	12,	11.6,	15.9,	17.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:43,	1,	6.7,	0.2,	2.7,	Cool,	25.3,	1,	9.1,	0.2,	-6.8,	Cool,	12,	11.9,	16,	18,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:44,	1,	6.6,	0.3,	2.4,	Cool,	25,	1,	9.3,	0.4,	-6.9,	Cool,	12,	12.2,	16.2,	18.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:45,	1,	6.5,	0.2,	2.3,	Cool,	25.1,	1,	9.3,	0.3,	-7.1,	Cool,	12,	12.5,	16.3,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:46,	1,	6.5,	0.2,	2.3,	Cool,	25.1,	1,	9.3,	0,	-7.3,	Cool,	12,	12.7,	16.2,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:47,	1,	6.4,	0.1,	2.2,	Cool,	25.2,	1,	9.3,	0.3,	-7.4,	Cool,	12,	12.9,	16.2,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:48,	1,	6.4,	-0.1,	2.1,	Cool,	25.4,	1,	9.1,	0.2,	-7.7,	Cool,	12,	13,	16,	18.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:49,	Zone-3 Op Mode:  Cool
7/24/2019 20:49,	1,	6.4,	0.4,	2.7,	Cool,	25.2,	1,	9,	1.1,	-7.2,	Cool,	12,	12.9,	13.6,	15.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 20:50,	1,	6.4,	2.5,	3.7,	Cool,	24.7,	1,	8.9,	2,	-3.5,	Cool,	12,	12.4,	9.4,	10.4,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 20:51,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 20:51,	1,	6.5,	2.5,	3.6,	Cool,	25.1,	1,	8.7,	1.5,	-3.4,	Cool,	12,	11.5,	9.6,	8.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:52,	1,	6.5,	2,	3.5,	Cool,	25,	1,	8.8,	0.2,	-4.7,	Cool,	12,	11.5,	11.9,	11.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:53,	1,	6.5,	1.8,	3.3,	Cool,	25.2,	1,	8.9,	-0.6,	-5.8,	Cool,	12,	11.7,	12.7,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:54,	1,	6.5,	1.6,	3.3,	Cool,	25.1,	1,	8.7,	-1.4,	-6.7,	Cool,	12,	11.9,	13.4,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:55,	1,	6.5,	1.5,	3.2,	Cool,	24.8,	1,	8.6,	-1.2,	-7.2,	Cool,	12,	12.1,	13.8,	14.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:56,	1,	6.5,	1.4,	3.3,	Cool,	24.9,	1,	8.3,	-1.8,	-7.8,	Cool,	12,	12.3,	14.1,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:57,	1,	6.4,	1.2,	3.4,	Cool,	24.9,	1,	8.2,	-1.6,	-8.2,	Cool,	12,	12.6,	14.3,	14.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:58,	1,	6.5,	1.3,	3.3,	Cool,	24.8,	1,	8.2,	-1.4,	-8.6,	Cool,	12,	12.8,	14.8,	15,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 20:59,	1,	6.4,	1.1,	3.5,	Cool,	24.8,	1,	8,	-1.5,	-9,	Cool,	12,	12.9,	14.9,	15,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:00,	Zone-3 Op Mode:  Cool
7/24/2019 21:00,	1,	6.4,	1.4,	3.7,	Cool,	24.4,	1,	8,	-0.5,	-8.3,	Cool,	12,	13,	12.8,	13.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:01,	1,	6.5,	3.2,	4.3,	Cool,	24.4,	1,	7.9,	1,	-5.1,	Cool,	12,	12.5,	8.9,	8.7,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:02,	1,	6.5,	3.3,	4.3,	Cool,	24.4,	1,	7.8,	1,	-4.6,	Cool,	12,	12.2,	7.5,	5.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:03,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 21:03,	1,	6.5,	3.3,	4.2,	Cool,	25.4,	1,	7.7,	-0.4,	-5.3,	Cool,	12,	11.9,	7.6,	4.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:04,	1,	6.5,	3,	4,	Cool,	25,	1,	7.7,	-2.2,	-7.1,	Cool,	12,	12.3,	11.5,	10.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:05,	1,	6.5,	2.6,	3.9,	Cool,	25.3,	1,	7.8,	-2.4,	-8.4,	Cool,	12,	12.8,	13.1,	13.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:06,	1,	6.6,	2.5,	4,	Cool,	24.3,	1,	7.6,	-2.9,	-9.4,	Cool,	12,	12.7,	12.6,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:07,	1,	6.6,	2.3,	3.9,	Cool,	24.2,	1,	7.4,	-2.5,	-10,	Cool,	12,	12.8,	12.9,	14,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:08,	Zone-3 Op Mode:  Cool
7/24/2019 21:08,	1,	6.6,	2.4,	3.9,	Cool,	23.8,	1,	7.5,	-1.6,	-9.9,	Cool,	12,	13.1,	12.2,	12.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:09,	1,	6.6,	3.7,	4.5,	Cool,	23.9,	1,	7.5,	0.1,	-7.2,	Cool,	12,	12.5,	8.3,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:10,	1,	6.5,	3.6,	4.6,	Cool,	24.1,	1,	7.5,	0.8,	-6.2,	Cool,	12,	12.3,	7.2,	4.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:11,	1,	6.5,	3.6,	4.6,	Cool,	24.5,	1,	7.5,	0.3,	-6.2,	Cool,	12,	12.1,	6.1,	3.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:12,	1,	6.5,	3.6,	4.6,	Cool,	24.8,	1,	7.5,	0,	-6.5,	Cool,	12,	12.3,	5.8,	2.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:13,	1,	6.5,	3.5,	3.6,	Cool,	24.7,	1,	7.4,	-0.3,	-6.7,	Cool,	12,	12.4,	5.3,	2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:14,	1,	6.4,	3.5,	4.3,	Cool,	24.9,	1,	7.4,	-0.4,	-6.8,	Cool,	12,	12.2,	4.7,	1.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:15,	1,	6.4,	3.4,	4.4,	Cool,	24.6,	1,	7.3,	-0.8,	-7,	Cool,	12,	12.2,	4.1,	1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:16,	1,	6.4,	3.4,	4.4,	Cool,	24.7,	1,	7.4,	-0.7,	-7.1,	Cool,	12,	12.3,	3.8,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:17,	1,	6.5,	3.5,	4.4,	Cool,	24.8,	1,	7.5,	-0.3,	-7,	Cool,	12,	12.6,	3.6,	0.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:18,	1,	6.5,	3.6,	4.5,	Cool,	24.7,	1,	7.6,	-0.3,	-7,	Cool,	12,	12.8,	3.3,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:19,	1,	6.5,	3.6,	4.5,	Cool,	24.7,	1,	7.7,	-0.1,	-6.9,	Cool,	12,	13.1,	3.2,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:20,	1,	6.6,	3.8,	4.7,	Cool,	24.7,	1,	7.8,	-0.2,	-6.8,	Cool,	12,	13.3,	3.2,	-0.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:21,	1,	6.7,	3.8,	4.9,	Cool,	24.8,	1,	7.9,	-0.1,	-6.8,	Cool,	12,	13.6,	3.8,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:22,	1,	6.7,	4,	4.9,	Cool,	24.8,	1,	7.9,	-0.3,	-6.7,	Cool,	12,	13.7,	4,	-1.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:23,	1,	6.8,	4,	4.9,	Cool,	24.7,	1,	8.1,	0.1,	-6.6,	Cool,	12,	14.1,	4.6,	-1.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:24,	1,	6.8,	4.2,	5,	Cool,	24.4,	1,	8.2,	0.1,	-6.3,	Cool,	12,	14.4,	4.7,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:25,	1,	6.8,	4.2,	5,	Cool,	24.5,	1,	8.1,	-0.2,	-6.4,	Cool,	12,	14.2,	4,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:26,	1,	6.8,	4.2,	5,	Cool,	24.4,	1,	8.1,	-0.5,	-6.6,	Cool,	12,	14,	3.4,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:27,	1,	6.8,	4.1,	4.8,	Cool,	24.4,	1,	8,	-0.8,	-6.8,	Cool,	12,	14.1,	3.4,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:28,	1,	6.8,	4.2,	4.9,	Cool,	24.2,	1,	8.2,	-0.5,	-6.8,	Cool,	12,	14.6,	3.8,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:29,	1,	6.9,	4.2,	5,	Cool,	23.9,	1,	8.3,	-0.4,	-6.8,	Cool,	12,	14.6,	4,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:30,	Variable Differential Defrost Entered Zone 3
7/24/2019 21:30,	Zone-3 Op Mode:  Defrost
7/24/2019 21:30,	1,	7,	4.3,	5,	Cool,	24,	1,	8.5,	-0.2,	-6.8,	Cool,	12,	15,	4.4,	-4.6,	Defrost,"Diesel, Continuous"
7/24/2019 21:31,	Check Alarm: Zone 1  Alarm 127 Set: (Setpoint Not Entered)
7/24/2019 21:31,	1,	7,	3.8,	4.7,	Cool,	23.4,	1,	10.8,	1.7,	-6.6,	Cool,	12,	15.1,	6.5,	0,	Defrost,"Diesel, Continuous"
7/24/2019 21:32,	1,	6.9,	3.1,	4.2,	Cool,	22.8,	1,	12.5,	2.3,	-6.5,	Cool,	12,	15.1,	8.8,	6.6,	Defrost,"Diesel, Continuous"
7/24/2019 21:33,	1,	6.7,	2.5,	3.7,	Cool,	22.6,	1,	13.4,	2.5,	-6,	Cool,	12,	15.1,	12.7,	13.1,	Defrost,"Diesel, Continuous"
7/24/2019 21:34,	Zone-3 Op Mode:  Defrost
7/24/2019 21:34,	Defrost State Exited Zone 3
7/24/2019 21:34,	Variable Differential Defrost Entered Zone 2
7/24/2019 21:34,	Zone-3 Op Mode:  Cool
7/24/2019 21:34,	1,	6.5,	2.2,	3.4,	Cool,	22.2,	1,	14.3,	3.9,	-5.5,	Cool,	12,	15.6,	18.3,	21.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:34,	Zone-2 Op Mode:  Defrost
7/24/2019 21:34,	1,	6.5,	2.2,	3.4,	Cool,	22.3,	1,	14.3,	4,	-5.5,	Defrost,	12,	15.6,	18.1,	21.2,	Cool,"Diesel, Continuous"
7/24/2019 21:35,	1,	6.4,	2.6,	3.5,	Cool,	21.7,	1,	14.1,	5.5,	-1.7,	Defrost,	12,	15.9,	14.1,	14.6,	Cool,"Diesel, Continuous"
7/24/2019 21:36,	1,	6.4,	2.8,	3.6,	Cool,	21.6,	1,	13.9,	7.7,	3.8,	Defrost,	12,	15.7,	9.3,	7.8,	Cool,"Diesel, Continuous"
7/24/2019 21:37,	1,	6.4,	3.2,	3.8,	Cool,	21.4,	1,	13.7,	9,	9.1,	Defrost,	12,	15.4,	6.6,	4.6,	Cool,"Diesel, Continuous"
7/24/2019 21:38,	1,	6.4,	3.3,	3.9,	Cool,	21.6,	1,	13.7,	10.5,	12.3,	Defrost,	12,	15.2,	5.8,	3.3,	Cool,"Diesel, Continuous"
7/24/2019 21:39,	Zone-2 Op Mode:  Defrost
7/24/2019 21:39,	1,	6.4,	3.4,	3.9,	Cool,	21.5,	1,	15.8,	21.4,	21.1,	Defrost,	12,	15.1,	5.9,	2.8,	Cool,"Diesel, Continuous"
7/24/2019 21:40,	Defrost State Exited Zone 2
7/24/2019 21:40,	Zone-2 Op Mode:  Cool
7/24/2019 21:40,	1,	6.4,	3.4,	3.9,	Cool,	21.4,	1,	14.9,	18.6,	20.5,	Cool,	12,	15.2,	7.5,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:41,	1,	6.3,	4.4,	4.1,	Cool,	22,	1,	13.3,	10.2,	9.8,	Cool,	12,	13.9,	8.2,	6.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:42,	1,	6.3,	4.7,	4.2,	Cool,	22.6,	1,	12.8,	6.1,	4.3,	Cool,	12,	12.2,	4.8,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 21:42,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 21:43,	1,	6.2,	4.2,	3.8,	Cool,	23.2,	1,	12.3,	4.1,	0.7,	Cool,	12,	10.9,	5.3,	3.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:44,	1,	6,	3.4,	3.3,	Cool,	23.6,	1,	12.3,	3.7,	-0.9,	Cool,	12,	10.7,	12.6,	14.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:45,	1,	5.8,	3,	2.9,	Cool,	23.1,	1,	12.7,	3.5,	-2.2,	Cool,	12,	10.8,	14.6,	19,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:46,	1,	5.7,	2.8,	2.7,	Cool,	22.2,	1,	13.1,	3.6,	-3.4,	Cool,	12,	11,	15.2,	20.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:47,	1,	5.6,	2.7,	2.5,	Cool,	22,	1,	13.4,	3.6,	-4.2,	Cool,	12,	11.2,	15.6,	20.3,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:48,	1,	5.4,	2.5,	2.4,	Cool,	21.7,	1,	13.7,	3.8,	-4.9,	Cool,	12,	11.2,	16.3,	21,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:49,	1,	5.3,	2.4,	2.2,	Cool,	21.6,	1,	13.8,	3.7,	-5.6,	Cool,	12,	11.2,	17.5,	24.2,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:50,	1,	5.2,	2.2,	2.1,	Cool,	21.8,	1,	13.9,	3.5,	-6.2,	Cool,	12,	11.3,	18.8,	26.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:51,	1,	5.1,	2.1,	2,	Cool,	21.7,	1,	14,	3.1,	-6.9,	Cool,	12,	11.5,	19.9,	27.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:52,	1,	5,	2,	1.9,	Cool,	21.8,	1,	13.9,	2.5,	-7.6,	Cool,	12,	11.7,	20.6,	28.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 21:53,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 21:53,	1,	4.9,	1.9,	1.8,	Cool,	21.2,	1,	13.9,	2.1,	-8.3,	Cool,	12,	12,	21.1,	29.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:54,	1,	4.8,	2.5,	1.9,	Cool,	21.5,	1,	13.9,	3.5,	-6.5,	Cool,	12,	12.1,	17.8,	25.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:55,	1,	4.8,	2.5,	2.1,	Cool,	21.9,	1,	13.8,	2.4,	-6.4,	Cool,	12,	11.5,	15.6,	21.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 21:55,	Variable Differential Defrost Entered Zone 2
7/24/2019 21:55,	Zone-2 Op Mode:  Defrost
7/24/2019 21:55,	1,	4.8,	2.5,	2.1,	Cool,	21.8,	1,	13.8,	2.2,	-6.5,	Defrost,	12,	11.4,	15.3,	21,	Null-Fans On,"Diesel, Continuous"
7/24/2019 21:56,	1,	4.7,	1.1,	1.7,	Cool,	21.4,	1,	13.6,	4.2,	-1.9,	Defrost,	12,	12.8,	15.3,	19.1,	Null-Fans On,"Diesel, Continuous"
7/24/2019 21:56,	Zone-3 Op Mode:  Cool
7/24/2019 21:57,	1,	4.5,	0.5,	1.3,	Cool,	21.1,	1,	13.5,	6.7,	3.1,	Defrost,	12,	13.7,	12.2,	14.2,	Cool,"Diesel, Continuous"
7/24/2019 21:58,	1,	4.5,	1.2,	1.7,	Cool,	21,	1,	14.4,	9.5,	8.5,	Defrost,	12,	13.8,	9.1,	8.9,	Cool,"Diesel, Continuous"
7/24/2019 21:59,	1,	4.4,	1.3,	1.8,	Cool,	20.8,	1,	16.2,	12.7,	12.9,	Defrost,	12,	14.1,	10.7,	8.6,	Cool,"Diesel, Continuous"
7/24/2019 21:59,	Zone-2 Op Mode:  Defrost
7/24/2019 22:00,	1,	4.4,	1.3,	1.8,	Cool,	20.6,	1,	17.3,	19.9,	21.9,	Defrost,	12,	14.8,	12.1,	9.9,	Cool,"Diesel, Continuous"
7/24/2019 22:00,	Defrost State Exited Zone 2
7/24/2019 22:00,	Zone-2 Op Mode:  Cool
7/24/2019 22:00,	1,	4.4,	1.3,	1.8,	Cool,	20.6,	1,	17.2,	19.5,	21.4,	Cool,	12,	14.8,	12.2,	10.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:01,	1,	4.5,	2.7,	2.2,	Cool,	21.5,	1,	14.8,	11.4,	10.7,	Cool,	12,	14,	10.7,	8.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:02,	1,	4.7,	3.4,	2.6,	Cool,	22.6,	1,	14,	7,	5.2,	Cool,	12,	12.6,	7.5,	5.7,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:02,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:03,	1,	4.6,	3.4,	2.7,	Cool,	23.3,	1,	13.7,	4.5,	1.5,	Cool,	12,	11.3,	6.4,	3.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:03,	Zone-3 Op Mode:  Heat
7/24/2019 22:04,	1,	4.6,	2.8,	2.2,	Cool,	22.7,	1,	13.4,	3.6,	-0.8,	Cool,	12,	10.6,	11.2,	11.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:05,	1,	4.5,	2.4,	2,	Cool,	22.5,	1,	13.3,	3.3,	-1.8,	Cool,	12,	10.3,	13.6,	18.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:06,	1,	4.3,	2.2,	1.8,	Cool,	22.2,	1,	13.3,	3,	-3.3,	Cool,	12,	10.3,	14.4,	19.5,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:07,	Setpoint Zone-2: 12.0
7/24/2019 22:07,	1,	4.2,	2.1,	1.7,	Cool,	21.6,	12,	13.5,	2.8,	-4.4,	Cool,	12,	10.5,	16.8,	20.3,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:08,	1,	4.2,	1.9,	1.6,	Cool,	21.7,	12,	13.8,	2.8,	-5.4,	Cool,	12,	10.6,	18.8,	24.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:09,	1,	4.1,	1.8,	1.5,	Cool,	21.4,	12,	13.9,	2.9,	-6,	Cool,	12,	10.9,	20.1,	27.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:10,	1,	4,	1.8,	1.4,	Cool,	21.4,	12,	14,	3,	-6.6,	Cool,	12,	11.1,	20.8,	28.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:11,	1,	3.9,	1.7,	1.3,	Cool,	21.5,	12,	14.1,	2.8,	-7.1,	Cool,	12,	11.4,	21.2,	29.5,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:12,	1,	3.9,	1.5,	1.2,	Cool,	21.5,	12,	14.2,	3.1,	-6.4,	Cool,	12,	11.4,	21.2,	29.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:13,	1,	3.8,	1.3,	1.1,	Cool,	21.5,	12,	14.4,	3.7,	-5.5,	Cool,	12,	11.8,	21.3,	29.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:13,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:14,	1,	3.7,	1.2,	1,	Cool,	21.4,	12,	14.5,	4.9,	-2.7,	Cool,	12,	12.2,	20.3,	28.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:15,	1,	3.7,	2,	1.3,	Cool,	21.2,	12,	14.2,	3.2,	-3.2,	Cool,	12,	11.7,	16.5,	23.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:16,	1,	3.7,	2.1,	1.5,	Cool,	21.8,	12,	14,	1.4,	-5,	Cool,	12,	10.9,	14.3,	19.9,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:17,	Variable Differential Defrost Entered Zone 2
7/24/2019 22:17,	Zone-2 Op Mode:  Defrost
7/24/2019 22:17,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:17,	1,	3.7,	1.9,	1.4,	Cool,	22.2,	12,	13.9,	1.2,	-5.7,	Defrost,	12,	10.9,	18.8,	24.5,	Null-Fans On,"Diesel, Continuous"
7/24/2019 22:18,	1,	3.7,	1.7,	1.7,	Cool,	21.4,	12,	13.9,	3.2,	-1.4,	Defrost,	12,	12.6,	18.1,	24.2,	Null-Fans On,"Diesel, Continuous"
7/24/2019 22:18,	Zone-3 Op Mode:  Cool
7/24/2019 22:19,	1,	3.7,	0.8,	1.5,	Cool,	20.9,	12,	14,	6.2,	3.9,	Defrost,	12,	13.4,	14.6,	19,	Cool,"Diesel, Continuous"
7/24/2019 22:20,	1,	3.7,	1.3,	1.7,	Cool,	20.9,	12,	15.1,	8.7,	9.2,	Defrost,	12,	13.5,	9.6,	11.7,	Cool,"Diesel, Continuous"
7/24/2019 22:21,	1,	3.6,	1.4,	1.8,	Cool,	20.8,	12,	16.9,	12.8,	13.8,	Defrost,	12,	13.6,	9.8,	9.1,	Cool,"Diesel, Continuous"
7/24/2019 22:21,	Zone-2 Op Mode:  Defrost
7/24/2019 22:21,	Defrost State Exited Zone 2
7/24/2019 22:21,	Zone-2 Op Mode:  Cool
7/24/2019 22:21,	1,	3.6,	1.2,	1.8,	Cool,	20.7,	12,	16.9,	19.3,	22.4,	Cool,	12,	14.2,	11.5,	9.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:22,	1,	3.8,	2.5,	1.9,	Cool,	21.2,	12,	14.8,	10.9,	10.4,	Cool,	12,	13.4,	9.9,	8.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:23,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:23,	1,	3.8,	3.1,	2.2,	Cool,	22,	12,	14,	6.5,	4.6,	Cool,	12,	11.8,	6.5,	5.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:24,	Zone-3 Op Mode:  Heat
7/24/2019 22:24,	1,	3.8,	2.8,	2.1,	Cool,	22.4,	12,	13.5,	4,	0.4,	Cool,	12,	10.5,	9.9,	9.3,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:25,	1,	3.8,	2.3,	1.8,	Cool,	22,	12,	13.3,	3.5,	-1.4,	Cool,	12,	10.6,	16.7,	22.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:26,	1,	3.7,	2.3,	1.7,	Cool,	21.2,	12,	13.8,	5.5,	-1.5,	Cool,	12,	11.8,	22.6,	28.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:27,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:27,	1,	4,	3.1,	2.1,	Cool,	20.7,	12,	14,	6.8,	-0.2,	Cool,	12,	12.5,	21.4,	31,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:28,	1,	4.3,	3.8,	2.8,	Cool,	21.4,	12,	13.2,	3.6,	-1.3,	Cool,	12,	11.6,	16.8,	25.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:29,	Zone-3 Op Mode:  Heat
7/24/2019 22:29,	1,	4.5,	3.5,	3,	Cool,	22,	12,	12.3,	1.4,	-4.1,	Cool,	12,	10.6,	15.8,	22.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:30,	1,	4.7,	3.5,	3.4,	Cool,	21.2,	12,	12.3,	2.1,	-4.5,	Cool,	12,	11.4,	23.8,	32.4,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 22:31,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 22:31,	1,	5.1,	4,	3.9,	Cool,	20.5,	12,	12.5,	4.1,	-2.6,	Cool,	12,	12.5,	25.2,	36.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:32,	1,	5.3,	4.7,	4.3,	Cool,	20.9,	12,	12.2,	3.2,	-2.7,	Cool,	12,	12,	19.7,	30.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:33,	Zone-2 Op Mode:  Null-Fans On
7/24/2019 22:33,	1,	5.3,	4,	4,	Cool,	21.5,	12,	11.5,	2.7,	-2.9,	Null-Fans On,	12,	11.3,	16.2,	24.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:34,	1,	5,	2.3,	3.4,	Cool,	21.4,	12,	10.9,	4.1,	-0.8,	Null-Fans On,	12,	11.1,	14.5,	20.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:35,	1,	4.8,	1.5,	3.1,	Cool,	21.7,	12,	11.1,	6.1,	0.6,	Null-Fans On,	12,	11.5,	14.2,	18.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:36,	1,	4.8,	1.4,	3.1,	Cool,	21.7,	12,	11.1,	7.5,	4,	Null-Fans On,	12,	12,	14.3,	17.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:37,	1,	4.8,	1.5,	3.3,	Cool,	21.1,	12,	11.1,	8,	5.9,	Null-Fans On,	12,	12.3,	14.3,	17,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:38,	1,	4.8,	1.8,	3.8,	Cool,	20.8,	12,	11.2,	8.5,	6.9,	Null-Fans On,	12,	12.7,	14.5,	16.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:39,	1,	4.9,	2,	4.2,	Cool,	20.8,	12,	11.2,	8.6,	7.4,	Null-Fans On,	12,	12.8,	14.4,	16.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:40,	1,	5,	2,	4.4,	Cool,	20.5,	12,	11.2,	8.9,	7.8,	Null-Fans On,	12,	12.9,	14.4,	16.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:41,	1,	5.1,	2.1,	4.8,	Cool,	20.3,	12,	11.1,	8.8,	7.8,	Null-Fans On,	12,	12.9,	14.1,	16.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:42,	1,	5.2,	2,	4.9,	Cool,	20.6,	12,	11,	8.7,	7.8,	Null-Fans On,	12,	12.8,	14.1,	16,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:43,	1,	5.2,	2,	5.1,	Cool,	20.3,	12,	11,	8.7,	7.7,	Null-Fans On,	12,	12.8,	13.9,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:44,	Zone-2 Op Mode:  Heat
7/24/2019 22:44,	1,	5.3,	2,	5.3,	Cool,	20.5,	12,	10.9,	10.3,	9.7,	Heat,	12,	13,	14,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 22:45,	Zone-3 Op Mode:  Cool
7/24/2019 22:45,	1,	5.6,	3.6,	5.8,	Cool,	20.4,	12,	11.2,	15.9,	19.6,	Heat,	12,	14.5,	11.3,	12.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:46,	1,	5.9,	5.2,	6.5,	Cool,	20.2,	12,	12,	19.4,	25,	Heat,	12,	16.3,	9.9,	8.4,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:47,	Zone-2 Op Mode:  Null-Fans On
7/24/2019 22:47,	1,	6.2,	5.9,	6.6,	Cool,	20.1,	12,	12.3,	13.9,	18.1,	Null-Fans On,	12,	15.6,	10.1,	8.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:48,	1,	6.2,	5.9,	6.3,	Cool,	20.6,	12,	11.8,	11.4,	15.2,	Null-Fans On,	12,	14.2,	6.8,	4.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:49,	1,	6.3,	5.6,	5.9,	Cool,	21.4,	12,	11.2,	9.7,	12.6,	Null-Fans On,	12,	13,	4.8,	1.7,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:50,	Zone-2 Op Mode:  Heat
7/24/2019 22:50,	1,	6.3,	5.5,	5.7,	Cool,	21.6,	12,	10.9,	11.2,	13.2,	Heat,	12,	12.7,	3.9,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:51,	1,	6.4,	5.8,	6.2,	Cool,	20.8,	12,	11.9,	17.7,	22.8,	Heat,	12,	14.9,	6.7,	0.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:52,	Zone-2 Op Mode:  Null-Fans On
7/24/2019 22:52,	1,	6.7,	6.2,	6.5,	Cool,	20.5,	12,	12.1,	15,	22.3,	Null-Fans On,	12,	15,	7.6,	3.4,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:53,	1,	6.7,	6.4,	6.5,	Cool,	20.9,	12,	11.6,	11.8,	17.5,	Null-Fans On,	12,	13.8,	4.6,	1.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:54,	1,	6.7,	6,	6.1,	Cool,	21.8,	12,	11.1,	10.1,	13.7,	Null-Fans On,	12,	12.8,	3.2,	0,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:55,	Zone-2 Op Mode:  Heat
7/24/2019 22:55,	1,	6.6,	5.8,	5.9,	Cool,	21.5,	12,	11,	13,	16.2,	Heat,	12,	13,	3.1,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:56,	Zone-2 Op Mode:  Null-Fans On
7/24/2019 22:56,	1,	6.8,	6,	6.7,	Cool,	20.8,	12,	12.1,	19.4,	26.7,	Null-Fans On,	12,	15.5,	6.1,	0.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:57,	Zone-3 Op Mode:  Cool
7/24/2019 22:57,	1,	6.9,	6.4,	6.7,	Cool,	20.7,	12,	12.3,	15.4,	24.1,	Null-Fans On,	12,	15.2,	6.6,	2.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:58,	1,	7,	6.5,	6.7,	Cool,	21.3,	12,	11.8,	12.3,	18.8,	Null-Fans On,	12,	14,	4.3,	0.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 22:59,	1,	7,	6.2,	6.2,	Cool,	21.4,	12,	11.4,	10.9,	15.1,	Null-Fans On,	12,	13.2,	2.6,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:00,	1,	6.8,	5.6,	5.7,	Cool,	21.9,	12,	11.2,	10.4,	12.8,	Null-Fans On,	12,	12.5,	1.3,	-1.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:01,	1,	6.6,	5.2,	5.2,	Cool,	22,	12,	11.2,	10.3,	11.5,	Null-Fans On,	12,	12.1,	0.6,	-3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:02,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:02,	1,	6.3,	4.4,	4.7,	Cool,	21.5,	12,	11.5,	10.6,	11,	Null-Fans On,	12,	12,	3.1,	-1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:03,	1,	6,	3,	3.8,	Cool,	21.2,	12,	11.8,	11,	10.9,	Null-Fans On,	12,	12.3,	6.9,	2.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:04,	1,	5.6,	2,	3,	Cool,	20.8,	12,	12.1,	11.4,	11,	Null-Fans On,	12,	12.6,	9.9,	7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:05,	1,	5.3,	1.3,	2.6,	Cool,	20.3,	12,	12.4,	11.8,	11.2,	Null-Fans On,	12,	13.1,	11.4,	11,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:06,	Zone-3 Op Mode:  Cool
7/24/2019 23:06,	1,	5.2,	1.9,	2.6,	Cool,	20.5,	12,	12.4,	12,	11.3,	Null-Fans On,	12,	13,	7.8,	7.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:07,	1,	5.2,	2.9,	3.1,	Cool,	20.5,	12,	12.2,	11.8,	11.2,	Null-Fans On,	12,	12.7,	5,	2.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:08,	1,	5.2,	3.4,	3.4,	Cool,	21.8,	12,	12,	11.4,	11,	Null-Fans On,	12,	12.4,	3,	-0.4,	Cool,"Diesel, Continuous, High Speed"
