Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/24/2019 23:09,	1,	5.2,	3.5,	3.6,	Cool,	21.5,	12,	11.7,	11,	10.7,	Null-Fans On,	12,	12.1,	1.8,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:10,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:10,	1,	5.2,	3.4,	3.6,	Cool,	21.4,	12,	11.4,	10.7,	10.4,	Null-Fans On,	12,	11.9,	2.1,	-3.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:11,	1,	5,	2.2,	2.9,	Cool,	21.1,	12,	11.4,	10.8,	10.3,	Null-Fans On,	12,	11.9,	5.5,	1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:12,	1,	4.8,	1.1,	2.2,	Cool,	20.6,	12,	11.6,	11,	10.4,	Null-Fans On,	12,	12.2,	8.7,	5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:13,	1,	4.5,	0.4,	1.8,	Cool,	20.1,	12,	12,	11.7,	10.8,	Null-Fans On,	12,	12.5,	10.7,	9.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:14,	1,	4.2,	0.1,	1.5,	Cool,	19.7,	12,	12.3,	12.2,	11.2,	Null-Fans On,	12,	12.9,	11.6,	11.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:15,	Zone-3 Op Mode:  Cool
7/24/2019 23:15,	1,	4,	0,	1.3,	Cool,	19.5,	12,	12.6,	12.6,	11.6,	Null-Fans On,	12,	13.1,	11,	11.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:16,	1,	4.1,	1.1,	1.8,	Cool,	19.9,	12,	12.6,	12.8,	11.9,	Null-Fans On,	12,	13.1,	6.9,	5.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:17,	1,	4.2,	2.1,	2.2,	Cool,	20.5,	12,	12.4,	12.4,	11.9,	Null-Fans On,	12,	12.8,	4.4,	1.3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:18,	1,	4.2,	2.6,	2.6,	Cool,	20.9,	12,	12.2,	12.3,	11.8,	Null-Fans On,	12,	12.7,	2.7,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:19,	1,	4.3,	2.6,	2.8,	Cool,	20.9,	12,	12.3,	12.4,	12,	Null-Fans On,	12,	12.7,	1.5,	-3,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:20,	1,	4.3,	2.6,	2.8,	Cool,	20.9,	12,	12.4,	12.8,	12.2,	Null-Fans On,	12,	12.7,	1.5,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:21,	1,	4.3,	2.6,	2.8,	Cool,	21,	12,	12.4,	12.8,	12.3,	Null-Fans On,	12,	12.6,	1.6,	-5,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:22,	1,	4.3,	2.6,	2.8,	Cool,	21.2,	12,	12.5,	12.9,	12.4,	Null-Fans On,	12,	12.6,	1.8,	-5.6,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:23,	1,	4.3,	2.5,	2.8,	Cool,	21.1,	12,	12.6,	13,	12.5,	Null-Fans On,	12,	12.7,	1.7,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:24,	Variable Differential Defrost Entered Zone 3
7/24/2019 23:24,	Zone-3 Op Mode:  Defrost
7/24/2019 23:24,	1,	4.3,	2.4,	2.8,	Cool,	21.3,	12,	12.9,	13.2,	12.7,	Null-Fans On,	12,	12.8,	1.4,	-6.8,	Defrost,"Diesel, Continuous"
7/24/2019 23:25,	Zone-2 Op Mode:  Cool
7/24/2019 23:25,	1,	4.2,	1.8,	2.6,	Cool,	20.6,	12,	13.5,	12.8,	11,	Cool,	12,	12.8,	2.2,	-3.3,	Defrost,"Diesel, Continuous"
7/24/2019 23:26,	1,	4.2,	2.1,	2.7,	Cool,	20,	12,	13.9,	9.8,	6.1,	Cool,	12,	12.6,	3.7,	1.4,	Defrost,"Diesel, Continuous"
7/24/2019 23:27,	1,	4.2,	2.4,	2.9,	Cool,	20.2,	12,	14,	6.8,	1.9,	Cool,	12,	12.8,	5.2,	6.4,	Defrost,"Diesel, Continuous"
7/24/2019 23:28,	1,	4.2,	2.2,	2.9,	Cool,	20.2,	12,	14.2,	9,	3.4,	Cool,	12,	13.7,	6.8,	10.3,	Defrost,"Diesel, Continuous"
7/24/2019 23:29,	1,	4.1,	2,	2.8,	Cool,	19.8,	12,	14.6,	10.4,	5.1,	Cool,	12,	15.1,	9.7,	13.8,	Defrost,"Diesel, Continuous"
7/24/2019 23:30,	Zone-3 Op Mode:  Defrost
7/24/2019 23:30,	Defrost State Exited Zone 3
7/24/2019 23:30,	Zone-3 Op Mode:  Cool
7/24/2019 23:30,	1,	4.2,	2.1,	2.9,	Cool,	19.6,	12,	14.9,	11.4,	6.1,	Cool,	12,	14.5,	16.8,	22.1,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:31,	1,	4.3,	3.2,	3.1,	Cool,	19.9,	12,	14.9,	9.7,	4.2,	Cool,	12,	13.1,	10.6,	13.4,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:32,	1,	4.4,	3.7,	3.3,	Cool,	21.6,	12,	14.5,	7.2,	1.8,	Cool,	12,	12.1,	5.7,	7.2,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:32,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:33,	1,	4.4,	3.7,	3.4,	Cool,	21.9,	12,	14.1,	5.1,	-0.2,	Cool,	12,	11.2,	6.1,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:34,	Zone-3 Op Mode:  Heat
7/24/2019 23:34,	1,	4.3,	3.3,	3.2,	Cool,	21.6,	12,	14.1,	4.1,	-1.9,	Cool,	12,	10.7,	12.9,	14.3,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:35,	1,	4.2,	3.2,	3.1,	Cool,	20.9,	12,	14.2,	4,	-2.6,	Cool,	12,	11.4,	18.2,	24.2,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:36,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:36,	1,	4.2,	3.3,	3.2,	Cool,	20.1,	12,	14.6,	6.5,	-1.2,	Cool,	12,	12.4,	17.8,	24.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:37,	Zone-2 Op Mode:  Cool
7/24/2019 23:37,	1,	4.3,	3.7,	3.3,	Cool,	20.1,	12,	14.6,	6.2,	-0.2,	Cool,	12,	12.4,	14.9,	21.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:38,	1,	4.2,	3.6,	3.4,	Cool,	20.7,	12,	14.4,	4.4,	-2,	Cool,	12,	11.7,	13.7,	19.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:39,	1,	4.2,	3.3,	3.2,	Cool,	21.1,	12,	14.3,	3.4,	-3.3,	Cool,	12,	11.3,	13.3,	17.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:40,	1,	4.2,	3.1,	3.1,	Cool,	21.2,	12,	14.2,	2.7,	-4.5,	Cool,	12,	10.9,	13.2,	16.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:40,	Zone-3 Op Mode:  Heat
7/24/2019 23:41,	1,	4.1,	3,	3,	Cool,	20.8,	12,	14.2,	2.7,	-5.3,	Cool,	12,	11.2,	17.2,	20.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:41,	Variable Differential Defrost Entered Zone 2
7/24/2019 23:41,	Zone-2 Op Mode:  Defrost
7/24/2019 23:41,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:41,	1,	4.1,	3,	3,	Cool,	20.8,	12,	14.2,	2.8,	-5.2,	Defrost,	12,	11.3,	18.1,	22.2,	Null-Fans On,"Diesel, Continuous"
7/24/2019 23:42,	Zone-3 Op Mode:  Cool
7/24/2019 23:42,	1,	4.1,	2.7,	3.1,	Cool,	20.2,	12,	14.2,	4.8,	-0.5,	Defrost,	12,	13.2,	17.5,	22.8,	Cool,"Diesel, Continuous"
7/24/2019 23:43,	1,	4.1,	2.6,	3,	Cool,	19.8,	12,	14.6,	7.8,	6.3,	Defrost,	12,	13.9,	13,	15.4,	Cool,"Diesel, Continuous"
7/24/2019 23:44,	1,	4.1,	2.7,	3.1,	Cool,	20.2,	12,	15.8,	10.3,	11.3,	Defrost,	12,	14.3,	11.6,	10.3,	Cool,"Diesel, Continuous"
7/24/2019 23:45,	Zone-2 Op Mode:  Defrost
7/24/2019 23:45,	1,	4.1,	2.5,	3,	Cool,	19.8,	12,	17.9,	20.3,	22.1,	Defrost,	12,	14.6,	12.2,	9.4,	Cool,"Diesel, Continuous"
7/24/2019 23:46,	Defrost State Exited Zone 2
7/24/2019 23:46,	Zone-2 Op Mode:  Cool
7/24/2019 23:46,	1,	4.1,	2.4,	3,	Cool,	19.7,	12,	17.3,	19.4,	22.3,	Cool,	12,	14.9,	12.7,	9.9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:47,	1,	4.2,	3.3,	3.2,	Cool,	20.9,	12,	14.9,	10.9,	10.7,	Cool,	12,	14.3,	11.6,	9,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:48,	1,	4.4,	3.8,	3.4,	Cool,	21.8,	12,	14.5,	6.3,	5.4,	Cool,	12,	13,	8.2,	5.8,	Cool,"Diesel, Continuous, High Speed"
7/24/2019 23:49,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 23:49,	1,	4.3,	3.9,	3.5,	Cool,	24.4,	12,	13.9,	4.8,	1.5,	Cool,	12,	11.9,	6.5,	3.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/24/2019 23:50,	Zone-3 Op Mode:  Heat
7/24/2019 23:50,	1,	4.3,	3.6,	3.3,	Cool,	24.7,	12,	13.4,	3.2,	-1.8,	Cool,	12,	10.9,	7.7,	4.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:51,	1,	4.2,	3.2,	3.1,	Cool,	24.2,	12,	13.3,	2.6,	-4.2,	Cool,	12,	10.5,	12,	14.5,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:52,	1,	4.1,	2.8,	2.9,	Cool,	23.6,	12,	13.4,	2.4,	-5.2,	Cool,	12,	10.5,	15,	17.6,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:53,	1,	3.9,	2.7,	2.8,	Cool,	23.3,	12,	13.5,	2,	-6.4,	Cool,	12,	10.5,	17.5,	20.6,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:54,	1,	3.8,	2.5,	2.7,	Cool,	22.7,	12,	13.5,	1.7,	-7.5,	Cool,	12,	10.5,	19.1,	24.8,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:55,	1,	3.8,	2.4,	2.7,	Cool,	22.2,	12,	13.6,	1.4,	-8.4,	Cool,	12,	10.6,	20.1,	27,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:56,	1,	3.7,	2.3,	2.6,	Cool,	22.1,	12,	13.5,	1.1,	-9.2,	Cool,	12,	10.6,	20.6,	28.1,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:57,	1,	3.6,	2.3,	2.6,	Cool,	21.9,	12,	13.4,	0.7,	-10,	Cool,	12,	10.6,	21.1,	28.7,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:58,	1,	3.6,	2.2,	2.5,	Cool,	21.4,	12,	13.3,	0.3,	-10.6,	Cool,	12,	10.6,	21.3,	29,	Heat,"Diesel, Continuous, High Speed"
7/24/2019 23:59,	1,	3.5,	2.2,	2.5,	Cool,	21.4,	12,	13.2,	0,	-11.1,	Cool,	12,	10.7,	21.5,	29.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:00,	1,	3.5,	2.1,	2.4,	Cool,	21.4,	12,	13,	-0.4,	-11.5,	Cool,	12,	10.8,	21.8,	29.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:00,	Start of trip
7/25/2019 00:00,	1,	3.5,	2.1,	2.4,	Cool,	21.2,	12,	13.1,	-0.4,	-11.6,	Cool,	12,	10.8,	21.8,	29.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:00,	Unit Serial # Bytes 0-1:   
7/25/2019 00:00,	Unit Serial # Bytes 2-3:   
7/25/2019 00:00,	Unit Serial # Bytes 4-5:   
7/25/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/25/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/25/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/25/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/25/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/25/2019 00:00,	Host Null: DISABLE
7/25/2019 00:00,	Refrigerant Type Selection: 1.0
7/25/2019 00:00,	Setpoint Zone-2: 12.0
7/25/2019 00:00,	Setpoint Zone-3: 12.0
7/25/2019 00:00,	Cargo Link: DISABLE
7/25/2019 00:01,	Variable Differential Defrost Entered Zone 2
7/25/2019 00:01,	1,	3.4,	2,	2.4,	Cool,	21.3,	12,	13,	-0.9,	-11.9,	Defrost,	12,	10.9,	21.9,	29.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:01,	Clock Set
7/25/2019 00:01,	1,	3.4,	2,	2.4,	Cool,	21.3,	12,	13,	-0.9,	-11.9,	Defrost,	12,	10.9,	21.9,	29.3,	Null-Fans On,"Diesel, Continuous"
7/25/2019 00:02,	1,	3.4,	1.8,	2.4,	Cool,	21.2,	12,	12.8,	1,	-6.5,	Defrost,	12,	12.5,	19.1,	25.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 00:02,	Zone-2 Op Mode:  Defrost
7/25/2019 00:02,	Zone-3 Op Mode:  Cool
7/25/2019 00:02,	1,	3.4,	1.5,	2.3,	Cool,	20.9,	12,	12.8,	2.2,	-3.2,	Defrost,	12,	13.1,	18.6,	24.4,	Cool,"Diesel, Continuous"
7/25/2019 00:03,	1,	3.3,	1.2,	2.2,	Cool,	20.9,	12,	12.8,	4.9,	3.2,	Defrost,	12,	13.7,	12.5,	15.8,	Cool,"Diesel, Continuous"
7/25/2019 00:04,	1,	3.3,	1.5,	2.3,	Cool,	21.8,	12,	13.8,	8.6,	8.3,	Defrost,	12,	13.8,	8.5,	8.7,	Cool,"Diesel, Continuous"
7/25/2019 00:05,	1,	3.3,	1.5,	2.3,	Cool,	21.6,	12,	14.3,	9.9,	9.9,	Defrost,	12,	13.9,	9.1,	7.8,	Cool,"Diesel, Continuous"
7/25/2019 00:06,	1,	3.2,	1.4,	2.3,	Cool,	21.4,	12,	15.6,	12.7,	13.5,	Defrost,	12,	14.2,	10.2,	7.5,	Cool,"Diesel, Continuous"
7/25/2019 00:06,	Zone-2 Op Mode:  Defrost
7/25/2019 00:06,	Defrost State Exited Zone 2
7/25/2019 00:07,	1,	3.3,	1.3,	2.3,	Cool,	21.4,	12,	16.2,	18.3,	21.3,	Cool,	12,	14.7,	11.8,	8.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:08,	1,	3.5,	2.4,	2.5,	Cool,	22.1,	12,	14.2,	10.2,	11.6,	Cool,	12,	13.9,	10.5,	8.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:09,	1,	3.7,	3,	2.8,	Cool,	23.6,	12,	13.6,	6.2,	5.7,	Cool,	12,	12.5,	7,	5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:09,	Zone-2 Op Mode:  Cool
7/25/2019 00:09,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:09,	1,	3.7,	3.2,	2.8,	Cool,	24,	12,	13.5,	5.7,	4,	Cool,	12,	12,	6.2,	4.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:10,	1,	3.7,	3.1,	2.9,	Cool,	23.7,	12,	13,	3.9,	-0.3,	Cool,	12,	10.9,	7.6,	4.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:10,	Zone-3 Op Mode:  Heat
7/25/2019 00:11,	1,	3.6,	2.7,	2.7,	Cool,	23.3,	12,	12.8,	2.7,	-3.7,	Cool,	12,	10.4,	12.8,	12.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:12,	1,	3.5,	2.4,	2.5,	Cool,	23.6,	12,	13,	1.9,	-5.5,	Cool,	12,	10.2,	17.2,	18.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:13,	1,	3.4,	2.2,	2.4,	Cool,	25.3,	12,	13,	1.1,	-7,	Cool,	12,	10.1,	19.6,	24,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:14,	1,	3.4,	2.2,	2.3,	Cool,	25.9,	12,	13.2,	0.4,	-8.1,	Cool,	12,	10,	20.7,	27.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:15,	1,	3.3,	2.2,	2.3,	Cool,	26.5,	12,	13.2,	0.1,	-8.8,	Cool,	12,	10,	21.2,	28.6,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:16,	1,	3.3,	2.2,	2.3,	Cool,	26.5,	12,	13.3,	-0.3,	-9.5,	Cool,	12,	10,	21.5,	29.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:17,	1,	3.2,	2.2,	2.3,	Cool,	24.2,	12,	13.3,	-0.5,	-10,	Cool,	12,	10,	21.8,	30,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:18,	1,	3.2,	2.1,	2.3,	Cool,	20.6,	12,	13.4,	-0.2,	-10.4,	Cool,	12,	10,	21.7,	30,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:19,	1,	3.2,	2.2,	2.3,	Cool,	20,	12,	13.6,	0.5,	-10.2,	Cool,	12,	10.2,	23.6,	32.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:20,	1,	3.2,	2.3,	2.4,	Cool,	19.6,	12,	13.9,	2.4,	-7.4,	Cool,	12,	11.2,	27.6,	38.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:21,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:21,	1,	3.3,	2.5,	2.5,	Cool,	19.3,	12,	14.4,	4.2,	-4.5,	Cool,	12,	12.3,	28.9,	42,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:22,	1,	3.5,	2.9,	2.7,	Cool,	19.1,	12,	14.3,	4.1,	-3.3,	Cool,	12,	12.4,	22.2,	34.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:23,	Variable Differential Defrost Entered Zone 2
7/25/2019 00:23,	1,	3.5,	2.9,	2.8,	Cool,	20.1,	12,	14,	1.5,	-5.8,	Defrost,	12,	11.6,	18,	27.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:24,	1,	3.4,	1.4,	2.2,	Cool,	20,	12,	13.7,	2.8,	-2.3,	Defrost,	12,	12.8,	17.1,	23.2,	Null-Fans On,"Diesel, Continuous"
7/25/2019 00:24,	Zone-2 Op Mode:  Defrost
7/25/2019 00:24,	Zone-3 Op Mode:  Cool
7/25/2019 00:24,	1,	3.3,	1,	2.1,	Cool,	20,	12,	13.7,	3.2,	-1.1,	Defrost,	12,	13.1,	17.2,	22.7,	Cool,"Diesel, Continuous"
7/25/2019 00:25,	1,	3.2,	0.7,	1.8,	Cool,	20.5,	12,	13.9,	5.4,	4.1,	Defrost,	12,	14,	12,	14.9,	Cool,"Diesel, Continuous"
7/25/2019 00:26,	1,	3.1,	1,	1.9,	Cool,	20.9,	12,	15,	10.2,	9.8,	Defrost,	12,	14,	8,	8.3,	Cool,"Diesel, Continuous"
7/25/2019 00:27,	1,	3,	1,	2,	Cool,	20.7,	12,	17.1,	15.1,	13.6,	Defrost,	12,	14,	9.5,	7.2,	Cool,"Diesel, Continuous"
7/25/2019 00:27,	Zone-2 Op Mode:  Defrost
7/25/2019 00:28,	Defrost State Exited Zone 2
7/25/2019 00:28,	Zone-2 Op Mode:  Cool
7/25/2019 00:28,	1,	3,	0.9,	1.9,	Cool,	20,	12,	16.9,	20.1,	21.8,	Cool,	12,	14.5,	11.4,	8.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:29,	1,	3.2,	2.1,	2.2,	Cool,	20.7,	12,	14.6,	10.3,	11.2,	Cool,	12,	13.8,	10.1,	8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:30,	1,	3.3,	2.8,	2.5,	Cool,	20.6,	12,	14.1,	5.6,	5.2,	Cool,	12,	12.6,	6.7,	4.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:30,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:31,	1,	3.3,	2.9,	2.6,	Cool,	20.9,	12,	13.4,	3.6,	0.5,	Cool,	12,	11.6,	5.8,	3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:32,	Zone-3 Op Mode:  Heat
7/25/2019 00:32,	1,	3.3,	2.4,	2.4,	Cool,	21.8,	12,	12.8,	1.5,	-3.7,	Cool,	12,	10.7,	9.3,	7.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:33,	1,	3.2,	2.2,	2.3,	Cool,	22.8,	12,	13.1,	1.3,	-5.5,	Cool,	12,	10.9,	18.3,	19.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:34,	1,	3.2,	2.3,	2.3,	Cool,	21.2,	12,	13.7,	3.6,	-4,	Cool,	12,	11.5,	24.8,	31.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:34,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:35,	1,	3.3,	2.5,	2.4,	Cool,	20.1,	12,	14.1,	5.4,	-2,	Cool,	12,	12.6,	25.1,	35.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:36,	1,	3.4,	2.9,	2.6,	Cool,	20.7,	12,	14.1,	4.2,	-3,	Cool,	12,	12.2,	19.5,	29.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:37,	1,	3.4,	2.8,	2.6,	Cool,	21,	12,	13.6,	1.7,	-5.3,	Cool,	12,	11.3,	16.2,	23.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:38,	Zone-3 Op Mode:  Heat
7/25/2019 00:38,	1,	3.3,	2.4,	2.4,	Cool,	21.1,	12,	13.4,	0.2,	-7.1,	Cool,	12,	10.7,	15.5,	20.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:39,	1,	3.2,	2.2,	2.3,	Cool,	20.3,	12,	13.5,	1.6,	-6.6,	Cool,	12,	10.9,	22.5,	29.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:40,	1,	3.2,	2.4,	2.4,	Cool,	20.3,	12,	14,	4.1,	-4.2,	Cool,	12,	11.7,	26.9,	37.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:40,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:41,	1,	3.3,	2.6,	2.5,	Cool,	20.4,	12,	14.5,	5.7,	-2,	Cool,	12,	12.4,	24.3,	36.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:42,	1,	3.4,	3,	2.6,	Cool,	20.9,	12,	14.3,	3.3,	-3.9,	Cool,	12,	12.1,	19.2,	29.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:43,	1,	3.4,	2.7,	2.6,	Cool,	21.6,	12,	13.8,	0.6,	-6.2,	Cool,	12,	11.2,	16.2,	23.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:43,	Variable Differential Defrost Entered Zone 2
7/25/2019 00:43,	Zone-2 Op Mode:  Defrost
7/25/2019 00:43,	1,	3.4,	2.7,	2.6,	Cool,	21.6,	12,	13.8,	0.2,	-6.5,	Defrost,	12,	11.1,	15.8,	22.9,	Null-Fans On,"Diesel, Continuous"
7/25/2019 00:44,	1,	3.2,	1.3,	2.1,	Cool,	20.8,	12,	13.6,	1.8,	-3.1,	Defrost,	12,	12.2,	15.5,	20.2,	Null-Fans On,"Diesel, Continuous"
7/25/2019 00:45,	Zone-3 Op Mode:  Cool
7/25/2019 00:45,	1,	2.9,	0,	1.5,	Cool,	19.5,	12,	13.8,	4.9,	3.2,	Defrost,	12,	13.3,	15.5,	18.8,	Cool,"Diesel, Continuous"
7/25/2019 00:46,	1,	2.8,	0.1,	1.4,	Cool,	19.2,	12,	14.5,	7.5,	7.9,	Defrost,	12,	13.3,	11.9,	12.4,	Cool,"Diesel, Continuous"
7/25/2019 00:47,	1,	2.7,	0.3,	1.5,	Cool,	18.7,	12,	15.6,	12.2,	12.3,	Defrost,	12,	13.7,	11.8,	9.9,	Cool,"Diesel, Continuous"
7/25/2019 00:48,	Zone-2 Op Mode:  Defrost
7/25/2019 00:48,	1,	2.6,	0.5,	1.5,	Cool,	18.3,	12,	16.3,	21.1,	23.2,	Defrost,	12,	14.2,	12.7,	9.8,	Cool,"Diesel, Continuous"
7/25/2019 00:48,	Defrost State Exited Zone 2
7/25/2019 00:48,	Zone-2 Op Mode:  Cool
7/25/2019 00:48,	1,	2.6,	0.5,	1.6,	Cool,	18.3,	12,	16,	19.8,	22,	Cool,	12,	14.2,	12.8,	9.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:49,	1,	2.8,	1.7,	1.8,	Cool,	19.8,	12,	14.7,	10,	12,	Cool,	12,	13.5,	10.5,	8.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:50,	1,	2.9,	2.2,	2.1,	Cool,	21.4,	12,	14,	5.6,	5.7,	Cool,	12,	12,	6.4,	4.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 00:50,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:51,	1,	2.9,	2.4,	2.2,	Cool,	21.3,	12,	13.5,	3.3,	0.4,	Cool,	12,	10.9,	6.8,	4.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:52,	1,	2.9,	2.2,	2.2,	Cool,	20.1,	12,	13.3,	1.8,	-3.5,	Cool,	12,	10.5,	15.4,	15,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:53,	1,	2.9,	2.1,	2.1,	Cool,	19.3,	12,	13.8,	3.5,	-3.5,	Cool,	12,	11.2,	22.9,	28.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:54,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 00:54,	1,	3.1,	2.2,	2.2,	Cool,	18.8,	12,	14.3,	5.3,	-2.4,	Cool,	12,	12.2,	26.8,	36.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:55,	1,	3.2,	2.6,	2.3,	Cool,	19.2,	12,	14.4,	5.2,	-1.7,	Cool,	12,	12.3,	21,	31.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:56,	1,	3.2,	2.7,	2.5,	Cool,	20.3,	12,	14,	2.5,	-3.9,	Cool,	12,	11.6,	17,	25.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 00:57,	Zone-3 Op Mode:  Heat
7/25/2019 00:57,	1,	3.1,	2.3,	2.3,	Cool,	20.7,	12,	13.6,	0.4,	-6.2,	Cool,	12,	10.7,	15,	21,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:58,	1,	3.1,	2.2,	2.2,	Cool,	20.1,	12,	13.6,	0.8,	-6.7,	Cool,	12,	10.9,	22.2,	29,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 00:59,	1,	3.1,	2.2,	2.2,	Cool,	19.2,	12,	14,	3.2,	-4.6,	Cool,	12,	11.7,	26.7,	37.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:00,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:00,	1,	3.2,	2.4,	2.3,	Cool,	18.3,	12,	14.5,	5,	-2.5,	Cool,	12,	12.4,	24.5,	37.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:01,	1,	3.2,	2.8,	2.5,	Cool,	18.5,	12,	14.3,	3.1,	-3.8,	Cool,	12,	12.1,	19.3,	30,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:02,	1,	3.2,	2.5,	2.4,	Cool,	19.1,	12,	13.7,	0.3,	-6.1,	Cool,	12,	11.1,	16.2,	24,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:02,	Zone-3 Op Mode:  Heat
7/25/2019 01:03,	1,	3.1,	2.2,	2.3,	Cool,	19.2,	12,	13.5,	-0.9,	-7.7,	Cool,	12,	10.6,	18.9,	25.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:03,	Variable Differential Defrost Entered Zone 2
7/25/2019 01:03,	Zone-2 Op Mode:  Defrost
7/25/2019 01:03,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:03,	1,	3.1,	2.2,	2.2,	Cool,	19.3,	12,	13.5,	-0.6,	-7.7,	Defrost,	12,	10.7,	20.3,	27,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:04,	1,	3,	1.8,	2.2,	Cool,	18.2,	12,	13.5,	1.4,	-3.2,	Defrost,	12,	12.3,	18.8,	26.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:05,	Zone-3 Op Mode:  Cool
7/25/2019 01:05,	1,	2.8,	0.8,	1.8,	Cool,	16.8,	12,	13.7,	4.5,	3.4,	Defrost,	12,	13.4,	16.3,	21.7,	Cool,"Diesel, Continuous"
7/25/2019 01:06,	1,	2.8,	0.9,	1.8,	Cool,	16.5,	12,	14.4,	7.2,	8.3,	Defrost,	12,	13.3,	12.7,	14.3,	Cool,"Diesel, Continuous"
7/25/2019 01:07,	1,	2.8,	1,	1.8,	Cool,	16,	12,	16.7,	17.7,	13.8,	Defrost,	12,	13.6,	12.6,	11.3,	Cool,"Diesel, Continuous"
7/25/2019 01:08,	Zone-2 Op Mode:  Defrost
7/25/2019 01:08,	Defrost State Exited Zone 2
7/25/2019 01:08,	Zone-2 Op Mode:  Cool
7/25/2019 01:08,	1,	2.7,	0.9,	1.8,	Cool,	16.4,	12,	16.5,	20.7,	22.4,	Cool,	12,	14.3,	13.2,	10.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:09,	1,	2.9,	2,	2,	Cool,	18.4,	12,	14.8,	10.5,	11.8,	Cool,	12,	13.7,	11,	9.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:10,	1,	3.1,	2.6,	2.3,	Cool,	20.4,	12,	14.3,	5.9,	6.1,	Cool,	12,	12.4,	6.9,	5.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:10,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:11,	1,	3,	2.7,	2.5,	Cool,	21.1,	12,	13.5,	3.7,	0.8,	Cool,	12,	11.1,	6.6,	4.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:11,	Zone-3 Op Mode:  Heat
7/25/2019 01:12,	1,	3,	2.3,	2.3,	Cool,	21.2,	12,	13.4,	1.9,	-3.2,	Cool,	12,	10.5,	13.8,	13.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:13,	1,	3,	2.2,	2.2,	Cool,	20.4,	12,	13.7,	3.4,	-3.8,	Cool,	12,	11.2,	21.9,	26.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:14,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:14,	1,	3,	2.2,	2.2,	Cool,	20.1,	12,	14.2,	5,	-2.9,	Cool,	12,	12.2,	26.5,	35.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:15,	1,	3.1,	2.6,	2.3,	Cool,	20.1,	12,	14.3,	5.2,	-1.9,	Cool,	12,	12.2,	20.7,	31.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:16,	1,	3.1,	2.7,	2.4,	Cool,	20.6,	12,	13.9,	2.9,	-3.8,	Cool,	12,	11.5,	16.9,	25.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:17,	Zone-3 Op Mode:  Heat
7/25/2019 01:17,	1,	3,	2.2,	2.2,	Cool,	20.1,	12,	13.6,	1,	-6.1,	Cool,	12,	10.7,	16,	21.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:18,	1,	2.9,	2,	2.1,	Cool,	19.4,	12,	13.7,	1.9,	-6,	Cool,	12,	11,	22.9,	30.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:19,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:19,	1,	2.9,	2.2,	2.2,	Cool,	19,	12,	14.4,	4.2,	-3.9,	Cool,	12,	12.1,	27,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:20,	1,	3,	2.4,	2.2,	Cool,	20.4,	12,	14.7,	5,	-2.5,	Cool,	12,	12.5,	21.9,	33.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:21,	1,	3,	2.7,	2.4,	Cool,	20.8,	12,	14.3,	2.4,	-4.4,	Cool,	12,	12,	18,	27.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:22,	1,	3,	2.3,	2.3,	Cool,	20.9,	12,	13.8,	0.2,	-6.6,	Cool,	12,	11.2,	15.7,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:23,	Zone-3 Op Mode:  Heat
7/25/2019 01:23,	1,	2.9,	2.1,	2.1,	Cool,	20.6,	12,	13.3,	-0.9,	-7.9,	Cool,	12,	10.7,	16.9,	21.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:23,	Variable Differential Defrost Entered Zone 2
7/25/2019 01:23,	Zone-2 Op Mode:  Defrost
7/25/2019 01:23,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:23,	1,	2.9,	2.1,	2.1,	Cool,	20.5,	12,	13.2,	-1,	-8.1,	Defrost,	12,	10.7,	18.3,	23.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:24,	1,	2.8,	1.7,	2.1,	Cool,	20.7,	12,	13.2,	0.8,	-4,	Defrost,	12,	12.3,	17.9,	23.3,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:25,	Zone-3 Op Mode:  Cool
7/25/2019 01:25,	1,	2.7,	0.6,	1.7,	Cool,	20.1,	12,	13.3,	3.6,	2.2,	Defrost,	12,	13.4,	15.9,	19.8,	Cool,"Diesel, Continuous"
7/25/2019 01:26,	1,	2.7,	0.8,	1.6,	Cool,	19.7,	12,	14,	5.9,	7.2,	Defrost,	12,	13.8,	10.5,	11.7,	Cool,"Diesel, Continuous"
7/25/2019 01:27,	1,	2.6,	0.8,	1.7,	Cool,	19.5,	12,	15.1,	8.7,	11.4,	Defrost,	12,	14,	11.2,	9.2,	Cool,"Diesel, Continuous"
7/25/2019 01:28,	Zone-2 Op Mode:  Defrost
7/25/2019 01:28,	1,	2.6,	0.8,	1.7,	Cool,	19.3,	12,	17.2,	18.2,	21.6,	Defrost,	12,	14.3,	12.2,	8.8,	Cool,"Diesel, Continuous"
7/25/2019 01:29,	Defrost State Exited Zone 2
7/25/2019 01:29,	Zone-2 Op Mode:  Cool
7/25/2019 01:29,	1,	2.6,	0.8,	1.7,	Cool,	19.3,	12,	16.3,	18,	22.2,	Cool,	12,	14.7,	12.7,	9.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:30,	1,	2.8,	1.8,	1.9,	Cool,	21.6,	12,	14.4,	9.8,	12.7,	Cool,	12,	13.8,	10.3,	8.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:31,	1,	2.9,	2.4,	2.2,	Cool,	21.7,	12,	14,	6.3,	6.2,	Cool,	12,	12.2,	6.3,	4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:31,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:32,	Zone-3 Op Mode:  Heat
7/25/2019 01:32,	1,	2.8,	2.5,	2.2,	Cool,	21.5,	12,	13.4,	3.8,	0.7,	Cool,	12,	10.8,	6.4,	3.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:33,	1,	2.8,	2.1,	2.1,	Cool,	21.1,	12,	13.3,	2.3,	-3.2,	Cool,	12,	10.6,	15.4,	15.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:34,	1,	2.8,	2,	2,	Cool,	20.3,	12,	13.8,	3.9,	-3.3,	Cool,	12,	11.5,	23.2,	29,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:34,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:35,	1,	2.8,	2.1,	2.1,	Cool,	19.4,	12,	14.3,	5.6,	-2.3,	Cool,	12,	12.2,	25.5,	35.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:36,	1,	2.9,	2.5,	2.2,	Cool,	19.8,	12,	14.2,	4.4,	-2.4,	Cool,	12,	11.9,	19.5,	29.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:37,	1,	2.9,	2.4,	2.2,	Cool,	20.6,	12,	13.8,	2,	-4.8,	Cool,	12,	11,	16.1,	23.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:37,	Zone-3 Op Mode:  Heat
7/25/2019 01:38,	1,	2.9,	2.2,	2.2,	Cool,	20.2,	12,	13.7,	1.1,	-6.4,	Cool,	12,	10.8,	20.6,	27.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:39,	1,	2.8,	2.1,	2.1,	Cool,	19,	12,	14,	3.3,	-4.9,	Cool,	12,	11.6,	25.9,	35.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:39,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:40,	1,	2.9,	2.2,	2.2,	Cool,	18.4,	12,	14.4,	4.9,	-3,	Cool,	12,	12.3,	25.2,	37.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:41,	1,	3,	2.6,	2.3,	Cool,	18.6,	12,	14.2,	3.5,	-3.6,	Cool,	12,	12,	19.6,	30.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:42,	1,	2.9,	2.4,	2.3,	Cool,	19.5,	12,	13.7,	0.8,	-5.8,	Cool,	12,	11.1,	16.2,	24.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:42,	Zone-3 Op Mode:  Heat
7/25/2019 01:43,	1,	2.8,	2.1,	2.1,	Cool,	19,	12,	13.5,	-0.4,	-7.5,	Cool,	12,	10.6,	19.3,	25.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:44,	1,	2.8,	2.1,	2.1,	Cool,	17.8,	12,	13.8,	2.2,	-5.5,	Cool,	12,	11.2,	25.2,	34.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 01:45,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:45,	1,	2.8,	2.2,	2.1,	Cool,	17.2,	12,	14.3,	4,	-3.8,	Cool,	12,	12.2,	27.9,	39.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:46,	1,	2.9,	2.5,	2.3,	Cool,	17.5,	12,	14.4,	4.4,	-2.8,	Cool,	12,	12.4,	21.7,	33.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:47,	1,	2.9,	2.6,	2.3,	Cool,	18.1,	12,	14,	1.2,	-5.2,	Cool,	12,	11.5,	17.5,	26.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 01:47,	Variable Differential Defrost Entered Zone 2
7/25/2019 01:47,	Zone-2 Op Mode:  Defrost
7/25/2019 01:47,	1,	2.9,	2.4,	2.3,	Cool,	18.2,	12,	13.9,	0.4,	-5.9,	Defrost,	12,	11.2,	16.7,	24.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:48,	1,	2.8,	1,	1.8,	Cool,	17.2,	12,	13.8,	2,	-3,	Defrost,	12,	12.3,	16,	21.4,	Null-Fans On,"Diesel, Continuous"
7/25/2019 01:49,	Zone-3 Op Mode:  Cool
7/25/2019 01:49,	1,	2.5,	-0.3,	1.1,	Cool,	16.6,	12,	13.8,	4.5,	2.8,	Defrost,	12,	13.3,	15.5,	19.1,	Cool,"Diesel, Continuous"
7/25/2019 01:50,	1,	2.3,	-0.2,	1.1,	Cool,	16.3,	12,	14.2,	6.4,	7.1,	Defrost,	12,	13.3,	12.5,	12.9,	Cool,"Diesel, Continuous"
7/25/2019 01:51,	1,	2.2,	0,	1.2,	Cool,	16.2,	12,	16,	13.3,	12,	Defrost,	12,	13.5,	12.2,	10.4,	Cool,"Diesel, Continuous"
7/25/2019 01:52,	Zone-2 Op Mode:  Defrost
7/25/2019 01:52,	1,	2.2,	0.1,	1.2,	Cool,	16.3,	12,	16.7,	22.1,	23.6,	Defrost,	12,	14.2,	13,	10.2,	Cool,"Diesel, Continuous"
7/25/2019 01:52,	Defrost State Exited Zone 2
7/25/2019 01:52,	Timed Defrost Entered Zone 1
7/25/2019 01:52,	Zone-2 Op Mode:  Cool
7/25/2019 01:52,	1,	2.2,	0.2,	1.2,	Cool,	16.4,	12,	16.3,	20.3,	22,	Cool,	12,	14.4,	13.1,	10.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 01:52,	Zone-1 Op Mode:  Defrost
7/25/2019 01:52,	1,	2.2,	0.2,	1.2,	Defrost,	16.4,	12,	16.2,	19.8,	21.5,	Cool,	12,	14.4,	13.2,	10.3,	Cool,"Diesel, Continuous"
7/25/2019 01:53,	1,	2.2,	0.9,	2,	Defrost,	16.6,	12,	14.8,	11.4,	13,	Cool,	12,	13.8,	12.7,	10.4,	Cool,"Diesel, Continuous"
7/25/2019 01:54,	1,	2.2,	2.6,	5,	Defrost,	16.4,	12,	14.5,	9.8,	8.8,	Cool,	12,	13.5,	12.9,	10.8,	Cool,"Diesel, Continuous"
7/25/2019 01:55,	1,	2.1,	3.9,	6.1,	Defrost,	16.4,	12,	14.6,	10.3,	7.8,	Cool,	12,	13.6,	13.5,	12,	Cool,"Diesel, Continuous"
7/25/2019 01:56,	1,	2,	4.9,	6.3,	Defrost,	16.3,	12,	14.6,	11,	8.3,	Cool,	12,	13.8,	14.1,	13.2,	Cool,"Diesel, Continuous"
7/25/2019 01:57,	1,	1.9,	5.8,	6.6,	Defrost,	16.2,	12,	14.6,	10.4,	7.3,	Cool,	12,	13.6,	13.1,	12.7,	Cool,"Diesel, Continuous"
7/25/2019 01:58,	1,	2,	7.6,	10.2,	Defrost,	16,	12,	13.9,	8.4,	3.7,	Cool,	12,	12.4,	9.8,	8.5,	Cool,"Diesel, Continuous"
7/25/2019 01:59,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 01:59,	1,	2.2,	10.3,	15.4,	Defrost,	16,	12,	13.3,	5.5,	0.7,	Cool,	12,	11.2,	7.7,	5.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:00,	Defrost State Exited Zone 1
7/25/2019 02:00,	Zone-1 Op Mode:  Cool
7/25/2019 02:00,	Zone-3 Op Mode:  Heat
7/25/2019 02:00,	1,	2.4,	12.2,	17.4,	Cool,	16.1,	12,	12.9,	4.8,	-0.4,	Cool,	12,	10.8,	8.6,	6.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:01,	1,	2.9,	4.3,	5.6,	Cool,	16.8,	12,	13,	5.3,	-0.2,	Cool,	12,	11.1,	16.1,	15.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:02,	1,	2.8,	1.7,	1.7,	Cool,	16.3,	12,	13.7,	6.7,	0.3,	Cool,	12,	12,	23.4,	28.5,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:03,	1,	2.8,	2.1,	1.6,	Cool,	17,	12,	13.9,	7.2,	1,	Cool,	12,	12.4,	19.8,	27.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:04,	1,	2.5,	-0.8,	-0.6,	Cool,	18.9,	12,	13.7,	5.3,	-0.6,	Cool,	12,	11.9,	16.5,	23.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:05,	1,	2,	-2.3,	-1.8,	Cool,	19.8,	12,	13.4,	3.5,	-2.7,	Cool,	12,	11.1,	14.7,	19.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:05,	Zone-3 Op Mode:  Heat
7/25/2019 02:06,	1,	1.6,	-2.9,	-2.2,	Cool,	20.3,	12,	13.2,	2.5,	-4.2,	Cool,	12,	10.8,	18.2,	22.7,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:07,	1,	1.4,	-2.2,	-1.7,	Cool,	19.4,	12,	13.7,	3.7,	-3.7,	Cool,	12,	11.8,	25.3,	33.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:07,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:08,	1,	1.5,	-0.6,	-0.5,	Cool,	18.9,	12,	14.2,	5.6,	-1.7,	Cool,	12,	12.4,	23.8,	35.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:09,	1,	1.6,	-1.2,	-0.9,	Cool,	19.1,	12,	14.1,	4.3,	-2.3,	Cool,	12,	12,	18.8,	29,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:10,	1,	1.1,	-3.4,	-2.7,	Cool,	19.9,	12,	13.6,	2.9,	-3.7,	Cool,	12,	11.3,	16,	23.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:10,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 02:10,	Zone-3 Op Mode:  Heat
7/25/2019 02:11,	1,	0.9,	-2.6,	-2,	Null-Fans On,	19.9,	12,	13.3,	1.2,	-5.7,	Cool,	12,	10.7,	16.5,	21.7,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:11,	Variable Differential Defrost Entered Zone 2
7/25/2019 02:11,	Zone-2 Op Mode:  Defrost
7/25/2019 02:11,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:11,	1,	1,	-1.2,	-1.1,	Null-Fans On,	19.5,	12,	13.2,	0.7,	-6.6,	Defrost,	12,	10.6,	19.2,	25.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:12,	1,	1.2,	-0.1,	0,	Null-Fans On,	17.5,	12,	13.2,	2.6,	-2.1,	Defrost,	12,	12.2,	18.1,	24.7,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:13,	Zone-3 Op Mode:  Cool
7/25/2019 02:13,	1,	1.4,	0.6,	0.6,	Null-Fans On,	16.2,	12,	14.1,	7.3,	5.3,	Defrost,	12,	13.2,	16.9,	22.1,	Cool,"Diesel, Continuous"
7/25/2019 02:14,	1,	1.6,	1,	0.9,	Null-Fans On,	15.9,	12,	16.7,	15,	11,	Defrost,	12,	13.5,	13.5,	15.8,	Cool,"Diesel, Continuous"
7/25/2019 02:15,	Zone-2 Op Mode:  Defrost
7/25/2019 02:15,	1,	1.7,	1.4,	1.2,	Null-Fans On,	15.8,	12,	19.6,	24.1,	18.6,	Defrost,	12,	13.8,	13.6,	12.7,	Cool,"Diesel, Continuous"
7/25/2019 02:16,	Defrost State Exited Zone 2
7/25/2019 02:16,	Zone-2 Op Mode:  Cool
7/25/2019 02:16,	1,	1.8,	1.5,	1.2,	Null-Fans On,	15.7,	12,	17.4,	20.7,	20.8,	Cool,	12,	14.1,	13.4,	12.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:17,	1,	1.9,	2.2,	1.6,	Null-Fans On,	17.8,	12,	14.3,	10.2,	10.9,	Cool,	12,	13.3,	10.8,	9.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:18,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:18,	1,	2,	2.4,	1.8,	Null-Fans On,	19.5,	12,	13.7,	5.5,	5.5,	Cool,	12,	11.9,	6.8,	5.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:18,	Zone-1 Op Mode:  Cool
7/25/2019 02:18,	Zone-3 Op Mode:  Heat
7/25/2019 02:19,	1,	2,	1.4,	1.2,	Cool,	20.3,	12,	13.1,	3.4,	0.7,	Cool,	12,	10.8,	7.8,	6.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:20,	1,	1.7,	-0.7,	-0.6,	Cool,	18.8,	12,	13.4,	3.9,	-0.8,	Cool,	12,	11.1,	17.8,	18.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:21,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:21,	1,	1.5,	-1.1,	-0.9,	Cool,	18.3,	12,	14.1,	5.1,	-0.9,	Cool,	12,	12.1,	25.6,	33.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:22,	1,	1.5,	0.3,	0,	Cool,	18,	12,	14.3,	5.8,	-0.3,	Cool,	12,	12.4,	21.1,	31.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:23,	1,	1.2,	-2.2,	-1.8,	Cool,	18.6,	12,	13.9,	4.3,	-1.8,	Cool,	12,	11.9,	17.2,	25.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:23,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 02:24,	1,	0.8,	-2.8,	-2.2,	Null-Fans On,	18.9,	12,	13.3,	2.2,	-4.2,	Cool,	12,	10.9,	15,	21,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:24,	Zone-3 Op Mode:  Heat
7/25/2019 02:25,	1,	1,	-0.2,	-0.5,	Null-Fans On,	18.3,	12,	13.2,	0.8,	-6.8,	Cool,	12,	10.5,	19.7,	25.6,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:26,	1,	1.2,	1.1,	0.5,	Null-Fans On,	17.4,	12,	13.4,	2.9,	-5.9,	Cool,	12,	11.1,	24.6,	33,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:27,	1,	1.5,	1.7,	1,	Null-Fans On,	17.2,	12,	13.7,	4.4,	-4.8,	Cool,	12,	11.9,	27.1,	38.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:27,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:28,	1,	1.7,	2.2,	1.4,	Null-Fans On,	17.1,	12,	14,	5.1,	-3.2,	Cool,	12,	12.2,	23.1,	35.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:29,	1,	1.8,	2.4,	1.6,	Null-Fans On,	18.2,	12,	13.7,	2.5,	-5,	Cool,	12,	11.6,	18.2,	28.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:29,	Zone-3 Op Mode:  Heat
7/25/2019 02:30,	1,	1.9,	2.6,	1.8,	Null-Fans On,	18.7,	12,	13.2,	-0.2,	-7.8,	Cool,	12,	10.5,	16.8,	24.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:31,	1,	2.1,	2.8,	1.9,	Null-Fans On,	18.1,	12,	13.2,	0.4,	-8.1,	Cool,	12,	10.7,	22.5,	30.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:31,	Variable Differential Defrost Entered Zone 2
7/25/2019 02:31,	Zone-1 Op Mode:  Cool
7/25/2019 02:31,	Zone-2 Op Mode:  Defrost
7/25/2019 02:31,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:31,	1,	2.1,	2.8,	1.9,	Cool,	18,	12,	13.2,	0.9,	-7.7,	Defrost,	12,	10.8,	23.4,	31.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:32,	1,	2.1,	0.9,	1,	Cool,	17.1,	12,	13.3,	2.7,	-2.6,	Defrost,	12,	12.3,	20.3,	29.3,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:32,	Zone-3 Op Mode:  Cool
7/25/2019 02:33,	1,	1.6,	-3,	-2.6,	Cool,	17.2,	12,	14.1,	6.1,	4.6,	Defrost,	12,	13.3,	17.7,	24.6,	Cool,"Diesel, Continuous"
7/25/2019 02:34,	1,	1.2,	-3.7,	-2.9,	Cool,	17.5,	12,	15.4,	10.8,	10.1,	Defrost,	12,	13.8,	15.4,	18.5,	Cool,"Diesel, Continuous"
7/25/2019 02:35,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 02:35,	Zone-2 Op Mode:  Defrost
7/25/2019 02:35,	1,	1,	-3.6,	-2.6,	Null-Fans On,	17.7,	12,	19.1,	27.5,	18.9,	Defrost,	12,	14.1,	14.3,	14.5,	Cool,"Diesel, Continuous"
7/25/2019 02:35,	Defrost State Exited Zone 2
7/25/2019 02:35,	Zone-2 Op Mode:  Cool
7/25/2019 02:35,	1,	1,	-2.8,	-1.9,	Null-Fans On,	17.5,	12,	17.2,	22.6,	23.3,	Cool,	12,	14.6,	14.3,	13.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:36,	1,	1.2,	0.2,	-0.2,	Null-Fans On,	18.3,	12,	14.7,	11.1,	11.4,	Cool,	12,	13.8,	11.6,	11.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:37,	1,	1.4,	1.2,	0.7,	Null-Fans On,	20,	12,	14.2,	6.1,	6.1,	Cool,	12,	12.5,	7.3,	6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:38,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:38,	1,	1.6,	1.8,	1.2,	Null-Fans On,	21.7,	12,	13.5,	3.1,	0.7,	Cool,	12,	11,	5.8,	3.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:38,	Zone-3 Op Mode:  Heat
7/25/2019 02:39,	1,	1.8,	2.1,	1.5,	Null-Fans On,	20.7,	12,	13.2,	0.9,	-4.1,	Cool,	12,	10.2,	13.1,	12.7,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:40,	1,	1.9,	2.4,	1.7,	Null-Fans On,	19.5,	12,	13.4,	1.9,	-5.5,	Cool,	12,	10.7,	20.9,	25.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:41,	1,	2,	2.8,	1.9,	Null-Fans On,	18.8,	12,	13.7,	4,	-4.6,	Cool,	12,	11.4,	25,	33.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:42,	Zone-1 Op Mode:  Cool
7/25/2019 02:42,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:42,	1,	2.1,	2,	1.5,	Cool,	18.7,	12,	14.1,	5.8,	-2.3,	Cool,	12,	12.2,	27,	38.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:43,	1,	2,	0.9,	0.7,	Cool,	19.2,	12,	14.3,	5.7,	-1.7,	Cool,	12,	12.4,	20.9,	32.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:44,	1,	1.4,	-1.9,	-1.7,	Cool,	20.1,	12,	14,	4.1,	-2.8,	Cool,	12,	11.8,	17,	25.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:45,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 02:45,	1,	0.9,	-3.3,	-2.6,	Null-Fans On,	20.6,	12,	13.6,	2.6,	-4.3,	Cool,	12,	11.1,	15,	21.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:45,	Zone-3 Op Mode:  Heat
7/25/2019 02:46,	1,	0.9,	-1.1,	-1.1,	Null-Fans On,	19.8,	12,	13.3,	0.9,	-6.5,	Cool,	12,	10.6,	18.8,	24.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:47,	1,	1.2,	0.8,	0.2,	Null-Fans On,	18.8,	12,	13.5,	2.8,	-6.2,	Cool,	12,	11.1,	24,	32.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:48,	1,	1.4,	1.6,	0.9,	Null-Fans On,	18.3,	12,	13.8,	4.4,	-4.9,	Cool,	12,	11.9,	27,	37.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 02:48,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:49,	1,	1.6,	2.1,	1.3,	Null-Fans On,	18,	12,	14,	5.1,	-3.4,	Cool,	12,	12.2,	23.1,	35.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:50,	1,	1.8,	2.4,	1.6,	Null-Fans On,	18.4,	12,	13.8,	2.2,	-5.2,	Cool,	12,	11.5,	18.1,	28.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:51,	Variable Differential Defrost Entered Zone 2
7/25/2019 02:51,	Zone-2 Op Mode:  Defrost
7/25/2019 02:51,	1,	1.8,	2.5,	1.7,	Null-Fans On,	18.8,	12,	13.4,	0.8,	-6.5,	Defrost,	12,	11,	16.7,	25.5,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:52,	1,	1.9,	2.2,	1.7,	Null-Fans On,	18.5,	12,	13.3,	1.8,	-3.1,	Defrost,	12,	12.1,	15.7,	21.6,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:53,	1,	2,	2.2,	1.8,	Null-Fans On,	18.3,	12,	13.6,	5.7,	3.8,	Defrost,	12,	13,	15.7,	19.7,	Null-Fans On,"Diesel, Continuous"
7/25/2019 02:53,	Zone-3 Op Mode:  Cool
7/25/2019 02:54,	1,	2,	2.3,	1.8,	Null-Fans On,	18.6,	12,	14.8,	9,	8.7,	Defrost,	12,	13.3,	11.2,	13.3,	Cool,"Diesel, Continuous"
7/25/2019 02:55,	1,	2.1,	2.4,	1.9,	Null-Fans On,	18.7,	12,	16.7,	13.7,	12.9,	Defrost,	12,	13.3,	11.1,	9.7,	Cool,"Diesel, Continuous"
7/25/2019 02:55,	Zone-1 Op Mode:  Cool
7/25/2019 02:55,	Zone-2 Op Mode:  Defrost
7/25/2019 02:56,	1,	2.1,	1.7,	1.5,	Cool,	18.6,	12,	16.9,	19.7,	21.7,	Defrost,	12,	13.9,	12.3,	9.7,	Cool,"Diesel, Continuous"
7/25/2019 02:56,	Defrost State Exited Zone 2
7/25/2019 02:56,	Zone-2 Op Mode:  Cool
7/25/2019 02:56,	1,	2.1,	1.8,	1.5,	Cool,	18.6,	12,	16.5,	18.7,	20.6,	Cool,	12,	14,	12.4,	9.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:57,	1,	2.1,	2.4,	1.7,	Cool,	19.9,	12,	14.4,	9.4,	11.8,	Cool,	12,	13.1,	9.4,	7.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 02:58,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 02:58,	1,	2,	0.9,	0.7,	Cool,	21.3,	12,	13.8,	6.1,	6.1,	Cool,	12,	11.8,	6.5,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:59,	1,	1.5,	-1.7,	-1.5,	Cool,	22.3,	12,	13.4,	4.4,	1.6,	Cool,	12,	10.9,	7.6,	5.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 02:59,	Zone-3 Op Mode:  Heat
7/25/2019 03:00,	1,	1,	-2.8,	-2.2,	Cool,	21.6,	12,	13.2,	3.4,	-1.3,	Cool,	12,	11,	16.5,	17.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:00,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 03:01,	1,	0.9,	-1.1,	-1.1,	Null-Fans On,	21,	12,	13.8,	4.2,	-2.6,	Cool,	12,	11.8,	24.1,	31.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:01,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:02,	1,	1.2,	0.8,	0.2,	Null-Fans On,	20.4,	12,	14.2,	5.3,	-2.3,	Cool,	12,	12.2,	24.3,	35,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:03,	1,	1.5,	1.7,	0.9,	Null-Fans On,	20.5,	12,	14.1,	3.8,	-3,	Cool,	12,	11.8,	18.8,	28.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:04,	Zone-3 Op Mode:  Heat
7/25/2019 03:04,	1,	1.7,	2.1,	1.3,	Null-Fans On,	20.7,	12,	13.5,	1.2,	-5.8,	Cool,	12,	10.7,	15.9,	23.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:05,	1,	1.8,	2.4,	1.6,	Null-Fans On,	20.3,	12,	13.3,	0.8,	-7.6,	Cool,	12,	10.7,	22.3,	29.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:06,	1,	1.9,	2.7,	1.8,	Null-Fans On,	19.9,	12,	13.6,	3,	-6.2,	Cool,	12,	11.4,	25.8,	36.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:07,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:07,	1,	2.1,	2.9,	2,	Null-Fans On,	19.6,	12,	13.9,	4.6,	-4.9,	Cool,	12,	12.1,	27.8,	40.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:07,	Zone-1 Op Mode:  Cool
7/25/2019 03:08,	1,	2.1,	2.3,	1.7,	Cool,	20.2,	12,	14.1,	4.6,	-3.3,	Cool,	12,	12.2,	21.6,	33.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:09,	1,	1.6,	-1.3,	-1.4,	Cool,	21.7,	12,	13.9,	3.3,	-3.8,	Cool,	12,	11.7,	17.5,	26.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:10,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 03:10,	1,	1,	-3.3,	-2.7,	Null-Fans On,	22.3,	12,	13.6,	1.9,	-4.7,	Cool,	12,	11.1,	15.3,	21.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:10,	Zone-3 Op Mode:  Heat
7/25/2019 03:11,	1,	0.8,	-1.4,	-1.4,	Null-Fans On,	21.4,	12,	13.2,	0,	-6.6,	Cool,	12,	10.6,	18.2,	23.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:11,	Variable Differential Defrost Entered Zone 2
7/25/2019 03:11,	Zone-2 Op Mode:  Defrost
7/25/2019 03:11,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:11,	1,	0.9,	-0.9,	-1,	Null-Fans On,	21,	12,	13.3,	-0.2,	-7,	Defrost,	12,	10.6,	19.6,	25.6,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:12,	1,	1.1,	0.1,	0,	Null-Fans On,	19.1,	12,	13.2,	1.6,	-2.9,	Defrost,	12,	12.1,	18.2,	24.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:13,	1,	1.2,	0.7,	0.5,	Null-Fans On,	18.1,	12,	14,	6.4,	4.2,	Defrost,	12,	13,	16.9,	22,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:13,	Zone-3 Op Mode:  Cool
7/25/2019 03:14,	1,	1.4,	1.1,	0.8,	Null-Fans On,	17.6,	12,	15.9,	11.3,	9.8,	Defrost,	12,	13.3,	13.7,	16.4,	Cool,"Diesel, Continuous"
7/25/2019 03:15,	1,	1.5,	1.5,	1.1,	Null-Fans On,	17.2,	12,	18.9,	16.9,	14.2,	Defrost,	12,	13.6,	13.5,	13.1,	Cool,"Diesel, Continuous"
7/25/2019 03:15,	Zone-2 Op Mode:  Defrost
7/25/2019 03:16,	Defrost State Exited Zone 2
7/25/2019 03:16,	Zone-2 Op Mode:  Cool
7/25/2019 03:16,	1,	1.6,	1.7,	1.2,	Null-Fans On,	17.2,	12,	17.3,	19.1,	20.6,	Cool,	12,	14.2,	13.6,	11.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:17,	1,	1.8,	2.4,	1.5,	Null-Fans On,	18.6,	12,	14.4,	9.4,	11.5,	Cool,	12,	13.3,	10.7,	9.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:18,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:18,	1,	1.8,	2.5,	1.7,	Null-Fans On,	20.2,	12,	13.9,	5.4,	5.6,	Cool,	12,	11.9,	6.6,	5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:18,	Zone-3 Op Mode:  Heat
7/25/2019 03:19,	1,	1.9,	2.6,	1.9,	Null-Fans On,	20.5,	12,	13.2,	2.3,	-0.4,	Cool,	12,	10.5,	7.5,	5.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:20,	1,	2,	2.8,	2,	Null-Fans On,	19.8,	12,	13.1,	0.4,	-4.8,	Cool,	12,	10.2,	16.8,	18.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:20,	Zone-1 Op Mode:  Cool
7/25/2019 03:21,	1,	2,	1.9,	1.5,	Cool,	19.2,	12,	13.4,	2.5,	-4.4,	Cool,	12,	10.9,	23,	29.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:22,	1,	1.9,	1.2,	0.8,	Cool,	19.3,	12,	14,	4.5,	-2.8,	Cool,	12,	11.9,	27,	37.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:22,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:23,	1,	1.8,	1.4,	1,	Cool,	19.1,	12,	14.4,	5.8,	-1,	Cool,	12,	12.6,	23.2,	35.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:24,	1,	1.4,	-1.2,	-1.2,	Cool,	19.9,	12,	14.2,	4.5,	-1.9,	Cool,	12,	12.1,	18.4,	28.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:24,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 03:25,	1,	0.8,	-3.2,	-2.5,	Null-Fans On,	20.8,	12,	13.7,	2.6,	-3.5,	Cool,	12,	11.4,	15.7,	22.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:25,	Zone-3 Op Mode:  Heat
7/25/2019 03:26,	1,	0.9,	-0.5,	-0.8,	Null-Fans On,	20.2,	12,	13.3,	0.3,	-6.4,	Cool,	12,	10.5,	16.8,	22.3,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:27,	1,	1.2,	1,	0.4,	Null-Fans On,	19.5,	12,	13.3,	1.4,	-6.8,	Cool,	12,	10.8,	22.8,	30.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:28,	1,	1.4,	1.8,	1,	Null-Fans On,	19.1,	12,	13.6,	3.4,	-5.3,	Cool,	12,	11.4,	26.4,	36.8,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:28,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:29,	1,	1.6,	2.2,	1.4,	Null-Fans On,	18.9,	12,	14,	4.9,	-4,	Cool,	12,	12.3,	26,	38.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:30,	1,	1.8,	2.6,	1.7,	Null-Fans On,	19.8,	12,	14,	3.5,	-3.8,	Cool,	12,	12.1,	20,	31.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:31,	1,	1.9,	2.7,	1.8,	Null-Fans On,	20.8,	12,	13.4,	0.2,	-6.7,	Cool,	12,	10.9,	16.2,	24.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:31,	Zone-3 Op Mode:  Heat
7/25/2019 03:31,	Variable Differential Defrost Entered Zone 2
7/25/2019 03:31,	Zone-2 Op Mode:  Defrost
7/25/2019 03:31,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:31,	1,	1.9,	2.8,	1.8,	Null-Fans On,	20.8,	12,	13.3,	-0.2,	-7.2,	Defrost,	12,	10.7,	15.7,	23.6,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:32,	1,	2,	2.5,	1.9,	Null-Fans On,	19.8,	12,	13.2,	1.2,	-3.7,	Defrost,	12,	11.8,	15,	19.9,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:33,	1,	2,	2.4,	1.9,	Null-Fans On,	19.1,	12,	13.6,	5.4,	3.5,	Defrost,	12,	12.8,	15.3,	18.3,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:33,	Zone-3 Op Mode:  Cool
7/25/2019 03:34,	Zone-1 Op Mode:  Cool
7/25/2019 03:34,	1,	2.1,	2.6,	2,	Cool,	18.8,	12,	15.4,	9.7,	9.1,	Defrost,	12,	13.3,	13.3,	15.6,	Cool,"Diesel, Continuous"
7/25/2019 03:35,	1,	2.1,	1.2,	1.2,	Cool,	18.1,	12,	17.9,	14.6,	13.7,	Defrost,	12,	13.6,	12.5,	12.4,	Cool,"Diesel, Continuous"
7/25/2019 03:35,	Zone-2 Op Mode:  Defrost
7/25/2019 03:36,	Defrost State Exited Zone 2
7/25/2019 03:36,	Zone-2 Op Mode:  Cool
7/25/2019 03:36,	1,	2,	1.2,	1.1,	Cool,	18,	12,	17.6,	20.2,	21.3,	Cool,	12,	14.2,	13.1,	11.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:37,	1,	2.1,	2.1,	1.5,	Cool,	20,	12,	14.5,	10.1,	11.1,	Cool,	12,	13.4,	10.4,	9.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:38,	1,	1.9,	1,	0.8,	Cool,	21.4,	12,	14,	6,	5.9,	Cool,	12,	12.1,	7.2,	6.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:38,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:39,	1,	1.4,	-1.4,	-1.2,	Cool,	22.3,	12,	13.4,	4.3,	1.8,	Cool,	12,	11.1,	7.4,	5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:39,	Zone-3 Op Mode:  Heat
7/25/2019 03:40,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 03:40,	1,	0.9,	-2.8,	-2.2,	Null-Fans On,	21.5,	12,	13.2,	3.2,	-1.2,	Cool,	12,	10.8,	14.2,	14,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:41,	1,	0.9,	-0.4,	-0.7,	Null-Fans On,	20.3,	12,	13.8,	2.8,	-3.5,	Cool,	12,	11.3,	22.3,	28.3,	Heat,"Diesel, Continuous, High Speed"
