Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 03:42,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:42,	1,	1.2,	1.1,	0.5,	Null-Fans On,	19.7,	12,	14.2,	3.8,	-3.8,	Cool,	12,	12.1,	26.4,	36.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:43,	1,	1.5,	1.9,	1.1,	Null-Fans On,	21.9,	12,	14.2,	4,	-2.9,	Cool,	12,	12.3,	21.1,	32.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:44,	1,	1.7,	2.3,	1.4,	Null-Fans On,	23.6,	12,	13.5,	1.5,	-4.9,	Cool,	12,	11.5,	16.9,	25.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/25/2019 03:44,	Zone-3 Op Mode:  Heat
7/25/2019 03:45,	1,	1.8,	2.5,	1.7,	Null-Fans On,	27.1,	12,	13,	-1.2,	-7.8,	Cool,	12,	10.4,	16.2,	22.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:46,	1,	1.9,	2.7,	1.8,	Null-Fans On,	31.1,	12,	12.5,	-2.7,	-9.9,	Cool,	12,	10,	18.7,	25.5,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:47,	1,	2,	2.9,	2,	Null-Fans On,	33.1,	12,	12.2,	-3.5,	-11.1,	Cool,	12,	9.7,	19.3,	27.1,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:47,	Zone-1 Op Mode:  Cool
7/25/2019 03:48,	1,	2,	1.4,	1.2,	Cool,	28.1,	12,	12.2,	-1.4,	-9.1,	Cool,	12,	9.8,	19.9,	28.2,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:49,	1,	1.4,	-2.1,	-1.7,	Cool,	24.9,	12,	12.4,	1.6,	-5.5,	Cool,	12,	10.6,	21.7,	30,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:49,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 03:50,	1,	0.8,	-3.4,	-2.8,	Null-Fans On,	24.8,	12,	12.7,	1.2,	-6.1,	Cool,	12,	11,	23.3,	32.4,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:51,	1,	0.9,	-0.4,	-0.8,	Null-Fans On,	23.2,	12,	12.6,	-1.2,	-8.6,	Cool,	12,	10.7,	22.4,	31.9,	Heat,"Diesel, Continuous, High Speed"
7/25/2019 03:51,	Variable Differential Defrost Entered Zone 2
7/25/2019 03:51,	Zone-2 Op Mode:  Defrost
7/25/2019 03:51,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:51,	1,	0.9,	0,	-0.5,	Null-Fans On,	23.2,	12,	12.6,	-1.6,	-9,	Defrost,	12,	10.6,	22.2,	31.6,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:52,	1,	1.1,	0.5,	0.3,	Null-Fans On,	23.6,	12,	12.5,	0.3,	-4.4,	Defrost,	12,	12,	18.9,	27,	Null-Fans On,"Diesel, Continuous"
7/25/2019 03:53,	1,	1.3,	1,	0.7,	Null-Fans On,	23.1,	12,	13,	5.1,	3.3,	Defrost,	12,	13.1,	17.5,	23.3,	Cool,"Diesel, Continuous"
7/25/2019 03:54,	1,	1.4,	1.3,	1,	Null-Fans On,	24.1,	12,	14.7,	9.8,	8.9,	Defrost,	12,	13.8,	13.7,	16.6,	Cool,"Diesel, Continuous"
7/25/2019 03:55,	1,	1.5,	1.6,	1.2,	Null-Fans On,	24.3,	12,	16.6,	12.3,	12.1,	Defrost,	12,	14,	11.9,	11.2,	Cool,"Diesel, Continuous"
7/25/2019 03:56,	1,	1.6,	1.9,	1.3,	Null-Fans On,	24.4,	12,	18.1,	14.4,	14.8,	Defrost,	12,	14.1,	10.8,	8.2,	Cool,"Diesel, Continuous"
7/25/2019 03:56,	Zone-2 Op Mode:  Defrost
7/25/2019 03:56,	Zone-3 Op Mode:  Cool
7/25/2019 03:56,	Defrost State Exited Zone 2
7/25/2019 03:56,	Zone-2 Op Mode:  Cool
7/25/2019 03:56,	1,	1.7,	2,	1.4,	Null-Fans On,	24.3,	12,	15.9,	16.2,	18.8,	Cool,	12,	14.2,	10.8,	7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:57,	1,	1.8,	2.6,	1.7,	Null-Fans On,	25.7,	12,	13.6,	8.7,	11.5,	Cool,	12,	13.4,	9,	6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:58,	1,	1.9,	2.8,	1.8,	Null-Fans On,	27.1,	12,	12.8,	5.2,	5.2,	Cool,	12,	12,	5.9,	4.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 03:59,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 03:59,	Zone-2 Op Mode:  Heat
7/25/2019 03:59,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 03:59,	Zone-3 Op Mode:  Heat
7/25/2019 03:59,	1,	2,	2.8,	2,	Null-Fans On,	27.9,	12,	11.9,	3.1,	0.3,	Null-Fans On,	12,	10.9,	6.6,	3.8,	Heat,"Diesel, Continuous"
7/25/2019 04:00,	1,	2,	2.6,	2,	Null-Fans On,	26.8,	12,	11.9,	4.7,	1.1,	Null-Fans On,	12,	11.1,	10.9,	9.7,	Heat,"Diesel, Continuous"
7/25/2019 04:01,	Zone-1 Op Mode:  Cool
7/25/2019 04:01,	Zone-3 Op Mode:  Heat
7/25/2019 04:01,	1,	2.1,	2.7,	2.1,	Cool,	25.4,	12,	12.3,	6.8,	3.9,	Null-Fans On,	12,	11.8,	14.8,	16.2,	Heat,"Diesel, Continuous"
7/25/2019 04:02,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 04:02,	1,	2,	1.2,	1.2,	Cool,	25.2,	12,	12.7,	8.7,	6.1,	Null-Fans On,	12,	12.5,	15.3,	18.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:03,	1,	1.5,	-2.8,	-2.8,	Cool,	25.5,	12,	12.9,	9.7,	7.2,	Null-Fans On,	12,	12.9,	14.8,	17.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:04,	Zone-3 Op Mode:  Cool
7/25/2019 04:04,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 04:04,	1,	0.9,	-5,	-4.2,	Null-Fans On,	26.6,	12,	13,	10.3,	7.9,	Null-Fans On,	12,	13.1,	12.9,	14.7,	Cool,"Diesel, Continuous"
7/25/2019 04:05,	1,	0.8,	-2.7,	-2.2,	Null-Fans On,	26.8,	12,	12.6,	10,	7.6,	Null-Fans On,	12,	12.9,	8.6,	9.2,	Cool,"Diesel, Continuous"
7/25/2019 04:06,	1,	0.9,	-1,	-0.9,	Null-Fans On,	27.2,	12,	12.1,	9.5,	7.2,	Null-Fans On,	12,	12.6,	5.1,	3.9,	Cool,"Diesel, Continuous"
7/25/2019 04:07,	1,	1.1,	0.1,	0,	Null-Fans On,	27,	12,	11.6,	9,	7.3,	Null-Fans On,	12,	12.2,	3.2,	0.6,	Cool,"Diesel, Continuous"
7/25/2019 04:08,	Zone-2 Op Mode:  Heat
7/25/2019 04:08,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 04:08,	1,	1.2,	0.7,	0.5,	Null-Fans On,	26.9,	12,	11.1,	8.5,	7.1,	Heat,	12,	12,	2.7,	-1.3,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:09,	1,	1.3,	1.1,	0.8,	Null-Fans On,	26.3,	12,	11.1,	9.8,	9.9,	Heat,	12,	12.3,	6.4,	3.2,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:10,	1,	1.4,	1.4,	1.1,	Null-Fans On,	25.8,	12,	11.5,	10.5,	10.6,	Heat,	12,	12.6,	9,	7.6,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:11,	1,	1.6,	1.7,	1.2,	Null-Fans On,	25,	12,	11.8,	10.9,	10.5,	Heat,	12,	12.8,	10.5,	9.7,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:12,	1,	1.7,	1.9,	1.4,	Null-Fans On,	24.8,	12,	12,	11.2,	10.3,	Heat,	12,	13,	11.4,	10.8,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:13,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:13,	Zone-3 Op Mode:  Cool
7/25/2019 04:13,	1,	1.7,	2.1,	1.6,	Null-Fans On,	24.6,	12,	12.2,	11,	9.5,	Null-Fans On,	12,	13,	10.8,	9.5,	Cool,"Diesel, Continuous"
7/25/2019 04:14,	1,	1.8,	2.3,	1.7,	Null-Fans On,	25.5,	12,	11.9,	10.5,	8.9,	Null-Fans On,	12,	12.8,	6.6,	4.2,	Cool,"Diesel, Continuous"
7/25/2019 04:15,	1,	1.9,	2.4,	1.8,	Null-Fans On,	25.8,	12,	11.5,	9.8,	8.6,	Null-Fans On,	12,	12.4,	4.1,	1,	Cool,"Diesel, Continuous"
7/25/2019 04:16,	1,	1.9,	2.5,	1.9,	Null-Fans On,	27.1,	12,	11,	9.2,	8.2,	Null-Fans On,	12,	12.1,	2.8,	-1.2,	Cool,"Diesel, Continuous"
7/25/2019 04:17,	Zone-2 Op Mode:  Heat
7/25/2019 04:17,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 04:17,	1,	2,	2.7,	2,	Null-Fans On,	26.6,	12,	10.8,	9.5,	9.2,	Heat,	12,	12,	4.1,	-0.1,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:18,	1,	2.1,	2.8,	2.1,	Null-Fans On,	25.8,	12,	11.3,	12.4,	14.8,	Heat,	12,	13.1,	8,	5.7,	Null-Fans On,"Diesel, Continuous"
7/25/2019 04:19,	Zone-2 Op Mode:  Heat
7/25/2019 04:19,	Zone-3 Op Mode:  Cool
7/25/2019 04:19,	Zone-1 Op Mode:  Cool
7/25/2019 04:19,	1,	2.1,	2.1,	1.8,	Cool,	25.8,	12,	12,	15.6,	19.5,	Heat,	12,	14.2,	7.6,	4.9,	Cool,"Diesel, Continuous"
7/25/2019 04:20,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:20,	1,	2,	1.4,	1.2,	Cool,	25.8,	12,	12.2,	13.7,	16.9,	Null-Fans On,	12,	14.1,	8.1,	5.1,	Cool,"Diesel, Continuous"
7/25/2019 04:21,	1,	1.8,	-0.5,	-0.3,	Cool,	26.8,	12,	12,	12,	13.9,	Null-Fans On,	12,	13.7,	6.7,	3.3,	Cool,"Diesel, Continuous"
7/25/2019 04:22,	1,	1.4,	-1.8,	-1.3,	Cool,	27.7,	12,	11.7,	11,	11.9,	Null-Fans On,	12,	13.3,	5.8,	2.6,	Cool,"Diesel, Continuous"
7/25/2019 04:23,	1,	1.2,	-2.8,	-1.9,	Cool,	28.6,	12,	11.4,	10.4,	10.7,	Null-Fans On,	12,	13,	5.5,	2.1,	Cool,"Diesel, Continuous"
7/25/2019 04:24,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 04:24,	1,	0.9,	-3.2,	-2.2,	Null-Fans On,	29.5,	12,	11.1,	10,	9.9,	Null-Fans On,	12,	12.8,	4.7,	1.5,	Cool,"Diesel, Continuous"
7/25/2019 04:25,	Zone-2 Op Mode:  Heat
7/25/2019 04:25,	1,	0.9,	-1.6,	-1.2,	Null-Fans On,	29.4,	12,	10.8,	11,	10.8,	Heat,	12,	12.8,	3.3,	0.1,	Cool,"Diesel, Continuous"
7/25/2019 04:26,	1,	1.1,	-0.1,	-0.1,	Null-Fans On,	27.7,	12,	11.3,	14.4,	17,	Heat,	12,	13.8,	3.1,	-1,	Cool,"Diesel, Continuous"
7/25/2019 04:27,	1,	1.2,	0.7,	0.5,	Null-Fans On,	27,	12,	11.8,	15.9,	20.7,	Heat,	12,	14.5,	2.3,	-1.9,	Cool,"Diesel, Continuous"
7/25/2019 04:28,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:28,	1,	1.3,	1.2,	0.8,	Null-Fans On,	26,	12,	12,	16.5,	22.5,	Null-Fans On,	12,	14.8,	2.1,	-2.7,	Cool,"Diesel, Continuous"
7/25/2019 04:29,	1,	1.5,	1.5,	1.1,	Null-Fans On,	26.3,	12,	11.8,	13.5,	17.6,	Null-Fans On,	12,	14.1,	3.8,	-0.5,	Cool,"Diesel, Continuous"
7/25/2019 04:30,	1,	1.6,	1.7,	1.2,	Null-Fans On,	26.8,	12,	11.4,	11.9,	14.1,	Null-Fans On,	12,	13.5,	2.5,	-1.5,	Cool,"Diesel, Continuous"
7/25/2019 04:31,	1,	1.6,	1.9,	1.4,	Null-Fans On,	27,	12,	11,	10.9,	12,	Null-Fans On,	12,	13,	1.3,	-2.7,	Cool,"Diesel, Continuous"
7/25/2019 04:32,	Zone-2 Op Mode:  Heat
7/25/2019 04:32,	1,	1.7,	2.1,	1.6,	Null-Fans On,	26.4,	12,	10.9,	13.4,	15,	Heat,	12,	13.3,	1.2,	-3.3,	Cool,"Diesel, Continuous"
7/25/2019 04:33,	1,	1.8,	2.3,	1.7,	Null-Fans On,	25.2,	12,	11.4,	15.9,	19.4,	Heat,	12,	14.1,	1.2,	-3.7,	Cool,"Diesel, Continuous"
7/25/2019 04:34,	1,	1.8,	2.4,	1.8,	Null-Fans On,	25.4,	12,	11.7,	17.2,	22.2,	Heat,	12,	14.6,	1,	-4,	Cool,"Diesel, Continuous"
7/25/2019 04:35,	Zone-3 Op Mode:  Cool
7/25/2019 04:35,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:35,	1,	1.9,	2.8,	1.9,	Null-Fans On,	25.2,	12,	12.1,	17.8,	23.7,	Null-Fans On,	12,	14.9,	0.2,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:36,	Variable Differential Defrost Entered Zone 3
7/25/2019 04:36,	Zone-3 Op Mode:  Defrost
7/25/2019 04:36,	1,	1.9,	2.9,	2,	Null-Fans On,	25.2,	12,	12.1,	17.7,	23.6,	Null-Fans On,	12,	14.9,	0.1,	-4.8,	Defrost,"Diesel, Continuous"
7/25/2019 04:37,	1,	2,	2.8,	2.1,	Null-Fans On,	24.4,	12,	12.2,	15.2,	19,	Null-Fans On,	12,	14.8,	1.1,	-2.1,	Defrost,"Diesel, Continuous"
7/25/2019 04:38,	1,	2.1,	2.8,	2.1,	Null-Fans On,	24,	12,	12.5,	14.4,	16.3,	Null-Fans On,	12,	14.9,	5.9,	4.6,	Defrost,"Diesel, Continuous"
7/25/2019 04:38,	Zone-1 Op Mode:  Cool
7/25/2019 04:39,	1,	2.1,	1.8,	1.6,	Cool,	23.8,	12,	12.8,	14.2,	14.8,	Null-Fans On,	12,	15.4,	11.2,	10.7,	Defrost,"Diesel, Continuous"
7/25/2019 04:40,	1,	1.7,	-1.6,	-1.1,	Cool,	24.3,	12,	12.9,	14.2,	14,	Null-Fans On,	12,	16.1,	13.8,	14.6,	Defrost,"Diesel, Continuous"
7/25/2019 04:40,	Zone-3 Op Mode:  Defrost
7/25/2019 04:40,	Defrost State Exited Zone 3
7/25/2019 04:40,	Zone-3 Op Mode:  Cool
7/25/2019 04:40,	1,	1.4,	-2.6,	-1.9,	Cool,	24.9,	12,	13,	14.1,	13.8,	Null-Fans On,	12,	15.3,	16.1,	19.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:41,	1,	1.2,	-0.8,	-0.8,	Cool,	25.9,	12,	12.8,	13.4,	13.1,	Null-Fans On,	12,	14.9,	8.8,	11.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:42,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 04:42,	1,	0.9,	-2.5,	-1.9,	Null-Fans On,	27.8,	12,	12.2,	12.4,	12.2,	Null-Fans On,	12,	14.3,	5.4,	6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:43,	1,	0.9,	-0.3,	-0.6,	Null-Fans On,	26.7,	12,	11.6,	11.4,	11.4,	Null-Fans On,	12,	13.8,	3.2,	1.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:44,	1,	1.1,	1,	0.4,	Null-Fans On,	25.5,	12,	10.9,	10.7,	10.6,	Null-Fans On,	12,	13.2,	1.2,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:44,	Zone-2 Op Mode:  Heat
7/25/2019 04:45,	1,	1.3,	1.7,	1,	Null-Fans On,	24.5,	12,	10.9,	14,	15.4,	Heat,	12,	13.7,	0.8,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:46,	1,	1.5,	2.1,	1.3,	Null-Fans On,	24.3,	12,	11.3,	16.5,	20.4,	Heat,	12,	14.3,	-0.2,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:47,	1,	1.7,	2.4,	1.5,	Null-Fans On,	24.2,	12,	11.7,	17.8,	23.3,	Heat,	12,	14.8,	-0.1,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:48,	1,	1.8,	2.6,	1.7,	Null-Fans On,	24.3,	12,	12,	18.3,	24.8,	Heat,	12,	15.1,	-0.7,	-7.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:48,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:49,	1,	1.9,	2.8,	1.9,	Null-Fans On,	24.4,	12,	11.8,	15.1,	20.3,	Null-Fans On,	12,	14.5,	1.8,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:50,	1,	2,	2.9,	2,	Null-Fans On,	23.9,	12,	11.2,	12.6,	15.8,	Null-Fans On,	12,	13.8,	0.8,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:51,	Zone-2 Op Mode:  Heat
7/25/2019 04:51,	1,	2.1,	3.1,	2.2,	Null-Fans On,	23.4,	12,	10.7,	12.8,	15.1,	Heat,	12,	13.4,	-0.4,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:51,	Zone-1 Op Mode:  Cool
7/25/2019 04:52,	1,	1.9,	0.8,	0.6,	Cool,	23,	12,	11.3,	15.9,	19.5,	Heat,	12,	14.2,	2.7,	-3.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:53,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 04:53,	1,	1.2,	-2.8,	-2.6,	Cool,	26.2,	12,	12.2,	19.7,	24.8,	Null-Fans On,	12,	15.3,	4,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:53,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 04:54,	1,	0.9,	-1.4,	-1.4,	Null-Fans On,	26.5,	12,	12.2,	15.9,	21.2,	Null-Fans On,	12,	14.8,	5.3,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:55,	1,	1.1,	0.2,	0,	Null-Fans On,	25.7,	12,	11.7,	13.2,	16.9,	Null-Fans On,	12,	14,	2.4,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:56,	1,	1.3,	1.3,	0.7,	Null-Fans On,	26.8,	12,	11.1,	11.4,	13.8,	Null-Fans On,	12,	13.2,	0.6,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 04:57,	Zone-2 Op Mode:  Heat
7/25/2019 04:57,	Variable Differential Defrost Entered Zone 3
7/25/2019 04:57,	1,	1.5,	1.9,	1.2,	Null-Fans On,	26.1,	12,	10.7,	13,	15.1,	Null-Fans On,	12,	13.2,	-0.3,	-6.7,	Defrost,"Diesel, Continuous"
7/25/2019 04:58,	1,	1.6,	1.8,	1.3,	Null-Fans On,	25.5,	12,	11.2,	12.9,	14.4,	Null-Fans On,	12,	13.2,	0.3,	-3.9,	Defrost,"Diesel, Continuous"
7/25/2019 04:59,	1,	1.7,	1.9,	1.5,	Null-Fans On,	24.6,	12,	11.6,	13,	13.6,	Null-Fans On,	12,	13.3,	3.8,	2.5,	Defrost,"Diesel, Continuous"
7/25/2019 05:00,	1,	1.7,	2.1,	1.6,	Null-Fans On,	23.8,	12,	11.8,	13,	13.1,	Null-Fans On,	12,	13.9,	8,	8.8,	Defrost,"Diesel, Continuous"
7/25/2019 05:01,	1,	1.8,	2.3,	1.8,	Null-Fans On,	22.2,	12,	12.1,	13.1,	12.9,	Null-Fans On,	12,	14.8,	14.7,	14.2,	Defrost,"Diesel, Continuous"
7/25/2019 05:01,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:01,	Zone-3 Op Mode:  Defrost
7/25/2019 05:01,	1,	1.9,	2.4,	1.8,	Null-Fans On,	21.8,	12,	12.2,	13.1,	12.8,	Null-Fans On,	12,	15,	15.4,	15.2,	Defrost,"Diesel, Continuous"
7/25/2019 05:02,	Defrost State Exited Zone 3
7/25/2019 05:02,	Zone-3 Op Mode:  Cool
7/25/2019 05:02,	1,	1.9,	2.5,	1.9,	Null-Fans On,	22,	12,	12.3,	13.2,	12.8,	Null-Fans On,	12,	14.1,	16.4,	19.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:03,	1,	2,	3,	2.1,	Null-Fans On,	23.2,	12,	12.2,	12.7,	12.3,	Null-Fans On,	12,	13.9,	8.1,	11.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:04,	Zone-1 Op Mode:  Cool
7/25/2019 05:04,	1,	2.1,	2.5,	1.8,	Cool,	22.8,	12,	11.7,	11.8,	11.6,	Null-Fans On,	12,	13.4,	4.1,	5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:05,	1,	1.6,	-0.7,	-0.7,	Cool,	22.6,	12,	11.3,	11.2,	10.9,	Null-Fans On,	12,	13.1,	5,	3.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:06,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 05:06,	Zone-2 Op Mode:  Heat
7/25/2019 05:06,	1,	0.9,	-3.1,	-2.7,	Null-Fans On,	23.2,	12,	10.9,	10.8,	10.4,	Heat,	12,	12.7,	3.6,	1.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:07,	1,	0.8,	-1,	-1.2,	Null-Fans On,	22,	12,	11.1,	15.1,	16.6,	Heat,	12,	13.7,	2.4,	-1.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:08,	1,	1,	0.8,	0.2,	Null-Fans On,	21.3,	12,	11.5,	16.9,	20.8,	Heat,	12,	14.4,	0.9,	-4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:09,	1,	1.3,	1.6,	0.8,	Null-Fans On,	22,	12,	11.8,	17.9,	23.3,	Heat,	12,	14.8,	0,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:10,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:10,	1,	1.4,	2,	1.2,	Null-Fans On,	20.9,	12,	12,	17.4,	23.5,	Null-Fans On,	12,	14.9,	-0.2,	-6.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:11,	1,	1.6,	2.3,	1.4,	Null-Fans On,	20.9,	12,	11.5,	13.7,	18,	Null-Fans On,	12,	14,	1.8,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:12,	Zone-2 Op Mode:  Heat
7/25/2019 05:12,	1,	1.7,	2.5,	1.7,	Null-Fans On,	20,	12,	10.9,	11.7,	14.2,	Heat,	12,	13.2,	-0.2,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:13,	1,	1.8,	2.7,	1.8,	Null-Fans On,	19.3,	12,	11.3,	17,	20.6,	Heat,	12,	14.1,	-0.3,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:13,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:14,	1,	1.9,	2.9,	2,	Null-Fans On,	18.3,	12,	12.5,	18.8,	24.8,	Null-Fans On,	12,	15,	1.9,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:15,	1,	2,	3,	2.1,	Null-Fans On,	18.1,	12,	12,	14.9,	20.6,	Null-Fans On,	12,	14.3,	1.5,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:16,	Zone-1 Op Mode:  Cool
7/25/2019 05:16,	1,	2.1,	2.8,	2,	Cool,	18.8,	12,	11.2,	12.5,	16.5,	Null-Fans On,	12,	13.4,	-0.4,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:17,	1,	1.6,	-0.9,	-0.8,	Cool,	19.6,	12,	11,	11.3,	13.7,	Null-Fans On,	12,	12.8,	3.1,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:17,	Zone-2 Op Mode:  Heat
7/25/2019 05:18,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 05:18,	1,	0.9,	-3.5,	-3,	Null-Fans On,	20.3,	12,	11,	14.9,	17.3,	Heat,	12,	13.4,	3.1,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:18,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:19,	1,	0.8,	-1,	-1.2,	Null-Fans On,	19.3,	12,	12.3,	17.9,	23.2,	Null-Fans On,	12,	14.7,	3.7,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:20,	1,	1,	0.8,	0.2,	Null-Fans On,	18.9,	12,	11.8,	14.4,	19.5,	Null-Fans On,	12,	14.1,	2.3,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:21,	1,	1.3,	1.5,	0.8,	Null-Fans On,	19.2,	12,	11.2,	12.1,	15.6,	Null-Fans On,	12,	13.3,	-0.2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:21,	Zone-2 Op Mode:  Heat
7/25/2019 05:22,	Variable Differential Defrost Entered Zone 3
7/25/2019 05:22,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:22,	Zone-3 Op Mode:  Defrost
7/25/2019 05:22,	1,	1.5,	2,	1.2,	Null-Fans On,	18.6,	12,	10.8,	13.2,	16,	Null-Fans On,	12,	13.2,	-1,	-6.6,	Defrost,"Diesel, Continuous"
7/25/2019 05:23,	1,	1.6,	1.8,	1.4,	Null-Fans On,	18.2,	12,	11.4,	13.2,	15.4,	Null-Fans On,	12,	13.3,	-0.3,	-4.4,	Defrost,"Diesel, Continuous"
7/25/2019 05:24,	1,	1.7,	1.9,	1.5,	Null-Fans On,	17.4,	12,	11.7,	13,	14.1,	Null-Fans On,	12,	13.3,	2.6,	1.8,	Defrost,"Diesel, Continuous"
7/25/2019 05:25,	1,	1.7,	2.1,	1.6,	Null-Fans On,	17.8,	12,	12,	13,	13.4,	Null-Fans On,	12,	13.8,	6.8,	7.8,	Defrost,"Diesel, Continuous"
7/25/2019 05:26,	1,	1.8,	2.3,	1.8,	Null-Fans On,	18.1,	12,	12.2,	13.2,	13,	Null-Fans On,	12,	14.4,	11.7,	13.6,	Defrost,"Diesel, Continuous"
7/25/2019 05:26,	Zone-3 Op Mode:  Defrost
7/25/2019 05:27,	Defrost State Exited Zone 3
7/25/2019 05:27,	1,	1.9,	2.6,	1.9,	Null-Fans On,	17.3,	12,	12.5,	13.2,	12.8,	Null-Fans On,	12,	14.2,	15.1,	19.3,	Cool,"Diesel, Continuous"
7/25/2019 05:28,	1,	2,	3.1,	2.1,	Null-Fans On,	18.6,	12,	12.2,	12.4,	12.2,	Null-Fans On,	12,	13.8,	6.9,	10.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:29,	Zone-1 Op Mode:  Cool
7/25/2019 05:29,	Zone-3 Op Mode:  Cool
7/25/2019 05:29,	1,	2.1,	3.1,	2.2,	Cool,	18.9,	12,	11.6,	11.6,	11.5,	Null-Fans On,	12,	13.2,	3.1,	4.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:30,	1,	1.8,	0.1,	0,	Cool,	18.7,	12,	11.1,	10.9,	10.8,	Null-Fans On,	12,	12.7,	4.3,	2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:30,	Zone-2 Op Mode:  Heat
7/25/2019 05:31,	1,	1,	-3,	-2.7,	Cool,	18.3,	12,	10.8,	14,	14.4,	Heat,	12,	13,	4.2,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:31,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 05:31,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:32,	1,	0.8,	-1.6,	-1.7,	Null-Fans On,	17.8,	12,	12.3,	17.8,	21.9,	Null-Fans On,	12,	14.7,	4.7,	0,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:33,	1,	1,	0.5,	0,	Null-Fans On,	17.4,	12,	11.9,	14.6,	18.9,	Null-Fans On,	12,	14,	3.2,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:34,	1,	1.2,	1.4,	0.7,	Null-Fans On,	17.1,	12,	11.2,	12.6,	15.6,	Null-Fans On,	12,	13.1,	0.5,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:34,	Zone-2 Op Mode:  Heat
7/25/2019 05:35,	1,	1.4,	1.9,	1.1,	Null-Fans On,	17.3,	12,	10.8,	13.4,	15.9,	Heat,	12,	12.8,	-0.4,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:36,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:36,	1,	1.6,	2.2,	1.4,	Null-Fans On,	17.5,	12,	12.1,	19.6,	25,	Null-Fans On,	12,	14.6,	0.4,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:37,	1,	1.7,	2.5,	1.6,	Null-Fans On,	17.3,	12,	12.2,	16.7,	23.1,	Null-Fans On,	12,	14.4,	2.6,	-4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:38,	1,	1.8,	2.7,	1.8,	Null-Fans On,	17.3,	12,	11.7,	13.8,	18.8,	Null-Fans On,	12,	13.5,	0.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:39,	1,	1.9,	2.8,	1.9,	Null-Fans On,	17.1,	12,	10.9,	11.9,	15.2,	Null-Fans On,	12,	12.7,	-1.2,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:39,	Zone-2 Op Mode:  Heat
7/25/2019 05:40,	1,	2,	3,	2.1,	Null-Fans On,	16.7,	12,	11.2,	16.2,	20.2,	Heat,	12,	13.4,	-1,	-7.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:40,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:41,	1,	2.1,	3.2,	2.2,	Null-Fans On,	16.2,	12,	12.4,	19.1,	25.4,	Null-Fans On,	12,	14.6,	1.5,	-6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:41,	Zone-1 Op Mode:  Cool
7/25/2019 05:42,	1,	1.9,	0.7,	0.6,	Cool,	16.5,	12,	12.1,	15.4,	21.4,	Null-Fans On,	12,	13.9,	3,	-3.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:43,	1,	1.2,	-2.9,	-2.7,	Cool,	18.3,	12,	11.5,	13.1,	17.4,	Null-Fans On,	12,	13.2,	2.4,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:43,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 05:44,	1,	0.7,	-2.5,	-2.2,	Null-Fans On,	18.6,	12,	10.9,	11.6,	14.4,	Null-Fans On,	12,	12.6,	0.5,	-4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:44,	Zone-2 Op Mode:  Heat
7/25/2019 05:45,	1,	0.9,	0.1,	-0.3,	Null-Fans On,	17.4,	12,	11.4,	16.6,	20.5,	Heat,	12,	13.5,	-0.1,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:45,	Variable Differential Defrost Entered Zone 3
7/25/2019 05:45,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:45,	Zone-3 Op Mode:  Defrost
7/25/2019 05:45,	1,	1,	0.5,	0,	Null-Fans On,	17.1,	12,	11.8,	18.4,	23.2,	Null-Fans On,	12,	14.1,	0.1,	-5.9,	Defrost,"Diesel, Continuous"
7/25/2019 05:46,	1,	1.2,	0.9,	0.5,	Null-Fans On,	16.2,	12,	12.4,	16.5,	21.5,	Null-Fans On,	12,	14.3,	0.6,	-3.7,	Defrost,"Diesel, Continuous"
7/25/2019 05:47,	1,	1.3,	1.2,	0.8,	Null-Fans On,	16,	12,	12.6,	14.9,	18.5,	Null-Fans On,	12,	14.5,	3.1,	2.2,	Defrost,"Diesel, Continuous"
7/25/2019 05:48,	1,	1.4,	1.5,	1.1,	Null-Fans On,	15.6,	12,	12.7,	14.2,	16.2,	Null-Fans On,	12,	15.1,	6.8,	8.2,	Defrost,"Diesel, Continuous"
7/25/2019 05:49,	1,	1.6,	1.8,	1.3,	Null-Fans On,	15.6,	12,	12.8,	13.6,	14.8,	Null-Fans On,	12,	16.1,	11.9,	13.5,	Defrost,"Diesel, Continuous"
7/25/2019 05:49,	Zone-3 Op Mode:  Defrost
7/25/2019 05:50,	Defrost State Exited Zone 3
7/25/2019 05:50,	Zone-3 Op Mode:  Cool
7/25/2019 05:50,	1,	1.7,	2.1,	1.5,	Null-Fans On,	15.8,	12,	12.9,	13.5,	13.9,	Null-Fans On,	12,	15,	16,	20.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:51,	1,	1.8,	2.7,	1.8,	Null-Fans On,	16.4,	12,	12.6,	12.8,	13,	Null-Fans On,	12,	14.5,	7.3,	11,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:52,	1,	1.9,	2.8,	1.9,	Null-Fans On,	17,	12,	11.9,	11.8,	11.9,	Null-Fans On,	12,	13.6,	3.2,	3.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:53,	1,	1.9,	2.9,	2,	Null-Fans On,	17.4,	12,	11.1,	10.8,	10.9,	Null-Fans On,	12,	12.7,	0.7,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:53,	Zone-2 Op Mode:  Heat
7/25/2019 05:54,	1,	2,	3,	2.1,	Null-Fans On,	17.6,	12,	10.9,	14,	15.3,	Heat,	12,	13,	-0.2,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:55,	Zone-1 Op Mode:  Cool
7/25/2019 05:55,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 05:55,	1,	2,	2.2,	1.8,	Cool,	17,	12,	12.3,	19.6,	24.5,	Null-Fans On,	12,	14.8,	1.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:56,	1,	1.8,	0,	0.1,	Cool,	17.5,	12,	12.2,	15.9,	21.6,	Null-Fans On,	12,	14.3,	4.6,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:57,	1,	1,	-3.1,	-2.8,	Cool,	18.6,	12,	11.7,	13.4,	17.6,	Null-Fans On,	12,	13.6,	3.6,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:57,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 05:58,	1,	0.8,	-1.6,	-1.7,	Null-Fans On,	19.7,	12,	11.2,	11.8,	14.5,	Null-Fans On,	12,	12.8,	1.3,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 05:59,	Zone-2 Op Mode:  Heat
7/25/2019 05:59,	1,	1,	0.5,	0,	Null-Fans On,	19.7,	12,	10.8,	13.2,	15.4,	Heat,	12,	12.7,	0.1,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:00,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:00,	1,	1.2,	1.4,	0.7,	Null-Fans On,	18.4,	12,	12.1,	19.3,	24.6,	Null-Fans On,	12,	14.4,	1.1,	-6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:01,	1,	1.4,	1.9,	1.1,	Null-Fans On,	18.2,	12,	12.2,	16.3,	22.6,	Null-Fans On,	12,	14.2,	2.7,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:02,	1,	1.5,	2.2,	1.4,	Null-Fans On,	18.5,	12,	11.6,	13.6,	18.4,	Null-Fans On,	12,	13.4,	0.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:03,	1,	1.7,	2.4,	1.6,	Null-Fans On,	18.4,	12,	11,	11.6,	14.9,	Null-Fans On,	12,	12.6,	-1.1,	-7.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:03,	Zone-2 Op Mode:  Heat
7/25/2019 06:04,	1,	1.8,	2.6,	1.8,	Null-Fans On,	18.2,	12,	11.2,	15.8,	19.7,	Heat,	12,	13.2,	-0.8,	-7.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:05,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:05,	1,	1.8,	2.8,	1.9,	Null-Fans On,	18,	12,	12.4,	19.1,	25.4,	Null-Fans On,	12,	14.5,	1.2,	-6.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:05,	Variable Differential Defrost Entered Zone 3
7/25/2019 06:05,	Zone-3 Op Mode:  Defrost
7/25/2019 06:05,	1,	1.9,	2.9,	1.9,	Null-Fans On,	18,	12,	12.4,	18.2,	24.8,	Null-Fans On,	12,	14.4,	1.8,	-5.8,	Defrost,"Diesel, Continuous"
7/25/2019 06:06,	1,	1.9,	2.6,	2,	Null-Fans On,	17.5,	12,	12.4,	15.5,	21.1,	Null-Fans On,	12,	14.3,	2.5,	-2.5,	Defrost,"Diesel, Continuous"
7/25/2019 06:07,	1,	2,	2.6,	2,	Null-Fans On,	17.3,	12,	12.5,	14.2,	17.9,	Null-Fans On,	12,	14.5,	4.8,	3.4,	Defrost,"Diesel, Continuous"
7/25/2019 06:08,	1,	2,	2.8,	2.1,	Null-Fans On,	17,	12,	12.6,	13.8,	15.8,	Null-Fans On,	12,	15,	8.9,	9.3,	Defrost,"Diesel, Continuous"
7/25/2019 06:09,	Zone-1 Op Mode:  Cool
7/25/2019 06:09,	1,	2.1,	2.8,	2.2,	Cool,	16.6,	12,	12.7,	13.5,	14.5,	Null-Fans On,	12,	15.8,	15.2,	14.7,	Defrost,"Diesel, Continuous"
7/25/2019 06:09,	Zone-3 Op Mode:  Defrost
7/25/2019 06:10,	Defrost State Exited Zone 3
7/25/2019 06:10,	Zone-3 Op Mode:  Cool
7/25/2019 06:10,	1,	2.1,	1.9,	1.8,	Cool,	17,	12,	12.8,	13.5,	14,	Null-Fans On,	12,	14.9,	16.8,	21,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:11,	1,	1.8,	0.2,	0.2,	Cool,	18.3,	12,	12.8,	13,	13.3,	Null-Fans On,	12,	14.6,	9.5,	12.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:12,	1,	1.3,	-1.8,	-1.6,	Cool,	20.7,	12,	12.2,	12.1,	12.3,	Null-Fans On,	12,	13.8,	6.3,	7.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:12,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 06:13,	1,	0.8,	-2.8,	-2.1,	Null-Fans On,	20.9,	12,	11.6,	11.3,	11.4,	Null-Fans On,	12,	13.2,	4.4,	2.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:14,	1,	0.9,	-0.1,	-0.4,	Null-Fans On,	19.8,	12,	10.9,	10.6,	10.6,	Heat,	12,	12.6,	1.6,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:15,	1,	1.1,	1.1,	0.5,	Null-Fans On,	19.1,	12,	11.4,	16.3,	18.8,	Heat,	12,	13.7,	1.1,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:15,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:16,	1,	1.3,	1.8,	1,	Null-Fans On,	19.1,	12,	12.5,	18.2,	23.7,	Null-Fans On,	12,	14.7,	3,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:17,	1,	1.5,	2.2,	1.3,	Null-Fans On,	19.3,	12,	12,	14.7,	20,	Null-Fans On,	12,	14,	2.2,	-4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:18,	1,	1.7,	2.4,	1.6,	Null-Fans On,	19.2,	12,	11.3,	12.4,	16.2,	Null-Fans On,	12,	13.1,	0,	-6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:19,	Zone-2 Op Mode:  Heat
7/25/2019 06:19,	1,	1.8,	2.6,	1.8,	Null-Fans On,	19.1,	12,	10.7,	12.1,	14.6,	Heat,	12,	12.5,	-0.8,	-7.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:20,	1,	1.8,	2.8,	1.9,	Null-Fans On,	17.8,	12,	11.9,	18.8,	23.7,	Heat,	12,	14.2,	0.1,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:20,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:21,	1,	1.9,	3,	2,	Null-Fans On,	18.2,	12,	12.3,	17.3,	23.9,	Null-Fans On,	12,	14.3,	2.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:22,	1,	2,	3.1,	2.2,	Null-Fans On,	18.9,	12,	11.7,	14,	19.5,	Null-Fans On,	12,	13.5,	0.7,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:22,	Zone-1 Op Mode:  Cool
7/25/2019 06:23,	1,	2,	1.6,	1.4,	Cool,	19.3,	12,	11.1,	11.9,	15.6,	Null-Fans On,	12,	12.7,	0.9,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:23,	Zone-2 Op Mode:  Heat
7/25/2019 06:24,	1,	1.3,	-2,	-1.9,	Cool,	19.3,	12,	11.1,	15.2,	18.5,	Heat,	12,	13.2,	4,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:24,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:24,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 06:25,	1,	0.9,	-1.8,	-1.9,	Null-Fans On,	19.4,	12,	12.5,	18.1,	24.2,	Null-Fans On,	12,	14.6,	5.6,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:26,	1,	1.1,	0.2,	-0.2,	Null-Fans On,	19.6,	12,	12.1,	14.8,	20.5,	Null-Fans On,	12,	13.9,	3.3,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:27,	1,	1.3,	1.3,	0.7,	Null-Fans On,	19.7,	12,	11.3,	12.5,	16.5,	Null-Fans On,	12,	13,	0.5,	-5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:28,	Zone-2 Op Mode:  Heat
7/25/2019 06:28,	1,	1.4,	1.9,	1.2,	Null-Fans On,	20,	12,	10.7,	11.8,	14.4,	Heat,	12,	12.4,	-0.8,	-7.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:28,	Variable Differential Defrost Entered Zone 3
7/25/2019 06:28,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:28,	Zone-3 Op Mode:  Defrost
7/25/2019 06:28,	1,	1.5,	1.9,	1.2,	Null-Fans On,	19.9,	12,	10.7,	12.7,	15.5,	Null-Fans On,	12,	12.5,	-0.7,	-7.3,	Defrost,"Diesel, Continuous"
7/25/2019 06:29,	1,	1.6,	1.8,	1.4,	Null-Fans On,	19.4,	12,	11.2,	12.8,	14.8,	Null-Fans On,	12,	12.7,	-0.1,	-4.9,	Defrost,"Diesel, Continuous"
7/25/2019 06:30,	1,	1.6,	1.9,	1.5,	Null-Fans On,	18.8,	12,	11.6,	12.7,	13.5,	Null-Fans On,	12,	12.8,	2.5,	1.4,	Defrost,"Diesel, Continuous"
7/25/2019 06:31,	1,	1.7,	2.1,	1.7,	Null-Fans On,	18.5,	12,	11.8,	12.6,	12.8,	Null-Fans On,	12,	13.3,	6.1,	7.8,	Defrost,"Diesel, Continuous"
7/25/2019 06:32,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.3,	12,	11.9,	12.7,	12.5,	Null-Fans On,	12,	14.2,	10.8,	12.7,	Defrost,"Diesel, Continuous"
7/25/2019 06:33,	Zone-3 Op Mode:  Defrost
7/25/2019 06:33,	1,	1.9,	2.6,	2,	Null-Fans On,	18.5,	12,	12,	12.7,	12.3,	Null-Fans On,	12,	13.9,	16.8,	21.1,	Defrost,"Diesel, Continuous"
7/25/2019 06:33,	Defrost State Exited Zone 3
7/25/2019 06:33,	Zone-3 Op Mode:  Cool
7/25/2019 06:33,	1,	1.9,	2.7,	2,	Null-Fans On,	18.6,	12,	12,	12.7,	12.2,	Null-Fans On,	12,	13.7,	15.5,	19.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:34,	1,	2,	3.1,	2.2,	Null-Fans On,	20,	12,	11.8,	12,	11.7,	Null-Fans On,	12,	13.5,	7.2,	10.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:35,	Zone-1 Op Mode:  Cool
7/25/2019 06:35,	1,	2.1,	2.9,	2.1,	Cool,	20,	12,	11,	11.1,	10.9,	Null-Fans On,	12,	12.8,	3.1,	3.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:35,	Zone-2 Op Mode:  Heat
7/25/2019 06:36,	1,	1.7,	-0.2,	-0.2,	Cool,	19.4,	12,	11,	14.7,	15.5,	Heat,	12,	13.3,	5,	2.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:36,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:37,	1,	1.2,	-1,	-1.1,	Cool,	19.4,	12,	12.4,	18.3,	22.9,	Null-Fans On,	12,	15,	6.7,	2.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:38,	1,	1,	-1.8,	-1.4,	Cool,	20,	12,	12.1,	14.9,	19.7,	Null-Fans On,	12,	14.3,	5.6,	1.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:38,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 06:39,	1,	0.8,	-1.2,	-1.2,	Null-Fans On,	20.7,	12,	11.4,	12.7,	16.1,	Null-Fans On,	12,	13.5,	2.9,	-1.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:40,	Zone-2 Op Mode:  Heat
7/25/2019 06:40,	1,	1,	0.7,	0.1,	Null-Fans On,	20.5,	12,	10.8,	11.2,	13.4,	Heat,	12,	12.7,	0.6,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:41,	1,	1.2,	1.5,	0.8,	Null-Fans On,	20,	12,	11.7,	17.7,	21.9,	Heat,	12,	14,	0.8,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:41,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:42,	1,	1.4,	2,	1.2,	Null-Fans On,	19.7,	12,	12.3,	17.3,	23.5,	Null-Fans On,	12,	14.5,	3.3,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:43,	1,	1.6,	2.3,	1.4,	Null-Fans On,	20.4,	12,	11.8,	14.1,	19.2,	Null-Fans On,	12,	13.7,	1.6,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:44,	1,	1.7,	2.5,	1.6,	Null-Fans On,	20.2,	12,	11,	11.9,	15.3,	Null-Fans On,	12,	12.8,	-0.2,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:44,	Zone-2 Op Mode:  Heat
7/25/2019 06:45,	1,	1.8,	2.7,	1.8,	Null-Fans On,	19.4,	12,	11.2,	16.2,	20.2,	Heat,	12,	13.5,	-0.4,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:46,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:46,	1,	1.8,	2.8,	1.9,	Null-Fans On,	19.4,	12,	12.4,	18.7,	25.1,	Null-Fans On,	12,	14.5,	1.5,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:47,	1,	1.9,	3,	2.1,	Null-Fans On,	19.9,	12,	11.9,	14.8,	20.7,	Null-Fans On,	12,	13.8,	1.5,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:48,	1,	2,	3.1,	2.1,	Null-Fans On,	19.8,	12,	11,	12.3,	16.3,	Null-Fans On,	12,	12.9,	-0.6,	-6.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:48,	Zone-2 Op Mode:  Heat
7/25/2019 06:49,	Variable Differential Defrost Entered Zone 3
7/25/2019 06:49,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:49,	Zone-3 Op Mode:  Defrost
7/25/2019 06:49,	1,	2.1,	3.2,	2.2,	Null-Fans On,	19.7,	12,	10.8,	12.7,	16.2,	Null-Fans On,	12,	12.8,	-0.8,	-6.9,	Defrost,"Diesel, Continuous"
7/25/2019 06:50,	1,	2.1,	2.9,	2.2,	Null-Fans On,	19.6,	12,	11.2,	12.3,	14.9,	Null-Fans On,	12,	12.8,	-0.4,	-4.7,	Defrost,"Diesel, Continuous"
7/25/2019 06:50,	Zone-1 Op Mode:  Cool
7/25/2019 06:51,	1,	2.1,	2.4,	1.9,	Cool,	19.7,	12,	11.5,	12.3,	13.3,	Null-Fans On,	12,	13,	1.6,	1,	Defrost,"Diesel, Continuous"
7/25/2019 06:52,	1,	1.6,	-1.9,	-1.8,	Cool,	20.4,	12,	11.6,	12.2,	12.4,	Null-Fans On,	12,	13.5,	5.1,	7,	Defrost,"Diesel, Continuous"
7/25/2019 06:53,	1,	1,	-4.8,	-3.8,	Cool,	20.8,	12,	11.7,	12.2,	12,	Null-Fans On,	12,	14.1,	7.6,	11.2,	Defrost,"Diesel, Continuous"
7/25/2019 06:53,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 06:54,	1,	0.8,	-3.7,	-2.8,	Null-Fans On,	20.1,	12,	11.9,	12.5,	12,	Null-Fans On,	12,	14.6,	9.7,	14.8,	Defrost,"Diesel, Continuous"
7/25/2019 06:54,	Zone-3 Op Mode:  Defrost
7/25/2019 06:54,	Defrost State Exited Zone 3
7/25/2019 06:54,	Zone-2 Op Mode:  Heat
7/25/2019 06:54,	Zone-3 Op Mode:  Cool
7/25/2019 06:54,	1,	0.8,	-1.9,	-1.6,	Null-Fans On,	19.9,	12,	12,	12.6,	12,	Heat,	12,	13.8,	11.6,	16.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:55,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:55,	1,	1,	0.3,	0,	Null-Fans On,	20,	12,	12.3,	15.3,	16.7,	Null-Fans On,	12,	14.5,	7.1,	10.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:56,	1,	1.2,	1.2,	0.7,	Null-Fans On,	20.8,	12,	11.8,	13.2,	14.9,	Null-Fans On,	12,	13.9,	5.2,	4.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:57,	1,	1.4,	1.8,	1.1,	Null-Fans On,	20.6,	12,	11.1,	11.5,	12.8,	Null-Fans On,	12,	13.1,	2,	-1.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:57,	Zone-2 Op Mode:  Heat
7/25/2019 06:58,	1,	1.6,	2.2,	1.4,	Null-Fans On,	19.6,	12,	11,	15.2,	17.4,	Heat,	12,	13.5,	1,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 06:59,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 06:59,	1,	1.7,	2.5,	1.7,	Null-Fans On,	19.2,	12,	12.3,	19.9,	25.2,	Null-Fans On,	12,	15.1,	2.5,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:00,	1,	1.8,	2.7,	1.8,	Null-Fans On,	21.4,	12,	12.1,	15.7,	21.7,	Null-Fans On,	12,	14.3,	2.8,	-3.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:01,	1,	1.9,	2.9,	2,	Null-Fans On,	21.5,	12,	11.2,	12.9,	17.4,	Null-Fans On,	12,	13.3,	0.5,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:02,	Zone-2 Op Mode:  Heat
7/25/2019 07:02,	1,	2,	3,	2.1,	Null-Fans On,	22.1,	12,	10.9,	14.1,	17.8,	Heat,	12,	13.1,	0,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:03,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:03,	1,	2.1,	3.2,	2.2,	Null-Fans On,	21.4,	12,	12.3,	19.8,	25.7,	Null-Fans On,	12,	14.6,	0.6,	-7.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:03,	Zone-1 Op Mode:  Cool
7/25/2019 07:04,	1,	2,	1.6,	1.2,	Cool,	21.3,	12,	12.1,	15.8,	22.2,	Null-Fans On,	12,	14.1,	3.7,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:05,	1,	1.3,	-2.2,	-2.2,	Cool,	22.8,	12,	11.6,	13.2,	17.9,	Null-Fans On,	12,	13.3,	3.1,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:06,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 07:06,	1,	0.8,	-3.1,	-2.4,	Null-Fans On,	22.7,	12,	11.1,	11.6,	14.7,	Null-Fans On,	12,	12.7,	1.7,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:06,	Zone-2 Op Mode:  Heat
7/25/2019 07:07,	1,	0.9,	-0.1,	-0.5,	Null-Fans On,	21.5,	12,	11,	15.2,	18.4,	Heat,	12,	13.2,	0.8,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:08,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:08,	1,	1.2,	1.2,	0.5,	Null-Fans On,	20.2,	12,	12.5,	19.8,	25.8,	Null-Fans On,	12,	14.8,	1.8,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:09,	1,	1.3,	1.8,	1,	Null-Fans On,	19.9,	12,	12.1,	15.7,	21.8,	Null-Fans On,	12,	14.1,	2.2,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:10,	1,	1.5,	2.2,	1.4,	Null-Fans On,	20.2,	12,	11.4,	12.8,	17.4,	Null-Fans On,	12,	13.1,	-0.2,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:11,	Variable Differential Defrost Entered Zone 3
7/25/2019 07:11,	Zone-3 Op Mode:  Defrost
7/25/2019 07:11,	1,	1.6,	2.3,	1.5,	Null-Fans On,	20.2,	12,	11.1,	12.1,	15.8,	Null-Fans On,	12,	12.8,	-0.7,	-6.9,	Defrost,"Diesel, Continuous"
7/25/2019 07:12,	1,	1.7,	2.1,	1.6,	Null-Fans On,	20.1,	12,	11,	11.6,	13.5,	Null-Fans On,	12,	12.6,	-0.3,	-4.8,	Defrost,"Diesel, Continuous"
7/25/2019 07:13,	1,	1.7,	2.1,	1.6,	Null-Fans On,	19.8,	12,	11.3,	12,	12.6,	Null-Fans On,	12,	12.7,	2.2,	1.5,	Defrost,"Diesel, Continuous"
7/25/2019 07:14,	1,	1.8,	2.3,	1.8,	Null-Fans On,	19.3,	12,	11.6,	12.3,	12.3,	Null-Fans On,	12,	13.2,	6.1,	7.3,	Defrost,"Diesel, Continuous"
7/25/2019 07:15,	1,	1.8,	2.5,	1.9,	Null-Fans On,	18.8,	12,	11.8,	12.6,	12.2,	Null-Fans On,	12,	14.1,	10.8,	12.4,	Defrost,"Diesel, Continuous"
7/25/2019 07:15,	Zone-3 Op Mode:  Defrost
7/25/2019 07:16,	1,	2,	2.8,	2.1,	Null-Fans On,	18.8,	12,	11.9,	12.4,	12,	Null-Fans On,	12,	13.8,	17.2,	20.8,	Defrost,"Diesel, Continuous"
7/25/2019 07:16,	Defrost State Exited Zone 3
7/25/2019 07:16,	Zone-2 Op Mode:  Heat
7/25/2019 07:16,	Zone-3 Op Mode:  Cool
7/25/2019 07:16,	1,	2,	2.8,	2.1,	Null-Fans On,	19.1,	12,	12,	12.5,	12,	Heat,	12,	13.6,	15.3,	18.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:16,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:17,	Zone-1 Op Mode:  Cool
7/25/2019 07:17,	1,	2.1,	3.3,	2.2,	Cool,	19.2,	12,	12.3,	14.9,	16.1,	Null-Fans On,	12,	14.3,	8.2,	11.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:18,	1,	1.8,	0.7,	0.5,	Cool,	20.5,	12,	11.8,	13,	14.4,	Null-Fans On,	12,	13.7,	5.3,	6.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:19,	1,	1.1,	-2.7,	-2.4,	Cool,	21.9,	12,	11.3,	11.7,	12.6,	Null-Fans On,	12,	13.1,	4.1,	2.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:19,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 07:20,	Zone-2 Op Mode:  Heat
7/25/2019 07:20,	1,	0.8,	-2.1,	-1.9,	Null-Fans On,	22,	12,	10.8,	11,	11.5,	Heat,	12,	12.6,	2.1,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:21,	1,	0.9,	0.3,	-0.2,	Null-Fans On,	21,	12,	11.8,	18.2,	21.8,	Heat,	12,	14.2,	1.6,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:21,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:22,	1,	1.2,	1.3,	0.6,	Null-Fans On,	20.4,	12,	12.2,	16.9,	22.6,	Null-Fans On,	12,	14.5,	2.9,	-3.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:23,	1,	1.4,	1.9,	1.1,	Null-Fans On,	20.5,	12,	11.6,	13.6,	18.4,	Null-Fans On,	12,	13.6,	1.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:24,	1,	1.5,	2.2,	1.4,	Null-Fans On,	20.8,	12,	10.9,	11.5,	14.8,	Heat,	12,	12.7,	-0.6,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:25,	1,	1.7,	2.5,	1.6,	Null-Fans On,	20.4,	12,	11.4,	16.8,	21.2,	Heat,	12,	13.6,	-0.5,	-7.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:25,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:26,	1,	1.8,	2.7,	1.8,	Null-Fans On,	19.8,	12,	12.4,	18.2,	24.7,	Null-Fans On,	12,	14.5,	1.8,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:27,	1,	1.9,	2.9,	2,	Null-Fans On,	20.1,	12,	11.8,	14.4,	20.1,	Null-Fans On,	12,	13.6,	1.2,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:28,	1,	2,	3,	2.1,	Null-Fans On,	20.2,	12,	10.9,	11.8,	15.8,	Null-Fans On,	12,	12.7,	-0.8,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:28,	Zone-2 Op Mode:  Heat
7/25/2019 07:29,	1,	2.1,	3.2,	2.2,	Null-Fans On,	19.9,	12,	11.4,	16.8,	21.3,	Heat,	12,	13.5,	-1,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:29,	Zone-1 Op Mode:  Cool
7/25/2019 07:29,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:30,	1,	2,	2,	1.6,	Cool,	19.7,	12,	12.4,	18.8,	25.5,	Null-Fans On,	12,	14.6,	2.2,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:31,	1,	1.6,	-0.8,	-0.7,	Cool,	20.3,	12,	12.1,	15.1,	21.1,	Null-Fans On,	12,	13.9,	4.2,	-2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:32,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 07:32,	1,	0.9,	-3.4,	-2.9,	Null-Fans On,	21.2,	12,	11.5,	12.7,	16.9,	Null-Fans On,	12,	13.2,	2.9,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:33,	Zone-2 Op Mode:  Heat
7/25/2019 07:33,	1,	0.8,	-1,	-1.2,	Null-Fans On,	20.9,	12,	10.8,	11.2,	13.8,	Heat,	12,	12.3,	0.5,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:34,	1,	1,	0.8,	0.2,	Null-Fans On,	20.5,	12,	11.5,	17.3,	21.5,	Heat,	12,	13.6,	0.6,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:34,	Variable Differential Defrost Entered Zone 3
7/25/2019 07:34,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:34,	Zone-3 Op Mode:  Defrost
7/25/2019 07:34,	1,	1,	0.9,	0.2,	Null-Fans On,	20.5,	12,	11.7,	17.9,	22.4,	Null-Fans On,	12,	13.8,	0.7,	-6.2,	Defrost,"Diesel, Continuous"
7/25/2019 07:35,	1,	1.2,	1.1,	0.7,	Null-Fans On,	20.1,	12,	12.2,	15.9,	20.7,	Null-Fans On,	12,	14,	1.2,	-3.5,	Defrost,"Diesel, Continuous"
7/25/2019 07:36,	1,	1.3,	1.4,	1,	Null-Fans On,	20,	12,	12.3,	14.4,	17.6,	Null-Fans On,	12,	14.3,	5.5,	3.4,	Defrost,"Diesel, Continuous"
7/25/2019 07:37,	1,	1.5,	1.7,	1.2,	Null-Fans On,	19.9,	12,	12.4,	13.6,	15.4,	Null-Fans On,	12,	14.8,	11.7,	10.2,	Defrost,"Diesel, Continuous"
7/25/2019 07:38,	Zone-3 Op Mode:  Defrost
7/25/2019 07:38,	1,	1.6,	2.1,	1.5,	Null-Fans On,	19.8,	12,	12.4,	13.3,	14.1,	Null-Fans On,	12,	15.4,	18.5,	15.4,	Defrost,"Diesel, Continuous"
7/25/2019 07:38,	Defrost State Exited Zone 3
7/25/2019 07:38,	Zone-3 Op Mode:  Cool
7/25/2019 07:38,	1,	1.7,	2.2,	1.6,	Null-Fans On,	20.2,	12,	12.5,	13.2,	13.7,	Null-Fans On,	12,	14.7,	17.4,	20,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:39,	1,	1.8,	2.7,	1.8,	Null-Fans On,	21,	12,	12.2,	12.4,	12.7,	Null-Fans On,	12,	14.1,	7.8,	10.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:40,	1,	1.8,	2.8,	1.9,	Null-Fans On,	20.7,	12,	11.6,	11.3,	11.6,	Null-Fans On,	12,	13.3,	2.8,	3.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:41,	Zone-2 Op Mode:  Heat
7/25/2019 07:41,	1,	1.9,	2.9,	2.1,	Null-Fans On,	21.3,	12,	10.8,	10.7,	10.9,	Heat,	12,	12.6,	0.4,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:42,	1,	2,	3.1,	2.2,	Null-Fans On,	20.8,	12,	11.6,	17.7,	20.7,	Heat,	12,	14,	0.4,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:43,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:43,	Zone-1 Op Mode:  Cool
7/25/2019 07:43,	1,	2.1,	3.1,	2.2,	Cool,	20.3,	12,	12.3,	17.4,	23.1,	Null-Fans On,	12,	14.6,	2.5,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:44,	1,	1.7,	-0.6,	-0.6,	Cool,	20.9,	12,	11.8,	14.2,	19.2,	Null-Fans On,	12,	13.9,	3.2,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:45,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 07:45,	1,	0.9,	-3.3,	-2.8,	Null-Fans On,	21.6,	12,	11.3,	12.1,	15.5,	Null-Fans On,	12,	13.2,	2.6,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:46,	Zone-2 Op Mode:  Heat
7/25/2019 07:46,	1,	0.8,	-1.3,	-1.3,	Null-Fans On,	21.4,	12,	10.7,	11.8,	14,	Heat,	12,	12.7,	1.1,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:47,	1,	1,	0.7,	0.1,	Null-Fans On,	21.3,	12,	11.7,	18.6,	23.5,	Heat,	12,	14.3,	1.3,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:48,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:48,	1,	1.2,	1.5,	0.8,	Null-Fans On,	20.3,	12,	12.4,	17.6,	24.4,	Null-Fans On,	12,	14.7,	2.9,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:49,	1,	1.4,	2,	1.2,	Null-Fans On,	20.2,	12,	11.8,	14.1,	19.8,	Null-Fans On,	12,	13.9,	1.2,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:50,	1,	1.6,	2.3,	1.5,	Null-Fans On,	20.2,	12,	10.9,	11.6,	15.5,	Heat,	12,	12.9,	-0.6,	-6.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:51,	1,	1.7,	2.6,	1.7,	Null-Fans On,	19.9,	12,	11.5,	17.1,	21.9,	Heat,	12,	13.8,	-0.7,	-7.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:52,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:52,	1,	1.8,	2.8,	1.9,	Null-Fans On,	18.7,	12,	12.4,	17.4,	24.2,	Null-Fans On,	12,	14.4,	2.1,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:53,	1,	1.9,	2.9,	2,	Null-Fans On,	18.4,	12,	11.7,	13.9,	19.7,	Null-Fans On,	12,	13.6,	0.9,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 07:54,	Zone-2 Op Mode:  Heat
7/25/2019 07:54,	Variable Differential Defrost Entered Zone 3
7/25/2019 07:54,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 07:54,	Zone-3 Op Mode:  Defrost
7/25/2019 07:54,	1,	2,	3.1,	2.1,	Null-Fans On,	18.6,	12,	10.8,	11.6,	15.8,	Null-Fans On,	12,	12.8,	-0.9,	-6.8,	Defrost,"Diesel, Continuous"
7/25/2019 07:55,	1,	2,	2.8,	2.2,	Null-Fans On,	18.2,	12,	10.7,	11.2,	13,	Null-Fans On,	12,	12.7,	-0.5,	-4.8,	Defrost,"Diesel, Continuous"
7/25/2019 07:56,	1,	2,	2.8,	2.2,	Null-Fans On,	17.8,	12,	11,	11.6,	11.9,	Null-Fans On,	12,	12.7,	1.9,	1,	Defrost,"Diesel, Continuous"
7/25/2019 07:57,	Zone-1 Op Mode:  Cool
7/25/2019 07:57,	1,	2.1,	2.8,	2.2,	Cool,	17.6,	12,	11.2,	11.8,	11.5,	Null-Fans On,	12,	13.1,	6.3,	7,	Defrost,"Diesel, Continuous"
7/25/2019 07:58,	1,	1.9,	0.6,	0.8,	Cool,	17.4,	12,	11.4,	12,	11.4,	Null-Fans On,	12,	13.9,	12,	12.3,	Defrost,"Diesel, Continuous"
7/25/2019 07:59,	Zone-3 Op Mode:  Defrost
7/25/2019 07:59,	1,	1.8,	-0.1,	0.6,	Cool,	17.3,	12,	11.6,	12.2,	11.4,	Null-Fans On,	12,	13.7,	18.5,	21.9,	Defrost,"Diesel, Continuous"
7/25/2019 07:59,	Defrost State Exited Zone 3
7/25/2019 07:59,	Zone-2 Op Mode:  Heat
7/25/2019 07:59,	Zone-3 Op Mode:  Cool
7/25/2019 07:59,	1,	1.8,	0,	0.7,	Cool,	17.3,	12,	11.6,	12.2,	11.5,	Heat,	12,	13.5,	17.2,	21.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:00,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:00,	1,	1.7,	1,	0.8,	Cool,	16.9,	12,	12.4,	17.7,	19.3,	Null-Fans On,	12,	15.1,	10.2,	14.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:01,	1,	1.7,	0.7,	0.5,	Cool,	18.1,	12,	12.4,	14.9,	18.1,	Null-Fans On,	12,	14.7,	7,	9.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:02,	1,	1.1,	-2.6,	-2.2,	Cool,	19.4,	12,	11.8,	12.8,	15.4,	Null-Fans On,	12,	13.9,	5.1,	4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:03,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 08:03,	1,	0.8,	-2.2,	-1.7,	Null-Fans On,	19.7,	12,	11.2,	11.4,	13.1,	Null-Fans On,	12,	13.1,	2.8,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:04,	Zone-2 Op Mode:  Heat
7/25/2019 08:04,	1,	0.9,	0.2,	-0.1,	Null-Fans On,	18.4,	12,	10.8,	13.2,	14.9,	Heat,	12,	13,	1.2,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:05,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:05,	1,	1.2,	1.3,	0.7,	Null-Fans On,	17.6,	12,	12.2,	19.7,	24.5,	Null-Fans On,	12,	14.8,	1.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:06,	1,	1.4,	1.9,	1.2,	Null-Fans On,	17.6,	12,	12.2,	16.2,	22.2,	Null-Fans On,	12,	14.3,	3.2,	-3.2,	Cool,"Diesel, Continuous, High Speed"
