Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 08:07,	1,	1.6,	2.3,	1.5,	Null-Fans On,	18.6,	12,	11.5,	13,	17.8,	Null-Fans On,	12,	13.4,	0.9,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:08,	Zone-2 Op Mode:  Heat
7/25/2019 08:08,	1,	1.7,	2.5,	1.7,	Null-Fans On,	18.5,	12,	10.6,	11.6,	14.8,	Heat,	12,	12.6,	-0.5,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:09,	1,	1.8,	2.7,	1.8,	Null-Fans On,	17.9,	12,	11.8,	18.2,	23.3,	Heat,	12,	14.1,	0,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:10,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:10,	1,	1.9,	2.9,	2,	Null-Fans On,	18,	12,	12.2,	16.8,	23.6,	Null-Fans On,	12,	14.2,	2.8,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:11,	1,	2,	3,	2.1,	Null-Fans On,	18.3,	12,	11.4,	13.4,	19,	Null-Fans On,	12,	13.3,	1,	-5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:12,	Zone-2 Op Mode:  Heat
7/25/2019 08:12,	1,	2.1,	3.1,	2.2,	Null-Fans On,	18.5,	12,	10.7,	12.3,	16.1,	Heat,	12,	12.6,	-0.5,	-6.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:13,	Zone-1 Op Mode:  Cool
7/25/2019 08:13,	1,	2,	1.6,	1.4,	Cool,	18.1,	12,	11.9,	19,	24.8,	Heat,	12,	14.3,	1.7,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:13,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:14,	1,	1.8,	0.7,	0.5,	Cool,	19.1,	12,	12.4,	16.9,	23.7,	Null-Fans On,	12,	14.5,	5,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:15,	1,	1.1,	-2.8,	-2.5,	Cool,	21.1,	12,	11.9,	13.8,	19,	Null-Fans On,	12,	13.5,	3.8,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:16,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 08:16,	1,	0.8,	-1.8,	-1.8,	Null-Fans On,	20.3,	12,	11.2,	11.9,	15.3,	Null-Fans On,	12,	12.8,	1.4,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:17,	Zone-2 Op Mode:  Heat
7/25/2019 08:17,	1,	1,	0.4,	-0.1,	Null-Fans On,	19.7,	12,	10.7,	12.1,	14.3,	Heat,	12,	12.3,	-0.2,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:18,	Variable Differential Defrost Entered Zone 3
7/25/2019 08:18,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:18,	Zone-3 Op Mode:  Defrost
7/25/2019 08:18,	1,	1.2,	1.3,	0.6,	Null-Fans On,	18.7,	12,	11.7,	17.8,	22.3,	Null-Fans On,	12,	13.7,	-0.2,	-6.3,	Defrost,"Diesel, Continuous"
7/25/2019 08:19,	1,	1.3,	1.4,	0.9,	Null-Fans On,	18.8,	12,	12.3,	15.9,	20.6,	Null-Fans On,	12,	13.9,	0.7,	-3.6,	Defrost,"Diesel, Continuous"
7/25/2019 08:20,	1,	1.4,	1.6,	1.2,	Null-Fans On,	18.5,	12,	12.4,	14.3,	17.5,	Null-Fans On,	12,	14.2,	5,	3,	Defrost,"Diesel, Continuous"
7/25/2019 08:21,	1,	1.5,	1.9,	1.4,	Null-Fans On,	18.3,	12,	12.5,	13.6,	15.3,	Null-Fans On,	12,	14.8,	10.8,	9.3,	Defrost,"Diesel, Continuous"
7/25/2019 08:22,	1,	1.7,	2.2,	1.6,	Null-Fans On,	18.4,	12,	12.5,	13.3,	14.1,	Null-Fans On,	12,	15.7,	16.7,	14.6,	Defrost,"Diesel, Continuous"
7/25/2019 08:22,	Zone-3 Op Mode:  Defrost
7/25/2019 08:23,	Defrost State Exited Zone 3
7/25/2019 08:23,	Zone-3 Op Mode:  Cool
7/25/2019 08:23,	1,	1.7,	2.3,	1.7,	Null-Fans On,	18.6,	12,	12.6,	13.2,	13.5,	Null-Fans On,	12,	14.7,	17.4,	20.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:24,	1,	1.8,	2.9,	1.9,	Null-Fans On,	19.1,	12,	12.3,	12.4,	12.6,	Null-Fans On,	12,	14.1,	7.6,	10.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:25,	1,	1.9,	2.9,	2,	Null-Fans On,	20.1,	12,	11.6,	11.4,	11.6,	Null-Fans On,	12,	13.2,	2.7,	3.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:26,	Zone-2 Op Mode:  Heat
7/25/2019 08:26,	1,	2,	3,	2.1,	Null-Fans On,	20.4,	12,	10.8,	10.4,	10.5,	Heat,	12,	12.4,	0,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:27,	1,	2.1,	3.2,	2.2,	Null-Fans On,	19.8,	12,	11.4,	16.5,	19.1,	Heat,	12,	13.5,	-0.2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:27,	Zone-1 Op Mode:  Cool
7/25/2019 08:27,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:28,	1,	2,	1.8,	1.4,	Cool,	19.7,	12,	12.5,	18.4,	24,	Null-Fans On,	12,	14.5,	2.9,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:29,	1,	1.5,	-1.6,	-1.5,	Cool,	20.3,	12,	12.1,	14.8,	20,	Null-Fans On,	12,	13.9,	4.4,	-0.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:30,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 08:30,	1,	0.8,	-3.4,	-2.8,	Null-Fans On,	21.9,	12,	11.5,	12.6,	16.1,	Null-Fans On,	12,	13.2,	2.9,	-2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:31,	Zone-2 Op Mode:  Heat
7/25/2019 08:31,	1,	0.8,	-0.5,	-0.9,	Null-Fans On,	21.6,	12,	10.9,	11.1,	13.3,	Heat,	12,	12.4,	0.5,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:32,	1,	1.1,	0.9,	0.2,	Null-Fans On,	20.6,	12,	11.5,	16.9,	20.8,	Heat,	12,	13.5,	0.3,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:32,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:33,	1,	1.3,	1.7,	0.9,	Null-Fans On,	20.1,	12,	12.4,	17.7,	23.8,	Null-Fans On,	12,	14.2,	2.6,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:34,	1,	1.4,	2.1,	1.2,	Null-Fans On,	20.2,	12,	11.8,	14.2,	19.6,	Null-Fans On,	12,	13.5,	1.2,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:35,	1,	1.6,	2.4,	1.5,	Null-Fans On,	20,	12,	10.9,	11.8,	15.5,	Null-Fans On,	12,	12.5,	-0.7,	-6.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:35,	Zone-2 Op Mode:  Heat
7/25/2019 08:36,	1,	1.7,	2.6,	1.7,	Null-Fans On,	19.8,	12,	11.2,	16,	20.2,	Heat,	12,	13.2,	-0.8,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:36,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:37,	1,	1.8,	2.8,	1.9,	Null-Fans On,	19.9,	12,	12.4,	18.6,	25.1,	Null-Fans On,	12,	14.2,	1.4,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:38,	1,	1.9,	3,	2,	Null-Fans On,	20,	12,	11.9,	14.6,	20.6,	Null-Fans On,	12,	13.5,	1.2,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:39,	1,	2,	3.1,	2.1,	Null-Fans On,	20.2,	12,	11.1,	12.2,	16.3,	Null-Fans On,	12,	12.6,	-1,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:39,	Variable Differential Defrost Entered Zone 3
7/25/2019 08:39,	Zone-3 Op Mode:  Defrost
7/25/2019 08:39,	1,	2,	3.1,	2.2,	Null-Fans On,	20.2,	12,	11,	11.9,	15.8,	Null-Fans On,	12,	12.5,	-1.1,	-7.2,	Defrost,"Diesel, Continuous"
7/25/2019 08:40,	1,	2,	2.8,	2.2,	Null-Fans On,	20,	12,	10.8,	11.4,	13.4,	Null-Fans On,	12,	12.3,	-0.7,	-5,	Defrost,"Diesel, Continuous"
7/25/2019 08:41,	1,	2.1,	2.8,	2.2,	Null-Fans On,	19.8,	12,	11.1,	11.7,	12.4,	Null-Fans On,	12,	12.3,	1.6,	0.8,	Defrost,"Diesel, Continuous"
7/25/2019 08:42,	Zone-1 Op Mode:  Cool
7/25/2019 08:42,	1,	2.1,	2.2,	1.9,	Cool,	19.6,	12,	11.4,	11.9,	11.9,	Null-Fans On,	12,	12.8,	6.2,	6.8,	Defrost,"Diesel, Continuous"
7/25/2019 08:43,	1,	1.6,	-2.2,	-2.3,	Cool,	19.9,	12,	11.6,	12.1,	11.7,	Null-Fans On,	12,	13.4,	10.1,	11.4,	Defrost,"Diesel, Continuous"
7/25/2019 08:44,	Zone-3 Op Mode:  Defrost
7/25/2019 08:44,	1,	1.1,	-3.4,	-2.7,	Cool,	19.8,	12,	11.8,	12.2,	11.7,	Null-Fans On,	12,	13.6,	19.2,	22.2,	Defrost,"Diesel, Continuous"
7/25/2019 08:44,	Defrost State Exited Zone 3
7/25/2019 08:44,	Zone-2 Op Mode:  Heat
7/25/2019 08:44,	Zone-3 Op Mode:  Cool
7/25/2019 08:44,	1,	1.1,	-3.1,	-2.3,	Cool,	19.8,	12,	11.8,	12.2,	11.7,	Heat,	12,	13.3,	17.2,	21.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:45,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:45,	1,	1.1,	-0.3,	-0.5,	Cool,	20.1,	12,	12.3,	15.8,	17.2,	Null-Fans On,	12,	14.4,	10.1,	13.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:46,	1,	1.2,	-0.2,	-0.2,	Cool,	20.1,	12,	11.9,	13.6,	15.5,	Null-Fans On,	12,	13.9,	6.3,	8.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:47,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 08:47,	1,	0.8,	-2.1,	-1.7,	Null-Fans On,	20.9,	12,	11.5,	12,	13.3,	Null-Fans On,	12,	13.2,	4.1,	3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:48,	Zone-2 Op Mode:  Heat
7/25/2019 08:48,	1,	0.9,	0.2,	-0.3,	Null-Fans On,	21.4,	12,	10.8,	10.9,	11.7,	Heat,	12,	12.5,	1.4,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:49,	1,	1.1,	1.2,	0.5,	Null-Fans On,	21.2,	12,	11.6,	17.6,	21.2,	Heat,	12,	13.9,	1.2,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:49,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:50,	1,	1.3,	1.9,	1,	Null-Fans On,	21.3,	12,	12.4,	17.7,	23.7,	Null-Fans On,	12,	14.4,	3.1,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:51,	1,	1.4,	2.2,	1.3,	Null-Fans On,	21.8,	12,	11.9,	14.4,	19.5,	Null-Fans On,	12,	13.6,	1.5,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:52,	1,	1.6,	2.4,	1.6,	Null-Fans On,	21.6,	12,	11,	12,	15.6,	Null-Fans On,	12,	12.7,	-0.2,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:52,	Zone-2 Op Mode:  Heat
7/25/2019 08:53,	1,	1.7,	2.6,	1.7,	Null-Fans On,	21.4,	12,	11.2,	16,	20.1,	Heat,	12,	13.3,	-0.8,	-7.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:54,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:54,	1,	1.8,	2.8,	1.9,	Null-Fans On,	20.5,	12,	12.5,	18.6,	25.1,	Null-Fans On,	12,	14.3,	1.2,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:55,	1,	1.9,	2.9,	2,	Null-Fans On,	21.8,	12,	11.8,	14.7,	20.7,	Null-Fans On,	12,	13.7,	1.4,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:56,	1,	2,	3.1,	2.1,	Null-Fans On,	21.6,	12,	11,	11.9,	16.2,	Null-Fans On,	12,	12.8,	-0.6,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:56,	Zone-2 Op Mode:  Heat
7/25/2019 08:57,	1,	2.1,	3.2,	2.2,	Null-Fans On,	22.2,	12,	11.2,	16.1,	20.8,	Heat,	12,	13.3,	-0.5,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:58,	Zone-1 Op Mode:  Cool
7/25/2019 08:58,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:58,	1,	2,	2,	1.6,	Cool,	21.8,	12,	12.5,	19.1,	26,	Null-Fans On,	12,	14.6,	2.2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 08:59,	1,	1.5,	-1.2,	-1.2,	Cool,	22.7,	12,	12.1,	15.2,	21.4,	Null-Fans On,	12,	13.9,	4.3,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:00,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 09:00,	1,	0.9,	-3.4,	-2.8,	Null-Fans On,	24.7,	12,	11.5,	12.7,	17,	Null-Fans On,	12,	13.2,	2.9,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:01,	Zone-2 Op Mode:  Heat
7/25/2019 09:01,	1,	0.8,	-0.8,	-1,	Null-Fans On,	24.8,	12,	10.8,	11.2,	13.8,	Heat,	12,	12.4,	0.6,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:02,	1,	1,	0.9,	0.2,	Null-Fans On,	23.9,	12,	11.1,	14.7,	18.6,	Heat,	12,	13.1,	0.2,	-6.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:02,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:02,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:02,	Zone-3 Op Mode:  Defrost
7/25/2019 09:02,	1,	1.1,	1,	0.3,	Null-Fans On,	23.9,	12,	11.2,	14.9,	18.9,	Null-Fans On,	12,	13.2,	0.2,	-6.6,	Defrost,"Diesel, Continuous"
7/25/2019 09:03,	1,	1.2,	1.2,	0.8,	Null-Fans On,	22.8,	12,	11.4,	13.5,	16.6,	Null-Fans On,	12,	13.2,	0.6,	-4,	Defrost,"Diesel, Continuous"
7/25/2019 09:04,	1,	1.3,	1.5,	1,	Null-Fans On,	22.6,	12,	11.6,	12.8,	14.4,	Null-Fans On,	12,	13.4,	4.3,	2.5,	Defrost,"Diesel, Continuous"
7/25/2019 09:05,	1,	1.5,	1.8,	1.2,	Null-Fans On,	22.2,	12,	11.7,	12.5,	13.2,	Null-Fans On,	12,	14,	8.8,	8.8,	Defrost,"Diesel, Continuous"
7/25/2019 09:06,	1,	1.6,	2.1,	1.5,	Null-Fans On,	21.8,	12,	11.8,	12.5,	12.5,	Null-Fans On,	12,	14.8,	14.4,	13.8,	Defrost,"Diesel, Continuous"
7/25/2019 09:07,	Zone-3 Op Mode:  Defrost
7/25/2019 09:07,	Defrost State Exited Zone 3
7/25/2019 09:07,	Zone-2 Op Mode:  Heat
7/25/2019 09:07,	Zone-3 Op Mode:  Cool
7/25/2019 09:07,	1,	1.7,	2.3,	1.7,	Null-Fans On,	21.5,	12,	11.9,	12.5,	12.2,	Heat,	12,	14,	16.6,	20.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:08,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:08,	1,	1.8,	2.9,	1.9,	Null-Fans On,	22.6,	12,	12.5,	16.1,	17.8,	Null-Fans On,	12,	14.9,	9.6,	13.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:09,	1,	1.9,	2.9,	2,	Null-Fans On,	24.1,	12,	12.1,	13.6,	15.7,	Null-Fans On,	12,	14.1,	5.4,	7.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:10,	1,	2,	3.1,	2.2,	Null-Fans On,	24.9,	12,	11.4,	11.8,	13.2,	Null-Fans On,	12,	13.2,	2.3,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:11,	Zone-2 Op Mode:  Heat
7/25/2019 09:11,	1,	2.1,	3.2,	2.2,	Null-Fans On,	23.8,	12,	10.7,	10.8,	11.7,	Heat,	12,	12.5,	0.4,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:11,	Zone-1 Op Mode:  Cool
7/25/2019 09:12,	1,	1.9,	1.2,	1.1,	Cool,	23.4,	12,	11,	14.6,	17.2,	Heat,	12,	13.3,	2.3,	-3.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:13,	1,	1.2,	-2.5,	-2.2,	Cool,	23.7,	12,	11.9,	18.3,	23.2,	Heat,	12,	14.5,	4.1,	-2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:13,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:14,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 09:14,	1,	0.9,	-1.7,	-1.7,	Null-Fans On,	24.4,	12,	12.1,	16,	21.7,	Null-Fans On,	12,	14.3,	4.8,	-0.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:15,	1,	0.9,	0,	-0.3,	Null-Fans On,	24.7,	12,	11.4,	13,	17.4,	Null-Fans On,	12,	13.4,	2.6,	-2.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:16,	Zone-2 Op Mode:  Heat
7/25/2019 09:16,	1,	1.2,	1.2,	0.6,	Null-Fans On,	23.9,	12,	10.7,	11.7,	14.6,	Heat,	12,	12.7,	0.8,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:17,	1,	1.3,	1.8,	1.1,	Null-Fans On,	23.8,	12,	11.1,	14.9,	18.8,	Heat,	12,	13.2,	0.2,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:18,	1,	1.5,	2.2,	1.4,	Null-Fans On,	23.3,	12,	11.5,	16.6,	22.2,	Heat,	12,	13.7,	-0.6,	-7.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:19,	1,	1.7,	2.5,	1.7,	Null-Fans On,	23.5,	12,	11.7,	17.2,	23.9,	Heat,	12,	14,	-0.7,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:20,	1,	1.8,	2.8,	1.8,	Null-Fans On,	24,	12,	11.9,	17.7,	24.9,	Heat,	12,	14.2,	-1.2,	-8.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:21,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:21,	1,	1.9,	2.9,	2,	Null-Fans On,	24.2,	12,	12,	17.7,	25.3,	Null-Fans On,	12,	14.3,	-1.4,	-9.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:22,	1,	2,	3,	2.1,	Null-Fans On,	24.2,	12,	11.3,	13.8,	19.4,	Null-Fans On,	12,	13.4,	1.3,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:23,	Zone-2 Op Mode:  Heat
7/25/2019 09:23,	1,	2,	3.1,	2.2,	Null-Fans On,	24.4,	12,	10.6,	12.6,	16.2,	Heat,	12,	12.8,	-0.3,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:23,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:23,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:23,	Zone-3 Op Mode:  Defrost
7/25/2019 09:23,	1,	2.1,	3.1,	2.2,	Null-Fans On,	24.4,	12,	10.6,	13,	16.7,	Null-Fans On,	12,	12.8,	-0.4,	-7,	Defrost,"Diesel, Continuous"
7/25/2019 09:24,	1,	2.1,	2.9,	2.2,	Null-Fans On,	23.8,	12,	10.8,	12.2,	14.5,	Null-Fans On,	12,	12.8,	-0.2,	-4.8,	Defrost,"Diesel, Continuous"
7/25/2019 09:24,	Zone-1 Op Mode:  Cool
7/25/2019 09:25,	1,	1.9,	0.7,	0.7,	Cool,	24.3,	12,	10.9,	12.1,	12.9,	Null-Fans On,	12,	13,	2.2,	0.8,	Defrost,"Diesel, Continuous"
7/25/2019 09:26,	1,	1.4,	-3.5,	-3.4,	Cool,	25.6,	12,	11.2,	12,	12,	Null-Fans On,	12,	13.4,	5.9,	6.6,	Defrost,"Diesel, Continuous"
7/25/2019 09:27,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 09:27,	1,	0.8,	-5.2,	-4,	Null-Fans On,	25.9,	12,	11.4,	12,	11.6,	Null-Fans On,	12,	14.1,	9.1,	11.1,	Defrost,"Diesel, Continuous"
7/25/2019 09:28,	1,	0.8,	-2.3,	-2,	Null-Fans On,	25.5,	12,	11.5,	12.1,	11.4,	Null-Fans On,	12,	14.6,	11.8,	14.6,	Defrost,"Diesel, Continuous"
7/25/2019 09:28,	Zone-3 Op Mode:  Defrost
7/25/2019 09:29,	Defrost State Exited Zone 3
7/25/2019 09:29,	Zone-2 Op Mode:  Heat
7/25/2019 09:29,	Zone-3 Op Mode:  Cool
7/25/2019 09:29,	1,	0.9,	-0.9,	-0.9,	Null-Fans On,	26.8,	12,	11.5,	12.1,	11.4,	Heat,	12,	13.7,	13.3,	18,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:30,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:30,	1,	1.1,	0.8,	0.2,	Null-Fans On,	28,	12,	12.1,	17.1,	18.7,	Null-Fans On,	12,	14.8,	7,	10.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:31,	1,	1.3,	1.5,	0.9,	Null-Fans On,	28.7,	12,	11.9,	14.3,	16.7,	Null-Fans On,	12,	14.2,	6.1,	6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:32,	1,	1.4,	2,	1.2,	Null-Fans On,	27.7,	12,	11.2,	12,	13.8,	Null-Fans On,	12,	13.3,	3.1,	0.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:32,	Zone-2 Op Mode:  Heat
7/25/2019 09:33,	1,	1.6,	2.3,	1.5,	Null-Fans On,	26.7,	12,	10.7,	12.6,	14.2,	Heat,	12,	13,	1.1,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:34,	1,	1.7,	2.7,	1.8,	Null-Fans On,	26.1,	12,	11.1,	15.4,	19.2,	Heat,	12,	13.6,	0.4,	-5.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:35,	1,	1.8,	2.9,	1.9,	Null-Fans On,	25.8,	12,	11.4,	16.8,	22.5,	Heat,	12,	14,	-0.1,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:36,	1,	1.9,	3,	2.1,	Null-Fans On,	25.8,	12,	11.7,	17.5,	24.3,	Heat,	12,	14.3,	-0.7,	-7.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:37,	1,	2,	3.2,	2.2,	Null-Fans On,	25.3,	12,	11.9,	17.8,	25.2,	Heat,	12,	14.5,	-0.7,	-7.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:38,	Zone-1 Op Mode:  Cool
7/25/2019 09:38,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:38,	1,	2.1,	3.1,	2.1,	Cool,	25.2,	12,	12,	17.9,	25.6,	Null-Fans On,	12,	14.5,	-0.9,	-8.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:39,	1,	1.9,	1.2,	0.9,	Cool,	24.8,	12,	11.4,	13.9,	19.4,	Null-Fans On,	12,	13.6,	3,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:40,	Zone-2 Op Mode:  Heat
7/25/2019 09:40,	1,	1.2,	-2.5,	-2.2,	Cool,	26.8,	12,	10.8,	11.7,	14.9,	Heat,	12,	12.8,	3.1,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:40,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 09:41,	1,	0.8,	-2.2,	-1.9,	Null-Fans On,	26.8,	12,	11.5,	16.4,	21,	Heat,	12,	13.9,	2.2,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:42,	1,	1,	0.3,	-0.2,	Null-Fans On,	26.2,	12,	11.9,	17.8,	24.1,	Heat,	12,	14.3,	1,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:42,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:43,	1,	1.2,	1.4,	0.7,	Null-Fans On,	25.7,	12,	11.8,	15.4,	21.5,	Null-Fans On,	12,	13.9,	1.5,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:44,	1,	1.4,	2,	1.2,	Null-Fans On,	25.8,	12,	11.1,	12.4,	16.3,	Null-Fans On,	12,	13,	1.2,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:44,	Zone-2 Op Mode:  Heat
7/25/2019 09:45,	1,	1.5,	2.3,	1.5,	Null-Fans On,	24.2,	12,	10.8,	13.9,	17.3,	Heat,	12,	13,	0,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:45,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:45,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:45,	Zone-3 Op Mode:  Defrost
7/25/2019 09:45,	1,	1.6,	2.4,	1.5,	Null-Fans On,	23.5,	12,	10.9,	14.5,	18.3,	Null-Fans On,	12,	13.1,	-0.1,	-6.7,	Defrost,"Diesel, Continuous"
7/25/2019 09:46,	1,	1.7,	2.2,	1.7,	Null-Fans On,	23,	12,	11.1,	13,	15.9,	Null-Fans On,	12,	13.1,	0.1,	-4.7,	Defrost,"Diesel, Continuous"
7/25/2019 09:47,	1,	1.7,	2.3,	1.8,	Null-Fans On,	22.3,	12,	11.2,	12.3,	13.8,	Null-Fans On,	12,	13.2,	2.5,	1.1,	Defrost,"Diesel, Continuous"
7/25/2019 09:48,	1,	1.8,	2.4,	1.9,	Null-Fans On,	21.7,	12,	11.4,	12.2,	12.6,	Null-Fans On,	12,	13.6,	6.4,	7,	Defrost,"Diesel, Continuous"
7/25/2019 09:49,	1,	1.9,	2.7,	2,	Null-Fans On,	21.6,	12,	11.5,	12.1,	12,	Null-Fans On,	12,	14.3,	12.3,	12.2,	Defrost,"Diesel, Continuous"
7/25/2019 09:50,	Zone-3 Op Mode:  Defrost
7/25/2019 09:50,	1,	2,	2.9,	2.2,	Null-Fans On,	22,	12,	11.6,	12.2,	11.8,	Null-Fans On,	12,	14.1,	18.3,	21.3,	Defrost,"Diesel, Continuous"
7/25/2019 09:50,	Defrost State Exited Zone 3
7/25/2019 09:50,	Zone-2 Op Mode:  Heat
7/25/2019 09:50,	Zone-3 Op Mode:  Cool
7/25/2019 09:50,	1,	2,	2.9,	2.2,	Null-Fans On,	21.8,	12,	11.7,	12.2,	11.7,	Heat,	12,	13.9,	16.2,	19.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:51,	Zone-1 Op Mode:  Cool
7/25/2019 09:51,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:51,	1,	2.1,	3.2,	2.3,	Cool,	23,	12,	12.5,	17.2,	19.2,	Null-Fans On,	12,	15.1,	9.2,	13,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:52,	1,	2,	1.4,	1.2,	Cool,	23.9,	12,	12.2,	14.2,	17.2,	Null-Fans On,	12,	14.3,	6,	8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:53,	1,	1.3,	-2.1,	-2,	Cool,	25.9,	12,	11.6,	12.3,	14.5,	Null-Fans On,	12,	13.5,	4.5,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:54,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 09:54,	1,	0.8,	-2.8,	-2.3,	Null-Fans On,	26.8,	12,	11.1,	11,	12.4,	Null-Fans On,	12,	12.8,	2.9,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:55,	Zone-2 Op Mode:  Heat
7/25/2019 09:55,	1,	0.9,	0,	-0.5,	Null-Fans On,	26.4,	12,	10.9,	13.5,	15.4,	Heat,	12,	13,	1.2,	-3.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:56,	1,	1.2,	1.2,	0.5,	Null-Fans On,	25.6,	12,	11.4,	16.1,	20.5,	Heat,	12,	13.7,	0.2,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:57,	1,	1.4,	1.9,	1.1,	Null-Fans On,	23.4,	12,	11.8,	17.2,	23.3,	Heat,	12,	14.1,	-0.3,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:58,	1,	1.5,	2.4,	1.4,	Null-Fans On,	23.1,	12,	11.9,	17.6,	24.7,	Heat,	12,	14.3,	-1.1,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 09:59,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:59,	1,	1.7,	2.7,	1.7,	Null-Fans On,	24.4,	12,	11.8,	15.8,	22.6,	Null-Fans On,	12,	14,	0,	-7.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:00,	1,	1.8,	2.8,	1.9,	Null-Fans On,	24.2,	12,	11.1,	12.6,	17,	Null-Fans On,	12,	13.1,	0.8,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:01,	Zone-2 Op Mode:  Heat
7/25/2019 10:01,	1,	1.9,	2.9,	2,	Null-Fans On,	25.5,	12,	10.8,	13.8,	17.5,	Heat,	12,	12.9,	-0.6,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:02,	1,	2,	3.1,	2.2,	Null-Fans On,	25.6,	12,	11.2,	15.9,	21,	Heat,	12,	13.4,	-1.1,	-7.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:03,	1,	2.1,	3.2,	2.3,	Null-Fans On,	25.5,	12,	11.5,	17,	23.4,	Heat,	12,	13.8,	-1.4,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:03,	Zone-1 Op Mode:  Cool
7/25/2019 10:04,	1,	1.8,	0.8,	0.6,	Cool,	25,	12,	11.8,	17.9,	25,	Heat,	12,	14.2,	1.9,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:05,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:05,	1,	1.3,	-1.2,	-1.1,	Cool,	24.8,	12,	12.1,	16.5,	23.4,	Null-Fans On,	12,	14.3,	4.3,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:06,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 10:06,	1,	0.9,	-2.6,	-1.9,	Null-Fans On,	25.7,	12,	11.6,	13.3,	18.2,	Null-Fans On,	12,	13.4,	3.5,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:07,	Zone-2 Op Mode:  Heat
7/25/2019 10:07,	1,	0.8,	-0.8,	-0.9,	Null-Fans On,	26.3,	12,	10.8,	11.2,	14.2,	Heat,	12,	12.5,	0.8,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:08,	1,	1,	0.8,	0.3,	Null-Fans On,	26.1,	12,	11.1,	14.8,	18.8,	Heat,	12,	13.1,	0.1,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:09,	Variable Differential Defrost Entered Zone 3
7/25/2019 10:09,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:09,	Zone-3 Op Mode:  Defrost
7/25/2019 10:09,	1,	1.2,	1.3,	0.6,	Null-Fans On,	26,	12,	11.3,	15.9,	20.8,	Null-Fans On,	12,	13.4,	-0.3,	-6.4,	Defrost,"Diesel, Continuous"
7/25/2019 10:10,	1,	1.3,	1.4,	1,	Null-Fans On,	25.1,	12,	11.4,	13.9,	17.7,	Null-Fans On,	12,	13.4,	0.2,	-4,	Defrost,"Diesel, Continuous"
7/25/2019 10:11,	1,	1.4,	1.7,	1.2,	Null-Fans On,	24.2,	12,	11.5,	12.9,	14.9,	Null-Fans On,	12,	13.6,	3.5,	2.2,	Defrost,"Diesel, Continuous"
7/25/2019 10:12,	1,	1.5,	1.9,	1.4,	Null-Fans On,	24.3,	12,	11.6,	12.4,	13.3,	Null-Fans On,	12,	14,	8.4,	8.4,	Defrost,"Diesel, Continuous"
7/25/2019 10:13,	1,	1.6,	2.2,	1.6,	Null-Fans On,	23.8,	12,	11.7,	12.3,	12.5,	Null-Fans On,	12,	14.8,	14.8,	13.9,	Defrost,"Diesel, Continuous"
7/25/2019 10:13,	Zone-3 Op Mode:  Defrost
7/25/2019 10:14,	Defrost State Exited Zone 3
7/25/2019 10:14,	Zone-2 Op Mode:  Heat
7/25/2019 10:14,	Zone-3 Op Mode:  Cool
7/25/2019 10:14,	1,	1.7,	2.4,	1.8,	Null-Fans On,	24,	12,	11.8,	12.3,	12.1,	Heat,	12,	14.1,	16.3,	19.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:14,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:15,	1,	1.8,	2.9,	2,	Null-Fans On,	25.2,	12,	12.2,	14.6,	15.8,	Null-Fans On,	12,	14.4,	8.6,	11.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:16,	1,	1.9,	3,	2.1,	Null-Fans On,	26,	12,	11.7,	12.5,	13.8,	Null-Fans On,	12,	13.6,	4.7,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:17,	1,	2,	3.1,	2.2,	Null-Fans On,	26.5,	12,	11,	10.9,	11.8,	Null-Fans On,	12,	12.8,	1.8,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:17,	Zone-2 Op Mode:  Heat
7/25/2019 10:18,	1,	2.1,	3.2,	2.3,	Null-Fans On,	25.2,	12,	10.9,	13.5,	15.3,	Heat,	12,	13,	0.7,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:18,	Zone-1 Op Mode:  Cool
7/25/2019 10:19,	1,	1.8,	0.6,	0.5,	Cool,	24.3,	12,	11.4,	16.2,	20.2,	Heat,	12,	13.8,	3.3,	-1.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:19,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:20,	1,	1.1,	-2.9,	-2.4,	Cool,	23.7,	12,	12.3,	18.6,	24.3,	Null-Fans On,	12,	14.7,	3.8,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:20,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 10:21,	1,	0.9,	-1.1,	-1.2,	Null-Fans On,	24.2,	12,	11.9,	14.7,	19.8,	Null-Fans On,	12,	13.8,	4.7,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:22,	1,	1.1,	0.6,	0,	Null-Fans On,	24.9,	12,	11,	12.2,	15.6,	Null-Fans On,	12,	12.9,	1.6,	-3.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:22,	Zone-2 Op Mode:  Heat
7/25/2019 10:23,	1,	1.3,	1.5,	0.8,	Null-Fans On,	25.8,	12,	10.8,	13.7,	16.8,	Heat,	12,	12.9,	0.5,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:24,	1,	1.5,	2.1,	1.3,	Null-Fans On,	24.4,	12,	11.2,	15.8,	20.7,	Heat,	12,	13.4,	-0.4,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:25,	1,	1.6,	2.5,	1.6,	Null-Fans On,	25.5,	12,	11.6,	17,	23.4,	Heat,	12,	13.8,	-0.6,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:26,	1,	1.8,	2.7,	1.8,	Null-Fans On,	25,	12,	11.8,	17.6,	24.9,	Heat,	12,	14.1,	-1.2,	-8.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:27,	1,	1.8,	2.9,	2,	Null-Fans On,	25,	12,	11.9,	17.9,	25.7,	Heat,	12,	14.2,	-1.3,	-8.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:27,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:28,	1,	2,	3.1,	2.1,	Null-Fans On,	25,	12,	11.8,	15.8,	22.8,	Null-Fans On,	12,	13.8,	-0.4,	-7.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:29,	1,	2,	3.1,	2.2,	Null-Fans On,	25,	12,	11,	12.5,	16.9,	Null-Fans On,	12,	12.8,	0.6,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:29,	Zone-2 Op Mode:  Heat
7/25/2019 10:29,	Zone-1 Op Mode:  Cool
7/25/2019 10:29,	Variable Differential Defrost Entered Zone 3
7/25/2019 10:30,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:30,	Zone-3 Op Mode:  Defrost
7/25/2019 10:30,	1,	2.1,	2.9,	2,	Cool,	24.2,	12,	10.8,	14.2,	18.2,	Null-Fans On,	12,	12.9,	-0.3,	-6.8,	Defrost,"Diesel, Continuous"
7/25/2019 10:31,	1,	1.9,	0.3,	0.4,	Cool,	23.9,	12,	11,	12.8,	15.3,	Null-Fans On,	12,	13,	0.6,	-3.8,	Defrost,"Diesel, Continuous"
7/25/2019 10:32,	1,	1.2,	-4.2,	-3.8,	Cool,	24.3,	12,	11.2,	12.2,	13.3,	Null-Fans On,	12,	13.3,	3.7,	2.3,	Defrost,"Diesel, Continuous"
7/25/2019 10:32,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 10:33,	1,	0.6,	-5.5,	-4.5,	Null-Fans On,	22.9,	12,	11.4,	12,	12.3,	Null-Fans On,	12,	14,	6.8,	7.8,	Defrost,"Diesel, Continuous"
7/25/2019 10:34,	1,	0.7,	-2.3,	-2,	Null-Fans On,	22.2,	12,	11.5,	11.8,	11.7,	Null-Fans On,	12,	14.7,	9.9,	12.1,	Defrost,"Diesel, Continuous"
7/25/2019 10:34,	Zone-3 Op Mode:  Defrost
7/25/2019 10:35,	1,	0.8,	-0.5,	-0.5,	Null-Fans On,	22.4,	12,	11.6,	12,	11.5,	Null-Fans On,	12,	14.3,	17.7,	21.4,	Defrost,"Diesel, Continuous"
7/25/2019 10:35,	Defrost State Exited Zone 3
7/25/2019 10:35,	Zone-2 Op Mode:  Heat
7/25/2019 10:35,	Zone-3 Op Mode:  Cool
7/25/2019 10:35,	1,	0.9,	-0.3,	-0.3,	Null-Fans On,	22.4,	12,	11.7,	12,	11.5,	Heat,	12,	13.9,	15.8,	19.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:35,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:36,	1,	1.1,	1.1,	0.5,	Null-Fans On,	23,	12,	12.5,	17.4,	19.6,	Null-Fans On,	12,	15.2,	8.5,	11.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:37,	1,	1.3,	1.8,	1,	Null-Fans On,	23.3,	12,	12.1,	14.3,	17.7,	Null-Fans On,	12,	14.3,	5.2,	6.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:38,	1,	1.4,	2.2,	1.3,	Null-Fans On,	23.5,	12,	11.4,	12,	14.7,	Null-Fans On,	12,	13.3,	2.1,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:38,	Zone-2 Op Mode:  Heat
7/25/2019 10:39,	1,	1.6,	2.4,	1.6,	Null-Fans On,	23.2,	12,	10.7,	11.8,	13.8,	Heat,	12,	12.7,	0.1,	-4.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:40,	1,	1.7,	2.7,	1.8,	Null-Fans On,	22.9,	12,	11.1,	14.8,	18.3,	Heat,	12,	13.2,	-0.3,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:41,	1,	1.8,	2.9,	2,	Null-Fans On,	22.6,	12,	11.4,	16.3,	21.5,	Heat,	12,	13.6,	-0.9,	-7.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:42,	1,	1.9,	3,	2.1,	Null-Fans On,	22.3,	12,	11.7,	16.9,	23.2,	Heat,	12,	13.8,	-1.1,	-8.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:43,	1,	2,	3.2,	2.2,	Null-Fans On,	22.3,	12,	11.8,	17.3,	24.1,	Heat,	12,	14,	-1.5,	-9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:43,	Zone-1 Op Mode:  Cool
7/25/2019 10:44,	1,	2.1,	3.1,	2.1,	Cool,	21.8,	12,	11.9,	17.5,	24.6,	Heat,	12,	14.1,	-1.5,	-9.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:44,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:45,	1,	1.8,	0.9,	0.7,	Cool,	22.7,	12,	12,	16.1,	22.9,	Null-Fans On,	12,	14,	2.8,	-3.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:46,	1,	1.3,	-1.8,	-1.5,	Cool,	23.3,	12,	11.4,	13.1,	18,	Null-Fans On,	12,	13.2,	4,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:46,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 10:47,	Zone-2 Op Mode:  Heat
7/25/2019 10:47,	1,	0.8,	-2.8,	-2.2,	Null-Fans On,	24.3,	12,	10.8,	11.3,	14.4,	Heat,	12,	12.5,	2.1,	-3.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:48,	1,	0.9,	-0.2,	-0.4,	Null-Fans On,	23.9,	12,	11.2,	15.1,	19.2,	Heat,	12,	13.2,	0.9,	-5.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:49,	1,	1.1,	1.1,	0.5,	Null-Fans On,	23.2,	12,	11.5,	16.5,	22.2,	Heat,	12,	13.6,	-0.2,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:50,	1,	1.3,	1.8,	1.1,	Null-Fans On,	22.7,	12,	11.7,	17.1,	23.7,	Heat,	12,	13.8,	-0.7,	-8.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:50,	Variable Differential Defrost Entered Zone 3
7/25/2019 10:50,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:50,	Zone-3 Op Mode:  Defrost
7/25/2019 10:50,	1,	1.4,	1.9,	1.2,	Null-Fans On,	22.5,	12,	11.7,	17.1,	23.8,	Null-Fans On,	12,	13.9,	-0.8,	-8.3,	Defrost,"Diesel, Continuous"
7/25/2019 10:51,	1,	1.5,	1.9,	1.3,	Null-Fans On,	22.4,	12,	11.6,	14.3,	19.2,	Null-Fans On,	12,	13.8,	-0.3,	-5.5,	Defrost,"Diesel, Continuous"
7/25/2019 10:52,	1,	1.6,	2,	1.5,	Null-Fans On,	21.4,	12,	11.6,	13.1,	15.7,	Null-Fans On,	12,	13.9,	2.9,	1.2,	Defrost,"Diesel, Continuous"
7/25/2019 10:53,	1,	1.7,	2.2,	1.6,	Null-Fans On,	21.3,	12,	11.6,	12.5,	13.7,	Null-Fans On,	12,	14.4,	7.8,	7.6,	Defrost,"Diesel, Continuous"
7/25/2019 10:54,	1,	1.8,	2.4,	1.8,	Null-Fans On,	21.3,	12,	11.7,	12.3,	12.7,	Null-Fans On,	12,	15.1,	13.3,	12.9,	Defrost,"Diesel, Continuous"
7/25/2019 10:54,	Zone-3 Op Mode:  Defrost
7/25/2019 10:55,	Defrost State Exited Zone 3
7/25/2019 10:55,	1,	1.9,	2.7,	2,	Null-Fans On,	21.6,	12,	11.8,	12.3,	12.2,	Heat,	12,	14.4,	16.8,	20.6,	Cool,"Diesel, Continuous"
7/25/2019 10:55,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:55,	Zone-3 Op Mode:  Cool
7/25/2019 10:55,	1,	1.9,	3,	2.1,	Null-Fans On,	21.8,	12,	12,	15.9,	16.3,	Null-Fans On,	12,	14.8,	12.1,	15.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:56,	1,	2,	3.2,	2.2,	Null-Fans On,	22,	12,	12.4,	14.9,	17.2,	Null-Fans On,	12,	14.7,	7.2,	10.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:57,	1,	2.1,	3.2,	2.3,	Null-Fans On,	23.3,	12,	11.8,	12.7,	14.7,	Null-Fans On,	12,	13.7,	3.4,	3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:58,	Zone-1 Op Mode:  Cool
7/25/2019 10:58,	1,	1.8,	0.9,	0.7,	Cool,	23.8,	12,	11.1,	11.2,	12.4,	Null-Fans On,	12,	12.9,	3.8,	0.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 10:59,	Zone-2 Op Mode:  Heat
7/25/2019 10:59,	1,	1.2,	-2.6,	-2.3,	Cool,	24.7,	12,	10.8,	11.7,	12.4,	Heat,	12,	12.6,	4.1,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:00,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 11:00,	1,	0.8,	-2.2,	-1.9,	Null-Fans On,	24.2,	12,	11.5,	16,	19.4,	Heat,	12,	13.7,	2.3,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:01,	1,	0.9,	0.2,	-0.2,	Null-Fans On,	24.1,	12,	11.9,	17.2,	22.7,	Heat,	12,	14.1,	0.8,	-4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:02,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:02,	1,	1.2,	1.4,	0.7,	Null-Fans On,	25.1,	12,	12,	17.9,	24.5,	Null-Fans On,	12,	14.3,	-0.2,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:03,	1,	1.4,	2,	1.2,	Null-Fans On,	26.3,	12,	11.5,	14.1,	19,	Null-Fans On,	12,	13.4,	1.8,	-4.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:04,	Zone-2 Op Mode:  Heat
7/25/2019 11:04,	1,	1.5,	2.3,	1.5,	Null-Fans On,	27.1,	12,	10.8,	11.5,	14.4,	Heat,	12,	12.5,	-0.1,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:05,	1,	1.7,	2.6,	1.7,	Null-Fans On,	27.1,	12,	11.1,	15,	18.9,	Heat,	12,	13.1,	-0.5,	-7.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:06,	1,	1.8,	2.8,	1.9,	Null-Fans On,	26.8,	12,	11.4,	16.7,	22.3,	Heat,	12,	13.6,	-1.3,	-8.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:07,	1,	1.9,	3,	2.1,	Null-Fans On,	26.4,	12,	11.6,	17.3,	24.2,	Heat,	12,	13.8,	-1.7,	-8.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:08,	1,	2,	3.2,	2.2,	Null-Fans On,	24.9,	12,	11.7,	17.6,	24.9,	Heat,	12,	14,	-1.9,	-9.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:09,	1,	2.1,	3.3,	2.3,	Null-Fans On,	23.6,	12,	11.7,	17.7,	25.3,	Heat,	12,	14.1,	-2,	-9.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:09,	Zone-1 Op Mode:  Cool
7/25/2019 11:10,	Variable Differential Defrost Entered Zone 3
7/25/2019 11:10,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:10,	Zone-3 Op Mode:  Defrost
7/25/2019 11:10,	1,	1.9,	1.2,	1.1,	Cool,	24.9,	12,	11.9,	18.3,	26.2,	Null-Fans On,	12,	14.4,	0.8,	-6.7,	Defrost,"Diesel, Continuous"
7/25/2019 11:11,	1,	1.7,	-0.4,	-0.2,	Cool,	26.2,	12,	11.9,	15.1,	20.6,	Null-Fans On,	12,	14.5,	1.8,	-2.7,	Defrost,"Diesel, Continuous"
7/25/2019 11:12,	1,	1,	-4.8,	-4.3,	Cool,	25.5,	12,	12,	13.5,	16.5,	Null-Fans On,	12,	15,	4.9,	4,	Defrost,"Diesel, Continuous"
7/25/2019 11:12,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 11:13,	1,	0.6,	-4.5,	-3.8,	Null-Fans On,	26.9,	12,	12,	12.8,	14.3,	Null-Fans On,	12,	15.4,	8.8,	9.7,	Defrost,"Diesel, Continuous"
7/25/2019 11:14,	1,	0.7,	-1.7,	-1.4,	Null-Fans On,	27.2,	12,	12,	12.7,	13.2,	Null-Fans On,	12,	16.2,	12.7,	13.7,	Defrost,"Diesel, Continuous"
7/25/2019 11:14,	Zone-3 Op Mode:  Defrost
7/25/2019 11:15,	Defrost State Exited Zone 3
7/25/2019 11:15,	Zone-3 Op Mode:  Cool
7/25/2019 11:15,	1,	0.9,	-0.3,	-0.3,	Null-Fans On,	27,	12,	12.1,	12.3,	12.5,	Null-Fans On,	12,	15,	15.4,	19.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:16,	1,	1.1,	1,	0.5,	Null-Fans On,	24.5,	12,	11.8,	11.8,	11.8,	Null-Fans On,	12,	14.1,	7.5,	10.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:17,	1,	1.3,	1.7,	1,	Null-Fans On,	22.9,	12,	11.1,	10.8,	10.9,	Null-Fans On,	12,	13,	3.1,	3.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:17,	Zone-2 Op Mode:  Heat
7/25/2019 11:18,	1,	1.4,	2.1,	1.3,	Null-Fans On,	24.7,	12,	10.8,	13.2,	14.3,	Heat,	12,	12.9,	1.1,	-2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:19,	1,	1.6,	2.4,	1.6,	Null-Fans On,	25.2,	12,	11.3,	15.8,	19.6,	Heat,	12,	13.5,	-0.2,	-5.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:20,	1,	1.7,	2.7,	1.8,	Null-Fans On,	25.7,	12,	11.6,	16.9,	22.8,	Heat,	12,	13.9,	-0.9,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:21,	1,	1.8,	2.9,	1.9,	Null-Fans On,	24.8,	12,	11.7,	17.4,	24.5,	Heat,	12,	14.1,	-1.2,	-8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:22,	1,	1.9,	3,	2.1,	Null-Fans On,	24.7,	12,	11.8,	17.9,	25.5,	Heat,	12,	14.3,	-1.7,	-8.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:23,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:23,	1,	2,	3.2,	2.2,	Null-Fans On,	25.4,	12,	12,	18.2,	26.2,	Null-Fans On,	12,	14.4,	-1.8,	-9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:24,	1,	2.1,	3.3,	2.3,	Null-Fans On,	25.6,	12,	11.4,	14.4,	20.4,	Null-Fans On,	12,	13.5,	0.8,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:24,	Zone-1 Op Mode:  Cool
7/25/2019 11:25,	Zone-2 Op Mode:  Heat
7/25/2019 11:25,	1,	1.8,	0.6,	0.6,	Cool,	27.3,	12,	10.8,	12,	15.6,	Heat,	12,	12.7,	2.8,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:26,	1,	1.2,	-2.4,	-1.8,	Cool,	28.4,	12,	11.7,	17.8,	22.5,	Heat,	12,	14.1,	3,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:26,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 11:26,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:27,	1,	0.8,	-2,	-1.8,	Null-Fans On,	26.5,	12,	12.2,	17.6,	23.4,	Null-Fans On,	12,	14.4,	3.2,	-2.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:28,	1,	1,	0.3,	-0.2,	Null-Fans On,	27.8,	12,	11.5,	13.8,	18.1,	Null-Fans On,	12,	13.4,	2.2,	-2.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:29,	Zone-2 Op Mode:  Heat
7/25/2019 11:29,	1,	1.2,	1.4,	0.7,	Null-Fans On,	27,	12,	10.8,	11.6,	14.2,	Heat,	12,	12.4,	-0.2,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:30,	1,	1.4,	2.1,	1.2,	Null-Fans On,	26.7,	12,	11.2,	15.4,	19.4,	Heat,	12,	13.1,	-0.5,	-7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:30,	Variable Differential Defrost Entered Zone 3
7/25/2019 11:30,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:30,	Zone-3 Op Mode:  Defrost
7/25/2019 11:30,	1,	1.4,	2.2,	1.2,	Null-Fans On,	26.8,	12,	11.3,	16,	20.3,	Null-Fans On,	12,	13.2,	-0.7,	-7.2,	Defrost,"Diesel, Continuous"
7/25/2019 11:31,	1,	1.5,	2.1,	1.5,	Null-Fans On,	27.5,	12,	11.4,	13.9,	17.5,	Null-Fans On,	12,	13.3,	0.1,	-4.3,	Defrost,"Diesel, Continuous"
7/25/2019 11:32,	1,	1.6,	2.2,	1.6,	Null-Fans On,	26.1,	12,	11.6,	12.9,	14.8,	Null-Fans On,	12,	13.6,	4.2,	2.7,	Defrost,"Diesel, Continuous"
7/25/2019 11:33,	1,	1.7,	2.4,	1.8,	Null-Fans On,	25.7,	12,	11.7,	12.3,	13.1,	Null-Fans On,	12,	14.2,	9.4,	8.8,	Defrost,"Diesel, Continuous"
7/25/2019 11:34,	1,	1.8,	2.7,	1.9,	Null-Fans On,	25.8,	12,	11.6,	12.2,	12.2,	Null-Fans On,	12,	15,	14.5,	14,	Defrost,"Diesel, Continuous"
7/25/2019 11:34,	Zone-3 Op Mode:  Defrost
7/25/2019 11:35,	Defrost State Exited Zone 3
7/25/2019 11:35,	Zone-2 Op Mode:  Heat
7/25/2019 11:35,	Zone-3 Op Mode:  Cool
7/25/2019 11:35,	1,	1.9,	2.9,	2.1,	Null-Fans On,	25.8,	12,	11.8,	12.2,	11.9,	Heat,	12,	14.1,	16.5,	20.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:35,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:36,	1,	2,	3.3,	2.2,	Null-Fans On,	25.9,	12,	12.3,	15,	16.2,	Null-Fans On,	12,	14.6,	9.1,	12.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:37,	Zone-1 Op Mode:  Cool
7/25/2019 11:37,	1,	2.1,	2.8,	2.1,	Cool,	26.4,	12,	11.8,	13,	14.3,	Null-Fans On,	12,	13.8,	5.7,	7.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:38,	1,	1.7,	-0.2,	-0.2,	Cool,	27.2,	12,	11.3,	11.8,	12.6,	Null-Fans On,	12,	13,	5.2,	4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:39,	Zone-2 Op Mode:  Heat
7/25/2019 11:39,	1,	1,	-2.7,	-2.1,	Cool,	27.6,	12,	10.8,	10.9,	11.2,	Heat,	12,	12.4,	3.8,	1.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:39,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 11:40,	1,	0.9,	-1,	-1.2,	Null-Fans On,	26.9,	12,	11.4,	15.6,	18.5,	Heat,	12,	13.5,	2.7,	-1.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:41,	1,	1.1,	0.8,	0.2,	Null-Fans On,	26.4,	12,	11.8,	17.3,	22.6,	Heat,	12,	14.1,	1.1,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:42,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:42,	1,	1.3,	1.8,	0.9,	Null-Fans On,	25.4,	12,	12,	17.4,	24,	Null-Fans On,	12,	14.2,	0.3,	-6.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:43,	1,	1.5,	2.2,	1.3,	Null-Fans On,	26.2,	12,	11.3,	13.5,	18,	Null-Fans On,	12,	13.2,	2.1,	-4.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:43,	Zone-2 Op Mode:  Heat
7/25/2019 11:44,	1,	1.6,	2.5,	1.6,	Null-Fans On,	25.7,	12,	10.7,	12.9,	15.8,	Heat,	12,	12.6,	0.2,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:45,	1,	1.8,	2.8,	1.8,	Null-Fans On,	25.8,	12,	11.2,	15.8,	20.2,	Heat,	12,	13.2,	-0.1,	-7.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:46,	1,	1.8,	3,	2,	Null-Fans On,	25.2,	12,	11.6,	16.9,	23,	Heat,	12,	13.7,	-0.8,	-8.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:47,	1,	2,	3.2,	2.2,	Null-Fans On,	25.2,	12,	11.7,	17.4,	24.4,	Heat,	12,	13.9,	-0.8,	-8.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:48,	1,	2.1,	3.3,	2.3,	Null-Fans On,	24.9,	12,	11.9,	17.7,	25.2,	Heat,	12,	14.1,	-1.2,	-9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:48,	Zone-1 Op Mode:  Cool
7/25/2019 11:49,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:49,	1,	1.9,	1,	0.9,	Cool,	25.5,	12,	12,	18.2,	26,	Null-Fans On,	12,	14.4,	1.7,	-5.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:50,	1,	1.6,	-0.3,	-0.2,	Cool,	25.1,	12,	11.6,	14.4,	20.1,	Null-Fans On,	12,	13.5,	4.3,	-1.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:51,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 11:51,	1,	0.9,	-2.9,	-2.3,	Null-Fans On,	25.9,	12,	11,	12.2,	15.6,	Null-Fans On,	12,	12.7,	3,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:51,	Zone-2 Op Mode:  Heat
7/25/2019 11:52,	1,	0.8,	-0.9,	-1.1,	Null-Fans On,	25.9,	12,	11.2,	15.3,	19.3,	Heat,	12,	13.2,	1.4,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:53,	Variable Differential Defrost Entered Zone 3
7/25/2019 11:53,	1,	1,	0.9,	0.2,	Null-Fans On,	25.2,	12,	11.7,	17,	22.7,	Null-Fans On,	12,	13.7,	0.5,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:53,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:53,	Zone-3 Op Mode:  Defrost
7/25/2019 11:53,	1,	1,	0.9,	0.2,	Null-Fans On,	25.2,	12,	11.7,	17,	22.8,	Null-Fans On,	12,	13.7,	0.4,	-6.1,	Defrost,"Diesel, Continuous"
7/25/2019 11:54,	1,	1.2,	1.2,	0.8,	Null-Fans On,	24.9,	12,	11.7,	14.4,	18.8,	Null-Fans On,	12,	13.8,	0.8,	-3.8,	Defrost,"Diesel, Continuous"
7/25/2019 11:55,	1,	1.3,	1.5,	1.1,	Null-Fans On,	24.5,	12,	11.8,	13.2,	15.5,	Null-Fans On,	12,	13.9,	4.3,	2.5,	Defrost,"Diesel, Continuous"
7/25/2019 11:56,	1,	1.5,	1.9,	1.3,	Null-Fans On,	24.6,	12,	11.8,	12.7,	13.6,	Null-Fans On,	12,	14.4,	8.8,	8.6,	Defrost,"Diesel, Continuous"
7/25/2019 11:57,	1,	1.6,	2.2,	1.6,	Null-Fans On,	24.5,	12,	11.8,	12.5,	12.7,	Null-Fans On,	12,	15.2,	14.1,	13.8,	Defrost,"Diesel, Continuous"
7/25/2019 11:57,	Zone-3 Op Mode:  Defrost
7/25/2019 11:58,	Defrost State Exited Zone 3
7/25/2019 11:58,	Zone-2 Op Mode:  Heat
7/25/2019 11:58,	Zone-3 Op Mode:  Cool
7/25/2019 11:58,	1,	1.7,	2.5,	1.8,	Null-Fans On,	24.6,	12,	11.9,	12.3,	12.2,	Heat,	12,	14.3,	16.2,	20.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 11:58,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 11:59,	1,	1.8,	3,	2,	Null-Fans On,	25,	12,	12.2,	13.9,	14.8,	Null-Fans On,	12,	14.3,	9.2,	13.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:00,	Clock Set
7/25/2019 12:00,	1,	1.9,	3,	2.1,	Null-Fans On,	25.2,	12,	11.7,	12.4,	13.3,	Null-Fans On,	12,	13.5,	5.5,	7.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:01,	1,	2,	3.1,	2.2,	Null-Fans On,	25.8,	12,	11,	11.2,	11.7,	Null-Fans On,	12,	12.6,	2.6,	1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:01,	Zone-2 Op Mode:  Heat
7/25/2019 12:02,	1,	2.1,	3.3,	2.3,	Null-Fans On,	26,	12,	11,	13.9,	15.7,	Heat,	12,	12.9,	1.2,	-3.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:02,	Zone-1 Op Mode:  Cool
7/25/2019 12:03,	1,	1.8,	0.6,	0.5,	Cool,	25.3,	12,	11.6,	16.5,	20.5,	Heat,	12,	13.8,	3.6,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:03,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:04,	1,	1.2,	-2.2,	-1.9,	Cool,	26.1,	12,	12.2,	17.5,	23,	Null-Fans On,	12,	14.5,	4.4,	-1.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:05,	1,	1,	-1.5,	-1.3,	Null-Fans On,	26.3,	12,	11.8,	14.5,	19,	Null-Fans On,	12,	13.8,	4.7,	-0.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:05,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 12:06,	1,	0.9,	-0.6,	-0.9,	Null-Fans On,	26.5,	12,	11.1,	12.2,	15.1,	Null-Fans On,	12,	12.8,	2.2,	-2.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:06,	Zone-2 Op Mode:  Heat
7/25/2019 12:07,	1,	1.1,	1,	0.3,	Null-Fans On,	26.5,	12,	10.9,	13.8,	16.6,	Heat,	12,	12.8,	0.8,	-5.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:08,	1,	1.3,	1.8,	1,	Null-Fans On,	25,	12,	11.4,	16.1,	20.9,	Heat,	12,	13.4,	0.2,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:09,	1,	1.5,	2.3,	1.4,	Null-Fans On,	25.2,	12,	11.7,	17.1,	23.5,	Heat,	12,	13.8,	-0.3,	-7.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:10,	1,	1.7,	2.6,	1.7,	Null-Fans On,	25.2,	12,	11.9,	17.6,	25,	Heat,	12,	14,	-1,	-8.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:11,	1,	1.8,	2.8,	1.9,	Null-Fans On,	24.8,	12,	12,	17.8,	25.6,	Heat,	12,	14.1,	-0.8,	-8.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:11,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:12,	1,	1.9,	3,	2,	Null-Fans On,	25.5,	12,	11.6,	15.1,	21.6,	Null-Fans On,	12,	13.5,	0.6,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:12,	Zone-2 Op Mode:  Heat
7/25/2019 12:13,	1,	2,	3.1,	2.1,	Null-Fans On,	24.8,	12,	10.8,	12.3,	16.3,	Heat,	12,	12.4,	0.2,	-6.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:13,	Variable Differential Defrost Entered Zone 3
7/25/2019 12:13,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:13,	Zone-3 Op Mode:  Defrost
7/25/2019 12:13,	1,	2,	3.2,	2.2,	Null-Fans On,	24.8,	12,	10.8,	13.9,	17.6,	Null-Fans On,	12,	12.6,	-0.6,	-7.3,	Defrost,"Diesel, Continuous"
7/25/2019 12:14,	1,	2.1,	2.9,	2.2,	Null-Fans On,	24.7,	12,	11,	12.6,	15,	Null-Fans On,	12,	12.6,	-0.2,	-4.9,	Defrost,"Diesel, Continuous"
7/25/2019 12:15,	Zone-1 Op Mode:  Cool
7/25/2019 12:15,	1,	2.1,	2.9,	2.2,	Cool,	24.4,	12,	11.1,	12.1,	13.1,	Null-Fans On,	12,	12.7,	2.8,	1,	Defrost,"Diesel, Continuous"
7/25/2019 12:16,	1,	1.9,	-0.2,	-0.2,	Cool,	25,	12,	11.3,	11.9,	12.1,	Null-Fans On,	12,	13.2,	5.6,	6.6,	Defrost,"Diesel, Continuous"
7/25/2019 12:17,	1,	1.3,	-3.6,	-2.9,	Cool,	25.7,	12,	11.3,	11.9,	11.5,	Null-Fans On,	12,	13.9,	8.3,	11.2,	Defrost,"Diesel, Continuous"
7/25/2019 12:18,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 12:18,	1,	0.8,	-4.9,	-3.6,	Null-Fans On,	25.8,	12,	11.4,	11.9,	11.3,	Null-Fans On,	12,	14.7,	10.2,	14.9,	Defrost,"Diesel, Continuous"
7/25/2019 12:19,	Defrost State Exited Zone 3
7/25/2019 12:19,	Zone-2 Op Mode:  Heat
7/25/2019 12:19,	Zone-3 Op Mode:  Cool
7/25/2019 12:19,	1,	0.7,	-3.2,	-2.6,	Null-Fans On,	25.6,	12,	11.4,	11.9,	11.2,	Heat,	12,	13.4,	11.4,	16.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:20,	1,	0.9,	-0.2,	-0.5,	Null-Fans On,	25.5,	12,	12,	16.4,	18.1,	Heat,	12,	14.4,	6.6,	9.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:20,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:21,	1,	1.1,	1,	0.5,	Null-Fans On,	25.5,	12,	11.8,	14.5,	17.1,	Null-Fans On,	12,	13.9,	6.1,	4.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:22,	1,	1.3,	1.7,	1,	Null-Fans On,	25.4,	12,	11.1,	12.2,	14.1,	Null-Fans On,	12,	12.9,	3,	-0.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:22,	Zone-2 Op Mode:  Heat
7/25/2019 12:23,	1,	1.5,	2.2,	1.3,	Null-Fans On,	25.5,	12,	10.9,	13.8,	16.2,	Heat,	12,	12.9,	1.2,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:24,	1,	1.6,	2.5,	1.6,	Null-Fans On,	24.7,	12,	11.3,	15.9,	20.2,	Heat,	12,	13.4,	0.3,	-6.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:25,	1,	1.8,	2.8,	1.8,	Null-Fans On,	24.4,	12,	11.5,	16.8,	22.8,	Heat,	12,	13.8,	0.1,	-7.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:26,	1,	1.9,	3,	2,	Null-Fans On,	24.2,	12,	11.7,	17.3,	24.1,	Heat,	12,	13.9,	-0.5,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:27,	1,	2,	3.1,	2.2,	Null-Fans On,	24.8,	12,	11.8,	17.6,	24.9,	Heat,	12,	14.1,	-0.3,	-8.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:28,	1,	2.1,	3.3,	2.3,	Null-Fans On,	24.5,	12,	11.9,	17.7,	25.4,	Heat,	12,	14.2,	-0.8,	-9.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:28,	Zone-1 Op Mode:  Cool
7/25/2019 12:28,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:29,	1,	1.9,	1.2,	1.1,	Cool,	24.9,	12,	12,	18.1,	26,	Null-Fans On,	12,	14.4,	1.8,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:30,	1,	1.6,	-0.2,	-0.2,	Cool,	25.2,	12,	11.5,	14.3,	19.9,	Null-Fans On,	12,	13.5,	4.4,	-1.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:31,	Zone-1 Op Mode:  Null-Fans On
