Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 12:31,	1,	1,	-2.9,	-2.3,	Null-Fans On,	26.1,	12,	10.9,	12.1,	15.5,	Null-Fans On,	12,	12.6,	3.3,	-2.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:31,	Zone-2 Op Mode:  Heat
7/25/2019 12:32,	1,	0.8,	-1.1,	-1.3,	Null-Fans On,	26.3,	12,	11.3,	15.7,	19.8,	Heat,	12,	13.3,	1.8,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:33,	1,	1,	0.8,	0.1,	Null-Fans On,	25.9,	12,	11.8,	17.2,	23.2,	Heat,	12,	13.8,	0.8,	-6.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:34,	1,	1.2,	1.7,	0.9,	Null-Fans On,	25.6,	12,	12,	17.7,	24.8,	Heat,	12,	14,	0.2,	-7.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:34,	Variable Differential Defrost Entered Zone 3
7/25/2019 12:34,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:34,	Zone-3 Op Mode:  Defrost
7/25/2019 12:34,	1,	1.3,	1.8,	1,	Null-Fans On,	25.6,	12,	12,	17.8,	25,	Null-Fans On,	12,	14.1,	0.1,	-7.6,	Defrost,"Diesel, Continuous"
7/25/2019 12:35,	1,	1.4,	1.8,	1.2,	Null-Fans On,	25.2,	12,	11.8,	14.7,	19.7,	Null-Fans On,	12,	14,	0.3,	-4.9,	Defrost,"Diesel, Continuous"
7/25/2019 12:36,	1,	1.5,	2,	1.4,	Null-Fans On,	24.6,	12,	11.8,	13.2,	15.9,	Null-Fans On,	12,	14.1,	3.3,	1.5,	Defrost,"Diesel, Continuous"
7/25/2019 12:37,	1,	1.6,	2.2,	1.6,	Null-Fans On,	24.4,	12,	11.8,	12.7,	13.8,	Null-Fans On,	12,	14.5,	7.4,	7.8,	Defrost,"Diesel, Continuous"
7/25/2019 12:38,	1,	1.8,	2.5,	1.8,	Null-Fans On,	23.9,	12,	11.8,	12.5,	12.8,	Null-Fans On,	12,	15.3,	12.9,	13.1,	Defrost,"Diesel, Continuous"
7/25/2019 12:38,	Zone-3 Op Mode:  Defrost
7/25/2019 12:39,	Defrost State Exited Zone 3
7/25/2019 12:39,	Zone-3 Op Mode:  Cool
7/25/2019 12:39,	1,	1.9,	2.8,	2,	Null-Fans On,	24.3,	12,	11.9,	12.3,	12.2,	Null-Fans On,	12,	14.4,	16.1,	20.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:40,	1,	2,	3.2,	2.2,	Null-Fans On,	26,	12,	11.8,	11.6,	11.4,	Null-Fans On,	12,	13.6,	8.1,	12.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:41,	1,	2,	3.2,	2.2,	Null-Fans On,	25.7,	12,	11,	10.8,	10.6,	Null-Fans On,	12,	12.8,	3.8,	5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:41,	Zone-2 Op Mode:  Heat
7/25/2019 12:42,	Zone-1 Op Mode:  Cool
7/25/2019 12:42,	1,	2.1,	3,	2.1,	Cool,	25.2,	12,	10.8,	13.5,	14.5,	Heat,	12,	12.9,	2,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:43,	1,	1.7,	-0.6,	-0.3,	Cool,	24.5,	12,	11.5,	16.6,	20,	Heat,	12,	13.8,	4.4,	-0.1,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:43,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:44,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 12:44,	1,	1,	-2.6,	-2.2,	Null-Fans On,	24.5,	12,	12.2,	17.6,	22.8,	Null-Fans On,	12,	14.5,	4.2,	-0.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:45,	1,	0.9,	-0.7,	-0.9,	Null-Fans On,	24.4,	12,	11.5,	14,	18.2,	Null-Fans On,	12,	13.5,	3.8,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:46,	Zone-2 Op Mode:  Heat
7/25/2019 12:46,	1,	1.1,	0.9,	0.2,	Null-Fans On,	24.2,	12,	10.8,	11.8,	14.5,	Heat,	12,	12.6,	0.9,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:47,	1,	1.3,	1.8,	1,	Null-Fans On,	23.2,	12,	11.2,	14.9,	18.6,	Heat,	12,	13.1,	0.3,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:48,	1,	1.5,	2.3,	1.4,	Null-Fans On,	23.3,	12,	11.4,	16.5,	21.8,	Heat,	12,	13.5,	-0.6,	-7.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:49,	1,	1.7,	2.6,	1.7,	Null-Fans On,	23,	12,	11.6,	17.2,	23.7,	Heat,	12,	13.8,	-0.8,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:50,	1,	1.8,	2.8,	1.9,	Null-Fans On,	22.9,	12,	11.8,	17.5,	24.7,	Heat,	12,	14,	-1.3,	-9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:51,	1,	1.9,	3,	2,	Null-Fans On,	23,	12,	11.9,	17.6,	25.1,	Heat,	12,	14,	-1.5,	-9.3,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:52,	1,	2,	3.2,	2.2,	Null-Fans On,	23,	12,	11.9,	17.7,	25.3,	Heat,	12,	14.1,	-1.5,	-9.5,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:53,	Zone-1 Op Mode:  Cool
7/25/2019 12:53,	1,	2.1,	3.3,	2.3,	Cool,	23.5,	12,	12,	17.8,	25.5,	Heat,	12,	14.1,	-1.9,	-9.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:53,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:54,	1,	1.9,	1.5,	1.1,	Cool,	23.6,	12,	11.8,	15.4,	22,	Null-Fans On,	12,	13.7,	2.2,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:55,	1,	1.3,	-2.3,	-2.1,	Cool,	24.4,	12,	11.1,	12.7,	17,	Null-Fans On,	12,	12.8,	3.2,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:55,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 12:55,	Zone-2 Op Mode:  Heat
7/25/2019 12:56,	1,	0.8,	-2.7,	-2.3,	Null-Fans On,	25,	12,	10.9,	14,	17.5,	Heat,	12,	12.8,	1.7,	-4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:57,	1,	0.9,	-0.1,	-0.5,	Null-Fans On,	24.5,	12,	11.6,	16.5,	21.7,	Heat,	12,	13.5,	0.7,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 12:57,	Variable Differential Defrost Entered Zone 3
7/25/2019 12:57,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:57,	Zone-3 Op Mode:  Defrost
7/25/2019 12:57,	1,	1,	0.5,	-0.1,	Null-Fans On,	24.3,	12,	11.7,	16.9,	22.6,	Null-Fans On,	12,	13.6,	0.2,	-6.2,	Defrost,"Diesel, Continuous"
7/25/2019 12:58,	1,	1.1,	0.9,	0.6,	Null-Fans On,	24,	12,	11.6,	14.3,	18.7,	Null-Fans On,	12,	13.6,	0.5,	-4.2,	Defrost,"Diesel, Continuous"
7/25/2019 12:59,	1,	1.3,	1.3,	0.9,	Null-Fans On,	23.6,	12,	11.6,	13,	15.4,	Null-Fans On,	12,	13.7,	3.3,	2,	Defrost,"Diesel, Continuous"
7/25/2019 13:00,	1,	1.4,	1.8,	1.2,	Null-Fans On,	23.8,	12,	11.6,	12.5,	13.6,	Null-Fans On,	12,	14.2,	7.5,	7.9,	Defrost,"Diesel, Continuous"
7/25/2019 13:01,	1,	1.6,	2.1,	1.5,	Null-Fans On,	23.4,	12,	11.7,	12.3,	12.6,	Null-Fans On,	12,	15.1,	12.7,	12.9,	Defrost,"Diesel, Continuous"
7/25/2019 13:02,	Zone-3 Op Mode:  Defrost
7/25/2019 13:02,	1,	1.7,	2.4,	1.7,	Null-Fans On,	23.5,	12,	11.7,	12.2,	12.1,	Null-Fans On,	12,	14.3,	16.5,	20.8,	Defrost,"Diesel, Continuous"
7/25/2019 13:02,	Defrost State Exited Zone 3
7/25/2019 13:02,	Zone-2 Op Mode:  Heat
7/25/2019 13:02,	Zone-3 Op Mode:  Cool
7/25/2019 13:02,	1,	1.7,	2.4,	1.7,	Null-Fans On,	23.5,	12,	11.8,	12.2,	12.1,	Heat,	12,	14.2,	15.9,	20.2,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:03,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 13:03,	1,	1.8,	2.9,	2,	Null-Fans On,	24.3,	12,	12.3,	15.3,	16.9,	Null-Fans On,	12,	14.7,	8.3,	12.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:04,	1,	1.9,	3,	2.1,	Null-Fans On,	24.9,	12,	11.8,	13,	14.6,	Null-Fans On,	12,	13.7,	5,	6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:05,	1,	2,	3.1,	2.2,	Null-Fans On,	25.3,	12,	11,	11.3,	12.5,	Null-Fans On,	12,	12.7,	1.8,	0.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:05,	Zone-2 Op Mode:  Heat
7/25/2019 13:06,	1,	2.1,	3.2,	2.3,	Null-Fans On,	25.2,	12,	10.9,	13.8,	16,	Heat,	12,	12.9,	0.5,	-3.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:06,	Zone-1 Op Mode:  Cool
7/25/2019 13:07,	1,	1.8,	0.8,	0.6,	Cool,	24.8,	12,	11.5,	16.3,	20.6,	Heat,	12,	13.7,	2.8,	-2.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:08,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 13:08,	1,	1.2,	-2.5,	-2,	Cool,	25.1,	12,	12.3,	18,	23.9,	Null-Fans On,	12,	14.5,	3.8,	-1.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:09,	Zone-1 Op Mode:  Null-Fans On
7/25/2019 13:09,	1,	1,	-1.7,	-1.4,	Null-Fans On,	25.5,	12,	11.7,	14.3,	19.1,	Null-Fans On,	12,	13.6,	4.2,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:10,	1,	0.9,	-0.4,	-0.6,	Null-Fans On,	25.8,	12,	10.9,	12,	15.1,	Heat,	12,	12.6,	1.4,	-2.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:11,	1,	1.1,	1.1,	0.4,	Null-Fans On,	25.4,	12,	11.1,	14.8,	18.6,	Heat,	12,	13,	0.4,	-5.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:12,	1,	1.3,	1.9,	1.1,	Null-Fans On,	24.8,	12,	11.5,	16.5,	22,	Heat,	12,	13.5,	-0.4,	-6.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:13,	1,	1.5,	2.3,	1.4,	Null-Fans On,	24.6,	12,	11.8,	17.4,	24,	Heat,	12,	13.8,	-0.7,	-7.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:14,	1,	1.7,	2.7,	1.7,	Null-Fans On,	24.4,	12,	11.9,	17.7,	25.1,	Heat,	12,	14,	-1.3,	-8.4,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:15,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 13:15,	1,	1.8,	2.9,	1.9,	Null-Fans On,	24.4,	12,	12,	17.7,	25.3,	Null-Fans On,	12,	14,	-1.4,	-8.7,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:16,	1,	1.9,	3,	2,	Null-Fans On,	24.8,	12,	11.3,	13.8,	19.1,	Null-Fans On,	12,	12.9,	0.9,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:17,	Zone-2 Op Mode:  Heat
7/25/2019 13:17,	1,	2,	3.1,	2.2,	Null-Fans On,	24.8,	12,	10.8,	13.5,	17.2,	Heat,	12,	12.4,	-0.8,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/25/2019 13:17,	Variable Differential Defrost Entered Zone 3
7/25/2019 13:17,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 13:17,	Zone-3 Op Mode:  Defrost
7/25/2019 13:17,	1,	2,	3.1,	2.2,	Null-Fans On,	25.1,	12,	10.9,	14.3,	18.3,	Null-Fans On,	12,	12.6,	-1,	-7.2,	Defrost,"Diesel, Continuous"
7/25/2019 13:18,	1,	2,	2.9,	2.2,	Null-Fans On,	25.8,	12,	11.1,	12.8,	15.6,	Null-Fans On,	12,	12.7,	-0.3,	-4.9,	Defrost,"Diesel, Continuous"
7/25/2019 13:19,	1,	2.1,	2.9,	2.2,	Null-Fans On,	25.9,	12,	11.2,	12.2,	13.5,	Null-Fans On,	12,	12.8,	3.1,	1.2,	Defrost,"Diesel, Continuous"
7/25/2019 13:20,	Zone-1 Op Mode:  Cool
7/25/2019 13:20,	1,	2.1,	1.9,	1.7,	Cool,	26.3,	12,	11.3,	11.9,	12.2,	Null-Fans On,	12,	13.3,	6.2,	6.6,	Defrost,"Diesel, Continuous"
7/25/2019 13:21,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16.9,	17,	16.9,	Cool,	16.3,	12,	17.5,	17.4,	16.6,	Cool,	12,	17.6,	17.2,	18.7,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	17,	17.1,	17,	Cool,	16.4,	12,	17.6,	17.5,	16.7,	Cool,	12,	17.7,	17.2,	18.8,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/27/2019 19:55,	Clock Set
7/27/2019 19:55,	1,	17,	17.1,	17,	Cool,	16.4,	12,	17.6,	17.5,	16.7,	Cool,	12,	17.7,	17.2,	18.8,	Cool,"Start, Diesel, Continuous"
7/27/2019 19:56,	1,	16.9,	17,	16.9,	Cool,	16.4,	12,	17.6,	17.6,	16.7,	Cool,	12,	17.7,	17.3,	18.8,	Cool,"Start, Diesel, Continuous"
7/27/2019 19:57,	1,	16.8,	14.8,	15.5,	Cool,	17,	12,	17.3,	15.7,	14.4,	Cool,	12,	17.1,	15.7,	16.9,	Cool,"Diesel, Continuous"
7/27/2019 19:58,	1,	16,	12.8,	13.8,	Cool,	17.9,	12,	16.5,	13.4,	11.4,	Cool,	12,	15.9,	13.8,	14.1,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 19:59,	1,	14.7,	10.2,	11.4,	Cool,	19,	12,	15.5,	10.3,	7.6,	Cool,	12,	14.2,	10.5,	10.2,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:00,	1,	13.3,	7.7,	9.1,	Cool,	20.3,	12,	14.2,	8,	4.7,	Cool,	12,	12.6,	8.3,	7.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:01,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:01,	1,	12,	5.4,	6.8,	Cool,	20.9,	12,	13.1,	6,	2.3,	Cool,	12,	11.2,	7.3,	5.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:02,	Zone-3 Op Mode:  Heat
7/27/2019 20:02,	1,	10.8,	3.9,	5.3,	Cool,	20.9,	12,	12.2,	4.9,	0.6,	Cool,	12,	10.5,	14.9,	18.8,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 20:03,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 20:03,	1,	10.7,	3.2,	5.1,	Cool,	19.8,	12,	12,	7.7,	2.8,	Null-Fans On,	12,	11.6,	18.2,	25,	Heat,"Diesel, Continuous"
7/27/2019 20:04,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:04,	1,	10.9,	5.4,	6.7,	Cool,	19.3,	12,	12.3,	9.8,	7,	Null-Fans On,	12,	12.7,	17.6,	24.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:05,	1,	10.8,	4.3,	6.1,	Cool,	19.4,	12,	12.1,	9.5,	8.2,	Null-Fans On,	12,	12.9,	15.4,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:06,	1,	10.2,	2.6,	4.6,	Cool,	20.7,	12,	11.6,	9.2,	8,	Null-Fans On,	12,	12.6,	13.9,	19.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:07,	1,	9.3,	1,	3.1,	Cool,	21,	12,	10.9,	8.8,	7.3,	Null-Fans On,	12,	12.2,	12.9,	17,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:08,	Zone-2 Op Mode:  Heat
7/27/2019 20:08,	Zone-3 Op Mode:  Cool
7/27/2019 20:08,	1,	8.8,	1.1,	3.2,	Cool,	20.4,	12,	10.6,	15.1,	18.8,	Heat,	12,	14.2,	12.6,	15,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:09,	1,	9.4,	4.1,	5.5,	Cool,	19.4,	12,	11.2,	20.2,	22.9,	Heat,	12,	15.8,	11.1,	11.4,	Cool,"Diesel, Continuous"
7/27/2019 20:10,	Zone-3 Op Mode:  Cool
7/27/2019 20:10,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 20:10,	1,	10.2,	5.8,	7.1,	Cool,	19.1,	12,	12.3,	21.9,	29.6,	Null-Fans On,	12,	17.3,	12.4,	11,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:11,	1,	10.4,	5.7,	7.2,	Cool,	19.7,	12,	12.1,	16.8,	24.3,	Null-Fans On,	12,	16,	9.9,	8.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:12,	1,	9.8,	3.7,	5.1,	Cool,	20.3,	12,	11.5,	13.4,	18.8,	Null-Fans On,	12,	14.5,	7.3,	5.9,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:13,	Zone-2 Op Mode:  Heat
7/27/2019 20:13,	1,	9,	2.6,	4.2,	Cool,	22,	12,	10.7,	11.9,	15.5,	Heat,	12,	13.3,	5.9,	3.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:14,	Setpoint Zone-3: 1.0
7/27/2019 20:14,	Setpoint Zone-2: 1.0
7/27/2019 20:14,	Zone-2 Op Mode:  Cool
7/27/2019 20:14,	1,	8.6,	2.5,	4,	Cool,	21.6,	1,	10.8,	15.5,	20.7,	Cool,	1,	14,	5.4,	3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:15,	1,	8.1,	3.5,	4.4,	Cool,	22.4,	1,	9.9,	9.1,	11.9,	Cool,	1,	11.7,	5,	3.5,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:16,	1,	7.5,	2.4,	3.6,	Cool,	22.9,	1,	9.1,	5.1,	5.2,	Cool,	1,	9.8,	3.3,	2.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:17,	1,	6.6,	0.8,	2.2,	Cool,	23.4,	1,	8.2,	2.4,	0.7,	Cool,	1,	8,	2,	0.9,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:18,	1,	5.7,	-0.5,	1,	Cool,	23.9,	1,	7.2,	0.6,	-2.3,	Cool,	1,	6.6,	0.4,	-0.8,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:19,	1,	4.8,	-1.6,	0,	Cool,	23.8,	1,	6.3,	-0.8,	-4.4,	Cool,	1,	5.2,	-0.8,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:20,	1,	3.9,	-2.3,	-0.7,	Cool,	23.8,	1,	5.1,	-2,	-5.9,	Cool,	1,	4.1,	-1.9,	-3.5,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:21,	1,	3.2,	-2.9,	-1.3,	Cool,	23,	1,	4.5,	-2.8,	-6.8,	Cool,	1,	3.2,	-2.5,	-4.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:22,	1,	2.6,	-3.3,	-1.8,	Cool,	23.1,	1,	3.7,	-3.5,	-7.6,	Cool,	1,	2.3,	-3.2,	-5.1,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:23,	1,	2.1,	-3.8,	-2.2,	Cool,	23.1,	1,	3.1,	-4.1,	-8.2,	Cool,	1,	1.6,	-3.7,	-5.6,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:24,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:24,	1,	1.9,	-3.9,	-2.3,	Cool,	23.3,	1,	2.5,	-4.5,	-8.7,	Cool,	1,	1,	-4,	-6.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:25,	1,	1.7,	-4.4,	-2.7,	Cool,	23.3,	1,	2,	-5.1,	-9.2,	Cool,	1,	0.5,	-3,	-5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:26,	1,	1.4,	-4.9,	-3.1,	Cool,	22.9,	1,	1.6,	-5.4,	-9.8,	Cool,	1,	0.1,	-2,	-3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:27,	Zone-3 Op Mode:  Heat
7/27/2019 20:27,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 20:27,	1,	1.2,	-5.1,	-3.3,	Cool,	21.8,	1,	0.9,	-6.1,	-10.5,	Null-Fans On,	1,	-0.2,	-1.1,	-1,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 20:28,	1,	1.2,	-5.9,	-3.8,	Cool,	21.1,	1,	0.8,	-3.6,	-7.6,	Null-Fans On,	1,	0.5,	3.4,	8.8,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 20:29,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:29,	1,	1.1,	-4.9,	-3.2,	Cool,	20.5,	1,	0.9,	-1.9,	-4.4,	Null-Fans On,	1,	1.5,	3.5,	9.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:30,	1,	1.4,	-3.7,	-2.2,	Cool,	20.6,	1,	1.3,	-0.8,	-2.6,	Null-Fans On,	1,	2,	2.2,	5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 20:31,	Zone-3 Op Mode:  Cool
7/27/2019 20:31,	1,	1.1,	-4.3,	-3.1,	Cool,	21,	1,	1.4,	-0.5,	-2,	Null-Fans On,	1,	2,	0.5,	1.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:32,	1,	1.1,	-3.8,	-2.5,	Cool,	21.3,	1,	1.4,	-0.5,	-2.1,	Null-Fans On,	1,	1.8,	-2.1,	-2.1,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 20:33,	Zone-1 Op Mode:  Null-Fans On
7/27/2019 20:33,	1,	0.9,	-5.1,	-3.5,	Null-Fans On,	21.2,	1,	1.2,	-0.9,	-2.5,	Null-Fans On,	1,	1.5,	-3.7,	-4.7,	Cool,"Diesel, Continuous"
7/27/2019 20:34,	1,	1,	-2.6,	-1.9,	Null-Fans On,	21.5,	1,	1.2,	-0.8,	-2.4,	Null-Fans On,	1,	1.3,	-5.6,	-7.5,	Cool,"Diesel, Continuous"
7/27/2019 20:35,	1,	1.3,	-0.7,	-0.6,	Null-Fans On,	21.2,	1,	1.4,	-0.4,	-2.1,	Null-Fans On,	1,	1.3,	-6.3,	-9.2,	Cool,"Diesel, Continuous"
7/27/2019 20:36,	1,	1.5,	0.3,	0.2,	Null-Fans On,	20.5,	1,	1.6,	-0.2,	-1.8,	Null-Fans On,	1,	1.4,	-6.8,	-10.2,	Cool,"Diesel, Continuous"
7/27/2019 20:37,	1,	1.7,	0.8,	0.5,	Null-Fans On,	20.3,	1,	1.8,	0.1,	-1.4,	Null-Fans On,	1,	1.5,	-7,	-10.8,	Cool,"Diesel, Continuous"
7/27/2019 20:38,	1,	1.8,	1.1,	0.8,	Null-Fans On,	20.8,	1,	1.9,	0.2,	-1.3,	Null-Fans On,	1,	1.5,	-7.2,	-11.2,	Cool,"Diesel, Continuous"
7/27/2019 20:39,	1,	1.9,	1.3,	0.9,	Null-Fans On,	19.9,	1,	2.1,	0.4,	-1.2,	Null-Fans On,	1,	1.6,	-7.3,	-11.7,	Cool,"Diesel, Continuous"
7/27/2019 20:40,	Zone-2 Op Mode:  Cool
7/27/2019 20:40,	1,	2,	1.5,	1,	Null-Fans On,	20.2,	1,	2.1,	-1.3,	-3.4,	Cool,	1,	1.1,	-5.1,	-10.1,	Cool,"Diesel, Continuous"
7/27/2019 20:41,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:41,	1,	2,	1.6,	0.9,	Null-Fans On,	20.9,	1,	2.1,	-4,	-7,	Cool,	1,	0.3,	-3.2,	-6.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:42,	Zone-3 Op Mode:  Heat
7/27/2019 20:42,	1,	1.9,	1.6,	0.8,	Null-Fans On,	20.3,	1,	2,	-5.8,	-10,	Cool,	1,	-0.4,	-1.4,	-2.3,	Heat,"Diesel, Continuous"
7/27/2019 20:43,	1,	1.9,	1.7,	0.8,	Null-Fans On,	20.2,	1,	2.2,	-6.1,	-11.5,	Cool,	1,	-0.5,	1.7,	5.5,	Heat,"Diesel, Continuous"
7/27/2019 20:44,	1,	2,	1.8,	0.9,	Null-Fans On,	19.7,	1,	2.5,	-6.6,	-12.4,	Cool,	1,	-0.5,	2.7,	7.9,	Heat,"Diesel, Continuous"
7/27/2019 20:45,	1,	2,	1.9,	1,	Null-Fans On,	19.7,	1,	2.7,	-6.6,	-13.1,	Cool,	1,	-0.4,	3.9,	9,	Heat,"Diesel, Continuous"
7/27/2019 20:46,	1,	2,	1.9,	0.9,	Null-Fans On,	19.3,	1,	2.8,	-6.4,	-13.6,	Cool,	1,	-0.3,	4.9,	10.9,	Heat,"Diesel, Continuous"
7/27/2019 20:47,	1,	2.1,	2,	1,	Null-Fans On,	19.4,	1,	2.9,	-6.2,	-14,	Cool,	1,	-0.3,	5.6,	12.4,	Heat,"Diesel, Continuous"
7/27/2019 20:48,	1,	2.1,	2.1,	1,	Null-Fans On,	19.5,	1,	3.1,	-6,	-14.4,	Cool,	1,	-0.2,	6,	13.3,	Heat,"Diesel, Continuous"
7/27/2019 20:49,	Zone-1 Op Mode:  Cool
7/27/2019 20:49,	1,	2.1,	0.2,	0.2,	Cool,	19.8,	1,	3.2,	-2.1,	-10.2,	Cool,	1,	0.7,	7.2,	14.6,	Heat,"Diesel, Continuous"
7/27/2019 20:50,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 20:50,	1,	2,	-1.2,	-1.1,	Cool,	20.5,	1,	3.1,	-0.6,	-5.6,	Cool,	1,	1.6,	6.4,	14.1,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:51,	1,	1.8,	-3.1,	-2.2,	Cool,	20.8,	1,	2.9,	-0.8,	-4.4,	Cool,	1,	1.7,	4.2,	9.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:52,	1,	1.5,	-4.4,	-3.3,	Cool,	21.4,	1,	2.5,	-2.4,	-6.4,	Cool,	1,	1.2,	2.9,	6.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:53,	1,	1.2,	-5.2,	-3.9,	Cool,	21.7,	1,	2.2,	-3.2,	-7.8,	Cool,	1,	0.8,	2,	5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:54,	Zone-1 Op Mode:  Null-Fans On
7/27/2019 20:54,	1,	0.9,	-5.4,	-4.1,	Null-Fans On,	21.3,	1,	1.9,	-4.4,	-9.3,	Cool,	1,	0.5,	1.5,	3.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 20:55,	Zone-3 Op Mode:  Heat
7/27/2019 20:55,	1,	0.9,	-2.8,	-2.5,	Null-Fans On,	20.1,	1,	1.8,	-6.2,	-11.8,	Cool,	1,	-0.2,	1.2,	3.3,	Heat,"Diesel, Continuous"
7/27/2019 20:56,	1,	1,	-0.9,	-1.2,	Null-Fans On,	19.6,	1,	2,	-6.6,	-13.2,	Cool,	1,	-0.3,	5.2,	9,	Heat,"Diesel, Continuous"
7/27/2019 20:57,	1,	1.2,	0.1,	-0.4,	Null-Fans On,	19.1,	1,	2.2,	-6.9,	-14,	Cool,	1,	-0.2,	6.1,	12.1,	Heat,"Diesel, Continuous"
7/27/2019 20:58,	1,	1.3,	0.6,	-0.1,	Null-Fans On,	18.8,	1,	2.5,	-7,	-14.8,	Cool,	1,	-0.2,	6.7,	13.7,	Heat,"Diesel, Continuous"
7/27/2019 20:59,	Zone-2 Op Mode:  Cool
7/27/2019 20:59,	1,	1.4,	1.3,	0.2,	Null-Fans On,	18.2,	1,	2.4,	-7.5,	-15.8,	Cool,	1,	-0.3,	7.1,	14.6,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:00,	Variable Differential Defrost Entered Zone 2
7/27/2019 21:00,	Zone-2 Op Mode:  Defrost
7/27/2019 21:00,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:00,	1,	1.5,	1.5,	0.3,	Null-Fans On,	18.3,	1,	2.3,	-7.7,	-16.3,	Defrost,	1,	-0.3,	7.1,	14.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:01,	1,	1.7,	1.4,	0.7,	Null-Fans On,	18.2,	1,	2.3,	-6.1,	-12.1,	Defrost,	1,	1,	5.3,	11.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:02,	1,	1.9,	1.6,	0.9,	Null-Fans On,	18,	1,	3.2,	-0.3,	-3.9,	Defrost,	1,	1.8,	4.3,	8.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:02,	Zone-3 Op Mode:  Cool
7/27/2019 21:03,	1,	2.1,	1.8,	1.1,	Null-Fans On,	18.4,	1,	5.8,	5.5,	2,	Defrost,	1,	2.4,	2.7,	5.8,	Cool,"Diesel, Continuous"
7/27/2019 21:03,	Zone-1 Op Mode:  Cool
7/27/2019 21:04,	1,	2.1,	-0.2,	0,	Cool,	18.8,	1,	8.1,	8.6,	6.3,	Defrost,	1,	2.6,	1.9,	3,	Cool,"Diesel, Continuous"
7/27/2019 21:05,	1,	1.8,	-3.2,	-2.7,	Cool,	19.2,	1,	10.2,	10.4,	9.1,	Defrost,	1,	2.8,	1.8,	2,	Cool,"Diesel, Continuous"
7/27/2019 21:06,	1,	1.5,	-4.3,	-3.2,	Cool,	19.3,	1,	13,	15.7,	11.5,	Defrost,	1,	2.8,	1.1,	0.9,	Cool,"Diesel, Continuous"
7/27/2019 21:07,	Zone-2 Op Mode:  Defrost
7/27/2019 21:07,	1,	1.4,	-3.3,	-2.4,	Cool,	18.8,	1,	17.9,	29.9,	15.3,	Defrost,	1,	2.7,	0.8,	0.3,	Cool,"Diesel, Continuous"
7/27/2019 21:07,	Defrost State Exited Zone 2
7/27/2019 21:07,	Zone-2 Op Mode:  Cool
7/27/2019 21:07,	1,	1.5,	-2.3,	-1.6,	Cool,	18.7,	1,	13.4,	21.7,	19.7,	Cool,	1,	3.7,	1.4,	0.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:08,	1,	1.7,	0.1,	-0.2,	Cool,	19.1,	1,	7,	7.7,	9.4,	Cool,	1,	3.1,	0.8,	0.5,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:09,	1,	1.7,	-0.8,	-0.7,	Cool,	20.6,	1,	4,	1.6,	2.7,	Cool,	1,	2.3,	-1.1,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:10,	1,	1.3,	-2.7,	-2.2,	Cool,	21.3,	1,	2.5,	-1,	-2.1,	Cool,	1,	1.3,	-1.8,	-2.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:11,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:11,	Zone-1 Op Mode:  Null-Fans On
7/27/2019 21:11,	1,	0.9,	-3.8,	-3,	Null-Fans On,	21.9,	1,	1.5,	-3.8,	-5.6,	Cool,	1,	0.3,	-2.8,	-3.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/27/2019 21:12,	Zone-3 Op Mode:  Heat
7/27/2019 21:12,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 21:12,	Zone-3 Op Mode:  Heat
7/27/2019 21:12,	1,	0.9,	-1,	-1.5,	Null-Fans On,	21,	1,	1,	-6.5,	-9.9,	Null-Fans On,	1,	-0.7,	0.8,	2,	Heat,"Diesel, Continuous"
7/27/2019 21:13,	1,	1.1,	-0.1,	-0.5,	Null-Fans On,	20,	1,	1.8,	-2.2,	-7.1,	Null-Fans On,	1,	0.3,	4.2,	7.3,	Heat,"Diesel, Continuous"
7/27/2019 21:14,	Zone-2 Op Mode:  Cool
7/27/2019 21:14,	Zone-3 Op Mode:  Heat
7/27/2019 21:14,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:14,	1,	1.4,	0.6,	0.2,	Null-Fans On,	19.2,	1,	2.5,	-0.3,	-3.7,	Cool,	1,	1.4,	6.8,	11.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:15,	1,	1.5,	1,	0.5,	Null-Fans On,	19.5,	1,	2.7,	-3.1,	-6.3,	Cool,	1,	1.2,	4,	8.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:16,	1,	1.5,	1.2,	0.5,	Null-Fans On,	19.3,	1,	2.7,	-5.6,	-9.5,	Cool,	1,	0.3,	2.1,	5.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:17,	Zone-3 Op Mode:  Heat
7/27/2019 21:17,	1,	1.5,	1.2,	0.5,	Null-Fans On,	19.3,	1,	2.5,	-6.7,	-11.3,	Cool,	1,	-0.4,	3,	5.8,	Heat,"Diesel, Continuous"
7/27/2019 21:18,	1,	1.5,	1.4,	0.5,	Null-Fans On,	18.6,	1,	2.6,	-7,	-12.2,	Cool,	1,	-0.5,	6,	10.4,	Heat,"Diesel, Continuous"
7/27/2019 21:19,	1,	1.5,	1.4,	0.5,	Null-Fans On,	18.4,	1,	2.8,	-7.3,	-13,	Cool,	1,	-0.5,	6.6,	12.8,	Heat,"Diesel, Continuous"
7/27/2019 21:20,	1,	1.5,	1.5,	0.5,	Null-Fans On,	18.6,	1,	2.8,	-7.3,	-13.6,	Cool,	1,	-0.6,	6.8,	13.8,	Heat,"Diesel, Continuous"
7/27/2019 21:21,	1,	1.5,	1.6,	0.5,	Null-Fans On,	18.5,	1,	2.9,	-7.3,	-14,	Cool,	1,	-0.7,	6.9,	14.3,	Heat,"Diesel, Continuous"
7/27/2019 21:22,	1,	1.5,	1.6,	0.5,	Null-Fans On,	18.6,	1,	2.9,	-7.2,	-14.4,	Cool,	1,	-0.6,	6.9,	14.5,	Heat,"Diesel, Continuous"
7/27/2019 21:23,	1,	1.6,	1.7,	0.5,	Null-Fans On,	18.3,	1,	3,	-7,	-14.8,	Cool,	1,	-0.6,	7.1,	14.8,	Heat,"Diesel, Continuous"
7/27/2019 21:24,	1,	1.6,	1.7,	0.5,	Null-Fans On,	18.5,	1,	2.9,	-6.8,	-15.2,	Cool,	1,	-0.4,	7.1,	14.9,	Heat,"Diesel, Continuous"
7/27/2019 21:25,	Variable Differential Defrost Entered Zone 2
7/27/2019 21:25,	Zone-2 Op Mode:  Defrost
7/27/2019 21:25,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:25,	1,	1.6,	1.8,	0.5,	Null-Fans On,	18.6,	1,	2.9,	-6.7,	-15.5,	Defrost,	1,	-0.3,	7.2,	15.1,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:26,	1,	1.7,	1.8,	0.7,	Null-Fans On,	18.3,	1,	2.9,	-3.9,	-10.5,	Defrost,	1,	0.9,	5.3,	12.1,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:27,	1,	1.9,	2,	1,	Null-Fans On,	18.2,	1,	3.2,	4.7,	-2,	Defrost,	1,	1.7,	4.3,	8.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:28,	Zone-3 Op Mode:  Cool
7/27/2019 21:28,	Power Switch On / Off: OFF
7/27/2019 21:28,	Defrost State Exited Zone 2
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	2,	2.1,	1.1,	Cool,	18.2,	1,	4.1,	10.9,	4.1,	Off,	1,	2.2,	4,	7.4,	Off,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Mod Initialize
,	1,	2,	2.1,	1.1,	Mod Initialize,	18.2,	1,	4.1,	11,	4.3,	Off,	1,	2.2,	4.1,	7.4,	Off,"Start, Diesel, Continuous"
7/27/2019 21:29,	Clock Set
7/27/2019 21:29,	1,	2.1,	2.1,	1.1,	Mod Initialize,	18.1,	1,	4.2,	11.5,	5.8,	Off,	1,	2.2,	4.1,	7.3,	Off,"Start, Diesel, Continuous"
7/27/2019 21:30,	1,	2.2,	2.4,	1.4,	Mod Initialize,	17.8,	1,	4.2,	12,	7.8,	Off,	1,	2.3,	4.3,	7,	Off,"Start, Diesel, Continuous"
7/27/2019 21:30,	Zone-1 Op Mode:  Cool
7/27/2019 21:30,	Zone-2 Op Mode:  Cool
7/27/2019 21:30,	Zone-3 Op Mode:  Cool
7/27/2019 21:31,	1,	2.3,	2.1,	1.2,	Cool,	18.5,	1,	3.7,	6.5,	5,	Cool,	1,	2.8,	3.6,	6,	Cool,"Diesel, Continuous"
7/27/2019 21:32,	1,	2.2,	1.2,	0.6,	Cool,	19.6,	1,	3.2,	1.2,	-0.5,	Cool,	1,	3.1,	1.6,	3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:33,	1,	1.9,	-1.2,	-1.2,	Cool,	21.5,	1,	2.5,	-0.7,	-3.5,	Cool,	1,	3.3,	-0.2,	0.2,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:34,	1,	1.5,	-2.7,	-2.5,	Cool,	23.2,	1,	2,	-2.7,	-5.6,	Cool,	1,	4,	-0.5,	-1.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:35,	1,	1.2,	-3.4,	-3.1,	Cool,	23.2,	1,	1.4,	-4.1,	-7.2,	Cool,	1,	4.2,	-1.2,	-2.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:35,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 21:36,	Zone-1 Op Mode:  Null-Fans On
7/27/2019 21:36,	1,	1,	-4,	-3.7,	Null-Fans On,	22.6,	1,	0.9,	-5,	-8.2,	Null-Fans On,	1,	4.2,	-2,	-3.7,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:37,	1,	1,	-1.5,	-2.3,	Null-Fans On,	21.8,	1,	0.9,	-3.2,	-6.4,	Null-Fans On,	1,	4.1,	-4.1,	-6.2,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:38,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	20.4,	1,	1.3,	-1.2,	-3.6,	Null-Fans On,	1,	3.7,	-5.8,	-9,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:39,	1,	1.5,	1.5,	0.2,	Null-Fans On,	19.8,	1,	1.7,	-0.3,	-2,	Null-Fans On,	1,	3.4,	-7.1,	-10.9,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:40,	1,	1.7,	1.9,	0.7,	Null-Fans On,	19.4,	1,	1.9,	0.1,	-1.2,	Null-Fans On,	1,	3.1,	-8,	-12.3,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:40,	Zone-2 Op Mode:  Cool
7/27/2019 21:41,	1,	1.9,	2.2,	0.9,	Null-Fans On,	19.4,	1,	2.1,	0.1,	-1.1,	Cool,	1,	3,	-8,	-13.2,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:42,	1,	1.8,	2.3,	0.8,	Null-Fans On,	19.4,	1,	2.1,	-2.9,	-6.2,	Cool,	1,	3.5,	-3.3,	-8.9,	Cool,"Diesel, Continuous, High Speed"
7/27/2019 21:43,	Setpoint Zone-3: 12.0
7/27/2019 21:43,	Zone-3 Op Mode:  Heat
7/27/2019 21:43,	1,	1.7,	2.2,	0.7,	Null-Fans On,	20.1,	1,	2,	-5.2,	-9.5,	Cool,	12,	3.7,	-4.9,	-8.9,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:44,	1,	1.6,	2.1,	0.5,	Null-Fans On,	19.4,	1,	1.9,	-6.9,	-12.2,	Cool,	12,	4.5,	4.7,	5.8,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:45,	1,	1.4,	2.1,	0.4,	Null-Fans On,	18.7,	1,	1.8,	-8.1,	-14.7,	Cool,	12,	6,	10,	15.6,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:46,	1,	1.3,	2,	0.3,	Null-Fans On,	18.3,	1,	1.6,	-8.5,	-16.4,	Cool,	12,	7.5,	14.8,	21.5,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:47,	1,	1.3,	2,	0.3,	Null-Fans On,	17.9,	1,	1.5,	-8.5,	-17.3,	Cool,	12,	9.6,	19.8,	29,	Heat,"Diesel, Continuous, High Speed"
7/27/2019 21:47,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:48,	1,	1.2,	1.8,	0.3,	Null-Fans On,	17.8,	1,	1.5,	-7.9,	-17.6,	Cool,	12,	11.6,	22.3,	33,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:49,	1,	1.2,	1.6,	0.2,	Null-Fans On,	17.6,	1,	1.5,	-5.5,	-14.5,	Cool,	12,	11.6,	17,	26.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:50,	1,	1.2,	1.5,	0.1,	Null-Fans On,	17.8,	1,	1.5,	-6.6,	-14.9,	Cool,	12,	11.1,	13.6,	21,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:50,	Zone-3 Op Mode:  Heat
7/27/2019 21:51,	1,	1.1,	1.4,	0,	Null-Fans On,	18,	1,	1.3,	-6.8,	-15.4,	Cool,	12,	10.8,	12.7,	18.1,	Heat,"Diesel, Continuous"
7/27/2019 21:52,	1,	1.1,	1.4,	-0.1,	Null-Fans On,	18.4,	1,	1.3,	-6.9,	-15.6,	Cool,	12,	11.5,	17.8,	24.1,	Heat,"Diesel, Continuous"
7/27/2019 21:52,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 21:53,	1,	1,	1.4,	-0.2,	Null-Fans On,	18.5,	1,	1.2,	-6.3,	-15.2,	Cool,	12,	12.6,	18.9,	26.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:54,	1,	1,	1.4,	-0.1,	Null-Fans On,	18.9,	1,	1.3,	-6,	-14.4,	Cool,	12,	12.3,	15.3,	21.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:55,	1,	1,	1.3,	-0.2,	Null-Fans On,	19.5,	1,	1.2,	-7.2,	-15.7,	Cool,	12,	11.9,	13.2,	18.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:56,	1,	0.9,	1.2,	-0.2,	Null-Fans On,	19.4,	1,	1.2,	-7.8,	-16.9,	Cool,	12,	11.6,	12.1,	15.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:57,	1,	0.9,	1.2,	-0.3,	Null-Fans On,	19.4,	1,	1.1,	-8.1,	-17.8,	Cool,	12,	11.3,	11.4,	14.5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:58,	1,	0.9,	1.2,	-0.2,	Null-Fans On,	19.5,	1,	1.1,	-8.2,	-18.4,	Cool,	12,	11.2,	11.1,	13.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:59,	1,	0.8,	1.1,	-0.2,	Null-Fans On,	19.6,	1,	1.1,	-8.3,	-18.9,	Cool,	12,	11.1,	10.8,	13.1,	Null-Fans On,"Diesel, Continuous"
7/27/2019 21:59,	Variable Differential Defrost Entered Zone 2
7/27/2019 21:59,	Zone-2 Op Mode:  Defrost
7/27/2019 21:59,	1,	0.8,	1.1,	-0.2,	Null-Fans On,	19,	1,	1,	-8.3,	-19.3,	Defrost,	12,	10.9,	10.8,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:00,	1,	0.9,	1.2,	0,	Null-Fans On,	19.1,	1,	1.1,	-6.1,	-14,	Defrost,	12,	10.9,	10.6,	12.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:01,	1,	1.1,	1.4,	0.3,	Null-Fans On,	18.9,	1,	1.2,	1.2,	-3.7,	Defrost,	12,	10.8,	10.6,	12.4,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:02,	1,	1.2,	1.7,	0.6,	Null-Fans On,	18.7,	1,	1.2,	9.2,	4.1,	Defrost,	12,	10.8,	10.5,	12.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:03,	1,	1.4,	1.9,	0.8,	Null-Fans On,	18.8,	1,	1.3,	18.8,	13.4,	Defrost,	12,	10.8,	10.5,	12.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:04,	Zone-2 Op Mode:  Defrost
7/27/2019 22:04,	Defrost State Exited Zone 2
7/27/2019 22:04,	Zone-2 Op Mode:  Cool
7/27/2019 22:04,	Zone-3 Op Mode:  Heat
7/27/2019 22:04,	1,	1.5,	2.1,	0.9,	Null-Fans On,	18.6,	1,	1.7,	15.5,	14.7,	Cool,	12,	10.8,	10.5,	12.1,	Heat,"Diesel, Continuous"
7/27/2019 22:05,	1,	1.6,	2.1,	1,	Null-Fans On,	19.1,	1,	2,	4.6,	3.1,	Cool,	12,	11.2,	16.5,	19.5,	Heat,"Diesel, Continuous"
7/27/2019 22:06,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 22:06,	1,	1.5,	2,	0.8,	Null-Fans On,	18.7,	1,	2.1,	0.3,	-2.5,	Cool,	12,	12.8,	19.7,	25.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:07,	1,	1.5,	2,	0.8,	Null-Fans On,	19.2,	1,	2.1,	-2.6,	-5.8,	Cool,	12,	12.8,	16.1,	22.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:08,	1,	1.3,	1.9,	0.6,	Null-Fans On,	19.7,	1,	1.9,	-4.1,	-9.5,	Cool,	12,	12.4,	13.8,	19.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:09,	1,	1.2,	1.8,	0.3,	Null-Fans On,	19.8,	1,	1.7,	-6.8,	-12.2,	Cool,	12,	12.1,	12.6,	16.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:10,	1,	1,	1.7,	0.2,	Null-Fans On,	20.1,	1,	1.5,	-7.7,	-13.7,	Cool,	12,	11.9,	12,	15.4,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:11,	1,	0.9,	1.6,	0,	Null-Fans On,	20,	1,	1.4,	-8.1,	-14.7,	Cool,	12,	11.7,	11.6,	14.4,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:12,	1,	0.8,	1.5,	-0.1,	Null-Fans On,	20.4,	1,	1.2,	-8.3,	-15.3,	Cool,	12,	11.5,	11.4,	13.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:13,	1,	0.7,	1.4,	-0.2,	Null-Fans On,	20.7,	1,	1.2,	-8.4,	-15.9,	Cool,	12,	11.4,	11.3,	13.5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:14,	1,	0.7,	1.3,	-0.3,	Null-Fans On,	19.9,	1,	1.1,	-8.5,	-16.3,	Cool,	12,	11.3,	11.2,	13.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:15,	1,	0.6,	1.2,	-0.4,	Null-Fans On,	20,	1,	1,	-8.5,	-16.7,	Cool,	12,	11.2,	11.1,	13,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:15,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 22:15,	Zone-3 Op Mode:  Heat
7/27/2019 22:16,	1,	0.6,	1.3,	-0.4,	Null-Fans On,	20,	1,	1,	-4.7,	-12,	Null-Fans On,	12,	11.1,	10.4,	12.1,	Heat,"Diesel, Continuous"
7/27/2019 22:17,	1,	0.8,	1.4,	0,	Null-Fans On,	19.8,	1,	1.2,	-2.2,	-6.8,	Null-Fans On,	12,	11.1,	9.3,	10.5,	Heat,"Diesel, Continuous"
7/27/2019 22:18,	1,	0.9,	1.6,	0.2,	Null-Fans On,	19.7,	1,	1.4,	-1.2,	-4.1,	Null-Fans On,	12,	10.9,	8.6,	9.3,	Heat,"Diesel, Continuous"
7/27/2019 22:19,	Zone-3 Op Mode:  Heat
7/27/2019 22:19,	1,	1,	1.8,	0.4,	Null-Fans On,	19.9,	1,	1.5,	-0.7,	-2.6,	Null-Fans On,	12,	10.8,	9.4,	10.5,	Heat,"Diesel, Continuous"
7/27/2019 22:20,	1,	1.1,	1.9,	0.6,	Null-Fans On,	20.3,	1,	1.7,	-0.3,	-1.7,	Null-Fans On,	12,	11.2,	12.9,	15.7,	Heat,"Diesel, Continuous"
7/27/2019 22:21,	1,	1.2,	2,	0.7,	Null-Fans On,	20.4,	1,	1.8,	0,	-1.2,	Null-Fans On,	12,	11.8,	15.5,	20.1,	Heat,"Diesel, Continuous"
7/27/2019 22:22,	Zone-3 Op Mode:  Heat
7/27/2019 22:22,	1,	1.3,	2.1,	0.8,	Null-Fans On,	20.3,	1,	1.9,	0.1,	-0.9,	Null-Fans On,	12,	12.3,	15.1,	20.4,	Heat,"Diesel, Continuous"
7/27/2019 22:23,	1,	1.4,	2.2,	1,	Null-Fans On,	22.4,	1,	2,	0.2,	-0.8,	Null-Fans On,	12,	12,	11.7,	15.6,	Heat,"Diesel, Continuous"
7/27/2019 22:24,	1,	1.5,	2.2,	1.1,	Null-Fans On,	22.5,	1,	2,	0.2,	-0.7,	Null-Fans On,	12,	11.8,	9.9,	12.2,	Heat,"Diesel, Continuous"
7/27/2019 22:25,	Zone-2 Op Mode:  Cool
7/27/2019 22:25,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 22:25,	1,	1.5,	2.3,	1.1,	Null-Fans On,	23,	1,	2.1,	0,	-1.4,	Cool,	12,	11.5,	9.1,	10.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:26,	1,	1.4,	2.2,	1,	Null-Fans On,	24.1,	1,	2,	-2.9,	-6.3,	Cool,	12,	11.3,	9.7,	10.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:27,	1,	1.3,	2.1,	0.7,	Null-Fans On,	24.7,	1,	1.7,	-5.9,	-10.5,	Cool,	12,	11.3,	10.2,	10.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:28,	1,	1.1,	1.9,	0.4,	Null-Fans On,	25.4,	1,	1.5,	-7.3,	-13.2,	Cool,	12,	11.2,	10.6,	11.5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:29,	1,	0.9,	1.8,	0.2,	Null-Fans On,	25.3,	1,	1.3,	-8,	-14.6,	Cool,	12,	11.2,	10.8,	11.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:30,	1,	0.8,	1.7,	0,	Null-Fans On,	23.2,	1,	1.2,	-8.2,	-15.5,	Cool,	12,	11.2,	10.9,	12.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:31,	1,	0.7,	1.6,	-0.1,	Null-Fans On,	21.3,	1,	1.2,	-8.3,	-16.1,	Cool,	12,	11.1,	10.9,	12.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:32,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 22:32,	Zone-3 Op Mode:  Heat
7/27/2019 22:32,	1,	0.7,	1.5,	-0.2,	Null-Fans On,	21.9,	1,	1,	-8.2,	-16.3,	Null-Fans On,	12,	11.1,	10.6,	12,	Heat,"Diesel, Continuous"
7/27/2019 22:33,	1,	0.8,	1.5,	-0.1,	Null-Fans On,	24.3,	1,	1.2,	-3.6,	-10.2,	Null-Fans On,	12,	11.2,	11.2,	13.1,	Heat,"Diesel, Continuous"
7/27/2019 22:34,	1,	0.9,	1.8,	0.2,	Null-Fans On,	22.5,	1,	1.3,	-1.8,	-5.7,	Null-Fans On,	12,	11.1,	9.8,	11.4,	Heat,"Diesel, Continuous"
7/27/2019 22:35,	1,	1,	1.9,	0.4,	Null-Fans On,	21.5,	1,	1.5,	-1,	-3.5,	Null-Fans On,	12,	11,	8.8,	9.9,	Heat,"Diesel, Continuous"
7/27/2019 22:36,	1,	1.1,	2,	0.6,	Null-Fans On,	20.5,	1,	1.6,	-0.5,	-2.3,	Null-Fans On,	12,	10.9,	8.5,	9.1,	Heat,"Diesel, Continuous"
7/27/2019 22:37,	Zone-3 Op Mode:  Heat
7/27/2019 22:37,	1,	1.2,	2.1,	0.8,	Null-Fans On,	19.7,	1,	1.7,	-0.2,	-1.6,	Null-Fans On,	12,	10.9,	8.4,	8.8,	Heat,"Diesel, Continuous"
7/27/2019 22:38,	1,	1.2,	2.1,	0.9,	Null-Fans On,	18.8,	1,	1.8,	0.1,	-1.2,	Null-Fans On,	12,	11,	10.7,	11.9,	Heat,"Diesel, Continuous"
7/27/2019 22:39,	1,	1.3,	2.2,	1,	Null-Fans On,	18.4,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	11.6,	14.1,	17.5,	Heat,"Diesel, Continuous"
7/27/2019 22:40,	Zone-3 Op Mode:  Heat
7/27/2019 22:40,	1,	1.4,	2.3,	1.1,	Null-Fans On,	18.3,	1,	2,	0.2,	-0.7,	Null-Fans On,	12,	12.2,	15.9,	21,	Heat,"Diesel, Continuous"
7/27/2019 22:41,	Zone-2 Op Mode:  Cool
7/27/2019 22:41,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 22:41,	1,	1.5,	2.4,	1.2,	Null-Fans On,	18.8,	1,	2.1,	0,	-1.5,	Cool,	12,	12.1,	12.5,	16.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:42,	1,	1.4,	2.3,	1.1,	Null-Fans On,	19.4,	1,	2,	-3.4,	-6.8,	Cool,	12,	11.9,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:43,	1,	1.2,	2.1,	0.8,	Null-Fans On,	19.4,	1,	1.7,	-6.4,	-11.1,	Cool,	12,	11.8,	11.6,	13.5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:44,	1,	1,	1.8,	0.4,	Null-Fans On,	19.5,	1,	1.5,	-7.7,	-13.7,	Cool,	12,	11.7,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:45,	1,	0.9,	1.7,	0.1,	Null-Fans On,	19.6,	1,	1.4,	-8.3,	-15.2,	Cool,	12,	11.6,	11.4,	13.1,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:46,	1,	0.8,	1.6,	0,	Null-Fans On,	20.1,	1,	1.3,	-8.6,	-16.2,	Cool,	12,	11.6,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:47,	1,	0.7,	1.4,	-0.2,	Null-Fans On,	20.3,	1,	1.2,	-8.8,	-16.9,	Cool,	12,	11.5,	11.3,	13,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:48,	Variable Differential Defrost Entered Zone 2
7/27/2019 22:48,	Zone-2 Op Mode:  Defrost
7/27/2019 22:48,	1,	0.6,	1.4,	-0.2,	Null-Fans On,	20.4,	1,	1.2,	-8.9,	-17.2,	Defrost,	12,	11.5,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:49,	1,	0.7,	1.5,	-0.1,	Null-Fans On,	20,	1,	1.2,	-7.7,	-13.1,	Defrost,	12,	11.4,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:50,	1,	0.9,	1.7,	0.4,	Null-Fans On,	19,	1,	1.2,	-1.3,	-5.7,	Defrost,	12,	11.4,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:51,	1,	1,	1.8,	0.7,	Null-Fans On,	19,	1,	1.2,	2.8,	0,	Defrost,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:52,	1,	1.2,	2.1,	0.9,	Null-Fans On,	19.2,	1,	1.3,	9.8,	7.2,	Defrost,	12,	11.4,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:53,	1,	1.3,	2.3,	1.1,	Null-Fans On,	19.3,	1,	1.4,	19.1,	14.9,	Defrost,	12,	11.4,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:53,	Zone-2 Op Mode:  Defrost
7/27/2019 22:53,	Defrost State Exited Zone 2
7/27/2019 22:53,	Zone-2 Op Mode:  Cool
7/27/2019 22:53,	1,	1.4,	2.4,	1.3,	Null-Fans On,	19.4,	1,	1.8,	14.8,	14.3,	Cool,	12,	11.4,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:54,	1,	1.4,	2.4,	1.3,	Null-Fans On,	20.6,	1,	2.1,	4.7,	2.9,	Cool,	12,	11.4,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:55,	1,	1.4,	2.2,	1.1,	Null-Fans On,	22.2,	1,	2.2,	-1.1,	-4,	Cool,	12,	11.3,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:56,	1,	1.2,	2.1,	0.8,	Null-Fans On,	21.3,	1,	1.9,	-2.9,	-8.3,	Cool,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:57,	1,	1,	1.9,	0.5,	Null-Fans On,	21,	1,	1.7,	-5.6,	-11.3,	Cool,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:58,	1,	0.9,	1.8,	0.3,	Null-Fans On,	20.6,	1,	1.5,	-7.2,	-13.1,	Cool,	12,	11.1,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 22:59,	1,	0.7,	1.7,	0.1,	Null-Fans On,	20.7,	1,	1.3,	-8,	-14.2,	Cool,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:00,	1,	0.6,	1.6,	-0.1,	Null-Fans On,	21.2,	1,	1.2,	-8.3,	-15.1,	Cool,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:01,	1,	0.5,	1.5,	-0.2,	Null-Fans On,	20.5,	1,	1,	-8.5,	-15.7,	Cool,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:01,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 23:01,	Zone-3 Op Mode:  Heat
7/27/2019 23:02,	1,	0.5,	1.4,	-0.1,	Null-Fans On,	19.1,	1,	0.9,	-4.6,	-11.1,	Null-Fans On,	12,	10.9,	10.7,	12.2,	Heat,"Diesel, Continuous"
7/27/2019 23:03,	1,	0.7,	1.6,	0.2,	Null-Fans On,	19.2,	1,	1.2,	-2.4,	-6.3,	Null-Fans On,	12,	11,	9.5,	10.7,	Heat,"Diesel, Continuous"
7/27/2019 23:04,	1,	0.8,	1.7,	0.4,	Null-Fans On,	19.3,	1,	1.3,	-1.3,	-3.8,	Null-Fans On,	12,	10.9,	8.8,	9.4,	Heat,"Diesel, Continuous"
7/27/2019 23:05,	Zone-3 Op Mode:  Heat
7/27/2019 23:05,	1,	0.9,	1.8,	0.5,	Null-Fans On,	19.2,	1,	1.5,	-0.8,	-2.5,	Null-Fans On,	12,	10.8,	9.3,	10.3,	Heat,"Diesel, Continuous"
7/27/2019 23:06,	1,	1,	2,	0.8,	Null-Fans On,	18.6,	1,	1.6,	-0.3,	-1.7,	Null-Fans On,	12,	11.2,	12.8,	15,	Heat,"Diesel, Continuous"
7/27/2019 23:07,	1,	1.1,	2.1,	0.9,	Null-Fans On,	18.9,	1,	1.8,	-0.1,	-1.2,	Null-Fans On,	12,	11.8,	15.4,	19.7,	Heat,"Diesel, Continuous"
7/27/2019 23:08,	Zone-3 Op Mode:  Heat
7/27/2019 23:08,	1,	1.2,	2.2,	1,	Null-Fans On,	19.7,	1,	1.9,	0.1,	-0.9,	Null-Fans On,	12,	12.2,	14.5,	19.4,	Heat,"Diesel, Continuous"
7/27/2019 23:09,	1,	1.2,	2.2,	1.1,	Null-Fans On,	20.7,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	12,	11.1,	14.5,	Heat,"Diesel, Continuous"
7/27/2019 23:10,	1,	1.3,	2.3,	1.2,	Null-Fans On,	21.3,	1,	2,	0.2,	-0.7,	Null-Fans On,	12,	11.7,	9.4,	11.2,	Heat,"Diesel, Continuous"
7/27/2019 23:11,	1,	1.3,	2.3,	1.2,	Null-Fans On,	21.1,	1,	2,	0.2,	-0.7,	Null-Fans On,	12,	11.4,	8.6,	9.4,	Heat,"Diesel, Continuous"
7/27/2019 23:12,	1,	1.4,	2.4,	1.3,	Null-Fans On,	20.2,	1,	2.1,	0.3,	-0.6,	Null-Fans On,	12,	11.2,	8.2,	8.5,	Heat,"Diesel, Continuous"
7/27/2019 23:12,	Zone-2 Op Mode:  Cool
7/27/2019 23:12,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 23:13,	1,	1.4,	2.4,	1.3,	Null-Fans On,	19.6,	1,	2,	-0.9,	-4.3,	Cool,	12,	11.1,	8.7,	8.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:14,	1,	1.2,	2.2,	1,	Null-Fans On,	18.9,	1,	1.8,	-4.5,	-9,	Cool,	12,	11.1,	9.4,	9.5,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:15,	1,	1,	2,	0.6,	Null-Fans On,	19.1,	1,	1.5,	-6.8,	-12.2,	Cool,	12,	11.1,	9.9,	10.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:16,	1,	0.8,	1.8,	0.3,	Null-Fans On,	19.3,	1,	1.2,	-7.7,	-13.9,	Cool,	12,	11.1,	10.1,	10.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:17,	1,	0.7,	1.7,	0.1,	Null-Fans On,	19.2,	1,	1.1,	-8.2,	-15,	Cool,	12,	11.1,	10.3,	11.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:18,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 23:18,	Zone-3 Op Mode:  Heat
7/27/2019 23:18,	1,	0.6,	1.6,	-0.1,	Null-Fans On,	18.8,	1,	0.9,	-7.5,	-14.8,	Null-Fans On,	12,	11,	10.1,	11,	Heat,"Diesel, Continuous"
7/27/2019 23:19,	1,	0.7,	1.6,	0.1,	Null-Fans On,	18.4,	1,	1,	-3.2,	-8.6,	Null-Fans On,	12,	11,	10,	11,	Heat,"Diesel, Continuous"
7/27/2019 23:20,	1,	0.8,	1.8,	0.4,	Null-Fans On,	18.8,	1,	1.2,	-1.7,	-4.9,	Null-Fans On,	12,	11,	9,	9.7,	Heat,"Diesel, Continuous"
7/27/2019 23:21,	Zone-3 Op Mode:  Heat
7/27/2019 23:21,	1,	0.9,	1.9,	0.6,	Null-Fans On,	18.8,	1,	1.3,	-0.9,	-3,	Null-Fans On,	12,	10.9,	8.5,	8.9,	Heat,"Diesel, Continuous"
7/27/2019 23:22,	1,	1,	2.1,	0.8,	Null-Fans On,	19.1,	1,	1.5,	-0.4,	-1.9,	Null-Fans On,	12,	11.2,	11.7,	13.2,	Heat,"Diesel, Continuous"
7/27/2019 23:23,	1,	1.1,	2.2,	1,	Null-Fans On,	18.8,	1,	1.7,	0,	-1.3,	Null-Fans On,	12,	11.7,	14.7,	18.5,	Heat,"Diesel, Continuous"
7/27/2019 23:24,	Zone-3 Op Mode:  Heat
7/27/2019 23:24,	1,	1.2,	2.3,	1.1,	Null-Fans On,	19.3,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	12.3,	15.3,	20.3,	Heat,"Diesel, Continuous"
7/27/2019 23:25,	1,	1.3,	2.3,	1.2,	Null-Fans On,	19.9,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	12.1,	11.7,	15.6,	Heat,"Diesel, Continuous"
7/27/2019 23:26,	1,	1.3,	2.4,	1.2,	Null-Fans On,	20,	1,	1.9,	0.2,	-0.7,	Null-Fans On,	12,	11.8,	9.7,	11.9,	Heat,"Diesel, Continuous"
7/27/2019 23:27,	1,	1.3,	2.4,	1.3,	Null-Fans On,	19.9,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	11.5,	8.9,	10.1,	Heat,"Diesel, Continuous"
7/27/2019 23:28,	1,	1.4,	2.4,	1.3,	Null-Fans On,	19.8,	1,	2,	0.3,	-0.6,	Null-Fans On,	12,	11.3,	8.5,	9.2,	Heat,"Diesel, Continuous"
7/27/2019 23:29,	Zone-2 Op Mode:  Cool
7/27/2019 23:29,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 23:29,	1,	1.4,	2.4,	1.4,	Null-Fans On,	20.2,	1,	2.1,	0.3,	-0.7,	Cool,	12,	11.2,	8.3,	8.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:30,	1,	1.4,	2.4,	1.3,	Null-Fans On,	20.6,	1,	2,	-1.6,	-5.6,	Cool,	12,	11.2,	9.1,	9.2,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:31,	1,	1.2,	2.2,	1,	Null-Fans On,	20.8,	1,	1.6,	-5.3,	-10,	Cool,	12,	11.2,	9.7,	10,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:32,	1,	1,	2,	0.5,	Null-Fans On,	21.1,	1,	1.2,	-7.2,	-12.7,	Cool,	12,	11.1,	10,	10.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:33,	1,	0.8,	1.8,	0.4,	Null-Fans On,	22.5,	1,	1.1,	-7.9,	-14.2,	Cool,	12,	11.1,	10.2,	11,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:34,	1,	0.7,	1.7,	0.2,	Null-Fans On,	23.3,	1,	1.1,	-8.2,	-15.1,	Cool,	12,	11.1,	10.4,	11.3,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:35,	Zone-2 Op Mode:  Null-Fans On
7/27/2019 23:35,	Zone-3 Op Mode:  Heat
7/27/2019 23:35,	1,	0.6,	1.7,	0.1,	Null-Fans On,	23,	1,	1,	-5.9,	-13,	Null-Fans On,	12,	11.1,	10.3,	11.4,	Heat,"Diesel, Continuous"
7/27/2019 23:36,	1,	0.8,	1.8,	0.4,	Null-Fans On,	22.8,	1,	1.2,	-2.4,	-7.1,	Null-Fans On,	12,	11.1,	10.1,	11.5,	Heat,"Diesel, Continuous"
7/27/2019 23:37,	1,	0.9,	1.9,	0.6,	Null-Fans On,	23.6,	1,	1.4,	-1.2,	-4.1,	Null-Fans On,	12,	11.1,	9,	10,	Heat,"Diesel, Continuous"
7/27/2019 23:38,	1,	1,	2.1,	0.8,	Null-Fans On,	23,	1,	1.5,	-0.6,	-2.5,	Null-Fans On,	12,	11,	8.5,	9.1,	Heat,"Diesel, Continuous"
7/27/2019 23:39,	1,	1.1,	2.2,	1,	Null-Fans On,	22,	1,	1.7,	-0.2,	-1.7,	Null-Fans On,	12,	10.9,	8.3,	8.7,	Heat,"Diesel, Continuous"
7/27/2019 23:40,	Zone-3 Op Mode:  Heat
7/27/2019 23:40,	1,	1.1,	2.2,	1.1,	Null-Fans On,	22.8,	1,	1.8,	0,	-1.2,	Null-Fans On,	12,	10.9,	9.4,	10.7,	Heat,"Diesel, Continuous"
7/27/2019 23:41,	1,	1.2,	2.3,	1.2,	Null-Fans On,	24.5,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	12,	11.4,	12.7,	15.1,	Heat,"Diesel, Continuous"
7/27/2019 23:42,	1,	1.3,	2.4,	1.3,	Null-Fans On,	23.3,	1,	2,	0.2,	-0.7,	Null-Fans On,	12,	11.9,	15.5,	20,	Heat,"Diesel, Continuous"
7/27/2019 23:42,	Zone-3 Op Mode:  Heat
7/27/2019 23:43,	1,	1.4,	2.5,	1.4,	Null-Fans On,	22.3,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	12.3,	14.1,	19,	Heat,"Diesel, Continuous"
7/27/2019 23:44,	1,	1.4,	2.6,	1.5,	Null-Fans On,	21.8,	1,	2.1,	0.3,	-0.6,	Null-Fans On,	12,	12,	11.2,	14.6,	Heat,"Diesel, Continuous"
7/27/2019 23:45,	Zone-2 Op Mode:  Cool
7/27/2019 23:45,	Zone-3 Op Mode:  Null-Fans On
7/27/2019 23:45,	1,	1.4,	2.6,	1.5,	Null-Fans On,	21.5,	1,	2.1,	-0.3,	-3.1,	Cool,	12,	11.8,	10.2,	11.9,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:46,	1,	1.3,	2.4,	1.3,	Null-Fans On,	21.4,	1,	1.9,	-3.9,	-8.1,	Cool,	12,	11.8,	10.6,	11.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:47,	1,	1.1,	2.2,	0.9,	Null-Fans On,	21.3,	1,	1.7,	-6.4,	-11.6,	Cool,	12,	11.7,	11,	12,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:48,	1,	0.9,	2,	0.5,	Null-Fans On,	22.4,	1,	1.4,	-7.6,	-13.6,	Cool,	12,	11.7,	11.2,	12.4,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:49,	1,	0.8,	1.8,	0.3,	Null-Fans On,	21.3,	1,	1.3,	-8.1,	-14.8,	Cool,	12,	11.6,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:50,	1,	0.6,	1.7,	0.2,	Null-Fans On,	20.8,	1,	1.2,	-8.5,	-15.6,	Cool,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:51,	1,	0.5,	1.6,	0.1,	Null-Fans On,	20.8,	1,	1.1,	-8.7,	-16.2,	Cool,	12,	11.5,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/27/2019 23:52,	1,	0.4,	1.5,	0,	Null-Fans On,	20.8,	1,	1,	-8.9,	-16.8,	Null-Fans On,	12,	11.5,	11.2,	12.8,	Heat,"Diesel, Continuous"
7/27/2019 23:53,	1,	0.4,	1.5,	0,	Null-Fans On,	21.5,	1,	1,	-4.9,	-12,	Null-Fans On,	12,	11.4,	11,	12.7,	Heat,"Diesel, Continuous"
7/27/2019 23:54,	1,	0.5,	1.6,	0.2,	Null-Fans On,	21.9,	1,	1.2,	-2.4,	-6.8,	Null-Fans On,	12,	11.3,	9.8,	11.1,	Heat,"Diesel, Continuous"
7/27/2019 23:55,	1,	0.7,	1.7,	0.5,	Null-Fans On,	22,	1,	1.3,	-1.4,	-4.2,	Null-Fans On,	12,	11.2,	8.8,	9.6,	Heat,"Diesel, Continuous"
