Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/27/2019 23:56,	1,	0.8,	1.8,	0.7,	Null-Fans On,	21.8,	1,	1.4,	-0.8,	-2.8,	Null-Fans On,	12,	11.1,	8.3,	8.7,	Heat,"Diesel, Continuous"
7/27/2019 23:57,	1,	0.9,	1.9,	0.8,	Null-Fans On,	21,	1,	1.5,	-0.4,	-2,	Null-Fans On,	12,	11,	8.1,	8.3,	Heat,"Diesel, Continuous"
7/27/2019 23:58,	1,	0.9,	2,	0.9,	Null-Fans On,	21.1,	1,	1.6,	-0.1,	-1.5,	Null-Fans On,	12,	10.9,	8,	8.1,	Heat,"Diesel, Continuous"
7/27/2019 23:59,	1,	1,	2.1,	1.1,	Null-Fans On,	20.8,	1,	1.7,	0.1,	-1.2,	Null-Fans On,	12,	11,	9.7,	11.4,	Heat,"Diesel, Continuous"
7/28/2019 00:00,	Start of trip
7/28/2019 00:00,	1,	1.1,	2.2,	1.1,	Null-Fans On,	20.4,	1,	1.8,	0.2,	-1,	Null-Fans On,	12,	11.2,	11.4,	13.2,	Heat,"Diesel, Continuous"
7/28/2019 00:00,	Unit Serial # Bytes 0-1:   
7/28/2019 00:00,	Unit Serial # Bytes 2-3:   
7/28/2019 00:00,	Unit Serial # Bytes 4-5:   
7/28/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/28/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/28/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/28/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/28/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/28/2019 00:00,	Host Null: DISABLE
7/28/2019 00:00,	Refrigerant Type Selection: 1.0
7/28/2019 00:00,	Setpoint Zone-2: 1.0
7/28/2019 00:00,	Setpoint Zone-3: 12.0
7/28/2019 00:00,	Cargo Link: DISABLE
7/28/2019 00:01,	1,	1.2,	2.3,	1.2,	Null-Fans On,	19.9,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	11.8,	14.8,	18.4,	Heat,"Diesel, Continuous"
7/28/2019 00:01,	Clock Set
7/28/2019 00:01,	1,	1.2,	2.3,	1.2,	Null-Fans On,	19.9,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	11.8,	14.8,	18.4,	Heat,"Diesel, Continuous"
7/28/2019 00:01,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 00:01,	Zone-3 Op Mode:  Heat
7/28/2019 00:02,	1,	1.2,	2.4,	1.3,	Null-Fans On,	19.3,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	12.2,	14.2,	18.8,	Heat,"Diesel, Continuous"
7/28/2019 00:03,	1,	1.3,	2.4,	1.4,	Null-Fans On,	19.4,	1,	2.1,	0.4,	-0.7,	Null-Fans On,	12,	12.1,	11,	14.4,	Heat,"Diesel, Continuous"
7/28/2019 00:03,	Zone-2 Op Mode:  Cool
7/28/2019 00:03,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 00:04,	1,	1.3,	2.4,	1.4,	Null-Fans On,	19.9,	1,	2.1,	-0.3,	-2.8,	Cool,	12,	11.8,	9.9,	11.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:05,	1,	1.2,	2.3,	1.2,	Null-Fans On,	20.1,	1,	2,	-2.8,	-6.5,	Cool,	12,	11.7,	10,	11.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:05,	Engine Hourmeter Hi Word: 0.0
7/28/2019 00:05,	Electric Hourmeter Hi Word: 0.0
7/28/2019 00:05,	Total Unit Run Hours Hi: 0.0
7/28/2019 00:06,	1,	1,	2.1,	0.9,	Null-Fans On,	19.5,	1,	1.6,	-6.3,	-10.8,	Cool,	12,	11.5,	10.4,	11.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:07,	1,	0.8,	1.8,	0.6,	Null-Fans On,	19.6,	1,	1.5,	-7.7,	-13.5,	Cool,	12,	11.6,	10.8,	11.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:08,	1,	0.7,	1.7,	0.3,	Null-Fans On,	19.5,	1,	1.3,	-8.4,	-15,	Cool,	12,	11.5,	11,	12.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:09,	1,	0.5,	1.5,	0.1,	Null-Fans On,	19.6,	1,	1.2,	-8.7,	-16,	Cool,	12,	11.4,	11.1,	12.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:10,	1,	0.4,	1.4,	0,	Null-Fans On,	19.8,	1,	1.2,	-9,	-16.8,	Cool,	12,	11.5,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:10,	Variable Differential Defrost Entered Zone 2
7/28/2019 00:10,	Zone-2 Op Mode:  Defrost
7/28/2019 00:10,	1,	0.3,	1.3,	-0.1,	Null-Fans On,	20.2,	1,	1.1,	-9.3,	-17.3,	Defrost,	12,	11.5,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:11,	1,	0.4,	1.4,	0.1,	Null-Fans On,	19.9,	1,	1.1,	-7.9,	-13.4,	Defrost,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:12,	1,	0.6,	1.5,	0.5,	Null-Fans On,	19.5,	1,	1.2,	-0.9,	-5.2,	Defrost,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:13,	1,	0.8,	1.7,	0.8,	Null-Fans On,	19.1,	1,	1.2,	2.4,	-0.3,	Defrost,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:14,	1,	0.9,	1.9,	1,	Null-Fans On,	19.4,	1,	1.2,	9.2,	7.4,	Defrost,	12,	11.5,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:15,	1,	1,	2.2,	1.2,	Null-Fans On,	19.5,	1,	1.3,	18.9,	14.8,	Defrost,	12,	11.5,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:16,	Zone-2 Op Mode:  Defrost
7/28/2019 00:16,	Defrost State Exited Zone 2
7/28/2019 00:16,	Zone-2 Op Mode:  Cool
7/28/2019 00:16,	1,	1.1,	2.3,	1.3,	Null-Fans On,	19.8,	1,	1.7,	15,	14.8,	Cool,	12,	11.5,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:17,	1,	1.2,	2.3,	1.4,	Null-Fans On,	20.3,	1,	2,	4.8,	3.1,	Cool,	12,	11.4,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:18,	1,	1.1,	2.1,	1.2,	Null-Fans On,	20.1,	1,	2,	-0.9,	-3.9,	Cool,	12,	11.3,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:19,	1,	0.9,	1.9,	0.8,	Null-Fans On,	19.9,	1,	1.8,	-3.4,	-8.2,	Cool,	12,	11.3,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:20,	1,	0.8,	1.8,	0.5,	Null-Fans On,	19.7,	1,	1.6,	-6,	-11.4,	Cool,	12,	11.2,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:21,	1,	0.6,	1.7,	0.3,	Null-Fans On,	19.7,	1,	1.4,	-7.2,	-13.2,	Cool,	12,	11.2,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:22,	1,	0.5,	1.6,	0.2,	Null-Fans On,	20,	1,	1.2,	-8,	-14.5,	Cool,	12,	11.2,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:23,	1,	0.3,	1.5,	0,	Null-Fans On,	19.8,	1,	1.1,	-8.3,	-15.3,	Cool,	12,	11.2,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:24,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 00:24,	Zone-3 Op Mode:  Heat
7/28/2019 00:24,	1,	0.3,	1.4,	-0.1,	Null-Fans On,	20.3,	1,	1,	-7.1,	-14.4,	Null-Fans On,	12,	11.2,	10.5,	12,	Heat,"Diesel, Continuous"
7/28/2019 00:25,	1,	0.4,	1.5,	0.1,	Null-Fans On,	19.7,	1,	1.1,	-3.3,	-8.3,	Null-Fans On,	12,	11.2,	10.3,	11.7,	Heat,"Diesel, Continuous"
7/28/2019 00:26,	1,	0.5,	1.6,	0.3,	Null-Fans On,	19.8,	1,	1.2,	-2,	-5,	Null-Fans On,	12,	11.1,	9.3,	10.3,	Heat,"Diesel, Continuous"
7/28/2019 00:27,	1,	0.6,	1.8,	0.6,	Null-Fans On,	19.6,	1,	1.4,	-1.2,	-3.2,	Null-Fans On,	12,	11,	8.8,	9.3,	Heat,"Diesel, Continuous"
7/28/2019 00:28,	1,	0.7,	1.8,	0.7,	Null-Fans On,	19.7,	1,	1.5,	-0.8,	-2.3,	Null-Fans On,	12,	11,	8.6,	8.9,	Heat,"Diesel, Continuous"
7/28/2019 00:29,	1,	0.8,	1.9,	0.8,	Null-Fans On,	19.5,	1,	1.6,	-0.3,	-1.8,	Null-Fans On,	12,	10.9,	8.5,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 00:30,	Zone-3 Op Mode:  Heat
7/28/2019 00:30,	1,	0.9,	2,	0.9,	Null-Fans On,	19.2,	1,	1.7,	-0.1,	-1.4,	Null-Fans On,	12,	10.8,	8.6,	8.9,	Heat,"Diesel, Continuous"
7/28/2019 00:31,	1,	0.9,	2,	1,	Null-Fans On,	18.6,	1,	1.8,	0.1,	-1.2,	Null-Fans On,	12,	11.1,	11.4,	13,	Heat,"Diesel, Continuous"
7/28/2019 00:32,	1,	1,	2.1,	1.1,	Null-Fans On,	18.3,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	11.6,	14.4,	18.2,	Heat,"Diesel, Continuous"
7/28/2019 00:33,	Zone-3 Op Mode:  Heat
7/28/2019 00:33,	1,	1.1,	2.2,	1.2,	Null-Fans On,	18.2,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	12.2,	16,	21.3,	Heat,"Diesel, Continuous"
7/28/2019 00:34,	1,	1.1,	2.3,	1.3,	Null-Fans On,	18.9,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	12.2,	12.4,	16.9,	Heat,"Diesel, Continuous"
7/28/2019 00:35,	1,	1.2,	2.3,	1.4,	Null-Fans On,	19.1,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	11.9,	10.1,	12.8,	Heat,"Diesel, Continuous"
7/28/2019 00:36,	1,	1.2,	2.3,	1.4,	Null-Fans On,	19.1,	1,	2.1,	0.3,	-0.7,	Null-Fans On,	12,	11.7,	9.1,	10.5,	Heat,"Diesel, Continuous"
7/28/2019 00:37,	1,	1.2,	2.3,	1.4,	Null-Fans On,	18.6,	1,	2.1,	0.4,	-0.6,	Null-Fans On,	12,	11.5,	8.6,	9.3,	Heat,"Diesel, Continuous"
7/28/2019 00:37,	Zone-2 Op Mode:  Cool
7/28/2019 00:37,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 00:38,	1,	1.2,	2.3,	1.4,	Null-Fans On,	18.6,	1,	2,	-0.8,	-4.8,	Cool,	12,	11.3,	9.1,	9.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:39,	1,	1,	2.1,	1,	Null-Fans On,	18.9,	1,	1.7,	-4.4,	-9.5,	Cool,	12,	11.3,	9.6,	9.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:40,	1,	0.8,	1.9,	0.6,	Null-Fans On,	19.1,	1,	1.4,	-6.6,	-12.7,	Cool,	12,	11.2,	10,	10.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:41,	1,	0.7,	1.7,	0.4,	Null-Fans On,	19,	1,	1.2,	-7.7,	-14.3,	Cool,	12,	11.2,	10.3,	11.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:42,	1,	0.5,	1.6,	0.2,	Null-Fans On,	19.2,	1,	1,	-8.3,	-15.4,	Cool,	12,	11.2,	10.6,	11.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:42,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 00:42,	Zone-3 Op Mode:  Heat
7/28/2019 00:43,	1,	0.4,	1.5,	0.1,	Null-Fans On,	18.3,	1,	1,	-5.5,	-12.5,	Null-Fans On,	12,	11.1,	10.3,	11.4,	Heat,"Diesel, Continuous"
7/28/2019 00:44,	1,	0.5,	1.6,	0.3,	Null-Fans On,	18.1,	1,	1.2,	-2.6,	-7.2,	Null-Fans On,	12,	11.1,	9.5,	10.5,	Heat,"Diesel, Continuous"
7/28/2019 00:45,	1,	0.6,	1.8,	0.6,	Null-Fans On,	18.2,	1,	1.3,	-1.5,	-4.3,	Null-Fans On,	12,	11.1,	8.4,	9,	Heat,"Diesel, Continuous"
7/28/2019 00:46,	1,	0.8,	1.9,	0.8,	Null-Fans On,	18.4,	1,	1.4,	-0.9,	-2.8,	Null-Fans On,	12,	10.9,	7.9,	8.1,	Heat,"Diesel, Continuous"
7/28/2019 00:47,	1,	0.9,	2,	0.9,	Null-Fans On,	18.5,	1,	1.6,	-0.4,	-2,	Null-Fans On,	12,	10.9,	7.7,	7.7,	Heat,"Diesel, Continuous"
7/28/2019 00:47,	Zone-3 Op Mode:  Heat
7/28/2019 00:48,	1,	0.9,	2,	1,	Null-Fans On,	18.2,	1,	1.7,	-0.1,	-1.5,	Null-Fans On,	12,	10.9,	9.1,	10.3,	Heat,"Diesel, Continuous"
7/28/2019 00:49,	1,	1,	2.1,	1.2,	Null-Fans On,	17.8,	1,	1.8,	0.2,	-1.2,	Null-Fans On,	12,	11.2,	12.2,	14.2,	Heat,"Diesel, Continuous"
7/28/2019 00:50,	1,	1.1,	2.2,	1.2,	Null-Fans On,	17.8,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	11.8,	15.1,	19.3,	Heat,"Diesel, Continuous"
7/28/2019 00:50,	Zone-3 Op Mode:  Heat
7/28/2019 00:51,	1,	1.2,	2.3,	1.4,	Null-Fans On,	17.6,	1,	1.9,	0.3,	-0.8,	Null-Fans On,	12,	12.2,	14.2,	19.1,	Heat,"Diesel, Continuous"
7/28/2019 00:52,	1,	1.2,	2.3,	1.4,	Null-Fans On,	18.1,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	12,	10.9,	14.3,	Heat,"Diesel, Continuous"
7/28/2019 00:53,	1,	1.3,	2.4,	1.5,	Null-Fans On,	18.3,	1,	2.1,	0.4,	-0.7,	Null-Fans On,	12,	11.8,	9.3,	11.1,	Heat,"Diesel, Continuous"
7/28/2019 00:53,	Zone-2 Op Mode:  Cool
7/28/2019 00:53,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 00:54,	1,	1.3,	2.4,	1.5,	Null-Fans On,	18.3,	1,	2.1,	-0.3,	-2.9,	Cool,	12,	11.6,	9.1,	9.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:55,	1,	1.1,	2.2,	1.2,	Null-Fans On,	18.6,	1,	1.8,	-3.5,	-8.1,	Cool,	12,	11.5,	9.6,	10.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:56,	1,	0.9,	2,	0.8,	Null-Fans On,	18.6,	1,	1.6,	-6.2,	-11.8,	Cool,	12,	11.4,	10.1,	10.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:57,	1,	0.8,	1.8,	0.6,	Null-Fans On,	18.6,	1,	1.3,	-7.5,	-13.9,	Cool,	12,	11.4,	10.4,	11.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:58,	1,	0.6,	1.7,	0.3,	Null-Fans On,	18.8,	1,	1.2,	-8.2,	-15.2,	Cool,	12,	11.4,	10.7,	11.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 00:59,	1,	0.4,	1.6,	0.1,	Null-Fans On,	19.3,	1,	1.1,	-8.5,	-16.1,	Cool,	12,	11.4,	10.9,	12,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:00,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 01:00,	Zone-3 Op Mode:  Heat
7/28/2019 01:00,	1,	0.3,	1.4,	0,	Null-Fans On,	19.1,	1,	1,	-8,	-15.9,	Null-Fans On,	12,	11.4,	10.5,	11.7,	Heat,"Diesel, Continuous"
7/28/2019 01:01,	1,	0.4,	1.5,	0.2,	Null-Fans On,	18.6,	1,	1.1,	-3.8,	-9.8,	Null-Fans On,	12,	11.3,	10.2,	11.4,	Heat,"Diesel, Continuous"
7/28/2019 01:02,	1,	0.5,	1.7,	0.4,	Null-Fans On,	18.7,	1,	1.2,	-2.1,	-5.8,	Null-Fans On,	12,	11.2,	9,	9.8,	Heat,"Diesel, Continuous"
7/28/2019 01:03,	1,	0.7,	1.8,	0.6,	Null-Fans On,	19.1,	1,	1.3,	-1.2,	-3.6,	Null-Fans On,	12,	11.1,	8.2,	8.6,	Heat,"Diesel, Continuous"
7/28/2019 01:04,	1,	0.8,	1.8,	0.8,	Null-Fans On,	18.8,	1,	1.5,	-0.7,	-2.5,	Null-Fans On,	12,	11,	7.9,	8,	Heat,"Diesel, Continuous"
7/28/2019 01:05,	1,	0.8,	1.9,	0.9,	Null-Fans On,	18.8,	1,	1.6,	-0.2,	-1.8,	Null-Fans On,	12,	10.9,	7.8,	7.8,	Heat,"Diesel, Continuous"
7/28/2019 01:06,	Zone-3 Op Mode:  Heat
7/28/2019 01:06,	1,	0.9,	2,	1,	Null-Fans On,	18.6,	1,	1.7,	0,	-1.4,	Null-Fans On,	12,	10.8,	7.8,	7.8,	Heat,"Diesel, Continuous"
7/28/2019 01:07,	1,	1,	2.1,	1.1,	Null-Fans On,	17.9,	1,	1.7,	0.2,	-1.2,	Null-Fans On,	12,	11,	10.2,	12.3,	Heat,"Diesel, Continuous"
7/28/2019 01:08,	1,	1,	2.1,	1.2,	Null-Fans On,	17.9,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	11.5,	13.3,	16.2,	Heat,"Diesel, Continuous"
7/28/2019 01:09,	Zone-3 Op Mode:  Heat
7/28/2019 01:09,	1,	1.1,	2.2,	1.3,	Null-Fans On,	17.6,	1,	1.9,	0.3,	-0.8,	Null-Fans On,	12,	12,	15.6,	20.6,	Heat,"Diesel, Continuous"
7/28/2019 01:10,	1,	1.2,	2.3,	1.4,	Null-Fans On,	18,	1,	2,	0.4,	-0.7,	Null-Fans On,	12,	12.2,	13,	17.8,	Heat,"Diesel, Continuous"
7/28/2019 01:11,	1,	1.2,	2.3,	1.5,	Null-Fans On,	17.8,	1,	2,	0.5,	-0.7,	Null-Fans On,	12,	12,	10.3,	13.2,	Heat,"Diesel, Continuous"
7/28/2019 01:12,	1,	1.2,	2.3,	1.5,	Null-Fans On,	17.8,	1,	2.1,	0.5,	-0.7,	Null-Fans On,	12,	11.7,	9,	10.5,	Heat,"Diesel, Continuous"
7/28/2019 01:13,	Zone-2 Op Mode:  Cool
7/28/2019 01:13,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 01:13,	1,	1.3,	2.3,	1.5,	Null-Fans On,	18.7,	1,	2.1,	-0.1,	-2.2,	Cool,	12,	11.5,	8.8,	9.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:14,	1,	1.2,	2.2,	1.3,	Null-Fans On,	19.7,	1,	1.9,	-2.7,	-7.3,	Cool,	12,	11.4,	9.4,	9.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:15,	1,	0.9,	2,	0.9,	Null-Fans On,	19.5,	1,	1.7,	-6,	-11.4,	Cool,	12,	11.3,	9.9,	10.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:16,	1,	0.8,	1.8,	0.6,	Null-Fans On,	19.8,	1,	1.4,	-7.4,	-13.8,	Cool,	12,	11.3,	10.2,	10.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:17,	1,	0.6,	1.7,	0.4,	Null-Fans On,	20.5,	1,	1.3,	-8.2,	-15.2,	Cool,	12,	11.3,	10.4,	11.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:18,	1,	0.4,	1.6,	0.2,	Null-Fans On,	20.5,	1,	1.2,	-8.7,	-16.1,	Cool,	12,	11.3,	10.7,	11.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:19,	1,	0.3,	1.4,	0,	Null-Fans On,	20.2,	1,	1.1,	-8.9,	-16.8,	Cool,	12,	11.2,	10.8,	12,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:20,	Variable Differential Defrost Entered Zone 2
7/28/2019 01:20,	1,	0.2,	1.3,	-0.1,	Null-Fans On,	20.2,	1,	1,	-9.1,	-17.3,	Cool,	12,	11.2,	10.9,	12.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:20,	Zone-2 Op Mode:  Defrost
7/28/2019 01:20,	1,	0.2,	1.3,	-0.1,	Null-Fans On,	20.1,	1,	1,	-9.1,	-17.3,	Defrost,	12,	11.2,	10.9,	12.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:21,	1,	0.3,	1.3,	0.1,	Null-Fans On,	19.8,	1,	1.1,	-7.7,	-13.1,	Defrost,	12,	11.3,	11,	12.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:22,	1,	0.5,	1.5,	0.5,	Null-Fans On,	19.2,	1,	1.1,	-0.2,	-4.8,	Defrost,	12,	11.3,	11,	12.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:23,	1,	0.6,	1.7,	0.7,	Null-Fans On,	18.9,	1,	1.1,	4.8,	0.3,	Defrost,	12,	11.3,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:24,	1,	0.8,	1.8,	0.9,	Null-Fans On,	18.6,	1,	1.2,	12.7,	8.7,	Defrost,	12,	11.3,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:25,	Zone-2 Op Mode:  Defrost
7/28/2019 01:25,	1,	0.9,	2.1,	1.2,	Null-Fans On,	18.6,	1,	1.2,	21.7,	17.5,	Defrost,	12,	11.4,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:25,	Defrost State Exited Zone 2
7/28/2019 01:26,	Zone-2 Op Mode:  Cool
7/28/2019 01:26,	1,	1,	2.2,	1.2,	Null-Fans On,	18.8,	1,	1.6,	15.6,	14.8,	Cool,	12,	11.3,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:27,	1,	1,	2.2,	1.3,	Null-Fans On,	20.1,	1,	1.9,	5.1,	3,	Cool,	12,	11.3,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:28,	1,	0.9,	2,	1,	Null-Fans On,	20.4,	1,	1.8,	-1,	-2.4,	Cool,	12,	11.2,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:29,	1,	0.7,	1.8,	0.7,	Null-Fans On,	20.8,	1,	1.7,	-3.1,	-8.4,	Cool,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:30,	1,	0.6,	1.6,	0.5,	Null-Fans On,	19.8,	1,	1.5,	-6.2,	-11.5,	Cool,	12,	11.1,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:31,	1,	0.4,	1.5,	0.3,	Null-Fans On,	18.9,	1,	1.3,	-7.6,	-13.4,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:32,	1,	0.3,	1.4,	0.1,	Null-Fans On,	19.4,	1,	1.1,	-8.3,	-14.6,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:32,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 01:32,	Zone-3 Op Mode:  Heat
7/28/2019 01:33,	1,	0.2,	1.4,	0,	Null-Fans On,	19.1,	1,	1,	-7.4,	-14,	Null-Fans On,	12,	11.1,	10.3,	11.8,	Heat,"Diesel, Continuous"
7/28/2019 01:34,	1,	0.3,	1.4,	0.2,	Null-Fans On,	18.8,	1,	1.1,	-3.6,	-8.2,	Null-Fans On,	12,	11,	9.9,	11.2,	Heat,"Diesel, Continuous"
7/28/2019 01:35,	1,	0.4,	1.6,	0.4,	Null-Fans On,	19.1,	1,	1.3,	-2.2,	-5.1,	Null-Fans On,	12,	11,	9,	9.7,	Heat,"Diesel, Continuous"
7/28/2019 01:36,	1,	0.6,	1.7,	0.6,	Null-Fans On,	18.8,	1,	1.4,	-1.4,	-3.3,	Null-Fans On,	12,	10.9,	8.4,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 01:36,	Zone-3 Op Mode:  Heat
7/28/2019 01:37,	1,	0.7,	1.8,	0.8,	Null-Fans On,	18.4,	1,	1.5,	-0.8,	-2.4,	Null-Fans On,	12,	10.9,	9.7,	11,	Heat,"Diesel, Continuous"
7/28/2019 01:38,	1,	0.8,	1.9,	0.8,	Null-Fans On,	18.3,	1,	1.6,	-0.4,	-1.8,	Null-Fans On,	12,	11.3,	13.1,	15.7,	Heat,"Diesel, Continuous"
7/28/2019 01:39,	1,	0.8,	2,	1,	Null-Fans On,	18.2,	1,	1.7,	-0.1,	-1.4,	Null-Fans On,	12,	11.8,	15.7,	20.2,	Heat,"Diesel, Continuous"
7/28/2019 01:39,	Zone-3 Op Mode:  Heat
7/28/2019 01:40,	1,	0.9,	2.1,	1.1,	Null-Fans On,	18.3,	1,	1.8,	0.1,	-1.1,	Null-Fans On,	12,	12.2,	14.8,	20,	Heat,"Diesel, Continuous"
7/28/2019 01:41,	1,	0.9,	2.1,	1.2,	Null-Fans On,	18.4,	1,	1.8,	0.2,	-1,	Null-Fans On,	12,	12.1,	11.3,	14.9,	Heat,"Diesel, Continuous"
7/28/2019 01:42,	1,	1,	2.2,	1.2,	Null-Fans On,	17.6,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	12,	11.8,	9.5,	11.4,	Heat,"Diesel, Continuous"
7/28/2019 01:43,	1,	1,	2.2,	1.3,	Null-Fans On,	17.1,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	11.5,	8.7,	9.7,	Heat,"Diesel, Continuous"
7/28/2019 01:44,	1,	1.1,	2.2,	1.4,	Null-Fans On,	17.8,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	11.4,	8.4,	8.8,	Heat,"Diesel, Continuous"
7/28/2019 01:44,	Zone-2 Op Mode:  Cool
7/28/2019 01:44,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 01:45,	1,	1.2,	2.2,	1.5,	Null-Fans On,	19,	1,	2.1,	0.2,	-0.9,	Cool,	12,	11.3,	8.2,	8.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:46,	1,	1.1,	2.2,	1.3,	Null-Fans On,	19,	1,	1.9,	-2.1,	-6.3,	Cool,	12,	11.2,	9.1,	9.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:47,	1,	0.8,	1.9,	0.8,	Null-Fans On,	20.4,	1,	1.6,	-5.6,	-10.7,	Cool,	12,	11.2,	9.6,	9.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:48,	1,	0.7,	1.8,	0.5,	Null-Fans On,	19,	1,	1.3,	-7.2,	-13.1,	Cool,	12,	11.2,	9.9,	10.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:49,	1,	0.5,	1.6,	0.3,	Null-Fans On,	18.8,	1,	1.2,	-8,	-14.4,	Cool,	12,	11.2,	10.2,	11,	Null-Fans On,"Diesel, Continuous"
7/28/2019 01:49,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 01:49,	Zone-3 Op Mode:  Heat
7/28/2019 01:50,	1,	0.3,	1.5,	0.2,	Null-Fans On,	19.1,	1,	1,	-8.5,	-15.3,	Null-Fans On,	12,	11.2,	10.5,	11.4,	Heat,"Diesel, Continuous"
7/28/2019 01:51,	1,	0.4,	1.5,	0.2,	Null-Fans On,	19,	1,	1.1,	-4.4,	-10.3,	Null-Fans On,	12,	11.2,	10.2,	11.1,	Heat,"Diesel, Continuous"
7/28/2019 01:52,	1,	0.5,	1.7,	0.4,	Null-Fans On,	19.6,	1,	1.2,	-2.3,	-5.9,	Null-Fans On,	12,	11.2,	9.2,	9.9,	Heat,"Diesel, Continuous"
7/28/2019 01:53,	1,	0.6,	1.8,	0.6,	Null-Fans On,	19.9,	1,	1.3,	-1.4,	-3.7,	Null-Fans On,	12,	11,	8.4,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 01:53,	Zone-3 Op Mode:  Heat
7/28/2019 01:54,	1,	0.7,	1.8,	0.8,	Null-Fans On,	21.3,	1,	1.4,	-0.8,	-2.6,	Null-Fans On,	12,	10.8,	8.2,	8.6,	Heat,"Diesel, Continuous"
7/28/2019 01:55,	1,	0.8,	1.9,	0.9,	Null-Fans On,	21.3,	1,	1.5,	-0.4,	-1.9,	Null-Fans On,	12,	11,	11.1,	12.9,	Heat,"Diesel, Continuous"
7/28/2019 01:56,	1,	0.8,	2,	1,	Null-Fans On,	19.9,	1,	1.6,	-0.1,	-1.4,	Null-Fans On,	12,	11.6,	14.2,	17.9,	Heat,"Diesel, Continuous"
7/28/2019 01:56,	Zone-3 Op Mode:  Heat
7/28/2019 01:57,	1,	0.9,	2.1,	1.2,	Null-Fans On,	19.3,	1,	1.7,	0.1,	-1.1,	Null-Fans On,	12,	12.2,	16.2,	21.4,	Heat,"Diesel, Continuous"
7/28/2019 01:58,	1,	1,	2.2,	1.2,	Null-Fans On,	19.4,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	12.2,	12.4,	16.9,	Heat,"Diesel, Continuous"
7/28/2019 01:59,	1,	1,	2.2,	1.3,	Null-Fans On,	19.2,	1,	1.8,	0.2,	-0.8,	Null-Fans On,	12,	11.8,	9.9,	12.5,	Heat,"Diesel, Continuous"
7/28/2019 02:00,	1,	1.1,	2.2,	1.3,	Null-Fans On,	19.7,	1,	1.9,	0.3,	-0.8,	Null-Fans On,	12,	11.6,	8.9,	10.2,	Heat,"Diesel, Continuous"
7/28/2019 02:01,	1,	1.1,	2.2,	1.4,	Null-Fans On,	19.8,	1,	1.9,	0.3,	-0.7,	Null-Fans On,	12,	11.3,	8.3,	9,	Heat,"Diesel, Continuous"
7/28/2019 02:02,	1,	1.1,	2.2,	1.4,	Null-Fans On,	20.1,	1,	1.9,	0.4,	-0.7,	Null-Fans On,	12,	11.1,	8.1,	8.5,	Heat,"Diesel, Continuous"
7/28/2019 02:03,	1,	1.2,	2.2,	1.4,	Null-Fans On,	20.1,	1,	2,	0.4,	-0.7,	Null-Fans On,	12,	11.1,	7.9,	8.2,	Heat,"Diesel, Continuous"
7/28/2019 02:04,	1,	1.2,	2.3,	1.5,	Null-Fans On,	19.7,	1,	2,	0.5,	-0.7,	Null-Fans On,	12,	11,	7.7,	7.9,	Heat,"Diesel, Continuous"
7/28/2019 02:05,	1,	1.2,	2.3,	1.5,	Null-Fans On,	20.2,	1,	2.1,	0.5,	-0.6,	Null-Fans On,	12,	11,	7.7,	7.8,	Heat,"Diesel, Continuous"
7/28/2019 02:05,	Zone-2 Op Mode:  Cool
7/28/2019 02:05,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 02:06,	1,	1.2,	2.3,	1.5,	Null-Fans On,	20.8,	1,	2,	-0.5,	-4,	Cool,	12,	10.9,	8.3,	8.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:07,	1,	1.1,	2.2,	1.2,	Null-Fans On,	21.5,	1,	1.8,	-3.5,	-8.9,	Cool,	12,	11,	9.1,	9.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:08,	1,	0.8,	2,	0.8,	Null-Fans On,	22.3,	1,	1.5,	-6.3,	-12.1,	Cool,	12,	11,	9.6,	10,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:09,	1,	0.7,	1.8,	0.5,	Null-Fans On,	23.9,	1,	1.3,	-7.4,	-13.7,	Cool,	12,	11,	9.8,	10.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:10,	1,	0.5,	1.7,	0.3,	Null-Fans On,	23.7,	1,	1.1,	-8.2,	-14.8,	Cool,	12,	10.9,	10,	10.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:10,	Zone-3 Op Mode:  Heat
7/28/2019 02:10,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 02:10,	Zone-3 Op Mode:  Heat
7/28/2019 02:11,	1,	0.4,	1.5,	0.2,	Null-Fans On,	21.9,	1,	0.9,	-7.9,	-15.2,	Null-Fans On,	12,	11,	11.8,	13.2,	Heat,"Diesel, Continuous"
7/28/2019 02:12,	1,	0.4,	1.6,	0.3,	Null-Fans On,	20.9,	1,	1.1,	-3.6,	-9.7,	Null-Fans On,	12,	11.4,	14.3,	17.5,	Heat,"Diesel, Continuous"
7/28/2019 02:12,	Zone-3 Op Mode:  Heat
7/28/2019 02:13,	1,	0.6,	1.8,	0.6,	Null-Fans On,	20.6,	1,	1.2,	-1.8,	-5.7,	Null-Fans On,	12,	12,	16.7,	21.9,	Heat,"Diesel, Continuous"
7/28/2019 02:14,	1,	0.7,	2,	0.8,	Null-Fans On,	20.7,	1,	1.4,	-1,	-3.4,	Null-Fans On,	12,	12.3,	14.3,	19.5,	Heat,"Diesel, Continuous"
7/28/2019 02:15,	1,	0.8,	2,	1,	Null-Fans On,	20.8,	1,	1.6,	-0.5,	-2.2,	Null-Fans On,	12,	12,	11,	14.5,	Heat,"Diesel, Continuous"
7/28/2019 02:16,	1,	0.9,	2.1,	1.1,	Null-Fans On,	20,	1,	1.7,	-0.1,	-1.6,	Null-Fans On,	12,	11.8,	9.5,	11.5,	Heat,"Diesel, Continuous"
7/28/2019 02:17,	1,	0.9,	2.1,	1.2,	Null-Fans On,	20.2,	1,	1.8,	0.1,	-1.2,	Null-Fans On,	12,	11.6,	9,	10,	Heat,"Diesel, Continuous"
7/28/2019 02:18,	1,	1,	2.2,	1.2,	Null-Fans On,	22.5,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	11.4,	8.8,	9.5,	Heat,"Diesel, Continuous"
7/28/2019 02:19,	1,	1.1,	2.2,	1.3,	Null-Fans On,	23.6,	1,	1.9,	0.3,	-0.8,	Null-Fans On,	12,	11.3,	8.9,	9.4,	Heat,"Diesel, Continuous"
7/28/2019 02:20,	1,	1.1,	2.2,	1.4,	Null-Fans On,	26.3,	1,	2,	0.3,	-0.7,	Null-Fans On,	12,	11.2,	8.9,	9.5,	Heat,"Diesel, Continuous"
7/28/2019 02:21,	1,	1.2,	2.3,	1.5,	Null-Fans On,	25.7,	1,	2,	0.4,	-0.7,	Null-Fans On,	12,	11.2,	9,	9.6,	Heat,"Diesel, Continuous"
7/28/2019 02:22,	1,	1.2,	2.3,	1.5,	Null-Fans On,	28.2,	1,	2.1,	0.4,	-0.7,	Cool,	12,	11.2,	9,	9.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:23,	1,	1.2,	2.3,	1.4,	Null-Fans On,	31.8,	1,	2,	-0.9,	-4.6,	Cool,	12,	11.2,	9.4,	9.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:24,	1,	1,	2.2,	1.2,	Null-Fans On,	32.7,	1,	1.8,	-4.3,	-9.1,	Cool,	12,	11.2,	9.9,	10.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:25,	1,	0.8,	2,	0.8,	Null-Fans On,	30.9,	1,	1.6,	-6.4,	-11.9,	Cool,	12,	11.2,	10.1,	10.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:26,	1,	0.7,	1.9,	0.6,	Null-Fans On,	31.8,	1,	1.5,	-7.3,	-13.3,	Cool,	12,	11.2,	10.3,	11.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:27,	1,	0.5,	1.8,	0.5,	Null-Fans On,	31.5,	1,	1.4,	-7.9,	-14.2,	Cool,	12,	11.2,	10.4,	11.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:28,	1,	0.4,	1.7,	0.3,	Null-Fans On,	32.4,	1,	1.3,	-8.2,	-14.9,	Cool,	12,	11.2,	10.6,	11.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:29,	1,	0.3,	1.6,	0.2,	Null-Fans On,	30.8,	1,	1.2,	-8.5,	-15.4,	Cool,	12,	11.2,	10.8,	12,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:30,	1,	0.2,	1.5,	0.1,	Null-Fans On,	30.2,	1,	1.2,	-8.8,	-15.9,	Cool,	12,	11.2,	10.9,	12.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:31,	1,	0.1,	1.4,	0,	Null-Fans On,	30.2,	1,	1.1,	-9,	-16.3,	Cool,	12,	11.2,	10.9,	12.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:32,	1,	0,	1.3,	-0.1,	Null-Fans On,	29.8,	1,	1.1,	-9.1,	-16.7,	Cool,	12,	11.2,	11,	12.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:33,	1,	-0.1,	1.2,	-0.2,	Null-Fans On,	30.4,	1,	1.1,	-9.2,	-17,	Cool,	12,	11.2,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:33,	Zone-1 Op Mode:  Heat
7/28/2019 02:33,	Zone-2 Op Mode:  Cool
7/28/2019 02:33,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 02:33,	Variable Differential Defrost Entered Zone 2
7/28/2019 02:33,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 02:33,	Zone-2 Op Mode:  Defrost
7/28/2019 02:33,	1,	-0.1,	1.2,	-0.3,	Null-Fans On,	29.2,	1,	1.1,	-9.2,	-17.2,	Defrost,	12,	11.2,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:34,	1,	0,	1,	-0.1,	Null-Fans On,	28.5,	1,	1.1,	-7.5,	-13,	Defrost,	12,	11.2,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:35,	1,	0.2,	1.3,	0.3,	Null-Fans On,	28.4,	1,	1.1,	1.2,	-2.8,	Defrost,	12,	11.2,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:36,	1,	0.4,	1.6,	0.6,	Null-Fans On,	27.1,	1,	1.1,	10.8,	4.5,	Defrost,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:37,	1,	0.6,	1.8,	0.9,	Null-Fans On,	26.8,	1,	1.2,	20.7,	14.2,	Defrost,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:38,	Zone-2 Op Mode:  Defrost
7/28/2019 02:38,	Defrost State Exited Zone 2
7/28/2019 02:38,	Zone-1 Op Mode:  Heat
7/28/2019 02:38,	Zone-2 Op Mode:  Cool
7/28/2019 02:38,	1,	0.7,	2.1,	1.1,	Heat,	27.5,	1,	1.5,	16.9,	15.7,	Cool,	12,	11.3,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:39,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 02:39,	1,	1.2,	9.8,	7.7,	Null-Fans On,	28.2,	1,	2.9,	6.6,	4.6,	Cool,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:40,	1,	1.3,	5,	4,	Null-Fans On,	29.8,	1,	3,	1.3,	-1.1,	Cool,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:41,	1,	1.1,	3.6,	2.4,	Null-Fans On,	28.3,	1,	2.8,	-0.8,	-4.6,	Cool,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:42,	1,	0.9,	2.8,	1.6,	Null-Fans On,	28.8,	1,	2.5,	-3.4,	-8.4,	Cool,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:43,	1,	0.7,	2.4,	1.1,	Null-Fans On,	28.2,	1,	2.2,	-6,	-11,	Cool,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:44,	1,	0.5,	2.1,	0.7,	Null-Fans On,	29.6,	1,	1.9,	-7.2,	-12.6,	Cool,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:45,	1,	0.4,	1.9,	0.5,	Null-Fans On,	30,	1,	1.7,	-7.9,	-13.6,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:46,	1,	0.2,	1.7,	0.3,	Null-Fans On,	29.1,	1,	1.5,	-8.3,	-14.3,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:47,	1,	0.1,	1.6,	0.1,	Null-Fans On,	28.9,	1,	1.4,	-8.6,	-14.8,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:48,	1,	0,	1.4,	0,	Null-Fans On,	29.3,	1,	1.3,	-8.7,	-15.2,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:49,	1,	-0.1,	1.3,	-0.2,	Null-Fans On,	28.3,	1,	1.2,	-8.9,	-15.6,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:49,	Zone-1 Op Mode:  Heat
7/28/2019 02:50,	1,	0.1,	6.8,	4.4,	Heat,	27.7,	1,	1.7,	-7.7,	-15.2,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:51,	1,	0.7,	12.6,	8.5,	Heat,	27.7,	1,	3.1,	-4.3,	-12.5,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:52,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 02:52,	1,	1.2,	11.8,	7.8,	Null-Fans On,	27.7,	1,	3.9,	-1.4,	-8.9,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:53,	1,	1.1,	5.4,	3.5,	Null-Fans On,	28.4,	1,	3.4,	-2.8,	-8.4,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:54,	1,	0.8,	3.8,	2.1,	Null-Fans On,	28.6,	1,	3,	-5.8,	-11,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:55,	Zone-2 Op Mode:  Cool
7/28/2019 02:55,	1,	0.6,	2.8,	1.3,	Null-Fans On,	29.6,	1,	2.6,	-7.6,	-12.9,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 02:56,	1,	0.4,	2.3,	0.8,	Null-Fans On,	30,	1,	2.3,	-9,	-14.9,	Cool,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 02:57,	Variable Differential Defrost Entered Zone 2
7/28/2019 02:57,	Zone-2 Op Mode:  Defrost
7/28/2019 02:57,	1,	0.2,	2,	0.6,	Null-Fans On,	29,	1,	2.1,	-9.8,	-16.5,	Defrost,	12,	11,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:58,	1,	0.3,	1.7,	0.6,	Null-Fans On,	28,	1,	2.1,	-8.6,	-13.3,	Defrost,	12,	11,	11.1,	12.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 02:59,	1,	0.4,	1.7,	0.8,	Null-Fans On,	27,	1,	2.1,	-1.6,	-5.7,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:00,	1,	0.6,	1.8,	1,	Null-Fans On,	25.8,	1,	2.1,	2.1,	-0.3,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:01,	1,	0.7,	2,	1.2,	Null-Fans On,	26.5,	1,	2.1,	10.5,	7,	Defrost,	12,	11.2,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:02,	1,	0.8,	2.2,	1.3,	Null-Fans On,	26.6,	1,	2.1,	19.8,	14.9,	Defrost,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:02,	Zone-2 Op Mode:  Defrost
7/28/2019 03:03,	Defrost State Exited Zone 2
7/28/2019 03:03,	Zone-2 Op Mode:  Cool
7/28/2019 03:03,	1,	0.9,	2.3,	1.5,	Null-Fans On,	27.3,	1,	2.4,	15.9,	15.6,	Cool,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:04,	1,	0.9,	2.5,	1.5,	Null-Fans On,	29.3,	1,	2.7,	5.3,	3.8,	Cool,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:05,	1,	0.8,	2.2,	1.2,	Null-Fans On,	30.1,	1,	2.6,	-0.5,	-3.8,	Cool,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:06,	1,	0.6,	1.9,	0.8,	Null-Fans On,	30.1,	1,	2.4,	-3,	-7.6,	Cool,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:07,	1,	0.4,	1.8,	0.6,	Null-Fans On,	29.8,	1,	2.2,	-6.2,	-12.1,	Cool,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:08,	1,	0.2,	1.7,	0.5,	Null-Fans On,	29.4,	1,	2,	-8,	-14.4,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:09,	1,	0.1,	1.6,	0.4,	Null-Fans On,	29,	1,	1.8,	-8.8,	-15.7,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:10,	1,	0,	1.5,	0.3,	Null-Fans On,	28.6,	1,	1.7,	-9.2,	-16.6,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:11,	1,	-0.1,	1.4,	0.2,	Null-Fans On,	28.8,	1,	1.5,	-9.4,	-17.3,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:11,	Zone-1 Op Mode:  Heat
7/28/2019 03:12,	1,	0,	4.6,	2.5,	Heat,	28.5,	1,	1.7,	-9.1,	-17.5,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:13,	1,	0.9,	11.7,	7.4,	Heat,	28.1,	1,	3,	-6.4,	-16,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:13,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 03:14,	1,	1.1,	6.1,	4,	Null-Fans On,	28.1,	1,	3.3,	-3,	-10.6,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:15,	1,	0.8,	3.4,	2.2,	Null-Fans On,	29,	1,	3,	-5.3,	-11.5,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:16,	1,	0.6,	2.5,	1.3,	Null-Fans On,	29.7,	1,	2.6,	-8,	-14.3,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:17,	1,	0.3,	2.1,	0.9,	Null-Fans On,	30.9,	1,	2.2,	-9.2,	-16.1,	Cool,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:18,	1,	0.2,	1.8,	0.7,	Null-Fans On,	31.5,	1,	2,	-9.8,	-17.4,	Cool,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:18,	Variable Differential Defrost Entered Zone 2
7/28/2019 03:18,	Zone-2 Op Mode:  Defrost
7/28/2019 03:18,	1,	0.2,	1.7,	0.6,	Null-Fans On,	31.3,	1,	2,	-9.8,	-17.6,	Defrost,	12,	11,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:18,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
7/28/2019 03:18,	1,	0.2,	1.5,	0.6,	Null-Fans On,	31,	1,	1.9,	-9.6,	-16.5,	Defrost,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:18,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
7/28/2019 03:18,	1,	0.2,	1.5,	0.6,	Null-Fans On,	30.9,	1,	1.9,	-9.6,	-16.4,	Defrost,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:19,	Zone 1  Alarm 127 Cleared: (Setpoint Not Entered)
7/28/2019 03:19,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
7/28/2019 03:19,	1,	0.2,	1.4,	0.6,	Null-Fans On,	30.9,	1,	2,	-8.9,	-14.8,	Defrost,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:19,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
7/28/2019 03:19,	1,	0.2,	1.4,	0.7,	Null-Fans On,	30.9,	1,	2,	-8.8,	-14.8,	Defrost,	12,	11,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:20,	1,	0.3,	1.4,	0.8,	Null-Fans On,	30.4,	1,	2,	-2,	-7,	Defrost,	12,	11.1,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:21,	1,	0.4,	1.6,	1,	Null-Fans On,	29.4,	1,	1.9,	1.8,	-0.6,	Defrost,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:22,	1,	0.6,	1.8,	1.2,	Null-Fans On,	29.1,	1,	2,	10.3,	7.5,	Defrost,	12,	11.2,	11.2,	12.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:23,	1,	0.7,	2,	1.3,	Null-Fans On,	29.2,	1,	2,	20.8,	15.6,	Defrost,	12,	11.2,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:23,	Zone-2 Op Mode:  Defrost
7/28/2019 03:23,	Defrost State Exited Zone 2
7/28/2019 03:23,	Zone-2 Op Mode:  Cool
7/28/2019 03:23,	Zone-3 Op Mode:  Heat
7/28/2019 03:23,	1,	0.8,	2.2,	1.5,	Null-Fans On,	29.2,	1,	2.3,	16.1,	16,	Cool,	12,	11.2,	11.2,	12.7,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 03:24,	1,	0.9,	2.4,	1.6,	Null-Fans On,	30.8,	1,	2.5,	5.3,	3.8,	Cool,	12,	11.7,	16.6,	19.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 03:25,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 03:25,	1,	0.8,	2.1,	1.2,	Null-Fans On,	27.9,	1,	2.6,	0.5,	-2.3,	Cool,	12,	12.6,	17,	21.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:26,	1,	0.6,	1.9,	1.1,	Null-Fans On,	23.8,	1,	2.4,	-2.7,	-6.5,	Cool,	12,	12.4,	14.5,	18.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:27,	1,	0.4,	1.7,	0.8,	Null-Fans On,	22.4,	1,	2.2,	-3.9,	-9.2,	Cool,	12,	12.2,	13.1,	16.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:28,	1,	0.2,	1.5,	0.5,	Null-Fans On,	22.4,	1,	2,	-7.1,	-13.4,	Cool,	12,	12.1,	12.4,	15,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:29,	1,	0.1,	1.4,	0.3,	Null-Fans On,	21.3,	1,	1.8,	-8.4,	-15.3,	Cool,	12,	12,	12,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:30,	1,	-0.1,	1.3,	0.2,	Null-Fans On,	21.2,	1,	1.5,	-9,	-16.6,	Cool,	12,	11.9,	11.8,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:31,	Zone-1 Op Mode:  Heat
7/28/2019 03:31,	1,	-0.1,	2.4,	1,	Heat,	20.8,	1,	1.4,	-9,	-17.1,	Cool,	12,	11.8,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:32,	1,	0.6,	10.3,	6.6,	Heat,	20.6,	1,	2.3,	-8.1,	-16.9,	Cool,	12,	11.8,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:33,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 03:33,	1,	1.1,	9.8,	6.3,	Null-Fans On,	20,	1,	3.1,	-4.7,	-13.7,	Cool,	12,	11.7,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:34,	1,	0.9,	3.8,	2.1,	Null-Fans On,	20,	1,	2.7,	-4.3,	-10.9,	Cool,	12,	11.6,	11.6,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:35,	1,	0.6,	2.7,	1.4,	Null-Fans On,	19.9,	1,	2.2,	-7.2,	-13.7,	Cool,	12,	11.6,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:36,	1,	0.3,	2,	0.9,	Null-Fans On,	19.6,	1,	1.8,	-8.8,	-15.9,	Cool,	12,	11.5,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:37,	1,	0.2,	1.7,	0.6,	Null-Fans On,	19.2,	1,	1.5,	-9.6,	-17.3,	Cool,	12,	11.5,	11.5,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:38,	1,	0,	1.5,	0.4,	Null-Fans On,	18.8,	1,	1.2,	-10.2,	-18.5,	Cool,	12,	11.5,	11.5,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:38,	Variable Differential Defrost Entered Zone 2
7/28/2019 03:39,	Zone-2 Op Mode:  Defrost
7/28/2019 03:39,	1,	0,	1.4,	0.3,	Null-Fans On,	18.8,	1,	1.2,	-10.2,	-18.6,	Defrost,	12,	11.5,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:40,	1,	0,	1.2,	0.4,	Null-Fans On,	17.9,	1,	1.2,	-9.4,	-15.1,	Defrost,	12,	11.5,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:41,	1,	0.2,	1.2,	0.6,	Null-Fans On,	17.3,	1,	1.2,	-2.8,	-7.5,	Defrost,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:42,	1,	0.3,	1.3,	0.8,	Null-Fans On,	17.2,	1,	1.2,	1.8,	-0.9,	Defrost,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:43,	1,	0.4,	1.5,	0.9,	Null-Fans On,	17.2,	1,	1.3,	7.2,	4.1,	Defrost,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:44,	1,	0.5,	1.7,	1.1,	Null-Fans On,	17.3,	1,	1.3,	15.3,	13.1,	Defrost,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 03:44,	Zone-2 Op Mode:  Defrost
7/28/2019 03:44,	Defrost State Exited Zone 2
7/28/2019 03:44,	Zone-2 Op Mode:  Cool
7/28/2019 03:44,	1,	0.7,	1.9,	1.3,	Null-Fans On,	17.4,	1,	1.7,	14.9,	15,	Cool,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:45,	1,	0.7,	2.1,	1.3,	Null-Fans On,	19.4,	1,	1.9,	4.8,	2.3,	Cool,	12,	11.6,	11.5,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:46,	1,	0.5,	1.7,	0.9,	Null-Fans On,	19.6,	1,	1.9,	-0.4,	-3.6,	Cool,	12,	11.5,	11.4,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:47,	1,	0.3,	1.5,	0.6,	Null-Fans On,	19.5,	1,	1.5,	-1.7,	-9.4,	Cool,	12,	11.4,	11.4,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:48,	1,	0.1,	1.3,	0.3,	Null-Fans On,	20,	1,	1.3,	-5.8,	-13.6,	Cool,	12,	11.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:49,	1,	-0.1,	1.2,	0.2,	Null-Fans On,	19.5,	1,	1.1,	-7.9,	-15.8,	Cool,	12,	11.3,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:50,	Zone-1 Op Mode:  Heat
7/28/2019 03:50,	1,	0.2,	6.4,	3.8,	Heat,	19.4,	1,	1.7,	-7.9,	-16.6,	Cool,	12,	11.3,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:51,	1,	0.8,	10.5,	6.7,	Heat,	19.5,	1,	2.6,	-7.2,	-16.3,	Cool,	12,	11.3,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:52,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 03:52,	1,	1.1,	9.1,	5.8,	Null-Fans On,	19.7,	1,	3.1,	-4.5,	-13.1,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:53,	1,	0.8,	3.6,	2.1,	Null-Fans On,	21.2,	1,	2.7,	-4.5,	-11.2,	Cool,	12,	11.3,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:54,	1,	0.5,	2.5,	1.3,	Null-Fans On,	22.4,	1,	2.2,	-7.1,	-13.9,	Cool,	12,	11.3,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:55,	1,	0.2,	1.9,	0.8,	Null-Fans On,	21.7,	1,	1.9,	-8.5,	-16.1,	Cool,	12,	11.3,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:56,	1,	0.1,	1.5,	0.5,	Null-Fans On,	20.3,	1,	1.6,	-9.2,	-17.3,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:57,	1,	-0.1,	1.3,	0.3,	Null-Fans On,	19.6,	1,	1.3,	-9.8,	-18.3,	Cool,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:58,	Zone-1 Op Mode:  Heat
7/28/2019 03:58,	1,	0,	5.3,	3.1,	Heat,	19.5,	1,	1.3,	-9.5,	-18.6,	Cool,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 03:59,	1,	0.7,	9.8,	6.4,	Heat,	18.9,	1,	2.2,	-8.7,	-18.2,	Cool,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:00,	Variable Differential Defrost Entered Zone 2
7/28/2019 04:00,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 04:00,	Zone-2 Op Mode:  Defrost
7/28/2019 04:00,	1,	0.8,	10.1,	6.6,	Null-Fans On,	18.8,	1,	2.5,	-8.2,	-17.9,	Defrost,	12,	11.1,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:01,	1,	0.9,	6.1,	4,	Null-Fans On,	18.9,	1,	2.6,	-7.7,	-14.8,	Defrost,	12,	11.2,	11.2,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:02,	1,	0.9,	3.8,	2.5,	Null-Fans On,	18.5,	1,	2.6,	-3,	-7.5,	Defrost,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:03,	1,	0.9,	2.9,	2.1,	Null-Fans On,	18.3,	1,	2.7,	0.3,	-1.2,	Defrost,	12,	11.3,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:04,	1,	0.9,	2.6,	1.9,	Null-Fans On,	18.5,	1,	2.8,	2.2,	1.8,	Defrost,	12,	11.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:05,	1,	0.9,	2.5,	1.9,	Null-Fans On,	18.6,	1,	2.9,	10.3,	9.4,	Defrost,	12,	11.5,	11.5,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:06,	1,	1,	2.6,	1.9,	Null-Fans On,	18.8,	1,	3.1,	18.2,	15.8,	Defrost,	12,	11.4,	11.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:06,	Defrost State Exited Zone 2
7/28/2019 04:06,	Zone-2 Op Mode:  Cool
7/28/2019 04:06,	1,	1.1,	2.6,	2,	Null-Fans On,	18.8,	1,	3.2,	15.5,	17.1,	Cool,	12,	11.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:07,	1,	1,	1.7,	1.6,	Null-Fans On,	20.1,	1,	3.1,	5.7,	4.2,	Cool,	12,	11.5,	11.5,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:08,	1,	0.8,	1.8,	1.3,	Null-Fans On,	20.4,	1,	2.7,	-0.3,	-4,	Cool,	12,	11.4,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:09,	1,	0.6,	1.6,	0.9,	Null-Fans On,	19.9,	1,	2.3,	-1.8,	-8.3,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:10,	1,	0.3,	1.5,	0.7,	Null-Fans On,	19.6,	1,	2.1,	-5.8,	-12.8,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:11,	1,	0.1,	1.4,	0.4,	Null-Fans On,	19.3,	1,	1.8,	-7.7,	-15.2,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:12,	1,	0,	1.3,	0.3,	Null-Fans On,	19.1,	1,	1.5,	-8.7,	-16.7,	Cool,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:13,	1,	-0.1,	1.2,	0.2,	Null-Fans On,	18.9,	1,	1.2,	-9.3,	-17.6,	Cool,	12,	11.2,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:13,	Zone-1 Op Mode:  Heat
7/28/2019 04:14,	1,	0.1,	6.2,	3.6,	Heat,	18.5,	1,	1.5,	-9,	-17.8,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:15,	1,	0.8,	10.3,	6.7,	Heat,	18.3,	1,	2.4,	-8,	-17.2,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:16,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 04:16,	1,	1.1,	9.8,	6.3,	Null-Fans On,	18.4,	1,	2.9,	-5.1,	-14.4,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:17,	1,	0.9,	3.5,	2.4,	Null-Fans On,	18.7,	1,	2.5,	-4.5,	-11.3,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:18,	1,	0.6,	2.5,	1.5,	Null-Fans On,	19.6,	1,	2.1,	-7.2,	-13.9,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:19,	1,	0.3,	1.9,	0.9,	Null-Fans On,	19.8,	1,	1.8,	-8.8,	-16.2,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:20,	1,	0.1,	1.5,	0.5,	Null-Fans On,	20,	1,	1.6,	-9.6,	-17.6,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:21,	1,	0,	1.3,	0.4,	Null-Fans On,	19.7,	1,	1.3,	-10.1,	-18.5,	Cool,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:21,	Variable Differential Defrost Entered Zone 2
7/28/2019 04:21,	Zone-2 Op Mode:  Defrost
7/28/2019 04:21,	1,	-0.1,	1.3,	0.4,	Null-Fans On,	19.6,	1,	1.2,	-10.2,	-18.7,	Defrost,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:22,	1,	0,	1,	0.4,	Null-Fans On,	19,	1,	1.3,	-8.9,	-15.2,	Defrost,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:23,	1,	0.1,	1,	0.6,	Null-Fans On,	18.3,	1,	1.3,	-3.5,	-7.7,	Defrost,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:24,	1,	0.2,	1.2,	0.8,	Null-Fans On,	17.8,	1,	1.3,	0.4,	-1.1,	Defrost,	12,	11.2,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:25,	1,	0.4,	1.4,	1,	Null-Fans On,	17.7,	1,	1.4,	5.2,	3.9,	Defrost,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:26,	1,	0.5,	1.6,	1.1,	Null-Fans On,	17.8,	1,	1.5,	13.5,	10.9,	Defrost,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:27,	Zone-2 Op Mode:  Defrost
7/28/2019 04:27,	1,	0.6,	1.8,	1.3,	Null-Fans On,	18,	1,	1.7,	19.5,	19.3,	Defrost,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 04:28,	Defrost State Exited Zone 2
7/28/2019 04:28,	Zone-2 Op Mode:  Cool
7/28/2019 04:28,	1,	0.7,	1.9,	1.3,	Null-Fans On,	18.3,	1,	1.8,	15.8,	15.8,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:29,	1,	0.7,	2.1,	1.4,	Null-Fans On,	19.4,	1,	2.1,	5,	2.8,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:30,	1,	0.5,	1.7,	1,	Null-Fans On,	19.6,	1,	2,	-0.8,	-3.4,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:31,	1,	0.3,	1.4,	0.7,	Null-Fans On,	19.2,	1,	1.8,	-2.6,	-9.5,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:32,	1,	0,	1.2,	0.3,	Null-Fans On,	19.1,	1,	1.5,	-6.7,	-13.5,	Cool,	12,	11.3,	11.5,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:33,	1,	-0.1,	1.1,	0.2,	Null-Fans On,	19,	1,	1.2,	-8.3,	-15.9,	Cool,	12,	11.3,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:33,	Zone-1 Op Mode:  Heat
7/28/2019 04:34,	1,	0.2,	7.1,	4.2,	Heat,	19.1,	1,	1.5,	-8.4,	-16.7,	Cool,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:35,	1,	0.8,	10.5,	6.7,	Heat,	18.6,	1,	2.5,	-7.5,	-16.4,	Cool,	12,	11.1,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:35,	Zone-1 Op Mode:  Null-Fans On
7/28/2019 04:36,	1,	1.1,	10,	6.4,	Null-Fans On,	18.7,	1,	2.8,	-4.2,	-12.9,	Cool,	12,	11.1,	11.3,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:37,	1,	0.9,	3.5,	2.1,	Null-Fans On,	18.9,	1,	2.6,	-3.1,	-9.7,	Cool,	12,	11.1,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:38,	1,	0.6,	2.5,	1.3,	Null-Fans On,	19.2,	1,	2.1,	-6.2,	-12.3,	Cool,	12,	11,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:39,	1,	0.3,	1.9,	0.8,	Null-Fans On,	18.4,	1,	1.8,	-8.4,	-15.3,	Cool,	12,	11,	11.1,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:40,	1,	0.1,	1.6,	0.5,	Null-Fans On,	18.5,	1,	1.2,	-9.6,	-17,	Cool,	12,	11,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 04:40,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 04:40,	Zone-3 Op Mode:  Heat
7/28/2019 04:41,	1,	0,	1.4,	0.3,	Null-Fans On,	18.4,	1,	1,	-10.3,	-18.1,	Null-Fans On,	12,	11,	11.2,	12.7,	Heat,"Diesel, Continuous"
7/28/2019 04:42,	1,	0,	1,	0.3,	Null-Fans On,	18.1,	1,	1,	-6.2,	-12.5,	Null-Fans On,	12,	11,	9.7,	10.8,	Heat,"Diesel, Continuous"
7/28/2019 04:42,	Zone-3 Op Mode:  Heat
7/28/2019 04:43,	1,	0,	1.1,	0.3,	Null-Fans On,	17.7,	1,	1.1,	-3.8,	-7.7,	Null-Fans On,	12,	10.8,	8.2,	8.8,	Heat,"Diesel, Continuous"
7/28/2019 04:44,	1,	0.1,	1.1,	0.5,	Null-Fans On,	17.1,	1,	1.2,	-2.6,	-4.9,	Null-Fans On,	12,	11,	11.2,	12.6,	Heat,"Diesel, Continuous"
7/28/2019 04:45,	1,	0.2,	1.2,	0.7,	Null-Fans On,	17.5,	1,	1.3,	-1.8,	-3.4,	Null-Fans On,	12,	11.5,	14.1,	17.6,	Heat,"Diesel, Continuous"
7/28/2019 04:45,	Zone-3 Op Mode:  Heat
7/28/2019 04:46,	1,	0.3,	1.4,	0.8,	Null-Fans On,	18.1,	1,	1.4,	-1.3,	-2.6,	Null-Fans On,	12,	12.2,	15.9,	20.7,	Heat,"Diesel, Continuous"
