Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/28/2019 04:47,	1,	0.4,	1.5,	0.9,	Null-Fans On,	18.7,	1,	1.5,	-0.9,	-2.2,	Null-Fans On,	12,	12.2,	12.3,	16.2,	Heat,"Diesel, Continuous"
7/28/2019 04:48,	1,	0.5,	1.5,	0.9,	Null-Fans On,	19,	1,	1.5,	-0.8,	-2,	Null-Fans On,	12,	11.8,	10,	12.3,	Heat,"Diesel, Continuous"
7/28/2019 04:49,	1,	0.5,	1.5,	1,	Null-Fans On,	19.2,	1,	1.5,	-0.6,	-1.8,	Null-Fans On,	12,	11.6,	9.1,	10.2,	Heat,"Diesel, Continuous"
7/28/2019 04:50,	1,	0.5,	1.5,	1,	Null-Fans On,	18.8,	1,	1.5,	-0.5,	-1.7,	Null-Fans On,	12,	11.4,	8.7,	9.3,	Heat,"Diesel, Continuous"
7/28/2019 04:51,	1,	0.6,	1.6,	1.1,	Null-Fans On,	19.1,	1,	1.6,	-0.3,	-1.5,	Null-Fans On,	12,	11.3,	8.4,	8.8,	Heat,"Diesel, Continuous"
7/28/2019 04:52,	1,	0.6,	1.6,	1.1,	Null-Fans On,	18.2,	1,	1.6,	-0.2,	-1.4,	Null-Fans On,	12,	11.1,	8.2,	8.4,	Heat,"Diesel, Continuous"
7/28/2019 04:53,	1,	0.7,	1.7,	1.2,	Null-Fans On,	17.5,	1,	1.7,	-0.1,	-1.3,	Null-Fans On,	12,	11.1,	8.1,	8.2,	Heat,"Diesel, Continuous"
7/28/2019 04:54,	1,	0.7,	1.7,	1.2,	Null-Fans On,	17.7,	1,	1.7,	0,	-1.2,	Null-Fans On,	12,	10.9,	8,	8.1,	Heat,"Diesel, Continuous"
7/28/2019 04:54,	Zone-3 Op Mode:  Heat
7/28/2019 04:55,	1,	0.7,	1.7,	1.2,	Null-Fans On,	17.5,	1,	1.8,	0,	-1.1,	Null-Fans On,	12,	10.9,	8.1,	8.1,	Heat,"Diesel, Continuous"
7/28/2019 04:56,	1,	0.8,	1.8,	1.3,	Null-Fans On,	17.7,	1,	1.8,	0.1,	-1.1,	Null-Fans On,	12,	11.2,	10.9,	12.3,	Heat,"Diesel, Continuous"
7/28/2019 04:57,	1,	0.8,	1.8,	1.3,	Null-Fans On,	17.6,	1,	1.8,	0.1,	-1,	Null-Fans On,	12,	11.7,	13.9,	17.5,	Heat,"Diesel, Continuous"
7/28/2019 04:57,	Zone-3 Op Mode:  Heat
7/28/2019 04:58,	1,	0.9,	1.9,	1.4,	Null-Fans On,	17.3,	1,	1.9,	0.1,	-1,	Null-Fans On,	12,	12.2,	15.5,	20.4,	Heat,"Diesel, Continuous"
7/28/2019 04:59,	1,	0.9,	2,	1.5,	Null-Fans On,	18,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	12,	12.1,	11.9,	15.8,	Heat,"Diesel, Continuous"
7/28/2019 05:00,	1,	0.9,	1.9,	1.5,	Null-Fans On,	18,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	12,	11.8,	9.6,	11.8,	Heat,"Diesel, Continuous"
7/28/2019 05:01,	1,	0.9,	2,	1.5,	Null-Fans On,	18.3,	1,	1.9,	0.2,	-0.9,	Null-Fans On,	12,	11.6,	8.6,	9.7,	Heat,"Diesel, Continuous"
7/28/2019 05:02,	1,	1,	2,	1.5,	Null-Fans On,	17.8,	1,	2,	0.2,	-0.8,	Null-Fans On,	12,	11.4,	8.3,	8.8,	Heat,"Diesel, Continuous"
7/28/2019 05:03,	1,	1,	2,	1.5,	Null-Fans On,	17.5,	1,	2,	0.2,	-0.8,	Null-Fans On,	12,	11.2,	8.1,	8.4,	Heat,"Diesel, Continuous"
7/28/2019 05:04,	1,	1,	2,	1.5,	Null-Fans On,	17.1,	1,	2,	0.3,	-0.8,	Null-Fans On,	12,	11.2,	7.9,	8.1,	Heat,"Diesel, Continuous"
7/28/2019 05:05,	1,	1,	2,	1.5,	Null-Fans On,	17.2,	1,	2,	0.4,	-0.8,	Null-Fans On,	12,	11.1,	7.8,	7.9,	Heat,"Diesel, Continuous"
7/28/2019 05:06,	1,	1.1,	2,	1.5,	Null-Fans On,	17.1,	1,	2,	0.5,	-0.8,	Null-Fans On,	12,	10.9,	7.7,	7.8,	Heat,"Diesel, Continuous"
7/28/2019 05:07,	1,	1.1,	2.1,	1.6,	Null-Fans On,	17.6,	1,	2,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	7.6,	7.6,	Heat,"Diesel, Continuous"
7/28/2019 05:07,	Zone-3 Op Mode:  Heat
7/28/2019 05:08,	1,	1.1,	2.1,	1.6,	Null-Fans On,	17,	1,	2,	0.6,	-0.7,	Null-Fans On,	12,	10.9,	9.2,	10.7,	Heat,"Diesel, Continuous"
7/28/2019 05:09,	1,	1.1,	2.1,	1.6,	Null-Fans On,	16.8,	1,	2.1,	0.7,	-0.7,	Null-Fans On,	12,	11.3,	12.1,	14.2,	Heat,"Diesel, Continuous"
7/28/2019 05:09,	Zone-2 Op Mode:  Cool
7/28/2019 05:09,	Zone-3 Op Mode:  Heat
7/28/2019 05:10,	1,	1.1,	2.2,	1.7,	Null-Fans On,	16.7,	1,	2.1,	0.6,	-1,	Cool,	12,	12,	16.1,	19.9,	Heat,"Diesel, Continuous"
7/28/2019 05:10,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 05:11,	1,	1.1,	2.1,	1.5,	Null-Fans On,	16.8,	1,	2,	-1.4,	-4.4,	Cool,	12,	12.5,	15.4,	20.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:12,	1,	0.9,	1.9,	1.2,	Null-Fans On,	17.6,	1,	1.7,	-2.5,	-8.6,	Cool,	12,	12.5,	13.7,	17.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:13,	1,	0.7,	1.7,	0.8,	Null-Fans On,	18,	1,	1.4,	-5.7,	-11.8,	Cool,	12,	12.3,	12.8,	16.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:14,	1,	0.4,	1.5,	0.5,	Null-Fans On,	18.8,	1,	1.2,	-7.1,	-13.7,	Cool,	12,	12.2,	12.3,	15,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:14,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 05:14,	Zone-3 Op Mode:  Heat
7/28/2019 05:15,	1,	0.3,	1.4,	0.3,	Null-Fans On,	19.2,	1,	1,	-6.8,	-14.1,	Null-Fans On,	12,	12.1,	11.6,	13.8,	Heat,"Diesel, Continuous"
7/28/2019 05:16,	1,	0.3,	1.4,	0.4,	Null-Fans On,	18.7,	1,	1,	-3.8,	-8.2,	Null-Fans On,	12,	11.9,	10,	11.6,	Heat,"Diesel, Continuous"
7/28/2019 05:17,	1,	0.4,	1.5,	0.6,	Null-Fans On,	18.8,	1,	1.2,	-2.3,	-5,	Null-Fans On,	12,	11.7,	8.8,	9.5,	Heat,"Diesel, Continuous"
7/28/2019 05:18,	1,	0.5,	1.6,	0.8,	Null-Fans On,	19.2,	1,	1.3,	-1.4,	-3.2,	Null-Fans On,	12,	11.5,	8,	8.2,	Heat,"Diesel, Continuous"
7/28/2019 05:19,	1,	0.6,	1.7,	0.9,	Null-Fans On,	19.8,	1,	1.4,	-0.8,	-2.4,	Null-Fans On,	12,	11.3,	7.7,	7.6,	Heat,"Diesel, Continuous"
7/28/2019 05:20,	1,	0.7,	1.8,	1,	Null-Fans On,	21.2,	1,	1.5,	-0.5,	-1.8,	Null-Fans On,	12,	11.1,	7.5,	7.4,	Heat,"Diesel, Continuous"
7/28/2019 05:21,	1,	0.8,	1.8,	1.1,	Null-Fans On,	22.2,	1,	1.6,	-0.2,	-1.5,	Null-Fans On,	12,	11,	7.5,	7.4,	Heat,"Diesel, Continuous"
7/28/2019 05:22,	1,	0.8,	1.9,	1.2,	Null-Fans On,	22,	1,	1.7,	-0.1,	-1.3,	Null-Fans On,	12,	10.9,	7.5,	7.3,	Heat,"Diesel, Continuous"
7/28/2019 05:22,	Zone-3 Op Mode:  Heat
7/28/2019 05:23,	1,	0.9,	1.9,	1.2,	Null-Fans On,	22.4,	1,	1.7,	0.1,	-1.1,	Null-Fans On,	12,	10.9,	8.8,	9.8,	Heat,"Diesel, Continuous"
7/28/2019 05:24,	1,	0.9,	2,	1.3,	Null-Fans On,	22.1,	1,	1.8,	0.1,	-1,	Null-Fans On,	12,	11.2,	11.8,	13.7,	Heat,"Diesel, Continuous"
7/28/2019 05:25,	1,	1,	2.1,	1.4,	Null-Fans On,	21.8,	1,	1.8,	0.2,	-0.9,	Null-Fans On,	12,	11.8,	14.8,	18.7,	Heat,"Diesel, Continuous"
7/28/2019 05:25,	Zone-3 Op Mode:  Heat
7/28/2019 05:26,	1,	1,	2.2,	1.5,	Null-Fans On,	21.7,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	12.3,	15,	20,	Heat,"Diesel, Continuous"
7/28/2019 05:27,	1,	1.1,	2.2,	1.6,	Null-Fans On,	21.7,	1,	2,	0.2,	-0.8,	Null-Fans On,	12,	12.2,	11.5,	15.3,	Heat,"Diesel, Continuous"
7/28/2019 05:28,	1,	1.1,	2.2,	1.6,	Null-Fans On,	22.1,	1,	2,	0.3,	-0.8,	Null-Fans On,	12,	11.9,	9.6,	11.7,	Heat,"Diesel, Continuous"
7/28/2019 05:29,	1,	1.1,	2.2,	1.6,	Null-Fans On,	22.1,	1,	2,	0.4,	-0.7,	Null-Fans On,	12,	11.7,	8.8,	10,	Heat,"Diesel, Continuous"
7/28/2019 05:30,	1,	1.2,	2.2,	1.6,	Null-Fans On,	21.2,	1,	2.1,	0.5,	-0.7,	Null-Fans On,	12,	11.5,	8.5,	9.1,	Heat,"Diesel, Continuous"
7/28/2019 05:30,	Zone-2 Op Mode:  Cool
7/28/2019 05:30,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 05:31,	1,	1.2,	2.2,	1.6,	Null-Fans On,	20.3,	1,	2.1,	0.5,	-1.1,	Cool,	12,	11.4,	8.1,	8.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:32,	1,	1,	2.1,	1.4,	Null-Fans On,	20.3,	1,	1.8,	-1,	-6.1,	Cool,	12,	11.2,	9.1,	9.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:33,	1,	0.8,	1.8,	1,	Null-Fans On,	20.2,	1,	1.5,	-4.2,	-10.2,	Cool,	12,	11.1,	9.7,	10,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:34,	1,	0.6,	1.7,	0.6,	Null-Fans On,	20.5,	1,	1.2,	-6.3,	-12.8,	Cool,	12,	11.1,	10,	10.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 05:34,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 05:34,	Zone-3 Op Mode:  Heat
7/28/2019 05:35,	1,	0.5,	1.6,	0.5,	Null-Fans On,	21.2,	1,	1,	-5.1,	-11,	Null-Fans On,	12,	11.1,	9.9,	10.8,	Heat,"Diesel, Continuous"
7/28/2019 05:36,	1,	0.5,	1.7,	0.7,	Null-Fans On,	21,	1,	1.2,	-2.8,	-6.3,	Null-Fans On,	12,	11.1,	9.3,	10.3,	Heat,"Diesel, Continuous"
7/28/2019 05:37,	1,	0.6,	1.8,	0.8,	Null-Fans On,	22.2,	1,	1.3,	-1.7,	-4,	Null-Fans On,	12,	11,	8.2,	8.8,	Heat,"Diesel, Continuous"
7/28/2019 05:38,	1,	0.7,	1.8,	1,	Null-Fans On,	25.1,	1,	1.5,	-0.9,	-2.6,	Null-Fans On,	12,	10.9,	8,	8.3,	Heat,"Diesel, Continuous"
7/28/2019 05:38,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	18.3,	18.8,	18.3,	Cool,	19.2,	1,	17.3,	17.8,	16.7,	Cool,	12,	18.3,	18.3,	19.7,	Cool,"Start, Diesel, Continuous"
7/28/2019 16:05,	Clock Set
7/28/2019 16:05,	1,	18.4,	18.9,	18.3,	Cool,	19.2,	1,	17.4,	17.8,	16.8,	Cool,	12,	18.4,	18.4,	19.8,	Cool,"Start, Diesel, Continuous"
7/28/2019 16:06,	1,	18.4,	18.6,	18.3,	Cool,	19.5,	1,	17.5,	17.9,	16.8,	Cool,	12,	18.4,	18.4,	19.9,	Cool,"Start, Diesel, Continuous"
7/28/2019 16:07,	1,	18.2,	16.4,	17.2,	Cool,	20.5,	1,	17.4,	16.2,	14.6,	Cool,	12,	18.2,	16.6,	17.8,	Cool,"Diesel, Continuous"
7/28/2019 16:08,	1,	18,	14.9,	16,	Cool,	21.6,	1,	17.2,	15.4,	12.9,	Cool,	12,	17.7,	15.7,	16.1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:09,	1,	17.7,	13.2,	14.6,	Cool,	23.5,	1,	16.8,	12.9,	9.8,	Cool,	12,	16.8,	13,	13,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:10,	1,	17.2,	11.7,	13.4,	Cool,	24.8,	1,	16.2,	11.2,	7.3,	Cool,	12,	15.9,	11.3,	10.7,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:11,	1,	16.8,	10.4,	12.3,	Cool,	25.5,	1,	15.6,	9.9,	5.5,	Cool,	12,	15.1,	10.1,	9,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:12,	1,	16.4,	9.3,	11.4,	Cool,	26.2,	1,	15.1,	9,	4.3,	Cool,	12,	14.4,	9.2,	7.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:13,	1,	16,	8.5,	10.6,	Cool,	26.9,	1,	14.6,	8.1,	3.2,	Cool,	12,	13.7,	8.4,	6.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:14,	1,	15.6,	7.7,	10,	Cool,	28.2,	1,	14.1,	7.3,	2.3,	Cool,	12,	13,	7.4,	5.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:15,	1,	15.2,	7,	9.4,	Cool,	27.8,	1,	13.6,	6.6,	1.6,	Cool,	12,	12.2,	6.7,	4.9,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 16:16,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 16:16,	1,	14.8,	6.4,	8.8,	Cool,	28.1,	1,	13.1,	5.7,	0.8,	Cool,	12,	11.6,	6.5,	4.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 16:17,	1,	14.3,	5.7,	8.1,	Cool,	27.9,	1,	12.6,	5,	-0.2,	Cool,	12,	11,	7.6,	6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 16:18,	Zone-3 Op Mode:  Heat
7/28/2019 16:18,	1,	13.9,	5.6,	8.1,	Cool,	27.6,	1,	12.3,	4.7,	-1,	Cool,	12,	10.6,	11.8,	15.5,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:19,	1,	13.7,	6.7,	8.9,	Cool,	26.4,	1,	12.2,	4,	-1.9,	Cool,	12,	10.2,	14.7,	18.1,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:20,	1,	13.3,	5.7,	8.1,	Cool,	26.2,	1,	12,	3.5,	-2.4,	Cool,	12,	10,	18.9,	25.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:21,	1,	13,	4.7,	7.2,	Cool,	26.6,	1,	11.7,	3.2,	-2.7,	Cool,	12,	9.8,	21.1,	30.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:22,	1,	12.6,	4,	6.5,	Cool,	26.7,	1,	11.3,	3,	-3,	Cool,	12,	9.6,	22.2,	32.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:23,	1,	12.2,	3.4,	6,	Cool,	25.7,	1,	11,	2.7,	-3.3,	Cool,	12,	9.4,	22.5,	33.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:24,	1,	11.9,	3,	5.6,	Cool,	26.1,	1,	10.7,	2.4,	-3.6,	Cool,	12,	9.2,	22.6,	34.1,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:25,	1,	11.6,	2.6,	5.2,	Cool,	25.3,	1,	10.4,	2.1,	-3.9,	Cool,	12,	9,	22.6,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:26,	1,	11.2,	2.2,	4.8,	Cool,	25.8,	1,	10.1,	1.8,	-4.2,	Cool,	12,	8.8,	22.3,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:27,	1,	10.9,	1.9,	4.5,	Cool,	25.8,	1,	9.8,	1.5,	-4.6,	Cool,	12,	8.6,	22.4,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:28,	1,	10.7,	1.6,	4.2,	Cool,	25.7,	1,	9.7,	1.2,	-4.9,	Cool,	12,	8.5,	22.2,	34.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:29,	1,	10.4,	1.2,	3.9,	Cool,	25.2,	1,	9.6,	1.9,	-4.3,	Cool,	12,	8.5,	23.9,	36.9,	Heat,"Diesel, Continuous"
7/28/2019 16:30,	1,	10.4,	1.4,	4.3,	Cool,	24.8,	1,	9.9,	3.7,	-2.2,	Cool,	12,	9,	26.2,	40.4,	Heat,"Diesel, Continuous"
7/28/2019 16:31,	1,	10.3,	2.2,	5,	Cool,	24.2,	1,	10.2,	5.2,	-0.7,	Cool,	12,	9.4,	27.2,	42.1,	Heat,"Diesel, Continuous"
7/28/2019 16:32,	1,	10.3,	3,	5.5,	Cool,	23.8,	1,	10.3,	6.3,	0.3,	Cool,	12,	9.8,	27.8,	43.2,	Heat,"Diesel, Continuous"
7/28/2019 16:33,	1,	10.3,	3.5,	5.8,	Cool,	23.6,	1,	10.6,	6.5,	0.4,	Cool,	12,	10.2,	28,	43.9,	Heat,"Diesel, Continuous"
7/28/2019 16:34,	1,	10.3,	4,	6.1,	Cool,	23.7,	1,	10.9,	6.5,	0.7,	Cool,	12,	10.4,	28.3,	44.3,	Heat,"Diesel, Continuous"
7/28/2019 16:35,	1,	10.3,	4.3,	6.2,	Cool,	23.5,	1,	10.5,	6.6,	1,	Cool,	12,	10.7,	27.7,	44.6,	Heat,"Diesel, Continuous"
7/28/2019 16:36,	1,	10.2,	4.5,	6.4,	Cool,	22.9,	1,	10.6,	6.7,	1.3,	Cool,	12,	11,	27.7,	44.8,	Heat,"Diesel, Continuous"
7/28/2019 16:37,	1,	10.2,	4.7,	6.5,	Cool,	22.5,	1,	10.9,	6.8,	1.6,	Cool,	12,	11.1,	27.5,	44.9,	Heat,"Diesel, Continuous"
7/28/2019 16:38,	1,	10.2,	4.9,	6.7,	Cool,	22.1,	1,	10.7,	6.7,	1.8,	Cool,	12,	11.2,	27.5,	45,	Heat,"Diesel, Continuous"
7/28/2019 16:39,	1,	10.1,	5,	6.8,	Cool,	21.8,	1,	10.3,	6.7,	1.9,	Cool,	12,	11.3,	27.8,	44.9,	Heat,"Diesel, Continuous"
7/28/2019 16:40,	1,	10.1,	5.2,	6.9,	Cool,	21.8,	1,	10.1,	6.7,	2,	Cool,	12,	11.4,	27.7,	44.9,	Heat,"Diesel, Continuous"
7/28/2019 16:41,	1,	10.1,	5.3,	6.9,	Cool,	21.8,	1,	10.3,	6.8,	2.2,	Cool,	12,	11.5,	27.8,	44.8,	Heat,"Diesel, Continuous"
7/28/2019 16:42,	1,	10,	5.6,	7,	Cool,	21.6,	1,	10.8,	7,	2.2,	Cool,	12,	11.5,	27.7,	44.7,	Heat,"Diesel, Continuous"
7/28/2019 16:43,	1,	10,	5.8,	7.1,	Cool,	21.5,	1,	11.2,	7.1,	2.3,	Cool,	12,	11.5,	27.7,	44.6,	Heat,"Diesel, Continuous"
7/28/2019 16:44,	1,	10,	5.9,	7.2,	Cool,	21.5,	1,	11.5,	7.1,	2.3,	Cool,	12,	11.6,	27.8,	44.6,	Heat,"Diesel, Continuous"
7/28/2019 16:45,	1,	10,	6.1,	7.2,	Cool,	21.6,	1,	11.5,	7.5,	2.5,	Cool,	12,	11.6,	27.7,	44.5,	Heat,"Diesel, Continuous"
7/28/2019 16:46,	1,	10,	6.2,	7.3,	Cool,	21.5,	1,	11.7,	7.4,	2.5,	Cool,	12,	11.8,	27.9,	44.5,	Heat,"Diesel, Continuous"
7/28/2019 16:47,	1,	10,	6.3,	7.4,	Cool,	21.3,	1,	11.7,	7.3,	2.5,	Cool,	12,	11.8,	27.8,	44.4,	Heat,"Diesel, Continuous"
7/28/2019 16:48,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 16:48,	1,	9.9,	6.8,	7.6,	Cool,	21.8,	1,	11.6,	7.5,	2.8,	Cool,	12,	11.7,	22.3,	38.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 16:49,	Zone-3 Op Mode:  Heat
7/28/2019 16:49,	1,	9.4,	4.1,	5.1,	Cool,	23.6,	1,	11,	5.2,	1.4,	Cool,	12,	10.9,	16,	29.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:50,	1,	8.7,	2.6,	4.2,	Cool,	24.7,	1,	10.4,	3.6,	-0.6,	Cool,	12,	10.2,	19.1,	29.5,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:51,	1,	8,	1.2,	2.8,	Cool,	24.7,	1,	9.8,	2.4,	-2.2,	Cool,	12,	10,	21.3,	31.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:52,	1,	7.2,	0.1,	1.8,	Cool,	25.1,	1,	9.3,	1.1,	-3.4,	Cool,	12,	9.5,	21.8,	33,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:53,	1,	6.4,	-0.8,	1,	Cool,	25.5,	1,	8.7,	0.1,	-4.6,	Cool,	12,	9,	21.7,	33.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:54,	1,	5.7,	-1.5,	0.3,	Cool,	25.2,	1,	8.2,	-0.9,	-5.8,	Cool,	12,	8.4,	21.2,	33,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:55,	1,	5.2,	-2.1,	-0.2,	Cool,	24.2,	1,	7.6,	-1.5,	-6.7,	Cool,	12,	7.9,	20.7,	32.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:56,	1,	4.7,	-2.5,	-0.5,	Cool,	24.8,	1,	7.2,	-1.9,	-7.3,	Cool,	12,	7.5,	20.5,	32.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:57,	1,	4.3,	-2.8,	-0.8,	Cool,	24.6,	1,	6.8,	-2.3,	-7.8,	Cool,	12,	7.2,	20.2,	31.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 16:58,	1,	4.3,	-2.7,	-0.6,	Cool,	23.9,	1,	6.8,	-1.3,	-7.2,	Cool,	12,	7.6,	24.2,	37.5,	Heat,"Diesel, Continuous"
7/28/2019 16:59,	1,	4.6,	-2.1,	0.2,	Cool,	23.3,	1,	7.2,	0,	-5.4,	Cool,	12,	7.8,	25.8,	40.8,	Heat,"Diesel, Continuous"
7/28/2019 17:00,	1,	4.9,	-1,	0.9,	Cool,	22.8,	1,	7.6,	0.6,	-4.4,	Cool,	12,	8,	26.2,	42.3,	Heat,"Diesel, Continuous"
7/28/2019 17:01,	1,	5.3,	-0.2,	1.5,	Cool,	22.2,	1,	7.9,	1,	-3.5,	Cool,	12,	8.2,	26,	42.8,	Heat,"Diesel, Continuous"
7/28/2019 17:02,	1,	5.6,	0.3,	2.1,	Cool,	21.8,	1,	8.2,	1.5,	-2.9,	Cool,	12,	8.4,	26.5,	43.3,	Heat,"Diesel, Continuous"
7/28/2019 17:03,	1,	5.9,	0.8,	2.5,	Cool,	21.8,	1,	8.5,	1.9,	-2.4,	Cool,	12,	8.6,	26.3,	43.5,	Heat,"Diesel, Continuous"
7/28/2019 17:04,	1,	6.1,	1.2,	2.8,	Cool,	21.8,	1,	8.8,	2.2,	-2.1,	Cool,	12,	8.9,	27,	43.8,	Heat,"Diesel, Continuous"
7/28/2019 17:05,	1,	6.3,	1.6,	3.2,	Cool,	21.5,	1,	9.1,	2.4,	-1.7,	Cool,	12,	9.2,	26.6,	44,	Heat,"Diesel, Continuous"
7/28/2019 17:06,	1,	6.5,	1.9,	3.5,	Cool,	21.5,	1,	9.3,	2.6,	-1.5,	Cool,	12,	9.2,	26.6,	44,	Heat,"Diesel, Continuous"
7/28/2019 17:07,	1,	6.6,	2.2,	3.8,	Cool,	21.4,	1,	9.5,	2.8,	-1.3,	Cool,	12,	9.2,	27.1,	44,	Heat,"Diesel, Continuous"
7/28/2019 17:08,	1,	6.7,	2.4,	3.9,	Cool,	21.9,	1,	9.5,	2.8,	-1.3,	Cool,	12,	9.4,	27.2,	43.9,	Heat,"Diesel, Continuous"
7/28/2019 17:09,	1,	6.9,	2.7,	4.2,	Cool,	21.5,	1,	9.7,	3,	-1.1,	Cool,	12,	9.6,	27.3,	43.9,	Heat,"Diesel, Continuous"
7/28/2019 17:10,	1,	7,	2.9,	4.3,	Cool,	21.7,	1,	9.9,	3.2,	-0.9,	Cool,	12,	9.6,	27.2,	43.8,	Heat,"Diesel, Continuous"
7/28/2019 17:11,	1,	7,	3.1,	4.4,	Cool,	21.7,	1,	10,	3.2,	-0.9,	Cool,	12,	9.7,	27.5,	43.7,	Heat,"Diesel, Continuous"
7/28/2019 17:12,	1,	7.1,	3.2,	4.5,	Cool,	21.8,	1,	9.9,	3.1,	-0.9,	Cool,	12,	9.5,	26.9,	43.4,	Heat,"Diesel, Continuous"
7/28/2019 17:13,	1,	7.1,	3.3,	4.5,	Cool,	21.9,	1,	10,	3,	-0.9,	Cool,	12,	9.5,	26.9,	43.2,	Heat,"Diesel, Continuous"
7/28/2019 17:14,	1,	7.2,	3.4,	4.6,	Cool,	21.6,	1,	10,	3.2,	-0.9,	Cool,	12,	9.5,	26.9,	43.1,	Heat,"Diesel, Continuous"
7/28/2019 17:15,	1,	7.2,	3.5,	4.6,	Cool,	21.6,	1,	10,	3.4,	-0.8,	Cool,	12,	9.4,	26.5,	42.9,	Heat,"Diesel, Continuous"
7/28/2019 17:16,	1,	7.2,	3.5,	4.6,	Cool,	21.7,	1,	10,	3.5,	-0.8,	Cool,	12,	9.4,	26.3,	42.9,	Heat,"Diesel, Continuous"
7/28/2019 17:17,	1,	7.1,	3.5,	4.6,	Cool,	21.6,	1,	10.1,	3.5,	-0.8,	Cool,	12,	9.3,	26.3,	42.7,	Heat,"Diesel, Continuous"
7/28/2019 17:18,	1,	7.2,	3.6,	4.7,	Cool,	21.6,	1,	10.1,	3.6,	-0.8,	Cool,	12,	9.5,	26.7,	42.8,	Heat,"Diesel, Continuous"
7/28/2019 17:19,	1,	7.2,	3.7,	4.8,	Cool,	21.7,	1,	10.1,	3.8,	-0.7,	Cool,	12,	9.5,	26.8,	42.7,	Heat,"Diesel, Continuous"
7/28/2019 17:20,	1,	7.2,	3.7,	4.8,	Cool,	21.6,	1,	10.2,	3.7,	-0.7,	Cool,	12,	9.6,	26.5,	42.6,	Heat,"Diesel, Continuous"
7/28/2019 17:21,	1,	7.3,	3.8,	4.9,	Cool,	21.6,	1,	10.2,	3.7,	-0.7,	Cool,	12,	9.7,	26.4,	42.7,	Heat,"Diesel, Continuous"
7/28/2019 17:22,	1,	7.3,	3.8,	4.9,	Cool,	21.7,	1,	10.2,	3.6,	-0.8,	Cool,	12,	9.7,	26.3,	42.6,	Heat,"Diesel, Continuous"
7/28/2019 17:23,	1,	7.3,	3.9,	5,	Cool,	21.5,	1,	10.2,	3.7,	-0.8,	Cool,	12,	9.7,	26.5,	42.6,	Heat,"Diesel, Continuous"
7/28/2019 17:24,	1,	7.3,	3.9,	5,	Cool,	21.1,	1,	10.2,	3.7,	-0.8,	Cool,	12,	9.6,	26.5,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:25,	1,	7.3,	4,	5,	Cool,	21,	1,	10.3,	3.7,	-0.8,	Cool,	12,	9.6,	26.7,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:26,	1,	7.3,	4,	5,	Cool,	21,	1,	10.2,	3.6,	-0.8,	Cool,	12,	9.5,	26.5,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:27,	1,	7.4,	4,	5.1,	Cool,	21,	1,	10.3,	3.5,	-0.9,	Cool,	12,	9.7,	26.8,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:28,	1,	7.4,	4.1,	5.2,	Cool,	20.7,	1,	10.3,	3.5,	-0.8,	Cool,	12,	9.7,	26.7,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:29,	1,	7.5,	4.2,	5.3,	Cool,	20.6,	1,	10.4,	3.7,	-0.7,	Cool,	12,	9.8,	26.4,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:30,	1,	7.5,	4.2,	5.4,	Cool,	20.6,	1,	10.4,	3.7,	-0.6,	Cool,	12,	9.8,	26.6,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:31,	1,	7.6,	4.3,	5.5,	Cool,	20.6,	1,	10.5,	3.8,	-0.6,	Cool,	12,	9.8,	26.5,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:32,	1,	7.6,	4.4,	5.5,	Cool,	20.6,	1,	10.6,	3.9,	-0.5,	Cool,	12,	10,	26.6,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:33,	1,	7.7,	4.5,	5.6,	Cool,	20.5,	1,	10.6,	3.9,	-0.5,	Cool,	12,	10,	26.6,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:34,	1,	7.7,	4.5,	5.7,	Cool,	20.5,	1,	10.6,	4,	-0.4,	Cool,	12,	10,	26.5,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:35,	1,	7.7,	4.5,	5.7,	Cool,	20.6,	1,	10.6,	4.1,	-0.2,	Cool,	12,	10,	26.6,	42.3,	Heat,"Diesel, Continuous"
7/28/2019 17:36,	1,	7.7,	4.6,	5.7,	Cool,	20.6,	1,	10.6,	4.2,	0,	Cool,	12,	9.9,	26.2,	42.2,	Heat,"Diesel, Continuous"
7/28/2019 17:37,	1,	7.7,	4.6,	5.8,	Cool,	20.2,	1,	10.6,	4.4,	0.1,	Cool,	12,	10.1,	26.7,	42.3,	Heat,"Diesel, Continuous"
7/28/2019 17:38,	1,	7.8,	4.6,	5.9,	Cool,	20.3,	1,	10.6,	4.6,	0.2,	Cool,	12,	10.1,	26.7,	42.3,	Heat,"Diesel, Continuous"
7/28/2019 17:39,	1,	7.8,	4.7,	6,	Cool,	20.2,	1,	10.7,	4.8,	0.3,	Cool,	12,	10.2,	26.6,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:40,	1,	7.9,	4.8,	6.1,	Cool,	20.1,	1,	10.8,	5,	0.4,	Cool,	12,	10.3,	26.6,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:41,	1,	7.9,	4.8,	6.1,	Cool,	20,	1,	10.8,	5,	0.5,	Cool,	12,	10.3,	26.4,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:42,	1,	8,	4.8,	6.2,	Cool,	20.1,	1,	10.8,	5,	0.7,	Cool,	12,	10.5,	26.7,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:43,	1,	8.1,	4.9,	6.4,	Cool,	19.9,	1,	11,	5.3,	0.8,	Cool,	12,	10.6,	26.8,	42.5,	Heat,"Diesel, Continuous"
7/28/2019 17:44,	1,	8.1,	4.9,	6.5,	Cool,	20,	1,	10.9,	5.2,	0.9,	Cool,	12,	10.6,	26.6,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:45,	1,	8.2,	4.9,	6.5,	Cool,	20,	1,	11,	5.2,	0.9,	Cool,	12,	10.6,	26.8,	42.3,	Heat,"Diesel, Continuous"
7/28/2019 17:46,	1,	8.2,	4.9,	6.6,	Cool,	20,	1,	11.1,	5.3,	0.9,	Cool,	12,	10.8,	27.1,	42.4,	Heat,"Diesel, Continuous"
7/28/2019 17:47,	1,	8.2,	4.9,	6.6,	Cool,	20,	1,	11,	5.2,	0.8,	Cool,	12,	10.6,	26.5,	42.2,	Heat,"Diesel, Continuous"
7/28/2019 17:48,	1,	8.1,	4.8,	6.4,	Cool,	20.1,	1,	11,	5.1,	0.7,	Cool,	12,	10.5,	26.2,	42.1,	Heat,"Diesel, Continuous"
7/28/2019 17:49,	1,	8,	4.7,	6.3,	Cool,	20.2,	1,	10.9,	4.9,	0.6,	Cool,	12,	10.4,	26.1,	41.9,	Heat,"Diesel, Continuous"
7/28/2019 17:50,	1,	8,	4.7,	6.4,	Cool,	20.2,	1,	10.9,	4.8,	0.4,	Cool,	12,	10.5,	26.2,	42,	Heat,"Diesel, Continuous"
7/28/2019 17:51,	1,	8.1,	4.8,	6.5,	Cool,	20,	1,	11,	5,	0.4,	Cool,	12,	10.7,	26.4,	42,	Heat,"Diesel, Continuous"
7/28/2019 17:52,	1,	8.2,	4.8,	6.6,	Cool,	19.9,	1,	11.1,	5,	0.2,	Cool,	12,	10.8,	26.7,	42,	Heat,"Diesel, Continuous"
7/28/2019 17:53,	1,	8.2,	4.8,	6.7,	Cool,	19.9,	1,	11.1,	5,	0.1,	Cool,	12,	10.8,	26.2,	42,	Heat,"Diesel, Continuous"
7/28/2019 17:54,	1,	8.2,	4.9,	6.7,	Cool,	19.9,	1,	11.2,	5.1,	0.1,	Cool,	12,	10.9,	26.2,	42,	Heat,"Diesel, Continuous"
7/28/2019 17:55,	1,	8.3,	4.9,	6.7,	Cool,	19.8,	1,	11.3,	5.1,	0,	Cool,	12,	11.1,	26.8,	42.1,	Heat,"Diesel, Continuous"
7/28/2019 17:56,	1,	8.3,	5,	6.9,	Cool,	19.8,	1,	11.4,	5.3,	0,	Cool,	12,	11.4,	27,	42.2,	Heat,"Diesel, Continuous"
7/28/2019 17:57,	1,	8.4,	5.1,	7,	Cool,	19.8,	1,	11.5,	5.3,	0,	Cool,	12,	11.5,	27.1,	42.2,	Heat,"Diesel, Continuous"
7/28/2019 17:58,	1,	8.4,	5.5,	7,	Cool,	19.5,	1,	11.5,	5,	-0.3,	Cool,	12,	11.6,	27.5,	42.7,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 17:59,	1,	8.4,	5.8,	7.2,	Cool,	19.9,	1,	11.4,	4.6,	-1.4,	Cool,	12,	11.6,	27.9,	44.5,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 18:00,	1,	8.5,	6.1,	7.4,	Cool,	20,	1,	11.4,	4.2,	-2.1,	Cool,	12,	11.9,	28.9,	46.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 18:01,	1,	8.6,	6.2,	7.6,	Cool,	20,	1,	11.4,	3.9,	-2.7,	Cool,	12,	11.9,	29,	47.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 18:02,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 18:02,	1,	8.6,	6.2,	7.3,	Cool,	20.3,	1,	11.3,	4.3,	-1,	Cool,	12,	12,	23,	40.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 18:03,	1,	7.9,	3.2,	4.2,	Cool,	22,	1,	10.6,	1.6,	-1.7,	Cool,	12,	11.1,	16.4,	30.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 18:04,	Zone-3 Op Mode:  Heat
7/28/2019 18:04,	1,	7,	1.1,	2.6,	Cool,	22.4,	1,	9.9,	-0.6,	-2.9,	Cool,	12,	10.5,	20.3,	31.4,	Heat,"Diesel, Continuous"
7/28/2019 18:05,	1,	6.8,	0.8,	2.7,	Cool,	21.8,	1,	10,	0.2,	-2.8,	Cool,	12,	10.4,	24.3,	37.2,	Heat,"Diesel, Continuous"
7/28/2019 18:06,	1,	6.9,	1.7,	3.3,	Cool,	21.3,	1,	10,	-0.1,	-2.8,	Cool,	12,	10.4,	26.1,	40.5,	Heat,"Diesel, Continuous"
7/28/2019 18:07,	1,	7,	2.3,	3.9,	Cool,	21,	1,	10.2,	0,	-2.6,	Cool,	12,	10.3,	26.7,	42.1,	Heat,"Diesel, Continuous"
7/28/2019 18:08,	1,	7.2,	2.8,	4.4,	Cool,	20.5,	1,	10.4,	0.5,	-2.2,	Cool,	12,	10.4,	27.4,	43,	Heat,"Diesel, Continuous"
7/28/2019 18:09,	1,	7.4,	3.1,	4.7,	Cool,	20.2,	1,	10.6,	0.7,	-1.9,	Cool,	12,	10.5,	27.5,	43.6,	Heat,"Diesel, Continuous"
7/28/2019 18:10,	1,	7.4,	3.3,	4.8,	Cool,	20,	1,	10.7,	0.9,	-1.6,	Cool,	12,	10.5,	27.6,	43.9,	Heat,"Diesel, Continuous"
7/28/2019 18:11,	1,	7.6,	3.5,	5,	Cool,	20,	1,	10.8,	1.2,	-1.4,	Cool,	12,	10.7,	28,	44.2,	Heat,"Diesel, Continuous"
7/28/2019 18:12,	1,	7.7,	3.7,	5.2,	Cool,	20.2,	1,	10.9,	1.2,	-1.3,	Cool,	12,	10.6,	27.3,	44.2,	Heat,"Diesel, Continuous"
7/28/2019 18:13,	1,	7.7,	3.8,	5.2,	Cool,	20.2,	1,	11,	1.3,	-1.2,	Cool,	12,	10.5,	26.9,	44.1,	Heat,"Diesel, Continuous"
7/28/2019 18:14,	1,	7.7,	3.8,	5.2,	Cool,	19.9,	1,	11,	1.3,	-1.2,	Cool,	12,	10.6,	27,	44.1,	Heat,"Diesel, Continuous"
7/28/2019 18:15,	1,	7.8,	4,	5.3,	Cool,	19.8,	1,	11.2,	1.7,	-1.1,	Cool,	12,	10.7,	27.3,	44.1,	Heat,"Diesel, Continuous"
7/28/2019 18:16,	1,	7.9,	4.2,	5.5,	Cool,	19.7,	1,	11.3,	2.1,	-0.8,	Cool,	12,	11.2,	27.7,	44.3,	Heat,"Diesel, Continuous"
7/28/2019 18:17,	1,	8,	4.4,	5.7,	Cool,	19.6,	1,	11.3,	2.4,	-0.7,	Cool,	12,	11.2,	27.3,	44.2,	Heat,"Diesel, Continuous"
7/28/2019 18:18,	1,	8,	4.5,	5.8,	Cool,	19.6,	1,	11.4,	2.6,	-0.6,	Cool,	12,	11.2,	27.1,	44.1,	Heat,"Diesel, Continuous"
7/28/2019 18:19,	1,	8.1,	4.6,	5.9,	Cool,	19.5,	1,	11.5,	2.8,	-0.6,	Cool,	12,	11.3,	28,	44.1,	Heat,"Diesel, Continuous"
7/28/2019 18:20,	1,	8.2,	4.8,	6.1,	Cool,	19.8,	1,	11.5,	2.8,	-0.6,	Cool,	12,	11.3,	27.8,	44,	Heat,"Diesel, Continuous"
7/28/2019 18:21,	1,	8.2,	4.9,	6.2,	Cool,	19.9,	1,	11.5,	2.8,	-0.6,	Cool,	12,	11.1,	27.9,	43.8,	Heat,"Diesel, Continuous"
7/28/2019 18:22,	1,	8.2,	4.9,	6.2,	Cool,	19.9,	1,	11.6,	2.8,	-0.7,	Cool,	12,	11.2,	27.6,	43.7,	Heat,"Diesel, Continuous"
7/28/2019 18:23,	1,	8.2,	4.9,	6.2,	Cool,	19.9,	1,	11.6,	2.8,	-0.7,	Cool,	12,	11.1,	27.4,	43.6,	Heat,"Diesel, Continuous"
7/28/2019 18:24,	1,	8.3,	5,	6.3,	Cool,	19.8,	1,	11.8,	2.9,	-0.7,	Cool,	12,	11.5,	27.9,	43.8,	Heat,"Diesel, Continuous"
7/28/2019 18:25,	Power Switch On / Off: OFF
7/28/2019 18:25,	Zone-2 Op Mode:  Off
7/28/2019 18:25,	Zone-3 Op Mode:  Off
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	7.3,	8.8,	5.2,	Cool,	20,	1,	8.1,	7.3,	4,	Off,	12,	12.4,	20.1,	21.3,	Off,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Mod Initialize
,	1,	7.3,	8.8,	5.2,	Mod Initialize,	20,	1,	8.2,	7.3,	4,	Off,	12,	12.4,	20.1,	21.3,	Off,"Start, Diesel, Continuous"
7/28/2019 19:02,	Clock Set
7/28/2019 19:02,	-21,	7.3,	8.9,	5.2,	Mod Initialize,	20,	1,	8.2,	7.3,	4,	Off,	12,	12.5,	20.1,	21.3,	Off,"Start, Diesel, Continuous"
7/28/2019 19:03,	-21,	6.4,	7.8,	5.2,	Mod Initialize,	19.8,	1,	8.2,	7.3,	4.1,	Off,	12,	12.5,	19.9,	21.2,	Off,"Start, Diesel, Continuous"
7/28/2019 19:03,	Zone-1 Op Mode:  Cool
7/28/2019 19:04,	-21,	4.3,	2.8,	1.9,	Cool,	20.1,	1,	8.2,	7.4,	4.5,	Off,	12,	12.5,	19.8,	21,	Off,"Diesel, Continuous"
7/28/2019 19:05,	-21,	0.9,	-4.1,	-5.2,	Cool,	21.3,	1,	8.2,	7.4,	4.8,	Off,	12,	12.6,	19.7,	20.9,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:06,	-21,	-2.4,	-8.5,	-8.9,	Cool,	21.9,	1,	8.1,	7.5,	4.9,	Off,	12,	12.6,	19.5,	20.7,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:07,	-21,	-4.8,	-10.6,	-10.3,	Cool,	22.2,	1,	8.1,	7.5,	4.9,	Off,	12,	12.6,	19.4,	20.5,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:08,	-21,	-6.5,	-11.8,	-11.4,	Cool,	22,	1,	8,	7.5,	4.9,	Off,	12,	12.6,	19.2,	20.4,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:09,	-21,	-7.8,	-12.8,	-12.4,	Cool,	21.8,	1,	8,	7.6,	5,	Off,	12,	12.7,	19.1,	20.2,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:10,	-21,	-8.8,	-13.7,	-13.3,	Cool,	21.5,	1,	8,	7.7,	4.9,	Off,	12,	12.7,	19,	20.1,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:11,	-21,	-9.8,	-14.5,	-14.2,	Cool,	21.8,	1,	7.9,	7.8,	5,	Off,	12,	12.7,	18.9,	20,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:12,	-21,	-10.7,	-15.2,	-14.9,	Cool,	21.5,	1,	7.9,	7.8,	5.1,	Off,	12,	12.7,	18.8,	19.9,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:13,	-21,	-11.5,	-15.9,	-15.6,	Cool,	21.8,	1,	7.9,	7.8,	4.9,	Off,	12,	12.7,	18.6,	19.8,	Off,"Diesel, Continuous, High Speed"
7/28/2019 19:13,	Zone-2 Op Mode:  Cool
7/28/2019 19:13,	Zone-3 Op Mode:  Cool
7/28/2019 19:13,	Setpoint Zone-3: 1.0
7/28/2019 19:14,	-21,	-11.4,	-13.2,	-14,	Cool,	22.5,	1,	8.1,	3.6,	2.2,	Cool,	1,	12,	12.9,	14.7,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:15,	-21,	-10.2,	-10.2,	-11.2,	Cool,	23.9,	1,	7.8,	-0.4,	-1,	Cool,	1,	10.1,	5.9,	7.3,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:16,	-21,	-9.7,	-9.9,	-10.6,	Cool,	24.1,	1,	7.3,	-3.6,	-3.8,	Cool,	1,	8.1,	1.5,	1.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:17,	-21,	-9.3,	-9.4,	-10.3,	Cool,	24.5,	1,	6.7,	-5.5,	-5.8,	Cool,	1,	6.5,	-1.2,	-2,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:18,	-21,	-9.2,	-9.4,	-10.2,	Cool,	24.3,	1,	6.1,	-6.5,	-7.3,	Cool,	1,	5,	-2.6,	-4.4,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:19,	-21,	-9.3,	-9.9,	-10.6,	Cool,	24.4,	1,	5.5,	-7,	-8.2,	Cool,	1,	3.8,	-3.4,	-5.7,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:20,	-21,	-9.6,	-10.5,	-11.1,	Cool,	24.7,	1,	5,	-7.2,	-8.6,	Cool,	1,	2.9,	-3.9,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:21,	-21,	-9.8,	-10.8,	-11.5,	Cool,	24.5,	1,	4.5,	-7.6,	-9.2,	Cool,	1,	2.2,	-4.3,	-6.9,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:22,	-21,	-10,	-10.8,	-11.7,	Cool,	24.4,	1,	4.2,	-7.7,	-9.5,	Cool,	1,	1.7,	-4.8,	-7.3,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:23,	-21,	-10.2,	-11.1,	-11.9,	Cool,	23.9,	1,	3.9,	-8.1,	-10,	Cool,	1,	1.1,	-5.1,	-7.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:24,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 19:24,	-21,	-10.4,	-11.3,	-12.1,	Cool,	24.2,	1,	3.7,	-8.1,	-10.3,	Cool,	1,	0.8,	-5.1,	-7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:25,	-21,	-11,	-12.8,	-13.2,	Cool,	24,	1,	3.4,	-9.1,	-11.5,	Cool,	1,	0.5,	-1.2,	-3.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:26,	-21,	-11.6,	-13.5,	-14,	Cool,	23.8,	1,	3.3,	-9.4,	-12.5,	Cool,	1,	0.3,	-0.1,	-0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:27,	-21,	-12,	-13.9,	-14.4,	Cool,	23.2,	1,	3.2,	-9.5,	-13.2,	Cool,	1,	0.2,	0.6,	0.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:28,	-21,	-12.4,	-14.3,	-14.8,	Cool,	23.6,	1,	3.2,	-9.3,	-13.6,	Cool,	1,	0.1,	0.8,	1.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:29,	-21,	-12.7,	-14.7,	-15.1,	Cool,	23.1,	1,	3.1,	-9.2,	-13.9,	Cool,	1,	0,	1.5,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:30,	Zone-3 Op Mode:  Heat
7/28/2019 19:30,	-21,	-13,	-14.8,	-15.3,	Cool,	23.7,	1,	3.1,	-9.4,	-14.2,	Cool,	1,	-0.1,	1.3,	2.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 19:31,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 19:31,	-21,	-13.3,	-15.2,	-15.7,	Cool,	22.8,	1,	3.4,	-8.2,	-13.9,	Cool,	1,	1.1,	7.1,	10.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:32,	-21,	-12.9,	-12.9,	-14.1,	Cool,	22.3,	1,	3.7,	-4,	-10.1,	Cool,	1,	1.5,	4.5,	8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:33,	-21,	-12.7,	-13.4,	-14,	Cool,	22.5,	1,	3.9,	-7,	-11.4,	Cool,	1,	1.7,	4.6,	6.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:34,	-21,	-13.2,	-14.9,	-15.2,	Cool,	22.8,	1,	3.9,	-7.6,	-12.3,	Cool,	1,	1.5,	4.3,	5.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:35,	-21,	-13.6,	-15.5,	-15.9,	Cool,	23,	1,	3.8,	-8.2,	-13.2,	Cool,	1,	1.1,	3.6,	5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:36,	-21,	-14.1,	-15.9,	-16.4,	Cool,	22.9,	1,	3.8,	-8.3,	-13.9,	Cool,	1,	1.1,	3.9,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:37,	-21,	-14.4,	-16.3,	-16.8,	Cool,	22.6,	1,	3.7,	-8.2,	-14.4,	Cool,	1,	0.8,	3.6,	5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:38,	Variable Differential Defrost Entered Zone 2
7/28/2019 19:38,	Zone-2 Op Mode:  Defrost
7/28/2019 19:38,	-21,	-14.7,	-16.5,	-17,	Cool,	22.3,	1,	3.6,	-8.3,	-14.8,	Defrost,	1,	0.8,	3.6,	5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 19:39,	Zone-3 Op Mode:  Cool
7/28/2019 19:39,	-21,	-15.1,	-18.3,	-18.2,	Cool,	22.4,	1,	3.6,	-6.1,	-11.6,	Defrost,	1,	2.3,	3.9,	5,	Cool,"Diesel, Continuous"
7/28/2019 19:40,	-21,	-14.9,	-16.1,	-16.8,	Cool,	21.8,	1,	3.6,	-4,	-5.9,	Defrost,	1,	2.9,	0.2,	-0.1,	Cool,"Diesel, Continuous"
7/28/2019 19:41,	-21,	-14.5,	-15.2,	-15.8,	Cool,	21.5,	1,	3.9,	-1.5,	-0.8,	Defrost,	1,	3.3,	-1.4,	-3.4,	Cool,"Diesel, Continuous"
7/28/2019 19:42,	-21,	-14.3,	-14.8,	-15.4,	Cool,	21.4,	1,	5.5,	1,	3.8,	Defrost,	1,	3.4,	-2.2,	-5.1,	Cool,"Diesel, Continuous"
7/28/2019 19:43,	-21,	-14.2,	-14.9,	-15.5,	Cool,	21.7,	1,	7.4,	3.7,	6.9,	Defrost,	1,	3.4,	-0.1,	-2.9,	Cool,"Diesel, Continuous"
7/28/2019 19:44,	-21,	-14.1,	-14.7,	-15.2,	Cool,	21.4,	1,	9.2,	7.5,	9.5,	Defrost,	1,	3.4,	0.3,	-2,	Cool,"Diesel, Continuous"
7/28/2019 19:45,	-21,	-14.1,	-14.9,	-15.4,	Cool,	21.2,	1,	11.2,	9.9,	12,	Defrost,	1,	3.9,	1.3,	-0.8,	Cool,"Diesel, Continuous"
7/28/2019 19:46,	Zone-2 Op Mode:  Defrost
7/28/2019 19:46,	-21,	-14,	-14.6,	-15.2,	Cool,	20.9,	1,	14.5,	24.1,	15.2,	Defrost,	1,	4.2,	1.4,	-0.2,	Cool,"Diesel, Continuous"
7/28/2019 19:46,	Defrost State Exited Zone 2
7/28/2019 19:46,	Zone-2 Op Mode:  Cool
7/28/2019 19:46,	-21,	-14,	-14.5,	-15.1,	Cool,	20.9,	1,	12.5,	19,	20.2,	Cool,	1,	5.5,	2.7,	0.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:47,	-21,	-13.2,	-11.8,	-13.2,	Cool,	21.8,	1,	8.6,	7.1,	8.7,	Cool,	1,	4.4,	1.4,	0.9,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:48,	-21,	-12.5,	-11,	-12.3,	Cool,	23,	1,	6.8,	1.8,	2.3,	Cool,	1,	3.8,	-0.5,	-1.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:49,	Zone-3 Op Mode:  Cool
7/28/2019 19:49,	-21,	-12.3,	-11.5,	-12.6,	Cool,	23.7,	1,	5.6,	-0.8,	-2.8,	Cool,	1,	3,	-2.3,	-4,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:50,	-21,	-12.4,	-12,	-13,	Cool,	23.7,	1,	5.1,	-3,	-6,	Cool,	1,	2.1,	-3.7,	-5.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:51,	-21,	-12.4,	-12.1,	-13.1,	Cool,	24.2,	1,	4.6,	-4.5,	-8.2,	Cool,	1,	1.3,	-4.7,	-7.1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 19:52,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 19:52,	-21,	-12.5,	-12.4,	-13.3,	Cool,	24.2,	1,	4.1,	-6,	-10.2,	Cool,	1,	0.6,	-4.8,	-7.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:53,	-21,	-13.1,	-14.4,	-14.9,	Cool,	24.7,	1,	3.8,	-7,	-11.7,	Cool,	1,	0.1,	-1.8,	-3.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:54,	Zone-3 Op Mode:  Heat
7/28/2019 19:54,	-21,	-13.7,	-15,	-15.6,	Cool,	23.6,	1,	3.6,	-7.4,	-12.8,	Cool,	1,	-0.2,	0.7,	0.5,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 19:55,	-21,	-14.1,	-15.4,	-16,	Cool,	22.8,	1,	3.9,	-5.7,	-13,	Cool,	1,	0.2,	4.6,	9.1,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 19:56,	-21,	-14.2,	-15.4,	-15.9,	Cool,	22.3,	1,	4.3,	-5.1,	-13.4,	Cool,	1,	0.6,	5.6,	11.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 19:57,	-21,	-14.4,	-15.7,	-16.2,	Cool,	21.8,	1,	4.6,	-4.5,	-13.7,	Cool,	1,	0.8,	6.2,	13,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 19:58,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 19:58,	-21,	-14.7,	-16.1,	-16.6,	Cool,	21.7,	1,	4.6,	-4.3,	-14,	Cool,	1,	1,	7.2,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 19:59,	-21,	-14.5,	-14.3,	-15.4,	Cool,	21.7,	1,	4.8,	-1.8,	-11.1,	Cool,	1,	1.3,	5,	11.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:00,	-21,	-14.2,	-14.4,	-15.2,	Cool,	22.3,	1,	4.6,	-3.9,	-12.2,	Cool,	1,	1,	3.5,	8.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:01,	-21,	-14.5,	-15.7,	-16.1,	Cool,	22.4,	1,	4.4,	-4.9,	-13.7,	Cool,	1,	0.3,	2.2,	5.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:02,	Variable Differential Defrost Entered Zone 2
7/28/2019 20:02,	Zone-2 Op Mode:  Defrost
7/28/2019 20:02,	-21,	-14.7,	-16.1,	-16.5,	Cool,	22.6,	1,	4.3,	-5.2,	-14.1,	Defrost,	1,	0.1,	2,	4.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:03,	-21,	-15.3,	-18.4,	-18.2,	Cool,	22.1,	1,	4.2,	-3.8,	-10.7,	Defrost,	1,	1.3,	2.7,	4.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:03,	Zone-3 Op Mode:  Cool
7/28/2019 20:04,	-21,	-16.2,	-19.9,	-19.6,	Cool,	21.8,	1,	4.2,	-2.1,	-4.8,	Defrost,	1,	2.2,	2.6,	3.9,	Cool,"Diesel, Continuous"
7/28/2019 20:05,	-21,	-16.1,	-17.4,	-17.9,	Cool,	21.5,	1,	5.4,	-0.4,	0,	Defrost,	1,	2.8,	0,	0,	Cool,"Diesel, Continuous"
7/28/2019 20:06,	-21,	-15.8,	-16.9,	-17.2,	Cool,	21.2,	1,	7,	0.3,	4.4,	Defrost,	1,	3.2,	0.7,	-1.2,	Cool,"Diesel, Continuous"
7/28/2019 20:07,	-21,	-15.7,	-16.7,	-17.1,	Cool,	21.4,	1,	8.7,	2.8,	7.8,	Defrost,	1,	3.3,	0.8,	-1.3,	Cool,"Diesel, Continuous"
7/28/2019 20:08,	-21,	-15.6,	-16.5,	-16.9,	Cool,	21.2,	1,	10.5,	6.5,	10.6,	Defrost,	1,	3.5,	0.9,	-1.2,	Cool,"Diesel, Continuous"
7/28/2019 20:09,	-21,	-15.4,	-15.9,	-16.4,	Cool,	21.3,	1,	12.7,	12.7,	13.1,	Defrost,	1,	3.6,	0.8,	-1.1,	Cool,"Diesel, Continuous"
7/28/2019 20:09,	Zone-2 Op Mode:  Defrost
7/28/2019 20:10,	-21,	-15.2,	-15.7,	-16.2,	Cool,	21.1,	1,	13.6,	20,	22.1,	Defrost,	1,	5.1,	2.5,	0.4,	Cool,"Diesel, Continuous"
7/28/2019 20:10,	Defrost State Exited Zone 2
7/28/2019 20:10,	Zone-2 Op Mode:  Cool
7/28/2019 20:10,	-21,	-15.2,	-15.6,	-16.2,	Cool,	21,	1,	12.9,	18.1,	20.4,	Cool,	1,	5.2,	2.9,	0.8,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:11,	-21,	-14.4,	-13,	-14.4,	Cool,	21.6,	1,	8.9,	7.6,	9.6,	Cool,	1,	4.4,	1.8,	1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:12,	-21,	-13.7,	-11.9,	-13.3,	Cool,	22.5,	1,	6.8,	2.5,	3.1,	Cool,	1,	3.6,	-0.4,	-1.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:13,	-21,	-13.4,	-12.4,	-13.5,	Cool,	23.4,	1,	5.7,	-0.3,	-2.2,	Cool,	1,	2.8,	-2.2,	-3.9,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:14,	-21,	-13.4,	-12.9,	-13.9,	Cool,	23.9,	1,	5.1,	-1.8,	-5.5,	Cool,	1,	1.9,	-3.5,	-5.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:15,	-21,	-13.4,	-13.1,	-14.1,	Cool,	24.1,	1,	4.4,	-4,	-8,	Cool,	1,	1.1,	-4.7,	-7.1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:15,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 20:16,	-21,	-13.6,	-13.8,	-14.5,	Cool,	24.7,	1,	3.9,	-5.6,	-10.1,	Cool,	1,	0.5,	-3.4,	-6.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:17,	-21,	-14.2,	-15.3,	-15.8,	Cool,	24.5,	1,	4.1,	-5.4,	-11.3,	Cool,	1,	0.2,	-0.6,	-2.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:18,	-21,	-14.6,	-15.6,	-16.2,	Cool,	24,	1,	4.2,	-5.6,	-12.3,	Cool,	1,	0,	0.1,	-0.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:18,	Zone-3 Op Mode:  Heat
7/28/2019 20:19,	-21,	-14.9,	-16,	-16.6,	Cool,	23,	1,	4.1,	-5.4,	-13.2,	Cool,	1,	-0.2,	1.3,	2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:20,	-21,	-15.2,	-16.3,	-17,	Cool,	22.5,	1,	4.1,	-5.2,	-13.9,	Cool,	1,	0.1,	4.8,	9.7,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:21,	-21,	-15.4,	-16.6,	-17.1,	Cool,	22,	1,	4.2,	-5,	-14.5,	Cool,	1,	0.5,	5.7,	12.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:22,	-21,	-15.6,	-16.8,	-17.3,	Cool,	21.6,	1,	4.4,	-4.7,	-14.9,	Cool,	1,	0.9,	6.3,	13.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:22,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 20:23,	-21,	-15.5,	-15.6,	-16.6,	Cool,	21.6,	1,	4.5,	-2.1,	-12.8,	Cool,	1,	1.4,	4.7,	11,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:24,	-21,	-15.1,	-15.1,	-16,	Cool,	22.2,	1,	4.5,	-3.4,	-12.3,	Cool,	1,	1.1,	3.1,	7.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:25,	-21,	-15.2,	-16.1,	-16.6,	Cool,	22.1,	1,	4.3,	-4.8,	-13.7,	Cool,	1,	0.6,	2.6,	5.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:25,	Variable Differential Defrost Entered Zone 2
7/28/2019 20:25,	Zone-2 Op Mode:  Defrost
7/28/2019 20:25,	-21,	-15.5,	-16.7,	-17.1,	Cool,	22.4,	1,	4.2,	-5.1,	-14.3,	Defrost,	1,	0.4,	2.6,	5.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:26,	-21,	-16.1,	-19,	-18.8,	Cool,	21.7,	1,	4.1,	-3.5,	-10.5,	Defrost,	1,	1.9,	3.3,	5.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:27,	Zone-3 Op Mode:  Cool
7/28/2019 20:27,	-21,	-16.5,	-18.5,	-18.9,	Cool,	21.6,	1,	4.2,	-1.8,	-4.8,	Defrost,	1,	2.8,	1.2,	2.2,	Cool,"Diesel, Continuous"
7/28/2019 20:28,	-21,	-16.2,	-16.8,	-17.4,	Cool,	21.4,	1,	5.5,	0.1,	0.3,	Defrost,	1,	3.2,	-0.6,	-1.5,	Cool,"Diesel, Continuous"
7/28/2019 20:29,	-21,	-16.1,	-17.1,	-17.5,	Cool,	21.3,	1,	7.1,	0.8,	4.7,	Defrost,	1,	3.5,	0.8,	-1.5,	Cool,"Diesel, Continuous"
7/28/2019 20:30,	-21,	-16.1,	-17,	-17.4,	Cool,	20.6,	1,	9.1,	3.5,	7.9,	Defrost,	1,	3.5,	1.1,	-1.2,	Cool,"Diesel, Continuous"
7/28/2019 20:31,	-21,	-16,	-16.8,	-17.2,	Cool,	20.6,	1,	11.1,	7.8,	10.7,	Defrost,	1,	3.5,	1.2,	-0.9,	Cool,"Diesel, Continuous"
7/28/2019 20:32,	-21,	-15.8,	-16.2,	-16.8,	Cool,	20.7,	1,	13.9,	21.8,	13.6,	Defrost,	1,	3.2,	0.8,	-0.9,	Cool,"Diesel, Continuous"
7/28/2019 20:33,	Zone-2 Op Mode:  Defrost
7/28/2019 20:33,	Defrost State Exited Zone 2
7/28/2019 20:33,	Zone-2 Op Mode:  Cool
7/28/2019 20:33,	-21,	-15.7,	-16,	-16.7,	Cool,	20.7,	1,	13.1,	20.9,	20.4,	Cool,	1,	4.8,	2,	0.3,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:34,	-21,	-15,	-13.5,	-14.9,	Cool,	21.5,	1,	8.4,	8.8,	9.4,	Cool,	1,	3.7,	0.8,	0.3,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:35,	-21,	-14.2,	-12.4,	-13.8,	Cool,	22.7,	1,	6.2,	2.7,	2.8,	Cool,	1,	3,	-1.2,	-2.2,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:36,	-21,	-14,	-12.9,	-14.1,	Cool,	23.4,	1,	5,	-0.3,	-2.5,	Cool,	1,	2.2,	-3.3,	-4.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:37,	-21,	-14,	-13.5,	-14.5,	Cool,	23.8,	1,	4.2,	-1.9,	-6.1,	Cool,	1,	1.2,	-4.8,	-6.4,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:37,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 20:38,	-21,	-14.2,	-14.3,	-15.1,	Cool,	24,	1,	3.8,	-4.8,	-9.1,	Cool,	1,	0.3,	-3.6,	-6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:39,	Zone-3 Op Mode:  Heat
7/28/2019 20:39,	-21,	-14.8,	-15.7,	-16.3,	Cool,	22.8,	1,	3.5,	-6.2,	-11.2,	Cool,	1,	-0.2,	-1.8,	-2.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:40,	-21,	-15.2,	-16.3,	-16.9,	Cool,	22.3,	1,	3.6,	-6.6,	-12.7,	Cool,	1,	-0.3,	2.8,	6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:41,	-21,	-15.5,	-16.6,	-17.1,	Cool,	21.9,	1,	3.8,	-6.3,	-13.5,	Cool,	1,	-0.1,	4.3,	10.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:42,	-21,	-15.7,	-16.8,	-17.4,	Cool,	21.8,	1,	3.8,	-5.9,	-14.1,	Cool,	1,	-0.2,	4.4,	11.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:43,	-21,	-15.9,	-17.1,	-17.7,	Cool,	21.3,	1,	3.8,	-5.6,	-14.8,	Cool,	1,	0.2,	5.2,	12.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:44,	-21,	-16.2,	-17.4,	-17.9,	Cool,	21.4,	1,	3.9,	-5.2,	-15.2,	Cool,	1,	0.7,	6.6,	15.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:45,	-21,	-16.3,	-17.6,	-18.1,	Cool,	21.2,	1,	4,	-5.2,	-15.7,	Cool,	1,	0.9,	7.8,	17.1,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 20:45,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 20:46,	-21,	-16.1,	-16.1,	-17.1,	Cool,	21.3,	1,	4.1,	-2.5,	-13.1,	Cool,	1,	1.1,	5.5,	13.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:47,	-21,	-15.8,	-15.8,	-16.6,	Cool,	21.9,	1,	4,	-4.3,	-13.4,	Cool,	1,	0.7,	3.5,	8.9,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:48,	-21,	-16,	-16.9,	-17.4,	Cool,	22.5,	1,	3.8,	-5.8,	-14.9,	Cool,	1,	0.1,	2.3,	6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 20:48,	Variable Differential Defrost Entered Zone 2
7/28/2019 20:48,	Zone-2 Op Mode:  Defrost
7/28/2019 20:48,	-21,	-16.1,	-17.1,	-17.5,	Cool,	22.6,	1,	3.7,	-5.9,	-15.2,	Defrost,	1,	0,	2.2,	5.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:49,	-21,	-16.7,	-19.5,	-19.3,	Cool,	21.7,	1,	3.7,	-4.4,	-11.5,	Defrost,	1,	1.2,	2.6,	4.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 20:50,	Zone-3 Op Mode:  Cool
7/28/2019 20:50,	-21,	-17.4,	-20.9,	-20.6,	Cool,	21.2,	1,	3.7,	-2.8,	-6.1,	Defrost,	1,	2.2,	2.5,	3.8,	Cool,"Diesel, Continuous"
7/28/2019 20:51,	-21,	-17.3,	-18.4,	-19,	Cool,	20.8,	1,	4.7,	-0.9,	-0.9,	Defrost,	1,	2.5,	-0.4,	-0.3,	Cool,"Diesel, Continuous"
7/28/2019 20:52,	-21,	-17.1,	-18,	-18.4,	Cool,	21,	1,	6.3,	0.1,	3.2,	Defrost,	1,	2.6,	-0.2,	-2.1,	Cool,"Diesel, Continuous"
7/28/2019 20:53,	-21,	-17,	-17.8,	-18.3,	Cool,	20.7,	1,	8.1,	0.7,	6.6,	Defrost,	1,	3,	0.5,	-1.8,	Cool,"Diesel, Continuous"
7/28/2019 20:54,	-21,	-16.9,	-17.8,	-18.2,	Cool,	20.4,	1,	10.2,	1.8,	9.4,	Defrost,	1,	3.2,	0.8,	-1.5,	Cool,"Diesel, Continuous"
7/28/2019 20:55,	-21,	-16.8,	-17.3,	-17.9,	Cool,	20.6,	1,	12.2,	5.6,	11.7,	Defrost,	1,	3.5,	1.3,	-0.9,	Cool,"Diesel, Continuous"
7/28/2019 20:56,	-21,	-16.6,	-16.9,	-17.5,	Cool,	20.3,	1,	15.8,	18.6,	15.2,	Defrost,	1,	3.9,	1.9,	0,	Cool,"Diesel, Continuous"
7/28/2019 20:57,	Defrost State Exited Zone 2
7/28/2019 20:57,	Zone-2 Op Mode:  Cool
7/28/2019 20:57,	-21,	-16.5,	-16.8,	-17.4,	Cool,	20.2,	1,	13.6,	18,	20.2,	Cool,	1,	5.3,	2.9,	1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:58,	-21,	-15.8,	-14.3,	-15.7,	Cool,	21,	1,	9.1,	7.5,	9.8,	Cool,	1,	4.3,	1.8,	1.1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 20:59,	-21,	-15,	-13,	-14.4,	Cool,	22.6,	1,	6.8,	2.4,	3.3,	Cool,	1,	3.4,	-0.5,	-1.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:00,	-21,	-14.6,	-13.3,	-14.5,	Cool,	23.5,	1,	5.5,	-0.2,	-2.1,	Cool,	1,	2.5,	-2.7,	-4.1,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:01,	-21,	-14.6,	-13.9,	-14.9,	Cool,	23.8,	1,	4.6,	-1.4,	-5.6,	Cool,	1,	1.6,	-4.2,	-6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:02,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:02,	-21,	-14.6,	-14.2,	-15.2,	Cool,	23.5,	1,	4.2,	-3.1,	-8,	Cool,	1,	0.8,	-4.9,	-7.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:03,	-21,	-15,	-15.5,	-16.2,	Cool,	23.3,	1,	3.6,	-5.3,	-10.4,	Cool,	1,	0.2,	-1.7,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:04,	Zone-3 Op Mode:  Heat
7/28/2019 21:04,	-21,	-15.5,	-16.4,	-17,	Cool,	23.1,	1,	3.6,	-5.8,	-11.9,	Cool,	1,	-0.2,	-0.5,	-1.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:05,	-21,	-15.8,	-16.7,	-17.2,	Cool,	22.1,	1,	3.7,	-5.4,	-13,	Cool,	1,	0.1,	3.6,	6.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:06,	-21,	-16,	-16.9,	-17.5,	Cool,	21.8,	1,	3.8,	-5,	-13.7,	Cool,	1,	0.5,	5.1,	10.8,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:07,	-21,	-16.2,	-17.2,	-17.8,	Cool,	21.8,	1,	4,	-4.7,	-14.2,	Cool,	1,	0.9,	5.9,	12.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:07,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:08,	Timed Defrost Entered Zone 1
7/28/2019 21:08,	Zone-1 Op Mode:  Defrost
7/28/2019 21:08,	-21,	-16.2,	-16.5,	-17.4,	Defrost,	21.8,	1,	4.1,	-3,	-13.2,	Cool,	1,	1.3,	4.6,	10.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:09,	-21,	-15.9,	-12.8,	-10.1,	Defrost,	21.2,	1,	4.1,	-2.3,	-11.3,	Cool,	1,	1.3,	3.2,	6.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:10,	-21,	-15.2,	-5.3,	0.3,	Defrost,	20.2,	1,	4.1,	-0.9,	-9.9,	Cool,	1,	1.7,	2.9,	5.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:11,	-21,	-14.4,	-0.6,	5.2,	Defrost,	19.8,	1,	4.1,	-0.2,	-8.2,	Cool,	1,	2.1,	2.8,	4.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:11,	Zone-3 Op Mode:  Cool
7/28/2019 21:12,	-21,	-13.4,	3.8,	8.3,	Defrost,	19.8,	1,	4.1,	-0.2,	-6,	Cool,	1,	2.1,	1.8,	2.4,	Cool,"Diesel, Continuous"
7/28/2019 21:13,	-21,	-12.4,	9.5,	13.7,	Defrost,	20,	1,	3.9,	-0.9,	-5.3,	Cool,	1,	1.8,	0.7,	0.6,	Cool,"Diesel, Continuous"
7/28/2019 21:13,	Zone-1 Op Mode:  Defrost
7/28/2019 21:14,	Defrost State Exited Zone 1
7/28/2019 21:14,	Zone-1 Op Mode:  Cool
7/28/2019 21:14,	-21,	-11.5,	15.5,	19.3,	Cool,	20.1,	1,	3.7,	-1.8,	-5.4,	Cool,	1,	1.6,	0,	-0.6,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:15,	-21,	-9.2,	-0.8,	0.1,	Cool,	21.3,	1,	3.8,	-1.1,	-4.2,	Cool,	1,	1.8,	0.5,	0,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:16,	-21,	-10,	-7.3,	-8.5,	Cool,	22.3,	1,	3.6,	-3,	-5.8,	Cool,	1,	1.4,	-1.2,	-2,	Cool,"Diesel, Continuous, High Speed"
7/28/2019 21:16,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:17,	-21,	-11.2,	-10.8,	-12.3,	Cool,	22.7,	1,	3.2,	-4.9,	-7.9,	Cool,	1,	0.7,	-2.9,	-4.2,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:18,	-21,	-12.7,	-13.8,	-14.8,	Cool,	23.2,	1,	2.9,	-7.2,	-10.4,	Cool,	1,	0,	-1.1,	-2.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:18,	Zone-3 Op Mode:  Heat
7/28/2019 21:19,	-21,	-13.7,	-15,	-15.6,	Cool,	23.4,	1,	2.8,	-7.9,	-12,	Cool,	1,	-0.2,	0.2,	0,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:20,	-21,	-14.4,	-16,	-16.5,	Cool,	22.6,	1,	2.8,	-7.8,	-12.9,	Cool,	1,	0.2,	4.5,	8.8,	Heat,"Diesel, Continuous, High Speed"
