Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/28/2019 21:21,	-21,	-14.9,	-16.3,	-16.7,	Cool,	21.8,	1,	2.9,	-7.2,	-13.7,	Cool,	1,	0.6,	5.7,	11.8,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:22,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:22,	-21,	-15.3,	-16.7,	-17.1,	Cool,	21.7,	1,	3.1,	-6.2,	-14.2,	Cool,	1,	1,	6.7,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:23,	-21,	-15,	-14.7,	-15.7,	Cool,	21.2,	1,	3.2,	-3.3,	-11.3,	Cool,	1,	1.2,	4.5,	10.5,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:24,	-21,	-14.9,	-15.3,	-15.9,	Cool,	22,	1,	2.9,	-5,	-12.3,	Cool,	1,	0.8,	3.4,	7.7,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:25,	-21,	-15.3,	-16.8,	-17.1,	Cool,	22.1,	1,	2.8,	-5.8,	-13.5,	Cool,	1,	0.4,	2.8,	5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:26,	-21,	-15.9,	-17.6,	-18,	Cool,	22.4,	1,	2.6,	-6.3,	-14.2,	Cool,	1,	0.2,	2.8,	5.1,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:26,	Zone-3 Op Mode:  Heat
7/28/2019 21:27,	-21,	-16.3,	-18,	-18.4,	Cool,	21.8,	1,	2.4,	-6.7,	-14.9,	Cool,	1,	-0.1,	3,	5.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:28,	-21,	-16.8,	-18.5,	-18.9,	Cool,	21.8,	1,	2.5,	-6.4,	-15.2,	Cool,	1,	0.6,	6.4,	11,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:28,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:29,	-21,	-17,	-18.3,	-18.8,	Cool,	21.7,	1,	2.6,	-5.5,	-15,	Cool,	1,	1.2,	7.2,	13.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:30,	-21,	-16.4,	-16.5,	-17.3,	Cool,	21.4,	1,	2.7,	-3.9,	-13,	Cool,	1,	1.2,	5.1,	10,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:31,	-21,	-16.5,	-17.5,	-18,	Cool,	22.2,	1,	2.4,	-5.5,	-14.1,	Cool,	1,	0.8,	4,	7.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:32,	-21,	-17,	-18.7,	-19.1,	Cool,	21.7,	1,	2.1,	-5.9,	-14.9,	Cool,	1,	0.5,	3.3,	6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:33,	-21,	-17.5,	-19.4,	-19.8,	Cool,	21.3,	1,	1.9,	-6.2,	-15.6,	Cool,	1,	0.5,	3.1,	5.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:34,	-21,	-17.9,	-19.8,	-20.2,	Cool,	21.4,	1,	1.7,	-6.4,	-16,	Cool,	1,	0.4,	2.9,	4.8,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:35,	-21,	-18.2,	-20.2,	-20.5,	Cool,	22,	1,	1.6,	-6.3,	-16.2,	Cool,	1,	0.5,	2.9,	4.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:36,	-21,	-18.5,	-20.4,	-20.8,	Cool,	21.9,	1,	1.2,	-6.4,	-16.5,	Cool,	1,	0.6,	2.8,	4.4,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:37,	-21,	-18.8,	-20.8,	-21.1,	Cool,	22.2,	1,	1,	-6.3,	-16.8,	Cool,	1,	0.7,	2.7,	4.3,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:37,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 21:38,	-21,	-19.1,	-21.2,	-21.5,	Cool,	22,	1,	0.7,	-6.2,	-17.1,	Null-Fans On,	1,	1.3,	3.2,	4.6,	Null-Fans On,"Diesel, Continuous, High Speed"
7/28/2019 21:38,	Setpoint Zone-3: 12.0
7/28/2019 21:38,	Zone-3 Op Mode:  Heat
7/28/2019 21:39,	-21,	-19.6,	-22.1,	-22.3,	Cool,	21.6,	1,	0.9,	-4.2,	-14.6,	Null-Fans On,	12,	2.2,	4.5,	6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:40,	-21,	-20,	-22.6,	-22.7,	Cool,	20.8,	1,	0.8,	-2.7,	-10.9,	Null-Fans On,	12,	4,	10.1,	14.6,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:41,	-21,	-20.6,	-23.6,	-23.9,	Cool,	20,	1,	0.9,	-1.8,	-7.7,	Null-Fans On,	12,	5.8,	14.5,	22.5,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:41,	Zone-1 Op Mode:  Cool
7/28/2019 21:42,	-21,	-21.1,	-24,	-24.2,	Cool,	19.5,	1,	0.9,	-1.4,	-5.5,	Null-Fans On,	12,	7.3,	17.3,	27.4,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:43,	-21,	-21.4,	-24.3,	-24.5,	Cool,	19.3,	1,	0.9,	-1.1,	-4,	Null-Fans On,	12,	8.4,	19.3,	30.7,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:44,	-21,	-21.8,	-24.6,	-24.8,	Cool,	19.1,	1,	0.9,	-0.9,	-3.1,	Null-Fans On,	12,	9.2,	20.8,	32.9,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:45,	-21,	-22.1,	-24.8,	-24.9,	Cool,	19,	1,	1,	-0.9,	-2.5,	Null-Fans On,	12,	9.8,	21.7,	34.3,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:45,	Zone-1 Op Mode:  Null
7/28/2019 21:45,	Zone-3 Op Mode:  Heat
7/28/2019 21:46,	-21,	-22,	-25.4,	-25.5,	Null,	19,	1,	1.1,	-0.7,	-2.1,	Null-Fans On,	12,	10.4,	19.4,	31.2,	Heat,"Diesel, Continuous"
7/28/2019 21:47,	-21,	-21.7,	-25.6,	-25.3,	Null,	18.8,	1,	1.3,	-0.2,	-1.7,	Null-Fans On,	12,	10.3,	16.1,	25.3,	Heat,"Diesel, Continuous"
7/28/2019 21:48,	-21,	-21.4,	-25,	-24.5,	Null,	19.1,	1,	1.5,	0,	-1.3,	Null-Fans On,	12,	10.9,	17.6,	26.2,	Heat,"Diesel, Continuous"
7/28/2019 21:49,	-21,	-21,	-23.2,	-23.5,	Null,	18.8,	1,	1.6,	0.1,	-1,	Null-Fans On,	12,	11.3,	18.5,	27.2,	Heat,"Diesel, Continuous, High Speed"
7/28/2019 21:49,	Zone-1 Op Mode:  Cool
7/28/2019 21:49,	Zone-3 Op Mode:  Heat
7/28/2019 21:49,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:50,	-21,	-20.5,	-21.3,	-21.9,	Cool,	19.2,	1,	1.6,	0.1,	-0.8,	Null-Fans On,	12,	12.3,	21.8,	31.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:51,	-21,	-20.1,	-20.8,	-21.1,	Cool,	19.5,	1,	1.6,	0.1,	-0.8,	Null-Fans On,	12,	11.8,	16.1,	24.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:52,	-21,	-20.2,	-22.1,	-22.1,	Cool,	19.6,	1,	1.6,	0.1,	-0.7,	Null-Fans On,	12,	11.3,	13,	19.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:53,	-21,	-20.7,	-23.2,	-23.2,	Cool,	19.3,	1,	1.6,	0.1,	-0.7,	Null-Fans On,	12,	10.9,	11.3,	16.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:53,	Zone-3 Op Mode:  Heat
7/28/2019 21:54,	-21,	-20.9,	-23.2,	-23.3,	Cool,	19.4,	1,	1.6,	0.1,	-0.7,	Null-Fans On,	12,	11,	14.2,	18.3,	Heat,"Diesel, Continuous"
7/28/2019 21:55,	-21,	-21.2,	-23.8,	-23.8,	Cool,	19,	1,	1.5,	0.1,	-0.7,	Null-Fans On,	12,	12,	17.9,	23.5,	Heat,"Diesel, Continuous"
7/28/2019 21:55,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 21:56,	-21,	-21.3,	-23,	-23.2,	Cool,	20.8,	1,	1.4,	0.1,	-0.6,	Null-Fans On,	12,	12.3,	15.8,	21.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:57,	-21,	-21.3,	-23.5,	-23.4,	Cool,	20.5,	1,	1.4,	0.1,	-0.6,	Null-Fans On,	12,	11.9,	13.2,	17.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:58,	-21,	-21.7,	-24.4,	-24.3,	Cool,	20.2,	1,	1.3,	0.1,	-0.6,	Null-Fans On,	12,	11.5,	11.7,	15.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:59,	-21,	-22.1,	-25,	-24.9,	Cool,	19.9,	1,	1.3,	0.1,	-0.6,	Null-Fans On,	12,	11.1,	10.8,	13.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 21:59,	Zone-1 Op Mode:  Null
7/28/2019 21:59,	Zone-3 Op Mode:  Heat
7/28/2019 21:59,	Zone-3 Op Mode:  Heat
7/28/2019 22:00,	-21,	-22,	-25,	-24.9,	Null,	19.5,	1,	1.3,	0.2,	-0.6,	Null-Fans On,	12,	10.8,	9.6,	11.9,	Heat,"Diesel, Continuous"
7/28/2019 22:01,	-21,	-21.8,	-24.4,	-24.4,	Null,	19.2,	1,	1.5,	0.2,	-0.6,	Null-Fans On,	12,	11.1,	12.9,	16.3,	Heat,"Diesel, Continuous"
7/28/2019 22:02,	-21,	-21.5,	-23.6,	-23.6,	Null,	18.8,	1,	1.6,	0.2,	-0.6,	Null-Fans On,	12,	11.7,	15.4,	20.2,	Heat,"Diesel, Continuous"
7/28/2019 22:02,	Zone-3 Op Mode:  Heat
7/28/2019 22:03,	-21,	-21.2,	-22.7,	-22.8,	Null,	18.5,	1,	1.6,	0.2,	-0.6,	Null-Fans On,	12,	12.3,	15.9,	21.5,	Heat,"Diesel, Continuous"
7/28/2019 22:03,	Zone-1 Op Mode:  Cool
7/28/2019 22:03,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:04,	-21,	-20.9,	-21.7,	-22,	Cool,	18.7,	1,	1.7,	0.2,	-0.6,	Null-Fans On,	12,	11.9,	11.8,	16,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:05,	-21,	-20.7,	-22.2,	-22.2,	Cool,	19.2,	1,	1.5,	0.2,	-0.6,	Null-Fans On,	12,	11.4,	10.5,	13,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:06,	-21,	-21.1,	-23.5,	-23.6,	Cool,	18.7,	1,	1.4,	0.2,	-0.6,	Null-Fans On,	12,	11.1,	10.2,	12,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:07,	-21,	-21.6,	-24.5,	-24.5,	Cool,	18.9,	1,	1.3,	0.2,	-0.6,	Null-Fans On,	12,	10.9,	10.1,	11.8,	Heat,"Diesel, Continuous"
7/28/2019 22:08,	-21,	-21.8,	-24.1,	-24.1,	Cool,	18.6,	1,	1.2,	0.2,	-0.6,	Null-Fans On,	12,	11.1,	13.5,	15.8,	Heat,"Diesel, Continuous"
7/28/2019 22:09,	-21,	-22,	-24.5,	-24.3,	Cool,	18.2,	1,	1.2,	0.2,	-0.6,	Null-Fans On,	12,	11.9,	16.8,	21.3,	Heat,"Diesel, Continuous"
7/28/2019 22:09,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:09,	Zone-1 Op Mode:  Null
7/28/2019 22:09,	Zone-3 Op Mode:  Heat
7/28/2019 22:10,	-21,	-22,	-24.4,	-24.3,	Null,	18.1,	1,	1.2,	0.2,	-0.6,	Null-Fans On,	12,	12.3,	14.9,	20,	Heat,"Diesel, Continuous"
7/28/2019 22:11,	-21,	-21.8,	-23.6,	-23.6,	Null,	18.2,	1,	1.3,	0.3,	-0.6,	Null-Fans On,	12,	12,	11.5,	15.2,	Heat,"Diesel, Continuous"
7/28/2019 22:12,	-21,	-21.5,	-22.7,	-22.9,	Null,	18.6,	1,	1.5,	0.3,	-0.6,	Null-Fans On,	12,	11.4,	9,	11.2,	Heat,"Diesel, Continuous"
7/28/2019 22:13,	-21,	-21.2,	-21.8,	-22.2,	Null,	19.3,	1,	1.5,	0.3,	-0.6,	Null-Fans On,	12,	11,	7.7,	9,	Heat,"Diesel, Continuous"
7/28/2019 22:13,	Zone-3 Op Mode:  Heat
7/28/2019 22:13,	Zone-1 Op Mode:  Cool
7/28/2019 22:13,	Zone-3 Op Mode:  Heat
7/28/2019 22:14,	-21,	-20.9,	-20.9,	-21.5,	Cool,	19.1,	1,	1.6,	0.3,	-0.6,	Null-Fans On,	12,	10.7,	9.1,	10.7,	Heat,"Diesel, Continuous"
7/28/2019 22:15,	-21,	-20.8,	-21.9,	-22.2,	Cool,	18.6,	1,	1.5,	0.3,	-0.6,	Null-Fans On,	12,	11.3,	14,	16.6,	Heat,"Diesel, Continuous"
7/28/2019 22:15,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:16,	-21,	-21.2,	-23.6,	-23.8,	Cool,	18.2,	1,	1.4,	0.3,	-0.6,	Null-Fans On,	12,	12.4,	17.2,	22,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:17,	-21,	-21.2,	-22.4,	-22.8,	Cool,	17.8,	1,	1.4,	0.3,	-0.6,	Null-Fans On,	12,	12.3,	14,	18.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:18,	-21,	-21.5,	-23.7,	-23.8,	Cool,	17.8,	1,	1.3,	0.3,	-0.6,	Null-Fans On,	12,	12,	12.4,	15.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:19,	-21,	-21.9,	-24.7,	-24.6,	Cool,	17.8,	1,	1.3,	0.3,	-0.6,	Null-Fans On,	12,	11.8,	11.6,	14.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:19,	Zone-1 Op Mode:  Null
7/28/2019 22:19,	Zone-3 Op Mode:  Heat
7/28/2019 22:20,	-21,	-22,	-25,	-25,	Null,	17.9,	1,	1.3,	0.3,	-0.5,	Null-Fans On,	12,	11.5,	10.1,	12.4,	Heat,"Diesel, Continuous"
7/28/2019 22:21,	-21,	-21.8,	-24.4,	-24.5,	Null,	19.6,	1,	1.5,	0.4,	-0.5,	Null-Fans On,	12,	11.2,	8.8,	10.3,	Heat,"Diesel, Continuous"
7/28/2019 22:21,	Zone-3 Op Mode:  Heat
7/28/2019 22:22,	-21,	-21.6,	-23.7,	-23.7,	Null,	19.9,	1,	1.6,	0.4,	-0.5,	Null-Fans On,	12,	10.8,	7.9,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 22:23,	-21,	-21.3,	-22.8,	-22.9,	Null,	20.3,	1,	1.7,	0.5,	-0.5,	Null-Fans On,	12,	10.8,	9.9,	11.9,	Heat,"Diesel, Continuous"
7/28/2019 22:24,	-21,	-21,	-21.9,	-22.2,	Null,	19.3,	1,	1.7,	0.6,	-0.5,	Null-Fans On,	12,	11.3,	13.1,	16.2,	Heat,"Diesel, Continuous"
7/28/2019 22:24,	Zone-1 Op Mode:  Cool
7/28/2019 22:24,	Zone-3 Op Mode:  Heat
7/28/2019 22:24,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:25,	-21,	-20.8,	-21.8,	-21.9,	Cool,	18.5,	1,	1.7,	0.7,	-0.4,	Null-Fans On,	12,	12.3,	17.4,	22.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:26,	-21,	-20.6,	-21.3,	-21.7,	Cool,	18.2,	1,	1.6,	0.7,	-0.4,	Null-Fans On,	12,	12.5,	14.6,	19.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:27,	-21,	-21,	-23.1,	-23.1,	Cool,	18,	1,	1.6,	0.7,	-0.4,	Null-Fans On,	12,	12.2,	12.8,	16.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:28,	-21,	-21.5,	-24.2,	-24.3,	Cool,	18.5,	1,	1.6,	0.7,	-0.4,	Null-Fans On,	12,	12,	11.9,	15,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:29,	-21,	-22.1,	-25.1,	-25,	Cool,	19,	1,	1.5,	0.7,	-0.4,	Null-Fans On,	12,	11.8,	11.4,	14,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:29,	Zone-1 Op Mode:  Null
7/28/2019 22:29,	Zone-3 Op Mode:  Heat
7/28/2019 22:30,	-21,	-22,	-24.9,	-25,	Null,	18.9,	1,	1.6,	0.8,	-0.4,	Null-Fans On,	12,	11.5,	10,	12,	Heat,"Diesel, Continuous"
7/28/2019 22:31,	-21,	-21.8,	-24.3,	-24.3,	Null,	18.9,	1,	1.7,	0.9,	-0.3,	Null-Fans On,	12,	11.2,	8.7,	9.9,	Heat,"Diesel, Continuous"
7/28/2019 22:32,	Zone-3 Op Mode:  Heat
7/28/2019 22:32,	-21,	-21.5,	-23.5,	-23.5,	Null,	18.4,	1,	1.8,	1,	-0.3,	Null-Fans On,	12,	10.9,	7.8,	8.5,	Heat,"Diesel, Continuous"
7/28/2019 22:33,	-21,	-21.3,	-22.6,	-22.7,	Null,	18.7,	1,	1.9,	1.1,	-0.2,	Null-Fans On,	12,	10.8,	9.5,	11.3,	Heat,"Diesel, Continuous"
7/28/2019 22:34,	Zone-1 Op Mode:  Cool
7/28/2019 22:34,	Zone-3 Op Mode:  Heat
7/28/2019 22:34,	-21,	-21,	-21.7,	-22,	Cool,	18.6,	1,	1.9,	1.2,	-0.1,	Null-Fans On,	12,	11.2,	12.7,	15.3,	Heat,"Diesel, Continuous"
7/28/2019 22:34,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:35,	-21,	-20.7,	-21.9,	-21.9,	Cool,	18.7,	1,	1.9,	1.2,	-0.1,	Null-Fans On,	12,	12.3,	17.3,	22,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:36,	-21,	-20.6,	-21.2,	-21.6,	Cool,	18.8,	1,	1.9,	1.2,	0,	Null-Fans On,	12,	12.4,	14.6,	19.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:37,	-21,	-20.9,	-22.9,	-23,	Cool,	18.8,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	12.2,	12.8,	16.5,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:38,	-21,	-21.5,	-24.2,	-24.3,	Cool,	18.8,	1,	1.8,	1.1,	0.1,	Null-Fans On,	12,	12,	11.9,	14.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:39,	-21,	-22,	-25,	-25,	Cool,	18.5,	1,	1.7,	1.1,	0.1,	Null-Fans On,	12,	11.8,	11.4,	13.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:39,	Zone-1 Op Mode:  Null
7/28/2019 22:39,	Zone-3 Op Mode:  Heat
7/28/2019 22:40,	-21,	-22,	-25,	-25,	Null,	18.1,	1,	1.8,	1.2,	0.2,	Null-Fans On,	12,	11.6,	10.1,	12.1,	Heat,"Diesel, Continuous"
7/28/2019 22:41,	-21,	-21.8,	-24.4,	-24.3,	Null,	18.4,	1,	1.9,	1.4,	0.4,	Null-Fans On,	12,	11.3,	8.8,	10.1,	Heat,"Diesel, Continuous"
7/28/2019 22:42,	-21,	-21.6,	-23.6,	-23.6,	Null,	18.6,	1,	2.1,	1.5,	0.6,	Null-Fans On,	12,	11,	8,	8.6,	Heat,"Diesel, Continuous"
7/28/2019 22:42,	Zone-2 Op Mode:  Cool
7/28/2019 22:42,	Zone-3 Op Mode:  Heat
7/28/2019 22:43,	-21,	-21.3,	-22.7,	-22.8,	Null,	18.4,	1,	2.1,	0.4,	-1.5,	Cool,	12,	10.8,	10.5,	12,	Heat,"Diesel, Continuous"
7/28/2019 22:44,	-21,	-21,	-21.8,	-22,	Null,	18.1,	1,	1.6,	-2.7,	-5.2,	Cool,	12,	12,	17.1,	20.3,	Heat,"Diesel, Continuous"
7/28/2019 22:44,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:44,	Zone-1 Op Mode:  Cool
7/28/2019 22:45,	-21,	-20.5,	-20.2,	-20.7,	Cool,	18,	1,	1.1,	-2.2,	-6.9,	Cool,	12,	12.9,	16.5,	21.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:45,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 22:46,	-21,	-19.9,	-19.8,	-20.3,	Cool,	18.4,	1,	0.6,	-3.7,	-8.7,	Null-Fans On,	12,	12.7,	14.1,	19.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:47,	-21,	-20.5,	-22.2,	-22.4,	Cool,	18.5,	1,	0.5,	-2.3,	-5.6,	Null-Fans On,	12,	12.4,	12.7,	16.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:48,	-21,	-21.2,	-23.7,	-23.9,	Cool,	18.2,	1,	0.6,	-1.2,	-3.2,	Null-Fans On,	12,	12.2,	12,	15.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:49,	-21,	-21.8,	-24.6,	-24.6,	Cool,	18.1,	1,	0.7,	-0.6,	-2.1,	Null-Fans On,	12,	12.1,	11.6,	14.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:49,	Zone-1 Op Mode:  Null
7/28/2019 22:49,	Zone-3 Op Mode:  Heat
7/28/2019 22:50,	-21,	-22.1,	-25.1,	-24.9,	Null,	18,	1,	0.8,	-0.2,	-1.4,	Null-Fans On,	12,	11.9,	11.1,	13.4,	Heat,"Diesel, Continuous"
7/28/2019 22:51,	-21,	-21.9,	-24.7,	-24.7,	Null,	17.9,	1,	1,	0.1,	-1,	Null-Fans On,	12,	11.7,	9.8,	11.5,	Heat,"Diesel, Continuous"
7/28/2019 22:52,	-21,	-21.6,	-24,	-24,	Null,	18.3,	1,	1.2,	0.2,	-0.8,	Null-Fans On,	12,	11.3,	8.6,	9.7,	Heat,"Diesel, Continuous"
7/28/2019 22:53,	-21,	-21.3,	-23.1,	-23.2,	Null,	19.8,	1,	1.3,	0.2,	-0.7,	Null-Fans On,	12,	11,	8,	8.5,	Heat,"Diesel, Continuous"
7/28/2019 22:53,	Zone-3 Op Mode:  Heat
7/28/2019 22:54,	-21,	-21.1,	-22.2,	-22.4,	Null,	21,	1,	1.4,	0.2,	-0.7,	Null-Fans On,	12,	10.8,	7.8,	8,	Heat,"Diesel, Continuous"
7/28/2019 22:54,	Zone-1 Op Mode:  Cool
7/28/2019 22:54,	Zone-3 Op Mode:  Heat
7/28/2019 22:55,	-21,	-20.7,	-21.3,	-21.7,	Cool,	22,	1,	1.4,	0.2,	-0.7,	Null-Fans On,	12,	11.1,	12,	13.6,	Heat,"Diesel, Continuous"
7/28/2019 22:56,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 22:56,	-21,	-20.9,	-22.7,	-22.8,	Cool,	20.9,	1,	1.4,	0.2,	-0.6,	Null-Fans On,	12,	12.1,	16.9,	20.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:57,	-21,	-21,	-22,	-22.4,	Cool,	20.4,	1,	1.4,	0.2,	-0.6,	Null-Fans On,	12,	12.4,	14.6,	18.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:58,	-21,	-21.3,	-23.2,	-23.3,	Cool,	19.7,	1,	1.3,	0.3,	-0.6,	Null-Fans On,	12,	12.2,	12.8,	16.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:59,	-21,	-21.8,	-24.4,	-24.4,	Cool,	19.4,	1,	1.3,	0.4,	-0.6,	Null-Fans On,	12,	12,	12,	14.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 22:59,	Zone-1 Op Mode:  Null
7/28/2019 22:59,	Zone-3 Op Mode:  Heat
7/28/2019 23:00,	-21,	-22.1,	-25,	-25,	Null,	18.9,	1,	1.3,	0.4,	-0.6,	Null-Fans On,	12,	11.9,	11.1,	13.3,	Heat,"Diesel, Continuous"
7/28/2019 23:01,	-21,	-21.9,	-24.7,	-24.8,	Null,	18.9,	1,	1.4,	0.6,	-0.5,	Null-Fans On,	12,	11.6,	9.6,	11.1,	Heat,"Diesel, Continuous"
7/28/2019 23:02,	-21,	-21.7,	-23.9,	-24,	Null,	18.8,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.3,	8.5,	9.3,	Heat,"Diesel, Continuous"
7/28/2019 23:03,	-21,	-21.4,	-23.1,	-23.2,	Null,	18.9,	1,	1.6,	0.8,	-0.4,	Null-Fans On,	12,	11.1,	7.8,	8.2,	Heat,"Diesel, Continuous"
7/28/2019 23:03,	Zone-3 Op Mode:  Heat
7/28/2019 23:04,	-21,	-21.2,	-22.2,	-22.4,	Null,	19,	1,	1.6,	0.9,	-0.4,	Null-Fans On,	12,	10.8,	7.5,	7.7,	Heat,"Diesel, Continuous"
7/28/2019 23:04,	Zone-1 Op Mode:  Cool
7/28/2019 23:04,	Zone-3 Op Mode:  Heat
7/28/2019 23:05,	-21,	-20.9,	-21.3,	-21.7,	Cool,	18.8,	1,	1.7,	1,	-0.3,	Null-Fans On,	12,	10.9,	10.7,	12.7,	Heat,"Diesel, Continuous"
7/28/2019 23:06,	-21,	-20.9,	-22.4,	-22.4,	Cool,	19.6,	1,	1.6,	1,	-0.3,	Null-Fans On,	12,	11.8,	15.2,	17.9,	Heat,"Diesel, Continuous"
7/28/2019 23:06,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:07,	-21,	-21.3,	-22.9,	-23.2,	Cool,	21.9,	1,	1.6,	1,	-0.2,	Null-Fans On,	12,	12.5,	15.2,	19.6,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:08,	-21,	-21.2,	-22.9,	-23.1,	Cool,	23,	1,	1.6,	1,	-0.2,	Null-Fans On,	12,	12.3,	13.2,	16.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:09,	-21,	-21.7,	-24.1,	-24.2,	Cool,	23.2,	1,	1.5,	1,	-0.2,	Null-Fans On,	12,	12.1,	12.2,	14.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:09,	Zone-1 Op Mode:  Null
7/28/2019 23:09,	Zone-3 Op Mode:  Heat
7/28/2019 23:10,	-21,	-22.1,	-24.8,	-24.8,	Null,	23.1,	1,	1.5,	1,	-0.1,	Null-Fans On,	12,	12,	11.4,	13.7,	Heat,"Diesel, Continuous"
7/28/2019 23:11,	-21,	-21.9,	-24.5,	-24.6,	Null,	24.1,	1,	1.7,	1.1,	0,	Null-Fans On,	12,	11.8,	10.2,	11.9,	Heat,"Diesel, Continuous"
7/28/2019 23:12,	-21,	-21.7,	-23.8,	-23.9,	Null,	22.8,	1,	1.8,	1.2,	0.2,	Null-Fans On,	12,	11.5,	9,	10.2,	Heat,"Diesel, Continuous"
7/28/2019 23:13,	-21,	-21.4,	-23,	-23.2,	Null,	21.2,	1,	1.8,	1.3,	0.3,	Null-Fans On,	12,	11.2,	8.4,	9.2,	Heat,"Diesel, Continuous"
7/28/2019 23:14,	-21,	-21.2,	-22.1,	-22.4,	Null,	20,	1,	1.9,	1.4,	0.4,	Null-Fans On,	12,	11.1,	8.2,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 23:14,	Zone-1 Op Mode:  Cool
7/28/2019 23:14,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:15,	-21,	-20.9,	-21.3,	-21.8,	Cool,	19.6,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	10.9,	8,	8.1,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:15,	Zone-3 Op Mode:  Heat
7/28/2019 23:16,	-21,	-20.8,	-21.6,	-21.8,	Cool,	18.9,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	11,	10.7,	12.3,	Heat,"Diesel, Continuous"
7/28/2019 23:17,	-21,	-21.1,	-22.9,	-23,	Cool,	18.5,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	11.8,	15.4,	17.4,	Heat,"Diesel, Continuous"
7/28/2019 23:17,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:18,	-21,	-21.4,	-23.2,	-23.4,	Cool,	18.4,	1,	1.9,	1.5,	0.6,	Null-Fans On,	12,	12.6,	15.3,	19.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:19,	-21,	-21.4,	-23.1,	-23.3,	Cool,	18.9,	1,	1.9,	1.5,	0.6,	Null-Fans On,	12,	12.4,	13.3,	16.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:20,	-21,	-22,	-24.6,	-24.6,	Cool,	19.1,	1,	1.9,	1.5,	0.6,	Null-Fans On,	12,	12.2,	12.3,	15,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:20,	Zone-1 Op Mode:  Null
7/28/2019 23:20,	Zone-3 Op Mode:  Heat
7/28/2019 23:21,	-21,	-22,	-24.9,	-25,	Null,	19.7,	1,	2,	1.6,	0.6,	Null-Fans On,	12,	12,	10.8,	12.9,	Heat,"Diesel, Continuous"
7/28/2019 23:21,	Zone-2 Op Mode:  Cool
7/28/2019 23:21,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:22,	-21,	-21.8,	-24.4,	-24.4,	Null,	20.5,	1,	2.1,	1.4,	0.2,	Cool,	12,	11.8,	9.4,	10.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:23,	-21,	-21.6,	-23.6,	-23.6,	Null,	21.6,	1,	1.8,	-1.2,	-3.9,	Cool,	12,	11.5,	9.7,	10.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:24,	-21,	-21.3,	-22.8,	-22.8,	Null,	21.2,	1,	1.2,	-4.3,	-8.5,	Cool,	12,	11.4,	10,	10.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:24,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 23:24,	Zone-3 Op Mode:  Heat
7/28/2019 23:25,	-21,	-21.1,	-21.9,	-22.2,	Null,	20.8,	1,	0.7,	-4.2,	-7.9,	Null-Fans On,	12,	11.3,	10.1,	11.1,	Heat,"Diesel, Continuous"
7/28/2019 23:25,	Zone-1 Op Mode:  Cool
7/28/2019 23:25,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:26,	-21,	-20.8,	-21.1,	-21.5,	Cool,	21.1,	1,	0.7,	-2.4,	-5.4,	Null-Fans On,	12,	11.3,	9.9,	10.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:27,	-21,	-20.9,	-22.4,	-22.5,	Cool,	21.4,	1,	0.7,	-1.1,	-3.3,	Null-Fans On,	12,	11.3,	10.3,	11,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:28,	-21,	-21.5,	-23.8,	-23.9,	Cool,	20.5,	1,	0.8,	-0.5,	-2,	Null-Fans On,	12,	11.3,	10.5,	11.4,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:29,	-21,	-22.1,	-24.8,	-24.9,	Cool,	20.4,	1,	0.8,	-0.2,	-1.4,	Null-Fans On,	12,	11.3,	10.6,	11.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:29,	Zone-1 Op Mode:  Null
7/28/2019 23:29,	Zone-3 Op Mode:  Heat
7/28/2019 23:30,	-21,	-22,	-24.8,	-25,	Null,	20,	1,	0.9,	0.1,	-1,	Null-Fans On,	12,	11.2,	10.2,	11.6,	Heat,"Diesel, Continuous"
7/28/2019 23:31,	-21,	-21.8,	-24.3,	-24.4,	Null,	19.7,	1,	1.1,	0.2,	-0.8,	Null-Fans On,	12,	11.2,	9.4,	10.5,	Heat,"Diesel, Continuous"
7/28/2019 23:32,	-21,	-21.6,	-23.5,	-23.6,	Null,	19.7,	1,	1.2,	0.2,	-0.7,	Null-Fans On,	12,	11,	8.5,	9.2,	Heat,"Diesel, Continuous"
7/28/2019 23:32,	Zone-3 Op Mode:  Heat
7/28/2019 23:33,	-21,	-21.3,	-22.6,	-22.8,	Null,	19.7,	1,	1.3,	0.2,	-0.7,	Null-Fans On,	12,	10.8,	8.6,	9.3,	Heat,"Diesel, Continuous"
7/28/2019 23:34,	-21,	-21.1,	-21.7,	-22.1,	Null,	19.7,	1,	1.3,	0.3,	-0.7,	Null-Fans On,	12,	11,	11.6,	13.5,	Heat,"Diesel, Continuous"
7/28/2019 23:34,	Zone-1 Op Mode:  Cool
7/28/2019 23:34,	Zone-3 Op Mode:  Heat
7/28/2019 23:35,	-21,	-20.8,	-21.3,	-21.7,	Cool,	19.4,	1,	1.4,	0.3,	-0.6,	Null-Fans On,	12,	11.9,	16.6,	20.6,	Heat,"Diesel, Continuous"
7/28/2019 23:35,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:36,	-21,	-20.8,	-21.4,	-21.8,	Cool,	19.3,	1,	1.3,	0.3,	-0.6,	Null-Fans On,	12,	12.5,	15.2,	20.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:37,	-21,	-21,	-22.6,	-22.7,	Cool,	18.6,	1,	1.3,	0.4,	-0.6,	Null-Fans On,	12,	12.3,	13.2,	17.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:38,	-21,	-21.6,	-24.1,	-24.2,	Cool,	18.4,	1,	1.3,	0.5,	-0.6,	Null-Fans On,	12,	12.2,	12.2,	15.3,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:38,	Zone-1 Op Mode:  Null
7/28/2019 23:38,	Zone-3 Op Mode:  Heat
7/28/2019 23:39,	-21,	-22.2,	-25.1,	-25.1,	Null,	18.4,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	12,	12,	11.8,	14.2,	Heat,"Diesel, Continuous"
7/28/2019 23:40,	-21,	-22,	-24.8,	-24.9,	Null,	18.7,	1,	1.4,	0.7,	-0.5,	Null-Fans On,	12,	11.8,	10.1,	11.9,	Heat,"Diesel, Continuous"
7/28/2019 23:41,	-21,	-21.8,	-24.2,	-24.3,	Null,	18.5,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.5,	8.9,	9.9,	Heat,"Diesel, Continuous"
7/28/2019 23:42,	-21,	-21.6,	-23.4,	-23.5,	Null,	18.9,	1,	1.6,	0.9,	-0.4,	Null-Fans On,	12,	11.2,	8.2,	8.7,	Heat,"Diesel, Continuous"
7/28/2019 23:43,	-21,	-21.3,	-22.5,	-22.7,	Null,	19,	1,	1.6,	1,	-0.3,	Null-Fans On,	12,	11,	7.8,	8.1,	Heat,"Diesel, Continuous"
7/28/2019 23:44,	Zone-3 Op Mode:  Heat
7/28/2019 23:44,	-21,	-21.1,	-21.7,	-22,	Null,	18.7,	1,	1.7,	1,	-0.3,	Null-Fans On,	12,	10.9,	7.7,	7.9,	Heat,"Diesel, Continuous"
7/28/2019 23:44,	Zone-1 Op Mode:  Cool
7/28/2019 23:44,	Zone-3 Op Mode:  Heat
7/28/2019 23:45,	-21,	-20.8,	-21.1,	-21.5,	Cool,	18.2,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	11,	10.9,	13,	Heat,"Diesel, Continuous"
7/28/2019 23:46,	-21,	-21,	-22.9,	-22.9,	Cool,	18,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11.8,	15.4,	18.1,	Heat,"Diesel, Continuous"
7/28/2019 23:46,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:47,	-21,	-21.4,	-23,	-23.3,	Cool,	18.4,	1,	1.7,	1.2,	0,	Null-Fans On,	12,	12.5,	15,	19.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:48,	-21,	-21.5,	-23.3,	-23.4,	Cool,	18.7,	1,	1.7,	1.2,	0.1,	Null-Fans On,	12,	12.3,	13.2,	16.7,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:49,	-21,	-22.1,	-24.8,	-24.7,	Null,	19,	1,	1.6,	1.2,	0.1,	Null-Fans On,	12,	12.1,	12.2,	14.9,	Heat,"Diesel, Continuous"
7/28/2019 23:50,	-21,	-22,	-24.7,	-24.9,	Null,	18.8,	1,	1.7,	1.2,	0.2,	Null-Fans On,	12,	11.9,	10.4,	12.3,	Heat,"Diesel, Continuous"
7/28/2019 23:51,	-21,	-21.8,	-24.2,	-24.3,	Null,	18.2,	1,	1.8,	1.3,	0.3,	Null-Fans On,	12,	11.5,	8.8,	10,	Heat,"Diesel, Continuous"
7/28/2019 23:52,	-21,	-21.6,	-23.4,	-23.6,	Null,	18.1,	1,	1.9,	1.5,	0.4,	Null-Fans On,	12,	11.3,	8,	8.6,	Heat,"Diesel, Continuous"
7/28/2019 23:53,	-21,	-21.3,	-22.6,	-22.8,	Null,	17.8,	1,	2,	1.6,	0.5,	Null-Fans On,	12,	11.1,	7.8,	8,	Heat,"Diesel, Continuous"
7/28/2019 23:54,	Zone-1 Op Mode:  Null
7/28/2019 23:54,	Zone-2 Op Mode:  Cool
7/28/2019 23:54,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:54,	-21,	-21.1,	-21.7,	-22,	Null,	17.8,	1,	2.1,	1.7,	0.6,	Cool,	12,	11,	7.7,	7.8,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:54,	Zone-1 Op Mode:  Cool
7/28/2019 23:55,	Zone-3 Op Mode:  Heat
7/28/2019 23:55,	-21,	-20.7,	-20.6,	-21,	Cool,	18.4,	1,	1.8,	-1.1,	-2.9,	Cool,	12,	10.9,	8.4,	8.3,	Heat,"Diesel, Continuous"
7/28/2019 23:56,	-21,	-20.1,	-19.3,	-19.9,	Cool,	18.5,	1,	1.1,	-4.3,	-7,	Cool,	12,	11.3,	14.2,	15.6,	Heat,"Diesel, Continuous"
7/28/2019 23:56,	Zone-2 Op Mode:  Null-Fans On
7/28/2019 23:56,	Zone-3 Op Mode:  Null-Fans On
7/28/2019 23:57,	-21,	-19.9,	-20.3,	-20.8,	Cool,	18.8,	1,	0.6,	-4.3,	-8.2,	Null-Fans On,	12,	12.7,	18.2,	22.2,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:58,	-21,	-20.1,	-21,	-21.5,	Cool,	19.1,	1,	0.6,	-2.2,	-5.2,	Null-Fans On,	12,	12.9,	15.2,	19.9,	Null-Fans On,"Diesel, Continuous"
7/28/2019 23:59,	-21,	-20.8,	-23.1,	-23.3,	Cool,	18.8,	1,	0.7,	-1.1,	-3,	Null-Fans On,	12,	12.7,	13.4,	17.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:00,	-21,	-21.6,	-24.4,	-24.6,	Cool,	18.4,	1,	0.8,	-0.3,	-1.9,	Null-Fans On,	12,	12.5,	12.5,	15.6,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:00,	Start of trip
7/29/2019 00:00,	-21,	-21.6,	-24.5,	-24.6,	Cool,	18.4,	1,	0.8,	-0.3,	-1.8,	Null-Fans On,	12,	12.5,	12.4,	15.6,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:00,	Unit Serial # Bytes 0-1:   
7/29/2019 00:00,	Unit Serial # Bytes 2-3:   
7/29/2019 00:00,	Unit Serial # Bytes 4-5:   
7/29/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/29/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/29/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/29/2019 00:00,	Unit Serial # Bytes 12-13: 94
7/29/2019 00:00,	Unit Serial # Bytes 14-15: 41
7/29/2019 00:00,	Host Null: DISABLE
7/29/2019 00:00,	Refrigerant Type Selection: 1.0
7/29/2019 00:00,	Setpoint Zone-2: 1.0
7/29/2019 00:00,	Setpoint Zone-3: 12.0
7/29/2019 00:00,	Cargo Link: DISABLE
7/29/2019 00:00,	Zone-1 Op Mode:  Null
7/29/2019 00:00,	Zone-3 Op Mode:  Heat
7/29/2019 00:01,	-21,	-22.1,	-25.2,	-25.1,	Null,	18.2,	1,	0.8,	-0.1,	-1.3,	Null-Fans On,	12,	12.3,	11.9,	14.5,	Heat,"Diesel, Continuous"
7/29/2019 00:01,	Clock Set
7/29/2019 00:01,	-21,	-22.1,	-25.2,	-25.1,	Null,	18.2,	1,	0.8,	-0.1,	-1.3,	Null-Fans On,	12,	12.3,	11.9,	14.4,	Heat,"Diesel, Continuous"
7/29/2019 00:02,	-21,	-21.9,	-24.9,	-24.9,	Null,	18.7,	1,	1,	0.1,	-1,	Null-Fans On,	12,	12.1,	10.5,	12.3,	Heat,"Diesel, Continuous"
7/29/2019 00:03,	-21,	-21.7,	-24.2,	-24.2,	Null,	18.8,	1,	1.2,	0.2,	-0.8,	Null-Fans On,	12,	11.8,	9.1,	10.3,	Heat,"Diesel, Continuous"
7/29/2019 00:04,	-21,	-21.5,	-23.3,	-23.4,	Null,	18.5,	1,	1.2,	0.3,	-0.7,	Null-Fans On,	12,	11.5,	8.4,	9,	Heat,"Diesel, Continuous"
7/29/2019 00:05,	-21,	-21.3,	-22.6,	-22.8,	Null,	18.1,	1,	1.3,	0.4,	-0.7,	Null-Fans On,	12,	11.3,	8.1,	8.4,	Heat,"Diesel, Continuous"
7/29/2019 00:06,	-21,	-21,	-21.7,	-22.1,	Null,	18.4,	1,	1.4,	0.5,	-0.7,	Null-Fans On,	12,	11.2,	7.9,	8.1,	Heat,"Diesel, Continuous"
7/29/2019 00:06,	Zone-1 Op Mode:  Cool
7/29/2019 00:06,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 00:07,	-21,	-20.8,	-21.7,	-21.9,	Cool,	18.6,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	11.1,	8.5,	8.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:08,	-21,	-21.2,	-23.4,	-23.5,	Cool,	18.8,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	11.1,	9.2,	9.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:09,	-21,	-21.8,	-24.8,	-24.8,	Cool,	18.6,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	11.1,	9.6,	10.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:09,	Zone-1 Op Mode:  Null
7/29/2019 00:09,	Zone-3 Op Mode:  Heat
7/29/2019 00:10,	-21,	-22.1,	-25.3,	-25.2,	Null,	18.5,	1,	1.4,	0.7,	-0.6,	Null-Fans On,	12,	11.1,	9.3,	10,	Heat,"Diesel, Continuous"
7/29/2019 00:11,	-21,	-21.9,	-24.8,	-24.8,	Null,	18.6,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.1,	9.2,	10,	Heat,"Diesel, Continuous"
7/29/2019 00:12,	-21,	-21.7,	-24.1,	-24,	Null,	19,	1,	1.6,	0.9,	-0.4,	Null-Fans On,	12,	10.9,	8.3,	8.8,	Heat,"Diesel, Continuous"
7/29/2019 00:12,	Zone-3 Op Mode:  Heat
7/29/2019 00:13,	-21,	-21.4,	-23.2,	-23.2,	Null,	19.3,	1,	1.6,	1,	-0.3,	Null-Fans On,	12,	10.8,	8.6,	9.5,	Heat,"Diesel, Continuous"
7/29/2019 00:14,	-21,	-21.2,	-22.3,	-22.4,	Null,	19.5,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	11.1,	11.3,	13.6,	Heat,"Diesel, Continuous"
7/29/2019 00:14,	Zone-1 Op Mode:  Cool
7/29/2019 00:14,	Zone-3 Op Mode:  Heat
7/29/2019 00:15,	-21,	-20.9,	-21.4,	-21.7,	Cool,	19.7,	1,	1.8,	1.2,	-0.1,	Null-Fans On,	12,	11.8,	15.2,	18.7,	Heat,"Diesel, Continuous"
7/29/2019 00:15,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 00:16,	-21,	-20.6,	-21,	-21.4,	Cool,	19.6,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	12.5,	15.2,	20,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:17,	-21,	-20.8,	-22.4,	-22.5,	Cool,	19.8,	1,	1.8,	1.2,	0.1,	Null-Fans On,	12,	12.4,	13.4,	17.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:18,	-21,	-21.5,	-23.9,	-23.9,	Cool,	19.9,	1,	1.7,	1.2,	0.1,	Null-Fans On,	12,	12.2,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:18,	Zone-1 Op Mode:  Null
7/29/2019 00:18,	Zone-3 Op Mode:  Heat
7/29/2019 00:19,	-21,	-22.2,	-25,	-25,	Null,	19.8,	1,	1.7,	1.3,	0.2,	Null-Fans On,	12,	12.1,	11.9,	14.5,	Heat,"Diesel, Continuous"
7/29/2019 00:20,	-21,	-22,	-24.8,	-24.9,	Null,	20,	1,	1.8,	1.4,	0.3,	Null-Fans On,	12,	11.9,	10.5,	12.4,	Heat,"Diesel, Continuous"
7/29/2019 00:21,	-21,	-21.8,	-24.2,	-24.2,	Null,	20.2,	1,	1.9,	1.5,	0.4,	Null-Fans On,	12,	11.7,	9.2,	10.4,	Heat,"Diesel, Continuous"
7/29/2019 00:22,	-21,	-21.6,	-23.5,	-23.5,	Null,	20.5,	1,	2,	1.6,	0.6,	Null-Fans On,	12,	11.4,	8.6,	9.2,	Heat,"Diesel, Continuous"
7/29/2019 00:23,	-21,	-21.3,	-22.6,	-22.7,	Null,	20.6,	1,	2.1,	1.7,	0.6,	Null-Fans On,	12,	11.3,	8.3,	8.7,	Heat,"Diesel, Continuous"
7/29/2019 00:23,	Zone-2 Op Mode:  Cool
7/29/2019 00:23,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 00:24,	-21,	-21.1,	-21.7,	-22,	Null,	20.9,	1,	1.9,	-0.6,	-2.6,	Cool,	12,	11.2,	8.8,	8.9,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:24,	Zone-1 Op Mode:  Cool
7/29/2019 00:25,	-21,	-20.7,	-20.6,	-21,	Cool,	21.4,	1,	1.3,	-4,	-6.8,	Cool,	12,	11.1,	9.4,	9.7,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:25,	Zone-2 Op Mode:  Null-Fans On
7/29/2019 00:26,	-21,	-20.2,	-20.1,	-20.6,	Cool,	21.4,	1,	0.6,	-5.2,	-9.3,	Null-Fans On,	12,	11.1,	9.7,	10.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:27,	-21,	-20.7,	-22.4,	-22.6,	Cool,	20.6,	1,	0.5,	-2.7,	-6,	Null-Fans On,	12,	11.1,	9.9,	10.8,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:28,	-21,	-21.4,	-23.8,	-23.9,	Cool,	20.3,	1,	0.6,	-1.3,	-3.5,	Null-Fans On,	12,	11.1,	10.1,	11.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:29,	-21,	-22,	-24.8,	-24.8,	Cool,	19.9,	1,	0.7,	-0.6,	-2.2,	Null-Fans On,	12,	11.1,	10.2,	11.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:29,	Zone-1 Op Mode:  Null
7/29/2019 00:29,	Zone-3 Op Mode:  Heat
7/29/2019 00:30,	-21,	-22,	-24.8,	-24.9,	Null,	19.8,	1,	0.8,	-0.2,	-1.4,	Null-Fans On,	12,	11.1,	10.2,	11.5,	Heat,"Diesel, Continuous"
7/29/2019 00:31,	-21,	-21.8,	-24.2,	-24.3,	Null,	20,	1,	1,	0.1,	-1,	Null-Fans On,	12,	11.1,	9.5,	10.7,	Heat,"Diesel, Continuous"
7/29/2019 00:32,	-21,	-21.6,	-23.5,	-23.5,	Null,	19.9,	1,	1.2,	0.2,	-0.8,	Null-Fans On,	12,	10.9,	8.5,	9.3,	Heat,"Diesel, Continuous"
7/29/2019 00:32,	Zone-3 Op Mode:  Heat
7/29/2019 00:33,	-21,	-21.3,	-22.6,	-22.8,	Null,	19.8,	1,	1.2,	0.3,	-0.7,	Null-Fans On,	12,	10.8,	8.9,	9.9,	Heat,"Diesel, Continuous"
7/29/2019 00:34,	-21,	-21.1,	-21.8,	-22.1,	Null,	19.4,	1,	1.3,	0.4,	-0.7,	Null-Fans On,	12,	11.1,	11.9,	14.2,	Heat,"Diesel, Continuous"
7/29/2019 00:34,	Zone-1 Op Mode:  Cool
7/29/2019 00:34,	Zone-3 Op Mode:  Heat
7/29/2019 00:35,	-21,	-20.8,	-21.2,	-21.6,	Cool,	19,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	12,	16.4,	20.9,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:36,	-21,	-20.7,	-21,	-21.5,	Cool,	18.9,	1,	1.3,	0.5,	-0.6,	Null-Fans On,	12,	12.6,	15.1,	20.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:37,	-21,	-20.9,	-22.6,	-22.7,	Cool,	19.1,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	12,	12.4,	13.4,	17.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:38,	-21,	-21.6,	-24.1,	-24.2,	Cool,	19.2,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	12,	12.3,	12.4,	15.5,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:38,	Zone-1 Op Mode:  Null
7/29/2019 00:38,	Zone-3 Op Mode:  Heat
7/29/2019 00:39,	-21,	-22.1,	-25.1,	-25.1,	Null,	19.3,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	12,	12.2,	11.8,	14.2,	Heat,"Diesel, Continuous"
7/29/2019 00:40,	-21,	-22,	-24.8,	-24.9,	Null,	19.3,	1,	1.4,	0.7,	-0.5,	Null-Fans On,	12,	11.9,	10.2,	11.9,	Heat,"Diesel, Continuous"
7/29/2019 00:41,	-21,	-21.8,	-24.2,	-24.2,	Null,	19.3,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.6,	8.9,	10,	Heat,"Diesel, Continuous"
7/29/2019 00:42,	-21,	-21.5,	-23.3,	-23.5,	Null,	19.5,	1,	1.6,	0.9,	-0.4,	Null-Fans On,	12,	11.4,	8.3,	8.9,	Heat,"Diesel, Continuous"
7/29/2019 00:43,	-21,	-21.3,	-22.5,	-22.7,	Null,	19.2,	1,	1.6,	1,	-0.3,	Null-Fans On,	12,	11.2,	8.2,	8.4,	Heat,"Diesel, Continuous"
7/29/2019 00:44,	-21,	-21,	-21.6,	-21.9,	Null,	19.5,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	11.1,	8,	8.2,	Heat,"Diesel, Continuous"
7/29/2019 00:44,	Zone-1 Op Mode:  Cool
7/29/2019 00:44,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 00:45,	-21,	-20.8,	-21.4,	-21.7,	Cool,	19.6,	1,	1.7,	1.2,	-0.2,	Null-Fans On,	12,	11,	8.5,	8.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:46,	-21,	-21.2,	-23.2,	-23.2,	Cool,	19.4,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11,	9.2,	9.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:47,	-21,	-21.8,	-24.5,	-24.5,	Cool,	19.5,	1,	1.7,	1.2,	0,	Null-Fans On,	12,	11.1,	9.6,	10.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:47,	Zone-1 Op Mode:  Null
7/29/2019 00:47,	Zone-3 Op Mode:  Heat
7/29/2019 00:48,	-21,	-22.1,	-25.1,	-25.1,	Null,	19.6,	1,	1.7,	1.2,	0.1,	Null-Fans On,	12,	11.1,	9.4,	10.1,	Heat,"Diesel, Continuous"
7/29/2019 00:49,	-21,	-21.9,	-24.7,	-24.8,	Null,	19.7,	1,	1.8,	1.3,	0.2,	Null-Fans On,	12,	11.1,	9.3,	10.2,	Heat,"Diesel, Continuous"
7/29/2019 00:50,	-21,	-21.7,	-23.9,	-24,	Null,	19.7,	1,	1.9,	1.4,	0.4,	Null-Fans On,	12,	10.9,	8.5,	9.1,	Heat,"Diesel, Continuous"
7/29/2019 00:50,	Zone-3 Op Mode:  Heat
7/29/2019 00:51,	-21,	-21.5,	-23.1,	-23.2,	Null,	19.6,	1,	2,	1.5,	0.5,	Null-Fans On,	12,	10.8,	9,	10,	Heat,"Diesel, Continuous"
7/29/2019 00:52,	-21,	-21.2,	-22.2,	-22.4,	Null,	19.3,	1,	2,	1.6,	0.6,	Null-Fans On,	12,	11.2,	11.7,	13.9,	Heat,"Diesel, Continuous"
7/29/2019 00:52,	Zone-1 Op Mode:  Cool
7/29/2019 00:52,	Zone-3 Op Mode:  Heat
7/29/2019 00:52,	Zone-2 Op Mode:  Cool
7/29/2019 00:53,	-21,	-20.9,	-21.4,	-21.7,	Cool,	19.2,	1,	2.1,	1.6,	0.4,	Cool,	12,	11.8,	15,	18.9,	Heat,"Diesel, Continuous"
7/29/2019 00:53,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 00:54,	-21,	-20.3,	-19.6,	-20.2,	Cool,	19.7,	1,	1.8,	-0.6,	-2.8,	Cool,	12,	12.7,	15.8,	21.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:55,	-21,	-19.7,	-18.7,	-19.4,	Cool,	20.2,	1,	1.2,	-3.8,	-6.6,	Cool,	12,	12.5,	13.8,	18.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:55,	Zone-2 Op Mode:  Null-Fans On
7/29/2019 00:56,	-21,	-19.7,	-19.8,	-20.5,	Cool,	19.7,	1,	0.6,	-4.8,	-8.8,	Null-Fans On,	12,	12.3,	12.7,	16.2,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:57,	-21,	-20.5,	-22.5,	-22.8,	Cool,	19.4,	1,	0.5,	-2.5,	-5.6,	Null-Fans On,	12,	12.2,	12.1,	14.9,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:58,	-21,	-21.3,	-23.9,	-24.1,	Cool,	19.3,	1,	0.6,	-1.2,	-3.3,	Null-Fans On,	12,	12.1,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:59,	-21,	-22,	-24.9,	-24.9,	Cool,	18.9,	1,	0.7,	-0.6,	-2,	Null-Fans On,	12,	12.1,	11.7,	13.8,	Null-Fans On,"Diesel, Continuous"
7/29/2019 00:59,	Zone-1 Op Mode:  Null
7/29/2019 00:59,	Zone-3 Op Mode:  Heat
7/29/2019 01:00,	-21,	-22,	-25.1,	-25.1,	Null,	18.7,	1,	0.9,	-0.2,	-1.4,	Null-Fans On,	12,	11.9,	10.7,	12.5,	Heat,"Diesel, Continuous"
7/29/2019 01:01,	-21,	-21.8,	-24.5,	-24.6,	Null,	19,	1,	1,	0.1,	-1,	Null-Fans On,	12,	11.7,	9.6,	10.9,	Heat,"Diesel, Continuous"
7/29/2019 01:02,	-21,	-21.6,	-23.8,	-23.8,	Null,	19.3,	1,	1.2,	0.3,	-0.8,	Null-Fans On,	12,	11.4,	8.7,	9.3,	Heat,"Diesel, Continuous"
7/29/2019 01:03,	-21,	-21.3,	-22.9,	-23,	Null,	18.9,	1,	1.2,	0.4,	-0.7,	Null-Fans On,	12,	11.2,	8.2,	8.5,	Heat,"Diesel, Continuous"
7/29/2019 01:04,	-21,	-21.1,	-22,	-22.2,	Null,	18.5,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	11,	7.9,	8,	Heat,"Diesel, Continuous"
7/29/2019 01:04,	Zone-1 Op Mode:  Cool
7/29/2019 01:04,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:04,	Zone-3 Op Mode:  Heat
7/29/2019 01:05,	-21,	-20.8,	-21.4,	-21.7,	Cool,	19.3,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	8,	7.8,	Heat,"Diesel, Continuous"
7/29/2019 01:06,	-21,	-20.8,	-22,	-22.1,	Cool,	19,	1,	1.2,	0.5,	-0.6,	Null-Fans On,	12,	11.2,	11.9,	13.5,	Heat,"Diesel, Continuous"
7/29/2019 01:06,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:07,	-21,	-21.3,	-23.5,	-23.6,	Cool,	18.3,	1,	1.2,	0.5,	-0.6,	Null-Fans On,	12,	12,	16.4,	19.2,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:08,	-21,	-21.6,	-22.8,	-23.3,	Cool,	18.2,	1,	1.2,	0.6,	-0.6,	Null-Fans On,	12,	12.4,	14.5,	18.7,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:09,	-21,	-21.8,	-23.8,	-23.9,	Cool,	18.3,	1,	1.2,	0.6,	-0.6,	Null-Fans On,	12,	12.2,	12.9,	16.2,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:09,	Zone-1 Op Mode:  Null
7/29/2019 01:09,	Zone-3 Op Mode:  Heat
7/29/2019 01:10,	-21,	-22.1,	-24.7,	-24.7,	Null,	18.1,	1,	1.2,	0.7,	-0.6,	Null-Fans On,	12,	12.1,	11.4,	14,	Heat,"Diesel, Continuous"
7/29/2019 01:11,	-21,	-21.9,	-24.3,	-24.5,	Null,	18.3,	1,	1.4,	0.8,	-0.5,	Null-Fans On,	12,	11.8,	9.8,	11.4,	Heat,"Diesel, Continuous"
7/29/2019 01:12,	-21,	-21.7,	-23.7,	-23.8,	Null,	18.1,	1,	1.4,	0.8,	-0.4,	Null-Fans On,	12,	11.5,	8.5,	9.4,	Heat,"Diesel, Continuous"
7/29/2019 01:13,	-21,	-21.5,	-22.9,	-23.1,	Null,	17.9,	1,	1.5,	0.9,	-0.4,	Null-Fans On,	12,	11.3,	8.1,	8.5,	Heat,"Diesel, Continuous"
7/29/2019 01:14,	-21,	-21.3,	-22.1,	-22.4,	Null,	17.7,	1,	1.5,	1,	-0.3,	Null-Fans On,	12,	11.2,	7.9,	8.2,	Heat,"Diesel, Continuous"
7/29/2019 01:15,	-21,	-21,	-21.2,	-21.8,	Cool,	17.7,	1,	1.6,	1.1,	-0.2,	Null-Fans On,	12,	11.1,	7.8,	8,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:16,	-21,	-20.8,	-21.6,	-21.8,	Cool,	17.8,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11,	8.5,	8.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:17,	-21,	-21.3,	-23.5,	-23.6,	Cool,	18.1,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11,	9.2,	9.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:18,	-21,	-22.1,	-25,	-24.9,	Cool,	18.2,	1,	1.7,	1.2,	0,	Null-Fans On,	12,	11.1,	9.6,	10.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:18,	Zone-1 Op Mode:  Null
7/29/2019 01:18,	Zone-3 Op Mode:  Heat
7/29/2019 01:19,	-21,	-22,	-25.1,	-25.1,	Null,	18.3,	1,	1.7,	1.2,	0.1,	Null-Fans On,	12,	11,	9.4,	10.1,	Heat,"Diesel, Continuous"
7/29/2019 01:20,	-21,	-21.8,	-24.5,	-24.5,	Null,	18.9,	1,	1.8,	1.4,	0.2,	Null-Fans On,	12,	11,	8.7,	9.2,	Heat,"Diesel, Continuous"
7/29/2019 01:20,	Zone-3 Op Mode:  Heat
7/29/2019 01:21,	-21,	-21.6,	-23.8,	-23.8,	Null,	19,	1,	1.8,	1.4,	0.4,	Null-Fans On,	12,	10.8,	8.7,	9.4,	Heat,"Diesel, Continuous"
7/29/2019 01:22,	-21,	-21.4,	-22.9,	-23,	Null,	18.5,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	11.1,	11.2,	13.6,	Heat,"Diesel, Continuous"
7/29/2019 01:23,	-21,	-21.1,	-22,	-22.2,	Null,	18.2,	1,	2,	1.6,	0.5,	Null-Fans On,	12,	11.7,	14.2,	17.7,	Heat,"Diesel, Continuous"
7/29/2019 01:23,	Zone-1 Op Mode:  Cool
7/29/2019 01:23,	Zone-3 Op Mode:  Heat
7/29/2019 01:23,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:24,	-21,	-20.7,	-20.9,	-21.3,	Cool,	17.9,	1,	2.1,	1.7,	0.6,	Null-Fans On,	12,	12.3,	14.9,	19.9,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:25,	-21,	-20.7,	-22,	-22.1,	Cool,	17.9,	1,	2,	1.7,	0.7,	Null-Fans On,	12,	12.3,	13.3,	17.5,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:26,	-21,	-21.3,	-23.7,	-23.8,	Cool,	18,	1,	2,	1.6,	0.7,	Null-Fans On,	12,	12.2,	12.4,	15.6,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:27,	-21,	-22,	-24.9,	-24.9,	Cool,	18.2,	1,	2,	1.6,	0.7,	Null-Fans On,	12,	12.1,	11.9,	14.5,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:27,	Zone-1 Op Mode:  Null
7/29/2019 01:27,	Zone-3 Op Mode:  Heat
7/29/2019 01:28,	-21,	-22,	-25,	-25.1,	Null,	18.4,	1,	2.1,	1.7,	0.7,	Null-Fans On,	12,	11.9,	10.7,	12.6,	Heat,"Diesel, Continuous"
7/29/2019 01:28,	Zone-2 Op Mode:  Cool
7/29/2019 01:28,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:29,	-21,	-21.8,	-24.5,	-24.6,	Null,	18.4,	1,	1.9,	-0.7,	-2.5,	Cool,	12,	11.7,	10.3,	11.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:30,	-21,	-21.6,	-23.7,	-23.8,	Null,	18.8,	1,	1.2,	-4.6,	-7.1,	Cool,	12,	11.6,	10.5,	11.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:30,	Zone-2 Op Mode:  Null-Fans On
7/29/2019 01:30,	Zone-3 Op Mode:  Heat
7/29/2019 01:31,	-21,	-21.4,	-22.9,	-23,	Null,	18.8,	1,	0.6,	-4.9,	-8.6,	Null-Fans On,	12,	11.5,	10.4,	11.5,	Heat,"Diesel, Continuous"
7/29/2019 01:32,	-21,	-21.2,	-22.1,	-22.3,	Null,	18.5,	1,	0.6,	-2.4,	-5.2,	Null-Fans On,	12,	11.5,	9.8,	11,	Heat,"Diesel, Continuous"
7/29/2019 01:32,	Zone-1 Op Mode:  Cool
7/29/2019 01:32,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:33,	-21,	-21,	-21.2,	-21.7,	Cool,	18.3,	1,	0.7,	-1.2,	-3.2,	Null-Fans On,	12,	11.3,	8.5,	9.3,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:34,	-21,	-20.8,	-21.8,	-21.9,	Cool,	18.2,	1,	0.8,	-0.6,	-2.2,	Null-Fans On,	12,	11.2,	9.2,	9.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:35,	-21,	-21.3,	-23.5,	-23.6,	Cool,	18.5,	1,	0.9,	-0.2,	-1.5,	Null-Fans On,	12,	11.2,	9.7,	10.1,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:36,	-21,	-22,	-24.8,	-24.9,	Cool,	18.6,	1,	0.9,	0,	-1.1,	Null-Fans On,	12,	11.2,	10.1,	10.8,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:36,	Zone-1 Op Mode:  Null
7/29/2019 01:36,	Zone-3 Op Mode:  Heat
7/29/2019 01:37,	-21,	-22,	-25,	-25.2,	Null,	19,	1,	1,	0.2,	-0.8,	Null-Fans On,	12,	11.2,	9.8,	10.7,	Heat,"Diesel, Continuous"
7/29/2019 01:38,	-21,	-21.8,	-24.4,	-24.6,	Null,	19.6,	1,	1.2,	0.4,	-0.7,	Null-Fans On,	12,	11.1,	9.2,	9.9,	Heat,"Diesel, Continuous"
7/29/2019 01:39,	-21,	-21.6,	-23.7,	-23.8,	Null,	20.2,	1,	1.2,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	8.3,	8.7,	Heat,"Diesel, Continuous"
7/29/2019 01:39,	Zone-3 Op Mode:  Heat
7/29/2019 01:40,	-21,	-21.3,	-22.8,	-23,	Null,	22.3,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	9.5,	11.1,	Heat,"Diesel, Continuous"
7/29/2019 01:41,	-21,	-21.1,	-22,	-22.2,	Null,	30.1,	1,	1.3,	0.6,	-0.6,	Null-Fans On,	12,	11.3,	13,	15.4,	Heat,"Diesel, Continuous"
7/29/2019 01:41,	Zone-1 Op Mode:  Cool
7/29/2019 01:41,	Zone-3 Op Mode:  Heat
7/29/2019 01:41,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 01:42,	-21,	-20.8,	-21.8,	-22.1,	Cool,	26.9,	1,	1.4,	0.7,	-0.6,	Null-Fans On,	12,	12.1,	16.1,	20.4,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:43,	-21,	-20.9,	-21.7,	-22.1,	Cool,	25.4,	1,	1.3,	0.7,	-0.6,	Null-Fans On,	12,	12.2,	13.8,	17.9,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:44,	-21,	-21.3,	-23.4,	-23.4,	Cool,	26.4,	1,	1.3,	0.7,	-0.5,	Null-Fans On,	12,	12.2,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:45,	-21,	-21.9,	-24.5,	-24.6,	Cool,	27.6,	1,	1.3,	0.7,	-0.5,	Null-Fans On,	12,	12.1,	12,	14.5,	Null-Fans On,"Diesel, Continuous"
7/29/2019 01:45,	Zone-1 Op Mode:  Null
7/29/2019 01:45,	Zone-3 Op Mode:  Heat
7/29/2019 01:46,	-21,	-22.1,	-24.8,	-24.9,	Null,	29.2,	1,	1.4,	0.8,	-0.5,	Null-Fans On,	12,	11.9,	11.2,	13.3,	Heat,"Diesel, Continuous"
7/29/2019 01:47,	-21,	-21.9,	-24.3,	-24.5,	Null,	27.5,	1,	1.5,	0.9,	-0.4,	Null-Fans On,	12,	11.9,	10.4,	12.2,	Heat,"Diesel, Continuous"
7/29/2019 01:48,	-21,	-21.7,	-23.6,	-23.8,	Null,	28.1,	1,	1.5,	1,	-0.3,	Null-Fans On,	12,	11.8,	9.8,	11.2,	Heat,"Diesel, Continuous"
7/29/2019 01:48,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	20.4,	20.8,	20.4,	Cool,	19.2,	1,	20.8,	20.7,	19.7,	Cool,	12,	21,	20.8,	22.3,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	-21,	20.5,	20.9,	20.5,	Cool,	19.3,	1,	20.8,	20.7,	19.8,	Cool,	12,	21,	20.8,	22.3,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/30/2019 23:06,	Clock Set
7/30/2019 23:06,	-21,	20.5,	20.9,	20.5,	Cool,	19.3,	1,	20.8,	20.7,	19.8,	Cool,	12,	21,	20.8,	22.4,	Cool,"Start, Diesel, Continuous"
7/30/2019 23:07,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	17.8,	18,	17.8,	Cool,	15.4,	1,	18.4,	18.3,	17.4,	Cool,	12,	17.7,	17.5,	19,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	-21,	17.9,	18.1,	17.8,	Cool,	15.5,	1,	18.4,	18.4,	17.5,	Cool,	12,	17.8,	17.5,	19,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
8/5/2019 21:31,	Clock Set
8/5/2019 21:31,	-21,	17.9,	18.1,	17.8,	Cool,	15.5,	1,	18.5,	18.4,	17.5,	Cool,	12,	17.8,	17.5,	19,	Cool,"Start, Diesel, Continuous"
8/5/2019 21:32,	-21,	17.9,	17.8,	17.7,	Cool,	15.7,	1,	18.5,	18.4,	17.5,	Cool,	12,	17.8,	17.5,	19.1,	Cool,"Start, Diesel, Continuous"
8/5/2019 21:33,	-21,	17.5,	14.8,	15.9,	Cool,	16.8,	1,	18.1,	16.1,	14.9,	Cool,	12,	17.3,	15.4,	17,	Cool,"Diesel, Continuous"
8/5/2019 21:34,	-21,	16.5,	12.3,	13.5,	Cool,	18.8,	1,	16.9,	12.8,	10.8,	Cool,	12,	15.9,	12.8,	13.5,	Cool,"Diesel, Continuous, High Speed"
8/5/2019 21:35,	-21,	14.9,	9.4,	10.9,	Cool,	21,	1,	15.7,	9.4,	6.5,	Cool,	12,	14,	9,	9.3,	Cool,"Diesel, Continuous, High Speed"
8/5/2019 21:36,	-21,	13.2,	6.6,	8.3,	Cool,	21.6,	1,	14.2,	6.8,	3.2,	Cool,	12,	12.3,	6.5,	6.1,	Cool,"Diesel, Continuous, High Speed"
8/5/2019 21:36,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 21:37,	Zone-3 Op Mode:  Heat
8/5/2019 21:37,	-21,	11.5,	4,	5.8,	Cool,	22.9,	1,	12.8,	4.6,	0.5,	Cool,	12,	10.8,	6,	4.9,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:38,	-21,	10.3,	2.8,	4.8,	Cool,	22.7,	1,	11.7,	3.2,	-1.4,	Cool,	12,	9.7,	10.7,	12.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:39,	-21,	9.6,	2,	4,	Cool,	22.9,	1,	10.9,	2.2,	-2.9,	Cool,	12,	9.2,	15.2,	19.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:40,	-21,	9,	0.7,	2.9,	Cool,	23.5,	1,	10.2,	2.1,	-3.5,	Cool,	12,	9,	17.5,	24.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:41,	-21,	8.3,	-0.1,	2.2,	Cool,	23.9,	1,	9.6,	1.8,	-3.9,	Cool,	12,	8.9,	18.7,	27.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:42,	-21,	7.8,	-0.6,	1.8,	Cool,	23.8,	1,	9.1,	1,	-4.5,	Cool,	12,	8.8,	19.3,	28.8,	Heat,"Diesel, Continuous, High Speed"
