Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/5/2019 21:43,	-21,	7.4,	-0.9,	1.4,	Cool,	24.1,	1,	8.6,	0.5,	-5.1,	Cool,	12,	8.6,	20,	30,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:44,	-21,	7,	-1.2,	1.1,	Cool,	24.1,	1,	8.2,	0.5,	-5.3,	Cool,	12,	8.5,	20.2,	30.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:45,	-21,	6.7,	-1.5,	0.8,	Cool,	24.4,	1,	7.8,	0.1,	-5.6,	Cool,	12,	8.3,	20.4,	30.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:46,	-21,	6.3,	-1.8,	0.5,	Cool,	24.4,	1,	7.5,	-0.4,	-5.9,	Cool,	12,	8.2,	20.6,	31.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:47,	-21,	6.2,	-1.7,	0.7,	Cool,	23.5,	1,	7.4,	0.4,	-5.4,	Cool,	12,	8.8,	24.3,	35.9,	Heat,"Diesel, Continuous"
8/5/2019 21:48,	-21,	6.7,	-0.4,	1.9,	Cool,	22.5,	1,	8.1,	2.3,	-3.6,	Cool,	12,	9.8,	26.8,	40.2,	Heat,"Diesel, Continuous"
8/5/2019 21:49,	-21,	7.4,	1.1,	3.2,	Cool,	21,	1,	8.8,	3.9,	-1.9,	Cool,	12,	10.7,	28.2,	42.6,	Heat,"Diesel, Continuous"
8/5/2019 21:50,	-21,	8.1,	2.4,	4.5,	Cool,	21.8,	1,	9.3,	5.2,	-0.3,	Cool,	12,	11.5,	28.9,	43.8,	Heat,"Diesel, Continuous"
8/5/2019 21:51,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 21:51,	-21,	8.7,	3.8,	5.6,	Cool,	20.5,	1,	9.8,	6.3,	0.9,	Cool,	12,	12.1,	28.9,	44.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 21:52,	-21,	9,	4.3,	5.8,	Cool,	21.2,	1,	9.9,	6,	1.3,	Cool,	12,	11.7,	21,	35.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 21:53,	Zone-3 Op Mode:  Heat
8/5/2019 21:53,	-21,	8.2,	1.6,	2.7,	Cool,	23.8,	1,	9.2,	4,	-0.2,	Cool,	12,	10.7,	16.8,	27.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:54,	-21,	7.4,	0.2,	2.1,	Cool,	23.7,	1,	8.7,	2.5,	-2.2,	Cool,	12,	10.1,	19.3,	29.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:55,	-21,	6.8,	-0.7,	1.4,	Cool,	24.2,	1,	8.2,	2.7,	-3,	Cool,	12,	9.9,	20.4,	30.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:56,	-21,	6.3,	-1.4,	0.8,	Cool,	24,	1,	7.8,	2,	-3.8,	Cool,	12,	9.7,	20.9,	31.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:57,	-21,	5.9,	-1.7,	0.5,	Cool,	23.6,	1,	7.4,	0.8,	-4.8,	Cool,	12,	9.3,	20.8,	31.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:58,	-21,	5.6,	-2.2,	0.1,	Cool,	24,	1,	7,	0.1,	-5.7,	Cool,	12,	8.8,	20.6,	31.9,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 21:59,	-21,	5.2,	-2.5,	-0.2,	Cool,	24.3,	1,	6.7,	-0.3,	-6.2,	Cool,	12,	8.6,	20.4,	31.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:00,	-21,	4.9,	-2.7,	-0.4,	Cool,	24.2,	1,	6.4,	-0.7,	-6.7,	Cool,	12,	8.3,	20.3,	31.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:01,	-21,	4.6,	-2.9,	-0.7,	Cool,	23.6,	1,	6.2,	-0.8,	-6.9,	Cool,	12,	8,	20.2,	31.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:02,	-21,	4.4,	-3.1,	-0.8,	Cool,	24.3,	1,	5.8,	-1.4,	-7.3,	Cool,	12,	7.9,	20.3,	31.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:03,	-21,	4.2,	-3,	-0.8,	Cool,	23.7,	1,	5.7,	-0.9,	-7.3,	Cool,	12,	7.9,	21.8,	33.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:04,	-21,	4.6,	-1.5,	0.3,	Cool,	21.8,	1,	6,	1.1,	-5.8,	Cool,	12,	8.8,	26.4,	40.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:05,	-21,	5.4,	0.8,	2.2,	Cool,	20.9,	1,	6.8,	3.1,	-3.8,	Cool,	12,	10.2,	29.8,	46.3,	Heat,"Diesel, Continuous"
8/5/2019 22:06,	-21,	6.2,	1.4,	3.3,	Cool,	20.4,	1,	7.8,	4.8,	-1.6,	Cool,	12,	11.2,	30.8,	48.3,	Heat,"Diesel, Continuous"
8/5/2019 22:07,	-21,	6.9,	2.4,	4.2,	Cool,	19.7,	1,	8.7,	5.9,	-0.1,	Cool,	12,	12,	30.8,	48.2,	Null-Fans On,"Diesel, Continuous"
8/5/2019 22:08,	-21,	7.5,	3.9,	5.1,	Cool,	20.3,	1,	8.8,	6,	0.8,	Cool,	12,	11.8,	23.2,	39.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:09,	Zone-3 Op Mode:  Heat
8/5/2019 22:09,	-21,	6.9,	1.1,	2.2,	Cool,	22.7,	1,	8.3,	3.7,	-0.7,	Cool,	12,	10.6,	17,	29.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:10,	-21,	6.5,	-0.3,	1.3,	Cool,	21.4,	1,	8.4,	3.8,	-1.3,	Cool,	12,	11,	23.3,	35.2,	Heat,"Diesel, Continuous"
8/5/2019 22:11,	-21,	6.7,	0.7,	2.5,	Cool,	20.4,	1,	9,	5.1,	-0.7,	Cool,	12,	11.7,	26.9,	40.2,	Heat,"Diesel, Continuous"
8/5/2019 22:12,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 22:12,	-21,	7.2,	3,	4.2,	Cool,	20.1,	1,	9.3,	5.9,	0.2,	Cool,	12,	12,	24.8,	39.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:13,	-21,	7.2,	2.5,	3.9,	Cool,	21.1,	1,	8.9,	3.9,	-0.7,	Cool,	12,	10.9,	17.8,	30.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:13,	Zone-3 Op Mode:  Heat
8/5/2019 22:14,	-21,	6.6,	0,	1.3,	Cool,	21.2,	1,	8.6,	3.6,	-1.4,	Cool,	12,	10.9,	22.2,	33.5,	Heat,"Diesel, Continuous"
8/5/2019 22:15,	-21,	6.7,	0.4,	2.2,	Cool,	20.2,	1,	9.1,	4.9,	-0.7,	Cool,	12,	11.7,	26.3,	39,	Heat,"Diesel, Continuous"
8/5/2019 22:16,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 22:16,	-21,	7.1,	2.5,	3.8,	Cool,	19.7,	1,	9.5,	6,	0.1,	Cool,	12,	12.1,	25.8,	39.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:17,	-21,	7.2,	2.8,	4.2,	Cool,	20.4,	1,	9.2,	4.4,	-0.3,	Cool,	12,	11,	18.6,	31.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:17,	Zone-3 Op Mode:  Heat
8/5/2019 22:18,	-21,	6.7,	0.2,	1.5,	Cool,	20.8,	1,	8.8,	3.5,	-1.3,	Cool,	12,	10.8,	21.9,	33.4,	Heat,"Diesel, Continuous"
8/5/2019 22:19,	-21,	6.7,	0.4,	2.2,	Cool,	20.1,	1,	9.3,	5.1,	-0.5,	Cool,	12,	11.7,	26.2,	39,	Heat,"Diesel, Continuous"
8/5/2019 22:20,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 22:20,	-21,	7.1,	2.4,	3.9,	Cool,	19.7,	1,	9.6,	6.1,	0.3,	Cool,	12,	12,	25.9,	40,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 22:21,	Zone-3 Op Mode:  Heat
8/5/2019 22:21,	-21,	7,	2.8,	4.1,	Cool,	20.6,	1,	9.1,	4.4,	-0.2,	Cool,	12,	10.5,	18.1,	31.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:22,	-21,	6.5,	0.5,	1.9,	Cool,	20.6,	1,	8.6,	4.1,	-0.8,	Cool,	12,	9.8,	22.6,	35.9,	Heat,"Diesel, Continuous"
8/5/2019 22:23,	-21,	6.2,	0.6,	2.2,	Cool,	20.1,	1,	8.1,	4.2,	-0.7,	Cool,	12,	9.3,	24.1,	38.9,	Heat,"Diesel, Continuous"
8/5/2019 22:24,	-21,	6.2,	1.1,	2.8,	Cool,	19.8,	1,	7.9,	3.3,	-1.2,	Cool,	12,	8.9,	24.6,	40.6,	Heat,"Diesel, Continuous"
8/5/2019 22:25,	-21,	6.3,	1.2,	3.1,	Cool,	20.2,	1,	7.8,	3.3,	-1.5,	Cool,	12,	8.7,	24.7,	41.3,	Heat,"Diesel, Continuous"
8/5/2019 22:26,	-21,	5.7,	0.9,	2.8,	Cool,	19.7,	1,	7.8,	3.1,	-1.7,	Cool,	12,	8.5,	24.9,	41.8,	Heat,"Diesel, Continuous"
8/5/2019 22:27,	-21,	5,	0.5,	2.2,	Cool,	19.9,	1,	7.7,	2.8,	-1.7,	Cool,	12,	8.3,	24.8,	41.9,	Heat,"Diesel, Continuous"
8/5/2019 22:28,	-21,	4.3,	0.3,	1.8,	Cool,	19.2,	1,	7.6,	2.6,	-1.8,	Cool,	12,	8.2,	24.7,	41.9,	Heat,"Diesel, Continuous"
8/5/2019 22:29,	-21,	3.8,	0.1,	1.3,	Cool,	19.3,	1,	7.7,	2.5,	-1.9,	Cool,	12,	8.1,	24.6,	41.8,	Heat,"Diesel, Continuous"
8/5/2019 22:30,	-21,	2.9,	-0.5,	0.4,	Cool,	19,	1,	7.9,	2.7,	-2,	Cool,	12,	8.1,	24.6,	41.8,	Heat,"Diesel, Continuous"
8/5/2019 22:31,	-21,	1.9,	-1.2,	-0.6,	Cool,	18.5,	1,	8.5,	3.3,	-1.8,	Cool,	12,	8.5,	25.1,	41.9,	Heat,"Diesel, Continuous"
8/5/2019 22:32,	-21,	1.2,	-1.6,	-1.2,	Cool,	18.1,	1,	8.9,	3.6,	-1.5,	Cool,	12,	8.7,	25.2,	42,	Heat,"Diesel, Continuous"
8/5/2019 22:33,	-21,	0.7,	-1.9,	-1.7,	Cool,	17.9,	1,	9.2,	3.9,	-1,	Cool,	12,	8.9,	25.8,	42,	Heat,"Diesel, Continuous"
8/5/2019 22:34,	-21,	0.2,	-2.2,	-2.1,	Cool,	18,	1,	9.3,	4.3,	-0.7,	Cool,	12,	8.9,	25.7,	41.8,	Heat,"Diesel, Continuous"
8/5/2019 22:35,	-21,	-0.2,	-2.4,	-2.3,	Cool,	18,	1,	9.5,	4.5,	-0.5,	Cool,	12,	9,	25.4,	41.7,	Heat,"Diesel, Continuous"
8/5/2019 22:36,	-21,	-0.6,	-2.6,	-2.6,	Cool,	17.9,	1,	9.6,	4.6,	-0.3,	Cool,	12,	9,	25.3,	41.5,	Heat,"Diesel, Continuous"
8/5/2019 22:37,	-21,	-0.9,	-2.8,	-2.8,	Cool,	17.7,	1,	9.6,	4.5,	-0.2,	Cool,	12,	8.9,	25.2,	41.2,	Heat,"Diesel, Continuous"
8/5/2019 22:38,	-21,	-1.2,	-3,	-3.1,	Cool,	17.7,	1,	9.7,	4.6,	-0.2,	Cool,	12,	9.1,	25.4,	41.1,	Heat,"Diesel, Continuous"
8/5/2019 22:39,	-21,	-1.4,	-3.2,	-3.3,	Cool,	17.8,	1,	9.6,	4.6,	-0.1,	Cool,	12,	9,	24.9,	40.9,	Heat,"Diesel, Continuous"
8/5/2019 22:40,	-21,	-1.7,	-3.3,	-3.5,	Cool,	17.7,	1,	9.8,	4.6,	0,	Cool,	12,	9,	24.9,	40.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:41,	-21,	-2,	-3.2,	-3.7,	Cool,	17.7,	1,	10,	4.4,	-0.3,	Cool,	12,	9.1,	25.8,	42.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:42,	-21,	-2.2,	-3.1,	-3.5,	Cool,	18.1,	1,	10.2,	4.3,	-0.4,	Cool,	12,	9.2,	26.8,	44.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:43,	-21,	-2.3,	-3.1,	-3.4,	Cool,	18.2,	1,	10.3,	4.3,	-0.4,	Cool,	12,	9.3,	27.1,	45.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:44,	-21,	-2.3,	-3.2,	-3.3,	Cool,	18.2,	1,	10.5,	4.3,	-0.3,	Cool,	12,	9.6,	27.8,	46.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:45,	-21,	-2.4,	-3.2,	-3.3,	Cool,	18,	1,	10.7,	4.3,	-0.2,	Cool,	12,	9.6,	27.3,	46.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:46,	-21,	-2.5,	-3.3,	-3.3,	Cool,	18.2,	1,	10.8,	4.2,	-0.1,	Cool,	12,	9.7,	27.4,	46.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:47,	-21,	-2.5,	-3.4,	-3.3,	Cool,	18.3,	1,	10.8,	4.2,	-0.1,	Cool,	12,	9.8,	26.9,	45.9,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:48,	-21,	-2.6,	-3.5,	-3.4,	Cool,	18.6,	1,	10.9,	4.2,	0,	Cool,	12,	9.8,	26.7,	45.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:49,	-21,	-2.7,	-3.6,	-3.4,	Cool,	18.5,	1,	11,	4.2,	0,	Cool,	12,	9.9,	26.4,	45.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:50,	-21,	-2.8,	-3.7,	-3.5,	Cool,	18.7,	1,	11.1,	4.2,	0,	Cool,	12,	9.9,	26.2,	45.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:51,	-21,	-2.8,	-3.8,	-3.6,	Cool,	18.6,	1,	11.1,	4.1,	0,	Cool,	12,	9.9,	26.4,	45.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:52,	-21,	-2.9,	-3.8,	-3.6,	Cool,	18.5,	1,	11.2,	4.1,	-0.1,	Cool,	12,	10.1,	26.8,	45,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:53,	-21,	-3,	-3.9,	-3.7,	Cool,	18.5,	1,	11.2,	4,	-0.2,	Cool,	12,	10.3,	26.8,	45,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:54,	-21,	-3.1,	-4,	-3.7,	Cool,	18.6,	1,	11.2,	4,	-0.2,	Cool,	12,	10.3,	26.2,	44.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:55,	-21,	-3.1,	-4.1,	-3.8,	Cool,	18.5,	1,	11.3,	3.8,	-0.3,	Cool,	12,	10.2,	26,	44.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:56,	-21,	-3.2,	-4.2,	-3.8,	Cool,	18.4,	1,	11.2,	3.7,	-0.5,	Cool,	12,	10.2,	25.7,	44.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:57,	-21,	-3.3,	-4.2,	-3.9,	Cool,	18.4,	1,	11.2,	3.6,	-0.6,	Cool,	12,	10.2,	26,	44.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:58,	-21,	-3.3,	-4.3,	-4,	Cool,	18.5,	1,	11.3,	3.7,	-0.7,	Cool,	12,	10.3,	26.2,	44,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 22:59,	-21,	-3.4,	-4.4,	-4,	Cool,	18.2,	1,	11.2,	3.7,	-0.8,	Cool,	12,	10.3,	26.3,	43.9,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:00,	-21,	-3.5,	-4.4,	-4,	Cool,	18.2,	1,	11.4,	3.6,	-0.9,	Cool,	12,	10.4,	25.8,	43.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:01,	-21,	-3.5,	-4.5,	-4.1,	Cool,	18.2,	1,	11.6,	3.6,	-1,	Cool,	12,	10.4,	26.1,	43.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:02,	-21,	-3.6,	-4.6,	-4.1,	Cool,	18,	1,	11.7,	3.6,	-1.1,	Cool,	12,	10.5,	26.1,	43.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:03,	-21,	-3.6,	-4.6,	-4.2,	Cool,	18,	1,	11.8,	3.7,	-1.2,	Cool,	12,	10.6,	26.1,	43.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:04,	-21,	-3.7,	-4.7,	-4.2,	Cool,	18.1,	1,	11.8,	3.7,	-1.3,	Cool,	12,	10.7,	26.2,	43.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:05,	-21,	-3.7,	-4.7,	-4.2,	Cool,	17.8,	1,	11.9,	3.7,	-1.4,	Cool,	12,	10.8,	26.2,	43.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:06,	-21,	-3.8,	-4.8,	-4.2,	Cool,	18.3,	1,	11.9,	3.7,	-1.5,	Cool,	12,	10.8,	25.8,	43.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:07,	-21,	-3.8,	-4.8,	-4.3,	Cool,	18.5,	1,	12,	3.7,	-1.5,	Cool,	12,	10.8,	26.1,	43.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:08,	-21,	-3.8,	-4.8,	-4.3,	Cool,	18.2,	1,	12,	3.6,	-1.6,	Cool,	12,	10.8,	26,	43.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:09,	-21,	-3.8,	-4.9,	-4.3,	Cool,	18.2,	1,	12.1,	3.5,	-1.7,	Cool,	12,	10.9,	25.9,	43.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:10,	-21,	-3.9,	-4.9,	-4.3,	Cool,	18.1,	1,	12.1,	3.5,	-1.8,	Cool,	12,	10.9,	26,	43.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:11,	-21,	-3.9,	-5,	-4.4,	Cool,	18.4,	1,	12.2,	3.4,	-1.9,	Cool,	12,	11,	25.8,	43,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:12,	-21,	-4,	-5,	-4.4,	Cool,	18.8,	1,	12.2,	3.2,	-2.1,	Cool,	12,	11,	25.9,	43,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:13,	-21,	-4,	-5,	-4.4,	Cool,	18.9,	1,	12.2,	3,	-2.2,	Cool,	12,	11,	26.2,	42.9,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:14,	-21,	-4,	-5,	-4.4,	Cool,	18.8,	1,	12.2,	3,	-2.3,	Cool,	12,	11.2,	26.2,	43,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:15,	-21,	-4,	-5.1,	-4.4,	Cool,	19.2,	1,	12.3,	2.9,	-2.4,	Cool,	12,	11.3,	26.5,	43.1,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:16,	-21,	-4.1,	-5.1,	-4.4,	Cool,	19.5,	1,	12.4,	2.8,	-2.5,	Cool,	12,	11.2,	25.6,	42.8,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:17,	-21,	-4.1,	-5.2,	-4.5,	Cool,	19.8,	1,	12.4,	2.9,	-2.5,	Cool,	12,	11.1,	25.2,	42.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:18,	-21,	-4.1,	-5.2,	-4.5,	Cool,	18.9,	1,	12.4,	2.9,	-2.6,	Cool,	12,	11.1,	25.1,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:19,	-21,	-4.1,	-5.2,	-4.5,	Cool,	18.4,	1,	12.4,	2.8,	-2.7,	Cool,	12,	11.1,	25.3,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:20,	-21,	-4.2,	-5.2,	-4.5,	Cool,	18.3,	1,	12.4,	2.9,	-2.7,	Cool,	12,	11.2,	25.2,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:21,	-21,	-4.2,	-5.2,	-4.5,	Cool,	18.1,	1,	12.4,	2.9,	-2.8,	Cool,	12,	11.2,	25.2,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:22,	-21,	-4.2,	-5.3,	-4.6,	Cool,	18.3,	1,	12.4,	2.8,	-2.8,	Cool,	12,	11.2,	25.2,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:23,	-21,	-4.2,	-5.3,	-4.6,	Cool,	18.1,	1,	12.4,	2.8,	-2.9,	Cool,	12,	11.2,	25.1,	42.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:24,	-21,	-4.2,	-5.3,	-4.6,	Cool,	18,	1,	12.4,	2.8,	-2.9,	Cool,	12,	11.2,	24.8,	42.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:25,	-21,	-4.3,	-5.4,	-4.6,	Cool,	18,	1,	12.4,	2.8,	-2.9,	Cool,	12,	11.2,	25.1,	42.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:26,	-21,	-4.3,	-5.4,	-4.6,	Cool,	18,	1,	12.4,	2.8,	-3,	Cool,	12,	11.3,	24.8,	42.2,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:27,	-21,	-4.3,	-5.4,	-4.6,	Cool,	18.1,	1,	12.4,	2.8,	-3,	Cool,	12,	11.5,	24.8,	42.3,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:28,	-21,	-4.3,	-5.4,	-4.6,	Cool,	18.1,	1,	12.4,	2.8,	-3,	Cool,	12,	11.7,	25.3,	42.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:29,	-21,	-4.3,	-5.5,	-4.6,	Cool,	18,	1,	12.5,	2.8,	-3,	Cool,	12,	11.8,	25.4,	42.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:30,	-21,	-4.3,	-5.5,	-4.6,	Cool,	18.5,	1,	12.5,	2.7,	-3.1,	Cool,	12,	11.9,	25.4,	42.5,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:30,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 23:31,	-21,	-4.4,	-5.3,	-4.9,	Cool,	18.8,	1,	12.4,	2.4,	-2.7,	Cool,	12,	11.7,	21.3,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:32,	Zone-3 Op Mode:  Heat
8/5/2019 23:32,	-21,	-4.5,	-5.7,	-5.5,	Cool,	19.7,	1,	11.3,	-2,	-4.3,	Cool,	12,	10.6,	16,	29.7,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:33,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 23:33,	-21,	-5.7,	-8.3,	-8.5,	Cool,	20.3,	1,	9.9,	-4.7,	-6.2,	Cool,	12,	12.2,	22.3,	35,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:34,	-21,	-5.8,	-7.2,	-7.7,	Cool,	20.1,	1,	8.9,	-4.5,	-6.5,	Cool,	12,	12.2,	17.1,	29.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:35,	-21,	-6.8,	-10.1,	-10,	Cool,	20.9,	1,	8,	-7.6,	-8.8,	Cool,	12,	11.8,	13.9,	23.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:36,	-21,	-8.1,	-11.8,	-11.6,	Cool,	21.2,	1,	7.1,	-9.9,	-10.9,	Cool,	12,	11.3,	11.9,	18.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:37,	Variable Differential Defrost Entered Zone 2
8/5/2019 23:37,	Zone-2 Op Mode:  Defrost
8/5/2019 23:37,	-21,	-8.5,	-12.2,	-12,	Cool,	21.5,	1,	6.7,	-10.8,	-11.8,	Defrost,	12,	11.2,	11.2,	17.4,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:38,	-21,	-9.4,	-14.6,	-13.8,	Cool,	20.8,	1,	6.6,	-8,	-9.2,	Defrost,	12,	10.8,	10.2,	15,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:39,	-21,	-10.4,	-16.4,	-15.6,	Cool,	19.8,	1,	6.5,	-0.9,	-1.5,	Defrost,	12,	10.4,	9.5,	13.5,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:40,	-21,	-11.3,	-17.7,	-16.7,	Cool,	19.5,	1,	6.5,	5.6,	4.7,	Defrost,	12,	10,	8.7,	12.2,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:41,	-21,	-12.1,	-18.2,	-17.3,	Cool,	19.4,	1,	6.4,	10.4,	8.8,	Defrost,	12,	9.7,	8.2,	11.3,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:42,	-21,	-12.6,	-17.7,	-17.1,	Cool,	19.4,	1,	6.3,	16.8,	13.9,	Defrost,	12,	9.5,	7.8,	10.7,	Null-Fans On,"Diesel, Continuous"
8/5/2019 23:42,	Zone-2 Op Mode:  Defrost
8/5/2019 23:42,	Defrost State Exited Zone 2
8/5/2019 23:42,	Zone-2 Op Mode:  Cool
8/5/2019 23:42,	Zone-3 Op Mode:  Heat
8/5/2019 23:42,	-21,	-12.8,	-17.5,	-16.9,	Cool,	19.1,	1,	6.7,	16,	16.6,	Cool,	12,	9.4,	7.7,	10.4,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:43,	-21,	-11.8,	-12.5,	-13.6,	Cool,	19.5,	1,	6.6,	5.7,	4.8,	Cool,	12,	10.5,	15.1,	19,	Heat,"Diesel, Continuous, High Speed"
8/5/2019 23:44,	Zone-3 Op Mode:  Null-Fans On
8/5/2019 23:44,	-21,	-10.8,	-10.5,	-11.6,	Cool,	20.2,	1,	6.1,	1.1,	-0.7,	Cool,	12,	12,	17.5,	25.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:45,	-21,	-10.3,	-10.7,	-11.6,	Cool,	20.7,	1,	5.5,	-2.1,	-4.9,	Cool,	12,	11.7,	13.9,	22.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:46,	-21,	-10.6,	-12.2,	-12.6,	Cool,	21.8,	1,	4.7,	-4.8,	-8.7,	Cool,	12,	11.6,	12.5,	18.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:47,	-21,	-11.3,	-13.8,	-14,	Cool,	22.4,	1,	3.8,	-6.7,	-11.2,	Cool,	12,	11.6,	11.8,	16.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:48,	-21,	-11.9,	-14.5,	-14.7,	Cool,	22.4,	1,	3.1,	-7.9,	-13.1,	Cool,	12,	11.6,	11.5,	15.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:49,	-21,	-12.4,	-14.9,	-15.1,	Cool,	22.8,	1,	2.7,	-8.6,	-14.2,	Cool,	12,	11.6,	11.3,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:50,	-21,	-12.8,	-15.3,	-15.4,	Cool,	22.7,	1,	2.4,	-8.8,	-14.8,	Cool,	12,	11.6,	11.3,	13.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:51,	-21,	-13,	-15.6,	-15.7,	Cool,	21.8,	1,	1.8,	-9.3,	-15.2,	Cool,	12,	11.5,	11.2,	13.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:52,	-21,	-13.3,	-15.9,	-16,	Cool,	20.8,	1,	1.4,	-9.7,	-15.7,	Cool,	12,	11.4,	11.1,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:53,	-21,	-13.7,	-16.2,	-16.3,	Cool,	21.7,	1,	1.1,	-10,	-16,	Cool,	12,	11.3,	11,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:53,	Zone-2 Op Mode:  Null-Fans On
8/5/2019 23:54,	-21,	-14.2,	-17.5,	-17.3,	Cool,	22.2,	1,	0.9,	-7.8,	-14.1,	Null-Fans On,	12,	11.3,	10.9,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:55,	-21,	-15.2,	-19.2,	-18.9,	Cool,	20.7,	1,	1,	-4.7,	-9.2,	Null-Fans On,	12,	11.2,	10.9,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:56,	-21,	-16,	-20.1,	-19.8,	Cool,	19.8,	1,	1.1,	-3.1,	-6,	Null-Fans On,	12,	11.2,	10.9,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:57,	-21,	-16.7,	-20.7,	-20.5,	Cool,	19.2,	1,	1.1,	-2.3,	-4.3,	Null-Fans On,	12,	11.2,	10.9,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:58,	-21,	-17.3,	-21.2,	-21,	Cool,	20,	1,	1.1,	-1.8,	-3.4,	Null-Fans On,	12,	11.2,	10.9,	12.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/5/2019 23:59,	-21,	-17.8,	-21.6,	-21.4,	Cool,	19.8,	1,	1.1,	-1.5,	-2.9,	Null-Fans On,	12,	11.2,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:00,	Start of trip
8/6/2019 00:00,	-21,	-18,	-21.8,	-21.6,	Cool,	20,	1,	1.1,	-1.4,	-2.8,	Null-Fans On,	12,	11.2,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:00,	Unit Serial # Bytes 0-1:   
8/6/2019 00:00,	Unit Serial # Bytes 2-3:   
8/6/2019 00:00,	Unit Serial # Bytes 4-5:   
8/6/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/6/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/6/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/6/2019 00:00,	Unit Serial # Bytes 12-13: 94
8/6/2019 00:00,	Unit Serial # Bytes 14-15: 41
8/6/2019 00:00,	Host Null: DISABLE
8/6/2019 00:00,	Refrigerant Type Selection: 1.0
8/6/2019 00:00,	Setpoint Zone-2: 1.0
8/6/2019 00:00,	Setpoint Zone-3: 12.0
8/6/2019 00:00,	Cargo Link: DISABLE
8/6/2019 00:01,	Clock Set
8/6/2019 00:01,	-21,	-18.4,	-22.1,	-22,	Cool,	19.2,	1,	1.1,	-1.2,	-2.5,	Null-Fans On,	12,	11.2,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:02,	-21,	-18.8,	-22.5,	-22.4,	Cool,	20.1,	1,	1.1,	-1.1,	-2.4,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:03,	-21,	-19.2,	-22.8,	-22.7,	Cool,	20.1,	1,	1.1,	-1,	-2.2,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:04,	-21,	-19.5,	-23.1,	-23,	Cool,	20.2,	1,	1,	-1,	-2.2,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:05,	-21,	-19.9,	-23.4,	-23.3,	Cool,	19.9,	1,	0.9,	-0.9,	-2.1,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:06,	-21,	-20.2,	-23.7,	-23.5,	Cool,	20.6,	1,	0.8,	-0.9,	-2.1,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:07,	-21,	-20.5,	-23.9,	-23.8,	Cool,	20.7,	1,	0.8,	-0.8,	-2.1,	Null-Fans On,	12,	11.1,	10.9,	12.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:08,	-21,	-20.8,	-24.1,	-24,	Cool,	19.4,	1,	0.8,	-0.8,	-2.1,	Null-Fans On,	12,	11.1,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 00:08,	Zone-1 Op Mode:  Cool
8/6/2019 00:09,	-21,	-21,	-24.4,	-24.2,	Cool,	19.8,	1,	0.8,	-0.8,	-2.1,	Null-Fans On,	12,	11.1,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:10,	-21,	-21.1,	-25.1,	-24.7,	Cool,	18.9,	1,	0.9,	-0.6,	-1.8,	Null-Fans On,	12,	11.1,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:11,	-21,	-21.2,	-25.4,	-24.9,	Cool,	18.7,	1,	1,	-0.3,	-1.6,	Null-Fans On,	12,	11.1,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:12,	-21,	-21.4,	-25.6,	-25.1,	Cool,	19.1,	1,	1.1,	-0.2,	-1.5,	Null-Fans On,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:13,	-21,	-21.5,	-25.8,	-25.3,	Cool,	18.8,	1,	1.2,	0,	-1.4,	Null-Fans On,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:14,	-21,	-21.7,	-25.9,	-25.4,	Cool,	18.6,	1,	1.2,	0.1,	-1.3,	Null-Fans On,	12,	11.1,	11,	12.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:15,	-21,	-21.8,	-26,	-25.6,	Cool,	18.2,	1,	1.2,	0.1,	-1.2,	Null-Fans On,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:16,	-21,	-22,	-26.2,	-25.7,	Cool,	19.1,	1,	1.3,	0.2,	-1.2,	Null-Fans On,	12,	11.1,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:16,	Zone-1 Op Mode:  Null
8/6/2019 00:16,	Zone-3 Op Mode:  Heat
8/6/2019 00:17,	-21,	-22,	-26.3,	-25.8,	Null,	18.8,	1,	1.3,	0.2,	-1.1,	Null-Fans On,	12,	11.1,	10.4,	12,	Heat,"Diesel, Continuous"
8/6/2019 00:17,	Zone-3 Op Mode:  Heat
8/6/2019 00:18,	-21,	-21.8,	-25.8,	-25.5,	Null,	19.3,	1,	1.6,	0.6,	-0.8,	Null-Fans On,	12,	10.9,	9.1,	10.2,	Heat,"Diesel, Continuous"
8/6/2019 00:19,	-21,	-21.6,	-24.9,	-24.8,	Null,	18.9,	1,	1.9,	1,	-0.7,	Null-Fans On,	12,	11,	11.4,	13.4,	Heat,"Diesel, Continuous"
8/6/2019 00:20,	-21,	-21.3,	-23.9,	-23.9,	Null,	18.9,	1,	2,	1.2,	-0.5,	Null-Fans On,	12,	12,	14.9,	19.3,	Heat,"Diesel, Continuous"
8/6/2019 00:20,	Zone-2 Op Mode:  Cool
8/6/2019 00:20,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 00:20,	Zone-1 Op Mode:  Cool
8/6/2019 00:21,	-21,	-21,	-22.8,	-23.1,	Cool,	19.5,	1,	2,	-0.5,	-2.7,	Cool,	12,	12.3,	14.1,	18.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:22,	-21,	-20.3,	-20.7,	-21.5,	Cool,	19.8,	1,	1.3,	-3.8,	-6.9,	Cool,	12,	12.2,	13,	16.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:22,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 00:23,	-21,	-19.7,	-20,	-20.8,	Cool,	19.3,	1,	0.6,	-5.1,	-9.6,	Null-Fans On,	12,	12,	12.4,	15,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:24,	-21,	-20,	-22.5,	-22.5,	Cool,	18.8,	1,	0.6,	-3.1,	-6.6,	Null-Fans On,	12,	11.9,	12.1,	14.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:25,	-21,	-20.5,	-23.7,	-23.6,	Cool,	18.8,	1,	0.6,	-1.9,	-4.3,	Null-Fans On,	12,	11.8,	11.9,	13.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:26,	-21,	-20.9,	-24.4,	-24.2,	Cool,	18.3,	1,	0.5,	-1.4,	-3.1,	Null-Fans On,	12,	11.7,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:27,	-21,	-21.2,	-24.9,	-24.5,	Cool,	18.3,	1,	0.5,	-1,	-2.5,	Null-Fans On,	12,	11.7,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:28,	-21,	-21.5,	-25.2,	-24.8,	Cool,	17.9,	1,	0.6,	-0.8,	-2.2,	Null-Fans On,	12,	11.6,	11.6,	13.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:29,	-21,	-21.8,	-25.5,	-25.1,	Cool,	18,	1,	0.6,	-0.6,	-2,	Null-Fans On,	12,	11.6,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:30,	-21,	-22,	-25.8,	-25.2,	Cool,	17.7,	1,	0.6,	-0.4,	-1.9,	Null-Fans On,	12,	11.5,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:30,	Zone-1 Op Mode:  Null
8/6/2019 00:30,	Zone-3 Op Mode:  Heat
8/6/2019 00:31,	-21,	-22,	-25.8,	-25.5,	Null,	18,	1,	0.6,	-0.2,	-1.9,	Null-Fans On,	12,	11.5,	10.9,	12.5,	Heat,"Diesel, Continuous"
8/6/2019 00:32,	-21,	-21.8,	-25.3,	-25.2,	Null,	18,	1,	1,	0.2,	-1.5,	Null-Fans On,	12,	11.3,	9.8,	11.1,	Heat,"Diesel, Continuous"
8/6/2019 00:33,	-21,	-21.5,	-24.4,	-24.5,	Null,	18.1,	1,	1.2,	0.5,	-1.2,	Null-Fans On,	12,	11,	8.2,	8.9,	Heat,"Diesel, Continuous"
8/6/2019 00:33,	Zone-3 Op Mode:  Heat
8/6/2019 00:34,	-21,	-21.3,	-23.5,	-23.6,	Null,	18.2,	1,	1.5,	0.8,	-0.9,	Null-Fans On,	12,	10.8,	7.6,	7.7,	Heat,"Diesel, Continuous"
8/6/2019 00:35,	-21,	-21,	-22.6,	-22.9,	Null,	18.2,	1,	1.6,	1.1,	-0.6,	Null-Fans On,	12,	11,	11.3,	12.7,	Heat,"Diesel, Continuous"
8/6/2019 00:35,	Zone-1 Op Mode:  Cool
8/6/2019 00:35,	Zone-3 Op Mode:  Heat
8/6/2019 00:35,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 00:36,	-21,	-20.7,	-22.2,	-22.4,	Cool,	17.6,	1,	1.6,	1.1,	-0.4,	Null-Fans On,	12,	12.3,	16.8,	20.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:37,	-21,	-20.3,	-21.5,	-22,	Cool,	17.6,	1,	1.4,	0.9,	-0.4,	Null-Fans On,	12,	12.6,	14.9,	19,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:38,	-21,	-20.5,	-23.2,	-23,	Cool,	17.7,	1,	1.2,	0.8,	-0.4,	Null-Fans On,	12,	12.4,	13.4,	16.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:39,	-21,	-20.9,	-24.4,	-24.1,	Cool,	18,	1,	1.2,	0.7,	-0.4,	Null-Fans On,	12,	12.2,	12.7,	15.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:40,	-21,	-21.3,	-25.1,	-24.7,	Cool,	18.5,	1,	1.1,	0.6,	-0.4,	Null-Fans On,	12,	12.1,	12.3,	14.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:41,	-21,	-21.6,	-25.6,	-25.1,	Cool,	18,	1,	1,	0.5,	-0.4,	Null-Fans On,	12,	12,	12.1,	14.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:42,	-21,	-21.9,	-25.9,	-25.3,	Cool,	18.5,	1,	1,	0.5,	-0.4,	Null-Fans On,	12,	11.9,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:42,	Zone-1 Op Mode:  Null
8/6/2019 00:42,	Zone-3 Op Mode:  Heat
8/6/2019 00:43,	-21,	-22.1,	-26.2,	-25.6,	Null,	17.9,	1,	1,	0.5,	-0.4,	Null-Fans On,	12,	11.9,	11.7,	13.4,	Heat,"Diesel, Continuous"
8/6/2019 00:44,	-21,	-21.8,	-25.6,	-25.4,	Null,	17.9,	1,	1.3,	0.9,	-0.2,	Null-Fans On,	12,	11.6,	10.3,	11.6,	Heat,"Diesel, Continuous"
8/6/2019 00:45,	-21,	-21.6,	-24.8,	-24.7,	Null,	19,	1,	1.6,	1.2,	0,	Null-Fans On,	12,	11.3,	8.8,	9.5,	Heat,"Diesel, Continuous"
8/6/2019 00:46,	-21,	-21.4,	-23.8,	-23.9,	Null,	18.3,	1,	1.8,	1.4,	0.2,	Null-Fans On,	12,	11.1,	7.9,	8.1,	Heat,"Diesel, Continuous"
8/6/2019 00:47,	-21,	-21.2,	-22.9,	-23.1,	Null,	19.2,	1,	1.9,	1.6,	0.4,	Null-Fans On,	12,	10.9,	7.6,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 00:47,	Zone-3 Op Mode:  Heat
8/6/2019 00:47,	Zone-1 Op Mode:  Cool
8/6/2019 00:47,	Zone-3 Op Mode:  Heat
8/6/2019 00:48,	-21,	-21,	-22,	-22.4,	Cool,	18.8,	1,	2,	1.7,	0.5,	Null-Fans On,	12,	10.8,	8.8,	9,	Heat,"Diesel, Continuous"
8/6/2019 00:49,	-21,	-20.7,	-22.5,	-22.4,	Cool,	18.7,	1,	1.9,	1.6,	0.5,	Null-Fans On,	12,	11.8,	15.1,	17.6,	Heat,"Diesel, Continuous"
8/6/2019 00:49,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 00:50,	-21,	-20.7,	-22.7,	-22.8,	Cool,	18.1,	1,	1.7,	1.3,	0.4,	Null-Fans On,	12,	12.6,	15.1,	19.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:51,	-21,	-20.6,	-23,	-22.8,	Cool,	17.8,	1,	1.5,	1.1,	0.3,	Null-Fans On,	12,	12.4,	13.5,	16.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:52,	-21,	-21,	-24.4,	-24,	Cool,	17.7,	1,	1.4,	1,	0.2,	Null-Fans On,	12,	12.2,	12.7,	15.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:53,	-21,	-21.4,	-25.3,	-24.8,	Cool,	17.7,	1,	1.3,	0.9,	0.1,	Null-Fans On,	12,	12.1,	12.2,	14.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:54,	-21,	-21.7,	-25.8,	-25.2,	Cool,	18.2,	1,	1.3,	0.9,	0.1,	Null-Fans On,	12,	12,	12,	14,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:55,	-21,	-22,	-26.2,	-25.5,	Cool,	18,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	11.9,	11.9,	13.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 00:55,	Zone-1 Op Mode:  Null
8/6/2019 00:55,	Zone-3 Op Mode:  Heat
8/6/2019 00:56,	-21,	-22,	-26.2,	-25.7,	Null,	18,	1,	1.3,	0.9,	0.1,	Null-Fans On,	12,	11.8,	10.8,	12.4,	Heat,"Diesel, Continuous"
8/6/2019 00:57,	-21,	-21.8,	-25.5,	-25.2,	Null,	18.5,	1,	1.6,	1.3,	0.3,	Null-Fans On,	12,	11.6,	9.5,	10.6,	Heat,"Diesel, Continuous"
8/6/2019 00:58,	-21,	-21.6,	-24.6,	-24.5,	Null,	18.2,	1,	1.9,	1.6,	0.6,	Null-Fans On,	12,	11.3,	8.3,	8.7,	Heat,"Diesel, Continuous"
8/6/2019 00:59,	-21,	-21.4,	-23.6,	-23.7,	Null,	18.3,	1,	2,	1.8,	0.8,	Null-Fans On,	12,	11.1,	7.7,	7.6,	Heat,"Diesel, Continuous"
8/6/2019 00:59,	Zone-2 Op Mode:  Cool
8/6/2019 00:59,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 00:59,	Zone-3 Op Mode:  Heat
8/6/2019 01:00,	-21,	-21.2,	-22.7,	-23,	Null,	18.3,	1,	2,	-0.1,	-1.6,	Cool,	12,	10.9,	7.9,	7.3,	Heat,"Diesel, Continuous"
8/6/2019 01:00,	Zone-1 Op Mode:  Cool
8/6/2019 01:01,	-21,	-21,	-21.8,	-22.3,	Cool,	18.8,	1,	1.4,	-3.4,	-6.2,	Cool,	12,	11.6,	15,	16.6,	Heat,"Diesel, Continuous"
8/6/2019 01:01,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:01,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 01:02,	-21,	-20.3,	-20.1,	-21,	Cool,	18.4,	1,	0.9,	-3.7,	-7.8,	Null-Fans On,	12,	12.9,	16.6,	20.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:03,	-21,	-20.2,	-21.8,	-21.9,	Cool,	19.1,	1,	0.7,	-2.3,	-5.7,	Null-Fans On,	12,	12.8,	14.7,	18.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:04,	-21,	-20.6,	-23.8,	-23.5,	Cool,	19.1,	1,	0.7,	-1.4,	-3.7,	Null-Fans On,	12,	12.6,	13.4,	16.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:05,	-21,	-21.1,	-25,	-24.4,	Cool,	19.6,	1,	0.7,	-0.9,	-2.6,	Null-Fans On,	12,	12.4,	12.8,	15.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:06,	-21,	-21.5,	-25.6,	-25,	Cool,	19.2,	1,	0.7,	-0.7,	-2.1,	Null-Fans On,	12,	12.3,	12.4,	14.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:07,	-21,	-21.8,	-26.1,	-25.2,	Cool,	19,	1,	0.7,	-0.5,	-1.9,	Null-Fans On,	12,	12.2,	12.2,	14.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:08,	-21,	-22.1,	-26.4,	-25.6,	Cool,	18.7,	1,	0.6,	-0.3,	-1.8,	Null-Fans On,	12,	12.2,	12.1,	14.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:08,	Zone-1 Op Mode:  Null
8/6/2019 01:08,	Zone-3 Op Mode:  Heat
8/6/2019 01:09,	-21,	-21.9,	-26,	-25.6,	Null,	18.4,	1,	0.9,	0.2,	-1.5,	Null-Fans On,	12,	12,	10.7,	12.3,	Heat,"Diesel, Continuous"
8/6/2019 01:10,	-21,	-21.7,	-25.2,	-25,	Null,	18.2,	1,	1.2,	0.6,	-1.2,	Null-Fans On,	12,	11.7,	9.1,	10,	Heat,"Diesel, Continuous"
8/6/2019 01:11,	-21,	-21.6,	-24.2,	-24.2,	Null,	18.7,	1,	1.4,	0.9,	-0.8,	Null-Fans On,	12,	11.4,	8,	8.3,	Heat,"Diesel, Continuous"
8/6/2019 01:12,	-21,	-21.3,	-23.3,	-23.4,	Null,	19.1,	1,	1.6,	1.1,	-0.4,	Null-Fans On,	12,	11.2,	7.6,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 01:13,	-21,	-21.2,	-22.4,	-22.7,	Null,	18.7,	1,	1.7,	1.3,	0,	Null-Fans On,	12,	11,	7.4,	7.1,	Heat,"Diesel, Continuous"
8/6/2019 01:13,	Zone-1 Op Mode:  Cool
8/6/2019 01:13,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:13,	Zone-3 Op Mode:  Heat
8/6/2019 01:14,	-21,	-20.9,	-21.5,	-22,	Cool,	18.6,	1,	1.8,	1.5,	0.2,	Null-Fans On,	12,	10.8,	7.6,	7.2,	Heat,"Diesel, Continuous"
8/6/2019 01:15,	-21,	-20.5,	-22.1,	-22.1,	Cool,	18,	1,	1.7,	1.3,	0.2,	Null-Fans On,	12,	11.3,	12.9,	14.2,	Heat,"Diesel, Continuous"
8/6/2019 01:15,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:16,	-21,	-20.8,	-24,	-23.5,	Cool,	17.8,	1,	1.5,	1.1,	0.2,	Null-Fans On,	12,	12.5,	16.3,	20.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:17,	-21,	-20.7,	-22.8,	-22.9,	Cool,	18.1,	1,	1.3,	1,	0.1,	Null-Fans On,	12,	12.5,	14.1,	17.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:18,	-21,	-20.9,	-24.4,	-23.8,	Cool,	18.5,	1,	1.3,	0.9,	0,	Null-Fans On,	12,	12.3,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:19,	-21,	-21.4,	-25.4,	-24.8,	Cool,	17.9,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	12.2,	12.4,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:20,	-21,	-21.7,	-26.1,	-25.3,	Cool,	17.8,	1,	1.1,	0.7,	0,	Null-Fans On,	12,	12.1,	12.1,	14.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:21,	-21,	-22.1,	-26.5,	-25.7,	Cool,	17.6,	1,	1.1,	0.7,	-0.1,	Null-Fans On,	12,	12,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:21,	Zone-1 Op Mode:  Null
8/6/2019 01:21,	Zone-3 Op Mode:  Heat
8/6/2019 01:22,	-21,	-22,	-26.2,	-25.7,	Null,	17.5,	1,	1.3,	0.9,	0,	Null-Fans On,	12,	11.8,	10.4,	11.9,	Heat,"Diesel, Continuous"
8/6/2019 01:23,	-21,	-21.8,	-25.4,	-25.2,	Null,	17.5,	1,	1.6,	1.3,	0.3,	Null-Fans On,	12,	11.5,	9,	9.8,	Heat,"Diesel, Continuous"
8/6/2019 01:24,	-21,	-21.6,	-24.5,	-24.4,	Null,	17.8,	1,	1.8,	1.5,	0.5,	Null-Fans On,	12,	11.3,	8,	8.2,	Heat,"Diesel, Continuous"
8/6/2019 01:25,	-21,	-21.5,	-23.5,	-23.6,	Null,	18.4,	1,	1.9,	1.7,	0.7,	Null-Fans On,	12,	11.1,	7.5,	7.3,	Heat,"Diesel, Continuous"
8/6/2019 01:26,	-21,	-21.2,	-22.6,	-22.9,	Null,	19.2,	1,	2,	1.8,	0.8,	Null-Fans On,	12,	10.9,	7.3,	7,	Heat,"Diesel, Continuous"
8/6/2019 01:26,	Zone-3 Op Mode:  Heat
8/6/2019 01:26,	Zone-2 Op Mode:  Cool
8/6/2019 01:26,	Zone-3 Op Mode:  Heat
8/6/2019 01:26,	Zone-1 Op Mode:  Cool
8/6/2019 01:27,	-21,	-21,	-21.7,	-22.3,	Cool,	19.3,	1,	2.1,	1.2,	0,	Cool,	12,	10.8,	9.8,	10.1,	Heat,"Diesel, Continuous"
8/6/2019 01:27,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:28,	-21,	-20.4,	-20.2,	-21,	Cool,	19.2,	1,	1.5,	-2.4,	-4.7,	Cool,	12,	12.2,	16.9,	20.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:28,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 01:29,	-21,	-19.6,	-18.6,	-19.7,	Cool,	18.8,	1,	0.9,	-3.7,	-7.2,	Null-Fans On,	12,	12.9,	16,	20.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:30,	-21,	-19.5,	-20.7,	-21.3,	Cool,	19.5,	1,	0.6,	-3.2,	-7.2,	Null-Fans On,	12,	12.8,	14.2,	18.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:31,	-21,	-20.2,	-23.5,	-23.3,	Cool,	18.8,	1,	0.6,	-1.9,	-4.7,	Null-Fans On,	12,	12.6,	13.2,	16.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:32,	-21,	-20.8,	-24.9,	-24.2,	Cool,	19.1,	1,	0.6,	-1.2,	-3.2,	Null-Fans On,	12,	12.4,	12.6,	15.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:33,	-21,	-21.2,	-25.6,	-24.8,	Cool,	18.7,	1,	0.6,	-0.9,	-2.5,	Null-Fans On,	12,	12.3,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:34,	-21,	-21.6,	-26.2,	-25.2,	Cool,	18.3,	1,	0.6,	-0.7,	-2.2,	Null-Fans On,	12,	12.2,	12.2,	14.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:35,	-21,	-22,	-26.5,	-25.5,	Cool,	19.3,	1,	0.6,	-0.5,	-1.9,	Null-Fans On,	12,	12.1,	12,	14,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:35,	Zone-1 Op Mode:  Null
8/6/2019 01:35,	Zone-3 Op Mode:  Heat
8/6/2019 01:36,	-21,	-22,	-26.5,	-25.8,	Null,	20.3,	1,	0.7,	-0.2,	-1.8,	Null-Fans On,	12,	12,	11.2,	12.9,	Heat,"Diesel, Continuous"
8/6/2019 01:37,	-21,	-21.9,	-25.8,	-25.4,	Null,	21.3,	1,	1,	0.3,	-1.4,	Null-Fans On,	12,	11.8,	9.9,	11.2,	Heat,"Diesel, Continuous"
8/6/2019 01:37,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
8/6/2019 01:37,	-21,	-21.8,	-25.4,	-25.1,	Null,	21.5,	1,	1.1,	0.5,	-1.2,	Null-Fans On,	12,	11.7,	9.2,	10.2,	Heat,"Diesel, Continuous"
8/6/2019 01:38,	-21,	-21.6,	-24.4,	-24.3,	Null,	22.1,	1,	1.3,	0.8,	-0.9,	Null-Fans On,	12,	11.4,	8.3,	8.8,	Heat,"Diesel, Continuous"
8/6/2019 01:39,	-21,	-21.4,	-23.5,	-23.6,	Null,	22.4,	1,	1.5,	1.1,	-0.5,	Null-Fans On,	12,	11.2,	8.1,	8.2,	Heat,"Diesel, Continuous"
8/6/2019 01:40,	-21,	-21.2,	-22.6,	-22.8,	Null,	22.8,	1,	1.6,	1.2,	-0.1,	Null-Fans On,	12,	11.1,	8,	8,	Heat,"Diesel, Continuous"
8/6/2019 01:41,	Zone-1 Op Mode:  Cool
8/6/2019 01:41,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:41,	-21,	-21,	-21.7,	-22.2,	Cool,	22.8,	1,	1.7,	1.4,	0.1,	Null-Fans On,	12,	10.9,	7.9,	7.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:42,	Zone-3 Op Mode:  Heat
8/6/2019 01:42,	-21,	-20.7,	-22.1,	-22.1,	Cool,	23.4,	1,	1.7,	1.3,	0.2,	Null-Fans On,	12,	10.9,	8.9,	8.6,	Heat,"Diesel, Continuous"
8/6/2019 01:43,	-21,	-20.9,	-24.2,	-23.5,	Cool,	22.7,	1,	1.5,	1.1,	0.2,	Null-Fans On,	12,	11.4,	12.9,	14.2,	Heat,"Diesel, Continuous"
8/6/2019 01:44,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:44,	-21,	-21.3,	-25.6,	-24.8,	Cool,	22.3,	1,	1.3,	0.9,	0.1,	Null-Fans On,	12,	12.1,	15.1,	18.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:45,	-21,	-21.3,	-24,	-24,	Cool,	22.2,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	12.2,	13.1,	16.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:46,	-21,	-21.4,	-24.8,	-24.2,	Cool,	22.6,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	12,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:47,	-21,	-21.7,	-25.8,	-24.9,	Cool,	22.8,	1,	1.1,	0.7,	0,	Null-Fans On,	12,	11.9,	12,	13.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:48,	-21,	-22,	-26.3,	-25.5,	Cool,	22.3,	1,	1,	0.7,	-0.1,	Null-Fans On,	12,	11.8,	11.8,	13.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:48,	Zone-1 Op Mode:  Null
8/6/2019 01:48,	Zone-3 Op Mode:  Heat
8/6/2019 01:49,	-21,	-22,	-26.3,	-25.8,	Null,	22.3,	1,	1.1,	0.8,	0,	Null-Fans On,	12,	11.7,	10.7,	12.4,	Heat,"Diesel, Continuous"
8/6/2019 01:50,	-21,	-21.9,	-25.6,	-25.3,	Null,	23,	1,	1.4,	1.2,	0.2,	Null-Fans On,	12,	11.6,	9.9,	11.2,	Heat,"Diesel, Continuous"
8/6/2019 01:51,	-21,	-21.8,	-24.7,	-24.6,	Null,	23.7,	1,	1.6,	1.4,	0.4,	Null-Fans On,	12,	11.4,	8.7,	9.4,	Heat,"Diesel, Continuous"
8/6/2019 01:52,	-21,	-21.6,	-23.8,	-23.9,	Null,	22.1,	1,	1.8,	1.6,	0.6,	Null-Fans On,	12,	11.2,	8.2,	8.5,	Heat,"Diesel, Continuous"
8/6/2019 01:53,	-21,	-21.4,	-22.9,	-23.2,	Null,	20.8,	1,	1.9,	1.7,	0.7,	Null-Fans On,	12,	11,	7.9,	8.1,	Heat,"Diesel, Continuous"
8/6/2019 01:54,	-21,	-21.2,	-22,	-22.5,	Null,	19.4,	1,	2,	1.8,	0.8,	Null-Fans On,	12,	10.9,	7.8,	7.8,	Heat,"Diesel, Continuous"
8/6/2019 01:54,	Zone-3 Op Mode:  Heat
8/6/2019 01:55,	Zone-1 Op Mode:  Cool
8/6/2019 01:55,	Zone-3 Op Mode:  Heat
8/6/2019 01:55,	Zone-2 Op Mode:  Cool
8/6/2019 01:55,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
8/6/2019 01:55,	-21,	-21,	-21.2,	-21.9,	Cool,	18.9,	1,	2.1,	1.9,	0.9,	Cool,	12,	10.8,	9.2,	9.4,	Heat,"Diesel, Continuous"
8/6/2019 01:56,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 01:56,	-21,	-20.3,	-19.8,	-20.7,	Cool,	18.2,	1,	1.7,	-1.5,	-3.4,	Cool,	12,	12.1,	16.1,	19,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:57,	-21,	-19.6,	-18.4,	-19.4,	Cool,	18.3,	1,	1.2,	-2.8,	-6.2,	Cool,	12,	12.9,	15.8,	20,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:57,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 01:58,	-21,	-19.2,	-18.9,	-19.8,	Cool,	18.5,	1,	0.8,	-4.8,	-8.9,	Null-Fans On,	12,	12.7,	14,	17.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 01:59,	-21,	-19.8,	-22.4,	-22.3,	Cool,	18.2,	1,	0.6,	-3,	-6.6,	Null-Fans On,	12,	12.5,	13,	16.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:00,	-21,	-20.4,	-24.4,	-23.8,	Cool,	17.4,	1,	0.5,	-1.9,	-4.3,	Null-Fans On,	12,	12.3,	12.4,	15.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:01,	-21,	-20.9,	-25.5,	-24.5,	Cool,	17.7,	1,	0.6,	-1.2,	-3,	Null-Fans On,	12,	12.2,	12.2,	14.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:02,	-21,	-21.4,	-26.2,	-25.1,	Cool,	17.8,	1,	0.5,	-0.9,	-2.4,	Null-Fans On,	12,	12.2,	12.1,	14.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:03,	-21,	-21.8,	-26.8,	-25.5,	Cool,	18,	1,	0.6,	-0.6,	-2,	Null-Fans On,	12,	12.1,	12,	13.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:04,	Zone-1 Op Mode:  Null
8/6/2019 02:04,	Zone-3 Op Mode:  Heat
8/6/2019 02:04,	-21,	-22.1,	-27.1,	-25.8,	Null,	18.6,	1,	0.6,	-0.4,	-1.8,	Null-Fans On,	12,	12.1,	12,	13.8,	Heat,"Diesel, Continuous"
8/6/2019 02:05,	-21,	-22,	-26.4,	-25.8,	Null,	18.1,	1,	0.8,	0.1,	-1.5,	Null-Fans On,	12,	11.8,	10.3,	11.7,	Heat,"Diesel, Continuous"
8/6/2019 02:06,	-21,	-21.8,	-25.6,	-25.2,	Null,	18.7,	1,	1,	0.4,	-1.2,	Null-Fans On,	12,	11.6,	8.8,	9.6,	Heat,"Diesel, Continuous"
8/6/2019 02:07,	-21,	-21.6,	-24.6,	-24.4,	Null,	19.1,	1,	1.2,	0.8,	-1,	Null-Fans On,	12,	11.3,	7.9,	8.1,	Heat,"Diesel, Continuous"
8/6/2019 02:08,	-21,	-21.5,	-23.6,	-23.6,	Null,	18.3,	1,	1.4,	1,	-0.8,	Null-Fans On,	12,	11.1,	7.5,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 02:09,	Zone-3 Op Mode:  Heat
8/6/2019 02:09,	-21,	-21.3,	-22.6,	-22.9,	Null,	18.9,	1,	1.5,	1.1,	-0.4,	Null-Fans On,	12,	10.9,	7.2,	7,	Heat,"Diesel, Continuous"
8/6/2019 02:10,	-21,	-21.1,	-21.8,	-22.2,	Null,	18.4,	1,	1.6,	1.2,	-0.1,	Null-Fans On,	12,	10.8,	9.7,	10.4,	Heat,"Diesel, Continuous"
8/6/2019 02:10,	Zone-1 Op Mode:  Cool
8/6/2019 02:10,	Zone-3 Op Mode:  Heat
8/6/2019 02:11,	-21,	-20.7,	-21.4,	-21.8,	Cool,	17.9,	1,	1.6,	1.3,	0.1,	Null-Fans On,	12,	11.7,	15.2,	18.1,	Heat,"Diesel, Continuous"
8/6/2019 02:11,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 02:12,	-21,	-20.6,	-22.2,	-22.2,	Cool,	17.9,	1,	1.5,	1.2,	0.2,	Null-Fans On,	12,	12.7,	15.2,	19.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:13,	-21,	-20.6,	-23.2,	-22.8,	Cool,	17.2,	1,	1.3,	1,	0.1,	Null-Fans On,	12,	12.5,	13.6,	16.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:14,	-21,	-21,	-24.9,	-24.1,	Cool,	17.2,	1,	1.2,	0.9,	0.1,	Null-Fans On,	12,	12.3,	12.7,	15.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:15,	-21,	-21.5,	-26,	-25.1,	Cool,	17.8,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	12.2,	12.3,	14.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:16,	-21,	-21.9,	-26.8,	-25.6,	Cool,	18.1,	1,	1.1,	0.7,	0,	Null-Fans On,	12,	12.1,	12,	14,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:16,	Zone-1 Op Mode:  Null
8/6/2019 02:16,	Zone-3 Op Mode:  Heat
8/6/2019 02:17,	-21,	-22.1,	-26.8,	-25.8,	Null,	18.3,	1,	1.2,	0.8,	0,	Null-Fans On,	12,	12,	11,	12.7,	Heat,"Diesel, Continuous"
8/6/2019 02:18,	-21,	-21.9,	-26,	-25.4,	Null,	17.9,	1,	1.4,	1.2,	0.2,	Null-Fans On,	12,	11.8,	9.6,	10.7,	Heat,"Diesel, Continuous"
8/6/2019 02:19,	-21,	-21.8,	-25,	-24.7,	Null,	17.9,	1,	1.6,	1.4,	0.4,	Null-Fans On,	12,	11.4,	8.4,	8.9,	Heat,"Diesel, Continuous"
8/6/2019 02:20,	-21,	-21.6,	-24,	-24,	Null,	18.1,	1,	1.7,	1.5,	0.5,	Null-Fans On,	12,	11.1,	7.8,	7.9,	Heat,"Diesel, Continuous"
8/6/2019 02:21,	-21,	-21.4,	-23.1,	-23.3,	Null,	17.8,	1,	1.8,	1.5,	0.6,	Null-Fans On,	12,	10.9,	7.4,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 02:21,	Zone-3 Op Mode:  Heat
8/6/2019 02:22,	-21,	-21.2,	-22.2,	-22.7,	Null,	17.2,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	10.8,	7.8,	7.9,	Heat,"Diesel, Continuous"
8/6/2019 02:23,	-21,	-21,	-21.4,	-22.1,	Null,	16.8,	1,	1.9,	1.7,	0.8,	Null-Fans On,	12,	11.2,	11.5,	13.4,	Heat,"Diesel, Continuous"
8/6/2019 02:23,	Zone-1 Op Mode:  Cool
8/6/2019 02:23,	Zone-3 Op Mode:  Heat
8/6/2019 02:24,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 02:24,	-21,	-20.8,	-21.7,	-21.8,	Cool,	16.2,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	12.1,	16.7,	20.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:25,	-21,	-20.6,	-21.9,	-22.2,	Cool,	16.2,	1,	1.7,	1.5,	0.7,	Null-Fans On,	12,	12.6,	15,	19.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:26,	-21,	-20.8,	-23.8,	-23.2,	Cool,	15.8,	1,	1.6,	1.3,	0.6,	Null-Fans On,	12,	12.4,	13.5,	17,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:27,	-21,	-21.3,	-25.5,	-24.6,	Cool,	15.8,	1,	1.4,	1.2,	0.5,	Null-Fans On,	12,	12.3,	12.8,	15.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:28,	-21,	-21.8,	-26.6,	-25.4,	Cool,	15.7,	1,	1.4,	1.1,	0.4,	Null-Fans On,	12,	12.2,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:29,	Zone-1 Op Mode:  Null
8/6/2019 02:29,	Zone-3 Op Mode:  Heat
8/6/2019 02:29,	-21,	-22.1,	-27,	-25.8,	Null,	15.9,	1,	1.3,	1.1,	0.4,	Null-Fans On,	12,	12.2,	11.8,	13.8,	Heat,"Diesel, Continuous"
8/6/2019 02:30,	-21,	-21.9,	-26.3,	-25.7,	Null,	16.1,	1,	1.6,	1.4,	0.5,	Null-Fans On,	12,	11.9,	9.8,	11.2,	Heat,"Diesel, Continuous"
8/6/2019 02:31,	-21,	-21.8,	-25.4,	-25,	Null,	16.1,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	11.6,	8.4,	9,	Heat,"Diesel, Continuous"
8/6/2019 02:32,	-21,	-21.7,	-24.4,	-24.2,	Null,	16.2,	1,	1.9,	1.8,	0.8,	Null-Fans On,	12,	11.2,	7.7,	7.7,	Heat,"Diesel, Continuous"
8/6/2019 02:33,	-21,	-21.5,	-23.5,	-23.5,	Null,	16,	1,	2,	1.8,	0.9,	Null-Fans On,	12,	10.9,	7.3,	7.1,	Heat,"Diesel, Continuous"
8/6/2019 02:33,	Zone-3 Op Mode:  Heat
8/6/2019 02:34,	-21,	-21.3,	-22.6,	-22.8,	Null,	16.1,	1,	2.1,	1.9,	1,	Cool,	12,	10.8,	7.7,	7.6,	Heat,"Diesel, Continuous"
8/6/2019 02:35,	-21,	-21.1,	-21.8,	-22.2,	Null,	15.7,	1,	1.7,	-1.2,	-3.2,	Cool,	12,	11.6,	14.6,	16.5,	Heat,"Diesel, Continuous"
8/6/2019 02:35,	Zone-2 Op Mode:  Cool
8/6/2019 02:35,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 02:35,	Zone-1 Op Mode:  Cool
8/6/2019 02:36,	-21,	-20.8,	-20.9,	-21.5,	Cool,	15.5,	1,	1.2,	-2.8,	-6.4,	Cool,	12,	12.9,	16.9,	21.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:36,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 02:37,	-21,	-20.2,	-20.2,	-20.8,	Cool,	15.7,	1,	0.7,	-4.3,	-8.7,	Null-Fans On,	12,	12.9,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:38,	-21,	-20.5,	-23.3,	-22.8,	Cool,	15.8,	1,	0.7,	-2.6,	-6,	Null-Fans On,	12,	12.7,	13.6,	17.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:39,	-21,	-21.1,	-25.2,	-24.3,	Cool,	16,	1,	0.7,	-1.5,	-3.8,	Null-Fans On,	12,	12.6,	12.9,	16.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:40,	-21,	-21.6,	-26.3,	-25.2,	Cool,	15.9,	1,	0.7,	-1,	-2.7,	Null-Fans On,	12,	12.3,	12.5,	15.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:41,	-21,	-22.1,	-27,	-25.8,	Cool,	15.9,	1,	0.7,	-0.7,	-2.2,	Null-Fans On,	12,	12.2,	12.2,	14.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:41,	Zone-1 Op Mode:  Null
8/6/2019 02:41,	Zone-3 Op Mode:  Heat
8/6/2019 02:42,	-21,	-22,	-26.6,	-25.9,	Null,	16.1,	1,	0.8,	-0.2,	-1.7,	Null-Fans On,	12,	12,	10.5,	12.3,	Heat,"Diesel, Continuous"
8/6/2019 02:43,	-21,	-21.9,	-25.8,	-25.4,	Null,	17,	1,	1.1,	0.2,	-1.2,	Null-Fans On,	12,	11.7,	9.1,	10,	Heat,"Diesel, Continuous"
8/6/2019 02:44,	-21,	-21.7,	-24.9,	-24.6,	Null,	17.5,	1,	1.3,	0.6,	-0.9,	Null-Fans On,	12,	11.4,	8.1,	8.3,	Heat,"Diesel, Continuous"
8/6/2019 02:45,	-21,	-21.5,	-23.9,	-23.8,	Null,	17.3,	1,	1.5,	0.9,	-0.8,	Null-Fans On,	12,	11.2,	7.7,	7.6,	Heat,"Diesel, Continuous"
8/6/2019 02:46,	-21,	-21.3,	-23,	-23.1,	Null,	17.6,	1,	1.6,	1.1,	-0.7,	Null-Fans On,	12,	11,	7.5,	7.2,	Heat,"Diesel, Continuous"
8/6/2019 02:47,	Zone-3 Op Mode:  Heat
8/6/2019 02:47,	-21,	-21.1,	-22.1,	-22.5,	Null,	18,	1,	1.7,	1.2,	-0.5,	Null-Fans On,	12,	10.8,	7.2,	6.9,	Heat,"Diesel, Continuous"
8/6/2019 02:47,	Zone-1 Op Mode:  Cool
8/6/2019 02:47,	Zone-3 Op Mode:  Heat
8/6/2019 02:48,	-21,	-20.9,	-21.3,	-21.9,	Cool,	17.6,	1,	1.8,	1.3,	-0.2,	Null-Fans On,	12,	10.9,	10.7,	11.4,	Heat,"Diesel, Continuous"
8/6/2019 02:49,	-21,	-20.8,	-23.1,	-22.6,	Cool,	16.5,	1,	1.5,	1.2,	0,	Null-Fans On,	12,	11.8,	16,	18.9,	Heat,"Diesel, Continuous"
8/6/2019 02:49,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 02:50,	-21,	-21,	-23.7,	-23.3,	Cool,	16.5,	1,	1.5,	1.1,	0.1,	Null-Fans On,	12,	12.7,	15.6,	19.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:51,	-21,	-21.1,	-24.1,	-23.5,	Cool,	16.1,	1,	1.3,	1,	0.1,	Null-Fans On,	12,	12.5,	13.8,	17.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:52,	-21,	-21.5,	-25.7,	-24.7,	Cool,	15.9,	1,	1.3,	1,	0.1,	Null-Fans On,	12,	12.3,	12.8,	15.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:53,	-21,	-22,	-26.7,	-25.6,	Cool,	15.8,	1,	1.2,	0.9,	0.1,	Null-Fans On,	12,	12.2,	12.3,	14.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 02:53,	Zone-1 Op Mode:  Null
8/6/2019 02:53,	Zone-3 Op Mode:  Heat
8/6/2019 02:54,	-21,	-22,	-26.7,	-25.8,	Null,	15.8,	1,	1.3,	1,	0.2,	Null-Fans On,	12,	12,	10.7,	12.6,	Heat,"Diesel, Continuous"
8/6/2019 02:55,	-21,	-21.9,	-25.9,	-25.3,	Null,	15.5,	1,	1.5,	1.3,	0.3,	Null-Fans On,	12,	11.8,	9.1,	10.1,	Heat,"Diesel, Continuous"
