Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/6/2019 02:56,	-21,	-21.8,	-24.9,	-24.6,	Null,	15.3,	1,	1.7,	1.5,	0.5,	Null-Fans On,	12,	11.4,	7.9,	8.2,	Heat,"Diesel, Continuous"
8/6/2019 02:57,	-21,	-21.6,	-24,	-23.9,	Null,	15,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	11,	7.3,	7.2,	Heat,"Diesel, Continuous"
8/6/2019 02:58,	Zone-3 Op Mode:  Heat
8/6/2019 02:58,	-21,	-21.4,	-23,	-23.2,	Null,	14.9,	1,	1.9,	1.7,	0.8,	Null-Fans On,	12,	10.8,	7,	6.7,	Heat,"Diesel, Continuous"
8/6/2019 02:59,	-21,	-21.3,	-22.2,	-22.6,	Null,	14.4,	1,	2,	1.8,	0.9,	Null-Fans On,	12,	10.9,	9.9,	10.8,	Heat,"Diesel, Continuous"
8/6/2019 03:00,	-21,	-21,	-21.4,	-22,	Null,	14,	1,	2.1,	1.8,	0.9,	Null-Fans On,	12,	11.6,	13.2,	16.5,	Heat,"Diesel, Continuous"
8/6/2019 03:00,	Zone-1 Op Mode:  Cool
8/6/2019 03:00,	Zone-3 Op Mode:  Heat
8/6/2019 03:00,	Zone-2 Op Mode:  Cool
8/6/2019 03:00,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 03:01,	-21,	-20.6,	-20.7,	-21.2,	Cool,	14.3,	1,	1.9,	0.7,	-0.7,	Cool,	12,	12.5,	15.4,	20,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:02,	-21,	-20,	-19.3,	-20.2,	Cool,	14.6,	1,	1.3,	-3,	-5.5,	Cool,	12,	12.5,	13.9,	18,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:02,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 03:03,	-21,	-19.8,	-19.9,	-20.4,	Cool,	14.8,	1,	0.6,	-4.8,	-8.8,	Null-Fans On,	12,	12.3,	13,	16.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:04,	-21,	-20.2,	-23.2,	-22.7,	Cool,	14.7,	1,	0.4,	-2.8,	-6.2,	Null-Fans On,	12,	12.2,	12.4,	15,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:05,	-21,	-20.9,	-25.1,	-24.2,	Cool,	14.6,	1,	0.4,	-1.7,	-4,	Null-Fans On,	12,	12.1,	12.1,	14.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:06,	-21,	-21.5,	-26.4,	-25.1,	Cool,	14.6,	1,	0.4,	-1.2,	-2.8,	Null-Fans On,	12,	12,	12,	14,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:07,	-21,	-22,	-27.1,	-25.7,	Cool,	14.9,	1,	0.5,	-0.8,	-2.2,	Null-Fans On,	12,	12,	11.9,	13.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:07,	Zone-1 Op Mode:  Null
8/6/2019 03:07,	Zone-3 Op Mode:  Heat
8/6/2019 03:08,	-21,	-22,	-26.9,	-26,	Null,	15.2,	1,	0.6,	-0.3,	-1.8,	Null-Fans On,	12,	11.8,	10.6,	12.2,	Heat,"Diesel, Continuous"
8/6/2019 03:09,	-21,	-21.9,	-26.1,	-25.6,	Null,	16.9,	1,	0.8,	0.1,	-1.3,	Null-Fans On,	12,	11.5,	9,	9.8,	Heat,"Diesel, Continuous"
8/6/2019 03:10,	-21,	-21.8,	-25.2,	-24.8,	Null,	16.7,	1,	1,	0.4,	-1.1,	Null-Fans On,	12,	11.1,	7.8,	8,	Heat,"Diesel, Continuous"
8/6/2019 03:11,	-21,	-21.6,	-24.2,	-24,	Null,	16,	1,	1.1,	0.7,	-1,	Null-Fans On,	12,	10.9,	7.1,	6.9,	Heat,"Diesel, Continuous"
8/6/2019 03:12,	-21,	-21.5,	-23.3,	-23.3,	Null,	16.4,	1,	1.2,	0.9,	-0.9,	Null-Fans On,	12,	10.8,	8.8,	9.5,	Heat,"Diesel, Continuous"
8/6/2019 03:13,	-21,	-21.2,	-22.5,	-22.7,	Null,	16.2,	1,	1.4,	1.1,	-0.8,	Null-Fans On,	12,	11.3,	12.7,	15,	Heat,"Diesel, Continuous"
8/6/2019 03:14,	Zone-3 Op Mode:  Heat
8/6/2019 03:14,	-21,	-21,	-21.6,	-22.1,	Null,	16.1,	1,	1.5,	1.2,	-0.3,	Null-Fans On,	12,	12.2,	15.2,	19.6,	Heat,"Diesel, Continuous"
8/6/2019 03:14,	Zone-1 Op Mode:  Cool
8/6/2019 03:14,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 03:15,	-21,	-20.7,	-21.8,	-21.8,	Cool,	16.4,	1,	1.5,	1.3,	0,	Null-Fans On,	12,	12.3,	13.6,	17.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:16,	-21,	-20.9,	-24.2,	-23.3,	Cool,	18.5,	1,	1.3,	1.2,	0.1,	Null-Fans On,	12,	12.2,	12.8,	15.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:17,	-21,	-21.4,	-25.6,	-24.7,	Cool,	18.2,	1,	1.2,	1,	0.1,	Null-Fans On,	12,	12.1,	12.3,	14.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:18,	-21,	-21.9,	-26.8,	-25.4,	Cool,	16.7,	1,	1.1,	0.8,	0,	Null-Fans On,	12,	12,	12,	14,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:18,	Zone-1 Op Mode:  Null
8/6/2019 03:18,	Zone-3 Op Mode:  Heat
8/6/2019 03:19,	-21,	-22.1,	-26.9,	-25.9,	Null,	15.3,	1,	1.1,	0.8,	0,	Null-Fans On,	12,	11.8,	10.9,	12.7,	Heat,"Diesel, Continuous"
8/6/2019 03:20,	-21,	-21.9,	-26.1,	-25.5,	Null,	14.7,	1,	1.3,	1.1,	0.2,	Null-Fans On,	12,	11.6,	9.5,	10.7,	Heat,"Diesel, Continuous"
8/6/2019 03:21,	-21,	-21.8,	-25.2,	-24.8,	Null,	14.8,	1,	1.4,	1.3,	0.3,	Null-Fans On,	12,	11.2,	8.2,	8.7,	Heat,"Diesel, Continuous"
8/6/2019 03:22,	-21,	-21.7,	-24.2,	-24.1,	Null,	14.7,	1,	1.5,	1.4,	0.4,	Null-Fans On,	12,	10.9,	7.5,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 03:22,	Zone-3 Op Mode:  Heat
8/6/2019 03:23,	-21,	-21.5,	-23.3,	-23.4,	Null,	14.6,	1,	1.7,	1.5,	0.6,	Null-Fans On,	12,	10.8,	8.9,	9.4,	Heat,"Diesel, Continuous"
8/6/2019 03:24,	-21,	-21.3,	-22.4,	-22.8,	Null,	14,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	11.4,	12.8,	15.1,	Heat,"Diesel, Continuous"
8/6/2019 03:25,	Zone-3 Op Mode:  Heat
8/6/2019 03:25,	-21,	-21.1,	-21.6,	-22.2,	Null,	14.2,	1,	1.9,	1.8,	0.8,	Null-Fans On,	12,	12.3,	15.1,	19.4,	Heat,"Diesel, Continuous"
8/6/2019 03:25,	Zone-1 Op Mode:  Cool
8/6/2019 03:25,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 03:26,	-21,	-20.7,	-21.6,	-21.8,	Cool,	14.3,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	12.2,	13,	16.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:27,	-21,	-21,	-24,	-23.2,	Cool,	14.3,	1,	1.7,	1.5,	0.8,	Null-Fans On,	12,	12.1,	12.2,	14.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:28,	-21,	-21.4,	-25.7,	-24.7,	Cool,	14.5,	1,	1.6,	1.3,	0.6,	Null-Fans On,	12,	12,	12,	13.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:29,	-21,	-22,	-26.9,	-25.6,	Cool,	14.6,	1,	1.4,	1.2,	0.5,	Null-Fans On,	12,	11.9,	11.9,	13.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:29,	Zone-1 Op Mode:  Null
8/6/2019 03:29,	Zone-3 Op Mode:  Heat
8/6/2019 03:30,	-21,	-22.1,	-26.8,	-26,	Null,	13.6,	1,	1.5,	1.3,	0.5,	Null-Fans On,	12,	11.8,	10.6,	11.9,	Heat,"Diesel, Continuous"
8/6/2019 03:31,	-21,	-22,	-26.1,	-25.5,	Null,	13.5,	1,	1.7,	1.5,	0.7,	Null-Fans On,	12,	11.5,	9.1,	9.8,	Heat,"Diesel, Continuous"
8/6/2019 03:32,	-21,	-21.8,	-25.1,	-24.8,	Null,	13.3,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	11.2,	7.8,	7.9,	Heat,"Diesel, Continuous"
8/6/2019 03:33,	Zone-3 Op Mode:  Heat
8/6/2019 03:33,	-21,	-21.7,	-24.2,	-24,	Null,	13.5,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	10.8,	7.1,	6.8,	Heat,"Diesel, Continuous"
8/6/2019 03:34,	-21,	-21.5,	-23.3,	-23.4,	Null,	13.7,	1,	2,	1.8,	1,	Null-Fans On,	12,	10.8,	9.4,	10.2,	Heat,"Diesel, Continuous"
8/6/2019 03:35,	Zone-2 Op Mode:  Cool
8/6/2019 03:35,	Zone-3 Op Mode:  Heat
8/6/2019 03:35,	-21,	-21.3,	-22.4,	-22.7,	Null,	13.7,	1,	2.1,	1.9,	1.1,	Cool,	12,	11.5,	13.1,	15.8,	Heat,"Diesel, Continuous"
8/6/2019 03:35,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 03:36,	-21,	-21.1,	-21.6,	-22.2,	Null,	13.4,	1,	1.8,	-0.2,	-2,	Cool,	12,	12.6,	16.3,	20.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:36,	Zone-1 Op Mode:  Cool
8/6/2019 03:37,	-21,	-20.8,	-20.8,	-21.4,	Cool,	13.3,	1,	1.3,	-3,	-5.9,	Cool,	12,	12.6,	14.4,	18.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:38,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 03:38,	-21,	-20.3,	-20.2,	-20.8,	Cool,	12.8,	1,	0.7,	-5.6,	-9.6,	Null-Fans On,	12,	12.4,	13.3,	16.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:39,	-21,	-20.5,	-23.2,	-22.6,	Cool,	12.8,	1,	0.5,	-3.3,	-7.2,	Null-Fans On,	12,	12.3,	12.7,	15.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:40,	-21,	-21.1,	-25.3,	-24.3,	Cool,	12.8,	1,	0.4,	-2,	-4.4,	Null-Fans On,	12,	12.2,	12.3,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:41,	-21,	-21.8,	-26.7,	-25.4,	Cool,	12.7,	1,	0.4,	-1.3,	-3.1,	Null-Fans On,	12,	12.1,	12.1,	14.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:42,	Zone-1 Op Mode:  Null
8/6/2019 03:42,	Zone-3 Op Mode:  Heat
8/6/2019 03:42,	-21,	-22.1,	-27.2,	-26,	Null,	12.7,	1,	0.5,	-0.9,	-2.3,	Null-Fans On,	12,	12,	11.6,	13.4,	Heat,"Diesel, Continuous"
8/6/2019 03:43,	-21,	-22,	-26.5,	-25.8,	Null,	12.6,	1,	0.7,	-0.4,	-1.7,	Null-Fans On,	12,	11.7,	9.4,	10.6,	Heat,"Diesel, Continuous"
8/6/2019 03:44,	-21,	-21.9,	-25.6,	-25.1,	Null,	12.8,	1,	0.9,	0,	-1.3,	Null-Fans On,	12,	11.2,	7.8,	8.2,	Heat,"Diesel, Continuous"
8/6/2019 03:45,	-21,	-21.8,	-24.7,	-24.4,	Null,	13.6,	1,	1,	0.3,	-1.1,	Null-Fans On,	12,	10.9,	7,	6.8,	Heat,"Diesel, Continuous"
8/6/2019 03:45,	Zone-3 Op Mode:  Heat
8/6/2019 03:46,	-21,	-21.6,	-23.7,	-23.7,	Null,	13.4,	1,	1.2,	0.5,	-0.9,	Null-Fans On,	12,	10.7,	8.4,	9,	Heat,"Diesel, Continuous"
8/6/2019 03:47,	-21,	-21.4,	-22.8,	-23,	Null,	12.7,	1,	1.3,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	12.3,	14.2,	Heat,"Diesel, Continuous"
8/6/2019 03:48,	Zone-3 Op Mode:  Heat
8/6/2019 03:48,	-21,	-21.2,	-22,	-22.4,	Null,	12.5,	1,	1.4,	1,	-0.6,	Null-Fans On,	12,	12,	15.1,	19.2,	Heat,"Diesel, Continuous"
8/6/2019 03:49,	Zone-1 Op Mode:  Cool
8/6/2019 03:49,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 03:49,	-21,	-20.9,	-21.2,	-21.8,	Cool,	12.8,	1,	1.6,	1.2,	-0.5,	Null-Fans On,	12,	12.1,	12.2,	16,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:50,	-21,	-20.8,	-23,	-22.4,	Cool,	12.6,	1,	1.4,	1.1,	-0.6,	Null-Fans On,	12,	11.8,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:51,	-21,	-21.2,	-25.1,	-24.1,	Cool,	12.6,	1,	1.2,	1,	-0.5,	Null-Fans On,	12,	11.7,	11.5,	12.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:52,	-21,	-21.8,	-26.5,	-25.3,	Cool,	13.2,	1,	1.2,	0.8,	-0.3,	Null-Fans On,	12,	11.7,	11.5,	12.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 03:53,	Zone-1 Op Mode:  Null
8/6/2019 03:53,	Zone-3 Op Mode:  Heat
8/6/2019 03:53,	-21,	-22.1,	-27.2,	-26,	Null,	13.2,	1,	1.1,	0.8,	-0.2,	Null-Fans On,	12,	11.6,	10.8,	12.1,	Heat,"Diesel, Continuous"
8/6/2019 03:54,	-21,	-22,	-26.4,	-25.8,	Null,	13.7,	1,	1.3,	1.1,	0.1,	Null-Fans On,	12,	11.3,	9.2,	10,	Heat,"Diesel, Continuous"
8/6/2019 03:55,	-21,	-21.9,	-25.5,	-25.1,	Null,	14.1,	1,	1.5,	1.3,	0.3,	Null-Fans On,	12,	11,	7.8,	8,	Heat,"Diesel, Continuous"
8/6/2019 03:55,	Zone-3 Op Mode:  Heat
8/6/2019 03:56,	-21,	-21.8,	-24.6,	-24.3,	Null,	13.7,	1,	1.6,	1.4,	0.4,	Null-Fans On,	12,	10.8,	7.3,	7.1,	Heat,"Diesel, Continuous"
8/6/2019 03:57,	-21,	-21.6,	-23.7,	-23.6,	Null,	13.1,	1,	1.7,	1.5,	0.6,	Null-Fans On,	12,	10.9,	10.5,	11.6,	Heat,"Diesel, Continuous"
8/6/2019 03:58,	-21,	-21.4,	-22.8,	-23,	Null,	12.9,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	11.6,	14,	17.2,	Heat,"Diesel, Continuous"
8/6/2019 03:58,	Zone-3 Op Mode:  Heat
8/6/2019 03:59,	-21,	-21.2,	-22,	-22.3,	Null,	12.7,	1,	1.9,	1.7,	0.8,	Null-Fans On,	12,	12.3,	14.7,	19,	Heat,"Diesel, Continuous"
8/6/2019 03:59,	Zone-1 Op Mode:  Cool
8/6/2019 03:59,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 04:00,	-21,	-20.9,	-21.2,	-21.8,	Cool,	13,	1,	1.9,	1.8,	0.9,	Null-Fans On,	12,	11.9,	10.8,	13.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:01,	-21,	-20.9,	-23.4,	-22.7,	Cool,	12.5,	1,	1.7,	1.5,	0.8,	Null-Fans On,	12,	11.5,	10.6,	11.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:02,	-21,	-21.4,	-25.4,	-24.4,	Cool,	12.7,	1,	1.6,	1.3,	0.6,	Null-Fans On,	12,	11.5,	10.9,	11.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:03,	-21,	-21.9,	-26.9,	-25.6,	Cool,	12.6,	1,	1.4,	1.2,	0.5,	Null-Fans On,	12,	11.5,	11.1,	12.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:03,	Zone-1 Op Mode:  Null
8/6/2019 04:03,	Zone-3 Op Mode:  Heat
8/6/2019 04:04,	-21,	-22.1,	-26.9,	-26,	Null,	12.8,	1,	1.5,	1.3,	0.5,	Null-Fans On,	12,	11.4,	9.9,	10.9,	Heat,"Diesel, Continuous"
8/6/2019 04:05,	-21,	-22,	-26.2,	-25.6,	Null,	13,	1,	1.7,	1.5,	0.6,	Null-Fans On,	12,	11.1,	8.5,	9.1,	Heat,"Diesel, Continuous"
8/6/2019 04:06,	Zone-3 Op Mode:  Heat
8/6/2019 04:06,	-21,	-21.9,	-25.3,	-24.8,	Null,	13.3,	1,	1.8,	1.6,	0.8,	Null-Fans On,	12,	10.8,	7.3,	7.3,	Heat,"Diesel, Continuous"
8/6/2019 04:07,	-21,	-21.7,	-24.4,	-24.1,	Null,	13.1,	1,	1.9,	1.7,	0.9,	Null-Fans On,	12,	10.8,	9.8,	10.6,	Heat,"Diesel, Continuous"
8/6/2019 04:08,	-21,	-21.5,	-23.5,	-23.4,	Null,	13.6,	1,	2,	1.8,	1,	Null-Fans On,	12,	11.4,	13.3,	16.2,	Heat,"Diesel, Continuous"
8/6/2019 04:08,	Zone-2 Op Mode:  Cool
8/6/2019 04:08,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 04:09,	-21,	-21.3,	-22.6,	-22.8,	Null,	14.2,	1,	2.1,	1.4,	0.2,	Cool,	12,	12.4,	15.2,	19.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:10,	-21,	-21.1,	-21.8,	-22.2,	Null,	14.2,	1,	1.4,	-2.8,	-5.2,	Cool,	12,	12.2,	13.7,	17.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:10,	Zone-1 Op Mode:  Cool
8/6/2019 04:10,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 04:11,	-21,	-20.8,	-21.3,	-21.7,	Cool,	14,	1,	0.6,	-4.7,	-8.8,	Null-Fans On,	12,	12.1,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:12,	-21,	-20.9,	-23.7,	-22.9,	Cool,	15.1,	1,	0.6,	-2.6,	-6.1,	Null-Fans On,	12,	12,	12.2,	14.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:13,	-21,	-21.4,	-25.5,	-24.5,	Cool,	14.8,	1,	0.6,	-1.6,	-3.9,	Null-Fans On,	12,	11.9,	11.9,	14.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:14,	-21,	-22,	-26.9,	-25.6,	Cool,	14.3,	1,	0.6,	-1,	-2.7,	Null-Fans On,	12,	11.8,	11.8,	13.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:14,	Zone-1 Op Mode:  Null
8/6/2019 04:14,	Zone-3 Op Mode:  Heat
8/6/2019 04:15,	-21,	-22.1,	-26.8,	-25.9,	Null,	13.4,	1,	0.6,	-0.6,	-2,	Null-Fans On,	12,	11.6,	10.2,	11.8,	Heat,"Diesel, Continuous"
8/6/2019 04:16,	-21,	-22,	-26,	-25.4,	Null,	13.2,	1,	0.8,	-0.1,	-1.4,	Null-Fans On,	12,	11.4,	8.6,	9.4,	Heat,"Diesel, Continuous"
8/6/2019 04:17,	-21,	-21.8,	-25.1,	-24.7,	Null,	14,	1,	1,	0.2,	-1.1,	Null-Fans On,	12,	10.9,	7.2,	7.4,	Heat,"Diesel, Continuous"
8/6/2019 04:17,	Zone-3 Op Mode:  Heat
8/6/2019 04:18,	-21,	-21.7,	-24.2,	-24,	Null,	13.8,	1,	1.1,	0.5,	-0.9,	Null-Fans On,	12,	10.7,	7.5,	7.7,	Heat,"Diesel, Continuous"
8/6/2019 04:19,	-21,	-21.5,	-23.3,	-23.3,	Null,	13.7,	1,	1.2,	0.7,	-0.8,	Null-Fans On,	12,	11,	11.2,	12.6,	Heat,"Diesel, Continuous"
8/6/2019 04:20,	-21,	-21.3,	-22.5,	-22.7,	Null,	13.7,	1,	1.4,	1,	-0.7,	Null-Fans On,	12,	11.8,	14.3,	18,	Heat,"Diesel, Continuous"
8/6/2019 04:20,	Zone-3 Op Mode:  Heat
8/6/2019 04:21,	-21,	-21.1,	-21.7,	-22.1,	Null,	13.3,	1,	1.5,	1.2,	-0.5,	Null-Fans On,	12,	12.3,	13.9,	18.2,	Heat,"Diesel, Continuous"
8/6/2019 04:21,	Zone-1 Op Mode:  Cool
8/6/2019 04:21,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 04:22,	-21,	-20.8,	-21.8,	-21.8,	Cool,	13.5,	1,	1.5,	1.3,	-0.4,	Null-Fans On,	12,	11.9,	11.3,	13.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:23,	-21,	-21.1,	-24.3,	-23.4,	Cool,	13.4,	1,	1.4,	1.1,	-0.3,	Null-Fans On,	12,	11.7,	11.3,	12.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:24,	-21,	-21.6,	-26.1,	-25,	Cool,	13.3,	1,	1.2,	0.9,	-0.2,	Null-Fans On,	12,	11.6,	11.2,	12.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 04:25,	Zone-1 Op Mode:  Null
8/6/2019 04:25,	Zone-3 Op Mode:  Heat
8/6/2019 04:25,	-21,	-22.1,	-27.2,	-25.9,	Null,	13.1,	1,	1.1,	0.8,	-0.1,	Null-Fans On,	12,	11.5,	11.2,	12.4,	Heat,"Diesel, Continuous"
8/6/2019 04:26,	-21,	-22,	-26.6,	-25.9,	Null,	13.8,	1,	1.2,	1,	0,	Null-Fans On,	12,	11.3,	9.5,	10.4,	Heat,"Diesel, Continuous"
8/6/2019 04:27,	-21,	-21.9,	-25.8,	-25.2,	Null,	14.7,	1,	1.4,	1.2,	0.2,	Null-Fans On,	12,	11,	8,	8.3,	Heat,"Diesel, Continuous"
8/6/2019 04:27,	Zone-3 Op Mode:  Heat
8/6/2019 04:28,	-21,	-21.8,	-24.9,	-24.5,	Null,	14.1,	1,	1.6,	1.4,	0.4,	Null-Fans On,	12,	10.7,	8.3,	8.7,	Heat,"Diesel, Continuous"
8/6/2019 04:29,	-21,	-21.6,	-24,	-23.8,	Null,	14,	1,	1.7,	1.5,	0.6,	Null-Fans On,	12,	11.1,	12,	13.8,	Heat,"Diesel, Continuous"
8/6/2019 04:30,	-21,	-21.4,	-23.1,	-23.1,	Null,	13.8,	1,	1.8,	1.6,	0.7,	Null-Fans On,	12,	11.9,	15,	18.8,	Heat,"Diesel, Continuous"
8/6/2019 04:30,	Zone-3 Op Mode:  Heat
8/6/2019 04:31,	-21,	-21.2,	-22.3,	-22.4,	Null,	15.3,	1,	1.8,	1.7,	0.8,	Null-Fans On,	12,	12.2,	13.4,	17.6,	Heat,"Diesel, Continuous"
8/6/2019 04:31,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	10.8,	16.5,	14.1,	Cool,	18.6,	1,	13.2,	14.4,	13.3,	Cool,	12,	13.6,	14.5,	15.9,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	10.8,	16.5,	14.1,	Cool,	18.6,	1,	13.2,	14.4,	13.4,	Cool,	12,	13.6,	14.5,	15.9,	Cool,"Start, Diesel, Continuous"
8/6/2019 16:02,	Clock Set
8/6/2019 16:02,	1,	10.7,	16.6,	14.1,	Cool,	18.6,	1,	13.2,	14.4,	13.4,	Cool,	12,	13.6,	14.5,	15.9,	Cool,"Start, Diesel, Continuous"
8/6/2019 16:03,	Setpoint Zone-3: 1.0
8/6/2019 16:03,	1,	9.8,	14.7,	11.7,	Cool,	18.5,	1,	13.2,	14.4,	13.3,	Cool,	1,	13.6,	14.5,	15.9,	Cool,"Start, Diesel, Continuous"
8/6/2019 16:04,	Timed Defrost Entered Zone 1
8/6/2019 16:04,	Log Alarm: Zone 1  Alarm 30 Set: (Damper Stuck Closed)
8/6/2019 16:04,	Zone-1 Op Mode:  Defrost
8/6/2019 16:04,	1,	8.6,	8.6,	6.3,	Defrost,	19.3,	1,	12.3,	11.2,	10.1,	Cool,	1,	12.4,	11,	12.8,	Cool,"Diesel, Continuous"
8/6/2019 16:05,	1,	8.3,	14.3,	11.6,	Defrost,	19.8,	1,	11,	7.1,	4.7,	Cool,	1,	10.1,	7,	8.1,	Cool,"Diesel, Continuous"
8/6/2019 16:06,	Zone-1 Op Mode:  Defrost
8/6/2019 16:06,	1,	8.4,	19.2,	17.2,	Defrost,	19.8,	1,	10.6,	5.5,	1.8,	Cool,	1,	8.8,	4.4,	4.5,	Cool,"Diesel, Continuous"
8/6/2019 16:07,	Defrost State Exited Zone 1
8/6/2019 16:07,	Zone-1 Op Mode:  Cool
8/6/2019 16:07,	1,	8.4,	17.8,	16.4,	Cool,	19.8,	1,	10.6,	5.8,	1.9,	Cool,	1,	8.8,	4.6,	4.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:07,	Zone 1  Alarm 30 Cleared: (Damper Stuck Closed)
8/6/2019 16:08,	1,	7.6,	6.6,	6.4,	Cool,	20.8,	1,	10,	5.3,	1.5,	Cool,	1,	8.2,	4.5,	4.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:09,	1,	6.3,	2.5,	2.4,	Cool,	23.2,	1,	8.4,	2.8,	-0.8,	Cool,	1,	6.9,	2.2,	1.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:10,	1,	5.3,	0.7,	1.2,	Cool,	24,	1,	7.2,	0.8,	-3,	Cool,	1,	5.6,	0.4,	-0.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:11,	1,	4.5,	-0.8,	0.1,	Cool,	24.8,	1,	6.2,	-0.6,	-4.6,	Cool,	1,	4.5,	-0.6,	-1.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:12,	1,	3.8,	-1.8,	-0.5,	Cool,	25.8,	1,	5.3,	-1.7,	-5.8,	Cool,	1,	3.6,	-1.6,	-2.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:13,	1,	3.3,	-2.3,	-0.9,	Cool,	25.4,	1,	4.3,	-2.5,	-6.8,	Cool,	1,	2.8,	-2.4,	-3.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:14,	1,	2.9,	-2.8,	-1.3,	Cool,	26.3,	1,	3.6,	-3.2,	-7.5,	Cool,	1,	2,	-3,	-4.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:15,	1,	2.5,	-3.2,	-1.7,	Cool,	25.4,	1,	2.9,	-3.9,	-8.1,	Cool,	1,	1.4,	-3.5,	-4.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:15,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 16:16,	1,	2,	-3.5,	-2.1,	Cool,	25.9,	1,	2.3,	-4.3,	-8.6,	Cool,	1,	0.8,	-3.7,	-5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:17,	1,	1.6,	-4.3,	-2.8,	Cool,	25.4,	1,	1.9,	-5,	-9.3,	Cool,	1,	0.4,	-2.2,	-3.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:18,	1,	1.2,	-4.9,	-3.3,	Cool,	25.3,	1,	1.5,	-5.5,	-10,	Cool,	1,	0,	-1.4,	-1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:18,	Zone-3 Op Mode:  Heat
8/6/2019 16:18,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 16:19,	1,	1,	-4.5,	-3.2,	Null-Fans On,	24.5,	1,	1.3,	-6.2,	-10.8,	Cool,	1,	-0.2,	2.6,	4.5,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:20,	1,	1.4,	-0.4,	-0.6,	Null-Fans On,	23.2,	1,	1.5,	-7.1,	-12.7,	Cool,	1,	-0.5,	3.8,	8.4,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:21,	1,	1.8,	1.1,	0.7,	Null-Fans On,	22.3,	1,	1.5,	-7.9,	-14.5,	Cool,	1,	-0.5,	5.5,	11.1,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:21,	Zone-1 Op Mode:  Cool
8/6/2019 16:22,	1,	2.1,	1.8,	1.3,	Cool,	21.9,	1,	1.6,	-8,	-15.7,	Cool,	1,	-0.5,	6.3,	14,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:23,	1,	2.1,	-0.7,	0.1,	Cool,	21.4,	1,	1.8,	-3,	-10.5,	Cool,	1,	0.5,	8.8,	17.1,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:23,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 16:24,	1,	1.7,	-3.3,	-2.1,	Cool,	21.9,	1,	1.7,	-3.4,	-9.2,	Cool,	1,	1.3,	10.2,	19.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:25,	1,	1.7,	-2.3,	-1.4,	Cool,	21.8,	1,	1.7,	-2.7,	-7.5,	Cool,	1,	1.4,	6,	13.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:26,	1,	1.2,	-4.4,	-3,	Cool,	22.7,	1,	1.2,	-4.5,	-9.4,	Cool,	1,	0.8,	3.4,	9.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:26,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 16:26,	Zone-1 Op Mode:  Heat
8/6/2019 16:27,	1,	1,	-3.1,	-2.7,	Heat,	22.7,	1,	1.1,	-3.9,	-8.7,	Null-Fans On,	1,	0.5,	2.2,	6.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:28,	1,	1.3,	0.4,	-0.6,	Heat,	22.1,	1,	1.6,	-1.2,	-4.7,	Null-Fans On,	1,	1,	2.1,	5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:28,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 16:28,	Zone-2 Op Mode:  Cool
8/6/2019 16:29,	1,	1.7,	2.3,	1.1,	Null-Fans On,	21.6,	1,	2.2,	-0.4,	-2.9,	Cool,	1,	1.6,	2.5,	4.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:30,	1,	1.9,	1.7,	1.2,	Null-Fans On,	21.6,	1,	2.6,	-3.3,	-7,	Cool,	1,	1.1,	2.1,	4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:31,	1,	1.9,	1.8,	1.1,	Null-Fans On,	21.9,	1,	2.7,	-5.6,	-10.5,	Cool,	1,	0.4,	1.6,	3.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:32,	1,	1.9,	1.9,	1.1,	Null-Fans On,	22.2,	1,	2.7,	-6.6,	-12.3,	Cool,	1,	0,	1.2,	2.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:32,	Zone-3 Op Mode:  Heat
8/6/2019 16:33,	1,	2,	2.1,	1.2,	Null-Fans On,	21.3,	1,	2.9,	-6.8,	-13.1,	Cool,	1,	-0.1,	4.7,	6.6,	Heat,"Diesel, Continuous"
8/6/2019 16:33,	Zone-1 Op Mode:  Cool
8/6/2019 16:34,	1,	2.2,	1.3,	1.2,	Cool,	21,	1,	3.3,	-5.3,	-12.2,	Cool,	1,	0.3,	7.4,	11.8,	Heat,"Diesel, Continuous"
8/6/2019 16:34,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 16:35,	1,	2,	-1.3,	-0.8,	Cool,	21.3,	1,	3.8,	-1.3,	-7,	Cool,	1,	1.4,	9,	15.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:36,	1,	1.8,	-2.6,	-2.2,	Cool,	21.9,	1,	4.1,	-0.2,	-3.8,	Cool,	1,	2.1,	6.1,	11.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:36,	Zone-3 Op Mode:  Cool
8/6/2019 16:37,	1,	1.6,	-2.5,	-2.3,	Cool,	22.7,	1,	4.2,	0.2,	-2.7,	Cool,	1,	2.2,	2.3,	5.9,	Cool,"Diesel, Continuous"
8/6/2019 16:38,	1,	1.5,	-3.1,	-2.2,	Cool,	22.5,	1,	4.1,	-0.8,	-4.1,	Cool,	1,	1.9,	0.1,	1.6,	Cool,"Diesel, Continuous"
8/6/2019 16:39,	1,	1.3,	-3.9,	-2.9,	Cool,	23.7,	1,	4.2,	-1.4,	-5.2,	Cool,	1,	1.8,	-0.2,	-0.3,	Cool,"Diesel, Continuous"
8/6/2019 16:40,	1,	1.2,	-4.2,	-3.1,	Cool,	25.1,	1,	4.2,	-1.6,	-5.7,	Cool,	1,	1.7,	-1,	-1.8,	Cool,"Diesel, Continuous"
8/6/2019 16:40,	Zone-2 Op Mode:  Cool
8/6/2019 16:40,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 16:41,	1,	0.9,	-3.9,	-3.1,	Null-Fans On,	24.3,	1,	4.1,	-2.9,	-7.1,	Cool,	1,	1.4,	-2.2,	-3.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:41,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 16:42,	1,	1,	-0.7,	-1.2,	Null-Fans On,	23.9,	1,	3.8,	-5.8,	-10,	Cool,	1,	0.5,	-4.2,	-5.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/6/2019 16:42,	Zone-3 Op Mode:  Heat
8/6/2019 16:43,	1,	1.4,	0.9,	0.2,	Null-Fans On,	22.3,	1,	3.6,	-8.4,	-13,	Cool,	1,	-0.3,	-1.4,	-2.8,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:44,	1,	1.7,	1.6,	0.8,	Null-Fans On,	21.1,	1,	3.7,	-8.4,	-14.5,	Cool,	1,	-0.2,	3.6,	6.3,	Heat,"Diesel, Continuous, High Speed"
8/6/2019 16:44,	Variable Differential Defrost Entered Zone 2
8/6/2019 16:44,	Zone-2 Op Mode:  Defrost
8/6/2019 16:44,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 16:44,	1,	1.7,	1.8,	1,	Null-Fans On,	20.9,	1,	3.8,	-8.3,	-14.8,	Defrost,	1,	-0.1,	4.4,	7.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:45,	1,	1.8,	1.7,	1.2,	Null-Fans On,	20.6,	1,	3.8,	-5.6,	-10.3,	Defrost,	1,	1.7,	4.8,	7.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 16:45,	Zone-3 Op Mode:  Cool
8/6/2019 16:46,	1,	2,	1.8,	1.3,	Null-Fans On,	21,	1,	4.5,	5.8,	-1.8,	Defrost,	1,	2.9,	2.7,	5.1,	Cool,"Diesel, Continuous"
8/6/2019 16:47,	1,	2,	1.9,	1.4,	Null-Fans On,	20.8,	1,	6.3,	12.8,	3.9,	Defrost,	1,	3.2,	-0.1,	0,	Cool,"Diesel, Continuous"
8/6/2019 16:47,	Zone-1 Op Mode:  Cool
8/6/2019 16:48,	1,	2.1,	1.1,	1.1,	Cool,	20.4,	1,	7.9,	15.6,	7.5,	Defrost,	1,	3.5,	0.8,	-0.7,	Cool,"Diesel, Continuous"
8/6/2019 16:49,	1,	1.8,	-2.1,	-1.5,	Cool,	21.1,	1,	9.6,	18.6,	10.5,	Defrost,	1,	4,	2,	0.9,	Cool,"Diesel, Continuous"
8/6/2019 16:50,	1,	1.4,	-4.2,	-3.5,	Cool,	21.2,	1,	12.1,	25.2,	13.8,	Defrost,	1,	4.3,	2.3,	1.2,	Cool,"Diesel, Continuous"
8/6/2019 16:50,	Zone-2 Op Mode:  Defrost
8/6/2019 16:51,	Zone-3 Op Mode:  Cool
8/6/2019 16:51,	Defrost State Exited Zone 2
8/6/2019 16:51,	Zone-2 Op Mode:  Cool
8/6/2019 16:51,	1,	1.3,	-3.7,	-3,	Cool,	21.3,	1,	11.7,	21.9,	19.5,	Cool,	1,	5.7,	3.4,	2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:52,	1,	1.3,	-0.6,	-0.9,	Cool,	21.2,	1,	7.9,	9.3,	7.8,	Cool,	1,	4.9,	2.8,	1.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:53,	1,	1.4,	-0.8,	-0.7,	Cool,	22.5,	1,	6.2,	3.8,	2,	Cool,	1,	4.2,	0.7,	-0.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:54,	1,	1.1,	-2.7,	-2.1,	Cool,	23.4,	1,	5.7,	1.1,	-1.5,	Cool,	1,	3.5,	0.1,	-1.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:54,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 16:55,	1,	0.9,	-2.3,	-2.2,	Null-Fans On,	24.3,	1,	5.4,	-0.6,	-4.5,	Cool,	1,	2.6,	-2.2,	-3.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:56,	1,	1.1,	0.2,	-0.4,	Null-Fans On,	23.6,	1,	5,	-3,	-7.8,	Cool,	1,	1.5,	-4.6,	-6.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:57,	Setpoint Zone-2: 12.0
8/6/2019 16:57,	Zone-2 Op Mode:  Heat
8/6/2019 16:57,	1,	1.4,	1.3,	0.5,	Null-Fans On,	23.2,	12,	4.9,	-4.7,	-9.7,	Heat,	1,	1.2,	-5.9,	-8.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:58,	1,	1.6,	1.8,	0.9,	Null-Fans On,	22.1,	12,	5.6,	4.6,	7.3,	Heat,	1,	1.4,	-7.4,	-10,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 16:59,	1,	1.8,	2.2,	1.2,	Null-Fans On,	20.6,	12,	7.8,	12,	16.2,	Heat,	1,	1.4,	-9.2,	-12.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:00,	1,	1.9,	2.4,	1.5,	Null-Fans On,	19.9,	12,	9.7,	15,	20.8,	Heat,	1,	1.3,	-9.4,	-13.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:01,	1,	2.1,	2.6,	1.7,	Null-Fans On,	19.4,	12,	11.6,	17.7,	26.5,	Heat,	1,	1.2,	-9.7,	-14.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:01,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 17:01,	Zone-1 Op Mode:  Cool
8/6/2019 17:02,	1,	2.1,	2.2,	1.6,	Cool,	19.8,	12,	12.4,	16.4,	24.8,	Null-Fans On,	1,	1.3,	-6,	-12.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:03,	1,	1.8,	-1.4,	-0.7,	Cool,	21,	12,	11.7,	13.6,	19.4,	Null-Fans On,	1,	1.7,	-3,	-7.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:04,	1,	1.1,	-4.2,	-3.8,	Cool,	22.2,	12,	11.4,	12.1,	15.8,	Null-Fans On,	1,	2,	-4.4,	-7.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:04,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 17:05,	1,	0.8,	-2.9,	-2.9,	Null-Fans On,	22.5,	12,	11.1,	11.3,	13.5,	Null-Fans On,	1,	2,	-6.9,	-8.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:06,	1,	1,	0.1,	-0.6,	Null-Fans On,	21.8,	12,	10.9,	10.8,	12.1,	Null-Fans On,	1,	1.8,	-9,	-12.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:06,	Zone-2 Op Mode:  Heat
8/6/2019 17:07,	1,	1.3,	1.1,	0.4,	Null-Fans On,	20.6,	12,	11.3,	14.6,	16.8,	Heat,	1,	1.7,	-8.4,	-13.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:07,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 17:08,	1,	1.6,	1.7,	0.9,	Null-Fans On,	20.1,	12,	12.6,	16.9,	21.4,	Null-Fans On,	1,	1.8,	-7.6,	-14.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:09,	1,	1.7,	2.1,	1.2,	Null-Fans On,	19.8,	12,	12.3,	14.2,	18,	Null-Fans On,	1,	1.9,	-5.5,	-12.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:10,	1,	1.9,	2.3,	1.5,	Null-Fans On,	19.6,	12,	12,	12.7,	15.2,	Null-Fans On,	1,	1.9,	-7.4,	-14.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:11,	1,	2,	2.5,	1.7,	Null-Fans On,	19.6,	12,	11.8,	11.9,	13.4,	Null-Fans On,	1,	1.9,	-7.6,	-16.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:11,	Variable Differential Defrost Entered Zone 3
8/6/2019 17:11,	Zone-3 Op Mode:  Defrost
8/6/2019 17:11,	1,	2,	2.6,	1.7,	Null-Fans On,	19.6,	12,	11.7,	11.8,	13,	Null-Fans On,	1,	1.8,	-7.8,	-16.8,	Defrost,"Diesel, Continuous"
8/6/2019 17:12,	1,	2.1,	2.3,	1.8,	Null-Fans On,	19.5,	12,	11.5,	11.4,	12.1,	Null-Fans On,	1,	1.8,	-6,	-12.2,	Defrost,"Diesel, Continuous"
8/6/2019 17:12,	Zone-1 Op Mode:  Cool
8/6/2019 17:13,	1,	2,	0.2,	0.6,	Cool,	19.9,	12,	11.4,	11.2,	11.5,	Null-Fans On,	1,	1.9,	3.7,	-0.6,	Defrost,"Diesel, Continuous"
8/6/2019 17:14,	1,	1.6,	-3.8,	-3.4,	Cool,	20.2,	12,	11.2,	11,	11.1,	Null-Fans On,	1,	1.9,	13.8,	8.9,	Defrost,"Diesel, Continuous"
8/6/2019 17:15,	Zone-3 Op Mode:  Defrost
8/6/2019 17:15,	1,	1.1,	-5.6,	-4.4,	Cool,	20,	12,	11.1,	10.9,	10.8,	Null-Fans On,	1,	2.1,	24.2,	20.9,	Defrost,"Diesel, Continuous"
8/6/2019 17:15,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 17:15,	Defrost State Exited Zone 3
8/6/2019 17:15,	Zone-3 Op Mode:  Cool
8/6/2019 17:15,	1,	1,	-5.3,	-4.1,	Null-Fans On,	20.5,	12,	11.1,	10.8,	10.7,	Null-Fans On,	1,	2.9,	17.8,	18.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:16,	1,	1,	-1.3,	-1.6,	Null-Fans On,	21,	12,	11,	10.7,	10.5,	Null-Fans On,	1,	3.1,	5.8,	6.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:17,	Zone-2 Op Mode:  Heat
8/6/2019 17:17,	1,	1.2,	0.5,	-0.1,	Null-Fans On,	21.1,	12,	10.9,	10.6,	10.3,	Heat,	1,	2.8,	-1.1,	-1.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:18,	1,	1.5,	1.3,	0.6,	Null-Fans On,	20.4,	12,	12,	17.1,	19.4,	Heat,	1,	2.6,	-4.9,	-6.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:18,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 17:19,	1,	1.7,	1.8,	1,	Null-Fans On,	20.1,	12,	12.6,	15.9,	20,	Null-Fans On,	1,	2.4,	-3.2,	-7.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:20,	1,	1.8,	2.1,	1.3,	Null-Fans On,	20.1,	12,	12.3,	13.7,	17.1,	Null-Fans On,	1,	2.4,	-6.1,	-9.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:21,	1,	1.9,	2.4,	1.5,	Null-Fans On,	20.2,	12,	12,	12.6,	14.7,	Null-Fans On,	1,	2,	-8.2,	-12.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:22,	1,	2,	2.6,	1.7,	Null-Fans On,	19.9,	12,	11.8,	12,	13.2,	Null-Fans On,	1,	1.7,	-9.2,	-14,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:23,	Zone-1 Op Mode:  Cool
8/6/2019 17:23,	1,	2.1,	2.4,	1.7,	Cool,	19.9,	12,	11.7,	11.7,	12.2,	Null-Fans On,	1,	1.6,	-8.3,	-14.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:24,	1,	1.7,	-1.2,	-0.8,	Cool,	20.6,	12,	11.5,	11.5,	11.6,	Null-Fans On,	1,	1.8,	-3.6,	-9.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:25,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 17:25,	1,	1,	-4.6,	-3.9,	Null-Fans On,	22,	12,	11.4,	11.3,	11.2,	Null-Fans On,	1,	2.1,	-3.5,	-7.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:26,	1,	0.8,	-1.8,	-2.1,	Null-Fans On,	22,	12,	11.3,	11.2,	11,	Null-Fans On,	1,	2.1,	-6.2,	-9.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:27,	1,	1.1,	0.4,	-0.2,	Null-Fans On,	20.8,	12,	11.2,	11.1,	10.8,	Null-Fans On,	1,	1.9,	-7.9,	-13.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:28,	1,	1.4,	1.3,	0.5,	Null-Fans On,	20.3,	12,	11.1,	11,	10.6,	Null-Fans On,	1,	1.7,	-8.4,	-15,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:29,	1,	1.6,	1.8,	1,	Null-Fans On,	19.7,	12,	11,	10.9,	10.5,	Null-Fans On,	1,	1.8,	-8.2,	-16.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:30,	1,	1.7,	2.1,	1.2,	Null-Fans On,	19.6,	12,	10.9,	10.8,	10.3,	Null-Fans On,	1,	1.8,	-8,	-17.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:30,	Variable Differential Defrost Entered Zone 3
8/6/2019 17:30,	Zone-3 Op Mode:  Defrost
8/6/2019 17:30,	1,	1.7,	2.1,	1.3,	Null-Fans On,	19.6,	12,	10.9,	10.8,	10.3,	Null-Fans On,	1,	1.8,	-8.1,	-17.6,	Defrost,"Diesel, Continuous"
8/6/2019 17:31,	1,	1.8,	1.9,	1.4,	Null-Fans On,	19.4,	12,	10.8,	10.8,	10.2,	Null-Fans On,	1,	1.8,	-6.9,	-13.2,	Defrost,"Diesel, Continuous"
8/6/2019 17:32,	1,	1.9,	1.9,	1.5,	Null-Fans On,	19.4,	12,	10.8,	10.8,	10.2,	Null-Fans On,	1,	1.9,	-0.2,	-2.8,	Defrost,"Diesel, Continuous"
8/6/2019 17:33,	1,	1.9,	2.1,	1.6,	Null-Fans On,	19.3,	12,	10.8,	10.8,	10.2,	Null-Fans On,	1,	1.9,	8.2,	5.6,	Defrost,"Diesel, Continuous"
8/6/2019 17:34,	1,	2,	2.2,	1.7,	Null-Fans On,	19.3,	12,	10.8,	10.8,	10.2,	Null-Fans On,	1,	2,	17.9,	13.8,	Defrost,"Diesel, Continuous"
8/6/2019 17:35,	Zone-3 Op Mode:  Defrost
8/6/2019 17:35,	Zone-1 Op Mode:  Cool
8/6/2019 17:35,	Defrost State Exited Zone 3
8/6/2019 17:35,	Zone-2 Op Mode:  Heat
8/6/2019 17:35,	Zone-3 Op Mode:  Cool
8/6/2019 17:35,	1,	2.1,	2.4,	1.8,	Cool,	19.8,	12,	10.8,	10.8,	10.1,	Heat,	1,	3.2,	16.1,	16.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:36,	1,	2.1,	2.1,	1.7,	Cool,	19.6,	12,	11.8,	18.5,	19.7,	Null-Fans On,	1,	3.6,	6.6,	7.2,	Cool,"Diesel, Continuous"
8/6/2019 17:37,	1,	2.1,	1.4,	1,	Cool,	20.3,	12,	12.9,	17.7,	21.1,	Null-Fans On,	1,	3.9,	3.6,	3.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:38,	1,	1.6,	-1.7,	-1.6,	Cool,	22.1,	12,	12.6,	15,	18.1,	Null-Fans On,	1,	4.2,	0.9,	0.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:39,	1,	1,	-3.9,	-3.4,	Null-Fans On,	23.5,	12,	12.3,	13.5,	15.5,	Null-Fans On,	1,	4.1,	-0.3,	-1.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:40,	1,	0.9,	-1.8,	-2,	Null-Fans On,	23.7,	12,	12.2,	12.7,	13.8,	Null-Fans On,	1,	3.8,	-2.8,	-5.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:41,	1,	1.2,	0.5,	-0.2,	Null-Fans On,	23,	12,	12,	12.3,	12.7,	Null-Fans On,	1,	3.3,	-5.9,	-9.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:42,	1,	1.4,	1.4,	0.6,	Null-Fans On,	21.8,	12,	11.9,	12,	12.1,	Null-Fans On,	1,	3,	-7.1,	-11.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:43,	1,	1.6,	1.8,	1,	Null-Fans On,	21.7,	12,	11.8,	11.8,	11.6,	Null-Fans On,	1,	3,	-7,	-12.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:44,	1,	1.7,	2.2,	1.3,	Null-Fans On,	21,	12,	11.7,	11.7,	11.3,	Null-Fans On,	1,	3.1,	-6.7,	-14,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:45,	1,	1.8,	2.4,	1.5,	Null-Fans On,	20.7,	12,	11.6,	11.5,	11.1,	Null-Fans On,	1,	3.1,	-6.2,	-15,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:46,	1,	1.9,	2.6,	1.7,	Null-Fans On,	20.4,	12,	11.5,	11.5,	10.9,	Null-Fans On,	1,	3.1,	-5.7,	-15.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:47,	1,	2.1,	2.7,	1.9,	Null-Fans On,	19.9,	12,	11.4,	11.4,	10.8,	Null-Fans On,	1,	3.3,	-4.8,	-16.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:48,	Zone-1 Op Mode:  Cool
8/6/2019 17:48,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 17:48,	1,	2,	1.4,	1.2,	Cool,	20.2,	12,	11.3,	11.3,	10.7,	Null-Fans On,	1,	3.3,	-4.4,	-15.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:49,	1,	1.5,	-2.7,	-2.4,	Cool,	21.3,	12,	11.3,	11.2,	10.7,	Null-Fans On,	1,	3.4,	-1.8,	-10.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:50,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 17:50,	1,	0.8,	-4.6,	-4,	Null-Fans On,	22.7,	12,	11.2,	11.2,	10.6,	Null-Fans On,	1,	3.5,	-2.3,	-9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:51,	1,	0.9,	-0.8,	-1.4,	Null-Fans On,	22.4,	12,	11.2,	11.2,	10.5,	Null-Fans On,	1,	3.6,	-4.4,	-11.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:52,	1,	1.1,	0.8,	0,	Null-Fans On,	20.9,	12,	11.1,	11.1,	10.4,	Null-Fans On,	1,	3.5,	-4.6,	-14.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:52,	Variable Differential Defrost Entered Zone 3
8/6/2019 17:52,	Zone-3 Op Mode:  Defrost
8/6/2019 17:52,	1,	1.2,	0.9,	0.2,	Null-Fans On,	20.8,	12,	11.1,	11.1,	10.4,	Null-Fans On,	1,	3.6,	-4.6,	-15.2,	Defrost,"Diesel, Continuous"
8/6/2019 17:53,	1,	1.4,	0.9,	0.6,	Null-Fans On,	20.4,	12,	11,	11.1,	10.4,	Null-Fans On,	1,	3.7,	-4.3,	-11.9,	Defrost,"Diesel, Continuous"
8/6/2019 17:54,	1,	1.5,	1.2,	0.8,	Null-Fans On,	19.9,	12,	11,	11.1,	10.4,	Null-Fans On,	1,	3.7,	-0.4,	-3.8,	Defrost,"Diesel, Continuous"
8/6/2019 17:55,	1,	1.6,	1.4,	1,	Null-Fans On,	19.5,	12,	11,	11.1,	10.3,	Null-Fans On,	1,	3.7,	2.4,	3.5,	Defrost,"Diesel, Continuous"
8/6/2019 17:56,	1,	1.7,	1.7,	1.2,	Null-Fans On,	19.2,	12,	11,	11.1,	10.3,	Null-Fans On,	1,	3.7,	11.2,	10.9,	Defrost,"Diesel, Continuous"
8/6/2019 17:57,	Zone-3 Op Mode:  Defrost
8/6/2019 17:57,	1,	1.8,	1.9,	1.3,	Null-Fans On,	19.4,	12,	11,	11.1,	10.3,	Null-Fans On,	1,	4.2,	18.1,	19,	Defrost,"Diesel, Continuous"
8/6/2019 17:58,	Defrost State Exited Zone 3
8/6/2019 17:58,	Zone-3 Op Mode:  Cool
8/6/2019 17:58,	1,	1.8,	2,	1.3,	Null-Fans On,	19.7,	12,	11,	11.1,	10.3,	Null-Fans On,	1,	4.5,	14.6,	16.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 17:59,	1,	1.9,	2.5,	1.6,	Null-Fans On,	21.3,	12,	11,	11,	10.3,	Null-Fans On,	1,	4.6,	5.4,	5.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:00,	1,	2,	2.6,	1.8,	Null-Fans On,	21.1,	12,	10.9,	11,	10.2,	Null-Fans On,	1,	4.6,	-0.1,	-1.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:01,	1,	2.1,	2.8,	1.9,	Null-Fans On,	20.9,	12,	10.9,	10.9,	10.2,	Null-Fans On,	1,	4.3,	-2.4,	-5.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:01,	Zone-2 Op Mode:  Heat
8/6/2019 18:01,	Zone-1 Op Mode:  Cool
8/6/2019 18:02,	1,	2,	1.3,	1.2,	Cool,	20.6,	12,	11.6,	16.3,	17.3,	Heat,	1,	4.2,	-1.3,	-5.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:02,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 18:03,	1,	1.8,	0.7,	0.5,	Cool,	20.4,	12,	12.8,	17.5,	20.7,	Null-Fans On,	1,	4.4,	0.2,	-1.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:04,	1,	1.2,	-2.8,	-2.6,	Cool,	21.9,	12,	12.6,	14.9,	17.8,	Null-Fans On,	1,	4.4,	0,	-1.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:04,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 18:05,	1,	0.8,	-3.5,	-3.3,	Null-Fans On,	22.9,	12,	12.3,	13.5,	15.3,	Null-Fans On,	1,	4.4,	-2.2,	-4.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:06,	1,	1,	-0.2,	-0.8,	Null-Fans On,	22.5,	12,	12.2,	12.8,	13.7,	Null-Fans On,	1,	3.7,	-5.5,	-8.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:07,	1,	1.2,	1.1,	0.3,	Null-Fans On,	21.9,	12,	12.1,	12.3,	12.7,	Null-Fans On,	1,	3.2,	-7.4,	-11,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:08,	1,	1.4,	1.7,	0.8,	Null-Fans On,	21.1,	12,	11.9,	12.1,	12.1,	Null-Fans On,	1,	2.8,	-8.4,	-13,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:09,	1,	1.6,	2,	1.2,	Null-Fans On,	20.6,	12,	11.8,	11.9,	11.7,	Null-Fans On,	1,	2.7,	-8,	-14.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:10,	1,	1.7,	2.2,	1.4,	Null-Fans On,	20.1,	12,	11.8,	11.8,	11.4,	Null-Fans On,	1,	2.5,	-8.3,	-15.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:11,	1,	1.8,	2.4,	1.6,	Null-Fans On,	20,	12,	11.7,	11.7,	11.2,	Null-Fans On,	1,	2.5,	-7.9,	-16.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:12,	1,	1.9,	2.6,	1.8,	Null-Fans On,	19.7,	12,	11.6,	11.6,	11,	Null-Fans On,	1,	2.6,	-6.8,	-17.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:13,	1,	2,	2.8,	1.9,	Null-Fans On,	19.1,	12,	11.5,	11.5,	10.9,	Null-Fans On,	1,	2.6,	-6.6,	-18.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:13,	Variable Differential Defrost Entered Zone 3
8/6/2019 18:13,	Zone-3 Op Mode:  Defrost
8/6/2019 18:13,	1,	2,	2.8,	1.9,	Null-Fans On,	19.1,	12,	11.5,	11.5,	10.9,	Null-Fans On,	1,	2.6,	-6.5,	-18.3,	Defrost,"Diesel, Continuous"
8/6/2019 18:14,	1,	2.1,	2.5,	1.9,	Null-Fans On,	18.3,	12,	11.5,	11.4,	10.8,	Null-Fans On,	1,	2.7,	-6,	-14.5,	Defrost,"Diesel, Continuous"
8/6/2019 18:14,	Zone-1 Op Mode:  Cool
8/6/2019 18:15,	1,	2.1,	1.8,	1.7,	Cool,	18.3,	12,	11.4,	11.4,	10.8,	Null-Fans On,	1,	2.7,	-1.4,	-5.8,	Defrost,"Diesel, Continuous"
8/6/2019 18:16,	1,	1.8,	-2.2,	-1.7,	Cool,	19.4,	12,	11.4,	11.4,	10.7,	Null-Fans On,	1,	2.7,	2.4,	1.6,	Defrost,"Diesel, Continuous"
8/6/2019 18:17,	1,	1.2,	-5.4,	-4.6,	Cool,	19,	12,	11.3,	11.4,	10.7,	Null-Fans On,	1,	2.7,	9.2,	8.1,	Defrost,"Diesel, Continuous"
8/6/2019 18:17,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 18:18,	1,	0.8,	-5.4,	-4.4,	Null-Fans On,	19.6,	12,	11.3,	11.3,	10.6,	Null-Fans On,	1,	2.7,	13.6,	12,	Defrost,"Diesel, Continuous"
8/6/2019 18:19,	Zone-3 Op Mode:  Defrost
8/6/2019 18:19,	1,	0.9,	-1.9,	-2,	Null-Fans On,	19.5,	12,	11.2,	11.3,	10.6,	Null-Fans On,	1,	3.1,	18.9,	18.8,	Defrost,"Diesel, Continuous"
8/6/2019 18:19,	Defrost State Exited Zone 3
8/6/2019 18:19,	Zone-3 Op Mode:  Cool
8/6/2019 18:19,	1,	1,	-1.2,	-1.5,	Null-Fans On,	19.7,	12,	11.2,	11.3,	10.6,	Null-Fans On,	1,	3.9,	14.6,	16.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:20,	1,	1.2,	0.5,	-0.1,	Null-Fans On,	21,	12,	11.2,	11.3,	10.5,	Null-Fans On,	1,	3.8,	5,	5.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:21,	1,	1.4,	1.2,	0.5,	Null-Fans On,	20.8,	12,	11.2,	11.2,	10.5,	Null-Fans On,	1,	3.6,	-0.5,	-2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:22,	1,	1.5,	1.7,	0.9,	Null-Fans On,	20,	12,	11.1,	11.2,	10.4,	Null-Fans On,	1,	3.1,	-4.9,	-7.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:23,	1,	1.6,	2,	1.2,	Null-Fans On,	19.3,	12,	11.1,	11.1,	10.4,	Null-Fans On,	1,	2.7,	-7.2,	-11.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:24,	1,	1.8,	2.3,	1.4,	Null-Fans On,	18.7,	12,	11,	11.1,	10.4,	Null-Fans On,	1,	2.4,	-8.1,	-13.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:25,	1,	1.8,	2.5,	1.6,	Null-Fans On,	19,	12,	11,	11.1,	10.3,	Null-Fans On,	1,	2.3,	-8,	-14.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:26,	1,	1.9,	2.6,	1.8,	Null-Fans On,	18.8,	12,	11,	11,	10.3,	Null-Fans On,	1,	2.1,	-8,	-16,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:27,	1,	2,	2.8,	1.9,	Null-Fans On,	18.7,	12,	10.9,	11,	10.3,	Null-Fans On,	1,	2.1,	-7.3,	-16.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:28,	Zone-1 Op Mode:  Cool
8/6/2019 18:28,	1,	2.1,	2.9,	2,	Cool,	18.6,	12,	10.9,	11,	10.2,	Null-Fans On,	1,	2.2,	-7,	-17.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:29,	Zone-2 Op Mode:  Heat
8/6/2019 18:29,	1,	1.8,	0.1,	0.2,	Cool,	18.8,	12,	11.2,	14.3,	14.5,	Heat,	1,	2.2,	-4,	-13.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:30,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 18:30,	1,	1.4,	-1.3,	-1.3,	Cool,	18.6,	12,	13,	18.8,	22.5,	Null-Fans On,	1,	2.4,	-2.3,	-8.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:31,	1,	1,	-3.5,	-2.8,	Cool,	19.8,	12,	12.9,	15.9,	20,	Null-Fans On,	1,	2.6,	-2.3,	-6.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:31,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 18:32,	1,	0.8,	-2.4,	-2.4,	Null-Fans On,	20.3,	12,	12.6,	14.2,	17,	Null-Fans On,	1,	2.6,	-4.5,	-9.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:33,	1,	1,	0.2,	-0.4,	Null-Fans On,	19.6,	12,	12.4,	13.2,	14.9,	Null-Fans On,	1,	2.4,	-5.8,	-13.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:34,	1,	1.2,	1.2,	0.4,	Null-Fans On,	19,	12,	12.3,	12.7,	13.6,	Null-Fans On,	1,	2.3,	-6,	-16.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:34,	Variable Differential Defrost Entered Zone 3
8/6/2019 18:34,	Zone-3 Op Mode:  Defrost
8/6/2019 18:34,	1,	1.2,	1.3,	0.5,	Null-Fans On,	18.9,	12,	12.3,	12.7,	13.4,	Null-Fans On,	1,	2.3,	-6.2,	-16.7,	Defrost,"Diesel, Continuous"
8/6/2019 18:35,	1,	1.4,	1.2,	0.8,	Null-Fans On,	18.8,	12,	12.2,	12.4,	12.6,	Null-Fans On,	1,	2.3,	-5.5,	-13.4,	Defrost,"Diesel, Continuous"
8/6/2019 18:36,	1,	1.5,	1.3,	0.9,	Null-Fans On,	18.6,	12,	12.1,	12.2,	12.2,	Null-Fans On,	1,	2.3,	-2.1,	-6.2,	Defrost,"Diesel, Continuous"
8/6/2019 18:37,	1,	1.6,	1.5,	1.1,	Null-Fans On,	17.9,	12,	12,	12.1,	11.8,	Null-Fans On,	1,	2.3,	0.8,	0.9,	Defrost,"Diesel, Continuous"
8/6/2019 18:38,	1,	1.7,	1.7,	1.2,	Null-Fans On,	18,	12,	12,	12,	11.6,	Null-Fans On,	1,	2.3,	8,	8.2,	Defrost,"Diesel, Continuous"
8/6/2019 18:39,	1,	1.8,	1.9,	1.4,	Null-Fans On,	17.6,	12,	11.9,	11.9,	11.4,	Null-Fans On,	1,	2.4,	15.9,	14.5,	Defrost,"Diesel, Continuous"
8/6/2019 18:40,	Zone-3 Op Mode:  Defrost
8/6/2019 18:40,	Defrost State Exited Zone 3
8/6/2019 18:40,	Zone-3 Op Mode:  Cool
8/6/2019 18:40,	1,	1.8,	2.1,	1.5,	Null-Fans On,	17.5,	12,	11.9,	11.9,	11.3,	Null-Fans On,	1,	4,	15.2,	17.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:41,	1,	1.9,	2.6,	1.7,	Null-Fans On,	17.8,	12,	11.8,	11.8,	11.2,	Null-Fans On,	1,	4.8,	5.8,	6.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:42,	1,	2,	2.7,	1.8,	Null-Fans On,	18.9,	12,	11.8,	11.7,	11.1,	Null-Fans On,	1,	4.4,	-0.1,	-0.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:43,	1,	2,	2.8,	1.9,	Null-Fans On,	19.4,	12,	11.7,	11.6,	11,	Null-Fans On,	1,	3.6,	-2.6,	-5.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:44,	Zone-1 Op Mode:  Cool
8/6/2019 18:44,	1,	2.1,	2.7,	1.9,	Cool,	17.8,	12,	11.6,	11.6,	10.9,	Null-Fans On,	1,	3.9,	-3.6,	-8.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:45,	1,	1.7,	-0.8,	-0.4,	Cool,	17.5,	12,	11.5,	11.5,	10.8,	Null-Fans On,	1,	4,	-0.3,	-4.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:46,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 18:46,	1,	1,	-4.2,	-3.6,	Null-Fans On,	17.7,	12,	11.5,	11.5,	10.8,	Null-Fans On,	1,	3.6,	-1.8,	-4.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:47,	1,	0.8,	-1.9,	-2.2,	Null-Fans On,	18,	12,	11.4,	11.4,	10.7,	Null-Fans On,	1,	3.3,	-5.2,	-7.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:48,	1,	1,	0.3,	-0.3,	Null-Fans On,	17.5,	12,	11.3,	11.3,	10.7,	Null-Fans On,	1,	2.9,	-7,	-10.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:49,	1,	1.3,	1.2,	0.5,	Null-Fans On,	17.2,	12,	11.3,	11.3,	10.6,	Null-Fans On,	1,	2.6,	-6.9,	-13.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:50,	1,	1.4,	1.7,	0.9,	Null-Fans On,	17.1,	12,	11.2,	11.3,	10.6,	Null-Fans On,	1,	2.6,	-6.4,	-14.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:51,	1,	1.6,	2,	1.2,	Null-Fans On,	16.2,	12,	11.2,	11.3,	10.6,	Null-Fans On,	1,	2.6,	-6.4,	-16.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:52,	1,	1.7,	2.2,	1.4,	Null-Fans On,	16.1,	12,	11.2,	11.2,	10.5,	Null-Fans On,	1,	2.3,	-6.5,	-17.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:53,	1,	1.8,	2.4,	1.6,	Null-Fans On,	16.3,	12,	11.1,	11.2,	10.5,	Null-Fans On,	1,	2.1,	-6.6,	-18.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:54,	1,	1.9,	2.5,	1.7,	Null-Fans On,	16.5,	12,	11.1,	11.2,	10.5,	Null-Fans On,	1,	2.1,	-6.1,	-19.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:55,	1,	1.9,	2.7,	1.8,	Null-Fans On,	16.4,	12,	11.1,	11.2,	10.4,	Null-Fans On,	1,	2,	-6.2,	-20.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 18:55,	Variable Differential Defrost Entered Zone 3
8/6/2019 18:55,	Zone-3 Op Mode:  Defrost
8/6/2019 18:55,	1,	1.9,	2.7,	1.9,	Null-Fans On,	16.4,	12,	11.1,	11.2,	10.4,	Null-Fans On,	1,	1.9,	-6.2,	-20.4,	Defrost,"Diesel, Continuous"
8/6/2019 18:56,	1,	2,	2.3,	1.9,	Null-Fans On,	16.5,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2,	-5.9,	-17,	Defrost,"Diesel, Continuous"
8/6/2019 18:57,	1,	2,	2.3,	1.9,	Null-Fans On,	16.4,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2,	-3.3,	-9.4,	Defrost,"Diesel, Continuous"
8/6/2019 18:58,	1,	2,	2.3,	1.9,	Null-Fans On,	16.2,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2,	-0.1,	-2.2,	Defrost,"Diesel, Continuous"
8/6/2019 18:59,	1,	2.1,	2.4,	2,	Null-Fans On,	16,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2,	1.5,	3.1,	Defrost,"Diesel, Continuous"
8/6/2019 19:00,	Zone-1 Op Mode:  Cool
8/6/2019 19:00,	1,	2.1,	1.9,	1.8,	Cool,	16,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2,	8.9,	10.2,	Defrost,"Diesel, Continuous"
8/6/2019 19:01,	Zone-3 Op Mode:  Defrost
8/6/2019 19:01,	1,	2,	0.5,	1,	Cool,	16.1,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	3.2,	17.9,	20.3,	Defrost,"Diesel, Continuous"
8/6/2019 19:01,	Defrost State Exited Zone 3
8/6/2019 19:01,	Zone-3 Op Mode:  Cool
8/6/2019 19:01,	1,	2,	0.7,	1,	Cool,	16.2,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	3.8,	15.7,	18.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:02,	1,	1.8,	-0.4,	0,	Cool,	17.2,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	4.1,	6.7,	8.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:03,	1,	1.2,	-2.8,	-2.6,	Cool,	19.1,	12,	11,	11.1,	10.4,	Null-Fans On,	1,	3.8,	2.4,	2.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:04,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 19:04,	1,	0.8,	-3.6,	-3.1,	Null-Fans On,	19.6,	12,	10.9,	11.1,	10.3,	Null-Fans On,	1,	3.6,	-0.4,	-1.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:05,	1,	0.9,	-0.4,	-0.9,	Null-Fans On,	19.3,	12,	10.9,	11,	10.3,	Null-Fans On,	1,	3.2,	-3.4,	-6.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:06,	Zone-2 Op Mode:  Heat
8/6/2019 19:06,	1,	1.2,	0.9,	0.2,	Null-Fans On,	18.3,	12,	11.1,	13.5,	13.1,	Heat,	1,	2.9,	-5.2,	-9.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:07,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 19:07,	1,	1.4,	1.6,	0.8,	Null-Fans On,	17.6,	12,	12.5,	19,	21.6,	Null-Fans On,	1,	2.9,	-5,	-11,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:08,	1,	1.5,	1.9,	1.1,	Null-Fans On,	16.7,	12,	12.7,	15.9,	19.3,	Null-Fans On,	1,	2.9,	-4.1,	-9.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:09,	1,	1.7,	2.2,	1.3,	Null-Fans On,	17.1,	12,	12.4,	14.1,	16.5,	Null-Fans On,	1,	2.9,	-5.9,	-11.3,	Cool,"Diesel, Continuous, High Speed"
