Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/6/2019 19:10,	1,	1.8,	2.4,	1.5,	Null-Fans On,	17.2,	12,	12.3,	13.1,	14.5,	Null-Fans On,	1,	2.8,	-6.3,	-13.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:11,	1,	1.8,	2.5,	1.7,	Null-Fans On,	17.1,	12,	12.1,	12.6,	13.2,	Null-Fans On,	1,	2.8,	-6,	-15.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:12,	1,	1.9,	2.7,	1.8,	Null-Fans On,	17,	12,	12,	12.3,	12.4,	Null-Fans On,	1,	2.8,	-5.4,	-16.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:13,	1,	2,	2.8,	1.9,	Null-Fans On,	16.9,	12,	11.9,	12.1,	12,	Null-Fans On,	1,	3,	-5.7,	-17.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:14,	1,	2.1,	2.8,	2,	Null-Fans On,	16.8,	12,	11.8,	11.9,	11.6,	Null-Fans On,	1,	2.8,	-5.8,	-18.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:15,	Zone-1 Op Mode:  Cool
8/6/2019 19:15,	1,	2,	1.2,	1.2,	Cool,	17,	12,	11.8,	11.8,	11.4,	Null-Fans On,	1,	2.7,	-5,	-18.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:16,	1,	1.3,	-3.1,	-2.2,	Cool,	18.1,	12,	11.7,	11.8,	11.2,	Null-Fans On,	1,	2.9,	-2.3,	-13.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:17,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 19:17,	1,	0.7,	-4.2,	-3.6,	Null-Fans On,	19,	12,	11.6,	11.7,	11.1,	Null-Fans On,	1,	3.1,	-2.8,	-11.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:18,	1,	0.8,	-0.6,	-1.1,	Null-Fans On,	18.6,	12,	11.5,	11.6,	11,	Null-Fans On,	1,	3,	-4.7,	-13.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:19,	Variable Differential Defrost Entered Zone 3
8/6/2019 19:19,	1,	1.1,	0.8,	0.1,	Null-Fans On,	18,	12,	11.4,	11.5,	10.9,	Null-Fans On,	1,	3.1,	-4.8,	-15.6,	Defrost,"Diesel, Continuous, High Speed"
8/6/2019 19:20,	1,	1.3,	0.9,	0.5,	Null-Fans On,	17.4,	12,	11.4,	11.5,	10.8,	Null-Fans On,	1,	3.2,	-4.5,	-13.2,	Defrost,"Diesel, Continuous"
8/6/2019 19:21,	1,	1.4,	1.1,	0.8,	Null-Fans On,	16.9,	12,	11.3,	11.5,	10.8,	Null-Fans On,	1,	3.2,	-1.6,	-6,	Defrost,"Diesel, Continuous"
8/6/2019 19:22,	1,	1.5,	1.3,	0.9,	Null-Fans On,	16.7,	12,	11.3,	11.5,	10.8,	Null-Fans On,	1,	3.2,	0.1,	0.5,	Defrost,"Diesel, Continuous"
8/6/2019 19:23,	1,	1.6,	1.5,	1.1,	Null-Fans On,	16.8,	12,	11.3,	11.4,	10.7,	Null-Fans On,	1,	3.2,	4.1,	5.5,	Defrost,"Diesel, Continuous"
8/6/2019 19:24,	1,	1.7,	1.7,	1.2,	Null-Fans On,	16.4,	12,	11.3,	11.4,	10.7,	Null-Fans On,	1,	3.2,	12.4,	11.9,	Defrost,"Diesel, Continuous"
8/6/2019 19:25,	Zone-3 Op Mode:  Defrost
8/6/2019 19:25,	1,	1.7,	1.9,	1.3,	Null-Fans On,	16.3,	12,	11.3,	11.4,	10.7,	Null-Fans On,	1,	3.3,	17.5,	15.7,	Defrost,"Diesel, Continuous"
8/6/2019 19:26,	Defrost State Exited Zone 3
8/6/2019 19:26,	Zone-3 Op Mode:  Cool
8/6/2019 19:26,	1,	1.8,	2,	1.4,	Null-Fans On,	16.4,	12,	11.2,	11.4,	10.7,	Null-Fans On,	1,	4.5,	14.8,	17.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:27,	1,	1.8,	2.5,	1.6,	Null-Fans On,	17.8,	12,	11.2,	11.4,	10.6,	Null-Fans On,	1,	4.4,	5,	5.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:28,	1,	1.9,	2.6,	1.8,	Null-Fans On,	18.2,	12,	11.2,	11.3,	10.6,	Null-Fans On,	1,	3.9,	-0.4,	-0.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:29,	1,	2,	2.7,	1.9,	Null-Fans On,	18.5,	12,	11.2,	11.2,	10.5,	Null-Fans On,	1,	3.4,	-3.9,	-6.9,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:30,	1,	2,	2.8,	2,	Null-Fans On,	17.7,	12,	11.1,	11.2,	10.5,	Null-Fans On,	1,	2.9,	-5.4,	-10.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:30,	Zone-1 Op Mode:  Cool
8/6/2019 19:31,	1,	2.1,	2.6,	1.9,	Cool,	17.7,	12,	11.1,	11.2,	10.4,	Null-Fans On,	1,	2.6,	-5.8,	-12.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:32,	1,	1.7,	-0.9,	-0.5,	Cool,	18.5,	12,	11,	11.2,	10.4,	Null-Fans On,	1,	2.7,	-2.6,	-8.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:32,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 19:33,	1,	0.9,	-4.4,	-3.7,	Null-Fans On,	19.2,	12,	11,	11.1,	10.4,	Null-Fans On,	1,	2.6,	-3.1,	-7.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:34,	1,	0.8,	-1.8,	-2.1,	Null-Fans On,	19.4,	12,	10.9,	11.1,	10.3,	Null-Fans On,	1,	2.5,	-5.5,	-10,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:35,	1,	1,	0.3,	-0.3,	Null-Fans On,	18.7,	12,	10.9,	11.1,	10.3,	Null-Fans On,	1,	2.5,	-6.4,	-13,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:35,	Zone-2 Op Mode:  Heat
8/6/2019 19:36,	1,	1.2,	1.2,	0.5,	Null-Fans On,	18,	12,	10.9,	12.3,	11.6,	Heat,	1,	2.5,	-6.4,	-14.7,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:36,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 19:37,	1,	1.4,	1.7,	0.9,	Null-Fans On,	17.5,	12,	12.3,	18.4,	20.6,	Null-Fans On,	1,	2.6,	-6.2,	-15.5,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:38,	1,	1.5,	2,	1.2,	Null-Fans On,	17.3,	12,	12.6,	15.9,	18.8,	Null-Fans On,	1,	2.7,	-4.1,	-13.3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:39,	1,	1.7,	2.2,	1.4,	Null-Fans On,	17.6,	12,	12.4,	14.1,	16.1,	Null-Fans On,	1,	2.4,	-6.2,	-14.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:40,	1,	1.8,	2.4,	1.6,	Null-Fans On,	17.5,	12,	12.2,	13.1,	14.2,	Null-Fans On,	1,	2.4,	-6.6,	-16.8,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:41,	1,	1.8,	2.6,	1.7,	Null-Fans On,	17.4,	12,	12.1,	12.6,	13,	Null-Fans On,	1,	2.2,	-7.1,	-18.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:41,	Variable Differential Defrost Entered Zone 3
8/6/2019 19:41,	Zone-3 Op Mode:  Defrost
8/6/2019 19:41,	1,	1.8,	2.6,	1.7,	Null-Fans On,	17.6,	12,	12.1,	12.5,	12.8,	Null-Fans On,	1,	2.1,	-7.2,	-18.7,	Defrost,"Diesel, Continuous"
8/6/2019 19:42,	1,	1.9,	2.3,	1.8,	Null-Fans On,	17.3,	12,	12,	12.2,	12.2,	Null-Fans On,	1,	2.2,	-6.8,	-15.2,	Defrost,"Diesel, Continuous"
8/6/2019 19:43,	1,	1.9,	2.2,	1.8,	Null-Fans On,	17.2,	12,	11.9,	12.1,	11.8,	Null-Fans On,	1,	2.3,	-2.4,	-7.1,	Defrost,"Diesel, Continuous"
8/6/2019 19:44,	1,	1.9,	2.3,	1.8,	Null-Fans On,	17.2,	12,	11.9,	12,	11.6,	Null-Fans On,	1,	2.3,	0.6,	0.5,	Defrost,"Diesel, Continuous"
8/6/2019 19:45,	1,	2,	2.4,	1.9,	Null-Fans On,	17.3,	12,	11.8,	11.9,	11.4,	Null-Fans On,	1,	2.3,	6.3,	5.3,	Defrost,"Diesel, Continuous"
8/6/2019 19:46,	1,	2.1,	2.6,	2,	Null-Fans On,	17.4,	12,	11.8,	11.8,	11.2,	Null-Fans On,	1,	2.4,	14.8,	12.4,	Defrost,"Diesel, Continuous"
8/6/2019 19:46,	Zone-1 Op Mode:  Cool
8/6/2019 19:46,	Zone-3 Op Mode:  Defrost
8/6/2019 19:47,	1,	2.1,	2.6,	2.1,	Cool,	17.2,	12,	11.7,	11.8,	11.2,	Null-Fans On,	1,	3.5,	15.9,	17.4,	Defrost,"Diesel, Continuous"
8/6/2019 19:47,	Defrost State Exited Zone 3
8/6/2019 19:47,	Zone-3 Op Mode:  Cool
8/6/2019 19:47,	1,	2.1,	2.6,	2.1,	Cool,	17.2,	12,	11.7,	11.8,	11.2,	Null-Fans On,	1,	3.6,	15.5,	17,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:48,	1,	1.8,	0.3,	0.3,	Cool,	19.3,	12,	11.6,	11.7,	11.1,	Null-Fans On,	1,	3.4,	5.8,	6.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:49,	1,	1.3,	-2.8,	-2.6,	Cool,	20.4,	12,	11.6,	11.6,	11,	Null-Fans On,	1,	3.3,	1.3,	1.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:49,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 19:50,	1,	0.8,	-3.8,	-3.1,	Null-Fans On,	20.2,	12,	11.5,	11.6,	10.9,	Null-Fans On,	1,	3.1,	-0.8,	-3,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:51,	1,	0.9,	-0.5,	-1,	Null-Fans On,	20.7,	12,	11.4,	11.5,	10.8,	Null-Fans On,	1,	2.7,	-5.1,	-8.1,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:52,	1,	1.1,	0.9,	0.2,	Null-Fans On,	20.6,	12,	11.4,	11.4,	10.7,	Null-Fans On,	1,	2.3,	-7.8,	-11.4,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:53,	1,	1.3,	1.5,	0.8,	Null-Fans On,	20.1,	12,	11.3,	11.4,	10.7,	Null-Fans On,	1,	1.8,	-9.2,	-13.6,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:54,	1,	1.5,	1.9,	1.1,	Null-Fans On,	19.6,	12,	11.3,	11.3,	10.6,	Null-Fans On,	1,	1.3,	-10.2,	-15.2,	Cool,"Diesel, Continuous, High Speed"
8/6/2019 19:55,	Zone-2 Op Mode:  Heat
8/6/2019 19:55,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 19:55,	1,	1.6,	2.1,	1.3,	Null-Fans On,	19.3,	12,	11.2,	11,	10.2,	Heat,	1,	1,	-10.8,	-16.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 19:56,	1,	1.7,	1.9,	1.4,	Null-Fans On,	19.4,	12,	11.3,	11.4,	11.1,	Heat,	1,	0.8,	-6.1,	-11.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 19:57,	1,	1.7,	2,	1.4,	Null-Fans On,	19.4,	12,	11.1,	9.6,	8.8,	Heat,	1,	1,	-3.5,	-6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 19:57,	Zone-2 Op Mode:  Heat
8/6/2019 19:58,	1,	1.8,	2.1,	1.5,	Null-Fans On,	19.1,	12,	10.8,	8.7,	7.3,	Heat,	1,	1.1,	-2.3,	-3.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 19:59,	1,	1.8,	2.2,	1.6,	Null-Fans On,	19.6,	12,	11.2,	12.7,	12.7,	Heat,	1,	1.3,	-1.6,	-1.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:00,	Zone-2 Op Mode:  Heat
8/6/2019 20:00,	1,	1.9,	2.3,	1.7,	Null-Fans On,	19.1,	12,	12.1,	15.8,	17.8,	Heat,	1,	1.6,	-1,	-0.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:01,	1,	1.9,	2.4,	1.8,	Null-Fans On,	19.5,	12,	12.1,	12.9,	14.5,	Heat,	1,	1.6,	-0.7,	0.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:02,	1,	2,	2.4,	1.9,	Null-Fans On,	19.3,	12,	11.6,	10.2,	10.4,	Heat,	1,	1.7,	-0.5,	0.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:03,	1,	2,	2.5,	1.9,	Null-Fans On,	19.2,	12,	11.2,	9.2,	8.2,	Heat,	1,	1.8,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:04,	1,	2,	2.6,	2,	Null-Fans On,	20.1,	12,	11,	8.9,	7.2,	Heat,	1,	1.8,	-0.1,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:04,	Zone-2 Op Mode:  Heat
8/6/2019 20:05,	1,	2.1,	2.6,	2,	Null-Fans On,	20.2,	12,	10.8,	9,	7.2,	Heat,	1,	1.9,	0,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:06,	1,	2.1,	2.7,	2.1,	Null-Fans On,	20,	12,	11.3,	12.9,	13,	Heat,	1,	2,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:06,	Zone-1 Op Mode:  Cool
8/6/2019 20:06,	Zone-2 Op Mode:  Heat
8/6/2019 20:06,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 20:06,	Zone-3 Op Mode:  Cool
8/6/2019 20:07,	1,	1.9,	0.6,	0.5,	Cool,	19.8,	12,	12.6,	17.2,	19.3,	Null-Fans On,	1,	2.2,	0.1,	1.3,	Cool,"Diesel, Continuous"
8/6/2019 20:08,	1,	1.7,	-1.2,	-0.9,	Cool,	20.9,	12,	12.6,	15,	17.2,	Null-Fans On,	1,	2.2,	-0.8,	-0.9,	Cool,"Diesel, Continuous"
8/6/2019 20:09,	1,	1.2,	-4,	-3.7,	Cool,	21.3,	12,	12.4,	13.5,	15,	Null-Fans On,	1,	2,	-2.2,	-3,	Cool,"Diesel, Continuous"
8/6/2019 20:09,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 20:10,	1,	0.9,	-4.6,	-3.8,	Null-Fans On,	23,	12,	12.3,	12.8,	13.5,	Null-Fans On,	1,	1.9,	-4,	-5.4,	Cool,"Diesel, Continuous"
8/6/2019 20:11,	1,	0.9,	-2.1,	-1.9,	Null-Fans On,	23,	12,	12.2,	12.4,	12.6,	Null-Fans On,	1,	1.6,	-6.7,	-8.8,	Cool,"Diesel, Continuous"
8/6/2019 20:12,	1,	1,	-0.4,	-0.5,	Null-Fans On,	22.1,	12,	12.1,	12.1,	12,	Null-Fans On,	1,	1.3,	-8.5,	-11.3,	Cool,"Diesel, Continuous"
8/6/2019 20:13,	Zone-2 Op Mode:  Heat
8/6/2019 20:13,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 20:13,	1,	1.2,	0.4,	0.1,	Null-Fans On,	21.4,	12,	12,	11.8,	11.5,	Heat,	1,	0.9,	-9.5,	-12.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:14,	1,	1.3,	0.9,	0.5,	Null-Fans On,	21.2,	12,	11.9,	11.2,	10.8,	Heat,	1,	0.8,	-5.4,	-8.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:15,	1,	1.4,	1.2,	0.8,	Null-Fans On,	21.6,	12,	11.6,	9.4,	8.4,	Heat,	1,	0.9,	-3.1,	-4.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:16,	1,	1.5,	1.5,	1,	Null-Fans On,	21.4,	12,	11.3,	8.8,	7.2,	Heat,	1,	1,	-2,	-2.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:17,	1,	1.6,	1.7,	1.1,	Null-Fans On,	20.4,	12,	11,	8.5,	6.5,	Heat,	1,	1.1,	-1.4,	-1.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:18,	Zone-2 Op Mode:  Heat
8/6/2019 20:18,	1,	1.6,	1.9,	1.3,	Null-Fans On,	20.8,	12,	10.8,	8.2,	6.1,	Heat,	1,	1.2,	-1,	-0.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:19,	1,	1.7,	2,	1.4,	Null-Fans On,	20.9,	12,	11.2,	11.8,	11.7,	Heat,	1,	1.4,	-0.7,	0.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:20,	Zone-2 Op Mode:  Heat
8/6/2019 20:20,	1,	1.8,	2.2,	1.5,	Null-Fans On,	20.7,	12,	12.1,	15.3,	17.2,	Heat,	1,	1.6,	-0.4,	0.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:21,	1,	1.8,	2.3,	1.7,	Null-Fans On,	20.8,	12,	12.1,	12.7,	14.3,	Heat,	1,	1.7,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:22,	1,	1.9,	2.4,	1.8,	Null-Fans On,	22.1,	12,	11.7,	10.1,	10.3,	Heat,	1,	1.7,	-0.1,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:23,	1,	1.9,	2.4,	1.8,	Null-Fans On,	21.7,	12,	11.3,	9.2,	8.2,	Heat,	1,	1.8,	0,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:24,	1,	1.9,	2.5,	1.9,	Null-Fans On,	21.8,	12,	11.1,	8.7,	7.1,	Heat,	1,	1.8,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:25,	Zone-2 Op Mode:  Heat
8/6/2019 20:25,	1,	2,	2.6,	2,	Null-Fans On,	22.7,	12,	10.9,	8.3,	6.3,	Heat,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:26,	1,	2,	2.6,	2,	Null-Fans On,	22.5,	12,	11,	11.2,	10.4,	Heat,	1,	1.9,	0.1,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:27,	1,	2.1,	2.7,	2.1,	Null-Fans On,	22.6,	12,	11.9,	14.9,	16.2,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:27,	Zone-2 Op Mode:  Heat
8/6/2019 20:27,	Zone-1 Op Mode:  Cool
8/6/2019 20:27,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 20:28,	1,	2,	0.8,	0.8,	Cool,	21.9,	12,	12.2,	14.4,	16.2,	Null-Fans On,	1,	2.1,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:28,	Zone-3 Op Mode:  Cool
8/6/2019 20:29,	1,	1.5,	-3.1,	-3.2,	Cool,	21.2,	12,	12.1,	13.1,	14.3,	Null-Fans On,	1,	2.1,	0,	0.7,	Cool,"Diesel, Continuous"
8/6/2019 20:30,	1,	1.2,	-3.8,	-3.3,	Cool,	22,	12,	12,	12.4,	12.9,	Null-Fans On,	1,	2,	-1.7,	-2.3,	Cool,"Diesel, Continuous"
8/6/2019 20:30,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 20:31,	1,	0.9,	-4.5,	-3.5,	Null-Fans On,	21.5,	12,	11.8,	12,	12.1,	Null-Fans On,	1,	1.7,	-3.8,	-4.9,	Cool,"Diesel, Continuous"
8/6/2019 20:32,	1,	0.9,	-1.8,	-1.8,	Null-Fans On,	21.1,	12,	11.8,	11.7,	11.6,	Null-Fans On,	1,	1.4,	-6.8,	-8.7,	Cool,"Diesel, Continuous"
8/6/2019 20:33,	Zone-2 Op Mode:  Heat
8/6/2019 20:33,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 20:33,	1,	1,	-0.3,	-0.5,	Null-Fans On,	20.2,	12,	11.7,	11.6,	11.2,	Heat,	1,	0.9,	-8.6,	-11.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:34,	1,	1.2,	0.4,	0.2,	Null-Fans On,	19.2,	12,	11.6,	11.2,	10.9,	Heat,	1,	0.8,	-5,	-8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:35,	1,	1.3,	0.9,	0.5,	Null-Fans On,	18.9,	12,	11.2,	8.9,	8,	Heat,	1,	0.9,	-2.8,	-4.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:36,	Zone-2 Op Mode:  Heat
8/6/2019 20:36,	1,	1.4,	1.2,	0.8,	Null-Fans On,	18.3,	12,	10.9,	7.9,	6.1,	Heat,	1,	1.1,	-1.8,	-1.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:37,	1,	1.5,	1.5,	0.9,	Null-Fans On,	17.7,	12,	10.9,	10.6,	9.7,	Heat,	1,	1.2,	-1.1,	-0.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:38,	1,	1.6,	1.7,	1.2,	Null-Fans On,	17.4,	12,	11.8,	14.3,	15.7,	Heat,	1,	1.5,	-0.7,	0,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:38,	Zone-2 Op Mode:  Heat
8/6/2019 20:39,	1,	1.7,	1.9,	1.3,	Null-Fans On,	17.4,	12,	12.2,	13.9,	16,	Heat,	1,	1.6,	-0.4,	0.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:40,	1,	1.7,	2,	1.4,	Null-Fans On,	18.5,	12,	11.7,	10.2,	11,	Heat,	1,	1.7,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:41,	1,	1.8,	2.1,	1.5,	Null-Fans On,	18.4,	12,	11.2,	8.6,	7.8,	Heat,	1,	1.7,	0,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:42,	1,	1.8,	2.2,	1.6,	Null-Fans On,	18.3,	12,	10.9,	7.8,	6.1,	Heat,	1,	1.8,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:43,	1,	1.8,	2.3,	1.7,	Null-Fans On,	18.2,	12,	10.8,	10,	9,	Heat,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:44,	1,	1.9,	2.4,	1.8,	Null-Fans On,	17.9,	12,	11.6,	14,	14.9,	Heat,	1,	1.9,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:44,	Zone-2 Op Mode:  Heat
8/6/2019 20:45,	1,	2,	2.5,	1.9,	Null-Fans On,	16.9,	12,	12.2,	14.3,	16.2,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:46,	1,	2,	2.6,	2,	Null-Fans On,	18.5,	12,	11.7,	10.3,	11.2,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:47,	1,	2,	2.6,	2,	Null-Fans On,	17.8,	12,	11.2,	8.7,	7.8,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:48,	Zone-2 Op Mode:  Heat
8/6/2019 20:48,	1,	2,	2.6,	2,	Null-Fans On,	18.1,	12,	10.8,	7.8,	6,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:49,	1,	2.1,	2.7,	2.1,	Null-Fans On,	18,	12,	10.9,	10.6,	9.8,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:49,	Zone-1 Op Mode:  Cool
8/6/2019 20:49,	Zone-2 Op Mode:  Heat
8/6/2019 20:49,	Zone-3 Op Mode:  Cool
8/6/2019 20:50,	1,	2,	1,	1.1,	Cool,	17.2,	12,	12,	16.5,	18.1,	Null-Fans On,	1,	2.2,	0.3,	1.4,	Cool,"Diesel, Continuous"
8/6/2019 20:51,	1,	1.8,	-0.2,	0,	Cool,	18.4,	12,	12.6,	15.5,	17.8,	Null-Fans On,	1,	2.2,	0,	0.6,	Cool,"Diesel, Continuous"
8/6/2019 20:52,	1,	1.4,	-3,	-2.6,	Cool,	23.7,	12,	12.4,	13.8,	15.5,	Null-Fans On,	1,	2.1,	-0.8,	-1.9,	Cool,"Diesel, Continuous"
8/6/2019 20:53,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 20:53,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 20:53,	1,	1,	-4.4,	-3.5,	Null-Fans On,	25.8,	12,	12.2,	12.8,	13.8,	Null-Fans On,	1,	1.9,	-2.8,	-3.9,	Cool,"Diesel, Continuous"
8/6/2019 20:54,	1,	0.9,	-2.4,	-2.6,	Null-Fans On,	25.8,	12,	12.1,	12.3,	12.8,	Null-Fans On,	1,	1.7,	-5.6,	-7,	Cool,"Diesel, Continuous"
8/6/2019 20:55,	1,	1,	-0.6,	-1,	Null-Fans On,	22.7,	12,	12,	12,	12.1,	Null-Fans On,	1,	1.2,	-7.8,	-9.8,	Cool,"Diesel, Continuous"
8/6/2019 20:55,	Zone-2 Op Mode:  Heat
8/6/2019 20:55,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 20:56,	1,	1.2,	0.3,	-0.1,	Null-Fans On,	20.7,	12,	11.8,	11.3,	11,	Heat,	1,	0.9,	-7.8,	-10.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:57,	1,	1.3,	0.9,	0.4,	Null-Fans On,	20.8,	12,	11.8,	11.2,	11,	Heat,	1,	0.9,	-4.2,	-6.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:58,	1,	1.4,	1.2,	0.7,	Null-Fans On,	20.4,	12,	11.5,	10.1,	9.2,	Heat,	1,	1.1,	-2.4,	-3.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 20:59,	1,	1.5,	1.5,	0.9,	Null-Fans On,	19.8,	12,	11.3,	9.4,	7.9,	Heat,	1,	1.3,	-1.6,	-1.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:00,	1,	1.6,	1.8,	1.1,	Null-Fans On,	20,	12,	11.1,	9,	7.2,	Heat,	1,	1.4,	-1.1,	-0.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:01,	1,	1.7,	1.9,	1.2,	Null-Fans On,	20.6,	12,	10.9,	8.7,	6.7,	Heat,	1,	1.5,	-0.8,	-0.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:01,	Zone-2 Op Mode:  Heat
8/6/2019 21:02,	1,	1.7,	2.1,	1.4,	Null-Fans On,	21,	12,	11,	11,	10,	Heat,	1,	1.6,	-0.4,	0.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:03,	1,	1.8,	2.2,	1.5,	Null-Fans On,	19.8,	12,	11.8,	14.4,	15.8,	Heat,	1,	1.8,	-0.2,	0.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:03,	Zone-2 Op Mode:  Heat
8/6/2019 21:04,	1,	1.8,	2.4,	1.6,	Null-Fans On,	25.5,	12,	12.3,	14.4,	16.4,	Heat,	1,	1.9,	0,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:05,	1,	1.9,	2.5,	1.8,	Null-Fans On,	25,	12,	12,	12.4,	13.3,	Heat,	1,	1.9,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:06,	1,	1.9,	2.6,	1.8,	Null-Fans On,	22.6,	12,	11.8,	10.9,	10.7,	Heat,	1,	1.9,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:07,	1,	2,	2.6,	1.9,	Null-Fans On,	22.8,	12,	11.5,	10.3,	9.3,	Heat,	1,	1.9,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:08,	1,	2,	2.7,	2,	Null-Fans On,	23.6,	12,	11.3,	10,	8.6,	Heat,	1,	2,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:09,	1,	2,	2.8,	2,	Null-Fans On,	24.9,	12,	11.2,	9.4,	7.7,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:10,	1,	2.1,	2.8,	2.1,	Null-Fans On,	22.2,	12,	11,	8.7,	6.8,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:10,	Zone-1 Op Mode:  Cool
8/6/2019 21:10,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 21:10,	Zone-2 Op Mode:  Heat
8/6/2019 21:11,	1,	2.1,	2,	1.7,	Cool,	20,	12,	10.9,	11.2,	10.1,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:11,	Zone-3 Op Mode:  Cool
8/6/2019 21:11,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 21:12,	1,	1.8,	-0.3,	-0.4,	Cool,	18.4,	12,	12.6,	17.5,	19.3,	Null-Fans On,	1,	2.2,	0.1,	0.8,	Cool,"Diesel, Continuous"
8/6/2019 21:13,	1,	1.5,	-1.7,	-1.3,	Cool,	18.4,	12,	12.7,	15.3,	17.7,	Null-Fans On,	1,	2.2,	-0.4,	-1.1,	Cool,"Diesel, Continuous"
8/6/2019 21:14,	1,	1.1,	-4.1,	-3.6,	Cool,	18.9,	12,	12.5,	13.7,	15.4,	Null-Fans On,	1,	2,	-2.4,	-3.3,	Cool,"Diesel, Continuous"
8/6/2019 21:14,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 21:15,	1,	0.8,	-4.2,	-3.3,	Null-Fans On,	18.4,	12,	12.3,	12.8,	13.8,	Null-Fans On,	1,	1.8,	-4.9,	-5.9,	Cool,"Diesel, Continuous"
8/6/2019 21:16,	1,	0.8,	-1.6,	-1.5,	Null-Fans On,	18.7,	12,	12.2,	12.3,	12.8,	Null-Fans On,	1,	1.3,	-7.9,	-9.4,	Cool,"Diesel, Continuous"
8/6/2019 21:17,	Zone-2 Op Mode:  Heat
8/6/2019 21:17,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 21:17,	1,	1,	-0.2,	-0.3,	Null-Fans On,	17.8,	12,	12.1,	11.9,	12,	Heat,	1,	0.9,	-9.6,	-11.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:18,	1,	1.1,	0.5,	0.2,	Null-Fans On,	16.9,	12,	11.8,	10.5,	10.1,	Heat,	1,	0.8,	-5.4,	-8.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:19,	1,	1.3,	0.9,	0.6,	Null-Fans On,	16.2,	12,	11.4,	8.6,	7.4,	Heat,	1,	0.9,	-3,	-4.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:20,	1,	1.4,	1.2,	0.8,	Null-Fans On,	16.5,	12,	11,	7.7,	5.8,	Heat,	1,	1,	-1.9,	-2.1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:20,	Zone-2 Op Mode:  Heat
8/6/2019 21:21,	1,	1.4,	1.5,	0.9,	Null-Fans On,	16.1,	12,	10.8,	9.3,	7.8,	Heat,	1,	1.1,	-1.4,	-1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:22,	1,	1.5,	1.7,	1.1,	Null-Fans On,	15.6,	12,	11.6,	13.4,	14.1,	Heat,	1,	1.3,	-0.9,	-0.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:22,	Zone-2 Op Mode:  Heat
8/6/2019 21:23,	1,	1.6,	1.9,	1.2,	Null-Fans On,	15.5,	12,	12.2,	14.8,	16.9,	Heat,	1,	1.5,	-0.6,	0.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:24,	1,	1.7,	2,	1.4,	Null-Fans On,	16.1,	12,	11.8,	10.7,	11.7,	Heat,	1,	1.6,	-0.3,	0.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:25,	1,	1.7,	2.1,	1.5,	Null-Fans On,	15.7,	12,	11.3,	8.6,	8,	Heat,	1,	1.6,	-0.2,	0.8,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:26,	1,	1.8,	2.2,	1.6,	Null-Fans On,	16,	12,	10.9,	7.6,	6,	Heat,	1,	1.6,	-0.1,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:26,	Zone-2 Op Mode:  Heat
8/6/2019 21:27,	1,	1.8,	2.3,	1.7,	Null-Fans On,	16.1,	12,	10.8,	9.6,	8.4,	Heat,	1,	1.7,	0,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:28,	1,	1.9,	2.4,	1.8,	Null-Fans On,	15.5,	12,	11.5,	13.6,	14.4,	Heat,	1,	1.8,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:28,	Zone-2 Op Mode:  Heat
8/6/2019 21:29,	1,	1.9,	2.5,	1.9,	Null-Fans On,	15.1,	12,	12.2,	14.9,	16.9,	Heat,	1,	1.9,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:30,	1,	2,	2.6,	1.9,	Null-Fans On,	15.2,	12,	11.7,	10.7,	11.7,	Heat,	1,	1.9,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:31,	1,	2,	2.6,	2,	Null-Fans On,	15.2,	12,	11.2,	8.5,	7.9,	Heat,	1,	1.9,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:32,	Zone-2 Op Mode:  Heat
8/6/2019 21:32,	1,	2,	2.6,	2,	Null-Fans On,	15.4,	12,	10.8,	7.5,	5.8,	Heat,	1,	1.9,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:33,	1,	2,	2.7,	2.1,	Null-Fans On,	15.8,	12,	10.9,	10.7,	10.3,	Heat,	1,	1.9,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:34,	1,	2.1,	2.7,	2.1,	Null-Fans On,	15.4,	12,	11.8,	14.2,	15.8,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:34,	Zone-1 Op Mode:  Cool
8/6/2019 21:34,	Zone-2 Op Mode:  Heat
8/6/2019 21:34,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 21:34,	Zone-3 Op Mode:  Cool
8/6/2019 21:35,	1,	2,	1.4,	1.4,	Cool,	15.2,	12,	12.4,	15.1,	17.3,	Null-Fans On,	1,	2.1,	0.2,	1.4,	Cool,"Diesel, Continuous"
8/6/2019 21:36,	1,	1.7,	-1.5,	-1.2,	Cool,	16.2,	12,	12.2,	13.6,	15.2,	Null-Fans On,	1,	2.1,	-0.5,	-1.1,	Cool,"Diesel, Continuous"
8/6/2019 21:37,	1,	1.2,	-4.2,	-3.9,	Cool,	16,	12,	12.1,	12.7,	13.5,	Null-Fans On,	1,	1.8,	-2,	-2.8,	Cool,"Diesel, Continuous"
8/6/2019 21:37,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 21:38,	1,	0.9,	-4.2,	-3.6,	Null-Fans On,	16.1,	12,	11.9,	12.2,	12.5,	Null-Fans On,	1,	1.6,	-4.7,	-5.7,	Cool,"Diesel, Continuous"
8/6/2019 21:39,	1,	0.9,	-1.4,	-1.6,	Null-Fans On,	16,	12,	11.8,	11.9,	11.8,	Null-Fans On,	1,	1.2,	-7.9,	-9.4,	Cool,"Diesel, Continuous"
8/6/2019 21:39,	Zone-2 Op Mode:  Heat
8/6/2019 21:39,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 21:40,	1,	1,	-0.1,	-0.4,	Null-Fans On,	15.2,	12,	11.7,	10.8,	10.4,	Heat,	1,	0.8,	-7.5,	-10.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:41,	1,	1.2,	0.5,	0.2,	Null-Fans On,	16.5,	12,	11.5,	9.4,	8.6,	Heat,	1,	0.9,	-4,	-6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:42,	1,	1.3,	1,	0.6,	Null-Fans On,	15.7,	12,	11,	8,	6.4,	Heat,	1,	1,	-2.2,	-3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:42,	Zone-2 Op Mode:  Heat
8/6/2019 21:43,	1,	1.4,	1.3,	0.8,	Null-Fans On,	16,	12,	10.8,	8.8,	7.3,	Heat,	1,	1.2,	-1.3,	-1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:44,	1,	1.5,	1.5,	1,	Null-Fans On,	16.3,	12,	11.4,	13.1,	13.4,	Heat,	1,	1.3,	-0.8,	-0.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:45,	Zone-2 Op Mode:  Heat
8/6/2019 21:45,	1,	1.6,	1.8,	1.2,	Null-Fans On,	16.5,	12,	12.2,	15.6,	17.7,	Heat,	1,	1.5,	-0.5,	0.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:46,	1,	1.7,	1.9,	1.3,	Null-Fans On,	17,	12,	11.8,	11.4,	12.7,	Heat,	1,	1.6,	-0.3,	0.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:47,	1,	1.7,	2,	1.4,	Null-Fans On,	16.5,	12,	11.2,	8.9,	8.6,	Heat,	1,	1.5,	-0.2,	0.9,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:48,	Zone-2 Op Mode:  Heat
8/6/2019 21:48,	1,	1.8,	2.1,	1.5,	Null-Fans On,	16.8,	12,	10.8,	7.8,	6.2,	Heat,	1,	1.6,	-0.1,	1,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:49,	1,	1.8,	2.2,	1.6,	Null-Fans On,	16.8,	12,	10.8,	10.2,	9.3,	Heat,	1,	1.7,	0.1,	1.2,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:50,	1,	1.8,	2.4,	1.8,	Null-Fans On,	18.3,	12,	11.7,	13.8,	15,	Heat,	1,	1.8,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:50,	Zone-2 Op Mode:  Heat
8/6/2019 21:51,	1,	1.9,	2.5,	1.9,	Null-Fans On,	19.8,	12,	12.2,	14.9,	17.1,	Heat,	1,	2,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:52,	1,	2,	2.6,	1.9,	Null-Fans On,	20.4,	12,	11.8,	11.1,	12.3,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:53,	1,	2,	2.6,	2,	Null-Fans On,	20.7,	12,	11.4,	9.3,	8.9,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:54,	1,	2,	2.7,	2,	Null-Fans On,	21.3,	12,	11.1,	8.7,	7.3,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:55,	Zone-2 Op Mode:  Heat
8/6/2019 21:55,	1,	2,	2.7,	2.1,	Null-Fans On,	21.7,	12,	10.8,	8.5,	6.6,	Heat,	1,	2,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:56,	1,	2.1,	2.8,	2.1,	Null-Fans On,	20.9,	12,	11.2,	12.2,	11.8,	Heat,	1,	2,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
8/6/2019 21:56,	Zone-2 Op Mode:  Heat
8/6/2019 21:56,	Zone-3 Op Mode:  Cool
8/6/2019 21:56,	Zone-1 Op Mode:  Cool
8/6/2019 21:57,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 21:57,	1,	2,	1.4,	1.4,	Cool,	21.3,	12,	12.3,	17.3,	19.6,	Null-Fans On,	1,	2.2,	-0.1,	0.7,	Cool,"Diesel, Continuous"
8/6/2019 21:58,	1,	1.8,	-0.1,	0.1,	Cool,	22.1,	12,	12.6,	15.2,	17.6,	Null-Fans On,	1,	2.2,	-0.2,	-0.6,	Cool,"Diesel, Continuous"
8/6/2019 21:59,	1,	1.4,	-3.1,	-2.8,	Cool,	23.9,	12,	12.4,	13.6,	15.3,	Null-Fans On,	1,	2.1,	-1.8,	-2.5,	Cool,"Diesel, Continuous"
8/6/2019 22:00,	1,	1,	-4.5,	-3.6,	Cool,	24.7,	12,	12.2,	12.7,	13.6,	Null-Fans On,	1,	1.9,	-3.5,	-4.4,	Cool,"Diesel, Continuous"
8/6/2019 22:00,	Zone-1 Op Mode:  Null-Fans On
8/6/2019 22:01,	1,	0.8,	-3.5,	-2.7,	Null-Fans On,	25.3,	12,	12.1,	12.2,	12.6,	Null-Fans On,	1,	1.6,	-6.2,	-7.2,	Cool,"Diesel, Continuous"
8/6/2019 22:02,	1,	0.9,	-1.1,	-1,	Null-Fans On,	25.6,	12,	12,	11.9,	11.9,	Null-Fans On,	1,	1.2,	-8.7,	-10.2,	Cool,"Diesel, Continuous"
8/6/2019 22:02,	Zone-2 Op Mode:  Heat
8/6/2019 22:02,	Zone-3 Op Mode:  Null-Fans On
8/6/2019 22:03,	1,	1.1,	0.1,	-0.1,	Null-Fans On,	26.3,	12,	11.9,	11.3,	10.9,	Heat,	1,	0.9,	-9.2,	-11.7,	Null-Fans On,"Diesel, Continuous"
8/6/2019 22:04,	1,	1.2,	0.7,	0.4,	Null-Fans On,	24.1,	12,	12,	12.1,	12.1,	Heat,	1,	0.9,	-4.8,	-7.3,	Null-Fans On,"Diesel, Continuous"
8/6/2019 22:05,	1,	1.4,	1.1,	0.7,	Null-Fans On,	22.2,	12,	11.8,	10.7,	10.2,	Heat,	1,	1,	-2.6,	-3.5,	Null-Fans On,"Diesel, Continuous"
8/6/2019 22:06,	1,	1.4,	1.4,	0.9,	Null-Fans On,	21.1,	12,	11.5,	10,	8.9,	Heat,	1,	1.2,	-1.7,	-1.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 22:07,	1,	1.5,	1.7,	1.1,	Null-Fans On,	20.2,	12,	11.3,	9.6,	8.1,	Heat,	1,	1.3,	-1.2,	-0.6,	Null-Fans On,"Diesel, Continuous"
8/6/2019 22:07,	Zone-2 Op Mode:  Null-Fans On
8/6/2019 22:07,	Zone-3 Op Mode:  Cool
8/6/2019 22:08,	1,	1.6,	1.8,	1.2,	Null-Fans On,	19.8,	12,	11.1,	9.4,	7.5,	Null-Fans On,	1,	4,	0.1,	-0.3,	Cool,"Diesel, Continuous"
8/6/2019 22:09,	1,	1.7,	2,	1.3,	Null-Fans On,	20.1,	12,	11.1,	10.2,	8.2,	Null-Fans On,	1,	5.4,	-1.6,	-3,	Cool,"Diesel, Continuous"
8/6/2019 22:09,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Cool
,	1,	9.8,	11.4,	9.9,	Cool,	12.7,	12,	11,	11.1,	10.2,	Heat,	1,	7.5,	6.4,	6.6,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	9.8,	11.5,	9.9,	Cool,	12.7,	12,	11.1,	11.2,	10.3,	Heat,	1,	7.5,	6.5,	6.7,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
8/7/2019 00:44,	Clock Set
8/7/2019 00:44,	1,	9.8,	11.5,	9.9,	Cool,	12.7,	12,	11.1,	11.2,	10.3,	Heat,	1,	7.5,	6.5,	6.7,	Cool,"Start, Diesel, Continuous"
8/7/2019 00:45,	1,	9.7,	11,	9.7,	Cool,	13.3,	12,	11.1,	11.2,	10.3,	Heat,	1,	7.6,	6.6,	6.8,	Cool,"Start, Diesel, Continuous"
8/7/2019 00:46,	1,	9.4,	8.2,	8,	Cool,	14,	12,	11.2,	14.3,	14.5,	Heat,	1,	8.7,	5.9,	5.1,	Cool,"Diesel, Continuous"
8/7/2019 00:47,	1,	8.7,	7.2,	7.5,	Cool,	14.1,	12,	11.7,	19.4,	22.9,	Heat,	1,	10.8,	7.3,	4.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:48,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 00:48,	1,	8.6,	7.3,	8.1,	Cool,	14.2,	12,	12,	22.7,	29.8,	Null-Fans On,	1,	12.7,	8.8,	5.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:49,	1,	8.8,	6.9,	7.6,	Cool,	14.8,	12,	11.6,	17.2,	24.9,	Null-Fans On,	1,	12.2,	8.4,	6.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:50,	Zone-2 Op Mode:  Heat
8/7/2019 00:50,	1,	8.4,	4.5,	5.5,	Cool,	16.1,	12,	10.8,	13.1,	19,	Heat,	1,	11,	5.1,	3.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:51,	1,	8,	3.4,	4.6,	Cool,	16.4,	12,	11,	20.8,	28.7,	Heat,	1,	12.5,	5.3,	2.6,	Cool,"Diesel, Continuous"
8/7/2019 00:51,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 00:52,	1,	8,	4.2,	5.2,	Cool,	16.6,	12,	11.1,	19.1,	29,	Null-Fans On,	1,	12.7,	6.2,	3.9,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:52,	Zone-2 Op Mode:  Heat
8/7/2019 00:53,	1,	7.7,	3,	4.2,	Cool,	16.5,	12,	10.8,	20,	29.7,	Heat,	1,	12.8,	5.4,	3.5,	Cool,"Diesel, Continuous"
8/7/2019 00:54,	1,	7.8,	2.5,	4.2,	Cool,	16.2,	12,	11.7,	23.6,	34.7,	Heat,	1,	14.3,	6.6,	4.2,	Cool,"Diesel, Continuous"
8/7/2019 00:55,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 00:55,	1,	7.7,	3.3,	4.8,	Cool,	15.7,	12,	11.9,	22.3,	34.6,	Null-Fans On,	1,	14.8,	7.2,	4.9,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:56,	1,	7.5,	3,	4.3,	Cool,	16.4,	12,	11,	15.5,	25.9,	Null-Fans On,	1,	13.2,	5.1,	3.6,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 00:56,	Zone-2 Op Mode:  Heat
8/7/2019 00:57,	1,	7.1,	1.2,	2.7,	Cool,	16.4,	12,	10.8,	20.1,	29.6,	Heat,	1,	14,	4.8,	2.5,	Cool,"Diesel, Continuous"
8/7/2019 00:58,	1,	7.1,	0.9,	2.8,	Cool,	15.4,	12,	11.8,	24.3,	35.1,	Heat,	1,	15.4,	6.4,	3.4,	Cool,"Diesel, Continuous"
8/7/2019 00:59,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 00:59,	1,	7.1,	2.2,	3.6,	Cool,	15.3,	12,	11.8,	21.6,	33.8,	Null-Fans On,	1,	15.4,	7.2,	4.7,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:00,	Zone-2 Op Mode:  Heat
8/7/2019 01:00,	1,	6.8,	1.8,	3.2,	Cool,	16.3,	12,	10.8,	14.9,	25.1,	Heat,	1,	13.7,	4.6,	2.8,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:01,	1,	6.1,	0.1,	1.8,	Cool,	17,	12,	10.2,	20.5,	30.9,	Heat,	1,	14.6,	4.4,	1.6,	Cool,"Diesel, Continuous"
8/7/2019 01:02,	1,	5.4,	-0.7,	1.2,	Cool,	16.5,	12,	11,	23.9,	36,	Heat,	1,	15.9,	6.2,	2.9,	Cool,"Diesel, Continuous"
8/7/2019 01:03,	1,	5.1,	-0.9,	1.3,	Cool,	16.1,	12,	11.1,	25.3,	38.4,	Heat,	1,	16.6,	7,	3.8,	Cool,"Diesel, Continuous"
8/7/2019 01:04,	1,	4.4,	-1,	1.2,	Cool,	15.5,	12,	10.7,	25.6,	39.4,	Heat,	1,	17,	7.1,	4,	Cool,"Diesel, Continuous"
8/7/2019 01:04,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 01:05,	Setpoint Zone-2: 1.0
8/7/2019 01:05,	Zone-2 Op Mode:  Cool
8/7/2019 01:05,	-21,	2.6,	-0.4,	0,	Cool,	15.2,	1,	11.8,	21,	32.4,	Cool,	1,	16.6,	7.3,	4.3,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:06,	-21,	1.6,	-0.5,	-0.3,	Cool,	17.3,	1,	10.5,	11.3,	17.5,	Cool,	1,	13.7,	4.5,	2.6,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:07,	-21,	0.5,	-2,	-1.8,	Cool,	18.7,	1,	9.6,	5.8,	7.5,	Cool,	1,	11.1,	2.2,	0.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:08,	-21,	-0.9,	-4,	-3.7,	Cool,	18.6,	1,	8.7,	2.2,	1.4,	Cool,	1,	9,	0.2,	-1.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:09,	-21,	-2.2,	-5.2,	-5.1,	Cool,	20.3,	1,	7.8,	0.1,	-2.6,	Cool,	1,	7.2,	-1.6,	-3,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:10,	-21,	-3.4,	-6.4,	-6.3,	Cool,	19.2,	1,	6.9,	-1.5,	-5.2,	Cool,	1,	5.7,	-2.5,	-4.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:11,	-21,	-4.3,	-7.2,	-7.2,	Cool,	19.2,	1,	6.4,	-2.8,	-6.8,	Cool,	1,	4.4,	-3.6,	-5.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:12,	-21,	-5.1,	-7.8,	-8,	Cool,	20.6,	1,	5.7,	-3.6,	-7.8,	Cool,	1,	3.3,	-3.8,	-6.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:13,	-21,	-5.9,	-8.5,	-8.7,	Cool,	20.4,	1,	5.1,	-4.3,	-8.6,	Cool,	1,	2.4,	-4.9,	-7,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:14,	-21,	-6.5,	-8.8,	-9.2,	Cool,	20.6,	1,	4.5,	-4.9,	-9.2,	Cool,	1,	1.6,	-5.9,	-7.7,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:15,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 01:15,	-21,	-7.1,	-9.5,	-9.8,	Cool,	20.1,	1,	4,	-5.4,	-9.8,	Cool,	1,	0.9,	-6.2,	-8.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 01:16,	-21,	-7.9,	-10.6,	-10.8,	Cool,	19.4,	1,	3.7,	-6.4,	-10.6,	Cool,	1,	0.3,	-4.7,	-6.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 01:17,	Zone-3 Op Mode:  Heat
8/7/2019 01:17,	-21,	-8.8,	-11.8,	-12,	Cool,	19.2,	1,	3.4,	-7,	-11.5,	Cool,	1,	-0.2,	-3.1,	-3.7,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:18,	-21,	-9.7,	-12.6,	-12.8,	Cool,	18.2,	1,	3.2,	-7.3,	-12.2,	Cool,	1,	-0.5,	-0.2,	2.3,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:19,	-21,	-10.3,	-12.9,	-13.4,	Cool,	17.6,	1,	3.1,	-7.8,	-12.7,	Cool,	1,	-0.5,	1.3,	7.5,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:20,	-21,	-10.9,	-13.4,	-13.8,	Cool,	17.4,	1,	3.1,	-7.7,	-13.1,	Cool,	1,	-0.5,	2.7,	9.6,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:21,	-21,	-11.5,	-13.8,	-14.3,	Cool,	17.2,	1,	3.2,	-7.5,	-13.3,	Cool,	1,	-0.3,	3.6,	10.6,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:22,	-21,	-12,	-14.3,	-14.8,	Cool,	16.8,	1,	3.3,	-6.3,	-13.5,	Cool,	1,	0,	4.7,	11.7,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:23,	-21,	-12.4,	-14.5,	-15.1,	Cool,	17.3,	1,	3.5,	-5.9,	-13.7,	Cool,	1,	0.2,	5.2,	12.3,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:24,	-21,	-12.8,	-14.9,	-15.5,	Cool,	16.5,	1,	3.5,	-5.7,	-14,	Cool,	1,	0.3,	5.8,	13.2,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:25,	-21,	-13.3,	-15.4,	-16,	Cool,	17,	1,	3.7,	-5.3,	-14.2,	Cool,	1,	0.4,	6.5,	14.4,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:26,	Variable Differential Defrost Entered Zone 2
8/7/2019 01:26,	Zone-2 Op Mode:  Defrost
8/7/2019 01:26,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 01:26,	-21,	-13.7,	-15.7,	-16.2,	Cool,	17.8,	1,	3.8,	-5.1,	-14.7,	Defrost,	1,	0.7,	7.2,	15.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 01:27,	-21,	-13.4,	-14.2,	-15.1,	Cool,	17.5,	1,	3.8,	-3.8,	-10.7,	Defrost,	1,	2.1,	5.5,	11.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 01:27,	Zone-3 Op Mode:  Cool
8/7/2019 01:28,	-21,	-12.9,	-13.1,	-14,	Cool,	16.5,	1,	4.7,	-2.2,	-4.3,	Defrost,	1,	2.8,	2.2,	4.8,	Cool,"Diesel, Continuous"
8/7/2019 01:29,	-21,	-12.9,	-14.4,	-14.7,	Cool,	15.9,	1,	6.1,	-0.5,	0.6,	Defrost,	1,	3.2,	1.7,	1.2,	Cool,"Diesel, Continuous"
8/7/2019 01:30,	-21,	-13.6,	-16.2,	-16.4,	Cool,	16,	1,	7.7,	0.8,	4.8,	Defrost,	1,	3.3,	1.7,	0.2,	Cool,"Diesel, Continuous"
8/7/2019 01:31,	-21,	-14.2,	-16.6,	-16.9,	Cool,	15.9,	1,	9.3,	2.6,	7.8,	Defrost,	1,	3.4,	1.7,	-0.1,	Cool,"Diesel, Continuous"
8/7/2019 01:32,	-21,	-14.2,	-15.6,	-16.2,	Cool,	15.9,	1,	12.8,	8.7,	11.3,	Defrost,	1,	3.6,	1.3,	-0.4,	Cool,"Diesel, Continuous"
8/7/2019 01:33,	-21,	-13.9,	-14.6,	-15.4,	Cool,	16.4,	1,	17.1,	17,	14.8,	Defrost,	1,	3.8,	1.4,	-0.4,	Cool,"Diesel, Continuous"
8/7/2019 01:33,	Zone-2 Op Mode:  Defrost
8/7/2019 01:34,	Defrost State Exited Zone 2
8/7/2019 01:34,	Zone-2 Op Mode:  Cool
8/7/2019 01:34,	-21,	-13.6,	-13.8,	-14.8,	Cool,	16.4,	1,	14,	17.1,	19,	Cool,	1,	4.8,	1.8,	0.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:35,	-21,	-12.3,	-10.6,	-12.3,	Cool,	17.4,	1,	8.7,	6.6,	10.2,	Cool,	1,	4.2,	1.2,	-0.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:36,	-21,	-11.3,	-9.6,	-11.2,	Cool,	18.4,	1,	6.3,	1.5,	3.2,	Cool,	1,	3.4,	-0.9,	-2.5,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:37,	-21,	-11.1,	-10,	-11.3,	Cool,	20,	1,	4.9,	-1.1,	-2.3,	Cool,	1,	2.4,	-2.8,	-4.9,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:38,	-21,	-11.2,	-10.7,	-11.8,	Cool,	20.6,	1,	4.4,	-3.7,	-6.2,	Cool,	1,	1.4,	-3.8,	-6.9,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:38,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 01:39,	-21,	-11.6,	-11.9,	-12.8,	Cool,	19,	1,	3.8,	-5.3,	-8.6,	Cool,	1,	0.6,	-4.6,	-7.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 01:40,	-21,	-12.6,	-14.2,	-15.1,	Cool,	19.3,	1,	3.4,	-6.5,	-10.4,	Cool,	1,	-0.1,	-3,	-4.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 01:40,	Zone-3 Op Mode:  Heat
8/7/2019 01:41,	-21,	-13.5,	-15.1,	-15.8,	Cool,	18.8,	1,	3.3,	-7.2,	-11.7,	Cool,	1,	-0.5,	0.2,	3.1,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:42,	-21,	-14.1,	-15.5,	-16.4,	Cool,	18.5,	1,	3.2,	-7.6,	-12.6,	Cool,	1,	-0.6,	1.6,	7.5,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:43,	-21,	-14.6,	-15.8,	-16.7,	Cool,	18.8,	1,	3.3,	-7.6,	-13.2,	Cool,	1,	-0.5,	3.1,	9.3,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:44,	-21,	-15,	-16.2,	-17.1,	Cool,	19.2,	1,	3.4,	-7.5,	-13.5,	Cool,	1,	-0.5,	4.6,	11.3,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:45,	-21,	-15.3,	-16.6,	-17.5,	Cool,	19.3,	1,	3.4,	-7.4,	-13.9,	Cool,	1,	-0.5,	5.7,	13.9,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:46,	-21,	-15.7,	-17,	-17.9,	Cool,	17.6,	1,	3.4,	-7.1,	-14.3,	Cool,	1,	-0.4,	6.5,	15.6,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:47,	-21,	-16.1,	-17.3,	-18.3,	Cool,	17.8,	1,	3.6,	-6.7,	-14.6,	Cool,	1,	-0.3,	7,	16.4,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:48,	-21,	-16.4,	-17.6,	-18.5,	Cool,	17.2,	1,	3.7,	-6.6,	-15.1,	Cool,	1,	-0.2,	7.6,	17,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:49,	-21,	-16.7,	-17.9,	-18.8,	Cool,	17.7,	1,	3.7,	-6.8,	-15.5,	Cool,	1,	-0.2,	7.9,	17.3,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 01:49,	Variable Differential Defrost Entered Zone 2
8/7/2019 01:49,	Zone-2 Op Mode:  Defrost
8/7/2019 01:49,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 01:49,	-21,	-16.8,	-18,	-18.9,	Cool,	18,	1,	3.7,	-6.8,	-15.6,	Defrost,	1,	-0.2,	7.9,	17.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 01:50,	-21,	-16.5,	-16.6,	-17.8,	Cool,	16.7,	1,	3.7,	-5.5,	-11.7,	Defrost,	1,	1.2,	5.5,	13.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 01:51,	Zone-3 Op Mode:  Cool
8/7/2019 01:51,	-21,	-16.8,	-19,	-19.3,	Cool,	16.2,	1,	4.3,	-3.4,	-5.5,	Defrost,	1,	2.1,	4.5,	9.1,	Cool,"Diesel, Continuous"
8/7/2019 01:52,	-21,	-17.1,	-18.3,	-19.2,	Cool,	16.5,	1,	5.5,	-1.7,	-0.8,	Defrost,	1,	2.6,	2.2,	3.7,	Cool,"Diesel, Continuous"
8/7/2019 01:53,	-21,	-17.2,	-18.8,	-19.3,	Cool,	15.9,	1,	6.8,	-0.3,	2.8,	Defrost,	1,	2.8,	1.5,	1,	Cool,"Diesel, Continuous"
8/7/2019 01:54,	-21,	-17.6,	-19.7,	-20.1,	Cool,	16.1,	1,	8.1,	0.4,	5.5,	Defrost,	1,	3.1,	1.8,	0.2,	Cool,"Diesel, Continuous"
8/7/2019 01:55,	-21,	-17.8,	-19.1,	-19.9,	Cool,	15.7,	1,	9.7,	2,	7.8,	Defrost,	1,	3.2,	1.4,	-0.2,	Cool,"Diesel, Continuous"
8/7/2019 01:56,	-21,	-17.5,	-18.1,	-19,	Cool,	15.9,	1,	12.4,	9.5,	11.1,	Defrost,	1,	3.3,	1.1,	-0.5,	Cool,"Diesel, Continuous"
8/7/2019 01:57,	-21,	-17.1,	-17.3,	-18.3,	Cool,	15.8,	1,	15.8,	17.8,	14.6,	Defrost,	1,	3.5,	1.2,	-0.4,	Cool,"Diesel, Continuous"
8/7/2019 01:57,	Zone-2 Op Mode:  Defrost
8/7/2019 01:58,	Defrost State Exited Zone 2
8/7/2019 01:58,	Zone-2 Op Mode:  Cool
8/7/2019 01:58,	-21,	-16.8,	-16.6,	-17.8,	Cool,	15.8,	1,	13.1,	17.4,	19.1,	Cool,	1,	4.6,	1.7,	0.4,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 01:59,	-21,	-15.5,	-13.2,	-15.3,	Cool,	17.5,	1,	7.8,	5.6,	9.7,	Cool,	1,	3.8,	0.5,	-0.5,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 02:00,	-21,	-14.4,	-12.1,	-13.9,	Cool,	18.8,	1,	5.2,	0.2,	2.3,	Cool,	1,	3,	-1.5,	-2.8,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 02:01,	-21,	-13.9,	-12.5,	-13.9,	Cool,	19.7,	1,	3.9,	-2.7,	-3.3,	Cool,	1,	2,	-3.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 02:02,	-21,	-13.9,	-13,	-14.4,	Cool,	19.9,	1,	3,	-5.3,	-7.3,	Cool,	1,	1.1,	-5.1,	-7.1,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 02:02,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:03,	-21,	-14.3,	-14.3,	-15.2,	Cool,	19.1,	1,	2.5,	-7.2,	-10.4,	Cool,	1,	0.2,	-3.7,	-6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 02:03,	Zone-3 Op Mode:  Heat
8/7/2019 02:04,	-21,	-15.1,	-16,	-17,	Cool,	19.5,	1,	2.2,	-7.7,	-12,	Cool,	1,	0,	-1,	-2,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:04,	Setpoint Zone-3: 12.0
8/7/2019 02:05,	-21,	-15.8,	-16.8,	-17.7,	Cool,	18.7,	1,	1.4,	-8.4,	-13.2,	Cool,	12,	2.3,	6.7,	10.6,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:05,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 02:06,	-21,	-16.3,	-17.4,	-18.2,	Cool,	18.2,	1,	1,	-9,	-14.3,	Null-Fans On,	12,	5.1,	11.5,	17.7,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:07,	-21,	-17.2,	-19.1,	-19.8,	Cool,	17.2,	1,	0.8,	-5.5,	-11.4,	Null-Fans On,	12,	6.7,	16.4,	23.4,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:08,	-21,	-18.2,	-20.4,	-21.1,	Cool,	16.2,	1,	1,	-3.2,	-7,	Null-Fans On,	12,	8.2,	20,	29.8,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:09,	-21,	-19,	-21.1,	-21.8,	Cool,	15.8,	1,	1.2,	-2.2,	-4.6,	Null-Fans On,	12,	9.4,	22.3,	33.2,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:10,	-21,	-19.6,	-21.5,	-22.3,	Cool,	16.8,	1,	1.2,	-1.8,	-3.3,	Null-Fans On,	12,	10,	23,	35.1,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:11,	-21,	-20,	-21.8,	-22.7,	Cool,	19,	1,	1.2,	-1.5,	-2.7,	Null-Fans On,	12,	10.3,	23.2,	36.1,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:12,	-21,	-20.4,	-22.1,	-23,	Cool,	17.1,	1,	1.2,	-1.2,	-2.2,	Null-Fans On,	12,	11.1,	23.8,	36.9,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:13,	-21,	-20.8,	-22.3,	-23.2,	Cool,	16.2,	1,	1.2,	-1,	-2,	Null-Fans On,	12,	11.9,	24.8,	37.8,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 02:13,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:14,	-21,	-20.4,	-20.3,	-21.9,	Cool,	16.1,	1,	1.3,	-0.8,	-1.9,	Null-Fans On,	12,	11.9,	19.5,	31.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 02:15,	-21,	-20.5,	-21.6,	-22.5,	Cool,	16,	1,	1.2,	-0.9,	-1.9,	Null-Fans On,	12,	11.3,	14.9,	24.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 02:15,	Zone-1 Op Mode:  Cool
8/7/2019 02:15,	Zone-3 Op Mode:  Heat
8/7/2019 02:16,	-21,	-21.2,	-23.3,	-24.1,	Cool,	16,	1,	1.2,	-0.8,	-1.7,	Null-Fans On,	12,	10.9,	12.5,	19.7,	Heat,"Diesel, Continuous"
8/7/2019 02:17,	-21,	-21.3,	-23,	-23.7,	Cool,	15.7,	1,	1.6,	-0.4,	-1.5,	Null-Fans On,	12,	11.2,	15.7,	21.6,	Heat,"Diesel, Continuous"
8/7/2019 02:18,	-21,	-21.5,	-23.6,	-24,	Cool,	15.4,	1,	1.7,	-0.2,	-1.2,	Null-Fans On,	12,	11.9,	18.8,	25.8,	Heat,"Diesel, Continuous"
8/7/2019 02:18,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:19,	-21,	-21.6,	-22.9,	-23.8,	Cool,	16.2,	1,	1.7,	0,	-1,	Null-Fans On,	12,	11.9,	16.1,	23.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:20,	-21,	-21.6,	-23.2,	-23.8,	Cool,	15.6,	1,	1.8,	0,	-1,	Null-Fans On,	12,	11.3,	13,	19,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:21,	-21,	-22.1,	-24.4,	-24.8,	Cool,	15.1,	1,	1.8,	0.1,	-0.9,	Null-Fans On,	12,	10.9,	11.4,	15.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:21,	Zone-1 Op Mode:  Null
8/7/2019 02:21,	Zone-3 Op Mode:  Heat
8/7/2019 02:21,	Zone-3 Op Mode:  Heat
8/7/2019 02:22,	-21,	-21.8,	-24.6,	-25,	Null,	15.3,	1,	1.9,	0.2,	-0.8,	Null-Fans On,	12,	10.6,	10.8,	14.2,	Heat,"Diesel, Continuous"
8/7/2019 02:22,	Zone-2 Op Mode:  Cool
8/7/2019 02:22,	Zone-3 Op Mode:  Heat
8/7/2019 02:23,	-21,	-21.4,	-24.1,	-24.3,	Null,	14.9,	1,	2.1,	0.2,	-0.7,	Cool,	12,	10.9,	13.7,	18.1,	Heat,"Diesel, Continuous"
8/7/2019 02:23,	Zone-1 Op Mode:  Cool
8/7/2019 02:24,	-21,	-20.9,	-23.3,	-23.4,	Cool,	14.9,	1,	1.9,	-1.8,	-5,	Cool,	12,	11.7,	18.7,	24.8,	Heat,"Diesel, Continuous"
8/7/2019 02:24,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:25,	-21,	-20.3,	-20.5,	-21.2,	Cool,	14.9,	1,	1.5,	-2.2,	-5.8,	Cool,	12,	12.1,	17.4,	25.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:25,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 02:26,	-21,	-19.6,	-18.8,	-19.7,	Cool,	15.4,	1,	1,	-5.4,	-9.1,	Null-Fans On,	12,	11.4,	13.5,	20.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:27,	-21,	-19.7,	-20.5,	-21.2,	Cool,	16.3,	1,	0.6,	-4.2,	-8.1,	Null-Fans On,	12,	10.9,	11.6,	17,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:27,	Zone-3 Op Mode:  Heat
8/7/2019 02:28,	-21,	-20.3,	-21.8,	-22.4,	Cool,	15.8,	1,	0.8,	-2.3,	-5.1,	Null-Fans On,	12,	11,	14,	18.3,	Heat,"Diesel, Continuous"
8/7/2019 02:29,	-21,	-20.8,	-22.8,	-23.2,	Cool,	15.4,	1,	0.9,	-1.5,	-3.4,	Null-Fans On,	12,	11.8,	17.7,	23.2,	Heat,"Diesel, Continuous"
8/7/2019 02:29,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:30,	-21,	-21.4,	-23.3,	-23.8,	Cool,	14.8,	1,	1,	-1,	-2.5,	Null-Fans On,	12,	12,	16.6,	23.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:31,	-21,	-21.3,	-22.7,	-23.2,	Cool,	15.1,	1,	1,	-0.8,	-2,	Null-Fans On,	12,	11.6,	13.3,	18.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:32,	-21,	-21.8,	-24,	-24.2,	Cool,	15.2,	1,	1.1,	-0.5,	-1.7,	Null-Fans On,	12,	11.1,	11.6,	15.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:32,	Zone-1 Op Mode:  Null
8/7/2019 02:32,	Zone-3 Op Mode:  Heat
8/7/2019 02:33,	-21,	-22,	-24.6,	-24.8,	Null,	15,	1,	1.1,	-0.4,	-1.5,	Null-Fans On,	12,	10.9,	10.4,	13.5,	Heat,"Diesel, Continuous"
8/7/2019 02:33,	Zone-3 Op Mode:  Heat
8/7/2019 02:34,	-21,	-21.7,	-24.3,	-24.6,	Null,	15.6,	1,	1.4,	0,	-1.1,	Null-Fans On,	12,	10.8,	11.2,	14,	Heat,"Diesel, Continuous"
8/7/2019 02:35,	-21,	-21.4,	-23.7,	-23.8,	Null,	15,	1,	1.6,	0.2,	-0.8,	Null-Fans On,	12,	11.3,	14,	18.1,	Heat,"Diesel, Continuous"
8/7/2019 02:35,	Zone-1 Op Mode:  Cool
8/7/2019 02:35,	Zone-3 Op Mode:  Heat
8/7/2019 02:36,	-21,	-20.9,	-22.9,	-22.9,	Cool,	15.2,	1,	1.8,	0.3,	-0.7,	Null-Fans On,	12,	11.9,	16.2,	21.5,	Heat,"Diesel, Continuous"
8/7/2019 02:36,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:37,	-21,	-20.6,	-21.3,	-21.9,	Cool,	15,	1,	1.7,	0.3,	-0.7,	Null-Fans On,	12,	12.2,	15.2,	20.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:38,	-21,	-20.9,	-22.5,	-22.8,	Cool,	15,	1,	1.5,	0.3,	-0.7,	Null-Fans On,	12,	11.9,	13.2,	17.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:39,	-21,	-21.5,	-23.8,	-24.1,	Cool,	15.6,	1,	1.5,	0.3,	-0.8,	Null-Fans On,	12,	11.7,	12,	15.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:40,	-21,	-22.1,	-24.7,	-24.9,	Null,	16.2,	1,	1.4,	0.2,	-0.8,	Null-Fans On,	12,	11.5,	11.5,	14.2,	Heat,"Diesel, Continuous"
8/7/2019 02:41,	-21,	-21.8,	-24.6,	-24.8,	Null,	16,	1,	1.6,	0.4,	-0.8,	Null-Fans On,	12,	11.2,	9.8,	11.9,	Heat,"Diesel, Continuous"
8/7/2019 02:41,	Zone-1 Op Mode:  Null
8/7/2019 02:41,	Zone-3 Op Mode:  Heat
8/7/2019 02:42,	-21,	-21.4,	-24,	-24.1,	Null,	15.9,	1,	1.8,	0.6,	-0.7,	Null-Fans On,	12,	10.8,	8.3,	9.4,	Heat,"Diesel, Continuous"
8/7/2019 02:43,	-21,	-21.1,	-23.2,	-23.2,	Null,	15.4,	1,	1.9,	0.7,	-0.6,	Null-Fans On,	12,	10.8,	11,	12.8,	Heat,"Diesel, Continuous"
8/7/2019 02:43,	Zone-1 Op Mode:  Cool
8/7/2019 02:43,	Zone-3 Op Mode:  Heat
