Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/7/2019 02:44,	-21,	-20.8,	-22.2,	-22.4,	Cool,	15.6,	1,	1.9,	0.8,	-0.5,	Null-Fans On,	12,	11.5,	15.3,	19.2,	Heat,"Diesel, Continuous"
8/7/2019 02:44,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:45,	-21,	-21.2,	-23,	-23.1,	Cool,	15.8,	1,	1.8,	0.6,	-0.6,	Null-Fans On,	12,	12.3,	16.3,	21.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:46,	-21,	-21,	-22.1,	-22.7,	Cool,	16.2,	1,	1.7,	0.6,	-0.6,	Null-Fans On,	12,	12,	13.7,	18.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:47,	-21,	-21.5,	-23.6,	-23.9,	Cool,	16.9,	1,	1.5,	0.5,	-0.6,	Null-Fans On,	12,	11.8,	12.4,	15.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:48,	-21,	-22.1,	-24.8,	-24.9,	Null,	16.6,	1,	1.5,	0.6,	-0.5,	Null-Fans On,	12,	11.6,	11.7,	14.4,	Heat,"Diesel, Continuous"
8/7/2019 02:49,	-21,	-21.8,	-24.7,	-24.9,	Null,	16.2,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	11.2,	9.9,	11.8,	Heat,"Diesel, Continuous"
8/7/2019 02:49,	Zone-1 Op Mode:  Null
8/7/2019 02:49,	Zone-3 Op Mode:  Heat
8/7/2019 02:50,	-21,	-21.5,	-24.1,	-24.2,	Null,	16.6,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	10.8,	8.3,	9.3,	Heat,"Diesel, Continuous"
8/7/2019 02:51,	-21,	-21.1,	-23.4,	-23.4,	Null,	16.6,	1,	2,	1.2,	-0.2,	Null-Fans On,	12,	10.7,	10.2,	11.5,	Heat,"Diesel, Continuous"
8/7/2019 02:51,	Zone-1 Op Mode:  Cool
8/7/2019 02:51,	Zone-3 Op Mode:  Heat
8/7/2019 02:51,	Zone-2 Op Mode:  Cool
8/7/2019 02:52,	-21,	-20.8,	-22.7,	-22.6,	Cool,	16.8,	1,	2.1,	1.2,	-0.2,	Cool,	12,	11.4,	15.1,	18.2,	Heat,"Diesel, Continuous"
8/7/2019 02:52,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 02:53,	-21,	-20.4,	-20.4,	-21.2,	Cool,	16.9,	1,	1.4,	-1.5,	-3.7,	Cool,	12,	12.4,	17.9,	23.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:54,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 02:54,	-21,	-19.6,	-18.6,	-19.7,	Cool,	17.4,	1,	1,	-3.8,	-6.7,	Null-Fans On,	12,	12.3,	14.8,	20.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:55,	-21,	-19.7,	-20.2,	-20.8,	Cool,	18,	1,	0.6,	-3.2,	-6.8,	Null-Fans On,	12,	12,	13,	17.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:56,	-21,	-20.6,	-22.8,	-22.9,	Cool,	17.9,	1,	0.8,	-1.7,	-4.3,	Null-Fans On,	12,	11.8,	12.2,	15.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:57,	-21,	-21.4,	-24.1,	-24.2,	Cool,	17.4,	1,	0.9,	-0.9,	-2.7,	Null-Fans On,	12,	11.7,	11.7,	14.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:58,	-21,	-22,	-24.9,	-24.9,	Cool,	17.1,	1,	0.9,	-0.5,	-2,	Null-Fans On,	12,	11.5,	11.4,	13.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 02:58,	Zone-1 Op Mode:  Null
8/7/2019 02:58,	Zone-3 Op Mode:  Heat
8/7/2019 02:59,	-21,	-21.8,	-24.8,	-24.9,	Null,	17.1,	1,	1.2,	-0.1,	-1.4,	Null-Fans On,	12,	11.2,	10,	11.9,	Heat,"Diesel, Continuous"
8/7/2019 03:00,	-21,	-21.5,	-24.2,	-24.3,	Null,	17.6,	1,	1.4,	0.2,	-1,	Null-Fans On,	12,	10.9,	8.7,	9.8,	Heat,"Diesel, Continuous"
8/7/2019 03:00,	Zone-3 Op Mode:  Heat
8/7/2019 03:01,	-21,	-21.1,	-23.5,	-23.5,	Null,	17.8,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	10.7,	9.5,	10.6,	Heat,"Diesel, Continuous"
8/7/2019 03:01,	Zone-1 Op Mode:  Cool
8/7/2019 03:01,	Zone-3 Op Mode:  Heat
8/7/2019 03:02,	-21,	-20.8,	-22.5,	-22.6,	Cool,	17.4,	1,	1.6,	0.6,	-0.7,	Null-Fans On,	12,	11.3,	14.3,	17.2,	Heat,"Diesel, Continuous"
8/7/2019 03:02,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:03,	-21,	-21.2,	-23.4,	-23.3,	Cool,	17.3,	1,	1.4,	0.5,	-0.7,	Null-Fans On,	12,	12.3,	17.8,	22.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:04,	-21,	-21.1,	-22.1,	-22.8,	Cool,	17.2,	1,	1.4,	0.5,	-0.7,	Null-Fans On,	12,	12.2,	14.5,	19.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:05,	-21,	-21.5,	-23.7,	-23.9,	Cool,	16.6,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	12,	12.8,	16.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:05,	Zone-1 Op Mode:  Null
8/7/2019 03:05,	Zone-3 Op Mode:  Heat
8/7/2019 03:06,	-21,	-22.1,	-24.9,	-25,	Null,	16.7,	1,	1.2,	0.5,	-0.8,	Null-Fans On,	12,	11.8,	12.1,	14.9,	Heat,"Diesel, Continuous"
8/7/2019 03:07,	-21,	-21.8,	-24.7,	-24.9,	Null,	16.8,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	11.4,	10.1,	11.9,	Heat,"Diesel, Continuous"
8/7/2019 03:08,	-21,	-21.4,	-24.2,	-24.3,	Null,	17.1,	1,	1.7,	0.8,	-0.6,	Null-Fans On,	12,	11,	8.4,	9.3,	Heat,"Diesel, Continuous"
8/7/2019 03:08,	Zone-3 Op Mode:  Heat
8/7/2019 03:09,	-21,	-21.2,	-23.4,	-23.5,	Null,	17.1,	1,	1.8,	0.9,	-0.5,	Null-Fans On,	12,	10.7,	8.5,	9.3,	Heat,"Diesel, Continuous"
8/7/2019 03:09,	Zone-1 Op Mode:  Cool
8/7/2019 03:09,	Zone-3 Op Mode:  Heat
8/7/2019 03:10,	-21,	-20.8,	-22.6,	-22.6,	Cool,	16.6,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	11.1,	13.1,	14.8,	Heat,"Diesel, Continuous"
8/7/2019 03:11,	-21,	-21.2,	-23.5,	-23.3,	Cool,	16.2,	1,	1.7,	0.9,	-0.4,	Null-Fans On,	12,	12,	17.1,	21.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:12,	-21,	-21.4,	-22.6,	-23.2,	Cool,	16.3,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	12.2,	14.9,	19.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:13,	-21,	-21.6,	-23.4,	-23.6,	Cool,	16.5,	1,	1.5,	0.7,	-0.5,	Null-Fans On,	12,	12,	13.1,	16.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:14,	Zone-1 Op Mode:  Null
8/7/2019 03:14,	Zone-3 Op Mode:  Heat
8/7/2019 03:14,	-21,	-22.1,	-24.7,	-24.8,	Null,	16.7,	1,	1.5,	0.7,	-0.5,	Null-Fans On,	12,	11.8,	12.2,	14.9,	Heat,"Diesel, Continuous"
8/7/2019 03:15,	-21,	-21.8,	-24.6,	-24.9,	Null,	16.8,	1,	1.6,	0.9,	-0.3,	Null-Fans On,	12,	11.5,	10.2,	12,	Heat,"Diesel, Continuous"
8/7/2019 03:16,	-21,	-21.5,	-24.1,	-24.3,	Null,	17.4,	1,	1.8,	1.2,	-0.1,	Null-Fans On,	12,	11.1,	8.5,	9.4,	Heat,"Diesel, Continuous"
8/7/2019 03:16,	Zone-3 Op Mode:  Heat
8/7/2019 03:17,	-21,	-21.2,	-23.4,	-23.5,	Null,	17.3,	1,	1.9,	1.3,	0.1,	Null-Fans On,	12,	10.7,	7.8,	8.1,	Heat,"Diesel, Continuous"
8/7/2019 03:17,	Zone-1 Op Mode:  Cool
8/7/2019 03:17,	Zone-3 Op Mode:  Heat
8/7/2019 03:18,	-21,	-20.9,	-22.6,	-22.7,	Cool,	17.2,	1,	2,	1.5,	0.2,	Null-Fans On,	12,	10.9,	11.9,	13,	Heat,"Diesel, Continuous"
8/7/2019 03:19,	-21,	-21.3,	-23.5,	-23.4,	Cool,	16.8,	1,	1.9,	1.3,	0.2,	Null-Fans On,	12,	11.8,	16.4,	20,	Heat,"Diesel, Continuous"
8/7/2019 03:19,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:20,	-21,	-21.7,	-23.5,	-23.9,	Cool,	16.7,	1,	1.8,	1.1,	0.1,	Null-Fans On,	12,	12.3,	15.5,	20.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:21,	-21,	-21.8,	-23.4,	-23.8,	Cool,	16.6,	1,	1.7,	1,	0,	Null-Fans On,	12,	12.1,	13.4,	17.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:21,	Zone-1 Op Mode:  Null
8/7/2019 03:21,	Zone-3 Op Mode:  Heat
8/7/2019 03:22,	-21,	-22.1,	-24.6,	-24.7,	Null,	16.4,	1,	1.7,	1,	0,	Null-Fans On,	12,	11.9,	12.1,	15,	Heat,"Diesel, Continuous"
8/7/2019 03:23,	-21,	-21.8,	-24.3,	-24.6,	Null,	16.4,	1,	1.8,	1.2,	0.1,	Null-Fans On,	12,	11.5,	10,	11.8,	Heat,"Diesel, Continuous"
8/7/2019 03:24,	-21,	-21.5,	-23.8,	-24,	Null,	16.9,	1,	2,	1.4,	0.3,	Null-Fans On,	12,	11.1,	8.4,	9.2,	Heat,"Diesel, Continuous"
8/7/2019 03:24,	Zone-3 Op Mode:  Heat
8/7/2019 03:24,	Zone-2 Op Mode:  Cool
8/7/2019 03:24,	Zone-3 Op Mode:  Heat
8/7/2019 03:25,	-21,	-21.2,	-23.1,	-23.2,	Null,	17,	1,	2.1,	1.3,	0.1,	Cool,	12,	10.8,	8.2,	8.6,	Heat,"Diesel, Continuous"
8/7/2019 03:25,	Zone-1 Op Mode:  Cool
8/7/2019 03:26,	-21,	-20.8,	-22.1,	-22.2,	Cool,	16.7,	1,	1.7,	-1.9,	-3.7,	Cool,	12,	11.3,	14.5,	16.2,	Heat,"Diesel, Continuous"
8/7/2019 03:26,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:27,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 03:27,	-21,	-20.2,	-19.9,	-20.7,	Cool,	16.5,	1,	1,	-3.7,	-6.9,	Null-Fans On,	12,	12.5,	17.4,	22.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:28,	-21,	-20,	-20.3,	-21.1,	Cool,	16.8,	1,	0.9,	-2.1,	-5.3,	Null-Fans On,	12,	12.5,	14.8,	20.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:29,	-21,	-20.9,	-23.2,	-23.4,	Cool,	16.9,	1,	1,	-1,	-3.2,	Null-Fans On,	12,	12.3,	13.3,	17.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:30,	-21,	-21.8,	-24.7,	-24.8,	Cool,	16.9,	1,	1.2,	-0.5,	-2.1,	Null-Fans On,	12,	12.1,	12.5,	15.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:30,	Zone-1 Op Mode:  Null
8/7/2019 03:30,	Zone-3 Op Mode:  Heat
8/7/2019 03:31,	-21,	-22,	-25.2,	-25.2,	Null,	16.7,	1,	1.2,	-0.1,	-1.5,	Null-Fans On,	12,	11.9,	11.3,	14,	Heat,"Diesel, Continuous"
8/7/2019 03:32,	-21,	-21.7,	-24.7,	-24.8,	Null,	17.2,	1,	1.5,	0.3,	-1,	Null-Fans On,	12,	11.5,	9.6,	11.2,	Heat,"Diesel, Continuous"
8/7/2019 03:33,	-21,	-21.5,	-24.1,	-24.1,	Null,	17.6,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11.1,	8.2,	8.9,	Heat,"Diesel, Continuous"
8/7/2019 03:33,	Zone-3 Op Mode:  Heat
8/7/2019 03:34,	-21,	-21.2,	-23.2,	-23.3,	Null,	17.6,	1,	1.7,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	7.6,	7.7,	Heat,"Diesel, Continuous"
8/7/2019 03:34,	Zone-1 Op Mode:  Cool
8/7/2019 03:34,	Zone-3 Op Mode:  Heat
8/7/2019 03:35,	-21,	-20.8,	-22.4,	-22.5,	Cool,	17.9,	1,	1.8,	0.8,	-0.5,	Null-Fans On,	12,	10.9,	11.2,	12.4,	Heat,"Diesel, Continuous"
8/7/2019 03:36,	-21,	-21,	-22.9,	-22.8,	Cool,	17,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	11.8,	15.8,	19.1,	Heat,"Diesel, Continuous"
8/7/2019 03:36,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:37,	-21,	-21.5,	-23.4,	-23.6,	Cool,	16.7,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	12.4,	15.6,	20.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:38,	-21,	-21.5,	-23.2,	-23.4,	Cool,	17,	1,	1.6,	0.7,	-0.6,	Null-Fans On,	12,	12.2,	13.5,	17.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:39,	-21,	-22.1,	-24.7,	-24.8,	Cool,	17,	1,	1.5,	0.7,	-0.6,	Null-Fans On,	12,	12,	12.5,	15.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:39,	Zone-1 Op Mode:  Null
8/7/2019 03:39,	Zone-3 Op Mode:  Heat
8/7/2019 03:40,	-21,	-21.9,	-24.8,	-25,	Null,	16.7,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	11.6,	10.6,	12.7,	Heat,"Diesel, Continuous"
8/7/2019 03:41,	-21,	-21.6,	-24.2,	-24.5,	Null,	17.1,	1,	1.8,	1.1,	-0.3,	Null-Fans On,	12,	11.2,	8.9,	10,	Heat,"Diesel, Continuous"
8/7/2019 03:42,	-21,	-21.3,	-23.6,	-23.7,	Null,	17.6,	1,	1.9,	1.3,	-0.1,	Null-Fans On,	12,	10.9,	7.9,	8.2,	Heat,"Diesel, Continuous"
8/7/2019 03:42,	Zone-3 Op Mode:  Heat
8/7/2019 03:43,	-21,	-21,	-22.8,	-22.9,	Null,	17.6,	1,	2,	1.4,	0,	Null-Fans On,	12,	10.8,	8.9,	10,	Heat,"Diesel, Continuous"
8/7/2019 03:43,	Zone-1 Op Mode:  Cool
8/7/2019 03:43,	Zone-3 Op Mode:  Heat
8/7/2019 03:43,	Zone-2 Op Mode:  Cool
8/7/2019 03:44,	-21,	-20.8,	-21.6,	-21.9,	Cool,	17.2,	1,	1.9,	-0.4,	-1.9,	Cool,	12,	11.3,	14.3,	16.1,	Heat,"Diesel, Continuous"
8/7/2019 03:44,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:45,	-21,	-20.2,	-19.7,	-20.4,	Cool,	16.9,	1,	1.2,	-2.8,	-5.7,	Cool,	12,	12.6,	17.9,	22.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:45,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 03:46,	-21,	-19.6,	-18.8,	-19.7,	Cool,	17.4,	1,	0.8,	-4,	-7.8,	Null-Fans On,	12,	12.6,	15.2,	20.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:47,	-21,	-20.2,	-21.9,	-22.1,	Cool,	18.1,	1,	0.8,	-2.1,	-5.4,	Null-Fans On,	12,	12.3,	13.5,	18.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:48,	-21,	-21.2,	-23.9,	-24,	Cool,	17.9,	1,	1,	-1,	-3.2,	Null-Fans On,	12,	12.2,	12.6,	16.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:49,	-21,	-22,	-25.1,	-25,	Cool,	18.1,	1,	1,	-0.6,	-2.2,	Null-Fans On,	12,	12,	12.1,	15.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:49,	Zone-1 Op Mode:  Null
8/7/2019 03:49,	Zone-3 Op Mode:  Heat
8/7/2019 03:50,	-21,	-21.9,	-25.2,	-25.2,	Null,	18.3,	1,	1.2,	-0.2,	-1.5,	Null-Fans On,	12,	11.8,	10.8,	13.1,	Heat,"Diesel, Continuous"
8/7/2019 03:51,	-21,	-21.7,	-24.6,	-24.6,	Null,	18.3,	1,	1.4,	0.2,	-1,	Null-Fans On,	12,	11.4,	9.3,	10.7,	Heat,"Diesel, Continuous"
8/7/2019 03:52,	-21,	-21.4,	-23.9,	-23.8,	Null,	18.3,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11.1,	8.3,	8.8,	Heat,"Diesel, Continuous"
8/7/2019 03:52,	Zone-3 Op Mode:  Heat
8/7/2019 03:53,	-21,	-21.1,	-23,	-23.1,	Null,	18.2,	1,	1.7,	0.6,	-0.7,	Null-Fans On,	12,	10.8,	7.8,	7.9,	Heat,"Diesel, Continuous"
8/7/2019 03:53,	Zone-1 Op Mode:  Cool
8/7/2019 03:53,	Zone-3 Op Mode:  Heat
8/7/2019 03:54,	-21,	-20.8,	-22.2,	-22.3,	Cool,	18,	1,	1.8,	0.8,	-0.6,	Null-Fans On,	12,	11,	11.9,	13,	Heat,"Diesel, Continuous"
8/7/2019 03:55,	-21,	-21.2,	-23.2,	-23.1,	Cool,	17.4,	1,	1.7,	0.7,	-0.6,	Null-Fans On,	12,	11.9,	16.7,	20.1,	Heat,"Diesel, Continuous"
8/7/2019 03:55,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 03:56,	-21,	-21.4,	-23,	-23.4,	Cool,	17.8,	1,	1.6,	0.7,	-0.6,	Null-Fans On,	12,	12.3,	15.2,	19.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:57,	-21,	-21.6,	-23.6,	-23.7,	Cool,	17.8,	1,	1.6,	0.7,	-0.6,	Null-Fans On,	12,	12.1,	13.4,	17.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 03:57,	Zone-1 Op Mode:  Null
8/7/2019 03:57,	Zone-3 Op Mode:  Heat
8/7/2019 03:58,	-21,	-22.1,	-25,	-24.9,	Null,	18.3,	1,	1.5,	0.6,	-0.6,	Null-Fans On,	12,	12,	12.4,	15.3,	Heat,"Diesel, Continuous"
8/7/2019 03:59,	-21,	-21.8,	-24.7,	-24.9,	Null,	18.3,	1,	1.7,	0.8,	-0.5,	Null-Fans On,	12,	11.6,	10.3,	12.3,	Heat,"Diesel, Continuous"
8/7/2019 04:00,	-21,	-21.6,	-24.1,	-24.3,	Null,	18.9,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	11.2,	8.8,	9.8,	Heat,"Diesel, Continuous"
8/7/2019 04:01,	-21,	-21.3,	-23.4,	-23.6,	Null,	19.4,	1,	1.9,	1.2,	-0.2,	Null-Fans On,	12,	10.9,	8.1,	8.3,	Heat,"Diesel, Continuous"
8/7/2019 04:01,	Zone-3 Op Mode:  Heat
8/7/2019 04:01,	Zone-1 Op Mode:  Cool
8/7/2019 04:01,	Zone-3 Op Mode:  Heat
8/7/2019 04:02,	-21,	-21,	-22.7,	-22.8,	Cool,	19.5,	1,	2,	1.4,	-0.1,	Null-Fans On,	12,	10.8,	8.8,	9.5,	Heat,"Diesel, Continuous"
8/7/2019 04:03,	-21,	-20.9,	-22.6,	-22.6,	Cool,	19,	1,	2,	1.4,	0,	Null-Fans On,	12,	11.4,	14.2,	15.8,	Heat,"Diesel, Continuous"
8/7/2019 04:03,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:04,	-21,	-21.6,	-24.2,	-24,	Cool,	18.4,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	12.3,	17.2,	21.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:05,	-21,	-21.5,	-22.9,	-23.4,	Cool,	18.4,	1,	1.8,	1.1,	-0.1,	Null-Fans On,	12,	12.2,	14.2,	18.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:06,	-21,	-22,	-24.5,	-24.4,	Cool,	18.8,	1,	1.7,	0.9,	-0.1,	Null-Fans On,	12,	12,	12.8,	16,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:06,	Zone-1 Op Mode:  Null
8/7/2019 04:06,	Zone-3 Op Mode:  Heat
8/7/2019 04:07,	-21,	-21.9,	-24.7,	-24.9,	Null,	17.7,	1,	1.8,	1.1,	0,	Null-Fans On,	12,	11.8,	11.1,	13.3,	Heat,"Diesel, Continuous"
8/7/2019 04:08,	-21,	-21.7,	-24.2,	-24.5,	Null,	18.9,	1,	1.9,	1.4,	0.2,	Null-Fans On,	12,	11.4,	9.3,	10.6,	Heat,"Diesel, Continuous"
8/7/2019 04:09,	-21,	-21.4,	-23.6,	-23.8,	Null,	18.6,	1,	2.1,	1.5,	0.3,	Null-Fans On,	12,	11,	8.2,	8.6,	Heat,"Diesel, Continuous"
8/7/2019 04:09,	Zone-2 Op Mode:  Cool
8/7/2019 04:09,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:09,	Zone-3 Op Mode:  Heat
8/7/2019 04:10,	-21,	-21.1,	-22.8,	-23,	Null,	17.7,	1,	1.8,	-0.9,	-2.5,	Cool,	12,	10.8,	9.4,	10.2,	Heat,"Diesel, Continuous"
8/7/2019 04:10,	Zone-1 Op Mode:  Cool
8/7/2019 04:11,	-21,	-20.8,	-21.8,	-22.1,	Cool,	16.7,	1,	1.4,	-4.1,	-6.8,	Cool,	12,	11.7,	16,	18.1,	Heat,"Diesel, Continuous"
8/7/2019 04:11,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:11,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 04:12,	-21,	-20.3,	-19.9,	-20.6,	Cool,	15.7,	1,	0.8,	-4,	-7.9,	Null-Fans On,	12,	12.4,	16.4,	21.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:13,	-21,	-20.5,	-21.7,	-22.2,	Cool,	15.1,	1,	0.8,	-2.1,	-5.1,	Null-Fans On,	12,	12.2,	14.1,	18.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:14,	-21,	-21.3,	-24,	-24.1,	Cool,	14.9,	1,	1,	-1.1,	-3.1,	Null-Fans On,	12,	12,	12.8,	16.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:14,	Zone-1 Op Mode:  Null
8/7/2019 04:14,	Zone-3 Op Mode:  Heat
8/7/2019 04:15,	-21,	-22.2,	-25.3,	-25.2,	Null,	15.2,	1,	1.1,	-0.6,	-2.1,	Null-Fans On,	12,	12,	12.3,	15.2,	Heat,"Diesel, Continuous"
8/7/2019 04:16,	-21,	-21.8,	-25.1,	-25.3,	Null,	15.6,	1,	1.3,	-0.1,	-1.4,	Null-Fans On,	12,	11.7,	10.4,	12.4,	Heat,"Diesel, Continuous"
8/7/2019 04:17,	-21,	-21.6,	-24.5,	-24.7,	Null,	16,	1,	1.5,	0.3,	-0.9,	Null-Fans On,	12,	11.3,	8.8,	9.8,	Heat,"Diesel, Continuous"
8/7/2019 04:18,	-21,	-21.3,	-23.8,	-23.8,	Null,	16.7,	1,	1.6,	0.5,	-0.8,	Null-Fans On,	12,	11,	7.9,	8.1,	Heat,"Diesel, Continuous"
8/7/2019 04:18,	Zone-3 Op Mode:  Heat
8/7/2019 04:19,	-21,	-21.1,	-23,	-23.1,	Null,	16.2,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	8.4,	9,	Heat,"Diesel, Continuous"
8/7/2019 04:19,	Zone-1 Op Mode:  Cool
8/7/2019 04:19,	Zone-3 Op Mode:  Heat
8/7/2019 04:20,	-21,	-20.8,	-22.3,	-22.4,	Cool,	15.9,	1,	1.8,	0.8,	-0.5,	Null-Fans On,	12,	11.1,	12.7,	14,	Heat,"Diesel, Continuous"
8/7/2019 04:21,	-21,	-21.3,	-23.8,	-23.4,	Cool,	15.5,	1,	1.7,	0.7,	-0.5,	Null-Fans On,	12,	11.9,	16.9,	20.7,	Heat,"Diesel, Continuous"
8/7/2019 04:21,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:22,	-21,	-21.7,	-23.7,	-23.9,	Cool,	15.2,	1,	1.6,	0.6,	-0.6,	Null-Fans On,	12,	12.3,	15.4,	20.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:23,	-21,	-21.8,	-23.9,	-24,	Cool,	15,	1,	1.5,	0.5,	-0.6,	Null-Fans On,	12,	12.1,	13.5,	17.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:23,	Zone-1 Op Mode:  Null
8/7/2019 04:23,	Zone-3 Op Mode:  Heat
8/7/2019 04:24,	-21,	-22,	-25,	-25.1,	Null,	15.4,	1,	1.5,	0.6,	-0.6,	Null-Fans On,	12,	11.9,	11.8,	14.7,	Heat,"Diesel, Continuous"
8/7/2019 04:25,	-21,	-21.8,	-24.7,	-24.9,	Null,	15.7,	1,	1.7,	0.9,	-0.4,	Null-Fans On,	12,	11.5,	9.7,	11.5,	Heat,"Diesel, Continuous"
8/7/2019 04:26,	-21,	-21.5,	-24,	-24.2,	Null,	15.8,	1,	1.8,	1.1,	-0.2,	Null-Fans On,	12,	11.1,	8.3,	9.1,	Heat,"Diesel, Continuous"
8/7/2019 04:26,	Zone-3 Op Mode:  Heat
8/7/2019 04:27,	-21,	-21.3,	-23.3,	-23.5,	Null,	14.9,	1,	1.9,	1.2,	-0.1,	Null-Fans On,	12,	10.8,	7.6,	7.8,	Heat,"Diesel, Continuous"
8/7/2019 04:27,	Zone-1 Op Mode:  Cool
8/7/2019 04:27,	Zone-3 Op Mode:  Heat
8/7/2019 04:28,	-21,	-21,	-22.5,	-22.8,	Cool,	14.3,	1,	2,	1.4,	0,	Null-Fans On,	12,	10.8,	9.6,	11.3,	Heat,"Diesel, Continuous"
8/7/2019 04:29,	-21,	-21.1,	-22.7,	-22.7,	Cool,	14.3,	1,	2.1,	1.4,	0.1,	Null-Fans On,	12,	11.4,	15.2,	17.3,	Heat,"Diesel, Continuous"
8/7/2019 04:29,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:30,	-21,	-21.8,	-24.5,	-24.3,	Cool,	14.7,	1,	1.9,	1.2,	0,	Null-Fans On,	12,	12.3,	17.6,	22.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:31,	-21,	-21.8,	-23.3,	-23.8,	Cool,	14.9,	1,	1.9,	1.1,	0,	Null-Fans On,	12,	12.2,	14.4,	18.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:31,	Zone-1 Op Mode:  Null
8/7/2019 04:31,	Zone-3 Op Mode:  Heat
8/7/2019 04:32,	-21,	-22,	-24.7,	-24.7,	Null,	14.9,	1,	1.8,	1.1,	0,	Null-Fans On,	12,	12,	12.5,	15.8,	Heat,"Diesel, Continuous"
8/7/2019 04:33,	-21,	-21.8,	-24.3,	-24.6,	Null,	14.8,	1,	2,	1.3,	0.2,	Null-Fans On,	12,	11.6,	10.2,	12.2,	Heat,"Diesel, Continuous"
8/7/2019 04:33,	Zone-2 Op Mode:  Cool
8/7/2019 04:33,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:34,	-21,	-21.5,	-23.8,	-24,	Null,	14.6,	1,	2,	0.1,	-1.3,	Cool,	12,	11.2,	9,	9.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:35,	-21,	-21.3,	-23,	-23.3,	Null,	15,	1,	1.4,	-3.4,	-5.7,	Cool,	12,	11,	9.5,	9.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:35,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 04:35,	Zone-3 Op Mode:  Heat
8/7/2019 04:35,	Zone-3 Op Mode:  Heat
8/7/2019 04:36,	-21,	-21,	-22.3,	-22.7,	Null,	14.4,	1,	0.7,	-4.6,	-8.4,	Null-Fans On,	12,	10.8,	9.2,	9.9,	Heat,"Diesel, Continuous"
8/7/2019 04:36,	Zone-1 Op Mode:  Cool
8/7/2019 04:36,	Zone-3 Op Mode:  Heat
8/7/2019 04:37,	-21,	-20.9,	-22.1,	-22.3,	Cool,	13.9,	1,	0.7,	-2.7,	-6.4,	Null-Fans On,	12,	11.2,	14.8,	16.8,	Heat,"Diesel, Continuous"
8/7/2019 04:37,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:38,	-21,	-21.6,	-24,	-23.8,	Cool,	13.6,	1,	0.8,	-1.4,	-3.9,	Null-Fans On,	12,	12.3,	17.9,	22.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:39,	-21,	-21.7,	-23.2,	-23.6,	Cool,	13.6,	1,	0.9,	-0.8,	-2.5,	Null-Fans On,	12,	12.2,	14.7,	19.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:39,	Zone-1 Op Mode:  Null
8/7/2019 04:39,	Zone-3 Op Mode:  Heat
8/7/2019 04:40,	-21,	-22.1,	-24.8,	-24.7,	Null,	13.3,	1,	0.9,	-0.4,	-1.8,	Null-Fans On,	12,	12.1,	13,	16.6,	Heat,"Diesel, Continuous"
8/7/2019 04:41,	-21,	-21.9,	-24.5,	-24.8,	Null,	13.2,	1,	1.2,	0,	-1.2,	Null-Fans On,	12,	11.7,	10.4,	12.6,	Heat,"Diesel, Continuous"
8/7/2019 04:42,	-21,	-21.6,	-24,	-24.2,	Null,	13.6,	1,	1.3,	0.3,	-0.9,	Null-Fans On,	12,	11.2,	8.5,	9.5,	Heat,"Diesel, Continuous"
8/7/2019 04:42,	Zone-3 Op Mode:  Heat
8/7/2019 04:43,	-21,	-21.4,	-23.3,	-23.5,	Null,	13.5,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	10.8,	7.6,	7.7,	Heat,"Diesel, Continuous"
8/7/2019 04:44,	-21,	-21.1,	-22.6,	-22.8,	Null,	13.3,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	10.8,	9.3,	10.9,	Heat,"Diesel, Continuous"
8/7/2019 04:44,	Zone-1 Op Mode:  Cool
8/7/2019 04:44,	Zone-3 Op Mode:  Heat
8/7/2019 04:45,	-21,	-20.9,	-22,	-22.2,	Cool,	13.3,	1,	1.6,	0.8,	-0.6,	Null-Fans On,	12,	11.3,	13.9,	15.9,	Heat,"Diesel, Continuous"
8/7/2019 04:45,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:46,	-21,	-21.4,	-23.8,	-23.6,	Cool,	13.1,	1,	1.5,	0.7,	-0.5,	Null-Fans On,	12,	12.2,	17.8,	22,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:47,	-21,	-21.6,	-23.1,	-23.4,	Cool,	13.1,	1,	1.5,	0.6,	-0.6,	Null-Fans On,	12,	12.2,	14.8,	19.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:48,	-21,	-22.1,	-24.7,	-24.5,	Cool,	13,	1,	1.4,	0.7,	-0.6,	Null-Fans On,	12,	12.1,	13.2,	16.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:48,	Zone-1 Op Mode:  Null
8/7/2019 04:48,	Zone-3 Op Mode:  Heat
8/7/2019 04:49,	-21,	-21.9,	-24.7,	-24.9,	Null,	13.2,	1,	1.6,	0.8,	-0.5,	Null-Fans On,	12,	11.8,	10.7,	13.1,	Heat,"Diesel, Continuous"
8/7/2019 04:50,	-21,	-21.7,	-24.2,	-24.4,	Null,	13.2,	1,	1.7,	1,	-0.3,	Null-Fans On,	12,	11.4,	8.8,	10,	Heat,"Diesel, Continuous"
8/7/2019 04:51,	-21,	-21.5,	-23.5,	-23.8,	Null,	13.7,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	11,	7.8,	8.1,	Heat,"Diesel, Continuous"
8/7/2019 04:51,	Zone-3 Op Mode:  Heat
8/7/2019 04:52,	-21,	-21.2,	-22.8,	-23,	Null,	13.7,	1,	1.9,	1.4,	0,	Null-Fans On,	12,	10.7,	8.3,	9,	Heat,"Diesel, Continuous"
8/7/2019 04:52,	Zone-1 Op Mode:  Cool
8/7/2019 04:52,	Zone-3 Op Mode:  Heat
8/7/2019 04:53,	-21,	-20.9,	-22.1,	-22.4,	Cool,	13.5,	1,	1.9,	1.5,	0.1,	Null-Fans On,	12,	11,	11.5,	13.3,	Heat,"Diesel, Continuous"
8/7/2019 04:54,	-21,	-21.2,	-22.9,	-22.8,	Cool,	13.2,	1,	1.8,	1.4,	0.1,	Null-Fans On,	12,	11.8,	16.1,	19.8,	Heat,"Diesel, Continuous"
8/7/2019 04:54,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 04:55,	-21,	-21.7,	-23.9,	-23.9,	Cool,	13.5,	1,	1.8,	1.3,	0,	Null-Fans On,	12,	12.4,	15.8,	20.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:56,	-21,	-21.8,	-23.9,	-23.9,	Cool,	13.4,	1,	1.8,	1.2,	-0.1,	Null-Fans On,	12,	12.2,	13.7,	17.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 04:56,	Zone-1 Op Mode:  Null
8/7/2019 04:56,	Zone-3 Op Mode:  Heat
8/7/2019 04:57,	-21,	-22,	-24.8,	-24.8,	Null,	13.5,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	11.9,	11.7,	14.7,	Heat,"Diesel, Continuous"
8/7/2019 04:58,	-21,	-21.7,	-24.4,	-24.6,	Null,	13.5,	1,	1.9,	1.4,	0.2,	Null-Fans On,	12,	11.6,	9.7,	11.3,	Heat,"Diesel, Continuous"
8/7/2019 04:59,	-21,	-21.5,	-23.8,	-24,	Null,	13.8,	1,	2.1,	1.6,	0.3,	Null-Fans On,	12,	11.2,	8.3,	8.9,	Heat,"Diesel, Continuous"
8/7/2019 04:59,	Zone-2 Op Mode:  Cool
8/7/2019 04:59,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:00,	-21,	-21.2,	-23,	-23.2,	Null,	14.2,	1,	1.8,	-1,	-2.7,	Cool,	12,	11,	8.6,	8.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:01,	-21,	-21,	-22.2,	-22.5,	Null,	14.1,	1,	1.2,	-4.8,	-7.5,	Cool,	12,	10.9,	9.3,	9.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:01,	Zone-1 Op Mode:  Cool
8/7/2019 05:01,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 05:01,	Zone-3 Op Mode:  Heat
8/7/2019 05:02,	-21,	-20.9,	-21.8,	-22.1,	Cool,	13.8,	1,	0.5,	-4.7,	-9.4,	Null-Fans On,	12,	10.8,	10,	10.3,	Heat,"Diesel, Continuous"
8/7/2019 05:03,	-21,	-21.2,	-22.9,	-22.8,	Cool,	13.8,	1,	0.7,	-2.2,	-5.8,	Null-Fans On,	12,	11.2,	14.4,	15.8,	Heat,"Diesel, Continuous"
8/7/2019 05:03,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:04,	-21,	-21.8,	-24.5,	-24.3,	Cool,	13.9,	1,	0.8,	-1.2,	-3.4,	Null-Fans On,	12,	12.1,	18.2,	22.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:04,	Zone-1 Op Mode:  Null
8/7/2019 05:04,	Zone-3 Op Mode:  Heat
8/7/2019 05:05,	-21,	-21.9,	-24.3,	-24.3,	Null,	13.8,	1,	0.9,	-0.6,	-2.2,	Null-Fans On,	12,	12.2,	14.6,	19.4,	Heat,"Diesel, Continuous"
8/7/2019 05:06,	-21,	-21.7,	-23.4,	-23.6,	Null,	14.3,	1,	1.2,	0,	-1.3,	Null-Fans On,	12,	11.8,	11.1,	14.1,	Heat,"Diesel, Continuous"
8/7/2019 05:07,	-21,	-21.4,	-22.6,	-22.9,	Null,	14.1,	1,	1.4,	0.2,	-0.9,	Null-Fans On,	12,	11.4,	8.7,	10.2,	Heat,"Diesel, Continuous"
8/7/2019 05:08,	-21,	-21.2,	-21.8,	-22.2,	Null,	14.5,	1,	1.5,	0.5,	-0.8,	Null-Fans On,	12,	11.1,	7.7,	8.1,	Heat,"Diesel, Continuous"
8/7/2019 05:08,	Zone-1 Op Mode:  Cool
8/7/2019 05:08,	Zone-3 Op Mode:  Heat
8/7/2019 05:09,	-21,	-20.8,	-20.9,	-21.6,	Cool,	14.5,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	10.7,	8.6,	9.2,	Heat,"Diesel, Continuous"
8/7/2019 05:10,	-21,	-21,	-22.4,	-22.5,	Cool,	14.7,	1,	1.5,	0.5,	-0.7,	Null-Fans On,	12,	11.2,	13.2,	14.7,	Heat,"Diesel, Continuous"
8/7/2019 05:10,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:11,	-21,	-21.8,	-24.6,	-24.4,	Cool,	14.4,	1,	1.4,	0.5,	-0.7,	Null-Fans On,	12,	12,	17.3,	20.8,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:11,	Zone-1 Op Mode:  Null
8/7/2019 05:11,	Zone-3 Op Mode:  Heat
8/7/2019 05:12,	-21,	-21.9,	-24.7,	-24.7,	Null,	14.3,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	12.3,	14.8,	19.3,	Heat,"Diesel, Continuous"
8/7/2019 05:13,	-21,	-21.7,	-23.9,	-24,	Null,	14.2,	1,	1.6,	0.8,	-0.4,	Null-Fans On,	12,	11.9,	11.1,	14.2,	Heat,"Diesel, Continuous"
8/7/2019 05:14,	-21,	-21.4,	-23.1,	-23.3,	Null,	14.3,	1,	1.7,	1,	-0.3,	Null-Fans On,	12,	11.5,	8.8,	10.4,	Heat,"Diesel, Continuous"
8/7/2019 05:15,	-21,	-21.1,	-22.2,	-22.6,	Null,	14.7,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	11.1,	7.7,	8.2,	Heat,"Diesel, Continuous"
8/7/2019 05:15,	Zone-1 Op Mode:  Cool
8/7/2019 05:15,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:15,	Zone-3 Op Mode:  Heat
8/7/2019 05:16,	-21,	-20.9,	-21.6,	-22.1,	Cool,	14.4,	1,	1.8,	1.3,	0,	Null-Fans On,	12,	10.8,	8.7,	9.2,	Heat,"Diesel, Continuous"
8/7/2019 05:17,	-21,	-21.3,	-23.2,	-23.1,	Cool,	14.2,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11.2,	12.5,	14.4,	Heat,"Diesel, Continuous"
8/7/2019 05:18,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:18,	-21,	-22.1,	-25,	-24.8,	Cool,	14,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	12,	17,	20,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:18,	Zone-1 Op Mode:  Null
8/7/2019 05:18,	Zone-3 Op Mode:  Heat
8/7/2019 05:19,	-21,	-21.9,	-25.3,	-25.6,	Null,	14.1,	1,	1.8,	1.2,	-0.1,	Null-Fans On,	12,	12.4,	15.6,	20.1,	Heat,"Diesel, Continuous"
8/7/2019 05:20,	-21,	-21.7,	-25.1,	-25.2,	Null,	14.2,	1,	1.9,	1.4,	0.1,	Null-Fans On,	12,	12.1,	11.7,	15.1,	Heat,"Diesel, Continuous"
8/7/2019 05:21,	-21,	-21.5,	-24.5,	-24.4,	Null,	14.5,	1,	2,	1.5,	0.2,	Null-Fans On,	12,	11.6,	9.2,	11.1,	Heat,"Diesel, Continuous"
8/7/2019 05:22,	-21,	-21.2,	-23.8,	-23.6,	Null,	14.8,	1,	2,	1.6,	0.2,	Null-Fans On,	12,	11.2,	7.9,	8.8,	Heat,"Diesel, Continuous"
8/7/2019 05:22,	Zone-2 Op Mode:  Cool
8/7/2019 05:22,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:22,	Zone-1 Op Mode:  Cool
8/7/2019 05:23,	-21,	-21,	-23,	-22.9,	Cool,	15,	1,	2.1,	1.3,	-0.1,	Cool,	12,	10.9,	7.3,	7.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:23,	Zone-3 Op Mode:  Heat
8/7/2019 05:24,	-21,	-20.7,	-21.4,	-21.6,	Cool,	15,	1,	1.5,	-2.2,	-4.5,	Cool,	12,	11,	11.7,	13.8,	Heat,"Diesel, Continuous"
8/7/2019 05:24,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 05:25,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:25,	-21,	-20.3,	-20.2,	-20.8,	Cool,	15.1,	1,	0.8,	-5,	-8.5,	Null-Fans On,	12,	12,	17.5,	20.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:26,	-21,	-20.4,	-21,	-21.4,	Cool,	14.9,	1,	0.7,	-2.5,	-6,	Null-Fans On,	12,	12.6,	16.1,	20.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:27,	-21,	-21,	-23.2,	-23,	Cool,	14.8,	1,	0.8,	-1.2,	-3.5,	Null-Fans On,	12,	12.4,	14,	18.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:28,	-21,	-21.8,	-24.8,	-24.5,	Cool,	14.6,	1,	0.9,	-0.8,	-2.2,	Null-Fans On,	12,	12.2,	12.8,	16.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:28,	Zone-1 Op Mode:  Null
8/7/2019 05:28,	Zone-3 Op Mode:  Heat
8/7/2019 05:29,	-21,	-22,	-25.3,	-25.3,	Null,	14.5,	1,	1.1,	-0.3,	-1.6,	Null-Fans On,	12,	11.9,	11.4,	14,	Heat,"Diesel, Continuous"
8/7/2019 05:30,	-21,	-21.8,	-24.9,	-25,	Null,	14.8,	1,	1.2,	0.1,	-1.1,	Null-Fans On,	12,	11.6,	9.7,	11.2,	Heat,"Diesel, Continuous"
8/7/2019 05:31,	-21,	-21.5,	-24.2,	-24.3,	Null,	15.2,	1,	1.4,	0.3,	-0.8,	Null-Fans On,	12,	11.2,	8.3,	8.8,	Heat,"Diesel, Continuous"
8/7/2019 05:32,	-21,	-21.3,	-23.5,	-23.5,	Null,	15.3,	1,	1.5,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	7.6,	7.5,	Heat,"Diesel, Continuous"
8/7/2019 05:32,	Zone-3 Op Mode:  Heat
8/7/2019 05:33,	-21,	-21,	-22.7,	-22.8,	Null,	15.2,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	8.2,	8.7,	Heat,"Diesel, Continuous"
8/7/2019 05:33,	Zone-1 Op Mode:  Cool
8/7/2019 05:33,	Zone-3 Op Mode:  Heat
8/7/2019 05:34,	-21,	-20.9,	-22.3,	-22.4,	Cool,	14.8,	1,	1.6,	0.8,	-0.5,	Null-Fans On,	12,	11.2,	12.8,	14.4,	Heat,"Diesel, Continuous"
8/7/2019 05:35,	-21,	-21.6,	-24.2,	-23.8,	Cool,	14.3,	1,	1.5,	0.7,	-0.5,	Null-Fans On,	12,	11.9,	16.9,	20.5,	Heat,"Diesel, Continuous"
8/7/2019 05:35,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:36,	-21,	-22,	-24.2,	-24.2,	Cool,	13.8,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	12.3,	15.2,	20.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:36,	Zone-1 Op Mode:  Null
8/7/2019 05:36,	Zone-3 Op Mode:  Heat
8/7/2019 05:37,	-21,	-22.1,	-24.5,	-24.3,	Null,	13.4,	1,	1.4,	0.6,	-0.6,	Null-Fans On,	12,	12.1,	13.3,	17.1,	Heat,"Diesel, Continuous"
8/7/2019 05:38,	-21,	-21.8,	-24.3,	-24.5,	Null,	13.5,	1,	1.6,	0.8,	-0.5,	Null-Fans On,	12,	11.7,	10.6,	13,	Heat,"Diesel, Continuous"
8/7/2019 05:39,	-21,	-21.6,	-23.8,	-24,	Null,	13.7,	1,	1.7,	1,	-0.3,	Null-Fans On,	12,	11.3,	8.8,	9.9,	Heat,"Diesel, Continuous"
8/7/2019 05:40,	-21,	-21.4,	-23.1,	-23.4,	Null,	14,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	11,	7.7,	8.1,	Heat,"Diesel, Continuous"
8/7/2019 05:40,	Zone-3 Op Mode:  Heat
8/7/2019 05:41,	-21,	-21.1,	-22.4,	-22.8,	Null,	13.9,	1,	1.9,	1.4,	0,	Null-Fans On,	12,	10.8,	7.4,	7.3,	Heat,"Diesel, Continuous"
8/7/2019 05:41,	Zone-1 Op Mode:  Cool
8/7/2019 05:41,	Zone-3 Op Mode:  Heat
8/7/2019 05:42,	-21,	-20.9,	-21.8,	-22.2,	Cool,	13.7,	1,	2,	1.5,	0.1,	Null-Fans On,	12,	10.9,	11.2,	13.4,	Heat,"Diesel, Continuous"
8/7/2019 05:43,	-21,	-21.3,	-23.6,	-23.3,	Cool,	13.6,	1,	1.9,	1.4,	0.1,	Null-Fans On,	12,	11.7,	15.6,	18,	Heat,"Diesel, Continuous"
8/7/2019 05:43,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:44,	-21,	-22,	-24.5,	-24.5,	Cool,	13.8,	1,	1.9,	1.4,	0.1,	Null-Fans On,	12,	12.3,	15.5,	19.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:45,	-21,	-22.1,	-24.2,	-24.3,	Cool,	13.9,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	12.1,	13.5,	17.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:45,	Zone-1 Op Mode:  Null
8/7/2019 05:45,	Zone-3 Op Mode:  Heat
8/7/2019 05:46,	-21,	-21.9,	-24.3,	-24.6,	Null,	13.9,	1,	1.9,	1.3,	0.1,	Null-Fans On,	12,	11.8,	11,	13.4,	Heat,"Diesel, Continuous"
8/7/2019 05:47,	-21,	-21.7,	-23.9,	-24.2,	Null,	14.1,	1,	2,	1.5,	0.3,	Null-Fans On,	12,	11.4,	9,	10.2,	Heat,"Diesel, Continuous"
8/7/2019 05:48,	-21,	-21.4,	-23.2,	-23.5,	Null,	14,	1,	2.1,	1.7,	0.5,	Null-Fans On,	12,	11.1,	8,	8.2,	Heat,"Diesel, Continuous"
8/7/2019 05:48,	Zone-2 Op Mode:  Cool
8/7/2019 05:48,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:48,	Zone-3 Op Mode:  Heat
8/7/2019 05:49,	-21,	-21.2,	-22.5,	-22.9,	Null,	14,	1,	1.8,	-0.8,	-2.5,	Cool,	12,	10.8,	9.7,	10.6,	Heat,"Diesel, Continuous"
8/7/2019 05:49,	Zone-1 Op Mode:  Cool
8/7/2019 05:50,	-21,	-20.9,	-21.8,	-22.2,	Cool,	13.7,	1,	1,	-4.3,	-6.9,	Cool,	12,	11.6,	15.8,	17.5,	Heat,"Diesel, Continuous"
8/7/2019 05:50,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 05:50,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 05:51,	-21,	-20.6,	-20.6,	-21.2,	Cool,	13.7,	1,	0.7,	-3.2,	-7,	Null-Fans On,	12,	12.5,	16.6,	21.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:52,	-21,	-20.9,	-22.5,	-22.4,	Cool,	13.6,	1,	0.8,	-1.5,	-4.1,	Null-Fans On,	12,	12.3,	14.2,	18.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:53,	-21,	-21.8,	-24.6,	-24.3,	Cool,	13.6,	1,	1,	-0.7,	-2.4,	Null-Fans On,	12,	12.2,	13,	16.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 05:53,	Zone-1 Op Mode:  Null
8/7/2019 05:53,	Zone-3 Op Mode:  Heat
8/7/2019 05:54,	-21,	-22,	-25.2,	-25.2,	Null,	13.6,	1,	1.1,	-0.3,	-1.6,	Null-Fans On,	12,	12,	11.7,	14.4,	Heat,"Diesel, Continuous"
8/7/2019 05:55,	-21,	-21.8,	-24.8,	-24.9,	Null,	13.8,	1,	1.3,	0.2,	-1.1,	Null-Fans On,	12,	11.6,	9.8,	11.3,	Heat,"Diesel, Continuous"
8/7/2019 05:56,	-21,	-21.6,	-24.1,	-24.2,	Null,	13.9,	1,	1.4,	0.4,	-0.8,	Null-Fans On,	12,	11.2,	8.4,	9,	Heat,"Diesel, Continuous"
8/7/2019 05:57,	-21,	-21.4,	-23.4,	-23.5,	Null,	14,	1,	1.5,	0.5,	-0.7,	Null-Fans On,	12,	10.9,	7.7,	7.6,	Heat,"Diesel, Continuous"
8/7/2019 05:57,	Zone-3 Op Mode:  Heat
8/7/2019 05:58,	-21,	-21.2,	-22.6,	-22.8,	Null,	14,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	8.7,	9.5,	Heat,"Diesel, Continuous"
8/7/2019 05:58,	Zone-1 Op Mode:  Cool
8/7/2019 05:58,	Zone-3 Op Mode:  Heat
8/7/2019 05:59,	-21,	-20.9,	-21.9,	-22.2,	Cool,	14,	1,	1.7,	0.8,	-0.4,	Null-Fans On,	12,	11,	11.5,	13.5,	Heat,"Diesel, Continuous"
8/7/2019 06:00,	-21,	-21,	-22.5,	-22.5,	Cool,	13.8,	1,	1.7,	0.9,	-0.3,	Null-Fans On,	12,	11.9,	16.6,	20.1,	Heat,"Diesel, Continuous"
8/7/2019 06:00,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 06:01,	-21,	-21.4,	-23.2,	-23.3,	Cool,	13.8,	1,	1.6,	0.8,	-0.3,	Null-Fans On,	12,	12.3,	15.6,	20.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:02,	-21,	-21.7,	-23.8,	-23.8,	Cool,	13.8,	1,	1.6,	0.8,	-0.3,	Null-Fans On,	12,	12.2,	13.6,	17.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:02,	Zone-1 Op Mode:  Null
8/7/2019 06:02,	Zone-3 Op Mode:  Heat
8/7/2019 06:03,	-21,	-22,	-25.1,	-25,	Null,	13.8,	1,	1.6,	0.8,	-0.3,	Null-Fans On,	12,	12,	12.1,	15,	Heat,"Diesel, Continuous"
8/7/2019 06:04,	-21,	-21.9,	-24.7,	-24.9,	Null,	14,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	11.6,	10,	11.7,	Heat,"Diesel, Continuous"
8/7/2019 06:05,	-21,	-21.7,	-24.1,	-24.3,	Null,	13.9,	1,	1.8,	1.3,	0,	Null-Fans On,	12,	11.2,	8.5,	9.1,	Heat,"Diesel, Continuous"
8/7/2019 06:06,	-21,	-21.5,	-23.4,	-23.6,	Null,	14.3,	1,	1.9,	1.4,	0.1,	Null-Fans On,	12,	11,	7.8,	7.7,	Heat,"Diesel, Continuous"
8/7/2019 06:06,	Zone-3 Op Mode:  Heat
8/7/2019 06:07,	-21,	-21.2,	-22.6,	-22.9,	Null,	14.2,	1,	1.9,	1.5,	0.1,	Null-Fans On,	12,	10.8,	8.6,	9.3,	Heat,"Diesel, Continuous"
8/7/2019 06:07,	Zone-1 Op Mode:  Cool
8/7/2019 06:07,	Zone-3 Op Mode:  Heat
8/7/2019 06:08,	-21,	-21,	-21.9,	-22.2,	Cool,	13.9,	1,	2,	1.6,	0.3,	Null-Fans On,	12,	11,	11.5,	13.7,	Heat,"Diesel, Continuous"
8/7/2019 06:09,	-21,	-21.1,	-22.8,	-22.7,	Cool,	13.8,	1,	2,	1.6,	0.3,	Null-Fans On,	12,	11.8,	16.4,	19.8,	Heat,"Diesel, Continuous"
8/7/2019 06:09,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 06:10,	-21,	-21.6,	-23.4,	-23.5,	Cool,	13.8,	1,	1.9,	1.4,	0.2,	Null-Fans On,	12,	12.3,	15.4,	20.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:11,	-21,	-21.8,	-23.9,	-23.9,	Cool,	13.8,	1,	1.9,	1.3,	0.2,	Null-Fans On,	12,	12.1,	13.5,	17.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:11,	Zone-1 Op Mode:  Null
8/7/2019 06:11,	Zone-3 Op Mode:  Heat
8/7/2019 06:12,	-21,	-22,	-25.1,	-25.1,	Null,	13.8,	1,	1.9,	1.3,	0.2,	Null-Fans On,	12,	11.9,	11.8,	14.7,	Heat,"Diesel, Continuous"
8/7/2019 06:13,	-21,	-21.9,	-24.7,	-24.9,	Null,	13.9,	1,	2,	1.5,	0.4,	Null-Fans On,	12,	11.6,	9.9,	11.5,	Heat,"Diesel, Continuous"
8/7/2019 06:13,	Zone-2 Op Mode:  Cool
8/7/2019 06:13,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 06:14,	-21,	-21.6,	-24.1,	-24.2,	Null,	13.9,	1,	2.1,	1.7,	0.5,	Cool,	12,	11.2,	8.5,	9.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:15,	-21,	-21.4,	-23.3,	-23.5,	Null,	14.3,	1,	1.6,	-2,	-3.8,	Cool,	12,	11,	9,	8.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:15,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 06:15,	Zone-3 Op Mode:  Heat
8/7/2019 06:16,	-21,	-21.2,	-22.6,	-22.9,	Null,	14.5,	1,	0.8,	-5.1,	-8.2,	Null-Fans On,	12,	10.9,	9.2,	9.4,	Heat,"Diesel, Continuous"
8/7/2019 06:16,	Zone-1 Op Mode:  Cool
8/7/2019 06:16,	Zone-3 Op Mode:  Heat
8/7/2019 06:17,	-21,	-20.9,	-21.8,	-22.2,	Cool,	14.7,	1,	0.8,	-2.8,	-6.2,	Null-Fans On,	12,	10.9,	12,	13.4,	Heat,"Diesel, Continuous"
8/7/2019 06:18,	-21,	-21.1,	-22.8,	-22.7,	Cool,	14.2,	1,	0.8,	-1.4,	-4.1,	Null-Fans On,	12,	11.8,	16.8,	20.6,	Heat,"Diesel, Continuous"
8/7/2019 06:18,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 06:19,	-21,	-21.6,	-23.6,	-23.7,	Cool,	14.1,	1,	0.9,	-0.7,	-2.5,	Null-Fans On,	12,	12.4,	16,	21.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:20,	-21,	-21.8,	-24.1,	-24,	Cool,	14,	1,	1,	-0.3,	-1.7,	Null-Fans On,	12,	12.2,	13.8,	18.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:20,	Zone-1 Op Mode:  Null
8/7/2019 06:20,	Zone-3 Op Mode:  Heat
8/7/2019 06:21,	-21,	-22,	-24.9,	-25,	Null,	14,	1,	1.1,	0,	-1.3,	Null-Fans On,	12,	12,	11.8,	14.8,	Heat,"Diesel, Continuous"
8/7/2019 06:22,	-21,	-21.8,	-24.5,	-24.8,	Null,	14.4,	1,	1.2,	0.3,	-0.9,	Null-Fans On,	12,	11.6,	9.7,	11.4,	Heat,"Diesel, Continuous"
8/7/2019 06:23,	-21,	-21.6,	-23.9,	-24.1,	Null,	14.3,	1,	1.3,	0.5,	-0.7,	Null-Fans On,	12,	11.2,	8.3,	8.9,	Heat,"Diesel, Continuous"
8/7/2019 06:24,	-21,	-21.4,	-23.2,	-23.4,	Null,	14.3,	1,	1.4,	0.6,	-0.7,	Null-Fans On,	12,	10.9,	7.6,	7.6,	Heat,"Diesel, Continuous"
8/7/2019 06:24,	Zone-3 Op Mode:  Heat
8/7/2019 06:25,	-21,	-21.2,	-22.4,	-22.7,	Null,	14.2,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	10.8,	8.9,	10.1,	Heat,"Diesel, Continuous"
8/7/2019 06:25,	Zone-1 Op Mode:  Cool
8/7/2019 06:25,	Zone-3 Op Mode:  Heat
8/7/2019 06:26,	-21,	-20.9,	-21.7,	-22.1,	Cool,	14,	1,	1.6,	0.9,	-0.3,	Null-Fans On,	12,	11.1,	12.4,	14.3,	Heat,"Diesel, Continuous"
8/7/2019 06:27,	-21,	-21.2,	-23,	-22.8,	Cool,	14.2,	1,	1.6,	0.9,	-0.3,	Null-Fans On,	12,	11.9,	17.1,	20.6,	Heat,"Diesel, Continuous"
8/7/2019 06:27,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 06:28,	-21,	-21.5,	-23.2,	-23.4,	Cool,	14.4,	1,	1.6,	0.9,	-0.3,	Null-Fans On,	12,	12.3,	15.4,	20.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:29,	-21,	-21.8,	-24.1,	-23.9,	Cool,	14.2,	1,	1.6,	1,	-0.2,	Null-Fans On,	12,	12.2,	13.5,	17.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 06:29,	Zone-1 Op Mode:  Null
8/7/2019 06:29,	Zone-3 Op Mode:  Heat
8/7/2019 06:30,	-21,	-22,	-24.9,	-24.9,	Null,	14.4,	1,	1.6,	1,	-0.2,	Null-Fans On,	12,	12,	11.7,	14.4,	Heat,"Diesel, Continuous"
8/7/2019 06:31,	-21,	-21.8,	-24.4,	-24.7,	Null,	15.2,	1,	1.7,	1.2,	-0.1,	Null-Fans On,	12,	11.6,	9.8,	11.3,	Heat,"Diesel, Continuous"
8/7/2019 06:32,	-21,	-21.6,	-23.8,	-24,	Null,	15.8,	1,	1.8,	1.3,	0,	Null-Fans On,	12,	11.2,	8.4,	9,	Heat,"Diesel, Continuous"
8/7/2019 06:33,	-21,	-21.4,	-23.1,	-23.3,	Null,	16,	1,	1.8,	1.5,	0.1,	Null-Fans On,	12,	10.9,	7.8,	7.7,	Heat,"Diesel, Continuous"
8/7/2019 06:34,	-21,	-21.2,	-22.3,	-22.6,	Null,	16.5,	1,	1.9,	1.6,	0.2,	Null-Fans On,	12,	10.8,	9.1,	10.3,	Heat,"Diesel, Continuous"
8/7/2019 06:34,	Zone-1 Op Mode:  Cool
8/7/2019 06:34,	Zone-3 Op Mode:  Heat
8/7/2019 06:34,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Generic Text Entry
,	    Serial number UFD:	01D0683C    
,	    Company Name:	MFS                                                                                                                             
,	    Author's name:	STUART                                                                                                                          
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.8,	14.8,	13,	Cool,	19,	1,	12.8,	13.5,	12.4,	Cool,	12,	13.8,	14.2,	15.6,	Cool,"Start, Diesel, Continuous"
8/7/2019 13:48,	Clock Set
8/7/2019 13:48,	-21,	12.8,	14.9,	13,	Cool,	19.1,	1,	12.9,	13.6,	12.5,	Cool,	12,	13.9,	14.2,	15.6,	Cool,"Start, Diesel, Continuous"
8/7/2019 13:49,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
8/7/2019 13:49,	-21,	12.8,	14.6,	12.8,	Cool,	19.2,	1,	12.9,	13.6,	12.5,	Cool,	12,	13.9,	14.3,	15.7,	Cool,"Start, Diesel, Continuous"
8/7/2019 13:50,	Setpoint Zone-3: 1.0
8/7/2019 13:50,	1,	12.6,	11.8,	11,	Cool,	19.4,	1,	12.8,	12,	10.8,	Cool,	1,	13.5,	12.4,	13.8,	Cool,"Diesel, Continuous"
8/7/2019 13:51,	1,	12,	9.2,	9.4,	Cool,	20,	1,	12.2,	10,	7.9,	Cool,	1,	12.4,	10.4,	11.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:52,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
8/7/2019 13:52,	1,	11.8,	8.5,	8.9,	Cool,	20.1,	1,	12.1,	9.3,	7.1,	Cool,	1,	12.1,	9.6,	10.3,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:53,	1,	11,	6,	7,	Cool,	21.2,	1,	11.2,	6.5,	3.6,	Cool,	1,	10.6,	6.3,	6.7,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:53,	Timed Defrost Entered Zone 1
8/7/2019 13:53,	Zone-1 Op Mode:  Defrost
8/7/2019 13:53,	1,	10.9,	5.8,	6.8,	Defrost,	21.3,	1,	11.1,	6.2,	3.3,	Cool,	1,	10.4,	6,	6.4,	Cool,"Diesel, Continuous"
8/7/2019 13:54,	1,	10.8,	11.5,	13,	Defrost,	21.6,	1,	10.4,	4.9,	0.7,	Cool,	1,	9,	4.3,	3.8,	Cool,"Diesel, Continuous"
8/7/2019 13:54,	Zone-1 Op Mode:  Defrost
8/7/2019 13:55,	Defrost State Exited Zone 1
8/7/2019 13:55,	Zone-1 Op Mode:  Cool
8/7/2019 13:55,	1,	10.9,	20.8,	20.7,	Cool,	21.4,	1,	10.1,	4.2,	-0.4,	Cool,	1,	8.2,	3.5,	2.5,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:56,	1,	10.4,	7.9,	9.6,	Cool,	21.6,	1,	10.2,	5.4,	1.3,	Cool,	1,	8.2,	4.8,	3.8,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:57,	1,	9.6,	4,	5.2,	Cool,	22.3,	1,	9.5,	3.7,	-0.6,	Cool,	1,	7.4,	3.2,	2.3,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:58,	1,	8.8,	2.7,	4.2,	Cool,	21.5,	1,	8.7,	2.2,	-1.9,	Cool,	1,	6.4,	2,	1.1,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 13:59,	1,	8.2,	1.4,	3.3,	Cool,	21.5,	1,	7.8,	1.2,	-3,	Cool,	1,	5.6,	0.9,	0,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:00,	1,	7.5,	0.5,	2.5,	Cool,	21.1,	1,	7.1,	0,	-4.1,	Cool,	1,	4.7,	-0.1,	-1.1,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:01,	1,	6.9,	-0.2,	1.9,	Cool,	20.8,	1,	6.4,	-1,	-5.1,	Cool,	1,	3.9,	-1.2,	-2.2,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:02,	1,	6.3,	-0.8,	1.3,	Cool,	21,	1,	5.7,	-1.9,	-6.1,	Cool,	1,	3.2,	-1.9,	-3,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:03,	1,	5.8,	-1.4,	0.8,	Cool,	21.2,	1,	5.1,	-2.6,	-6.8,	Cool,	1,	2.5,	-2.8,	-3.9,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:04,	1,	5.3,	-1.9,	0.2,	Cool,	21.8,	1,	4.5,	-3.3,	-7.6,	Cool,	1,	1.7,	-3.1,	-4.5,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:05,	1,	4.8,	-2.4,	-0.2,	Cool,	21.3,	1,	3.9,	-3.7,	-8.1,	Cool,	1,	1.2,	-3.6,	-5.1,	Cool,"Diesel, Continuous, High Speed"
8/7/2019 14:05,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:06,	1,	4.3,	-2.9,	-0.8,	Cool,	22.8,	1,	3.4,	-4.6,	-8.9,	Cool,	1,	0.6,	-3.3,	-5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:07,	1,	3.8,	-3.7,	-1.4,	Cool,	23.8,	1,	2.8,	-5.4,	-9.8,	Cool,	1,	0.2,	-2.4,	-3.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:07,	Zone-3 Op Mode:  Heat
8/7/2019 14:08,	1,	3.4,	-4.1,	-1.8,	Cool,	22.7,	1,	2.3,	-5.6,	-10.3,	Cool,	1,	-0.2,	-1.9,	-2.1,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 14:09,	1,	3.2,	-3.8,	-1.6,	Cool,	21.7,	1,	2.1,	-5.7,	-10.7,	Cool,	1,	0.1,	4,	8.5,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 14:10,	1,	3.1,	-3.1,	-1.1,	Cool,	20.8,	1,	2,	-5.6,	-10.9,	Cool,	1,	0.5,	5.5,	11.9,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 14:10,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:11,	1,	3.1,	-3.7,	-1.5,	Cool,	20.3,	1,	2,	-4.8,	-10.4,	Cool,	1,	1.2,	8.8,	16.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:12,	1,	3.1,	-1.8,	-0.5,	Cool,	20.3,	1,	2.1,	-2.4,	-6.8,	Cool,	1,	1.7,	5.6,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:13,	1,	2.8,	-3.8,	-2,	Cool,	20.3,	1,	1.8,	-4.2,	-8.8,	Cool,	1,	1.1,	3.2,	8.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:14,	1,	2.4,	-4.8,	-2.6,	Cool,	20.7,	1,	1.4,	-5.6,	-10.2,	Cool,	1,	0.5,	1.6,	5.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:14,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 14:14,	Zone-3 Op Mode:  Heat
8/7/2019 14:15,	1,	2,	-5.3,	-3,	Cool,	22.7,	1,	0.9,	-6.3,	-11,	Null-Fans On,	1,	-0.2,	0.6,	3.8,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 14:16,	1,	1.7,	-6.2,	-3.6,	Cool,	22.1,	1,	0.7,	-4.1,	-8.7,	Null-Fans On,	1,	0.6,	6.6,	11.4,	Heat,"Diesel, Continuous, High Speed"
8/7/2019 14:16,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:17,	1,	1.6,	-5.3,	-3.1,	Cool,	21.4,	1,	0.6,	-2.4,	-5.6,	Null-Fans On,	1,	1.5,	6.8,	13.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:18,	1,	1.7,	-5,	-2.8,	Cool,	21.4,	1,	0.6,	-1.5,	-3.9,	Null-Fans On,	1,	1.7,	4.4,	9.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:19,	1,	1.3,	-6.5,	-4.1,	Cool,	22.1,	1,	0.3,	-1.6,	-3.4,	Null-Fans On,	1,	1.6,	3,	6.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/7/2019 14:20,	Zone-1 Op Mode:  Null-Fans On
8/7/2019 14:20,	Zone-2 Op Mode:  Heat
8/7/2019 14:20,	1,	1,	-7.2,	-4.6,	Null-Fans On,	22,	1,	-0.1,	-1.8,	-3.4,	Heat,	1,	1.4,	2.2,	5.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:21,	1,	1,	-4.6,	-2.9,	Null-Fans On,	21.4,	1,	0.3,	0.5,	1.9,	Heat,	1,	1.8,	2.2,	4.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:21,	Zone-2 Op Mode:  Heat
8/7/2019 14:21,	Zone-3 Op Mode:  Cool
8/7/2019 14:21,	Zone-2 Op Mode:  Null-Fans On
8/7/2019 14:22,	1,	1.4,	-2.3,	-1,	Null-Fans On,	21.2,	1,	1.4,	3,	5.9,	Null-Fans On,	1,	3,	1.6,	3,	Cool,"Diesel, Continuous"
8/7/2019 14:23,	1,	1.7,	-1,	0.1,	Null-Fans On,	21.5,	1,	1.5,	1.9,	2.5,	Null-Fans On,	1,	2.6,	-1.6,	-0.9,	Cool,"Diesel, Continuous"
8/7/2019 14:24,	1,	1.8,	0,	0.6,	Null-Fans On,	21.6,	1,	1.4,	1.1,	0.7,	Null-Fans On,	1,	2,	-4.6,	-5.5,	Cool,"Diesel, Continuous"
8/7/2019 14:25,	1,	1.9,	0.5,	0.8,	Null-Fans On,	21.7,	1,	1.2,	0.6,	-0.2,	Null-Fans On,	1,	1.5,	-5.9,	-8.4,	Cool,"Diesel, Continuous"
8/7/2019 14:26,	1,	1.9,	0.8,	0.9,	Null-Fans On,	21.2,	1,	1.2,	0.2,	-0.6,	Null-Fans On,	1,	1.1,	-6.7,	-10.1,	Cool,"Diesel, Continuous"
8/7/2019 14:26,	Zone-1 Op Mode:  Heat
8/7/2019 14:26,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:27,	1,	1.9,	1,	1,	Heat,	20.7,	1,	1.1,	0.1,	-0.8,	Null-Fans On,	1,	1,	-4.5,	-8.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:28,	1,	2,	1.9,	1.1,	Heat,	20.4,	1,	1.3,	0.5,	-0.6,	Null-Fans On,	1,	1.3,	-1.3,	-3.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:28,	Zone-1 Op Mode:  Cool
8/7/2019 14:29,	1,	2.2,	1.1,	0.9,	Cool,	20.1,	1,	1.5,	0.9,	-0.2,	Null-Fans On,	1,	1.7,	-0.2,	-0.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:30,	1,	2,	-2.5,	-2.4,	Cool,	20.7,	1,	1.4,	1.1,	0,	Null-Fans On,	1,	1.8,	0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:31,	1,	1.7,	-5.2,	-4.1,	Cool,	21.5,	1,	1.2,	0.9,	0,	Null-Fans On,	1,	1.8,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:32,	1,	1.3,	-6.5,	-4.5,	Cool,	21.6,	1,	0.9,	0.7,	-0.1,	Null-Fans On,	1,	1.7,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:33,	1,	1,	-7.3,	-4.9,	Cool,	21.6,	1,	0.7,	0.5,	-0.3,	Null-Fans On,	1,	1.5,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:33,	Zone-1 Op Mode:  Heat
8/7/2019 14:34,	1,	0.9,	-2.3,	-2.4,	Heat,	21.1,	1,	0.7,	0.5,	-0.4,	Null-Fans On,	1,	1.5,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:35,	1,	1.2,	0.5,	-0.4,	Heat,	20.4,	1,	1,	0.8,	-0.2,	Null-Fans On,	1,	1.7,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:36,	1,	1.6,	2.2,	1,	Heat,	20.2,	1,	1.4,	1.3,	0.2,	Null-Fans On,	1,	1.9,	0.9,	1.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:36,	Zone-1 Op Mode:  Null-Fans On
8/7/2019 14:36,	Zone-3 Op Mode:  Cool
8/7/2019 14:37,	1,	1.9,	2.3,	1.5,	Null-Fans On,	20.1,	1,	1.7,	1.7,	0.6,	Null-Fans On,	1,	2.1,	-0.4,	-0.3,	Cool,"Diesel, Continuous"
8/7/2019 14:38,	1,	2,	1.8,	1.4,	Null-Fans On,	20.8,	1,	1.7,	1.4,	0.5,	Null-Fans On,	1,	1.8,	-3.5,	-4.8,	Cool,"Diesel, Continuous"
8/7/2019 14:39,	1,	2,	1.7,	1.3,	Null-Fans On,	21.1,	1,	1.5,	0.9,	0.2,	Null-Fans On,	1,	1.4,	-5.6,	-8.1,	Cool,"Diesel, Continuous"
8/7/2019 14:40,	1,	1.9,	1.6,	1.2,	Null-Fans On,	21.1,	1,	1.3,	0.5,	-0.1,	Null-Fans On,	1,	1,	-6.7,	-10,	Cool,"Diesel, Continuous"
8/7/2019 14:40,	Zone-1 Op Mode:  Heat
8/7/2019 14:40,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:41,	1,	1.9,	2.6,	1.6,	Heat,	21,	1,	1.3,	0.5,	-0.3,	Null-Fans On,	1,	1,	-2.9,	-6.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:42,	1,	2,	2.9,	1.9,	Heat,	20.7,	1,	1.5,	1,	0,	Null-Fans On,	1,	1.4,	-0.6,	-2.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:42,	Zone-1 Op Mode:  Cool
