Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/7/2019 14:43,	1,	2.1,	0.9,	0.8,	Cool,	20.8,	1,	1.6,	1.3,	0.2,	Null-Fans On,	1,	1.7,	0.1,	0,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:44,	1,	1.8,	-2.7,	-2.6,	Cool,	21.7,	1,	1.4,	1.2,	0.3,	Null-Fans On,	1,	1.8,	0.3,	0.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:45,	1,	1.5,	-5.1,	-4,	Cool,	22.4,	1,	1.1,	1,	0.2,	Null-Fans On,	1,	1.7,	0.2,	1.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:46,	1,	1.1,	-6.5,	-4.6,	Cool,	22.5,	1,	0.8,	0.8,	0,	Null-Fans On,	1,	1.5,	0.1,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:46,	Zone-1 Op Mode:  Heat
8/7/2019 14:47,	1,	0.9,	-2.7,	-2.7,	Heat,	22,	1,	0.8,	0.7,	-0.1,	Null-Fans On,	1,	1.4,	0.2,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:48,	1,	1.1,	0.5,	-0.5,	Heat,	21.2,	1,	1,	0.9,	0,	Null-Fans On,	1,	1.5,	0.4,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:49,	1,	1.5,	2.4,	1.1,	Heat,	20.8,	1,	1.4,	1.3,	0.3,	Null-Fans On,	1,	1.8,	0.8,	1.5,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:49,	Zone-1 Op Mode:  Null-Fans On
8/7/2019 14:49,	Zone-3 Op Mode:  Cool
8/7/2019 14:50,	1,	1.8,	3.6,	2.2,	Null-Fans On,	20.2,	1,	1.8,	1.8,	0.7,	Null-Fans On,	1,	2.1,	1.2,	1.8,	Cool,"Diesel, Continuous"
8/7/2019 14:51,	1,	2,	2.6,	2,	Null-Fans On,	20.4,	1,	1.9,	1.8,	0.9,	Null-Fans On,	1,	2,	-1.7,	-2.2,	Cool,"Diesel, Continuous"
8/7/2019 14:52,	1,	2,	2.3,	1.8,	Null-Fans On,	20.1,	1,	1.7,	1.4,	0.7,	Null-Fans On,	1,	1.6,	-4.6,	-6.7,	Cool,"Diesel, Continuous"
8/7/2019 14:53,	1,	1.9,	2.2,	1.5,	Null-Fans On,	20.4,	1,	1.5,	0.9,	0.3,	Null-Fans On,	1,	1.2,	-6.2,	-9.1,	Cool,"Diesel, Continuous"
8/7/2019 14:53,	Zone-1 Op Mode:  Heat
8/7/2019 14:53,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 14:54,	1,	1.8,	1.8,	1.2,	Heat,	20.2,	1,	1.4,	0.6,	0,	Null-Fans On,	1,	0.9,	-5.8,	-9.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:55,	1,	1.9,	3.4,	1.9,	Heat,	19.5,	1,	1.5,	0.9,	0,	Null-Fans On,	1,	1.2,	-1.6,	-4.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:56,	1,	2,	2.6,	1.8,	Heat,	17.8,	1,	1.6,	1.2,	0.2,	Null-Fans On,	1,	1.5,	-0.2,	-1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:56,	Zone-1 Op Mode:  Cool
8/7/2019 14:57,	1,	2.1,	2.2,	1.7,	Cool,	17.3,	1,	1.7,	1.5,	0.5,	Null-Fans On,	1,	1.8,	0.2,	0.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:58,	1,	2,	-1.1,	-0.8,	Cool,	17.3,	1,	1.6,	1.5,	0.6,	Null-Fans On,	1,	1.9,	0.4,	1.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 14:59,	1,	1.6,	-4.2,	-3.9,	Cool,	17.9,	1,	1.3,	1.3,	0.5,	Null-Fans On,	1,	1.8,	0.3,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:00,	1,	1.2,	-6.1,	-4.5,	Cool,	18.5,	1,	0.9,	1,	0.3,	Null-Fans On,	1,	1.6,	0.2,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:00,	Zone-1 Op Mode:  Heat
8/7/2019 15:01,	1,	0.9,	-4.1,	-3.6,	Heat,	18.7,	1,	0.7,	0.7,	0.1,	Null-Fans On,	1,	1.3,	0.1,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:02,	1,	1,	-0.2,	-1,	Heat,	18.7,	1,	0.8,	0.8,	0,	Null-Fans On,	1,	1.4,	0.3,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:03,	1,	1.3,	1.8,	0.6,	Heat,	18.6,	1,	1.2,	1.2,	0.2,	Null-Fans On,	1,	1.6,	0.6,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:04,	1,	1.6,	3,	1.7,	Heat,	18.7,	1,	1.5,	1.6,	0.6,	Null-Fans On,	1,	1.9,	0.9,	1.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:04,	Zone-1 Op Mode:  Null-Fans On
8/7/2019 15:04,	Zone-3 Op Mode:  Cool
8/7/2019 15:05,	1,	1.8,	3,	2.1,	Null-Fans On,	18.7,	1,	1.8,	1.9,	0.9,	Null-Fans On,	1,	2.1,	1,	1.5,	Cool,"Diesel, Continuous"
8/7/2019 15:06,	1,	2,	2.5,	1.9,	Null-Fans On,	19.2,	1,	1.8,	1.8,	0.9,	Null-Fans On,	1,	1.9,	-2.1,	-3.1,	Cool,"Diesel, Continuous"
8/7/2019 15:07,	1,	1.9,	2.3,	1.7,	Null-Fans On,	19.6,	1,	1.6,	1.3,	0.7,	Null-Fans On,	1,	1.5,	-5.2,	-7.2,	Cool,"Diesel, Continuous"
8/7/2019 15:08,	1,	1.8,	2.2,	1.4,	Null-Fans On,	19.7,	1,	1.4,	0.8,	0.2,	Null-Fans On,	1,	1.1,	-6.7,	-9.6,	Cool,"Diesel, Continuous"
8/7/2019 15:08,	Zone-1 Op Mode:  Heat
8/7/2019 15:08,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 15:09,	1,	1.8,	2.8,	1.6,	Heat,	19.9,	1,	1.3,	0.6,	0,	Null-Fans On,	1,	0.9,	-3.7,	-7.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:10,	1,	1.8,	3.1,	1.9,	Heat,	20,	1,	1.5,	1,	0.1,	Null-Fans On,	1,	1.2,	-0.8,	-2.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:11,	1,	1.9,	2.5,	1.7,	Heat,	19.8,	1,	1.6,	1.3,	0.3,	Null-Fans On,	1,	1.6,	0,	-0.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:12,	1,	2,	2.2,	1.6,	Heat,	19.8,	1,	1.7,	1.6,	0.6,	Null-Fans On,	1,	1.8,	0.3,	0.9,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:13,	1,	2.1,	2.1,	1.6,	Heat,	19.8,	1,	1.8,	1.7,	0.8,	Null-Fans On,	1,	2,	0.6,	1.3,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:13,	Zone-1 Op Mode:  Cool
8/7/2019 15:13,	Zone-3 Op Mode:  Cool
8/7/2019 15:14,	1,	2.1,	2,	1.6,	Cool,	19.7,	1,	1.9,	1.9,	0.9,	Null-Fans On,	1,	2.1,	0.8,	1.4,	Cool,"Diesel, Continuous"
8/7/2019 15:15,	1,	2,	-0.3,	0,	Cool,	20.2,	1,	1.7,	1.8,	0.9,	Null-Fans On,	1,	2.1,	0.2,	0.7,	Cool,"Diesel, Continuous"
8/7/2019 15:16,	1,	1.7,	-2.6,	-2.1,	Cool,	21.1,	1,	1.4,	1.3,	0.7,	Null-Fans On,	1,	1.8,	-1.6,	-1.8,	Cool,"Diesel, Continuous"
8/7/2019 15:17,	1,	1.3,	-4.2,	-3.3,	Cool,	21.2,	1,	0.9,	0.7,	0.2,	Null-Fans On,	1,	1.3,	-2.2,	-3.2,	Cool,"Diesel, Continuous"
8/7/2019 15:17,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 15:17,	Zone-1 Op Mode:  Heat
8/7/2019 15:18,	1,	1,	-5.2,	-3.8,	Heat,	21.4,	1,	0.4,	0.2,	-0.3,	Null-Fans On,	1,	0.8,	-3.1,	-4.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:19,	1,	0.9,	-0.7,	-1.4,	Heat,	21.1,	1,	0.4,	0.1,	-0.5,	Null-Fans On,	1,	0.8,	-1.8,	-2.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:20,	1,	1.1,	1.4,	0.2,	Heat,	20.3,	1,	0.7,	0.5,	-0.4,	Null-Fans On,	1,	1,	-0.7,	-0.7,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:21,	1,	1.4,	2.8,	1.5,	Heat,	20,	1,	1.1,	1,	0,	Null-Fans On,	1,	1.4,	0.1,	0.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:22,	1,	1.7,	3.8,	2.4,	Heat,	19.8,	1,	1.5,	1.5,	0.4,	Null-Fans On,	1,	1.7,	0.6,	1.2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:23,	1,	1.9,	4.1,	2.7,	Heat,	19.6,	1,	1.8,	1.8,	0.8,	Null-Fans On,	1,	2,	0.9,	1.4,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:23,	Zone-1 Op Mode:  Null-Fans On
8/7/2019 15:23,	Zone-3 Op Mode:  Cool
8/7/2019 15:24,	1,	2.1,	3.5,	2.4,	Null-Fans On,	20,	1,	1.9,	1.9,	1,	Null-Fans On,	1,	2.1,	-0.5,	-0.7,	Cool,"Diesel, Continuous"
8/7/2019 15:25,	1,	2.1,	3.2,	2.1,	Null-Fans On,	20.6,	1,	1.8,	1.5,	0.8,	Null-Fans On,	1,	1.7,	-4,	-5.4,	Cool,"Diesel, Continuous"
8/7/2019 15:26,	1,	1.9,	2.8,	1.8,	Null-Fans On,	20.9,	1,	1.6,	1,	0.4,	Null-Fans On,	1,	1.3,	-6,	-8.6,	Cool,"Diesel, Continuous"
8/7/2019 15:26,	Zone-1 Op Mode:  Heat
8/7/2019 15:26,	Zone-3 Op Mode:  Null-Fans On
8/7/2019 15:27,	1,	1.8,	2.5,	1.5,	Heat,	21.2,	1,	1.5,	0.7,	0,	Null-Fans On,	1,	1,	-7.2,	-10.6,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:28,	1,	1.7,	3.9,	2.1,	Heat,	20.9,	1,	1.5,	0.8,	0,	Null-Fans On,	1,	1.1,	-2.6,	-6.1,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:29,	1,	1.8,	3.2,	2,	Heat,	20.7,	1,	1.6,	1.2,	0.2,	Null-Fans On,	1,	1.4,	-0.6,	-2,	Null-Fans On,"Diesel, Continuous"
8/7/2019 15:30,	1,	1.9,	2.8,	1.9,	Heat,	20.9,	1,	1.7,	1.4,	0.4,	Null-Fans On,	1,	1.7,	0,	0.1,	Null-Fans On,"Diesel, Continuous"
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	11.2,	11.4,	11.1,	Cool,	12.2,	1,	10.8,	11.2,	10.3,	Cool,	1,	11.4,	11.5,	12.9,	Cool,"Start, Diesel, Continuous"
,	Start of trip
,	1,	11.2,	11.5,	11.1,	Cool,	12.2,	1,	10.9,	11.3,	10.4,	Cool,	1,	11.4,	11.6,	13,	Cool,"Start, Diesel, Continuous"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 94
,	Unit Serial # Bytes 14-15: 41
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
8/8/2019 06:22,	Clock Set
8/8/2019 06:22,	1,	11.2,	11.5,	11.1,	Cool,	12.2,	1,	10.9,	11.3,	10.4,	Cool,	1,	11.4,	11.6,	13,	Cool,"Start, Diesel, Continuous"
8/8/2019 06:23,	1,	11.2,	11.2,	11,	Cool,	12.4,	1,	11,	11.3,	10.5,	Cool,	1,	11.5,	11.7,	13.1,	Cool,"Start, Diesel, Continuous"
8/8/2019 06:23,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	4.5,	6.5,	4.3,	Cool,	15.2,	1,	7.2,	7.8,	6.8,	Cool,	1,	7.6,	8,	9.2,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	4.6,	6.5,	4.3,	Cool,	15.2,	1,	7.2,	7.9,	6.8,	Cool,	1,	7.6,	8,	9.2,	Cool,"Start, Diesel, Continuous"
8/8/2019 08:56,	Clock Set
8/8/2019 08:56,	1,	4.6,	6.5,	4.3,	Cool,	15.2,	1,	7.2,	7.9,	6.9,	Cool,	1,	7.6,	8,	9.2,	Cool,"Start, Diesel, Continuous"
8/8/2019 08:57,	1,	4.4,	6.2,	4.3,	Cool,	15.1,	1,	7.2,	7.9,	6.9,	Cool,	1,	7.6,	8,	9.2,	Cool,"Start, Diesel, Continuous"
8/8/2019 08:58,	1,	4.4,	3.2,	2.8,	Cool,	15.4,	1,	6.9,	5.2,	4.2,	Cool,	1,	6.8,	5.2,	6.8,	Cool,"Diesel, Continuous"
8/8/2019 08:59,	1,	3.3,	0,	0.2,	Cool,	16.5,	1,	5.7,	1.8,	0,	Cool,	1,	5,	2.1,	2.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:00,	1,	1.5,	-2.8,	-2.2,	Cool,	18.3,	1,	4.2,	-1.2,	-3.7,	Cool,	1,	3.2,	-0.8,	-0.7,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:01,	Zone-1 Op Mode:  Null-Fans On
8/8/2019 09:01,	1,	0.2,	-3.4,	-2.9,	Null-Fans On,	19.6,	1,	2.9,	-3.8,	-6.9,	Cool,	1,	1.5,	-3.3,	-3.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:02,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:02,	Zone-1 Op Mode:  Heat
8/8/2019 09:02,	Zone-3 Op Mode:  Heat
8/8/2019 09:02,	1,	-0.2,	-0.2,	-0.6,	Heat,	18.9,	1,	2.2,	-6.4,	-10.6,	Cool,	1,	-0.2,	-4.9,	-6.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:03,	1,	0.4,	3.2,	2.1,	Heat,	18.2,	1,	2.2,	-4.4,	-11.7,	Cool,	1,	-0.4,	-1.7,	-1.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:04,	1,	0.9,	3.8,	2.6,	Heat,	17.2,	1,	2.4,	-1.3,	-7.5,	Cool,	1,	0.5,	0.4,	2.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:05,	Zone-1 Op Mode:  Null-Fans On
8/8/2019 09:05,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:05,	1,	1.1,	3,	2.1,	Null-Fans On,	16.7,	1,	2.5,	-0.3,	-4,	Cool,	1,	1.3,	1,	3.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:06,	1,	0.9,	0.4,	-0.1,	Null-Fans On,	16.7,	1,	2.3,	-1.3,	-4,	Cool,	1,	1.4,	0.6,	2.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:07,	1,	0.4,	0.4,	0,	Null-Fans On,	17.5,	1,	1.4,	-4.9,	-8.8,	Cool,	1,	0.1,	-0.5,	0.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:07,	Zone-3 Op Mode:  Heat
8/8/2019 09:08,	Zone-1 Op Mode:  Heat
8/8/2019 09:08,	Zone-1 Op Mode:  Heat
8/8/2019 09:08,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 09:08,	Zone-3 Op Mode:  Heat
8/8/2019 09:08,	1,	-0.7,	1.4,	0.1,	Heat,	17.5,	1,	1,	-7,	-12.3,	Null-Fans On,	1,	-1.1,	0.2,	3,	Heat,"Diesel, Continuous"
8/8/2019 09:09,	1,	-0.9,	1.9,	0.7,	Heat,	16.9,	1,	1.1,	-2.7,	-7.6,	Null-Fans On,	1,	-0.2,	0.9,	3.8,	Heat,"Diesel, Continuous"
8/8/2019 09:10,	1,	-0.9,	2.8,	1.8,	Heat,	16.9,	1,	1.3,	-0.9,	-3.9,	Null-Fans On,	1,	0.6,	2,	5,	Heat,"Diesel, Continuous"
8/8/2019 09:11,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:11,	1,	-0.8,	3.5,	2.5,	Heat,	16.9,	1,	1.7,	-0.2,	-2,	Null-Fans On,	1,	1.3,	2.2,	4.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:12,	1,	-0.7,	4.3,	3,	Heat,	16.9,	1,	2,	0.1,	-1.2,	Null-Fans On,	1,	1.7,	1.9,	3.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:13,	Zone-1 Op Mode:  Heat
8/8/2019 09:13,	Zone-2 Op Mode:  Cool
8/8/2019 09:13,	1,	-0.6,	6.2,	4.8,	Heat,	17,	1,	2.3,	0.5,	-1.2,	Cool,	1,	1.9,	1.7,	3.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:14,	Zone-1 Op Mode:  Cool
8/8/2019 09:14,	-21,	-0.2,	8.7,	7.5,	Cool,	16.9,	1,	2.5,	-0.3,	-4,	Cool,	1,	1.6,	1.2,	2.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:15,	-21,	-1.1,	0.5,	0.6,	Cool,	17.6,	1,	2.4,	-0.5,	-4,	Cool,	1,	1.5,	1.1,	2.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:16,	-21,	-2.7,	-4.8,	-4.5,	Cool,	18.6,	1,	2.3,	-2.8,	-7,	Cool,	1,	0.6,	0.4,	1.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:17,	Zone-3 Op Mode:  Heat
8/8/2019 09:17,	-21,	-4.3,	-7.6,	-7.3,	Cool,	19.6,	1,	2,	-4.7,	-9.2,	Cool,	1,	-0.2,	-0.3,	1.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:18,	-21,	-5.5,	-9,	-8.8,	Cool,	19.6,	1,	1.8,	-5.5,	-10.5,	Cool,	1,	-0.5,	2.9,	7.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:19,	-21,	-6.4,	-9.7,	-9.5,	Cool,	19.7,	1,	1.8,	-6.4,	-11.5,	Cool,	1,	-0.6,	3.9,	10.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:20,	-21,	-7.1,	-10.5,	-10.4,	Cool,	19.2,	1,	1.8,	-6.5,	-12,	Cool,	1,	-0.4,	5.3,	12.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:21,	-21,	-7.9,	-11.5,	-11.3,	Cool,	19.1,	1,	2.1,	-6.2,	-12.1,	Cool,	1,	0,	6.9,	16,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:22,	-21,	-8.6,	-12.2,	-12.1,	Cool,	19.4,	1,	2.4,	-6.4,	-12.5,	Cool,	1,	0.2,	8.2,	18.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:23,	-21,	-9.2,	-12.8,	-12.8,	Cool,	19.6,	1,	2.7,	-6.6,	-12.8,	Cool,	1,	0.5,	9.1,	19.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:24,	-21,	-9.7,	-13.3,	-13.3,	Cool,	19.5,	1,	2.8,	-6.6,	-13.1,	Cool,	1,	0.8,	9.8,	20.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:25,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:25,	-21,	-10.2,	-13.8,	-13.8,	Cool,	19.1,	1,	2.9,	-6.5,	-13.4,	Cool,	1,	1,	10.3,	20.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:26,	-21,	-10.2,	-11.3,	-12.3,	Cool,	19,	1,	3,	-4.2,	-10.8,	Cool,	1,	1,	6,	14.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:27,	-21,	-10.4,	-12.6,	-12.8,	Cool,	19.8,	1,	2.9,	-6.4,	-12.5,	Cool,	1,	0.4,	3.4,	9.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:28,	Zone-3 Op Mode:  Heat
8/8/2019 09:28,	-21,	-10.9,	-14,	-14.1,	Cool,	19.5,	1,	2.7,	-7.1,	-13.4,	Cool,	1,	-0.1,	1.9,	6.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:29,	-21,	-11.3,	-14.5,	-14.6,	Cool,	19.9,	1,	2.7,	-7.6,	-14.2,	Cool,	1,	0.1,	5.8,	10.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:30,	-21,	-11.8,	-15,	-15.1,	Cool,	19.4,	1,	2.8,	-7.8,	-14.7,	Cool,	1,	0.4,	8.4,	15.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:31,	-21,	-12.2,	-15.4,	-15.5,	Cool,	19.7,	1,	2.8,	-7.8,	-15.1,	Cool,	1,	0.7,	10,	18.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:32,	Zone-2 Op Mode:  Cool
8/8/2019 09:32,	-21,	-12.5,	-15.7,	-15.8,	Cool,	19.4,	1,	2.9,	-7.8,	-15.5,	Cool,	1,	0.9,	10.5,	20.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:32,	Variable Differential Defrost Entered Zone 2
8/8/2019 09:32,	Zone-2 Op Mode:  Defrost
8/8/2019 09:32,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:32,	-21,	-12.5,	-15.7,	-15.9,	Cool,	19.3,	1,	2.9,	-7.8,	-15.5,	Defrost,	1,	0.9,	10.7,	20.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:33,	-21,	-12.5,	-14.2,	-14.8,	Cool,	18.5,	1,	2.9,	-6.3,	-11.7,	Defrost,	1,	1.9,	7.4,	15.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 09:34,	Zone-3 Op Mode:  Cool
8/8/2019 09:34,	-21,	-12.4,	-14.1,	-14.5,	Cool,	18.3,	1,	3.8,	-3.5,	-4.8,	Defrost,	1,	2.4,	2.3,	7.5,	Cool,"Diesel, Continuous"
8/8/2019 09:35,	-21,	-12.3,	-14.1,	-14.2,	Cool,	18.3,	1,	5.8,	-1.6,	0,	Defrost,	1,	2.5,	0.1,	1.4,	Cool,"Diesel, Continuous"
8/8/2019 09:36,	-21,	-12.6,	-15.9,	-15.7,	Cool,	18.6,	1,	7.6,	0,	4.3,	Defrost,	1,	2.8,	0.5,	0,	Cool,"Diesel, Continuous"
8/8/2019 09:37,	-21,	-12.9,	-16.9,	-16.6,	Cool,	18.3,	1,	9.1,	1.5,	7,	Defrost,	1,	3.1,	1.4,	-0.2,	Cool,"Diesel, Continuous"
8/8/2019 09:38,	-21,	-13.2,	-16.7,	-16.7,	Cool,	17.9,	1,	10.7,	2.7,	9.1,	Defrost,	1,	3.5,	1.7,	0.1,	Cool,"Diesel, Continuous"
8/8/2019 09:39,	-21,	-13.2,	-15.7,	-15.9,	Cool,	17.6,	1,	15.1,	5.1,	12.7,	Defrost,	1,	3.7,	1.5,	0,	Cool,"Diesel, Continuous"
8/8/2019 09:40,	Zone-2 Op Mode:  Defrost
8/8/2019 09:40,	-21,	-13.2,	-14.9,	-15.3,	Cool,	17.7,	1,	16.5,	14.2,	20.9,	Defrost,	1,	4.3,	1.6,	0.3,	Cool,"Diesel, Continuous"
8/8/2019 09:41,	Defrost State Exited Zone 2
8/8/2019 09:41,	Zone-2 Op Mode:  Cool
8/8/2019 09:41,	-21,	-13.1,	-14.6,	-15.1,	Cool,	17.8,	1,	14.8,	13.4,	18.9,	Cool,	1,	4.7,	1.9,	0.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:42,	-21,	-12.7,	-11.5,	-12.9,	Cool,	19,	1,	8.7,	4.6,	9.2,	Cool,	1,	3.8,	0.6,	0,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:43,	-21,	-12.2,	-10.8,	-12.2,	Cool,	20.5,	1,	5.4,	0.5,	2.2,	Cool,	1,	2.6,	-2.1,	-2.6,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:44,	-21,	-12.1,	-11.6,	-12.5,	Cool,	21,	1,	3.8,	-2.5,	-3.6,	Cool,	1,	1.1,	-4.4,	-5.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:44,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 09:45,	-21,	-12.2,	-13,	-13.5,	Cool,	21.7,	1,	2.8,	-5,	-7.7,	Cool,	1,	-0.1,	-4,	-5.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:45,	Zone-3 Op Mode:  Heat
8/8/2019 09:46,	-21,	-12.7,	-14.7,	-15.1,	Cool,	20.7,	1,	2.7,	-6.2,	-10.2,	Cool,	1,	-0.4,	1.8,	4.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:47,	-21,	-13.1,	-15.2,	-15.6,	Cool,	20.3,	1,	2.8,	-6.8,	-11.6,	Cool,	1,	-0.3,	3.9,	9.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:48,	-21,	-13.5,	-15.7,	-16.1,	Cool,	19.9,	1,	2.9,	-7.1,	-12.6,	Cool,	1,	-0.1,	6,	11.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:49,	-21,	-13.8,	-16.2,	-16.6,	Cool,	19.8,	1,	2.8,	-7.3,	-13.3,	Cool,	1,	0.1,	8.1,	16.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:50,	-21,	-14.1,	-16.6,	-16.9,	Cool,	18.8,	1,	2.7,	-7.7,	-14,	Cool,	1,	0.3,	9.5,	18.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:51,	-21,	-14.4,	-16.9,	-17.3,	Cool,	18.6,	1,	2.8,	-7.7,	-14.5,	Cool,	1,	0.6,	10.4,	19.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:52,	-21,	-14.6,	-17.2,	-17.6,	Cool,	18.7,	1,	2.9,	-7.7,	-14.9,	Cool,	1,	0.8,	11.1,	20.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 09:53,	-21,	-14.9,	-17.4,	-17.8,	Cool,	19.3,	1,	2.9,	-7.8,	-15.3,	Cool,	1,	1,	11.3,	21.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:54,	-21,	-14.8,	-15.3,	-16.5,	Cool,	20.2,	1,	2.9,	-5,	-12.5,	Cool,	1,	0.9,	6.9,	15.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:55,	-21,	-14.6,	-15.7,	-16.3,	Cool,	19.4,	1,	2.6,	-6.7,	-13.7,	Cool,	1,	1.8,	5,	10.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 09:55,	Zone-3 Op Mode:  Cool
8/8/2019 09:56,	-21,	-14.6,	-14.9,	-15.9,	Cool,	20,	1,	2.2,	-5.7,	-12.6,	Cool,	1,	2.5,	1.6,	5,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:57,	-21,	-14.3,	-14.1,	-15.1,	Cool,	20,	1,	2,	-5.3,	-11.8,	Cool,	1,	2.4,	-2.2,	-0.9,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:58,	-21,	-14.2,	-14.1,	-15,	Cool,	20.3,	1,	1.7,	-6.7,	-13.2,	Cool,	1,	1.8,	-4.5,	-5.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 09:59,	-21,	-14.1,	-14,	-14.9,	Cool,	19.9,	1,	1.4,	-7.3,	-13.9,	Cool,	1,	1.5,	-5.7,	-7.6,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:00,	-21,	-14,	-14,	-14.9,	Cool,	20,	1,	1.2,	-7.5,	-14.3,	Cool,	1,	1.2,	-6.3,	-8.9,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:00,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 10:01,	-21,	-14,	-14.4,	-15.1,	Cool,	21.2,	1,	1,	-8,	-14.8,	Null-Fans On,	1,	0.9,	-6.3,	-9.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:02,	-21,	-14.5,	-17.2,	-17.6,	Cool,	21.1,	1,	0.8,	-6.2,	-12.9,	Null-Fans On,	1,	1.2,	-2.2,	-4.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:03,	-21,	-15.3,	-19.3,	-19.3,	Cool,	21.2,	1,	1,	-3.7,	-8.6,	Null-Fans On,	1,	1.6,	-0.5,	-1.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:04,	-21,	-16,	-20.3,	-20.2,	Cool,	20.4,	1,	1.1,	-2.5,	-5.9,	Null-Fans On,	1,	1.9,	0,	0.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:04,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 10:04,	Zone-3 Op Mode:  Cool
8/8/2019 10:05,	-21,	-16.3,	-18.3,	-19.3,	Cool,	20.2,	1,	1.2,	-1.9,	-4.3,	Null-Fans On,	1,	2.4,	-2,	-2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:06,	-21,	-15.9,	-16.9,	-17.7,	Cool,	19.4,	1,	1.2,	-1.5,	-3.4,	Null-Fans On,	1,	2.9,	-4.2,	-6.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:07,	-21,	-15.8,	-16.8,	-17.4,	Cool,	20.7,	1,	1.2,	-1.2,	-2.9,	Null-Fans On,	1,	3.1,	-5.6,	-9.1,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:08,	-21,	-15.7,	-17,	-17.5,	Cool,	20.8,	1,	1.2,	-1.1,	-2.5,	Null-Fans On,	1,	3,	-6.2,	-10.3,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:09,	-21,	-15.8,	-17.4,	-17.8,	Cool,	21.6,	1,	1.2,	-0.9,	-2.3,	Null-Fans On,	1,	2.9,	-6.5,	-11,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:10,	-21,	-15.9,	-17.7,	-18.2,	Cool,	21.2,	1,	1.2,	-0.8,	-2.2,	Null-Fans On,	1,	2.9,	-6.9,	-11.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:11,	-21,	-16.1,	-17.9,	-18.4,	Cool,	21,	1,	1.2,	-0.8,	-2,	Null-Fans On,	1,	2.8,	-7.1,	-11.7,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:12,	-21,	-16.2,	-18.2,	-18.7,	Cool,	20.2,	1,	1.2,	-0.7,	-1.9,	Null-Fans On,	1,	3,	-7.2,	-11.9,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:13,	-21,	-16.4,	-18.2,	-18.8,	Cool,	19.9,	1,	1.2,	-0.7,	-1.8,	Null-Fans On,	1,	3,	-7.6,	-12.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:14,	-21,	-16.5,	-18.4,	-18.9,	Cool,	21.2,	1,	1.1,	-0.6,	-1.8,	Null-Fans On,	1,	3,	-7.8,	-12.6,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:15,	-21,	-16.6,	-18.5,	-19,	Cool,	19.9,	1,	1.1,	-0.6,	-1.8,	Null-Fans On,	1,	3.2,	-7.4,	-12.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:16,	-21,	-16.7,	-18.6,	-19.1,	Cool,	19.9,	1,	1.1,	-0.5,	-1.7,	Null-Fans On,	1,	3.4,	-7.3,	-13,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:17,	-21,	-16.8,	-18.7,	-19.2,	Cool,	20.1,	1,	1.1,	-0.5,	-1.6,	Null-Fans On,	1,	3.8,	-7.4,	-13.1,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:18,	Zone-3 Op Mode:  Cool
8/8/2019 10:18,	-21,	-16.9,	-18.8,	-19.3,	Cool,	20,	1,	1.1,	-0.5,	-1.6,	Null-Fans On,	1,	3.9,	-6.9,	-13.3,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:19,	-21,	-17,	-18.9,	-19.4,	Cool,	20.1,	1,	1,	-0.4,	-1.5,	Null-Fans On,	1,	3.9,	-6.9,	-13.7,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:20,	-21,	-17.1,	-19,	-19.5,	Cool,	20.1,	1,	1,	-0.4,	-1.5,	Null-Fans On,	1,	3.8,	-7,	-14,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:21,	-21,	-17.2,	-19.2,	-19.7,	Cool,	19.6,	1,	1,	-0.4,	-1.5,	Null-Fans On,	1,	3.8,	-6.8,	-14.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 10:21,	Variable Differential Defrost Entered Zone 3
8/8/2019 10:21,	Zone-3 Op Mode:  Defrost
8/8/2019 10:21,	-21,	-17.3,	-19.2,	-19.8,	Cool,	19.8,	1,	1,	-0.3,	-1.5,	Null-Fans On,	1,	3.8,	-7.1,	-14.6,	Defrost,"Diesel, Continuous"
8/8/2019 10:22,	-21,	-17.4,	-21.1,	-21.1,	Cool,	19.1,	1,	1,	-0.2,	-1.4,	Null-Fans On,	1,	4,	-6,	-11.2,	Defrost,"Diesel, Continuous"
8/8/2019 10:23,	-21,	-17.8,	-22.5,	-22.2,	Cool,	18.8,	1,	1.1,	-0.1,	-1.2,	Null-Fans On,	1,	4.2,	-0.6,	-2.8,	Defrost,"Diesel, Continuous"
8/8/2019 10:24,	-21,	-18.2,	-23.3,	-22.8,	Cool,	18.3,	1,	1.2,	0,	-1.2,	Null-Fans On,	1,	4.3,	5.5,	4.2,	Defrost,"Diesel, Continuous"
8/8/2019 10:25,	-21,	-18.5,	-23.4,	-23.1,	Cool,	18.1,	1,	1.2,	0,	-1.1,	Null-Fans On,	1,	4.5,	10.9,	10,	Defrost,"Diesel, Continuous"
8/8/2019 10:25,	Setpoint Zone-3: 12.0
8/8/2019 10:26,	Defrost State Exited Zone 3
8/8/2019 10:26,	Zone-3 Op Mode:  Heat
8/8/2019 10:26,	-21,	-18.6,	-23,	-22.8,	Cool,	17.8,	1,	1.2,	0.1,	-1.1,	Null-Fans On,	12,	4.7,	18.9,	16.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:27,	-21,	-18.5,	-20.3,	-21.2,	Cool,	18,	1,	1.2,	0,	-1.1,	Null-Fans On,	12,	5.9,	14.4,	18.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:28,	-21,	-18.5,	-21.3,	-21.5,	Cool,	17.8,	1,	1.2,	0.1,	-1,	Null-Fans On,	12,	7.8,	14.9,	19.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:29,	-21,	-18.9,	-22.6,	-22.9,	Cool,	17.3,	1,	1.2,	0.1,	-1,	Null-Fans On,	12,	9.8,	17.3,	25,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:30,	-21,	-19.2,	-22.9,	-23.1,	Cool,	17,	1,	1.2,	0.1,	-1,	Null-Fans On,	12,	11.6,	20.1,	30.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:30,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 10:31,	-21,	-19.3,	-21.6,	-22.4,	Cool,	17.8,	1,	1.2,	0.1,	-0.9,	Null-Fans On,	12,	12.6,	18.9,	29.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:32,	-21,	-19.2,	-21.7,	-22,	Cool,	18.3,	1,	1.2,	0.2,	-0.8,	Null-Fans On,	12,	12.1,	14.8,	23.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:33,	-21,	-19.5,	-23.1,	-23.3,	Cool,	18.4,	1,	1.1,	0.2,	-0.8,	Null-Fans On,	12,	11.7,	12.5,	19.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:34,	-21,	-19.8,	-23.7,	-23.8,	Cool,	18.4,	1,	1.1,	0.2,	-0.8,	Null-Fans On,	12,	11.2,	11.2,	16.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:35,	-21,	-20.2,	-24.1,	-24.2,	Cool,	18.4,	1,	1.1,	0.3,	-0.8,	Null-Fans On,	12,	10.9,	10.5,	14.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:35,	Zone-3 Op Mode:  Heat
8/8/2019 10:36,	-21,	-20.3,	-23.5,	-23.8,	Cool,	18,	1,	1.1,	0.3,	-0.8,	Null-Fans On,	12,	11,	13.6,	16.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 10:37,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 10:37,	-21,	-20.4,	-23.9,	-24,	Cool,	18.8,	1,	1.1,	0.3,	-0.8,	Null-Fans On,	12,	12.2,	19.4,	24.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:38,	-21,	-20.2,	-21.8,	-22.8,	Cool,	18.9,	1,	1.2,	0.3,	-0.7,	Null-Fans On,	12,	12.5,	16.2,	22.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:39,	-21,	-20.4,	-23.4,	-23.6,	Cool,	19.1,	1,	1.2,	0.3,	-0.7,	Null-Fans On,	12,	12.1,	13.6,	18.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:40,	-21,	-20.7,	-24.3,	-24.4,	Cool,	19.4,	1,	1.2,	0.4,	-0.7,	Null-Fans On,	12,	11.8,	12.1,	16.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:41,	-21,	-21,	-24.7,	-24.8,	Cool,	19.2,	1,	1.1,	0.4,	-0.6,	Null-Fans On,	12,	11.5,	11.3,	14.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 10:42,	-21,	-21.1,	-25.4,	-25.2,	Cool,	18.7,	1,	1.2,	0.5,	-0.6,	Null-Fans On,	12,	11.3,	10.9,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:43,	-21,	-21.2,	-25.7,	-25.5,	Cool,	18.3,	1,	1.3,	0.6,	-0.5,	Null-Fans On,	12,	11.1,	10.6,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:44,	-21,	-21.3,	-25.9,	-25.6,	Cool,	18.8,	1,	1.4,	0.6,	-0.5,	Null-Fans On,	12,	10.9,	10.3,	12.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:44,	Zone-1 Op Mode:  Cool
8/8/2019 10:44,	Zone-3 Op Mode:  Heat
8/8/2019 10:45,	-21,	-21.4,	-25,	-25,	Cool,	18.7,	1,	1.4,	0.7,	-0.4,	Null-Fans On,	12,	11.1,	13.4,	15.6,	Heat,"Diesel, Continuous"
8/8/2019 10:46,	-21,	-21.3,	-25,	-24.8,	Cool,	18.3,	1,	1.5,	0.8,	-0.4,	Null-Fans On,	12,	11.9,	17.2,	20.9,	Heat,"Diesel, Continuous"
8/8/2019 10:46,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 10:47,	-21,	-21.3,	-24.2,	-24.5,	Cool,	18.5,	1,	1.5,	0.8,	-0.4,	Null-Fans On,	12,	12.2,	15.7,	20.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:48,	-21,	-21.2,	-24.1,	-24.1,	Cool,	18.5,	1,	1.6,	0.8,	-0.3,	Null-Fans On,	12,	11.9,	13.2,	17,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:49,	-21,	-21.3,	-25,	-24.8,	Cool,	18.5,	1,	1.6,	0.8,	-0.3,	Null-Fans On,	12,	11.7,	12,	14.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:50,	-21,	-21.5,	-25.5,	-25.3,	Cool,	18.7,	1,	1.6,	0.9,	-0.3,	Null-Fans On,	12,	11.5,	11.3,	13.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:51,	-21,	-21.6,	-25.8,	-25.6,	Cool,	18.6,	1,	1.7,	0.9,	-0.2,	Null-Fans On,	12,	11.3,	11,	13.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:52,	-21,	-21.8,	-26.1,	-25.8,	Cool,	18.3,	1,	1.7,	1,	-0.2,	Null-Fans On,	12,	11.2,	10.8,	12.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:53,	-21,	-21.9,	-26.2,	-25.9,	Cool,	18.4,	1,	1.7,	0.9,	-0.2,	Null-Fans On,	12,	11,	10.6,	12.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:54,	Zone-3 Op Mode:  Heat
8/8/2019 10:54,	-21,	-22,	-26.3,	-26,	Cool,	18.6,	1,	1.7,	1,	-0.2,	Null-Fans On,	12,	10.9,	10.5,	12.2,	Heat,"Diesel, Continuous"
8/8/2019 10:55,	-21,	-22,	-25.4,	-25.4,	Cool,	18.6,	1,	1.7,	1,	-0.1,	Null-Fans On,	12,	11.2,	14,	16,	Heat,"Diesel, Continuous"
8/8/2019 10:56,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 10:56,	-21,	-22,	-25.6,	-25.4,	Cool,	18.7,	1,	1.8,	1.1,	0,	Null-Fans On,	12,	12.1,	17.6,	21.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:57,	-21,	-21.9,	-24.1,	-24.5,	Cool,	19.4,	1,	1.8,	1.1,	0.1,	Null-Fans On,	12,	12.2,	14.8,	19.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:57,	Zone 2  Alarm 143 Cleared: (Check Drain Hose Circuit)
8/8/2019 10:57,	-21,	-21.8,	-23.8,	-24.3,	Cool,	19.4,	1,	1.8,	1.1,	0.1,	Null-Fans On,	12,	12.1,	14.3,	18.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:58,	-21,	-21.9,	-25,	-24.8,	Cool,	19.4,	1,	1.8,	1.2,	0.2,	Null-Fans On,	12,	11.9,	12.7,	15.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 10:59,	-21,	-22,	-25.6,	-25.4,	Cool,	20,	1,	1.9,	1.2,	0.2,	Null-Fans On,	12,	11.6,	11.8,	14.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:00,	Zone-1 Op Mode:  Null
8/8/2019 11:00,	Zone-3 Op Mode:  Heat
8/8/2019 11:00,	-21,	-22.1,	-25.8,	-25.7,	Null,	20.3,	1,	1.9,	1.2,	0.3,	Null-Fans On,	12,	11.3,	10.7,	12.6,	Heat,"Diesel, Continuous"
8/8/2019 11:01,	-21,	-22,	-25.3,	-25.2,	Null,	20.5,	1,	2,	1.4,	0.3,	Null-Fans On,	12,	11,	9.4,	10.9,	Heat,"Diesel, Continuous"
8/8/2019 11:01,	Zone-3 Op Mode:  Heat
8/8/2019 11:02,	-21,	-21.9,	-24.5,	-24.4,	Null,	21.1,	1,	2.1,	1.5,	0.4,	Null-Fans On,	12,	10.7,	8.5,	9.4,	Heat,"Diesel, Continuous"
8/8/2019 11:02,	Zone-2 Op Mode:  Cool
8/8/2019 11:02,	Zone-3 Op Mode:  Heat
8/8/2019 11:02,	Check Alarm: Zone 2  Alarm 143 Set: (Check Drain Hose Circuit)
8/8/2019 11:02,	-21,	-21.8,	-24.2,	-24.1,	Null,	21,	1,	2.1,	1.5,	0.4,	Cool,	12,	10.7,	9.4,	10.5,	Heat,"Diesel, Continuous"
8/8/2019 11:03,	-21,	-21.7,	-23.3,	-23.3,	Null,	20.7,	1,	2.1,	-0.8,	-2.7,	Cool,	12,	11.7,	16.8,	19.4,	Heat,"Diesel, Continuous"
8/8/2019 11:04,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 11:04,	-21,	-21.5,	-22.4,	-22.6,	Null,	20.4,	1,	1.8,	-1.8,	-5.1,	Cool,	12,	12.7,	17.5,	22.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:05,	-21,	-21.3,	-21.5,	-21.9,	Null,	22.2,	1,	1.7,	-4.8,	-8.7,	Cool,	12,	12.5,	14.7,	19.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:06,	-21,	-21.1,	-20.8,	-21.5,	Null,	23.4,	1,	1.4,	-7,	-11.8,	Cool,	12,	12.2,	13.1,	16.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:07,	Zone-1 Op Mode:  Cool
8/8/2019 11:07,	-21,	-20.8,	-20.2,	-20.9,	Cool,	22.9,	1,	1.2,	-7.8,	-13.3,	Cool,	12,	12.1,	12.3,	15.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:08,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 11:08,	-21,	-20.3,	-19.7,	-20.4,	Cool,	21,	1,	1,	-8.2,	-13.9,	Null-Fans On,	12,	11.9,	11.8,	14.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:09,	-21,	-20.2,	-21.7,	-22,	Cool,	20.5,	1,	0.7,	-4.8,	-10.1,	Null-Fans On,	12,	11.8,	11.6,	13.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:10,	-21,	-20.6,	-23.5,	-23.6,	Cool,	20,	1,	0.7,	-2.8,	-6.1,	Null-Fans On,	12,	11.6,	11.4,	13.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:11,	-21,	-20.9,	-24.4,	-24.3,	Cool,	21.3,	1,	0.7,	-1.8,	-3.9,	Null-Fans On,	12,	11.5,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:12,	-21,	-21.2,	-25,	-24.7,	Cool,	20.7,	1,	0.7,	-1.2,	-2.8,	Null-Fans On,	12,	11.4,	11.2,	12.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:13,	-21,	-21.4,	-25.3,	-25,	Cool,	22.3,	1,	0.8,	-0.8,	-2.1,	Null-Fans On,	12,	11.3,	11.1,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:14,	-21,	-21.6,	-25.6,	-25.2,	Cool,	23.3,	1,	0.9,	-0.4,	-1.7,	Null-Fans On,	12,	11.2,	11,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:15,	-21,	-21.9,	-25.8,	-25.4,	Cool,	24,	1,	1,	-0.2,	-1.4,	Null-Fans On,	12,	11.2,	11,	12.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:16,	-21,	-22,	-26,	-25.6,	Cool,	23.6,	1,	1,	-0.1,	-1.2,	Null-Fans On,	12,	11.1,	10.9,	12.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:17,	Zone-1 Op Mode:  Null
8/8/2019 11:17,	Zone-3 Op Mode:  Heat
8/8/2019 11:17,	-21,	-22.1,	-26,	-25.6,	Null,	21.3,	1,	1,	0,	-1.2,	Null-Fans On,	12,	11,	10,	11.5,	Heat,"Diesel, Continuous"
8/8/2019 11:18,	-21,	-22,	-25.3,	-25,	Null,	20.3,	1,	1.2,	0.2,	-1,	Null-Fans On,	12,	11,	9.9,	11.4,	Heat,"Diesel, Continuous"
8/8/2019 11:19,	Zone-3 Op Mode:  Heat
8/8/2019 11:19,	-21,	-21.8,	-24.5,	-24.2,	Null,	22.7,	1,	1.3,	0.3,	-0.9,	Null-Fans On,	12,	10.9,	8.8,	9.9,	Heat,"Diesel, Continuous"
8/8/2019 11:20,	-21,	-21.6,	-23.5,	-23.5,	Null,	23.1,	1,	1.3,	0.4,	-0.8,	Null-Fans On,	12,	11.1,	12.2,	14.2,	Heat,"Diesel, Continuous"
8/8/2019 11:21,	-21,	-21.4,	-22.6,	-22.7,	Null,	22.9,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	11.8,	15.3,	19.1,	Heat,"Diesel, Continuous"
8/8/2019 11:22,	Zone-3 Op Mode:  Heat
8/8/2019 11:22,	-21,	-21.2,	-21.7,	-22,	Null,	22.2,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	12.2,	15.4,	20.3,	Heat,"Diesel, Continuous"
8/8/2019 11:23,	Zone-1 Op Mode:  Cool
8/8/2019 11:23,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 11:23,	-21,	-20.9,	-20.8,	-21.3,	Cool,	22.6,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	12,	11.7,	15.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:24,	-21,	-20.7,	-22,	-22.1,	Cool,	22.2,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.7,	11.2,	13.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:25,	-21,	-20.8,	-23.4,	-23.5,	Cool,	21.4,	1,	1.5,	0.7,	-0.6,	Null-Fans On,	12,	11.6,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:26,	-21,	-21.2,	-24.5,	-24.5,	Cool,	20.7,	1,	1.5,	0.8,	-0.6,	Null-Fans On,	12,	11.6,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:27,	-21,	-21.4,	-25.2,	-24.9,	Cool,	20.6,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:28,	-21,	-21.7,	-25.6,	-25.2,	Cool,	20.8,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.5,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:29,	-21,	-21.9,	-25.9,	-25.5,	Cool,	21.1,	1,	1.5,	0.9,	-0.5,	Null-Fans On,	12,	11.4,	11.2,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:30,	-21,	-22,	-26.2,	-25.9,	Cool,	20.8,	1,	1.5,	0.9,	-0.4,	Null-Fans On,	12,	11.4,	11.1,	12.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:31,	Zone-1 Op Mode:  Null
8/8/2019 11:31,	Zone-3 Op Mode:  Heat
8/8/2019 11:31,	-21,	-22.1,	-26.2,	-25.9,	Null,	21.2,	1,	1.5,	1,	-0.4,	Null-Fans On,	12,	11.3,	10.3,	11.8,	Heat,"Diesel, Continuous"
8/8/2019 11:32,	-21,	-22,	-25.6,	-25.3,	Null,	21.3,	1,	1.6,	1,	-0.3,	Null-Fans On,	12,	11.2,	10,	11.4,	Heat,"Diesel, Continuous"
8/8/2019 11:33,	-21,	-21.8,	-24.7,	-24.4,	Null,	21.5,	1,	1.7,	1.1,	-0.2,	Null-Fans On,	12,	11,	8.9,	9.8,	Heat,"Diesel, Continuous"
8/8/2019 11:34,	Zone-3 Op Mode:  Heat
8/8/2019 11:34,	-21,	-21.6,	-23.7,	-23.6,	Null,	21.8,	1,	1.8,	1.1,	-0.2,	Null-Fans On,	12,	10.9,	8.2,	8.8,	Heat,"Diesel, Continuous"
8/8/2019 11:35,	-21,	-21.4,	-22.8,	-22.8,	Null,	21.4,	1,	1.8,	1.2,	0,	Null-Fans On,	12,	11,	10.9,	12.2,	Heat,"Diesel, Continuous"
8/8/2019 11:36,	-21,	-21.2,	-21.9,	-22.1,	Null,	21.5,	1,	1.9,	1.2,	0.1,	Null-Fans On,	12,	11.7,	14.6,	17.8,	Heat,"Diesel, Continuous"
8/8/2019 11:37,	Zone-3 Op Mode:  Heat
8/8/2019 11:37,	Zone-1 Op Mode:  Cool
8/8/2019 11:37,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 11:37,	-21,	-21,	-21,	-21.5,	Cool,	21.4,	1,	1.9,	1.3,	0.2,	Null-Fans On,	12,	12.3,	14.8,	19.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:38,	-21,	-20.7,	-21.5,	-21.7,	Cool,	22.7,	1,	1.9,	1.4,	0.2,	Null-Fans On,	12,	12,	12.7,	15.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:39,	-21,	-20.8,	-23.2,	-23.2,	Cool,	22,	1,	1.9,	1.4,	0.3,	Null-Fans On,	12,	11.9,	12,	14.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:40,	-21,	-21.2,	-24.3,	-24.2,	Cool,	21.7,	1,	1.9,	1.4,	0.3,	Null-Fans On,	12,	11.8,	11.7,	13.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:41,	-21,	-21.5,	-25.1,	-24.9,	Cool,	21.8,	1,	1.8,	1.3,	0.3,	Null-Fans On,	12,	11.7,	11.5,	13.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:42,	-21,	-21.8,	-25.6,	-25.2,	Cool,	21.5,	1,	1.8,	1.3,	0.3,	Null-Fans On,	12,	11.6,	11.4,	13,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:43,	-21,	-22,	-25.9,	-25.5,	Cool,	21.7,	1,	1.8,	1.4,	0.4,	Null-Fans On,	12,	11.6,	11.3,	12.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:44,	Zone-1 Op Mode:  Null
8/8/2019 11:44,	Zone-3 Op Mode:  Heat
8/8/2019 11:44,	-21,	-22.1,	-26,	-25.7,	Null,	21.5,	1,	1.8,	1.4,	0.4,	Null-Fans On,	12,	11.5,	10.5,	12.1,	Heat,"Diesel, Continuous"
8/8/2019 11:45,	-21,	-22,	-25.4,	-25.2,	Null,	21.3,	1,	1.9,	1.5,	0.5,	Null-Fans On,	12,	11.5,	10.3,	11.8,	Heat,"Diesel, Continuous"
8/8/2019 11:46,	-21,	-21.8,	-24.5,	-24.4,	Null,	21,	1,	2,	1.5,	0.5,	Null-Fans On,	12,	11.2,	9,	10,	Heat,"Diesel, Continuous"
8/8/2019 11:47,	-21,	-21.6,	-23.6,	-23.6,	Null,	20.8,	1,	2.1,	1.6,	0.6,	Null-Fans On,	12,	11.1,	8.3,	8.8,	Heat,"Diesel, Continuous"
8/8/2019 11:48,	Zone-2 Op Mode:  Cool
8/8/2019 11:48,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 11:48,	-21,	-21.4,	-22.7,	-22.8,	Null,	20.9,	1,	2.1,	0.9,	-0.3,	Cool,	12,	10.9,	7.9,	8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:49,	-21,	-21.2,	-21.8,	-22.1,	Null,	21.4,	1,	1.8,	-2.4,	-4.5,	Cool,	12,	10.9,	8.9,	8.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:50,	Zone-1 Op Mode:  Cool
8/8/2019 11:50,	Zone-3 Op Mode:  Heat
8/8/2019 11:50,	-21,	-21,	-20.9,	-21.5,	Cool,	22.5,	1,	1.3,	-5.4,	-9.1,	Cool,	12,	10.9,	9.5,	9.7,	Heat,"Diesel, Continuous"
8/8/2019 11:51,	-21,	-20.5,	-19.7,	-20.4,	Cool,	22.1,	1,	1.1,	-5.3,	-9.9,	Cool,	12,	11.4,	15,	16.3,	Heat,"Diesel, Continuous"
8/8/2019 11:51,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 11:52,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 11:52,	-21,	-20.2,	-20.4,	-21.1,	Cool,	22,	1,	0.8,	-4.1,	-8.8,	Null-Fans On,	12,	12.5,	18.8,	23.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:53,	-21,	-20.2,	-21,	-21.5,	Cool,	21.8,	1,	1,	-2,	-5.1,	Null-Fans On,	12,	12.5,	15.5,	20.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:54,	-21,	-20.6,	-23,	-23.1,	Cool,	21.5,	1,	1.1,	-1.1,	-3,	Null-Fans On,	12,	12.4,	13.7,	17.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:55,	-21,	-20.9,	-24.1,	-24.1,	Cool,	22,	1,	1.1,	-0.5,	-1.9,	Null-Fans On,	12,	12.2,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:56,	-21,	-21.2,	-24.7,	-24.4,	Cool,	24.9,	1,	1.2,	-0.1,	-1.4,	Null-Fans On,	12,	12.1,	12.2,	14.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:57,	-21,	-21.5,	-25.1,	-24.7,	Cool,	26.8,	1,	1.2,	0.1,	-1.1,	Null-Fans On,	12,	12,	12,	14.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:58,	-21,	-21.7,	-25.4,	-25.1,	Cool,	24.8,	1,	1.2,	0.2,	-1,	Null-Fans On,	12,	12,	11.8,	13.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 11:59,	-21,	-21.9,	-25.6,	-25.3,	Cool,	24.5,	1,	1.2,	0.3,	-0.8,	Null-Fans On,	12,	11.9,	11.7,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 12:00,	Clock Set
8/8/2019 12:00,	-21,	-22,	-25.8,	-25.5,	Cool,	23.9,	1,	1.2,	0.4,	-0.8,	Null-Fans On,	12,	11.8,	11.6,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 12:00,	Zone-1 Op Mode:  Null
8/8/2019 12:00,	Zone-3 Op Mode:  Heat
8/8/2019 12:01,	-21,	-22.1,	-25.8,	-25.6,	Null,	24.5,	1,	1.3,	0.5,	-0.8,	Null-Fans On,	12,	11.8,	10.8,	12.4,	Heat,"Diesel, Continuous"
8/8/2019 12:02,	-21,	-22,	-25.1,	-24.9,	Null,	25.1,	1,	1.4,	0.6,	-0.7,	Null-Fans On,	12,	11.8,	10.8,	12.5,	Heat,"Diesel, Continuous"
8/8/2019 12:03,	-21,	-21.8,	-24.2,	-24.1,	Null,	26.6,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	11.7,	9.8,	11.1,	Heat,"Diesel, Continuous"
8/8/2019 12:04,	-21,	-21.6,	-23.3,	-23.3,	Null,	26.4,	1,	1.6,	0.8,	-0.5,	Null-Fans On,	12,	11.7,	9.4,	10.4,	Heat,"Diesel, Continuous"
8/8/2019 12:05,	-21,	-21.5,	-22.8,	-22.9,	Null,	26.7,	1,	1.6,	0.8,	-0.5,	Null-Fans On,	12,	11.6,	9.4,	10.3,	Heat,"Diesel, Continuous"
8/8/2019 12:06,	-21,	-21.2,	-22,	-22.2,	Null,	26.8,	1,	1.7,	0.9,	-0.4,	Null-Fans On,	12,	11.5,	9.3,	10.1,	Heat,"Diesel, Continuous"
8/8/2019 12:07,	-21,	-21,	-21.1,	-21.6,	Null,	26.6,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	11.4,	9.2,	9.9,	Heat,"Diesel, Continuous"
8/8/2019 12:07,	Zone-1 Op Mode:  Cool
8/8/2019 12:07,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 12:08,	-21,	-20.8,	-21.2,	-21.5,	Cool,	28.1,	1,	1.8,	1.1,	-0.3,	Null-Fans On,	12,	11.4,	9.6,	9.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 12:09,	-21,	-20.8,	-22.8,	-22.9,	Cool,	27.1,	1,	1.7,	1.1,	-0.3,	Null-Fans On,	12,	11.3,	10.4,	10.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 12:09,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Null
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	-21.1,	-23.8,	-23.9,	Null,	28.6,	1,	1.7,	1.1,	-0.2,	Cool,	12,	11.4,	10.8,	11.5,	Heat,"Start, Diesel, Continuous"
8/8/2019 12:10,	Clock Set
8/8/2019 12:10,	-21,	-21,	-23.7,	-23.9,	Null,	29,	1,	1.8,	1.1,	-0.2,	Cool,	12,	11.5,	10.8,	11.6,	Heat,"Start, Diesel, Continuous"
8/8/2019 12:10,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	16.9,	19.2,	17.2,	Cool,	20.2,	1,	16.4,	17.1,	16,	Cool,	12,	17.7,	18,	19.4,	Cool,"Start, Diesel, Continuous"
8/8/2019 16:38,	Clock Set
8/8/2019 16:38,	-21,	16.9,	19.3,	17.2,	Cool,	20.2,	1,	16.5,	17.2,	16,	Cool,	12,	17.7,	18,	19.5,	Cool,"Start, Diesel, Continuous"
8/8/2019 16:39,	-21,	16.9,	18.5,	16.5,	Cool,	20.6,	1,	16.5,	17.2,	16.1,	Cool,	12,	17.8,	18,	19.5,	Cool,"Start, Diesel, Continuous"
8/8/2019 16:40,	-21,	16.6,	15.6,	14.8,	Cool,	21.8,	1,	16.3,	15.4,	14,	Cool,	12,	17.4,	16,	17.2,	Cool,"Diesel, Continuous"
8/8/2019 16:41,	-21,	16.2,	13.4,	13.3,	Cool,	23.4,	1,	15.8,	14.3,	12.1,	Cool,	12,	16.6,	14.5,	15.1,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 16:42,	-21,	15.6,	11.1,	11.9,	Cool,	24.8,	1,	15,	11.4,	8.7,	Cool,	12,	15.3,	11.5,	11.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 16:43,	-21,	15.1,	9.4,	10.7,	Cool,	26.8,	1,	14.2,	9.3,	5.9,	Cool,	12,	14.2,	9.6,	9.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 16:44,	-21,	14.6,	8.2,	9.9,	Cool,	27.1,	1,	13.4,	7.8,	3.9,	Cool,	12,	13.2,	8.2,	7.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 16:45,	-21,	14.1,	7.2,	9.3,	Cool,	27.6,	1,	12.8,	6.8,	2.4,	Cool,	12,	12.2,	7.1,	5.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 16:45,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 16:46,	-21,	13.7,	6.4,	8.8,	Cool,	28.2,	1,	12.1,	5.6,	1.1,	Cool,	12,	11.5,	7,	5.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 16:47,	Zone-3 Op Mode:  Heat
8/8/2019 16:47,	-21,	13.3,	5.8,	8.2,	Cool,	27.7,	1,	11.6,	4.8,	0,	Cool,	12,	10.8,	8.6,	7.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 16:48,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.1,	16,	10.5,	Cool,	23.5,	1,	11.9,	12,	10.4,	Cool,	12,	14.7,	16.5,	17.9,	Cool,"Standby, Diesel, Continuous"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.1,	16,	10.5,	Cool,	23.5,	1,	11.9,	12,	10.5,	Cool,	12,	14.8,	16.5,	17.9,	Cool,"Start, Diesel, Continuous"
8/8/2019 17:44,	Clock Set
8/8/2019 17:44,	-21,	12.2,	16.1,	10.5,	Cool,	23.6,	1,	12,	12.1,	10.5,	Cool,	12,	14.8,	16.5,	17.9,	Cool,"Start, Diesel, Continuous"
8/8/2019 17:45,	-21,	11.6,	14.6,	10.6,	Cool,	23.2,	1,	12,	12.2,	10.6,	Cool,	12,	14.8,	16.5,	17.9,	Cool,"Start, Diesel, Continuous"
8/8/2019 17:46,	-21,	10.4,	10.4,	9,	Cool,	22.9,	1,	11.9,	10.3,	8.9,	Cool,	12,	14.2,	13.2,	15,	Cool,"Diesel, Continuous"
8/8/2019 17:47,	-21,	8.8,	6.3,	6.5,	Cool,	23.8,	1,	11.4,	7.6,	5.6,	Cool,	12,	12.6,	9.3,	10.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 17:48,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 17:48,	-21,	6.2,	2.8,	3.3,	Cool,	24.9,	1,	10.9,	4.9,	2.1,	Cool,	12,	10.9,	6.7,	6.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 17:48,	Zone-3 Op Mode:  Heat
8/8/2019 17:49,	-21,	3.8,	-0.5,	0.3,	Cool,	25.8,	1,	10.8,	3.3,	-0.7,	Cool,	12,	10.1,	13,	14.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:50,	-21,	1.7,	-3.1,	-2.4,	Cool,	25.1,	1,	11,	2.3,	-2.5,	Cool,	12,	10,	17.7,	22.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:51,	-21,	0.1,	-4.5,	-3.8,	Cool,	25,	1,	11.2,	1.6,	-3.8,	Cool,	12,	9.7,	19.6,	27.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:52,	-21,	-1.2,	-5.5,	-4.8,	Cool,	24.8,	1,	11.2,	0.8,	-4.8,	Cool,	12,	9.4,	20.3,	29.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:53,	-21,	-2.2,	-6.2,	-5.6,	Cool,	25.5,	1,	11.3,	0.4,	-5.7,	Cool,	12,	9.2,	20.5,	30.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:54,	-21,	-3.1,	-6.9,	-6.3,	Cool,	25,	1,	11.4,	0.2,	-6.2,	Cool,	12,	9.2,	20.9,	31.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:55,	-21,	-3.9,	-7.6,	-7.1,	Cool,	25.6,	1,	11.4,	-0.2,	-6.6,	Cool,	12,	9.2,	20.8,	31.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:56,	-21,	-4.6,	-8,	-7.6,	Cool,	25.9,	1,	11.5,	-0.4,	-7,	Cool,	12,	9.1,	21,	32.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:57,	-21,	-5.2,	-8.4,	-8.1,	Cool,	26.1,	1,	11.4,	-0.7,	-7.3,	Cool,	12,	9,	20.9,	32.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:58,	-21,	-5.8,	-9,	-8.6,	Cool,	26.2,	1,	11.6,	-0.5,	-7.4,	Cool,	12,	9.1,	21.1,	32.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 17:59,	-21,	-6.3,	-9.2,	-8.9,	Cool,	26,	1,	11.7,	-0.4,	-7.7,	Cool,	12,	9.2,	21,	32.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:00,	-21,	-6.5,	-8.9,	-8.9,	Cool,	24.8,	1,	12.1,	0.5,	-7.1,	Cool,	12,	9.9,	25.4,	38,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:01,	-21,	-6.6,	-8.3,	-8.5,	Cool,	23.5,	1,	12.7,	2.1,	-4.9,	Cool,	12,	11,	29.3,	44.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:02,	-21,	-6.4,	-7.3,	-7.7,	Cool,	23.4,	1,	13.2,	3.8,	-3.2,	Cool,	12,	11.8,	31.8,	49,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:03,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 18:03,	-21,	-6.1,	-5.8,	-6.7,	Cool,	23.6,	1,	13.5,	5,	-1.2,	Cool,	12,	12.2,	26.8,	44.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 18:04,	-21,	-5.8,	-5.8,	-6.3,	Cool,	23.9,	1,	13.3,	3,	-3.2,	Cool,	12,	11.2,	19,	33.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 18:05,	Zone-3 Op Mode:  Heat
8/8/2019 18:05,	-21,	-6.3,	-8.1,	-8.1,	Cool,	24.4,	1,	12.8,	1.3,	-4.8,	Cool,	12,	10.3,	18.4,	29,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:06,	-21,	-7,	-9.4,	-9.4,	Cool,	24.8,	1,	12.6,	0.4,	-6,	Cool,	12,	9.9,	20.2,	30.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:07,	-21,	-7.7,	-10,	-10,	Cool,	25.7,	1,	12.3,	-0.5,	-7.1,	Cool,	12,	9.4,	21,	31.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:08,	-21,	-8.2,	-10.6,	-10.7,	Cool,	25.2,	1,	12.2,	-0.9,	-7.6,	Cool,	12,	9.2,	20.9,	31.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:09,	-21,	-8.7,	-11,	-11.1,	Cool,	24.7,	1,	12.2,	-0.9,	-7.9,	Cool,	12,	9.1,	21,	31.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:10,	-21,	-9.1,	-11.3,	-11.4,	Cool,	25.3,	1,	12.2,	-1.1,	-8.1,	Cool,	12,	9,	20.9,	32,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:11,	-21,	-9.4,	-11.6,	-11.7,	Cool,	25.3,	1,	12.3,	-0.8,	-8.2,	Cool,	12,	9.2,	21.1,	32.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:12,	-21,	-9.7,	-11.8,	-12,	Cool,	25.2,	1,	12.3,	-0.6,	-8.3,	Cool,	12,	9.2,	21.1,	32.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:13,	-21,	-10,	-12,	-12.3,	Cool,	24.6,	1,	12.4,	-0.6,	-8.5,	Cool,	12,	9.2,	21.3,	32.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:14,	-21,	-10.3,	-12.3,	-12.6,	Cool,	24.6,	1,	12.3,	-0.6,	-8.8,	Cool,	12,	9.1,	21.2,	31.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:15,	Variable Differential Defrost Entered Zone 2
8/8/2019 18:15,	Zone-2 Op Mode:  Defrost
8/8/2019 18:15,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 18:15,	-21,	-10.6,	-12.5,	-12.8,	Cool,	24.4,	1,	12.2,	-0.9,	-9.2,	Defrost,	12,	8.9,	21.1,	31.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:16,	-21,	-10.4,	-11.6,	-12.1,	Cool,	24.1,	1,	12.1,	0.6,	-5.2,	Defrost,	12,	10.4,	17.2,	26.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:17,	-21,	-10.9,	-14.7,	-14.4,	Cool,	23.2,	1,	12.1,	3.3,	0.9,	Defrost,	12,	11.6,	15.6,	22.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:18,	-21,	-11.8,	-17,	-16.2,	Cool,	23.2,	1,	12.9,	5.6,	6.1,	Defrost,	12,	12.2,	14.6,	19.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:19,	-21,	-12.6,	-18,	-17.1,	Cool,	22.8,	1,	14,	7.3,	9.7,	Defrost,	12,	12.6,	14.3,	18.1,	Null-Fans On,"Diesel, Continuous"
