Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/8/2019 18:20,	-21,	-13.2,	-18.5,	-17.5,	Cool,	23,	1,	15.1,	8.5,	12.1,	Defrost,	12,	12.9,	13.9,	17.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:21,	Zone-3 Op Mode:  Cool
8/8/2019 18:21,	-21,	-13.6,	-18.4,	-17.7,	Cool,	23.2,	1,	16.3,	9.7,	14,	Defrost,	12,	13.1,	13.8,	16.4,	Cool,"Diesel, Continuous"
8/8/2019 18:21,	Zone-2 Op Mode:  Defrost
8/8/2019 18:22,	Defrost State Exited Zone 2
8/8/2019 18:22,	Zone-2 Op Mode:  Cool
8/8/2019 18:22,	-21,	-13.5,	-15.6,	-16,	Cool,	23.3,	1,	15.6,	14.3,	18.4,	Cool,	12,	13.2,	11.8,	13.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 18:23,	-21,	-12.3,	-11.1,	-12.6,	Cool,	25.8,	1,	13.6,	9.3,	11,	Cool,	12,	12.2,	8.6,	9.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 18:23,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 18:24,	Zone-3 Op Mode:  Heat
8/8/2019 18:24,	-21,	-11.4,	-10.6,	-11.6,	Cool,	25.4,	1,	13,	6.1,	4.6,	Cool,	12,	10.6,	7.6,	7.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:25,	-21,	-11.4,	-11.8,	-12.5,	Cool,	25.7,	1,	12.5,	3.5,	-0.7,	Cool,	12,	9.6,	13,	14.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:26,	-21,	-11.5,	-12.1,	-12.7,	Cool,	27.4,	1,	12.2,	1.7,	-4.2,	Cool,	12,	9,	16.2,	21.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:27,	-21,	-11.7,	-12.6,	-13.1,	Cool,	26.3,	1,	12.1,	0.8,	-6.2,	Cool,	12,	8.7,	17.6,	25.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:28,	-21,	-11.9,	-13,	-13.5,	Cool,	24.8,	1,	12.1,	0.3,	-7.4,	Cool,	12,	8.5,	18.7,	27.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:29,	-21,	-12.1,	-13.3,	-13.8,	Cool,	24.9,	1,	12,	0.1,	-8,	Cool,	12,	8.4,	19.3,	29,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:30,	-21,	-12.3,	-13.7,	-14.1,	Cool,	23.7,	1,	12,	-0.1,	-8.6,	Cool,	12,	8.2,	19.3,	29.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:31,	-21,	-12.6,	-13.9,	-14.3,	Cool,	23.2,	1,	12,	-0.2,	-9,	Cool,	12,	8.2,	19.6,	29.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:32,	-21,	-12.7,	-14.1,	-14.5,	Cool,	23.8,	1,	11.8,	-0.3,	-9.4,	Cool,	12,	8.1,	19.6,	30,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:33,	-21,	-12.8,	-13.8,	-14.4,	Cool,	24.3,	1,	11.7,	-0.3,	-9.7,	Cool,	12,	8.4,	21.2,	31.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:34,	-21,	-12.8,	-13.3,	-14.1,	Cool,	24,	1,	11.9,	0.6,	-9.2,	Cool,	12,	9.3,	25.7,	38,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:35,	-21,	-12.5,	-12.6,	-13.5,	Cool,	23.4,	1,	12.5,	2.1,	-6.6,	Cool,	12,	10.5,	28.7,	43.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:36,	-21,	-12.1,	-11.7,	-12.7,	Cool,	22.8,	1,	13.1,	4.2,	-3.8,	Cool,	12,	11.6,	30.8,	46.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:36,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 18:37,	-21,	-11.8,	-11,	-12,	Cool,	23.2,	1,	13.8,	6.2,	-1.4,	Cool,	12,	12.4,	28.1,	45.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 18:38,	-21,	-11.2,	-9.8,	-11.2,	Cool,	23.8,	1,	13.6,	4.1,	-3.3,	Cool,	12,	11.4,	19.7,	34.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 18:38,	Zone-3 Op Mode:  Heat
8/8/2019 18:39,	-21,	-11.2,	-11,	-11.8,	Cool,	24.9,	1,	12.9,	1.6,	-6,	Cool,	12,	10.2,	17.6,	28.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:40,	Variable Differential Defrost Entered Zone 2
8/8/2019 18:40,	Zone-2 Op Mode:  Defrost
8/8/2019 18:40,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 18:40,	-21,	-11.5,	-12.2,	-12.7,	Cool,	25.3,	1,	12.6,	0.8,	-7.1,	Defrost,	12,	9.8,	19,	29.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:41,	-21,	-11.5,	-11.8,	-12.6,	Cool,	24.9,	1,	12.5,	2.4,	-3.6,	Defrost,	12,	11,	16.8,	25.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:42,	-21,	-12.2,	-15.5,	-15.4,	Cool,	24.7,	1,	12.6,	4.7,	2.2,	Defrost,	12,	11.9,	15.2,	21.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:43,	-21,	-13.2,	-18.1,	-17.4,	Cool,	24.5,	1,	13.9,	6.7,	7.2,	Defrost,	12,	12.4,	14.4,	18.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:44,	-21,	-14.1,	-19.2,	-18.4,	Cool,	24.2,	1,	15.3,	8.3,	10.8,	Defrost,	12,	12.6,	13.8,	17.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:45,	-21,	-14.8,	-19.8,	-18.9,	Cool,	24.1,	1,	16.5,	9.5,	12.9,	Defrost,	12,	13,	13.9,	16.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 18:45,	Zone-3 Op Mode:  Cool
8/8/2019 18:46,	-21,	-15,	-18.1,	-18.2,	Cool,	24.1,	1,	17.8,	10.4,	14.5,	Defrost,	12,	13.2,	12.3,	13.7,	Cool,"Diesel, Continuous"
8/8/2019 18:46,	Zone-2 Op Mode:  Defrost
8/8/2019 18:46,	Defrost State Exited Zone 2
8/8/2019 18:46,	Zone-2 Op Mode:  Cool
8/8/2019 18:46,	-21,	-14.8,	-15.9,	-16.5,	Cool,	24,	1,	16.1,	13.7,	16.9,	Cool,	12,	13.1,	11.4,	12,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 18:47,	-21,	-13.7,	-12.2,	-13.8,	Cool,	24.8,	1,	13.2,	9.2,	10.6,	Cool,	12,	12,	8.3,	8.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 18:48,	Zone-3 Op Mode:  Heat
8/8/2019 18:48,	-21,	-12.9,	-11.9,	-13.1,	Cool,	25.8,	1,	12.1,	5.9,	4.2,	Cool,	12,	10.4,	9,	9.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:49,	-21,	-12.9,	-13.2,	-14.1,	Cool,	25.6,	1,	12,	3.5,	-1.1,	Cool,	12,	9.5,	13.6,	15.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:50,	-21,	-13,	-13.2,	-14,	Cool,	25.4,	1,	11.8,	1.4,	-4.8,	Cool,	12,	8.7,	16.2,	21.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:51,	-21,	-13.1,	-13.8,	-14.4,	Cool,	24.4,	1,	11.7,	0.2,	-7.2,	Cool,	12,	8.2,	17.2,	25.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:52,	-21,	-13.3,	-14.2,	-14.7,	Cool,	24.9,	1,	11.5,	-0.2,	-8.5,	Cool,	12,	7.9,	18.1,	27,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:53,	-21,	-13.5,	-14.6,	-15.1,	Cool,	24.6,	1,	11.2,	-0.6,	-9.4,	Cool,	12,	7.7,	18.7,	28.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:54,	-21,	-13.7,	-14.8,	-15.4,	Cool,	23.9,	1,	11.1,	-0.8,	-10,	Cool,	12,	7.5,	18.9,	28.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:55,	-21,	-13.9,	-15.2,	-15.7,	Cool,	22.8,	1,	10.8,	-1.5,	-10.7,	Cool,	12,	7.3,	18.7,	28.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:56,	-21,	-14.1,	-15.2,	-15.8,	Cool,	22.9,	1,	10.5,	-1.7,	-11.1,	Cool,	12,	7.5,	20.4,	31.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:57,	-21,	-14.1,	-14.8,	-15.5,	Cool,	22.2,	1,	10.8,	-0.6,	-10.8,	Cool,	12,	8.5,	25.1,	37.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:58,	-21,	-13.8,	-13.9,	-14.8,	Cool,	22.4,	1,	11.3,	1,	-8.3,	Cool,	12,	9.5,	27.8,	42,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 18:59,	-21,	-13.5,	-13.1,	-14.1,	Cool,	21.6,	1,	12,	2.4,	-6,	Cool,	12,	10.4,	29.7,	45.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:00,	-21,	-13.1,	-12.4,	-13.5,	Cool,	21.8,	1,	12.7,	4.3,	-3.8,	Cool,	12,	11.3,	30.7,	48,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:01,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:01,	-21,	-12.8,	-12,	-13.2,	Cool,	21.3,	1,	13.2,	5.4,	-2.3,	Cool,	12,	12.2,	30.7,	48.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:02,	-21,	-12.3,	-10.6,	-12.2,	Cool,	21.6,	1,	12.8,	4.1,	-2.5,	Cool,	12,	11.4,	21.5,	37.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:03,	Zone-3 Op Mode:  Heat
8/8/2019 19:03,	-21,	-12.1,	-11.2,	-12.4,	Cool,	22.1,	1,	12.2,	1.1,	-5.8,	Cool,	12,	10,	20.2,	32.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:04,	-21,	-12.3,	-12.4,	-13.2,	Cool,	21.7,	1,	12.2,	1.7,	-5.4,	Cool,	12,	10.2,	25.4,	38.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:05,	-21,	-12.3,	-12.2,	-13.2,	Cool,	22.2,	1,	12.5,	3.1,	-3.8,	Cool,	12,	11.1,	28.8,	43.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:06,	-21,	-12.2,	-11.7,	-12.8,	Cool,	21.1,	1,	12.9,	4.3,	-2.5,	Cool,	12,	11.8,	30.3,	47.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:07,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:07,	-21,	-12,	-11,	-12.3,	Cool,	21.6,	1,	13.2,	5.3,	-1,	Cool,	12,	12.3,	26.4,	43.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:08,	-21,	-11.6,	-10.4,	-11.7,	Cool,	22.1,	1,	12.7,	2.9,	-3.2,	Cool,	12,	11.3,	18.8,	33.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:09,	Zone-3 Op Mode:  Heat
8/8/2019 19:09,	-21,	-11.7,	-11.6,	-12.4,	Cool,	22.3,	1,	12.1,	0.3,	-5.9,	Cool,	12,	10.2,	18.9,	29.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:10,	-21,	-12,	-12.5,	-13.2,	Cool,	21.6,	1,	12.2,	1.5,	-5.1,	Cool,	12,	10.5,	25.1,	37,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:11,	-21,	-12.1,	-12.1,	-13.1,	Cool,	21.7,	1,	12.6,	3.2,	-3.3,	Cool,	12,	11.4,	28.7,	43.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:12,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:12,	-21,	-12,	-11.6,	-12.7,	Cool,	21,	1,	13.1,	4.5,	-1.9,	Cool,	12,	12.2,	28.8,	45,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:13,	-21,	-11.5,	-10.1,	-11.6,	Cool,	21.3,	1,	12.9,	3.4,	-2.6,	Cool,	12,	11.6,	20.4,	35.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:14,	Zone-3 Op Mode:  Heat
8/8/2019 19:14,	-21,	-11.5,	-11.1,	-12.1,	Cool,	21.4,	1,	12.2,	0.4,	-5.6,	Cool,	12,	10.2,	18.8,	30,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:15,	-21,	-11.8,	-12.3,	-13,	Cool,	21.6,	1,	12.2,	1,	-5.2,	Cool,	12,	10.4,	24.8,	36.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:16,	-21,	-12,	-12.2,	-13.1,	Cool,	21.4,	1,	12.6,	2.5,	-3.5,	Cool,	12,	11.2,	28.4,	42.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:17,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:17,	-21,	-11.8,	-11.4,	-12.6,	Cool,	20.8,	1,	13.1,	3.8,	-2.3,	Cool,	12,	12,	30.5,	46.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:18,	-21,	-11.5,	-10.2,	-11.6,	Cool,	20.4,	1,	13,	3.7,	-2,	Cool,	12,	11.7,	22.8,	38.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:19,	Zone-3 Op Mode:  Heat
8/8/2019 19:19,	-21,	-11.3,	-10.6,	-11.7,	Cool,	21.8,	1,	12.3,	0.2,	-5.2,	Cool,	12,	10.4,	18.3,	30.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:20,	-21,	-11.6,	-12.1,	-12.8,	Cool,	21.5,	1,	12.3,	-0.3,	-5.8,	Cool,	12,	10.6,	24.1,	36.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:21,	-21,	-11.8,	-12.2,	-13.1,	Cool,	20.8,	1,	12.8,	1.8,	-3.7,	Cool,	12,	11.5,	28.7,	42.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:22,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:22,	-21,	-11.8,	-11.5,	-12.5,	Cool,	20.7,	1,	13.3,	3.7,	-1.8,	Cool,	12,	12.4,	27.6,	43.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:23,	-21,	-11.3,	-10.2,	-11.5,	Cool,	21.2,	1,	13.1,	1.5,	-3.7,	Cool,	12,	11.7,	20,	33.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:24,	Zone-3 Op Mode:  Heat
8/8/2019 19:24,	-21,	-11.4,	-11.5,	-12.3,	Cool,	21.6,	1,	12.5,	-2,	-6.7,	Cool,	12,	10.4,	17.8,	28.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:25,	Variable Differential Defrost Entered Zone 2
8/8/2019 19:25,	Zone-2 Op Mode:  Defrost
8/8/2019 19:25,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:25,	-21,	-11.6,	-12.2,	-12.8,	Cool,	21.4,	1,	12.3,	-2.4,	-7.2,	Defrost,	12,	10.4,	20.7,	31.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 19:26,	-21,	-11.8,	-12.5,	-13.1,	Cool,	21.1,	1,	12.1,	-0.1,	-3.8,	Defrost,	12,	11.8,	18.6,	28.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 19:27,	-21,	-12.5,	-15.7,	-15.8,	Cool,	20.9,	1,	12,	3.2,	1.6,	Defrost,	12,	12.5,	16.4,	24,	Null-Fans On,"Diesel, Continuous"
8/8/2019 19:28,	-21,	-13.5,	-18.2,	-17.8,	Cool,	21,	1,	12.4,	5.8,	6.3,	Defrost,	12,	12.9,	15.2,	20.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 19:28,	Zone-3 Op Mode:  Cool
8/8/2019 19:29,	-21,	-14.3,	-19,	-18.4,	Cool,	21.4,	1,	13.7,	7.6,	9.6,	Defrost,	12,	13.2,	13.8,	17.5,	Cool,"Diesel, Continuous"
8/8/2019 19:30,	-21,	-14.4,	-16.9,	-17,	Cool,	21.2,	1,	15.1,	8.7,	11.9,	Defrost,	12,	13.1,	12,	13.3,	Cool,"Diesel, Continuous"
8/8/2019 19:31,	Zone-2 Op Mode:  Defrost
8/8/2019 19:31,	-21,	-14.2,	-15.7,	-16,	Cool,	20.8,	1,	17.9,	13.4,	19.6,	Defrost,	12,	13.1,	11,	10.6,	Cool,"Diesel, Continuous"
8/8/2019 19:31,	Defrost State Exited Zone 2
8/8/2019 19:31,	Zone-2 Op Mode:  Cool
8/8/2019 19:31,	-21,	-14.2,	-15.5,	-15.8,	Cool,	20.7,	1,	16.5,	16,	21.8,	Cool,	12,	13.6,	11.3,	10.5,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 19:32,	-21,	-13.4,	-12.2,	-13.7,	Cool,	21.1,	1,	13.1,	8.6,	11.2,	Cool,	12,	12.4,	8.9,	8.5,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 19:32,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:33,	Zone-3 Op Mode:  Heat
8/8/2019 19:33,	-21,	-12.7,	-11.2,	-12.6,	Cool,	22.8,	1,	11.5,	5,	4.8,	Cool,	12,	10.7,	7,	6.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:34,	-21,	-12.7,	-12.9,	-13.8,	Cool,	23.6,	1,	11.4,	3.1,	-0.8,	Cool,	12,	9.6,	11.8,	14.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:35,	-21,	-12.9,	-13.4,	-14.1,	Cool,	23.1,	1,	11.4,	1.3,	-4.3,	Cool,	12,	8.8,	15.2,	19,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:36,	-21,	-13.2,	-14.1,	-14.6,	Cool,	23,	1,	11.2,	0,	-6.9,	Cool,	12,	8.3,	16.6,	23.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:37,	-21,	-13.5,	-14.7,	-15.2,	Cool,	22.4,	1,	11,	-0.5,	-8.4,	Cool,	12,	8,	17.3,	25.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:38,	-21,	-13.8,	-15,	-15.5,	Cool,	22.4,	1,	10.9,	-0.8,	-9.3,	Cool,	12,	7.9,	18,	27,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:39,	-21,	-14,	-15.3,	-15.8,	Cool,	22.2,	1,	10.8,	-0.9,	-9.9,	Cool,	12,	7.9,	18.5,	27.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:40,	-21,	-14.2,	-15.5,	-16,	Cool,	22.3,	1,	10.7,	-1.2,	-10.5,	Cool,	12,	7.8,	18.6,	28.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:41,	-21,	-14.4,	-15.7,	-16.2,	Cool,	21.6,	1,	10.5,	-1.4,	-10.9,	Cool,	12,	7.8,	18.8,	28.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:42,	-21,	-14.4,	-15.2,	-15.9,	Cool,	22,	1,	10.8,	-1,	-10.8,	Cool,	12,	8.4,	23.2,	34,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:43,	-21,	-14.2,	-14.5,	-15.4,	Cool,	21.4,	1,	11.3,	1,	-8.4,	Cool,	12,	9.4,	26.9,	39.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:44,	-21,	-13.9,	-13.7,	-14.7,	Cool,	20.9,	1,	12,	2.9,	-5.5,	Cool,	12,	10.5,	29,	43.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:45,	-21,	-13.6,	-13,	-14,	Cool,	20.5,	1,	12.5,	4.1,	-3.7,	Cool,	12,	11.3,	30.3,	46.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:46,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:46,	-21,	-13.2,	-12.4,	-13.6,	Cool,	20.4,	1,	12.9,	5,	-2.3,	Cool,	12,	12.1,	30.9,	47.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:47,	-21,	-12.8,	-11.2,	-12.7,	Cool,	21.2,	1,	12.8,	4.3,	-1.9,	Cool,	12,	11.8,	22.3,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:48,	Zone-3 Op Mode:  Heat
8/8/2019 19:48,	-21,	-12.5,	-11.5,	-12.7,	Cool,	22,	1,	12.1,	1.5,	-4.9,	Cool,	12,	10.5,	17.6,	29.7,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:49,	-21,	-12.6,	-12.6,	-13.4,	Cool,	21.7,	1,	12.1,	1.4,	-5.3,	Cool,	12,	10.3,	23.8,	35.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:50,	-21,	-12.8,	-12.7,	-13.6,	Cool,	21,	1,	12.5,	3.2,	-3.5,	Cool,	12,	11.2,	27.8,	41.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:51,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:51,	-21,	-12.7,	-12.2,	-13.3,	Cool,	20.8,	1,	13,	4.7,	-2.1,	Cool,	12,	12.1,	30.2,	45.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:52,	-21,	-12.3,	-10.8,	-12.3,	Cool,	21.1,	1,	13.1,	4.9,	-1.2,	Cool,	12,	12,	22.5,	37.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:53,	Zone-3 Op Mode:  Heat
8/8/2019 19:53,	-21,	-12.1,	-11.4,	-12.4,	Cool,	21.8,	1,	12.5,	1.9,	-4.3,	Cool,	12,	10.8,	16.6,	28.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:54,	-21,	-12.2,	-12.4,	-13.1,	Cool,	21.2,	1,	12.2,	0.5,	-6.1,	Cool,	12,	10.2,	21.3,	31.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:55,	-21,	-12.5,	-12.9,	-13.6,	Cool,	21.3,	1,	12.5,	2.4,	-4.2,	Cool,	12,	10.8,	26.4,	38.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:56,	-21,	-12.5,	-12.4,	-13.3,	Cool,	21.1,	1,	12.9,	3.9,	-2.8,	Cool,	12,	11.5,	29.5,	44.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 19:57,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 19:57,	-21,	-12.3,	-11.9,	-13,	Cool,	20.8,	1,	13.3,	5.1,	-1.6,	Cool,	12,	12.2,	29,	44.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:58,	-21,	-11.9,	-10.5,	-11.9,	Cool,	22.1,	1,	13.1,	3.7,	-2.4,	Cool,	12,	11.6,	20.4,	35,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 19:59,	Zone-3 Op Mode:  Heat
8/8/2019 19:59,	-21,	-11.9,	-11.6,	-12.5,	Cool,	22.7,	1,	12.4,	0.6,	-5.6,	Cool,	12,	10.4,	17.2,	28.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:00,	-21,	-12.2,	-12.8,	-13.4,	Cool,	21.9,	1,	12.4,	1,	-5.6,	Cool,	12,	10.5,	23.5,	34.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:01,	-21,	-12.4,	-12.7,	-13.5,	Cool,	22.1,	1,	12.8,	2.8,	-3.7,	Cool,	12,	11.4,	27.9,	41.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:02,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:02,	-21,	-12.3,	-12.1,	-13.1,	Cool,	22.2,	1,	13.3,	4.3,	-2.2,	Cool,	12,	12.2,	29.2,	44.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:03,	-21,	-11.8,	-10.5,	-12,	Cool,	22.3,	1,	13.2,	3.2,	-2.6,	Cool,	12,	11.8,	21.1,	35.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:04,	Zone-3 Op Mode:  Heat
8/8/2019 20:04,	-21,	-11.8,	-11.5,	-12.4,	Cool,	23.3,	1,	12.6,	-0.1,	-5.7,	Cool,	12,	10.4,	16.7,	27.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:05,	Variable Differential Defrost Entered Zone 2
8/8/2019 20:05,	Zone-2 Op Mode:  Defrost
8/8/2019 20:05,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:05,	-21,	-12.2,	-13,	-13.5,	Cool,	22.9,	1,	12.2,	-1.7,	-7.4,	Defrost,	12,	9.8,	18.7,	28.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:06,	-21,	-12.3,	-12.9,	-13.6,	Cool,	21.9,	1,	12,	0.5,	-4,	Defrost,	12,	11,	16.3,	24.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:07,	-21,	-13,	-16.5,	-16.5,	Cool,	22.1,	1,	11.8,	3.3,	0.7,	Defrost,	12,	11.8,	14.8,	20.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:08,	-21,	-14,	-19.1,	-18.3,	Cool,	22.4,	1,	12.2,	5.8,	5.8,	Defrost,	12,	12.1,	13.9,	18.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:09,	-21,	-15,	-20.5,	-19.5,	Cool,	21.9,	1,	13.1,	7.6,	9.3,	Defrost,	12,	12.4,	13.5,	16.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:10,	-21,	-15.7,	-21.2,	-20,	Cool,	21.8,	1,	14.2,	8.9,	11.6,	Defrost,	12,	12.6,	13.3,	16,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:11,	-21,	-16.1,	-20.7,	-19.8,	Cool,	21.7,	1,	15.8,	10.1,	13.8,	Defrost,	12,	12.6,	13.1,	15.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:11,	Zone-2 Op Mode:  Defrost
8/8/2019 20:12,	Zone-3 Op Mode:  Cool
8/8/2019 20:12,	Defrost State Exited Zone 2
8/8/2019 20:12,	Zone-2 Op Mode:  Cool
8/8/2019 20:12,	-21,	-16.4,	-20.5,	-19.8,	Cool,	21.3,	1,	15.7,	15.4,	20.2,	Cool,	12,	13.1,	13.1,	15.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 20:13,	-21,	-15.7,	-15.4,	-16.7,	Cool,	23,	1,	13,	8.8,	10.8,	Cool,	12,	12.1,	9.4,	11.2,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 20:13,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:14,	Zone-3 Op Mode:  Heat
8/8/2019 20:14,	-21,	-14.7,	-13.4,	-14.8,	Cool,	23,	1,	11.7,	5.6,	4.4,	Cool,	12,	10.4,	8.8,	9.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:15,	-21,	-14.5,	-14.6,	-15.5,	Cool,	22.8,	1,	11.6,	3,	-1.2,	Cool,	12,	9.3,	13.1,	15.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:16,	-21,	-14.4,	-14.7,	-15.5,	Cool,	22.8,	1,	11.2,	0.7,	-5.3,	Cool,	12,	8.5,	15.8,	21.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:17,	-21,	-14.5,	-15,	-15.7,	Cool,	23.5,	1,	11,	-0.7,	-7.9,	Cool,	12,	7.8,	16.9,	24.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:18,	-21,	-14.6,	-15.4,	-16,	Cool,	23.4,	1,	10.8,	-1.6,	-9.4,	Cool,	12,	7.4,	17.4,	25.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:19,	-21,	-14.7,	-15.3,	-16,	Cool,	22.8,	1,	10.6,	-1.6,	-10.2,	Cool,	12,	7.3,	19.8,	29.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:20,	-21,	-14.6,	-14.9,	-15.7,	Cool,	22.3,	1,	11,	-0.6,	-10.1,	Cool,	12,	8,	24,	35.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:21,	-21,	-14.3,	-14.2,	-15.1,	Cool,	21.8,	1,	11.5,	0.8,	-7.9,	Cool,	12,	8.9,	27.1,	40.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:22,	-21,	-14.1,	-13.6,	-14.5,	Cool,	21.4,	1,	11.9,	2.3,	-5.6,	Cool,	12,	9.8,	28.9,	43.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:23,	-21,	-13.8,	-13.1,	-14.1,	Cool,	20.9,	1,	12.4,	3.6,	-4,	Cool,	12,	10.6,	30.2,	46.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:24,	-21,	-13.5,	-12.8,	-13.8,	Cool,	20.7,	1,	12.8,	4.5,	-2.9,	Cool,	12,	11.4,	31,	48,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:25,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:25,	-21,	-13.2,	-12.5,	-13.6,	Cool,	20.7,	1,	13.2,	5.2,	-2,	Cool,	12,	12.1,	31.8,	49.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:26,	-21,	-12.9,	-11.4,	-12.8,	Cool,	21.2,	1,	13,	4.9,	-1.3,	Cool,	12,	11.9,	23.2,	39.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:27,	Zone-3 Op Mode:  Heat
8/8/2019 20:27,	-21,	-12.7,	-11.8,	-12.9,	Cool,	22.2,	1,	12.4,	1.9,	-4.8,	Cool,	12,	10.6,	17.1,	29.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:28,	-21,	-12.8,	-12.8,	-13.5,	Cool,	22.2,	1,	12.1,	1.2,	-5.8,	Cool,	12,	10.2,	22.7,	34.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:29,	-21,	-12.9,	-13,	-13.8,	Cool,	21.9,	1,	12.4,	2.7,	-4,	Cool,	12,	10.8,	27.1,	40.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:30,	-21,	-12.9,	-12.6,	-13.6,	Cool,	21,	1,	12.9,	4.1,	-2.7,	Cool,	12,	11.6,	29.6,	44.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:30,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:31,	-21,	-12.8,	-12.1,	-13.2,	Cool,	20.6,	1,	13.2,	5.2,	-1.2,	Cool,	12,	12.1,	26.8,	43,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:32,	-21,	-12.3,	-11,	-12.4,	Cool,	22.4,	1,	12.6,	3.2,	-2.8,	Cool,	12,	11.2,	18.8,	32.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:32,	Zone-3 Op Mode:  Heat
8/8/2019 20:33,	-21,	-12.3,	-12,	-12.8,	Cool,	21.5,	1,	12.1,	0.5,	-5.8,	Cool,	12,	10.1,	20,	31.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:34,	-21,	-12.6,	-12.9,	-13.6,	Cool,	21.6,	1,	12.2,	1.8,	-4.7,	Cool,	12,	10.5,	25.3,	37.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:35,	-21,	-12.6,	-12.7,	-13.5,	Cool,	20.8,	1,	12.7,	3.2,	-3.1,	Cool,	12,	11.4,	28.9,	43.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:36,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:36,	-21,	-12.5,	-12.2,	-13.2,	Cool,	21.6,	1,	13.1,	4.3,	-1.8,	Cool,	12,	12.1,	29.4,	45.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:37,	-21,	-12.1,	-10.7,	-12.2,	Cool,	21.8,	1,	13.1,	4,	-1.8,	Cool,	12,	11.8,	21.3,	36.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:38,	Zone-3 Op Mode:  Heat
8/8/2019 20:38,	-21,	-12.1,	-11.6,	-12.5,	Cool,	22.4,	1,	12.4,	0.7,	-5.1,	Cool,	12,	10.5,	16.6,	28,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:39,	-21,	-12.3,	-12.8,	-13.4,	Cool,	22.2,	1,	12.2,	0.4,	-5.9,	Cool,	12,	10.2,	23.1,	33.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:40,	-21,	-12.5,	-12.9,	-13.7,	Cool,	20.8,	1,	12.5,	2,	-4,	Cool,	12,	11,	27.4,	40.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:41,	-21,	-12.5,	-12.3,	-13.3,	Cool,	21.1,	1,	13,	3.2,	-2.7,	Cool,	12,	11.7,	29.4,	45,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:41,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:42,	-21,	-12.3,	-12,	-13,	Cool,	21.1,	1,	13.3,	4.2,	-1.5,	Cool,	12,	12.2,	27.5,	44.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:43,	-21,	-11.9,	-10.7,	-12,	Cool,	21.8,	1,	13,	2.2,	-3,	Cool,	12,	11.4,	19.5,	34.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:43,	Zone-3 Op Mode:  Heat
8/8/2019 20:44,	-21,	-12,	-11.8,	-12.6,	Cool,	22.4,	1,	12.3,	-1.2,	-6.1,	Cool,	12,	10.2,	18.8,	30.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:45,	-21,	-12.3,	-13,	-13.5,	Cool,	21.8,	1,	12.6,	0.2,	-5,	Cool,	12,	10.9,	24.9,	37.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:46,	-21,	-12.4,	-12.7,	-13.5,	Cool,	21.4,	1,	13.1,	1.9,	-3.3,	Cool,	12,	11.8,	28.9,	43.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:46,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:47,	-21,	-12.2,	-11.4,	-12.6,	Cool,	21.4,	1,	13.3,	3,	-2.1,	Cool,	12,	12.1,	24.2,	39.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:48,	-21,	-11.9,	-11.1,	-12.2,	Cool,	22.8,	1,	12.8,	-0.5,	-5,	Cool,	12,	10.9,	17.5,	30.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:49,	Variable Differential Defrost Entered Zone 2
8/8/2019 20:49,	Zone-2 Op Mode:  Defrost
8/8/2019 20:49,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 20:49,	-21,	-12.1,	-12.5,	-13,	Cool,	22.2,	1,	12.3,	-3.5,	-7.4,	Defrost,	12,	10,	19.1,	29.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:50,	-21,	-12.2,	-12.8,	-13.3,	Cool,	22.1,	1,	12.1,	-0.7,	-4.3,	Defrost,	12,	11.1,	16.5,	25.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:51,	-21,	-12.9,	-16.3,	-16.2,	Cool,	21.4,	1,	11.9,	2.5,	0.6,	Defrost,	12,	11.7,	14.8,	21.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:52,	-21,	-13.9,	-19.1,	-18.2,	Cool,	21.4,	1,	12.3,	5.1,	5.4,	Defrost,	12,	12,	13.8,	18.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:53,	-21,	-14.8,	-20.6,	-19.3,	Cool,	20.8,	1,	13.5,	7,	8.8,	Defrost,	12,	12.2,	13.2,	16.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:54,	-21,	-15.6,	-21.3,	-19.9,	Cool,	21.2,	1,	14.7,	8.2,	11,	Defrost,	12,	12.2,	12.7,	15.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:55,	-21,	-16,	-20.8,	-19.7,	Cool,	20.8,	1,	16.4,	9.4,	13.3,	Defrost,	12,	12.2,	12.5,	15.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:55,	Zone-2 Op Mode:  Defrost
8/8/2019 20:56,	Defrost State Exited Zone 2
8/8/2019 20:56,	-21,	-16.3,	-20.6,	-19.6,	Cool,	20.6,	1,	16.4,	15.7,	20.8,	Cool,	12,	12.9,	12.6,	14.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 20:57,	-21,	-15.7,	-15.7,	-16.8,	Cool,	21.9,	1,	13.2,	7.6,	9.9,	Cool,	12,	11.7,	11.9,	14.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 20:57,	Zone-2 Op Mode:  Cool
8/8/2019 20:57,	Zone-3 Op Mode:  Heat
8/8/2019 20:57,	-21,	-15.2,	-14.7,	-15.9,	Cool,	23,	1,	12.2,	6,	6,	Cool,	12,	10.8,	11.1,	13.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:58,	-21,	-14.8,	-14.9,	-15.7,	Cool,	22.4,	1,	11.8,	2.3,	-0.8,	Cool,	12,	9.4,	14.6,	18.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 20:59,	-21,	-14.7,	-15.2,	-15.8,	Cool,	21.9,	1,	11.5,	0,	-5.6,	Cool,	12,	8.4,	16.4,	22.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:00,	-21,	-14.8,	-15.5,	-16,	Cool,	21.9,	1,	11.2,	-1.2,	-8.1,	Cool,	12,	7.7,	17.2,	24.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:01,	-21,	-14.9,	-15.9,	-16.3,	Cool,	21.8,	1,	10.9,	-1.8,	-9.6,	Cool,	12,	7.2,	17.5,	25.9,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:02,	-21,	-14.8,	-15.5,	-16,	Cool,	21.4,	1,	10.8,	-1.6,	-10.3,	Cool,	12,	7.4,	21.1,	31.1,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:03,	-21,	-14.7,	-15,	-15.7,	Cool,	21,	1,	11.2,	-0.1,	-9.2,	Cool,	12,	8.3,	25.1,	37,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:04,	-21,	-14.4,	-14.3,	-15.2,	Cool,	20.6,	1,	11.7,	1.7,	-6.5,	Cool,	12,	9.3,	27.2,	41.4,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:05,	-21,	-14.1,	-13.7,	-14.6,	Cool,	20.5,	1,	12.1,	3.2,	-4.8,	Cool,	12,	10.1,	28.9,	44.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:06,	-21,	-13.8,	-13.3,	-14.2,	Cool,	19.8,	1,	12.5,	4.1,	-3.6,	Cool,	12,	10.9,	29.8,	46.6,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:07,	-21,	-13.6,	-12.9,	-14,	Cool,	20.5,	1,	12.8,	4.7,	-2.7,	Cool,	12,	11.6,	30.3,	47.8,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:08,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 21:08,	-21,	-13.4,	-12.8,	-13.9,	Cool,	20.7,	1,	13.2,	5.5,	-1.5,	Cool,	12,	12.2,	28.3,	45.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:09,	-21,	-13,	-11.5,	-12.9,	Cool,	21.5,	1,	12.6,	4,	-2.5,	Cool,	12,	11.4,	19.9,	35.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:10,	Zone-3 Op Mode:  Heat
8/8/2019 21:10,	-21,	-12.9,	-12.3,	-13.3,	Cool,	21.4,	1,	12,	0.9,	-6,	Cool,	12,	10.1,	19.4,	31.2,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:11,	-21,	-13.1,	-13.4,	-14,	Cool,	21.3,	1,	12.1,	2,	-5,	Cool,	12,	10.4,	24.9,	37.3,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:12,	-21,	-13.2,	-13.2,	-14,	Cool,	20.8,	1,	12.5,	3.3,	-3.5,	Cool,	12,	11.1,	28.1,	42.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:13,	-21,	-13.1,	-12.7,	-13.7,	Cool,	21.2,	1,	12.9,	4.3,	-2.5,	Cool,	12,	11.7,	29.5,	45.5,	Heat,"Diesel, Continuous, High Speed"
8/8/2019 21:14,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 21:14,	-21,	-12.9,	-12.4,	-13.6,	Cool,	20.7,	1,	13.2,	5,	-1.7,	Cool,	12,	12.4,	29.1,	46,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:15,	Zone-3 Op Mode:  Cool
8/8/2019 21:15,	-21,	-12.5,	-11.1,	-12.5,	Cool,	22,	1,	11.5,	3.4,	-2.3,	Cool,	12,	13.2,	22.2,	36.9,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 21:16,	-21,	-12.1,	-10.1,	-11.6,	Cool,	23.2,	1,	10,	2.4,	-2.4,	Cool,	12,	13.2,	13.7,	23.1,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 21:17,	-21,	-11.7,	-9.9,	-11.3,	Cool,	22.9,	1,	8.9,	0.2,	-4.4,	Cool,	12,	12.6,	8.2,	12.8,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 21:18,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 21:18,	-21,	-11.7,	-10.9,	-12,	Cool,	24.2,	1,	7.8,	-1.9,	-6.6,	Cool,	12,	11.9,	4.8,	6.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:19,	-21,	-12.2,	-13.2,	-13.5,	Cool,	23.5,	1,	6.8,	-4.4,	-9.2,	Cool,	12,	11.9,	7.8,	6.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:20,	-21,	-12.9,	-14.8,	-14.8,	Cool,	23.9,	1,	6.1,	-6,	-11.2,	Cool,	12,	12.3,	9.7,	9.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:21,	-21,	-13.5,	-15.7,	-15.6,	Cool,	23.8,	1,	5.5,	-7.2,	-12.6,	Cool,	12,	12.5,	10.7,	11.5,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:22,	Variable Differential Defrost Entered Zone 2
8/8/2019 21:22,	Zone-2 Op Mode:  Defrost
8/8/2019 21:22,	-21,	-13.8,	-16.1,	-15.9,	Cool,	23,	1,	5.2,	-7.7,	-13.2,	Defrost,	12,	12.6,	11,	11.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:23,	-21,	-14.3,	-18.4,	-17.5,	Cool,	22.7,	1,	5.4,	-6.1,	-10.3,	Defrost,	12,	12.8,	11.4,	12.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:24,	-21,	-15,	-20.2,	-19,	Cool,	22.4,	1,	5.5,	-2.5,	-4.5,	Defrost,	12,	12.8,	11.7,	12.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:25,	-21,	-15.8,	-21.4,	-19.9,	Cool,	21.1,	1,	5.5,	3.3,	1.8,	Defrost,	12,	13,	11.9,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:26,	Zone-3 Op Mode:  Cool
8/8/2019 21:26,	-21,	-16.4,	-22.1,	-20.6,	Cool,	21,	1,	5.6,	9,	7.3,	Defrost,	12,	13.1,	11.6,	11.8,	Cool,"Diesel, Continuous"
8/8/2019 21:27,	-21,	-16.3,	-19.3,	-19,	Cool,	21.1,	1,	5.7,	14.5,	12,	Defrost,	12,	12.9,	10.2,	9.1,	Cool,"Diesel, Continuous"
8/8/2019 21:27,	Zone-2 Op Mode:  Defrost
8/8/2019 21:28,	Defrost State Exited Zone 2
8/8/2019 21:28,	-21,	-16.1,	-17.9,	-17.9,	Cool,	21,	1,	6.6,	17.4,	19.4,	Cool,	12,	12.8,	10.1,	8.4,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 21:29,	-21,	-15.3,	-14.5,	-15.8,	Cool,	23.2,	1,	6.9,	8.2,	8.4,	Cool,	12,	12.6,	8.2,	7.1,	Cool,"Diesel, Continuous, High Speed"
8/8/2019 21:30,	Zone-2 Op Mode:  Cool
8/8/2019 21:30,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 21:30,	-21,	-14.6,	-12.9,	-14.4,	Cool,	23.8,	1,	6.3,	3.5,	2.6,	Cool,	12,	12,	5.8,	4.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:31,	-21,	-14.3,	-14,	-15,	Cool,	24.3,	1,	5.7,	-0.7,	-2.8,	Cool,	12,	11.8,	7.4,	5.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:32,	-21,	-14.6,	-15.4,	-15.9,	Cool,	23.8,	1,	4.9,	-4,	-7.8,	Cool,	12,	11.8,	9.3,	8.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:33,	-21,	-14.8,	-16.2,	-16.5,	Cool,	23.1,	1,	4.2,	-6.1,	-11.2,	Cool,	12,	12,	10.2,	10.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:34,	-21,	-15.2,	-16.9,	-17,	Cool,	23.3,	1,	3.7,	-7.1,	-13.1,	Cool,	12,	12,	10.7,	11.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:35,	-21,	-15.6,	-17.5,	-17.6,	Cool,	23.8,	1,	3.4,	-7.8,	-14.2,	Cool,	12,	12,	11,	11.7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:36,	-21,	-15.8,	-17.9,	-17.9,	Cool,	23.1,	1,	3.2,	-8.2,	-14.9,	Cool,	12,	11.8,	11.1,	11.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:37,	-21,	-16.1,	-18.2,	-18.1,	Cool,	23.8,	1,	2.8,	-8.5,	-15.5,	Cool,	12,	11.8,	11.1,	11.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:38,	-21,	-16.3,	-18.4,	-18.3,	Cool,	22.2,	1,	2.8,	-8.6,	-15.9,	Cool,	12,	11.8,	11.2,	11.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:39,	-21,	-16.5,	-18.5,	-18.5,	Cool,	21.6,	1,	2.3,	-8.9,	-16.3,	Cool,	12,	11.7,	11.2,	11.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:40,	-21,	-16.7,	-18.7,	-18.7,	Cool,	22,	1,	2,	-9.2,	-16.7,	Cool,	12,	11.7,	11.3,	11.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:41,	-21,	-16.8,	-18.9,	-18.9,	Cool,	21.8,	1,	1.9,	-9.2,	-17,	Cool,	12,	11.6,	11.3,	11.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:42,	-21,	-17,	-19.1,	-19.1,	Cool,	21.8,	1,	1.6,	-9.3,	-17.3,	Cool,	12,	11.6,	11.3,	12.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:43,	-21,	-17.2,	-19.3,	-19.2,	Cool,	21.4,	1,	1.5,	-9.4,	-17.5,	Cool,	12,	11.6,	11.4,	12.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:43,	Variable Differential Defrost Entered Zone 2
8/8/2019 21:43,	Zone-2 Op Mode:  Defrost
8/8/2019 21:43,	-21,	-17.3,	-19.4,	-19.3,	Cool,	21.2,	1,	1.4,	-9.4,	-17.6,	Defrost,	12,	11.5,	11.4,	12.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:44,	-21,	-17.5,	-21.3,	-20.5,	Cool,	19.7,	1,	1.5,	-8.4,	-14.4,	Defrost,	12,	11.7,	11.4,	12.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:45,	-21,	-18.1,	-22.9,	-21.8,	Cool,	18.9,	1,	1.6,	-4.9,	-7.6,	Defrost,	12,	11.7,	11.5,	12.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:46,	-21,	-18.6,	-23.8,	-22.4,	Cool,	17.9,	1,	1.7,	-0.2,	-1.2,	Defrost,	12,	11.8,	11.6,	12.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:47,	-21,	-19.1,	-24.5,	-23.1,	Cool,	17.9,	1,	1.8,	4.6,	4.2,	Defrost,	12,	11.8,	11.6,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:48,	-21,	-19.5,	-24.9,	-23.4,	Cool,	17.5,	1,	1.8,	9,	8.1,	Defrost,	12,	11.9,	11.7,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:49,	-21,	-19.6,	-23.9,	-22.8,	Cool,	17.4,	1,	2,	16.3,	14.5,	Defrost,	12,	11.9,	11.7,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 21:49,	Zone-2 Op Mode:  Defrost
8/8/2019 21:50,	Defrost State Exited Zone 2
8/8/2019 21:50,	Zone-2 Op Mode:  Cool
8/8/2019 21:50,	-21,	-19.6,	-23.6,	-22.6,	Cool,	17.6,	1,	3.2,	15.5,	18,	Cool,	12,	12,	11.8,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:51,	-21,	-18.9,	-18.8,	-19.8,	Cool,	18.4,	1,	3.3,	5.5,	5.7,	Cool,	12,	11.9,	11.8,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:52,	-21,	-18.2,	-17.8,	-18.7,	Cool,	19.8,	1,	2.9,	-1.1,	-2.6,	Cool,	12,	11.9,	11.8,	13,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:53,	-21,	-18,	-18.2,	-18.8,	Cool,	20.2,	1,	2.2,	-5,	-8.2,	Cool,	12,	11.8,	11.9,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:54,	-21,	-17.8,	-18.4,	-18.9,	Cool,	20.1,	1,	1.8,	-7.8,	-12.2,	Cool,	12,	11.8,	11.9,	13.1,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:55,	-21,	-17.9,	-18.9,	-19.2,	Cool,	19.5,	1,	1.2,	-9.2,	-14.6,	Cool,	12,	11.7,	11.9,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:55,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 21:56,	-21,	-18.1,	-19.9,	-19.8,	Cool,	20,	1,	0.9,	-8.5,	-15.1,	Null-Fans On,	12,	11.7,	11.9,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:57,	-21,	-18.9,	-22.5,	-22.1,	Cool,	19.8,	1,	1.2,	-4.2,	-9.8,	Null-Fans On,	12,	11.7,	11.9,	13.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:58,	-21,	-19.7,	-23.8,	-22.9,	Cool,	18.9,	1,	1.4,	-2.2,	-5.7,	Null-Fans On,	12,	11.7,	12,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 21:59,	-21,	-20.3,	-24.3,	-23.4,	Cool,	18.6,	1,	1.7,	-1.2,	-3.4,	Null-Fans On,	12,	11.7,	12,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 22:00,	-21,	-20.8,	-24.8,	-23.9,	Cool,	18.4,	1,	1.8,	-0.7,	-2.2,	Null-Fans On,	12,	11.7,	12,	13.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/8/2019 22:00,	Zone-1 Op Mode:  Cool
8/8/2019 22:01,	-21,	-21.1,	-25.4,	-24.2,	Cool,	17.6,	1,	1.8,	-0.2,	-1.5,	Null-Fans On,	12,	11.7,	12,	13.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:02,	-21,	-21.3,	-25.8,	-24.7,	Cool,	17.9,	1,	2.1,	0.1,	-1,	Cool,	12,	11.7,	12,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:03,	-21,	-21.2,	-23.6,	-23.4,	Cool,	17.9,	1,	2.1,	-2.6,	-5.8,	Cool,	12,	11.7,	12,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:04,	-21,	-20.6,	-21.3,	-21.7,	Cool,	18.2,	1,	1.4,	-5.8,	-10.2,	Cool,	12,	11.6,	12,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:04,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 22:05,	-21,	-20.2,	-20.9,	-21.2,	Cool,	17.8,	1,	0.8,	-7,	-12.5,	Null-Fans On,	12,	11.6,	12.1,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:06,	-21,	-20.4,	-23.4,	-22.8,	Cool,	18,	1,	1,	-3.4,	-8.3,	Null-Fans On,	12,	11.6,	12,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:07,	-21,	-20.8,	-24.6,	-23.8,	Cool,	17.6,	1,	1.3,	-1.4,	-4.8,	Null-Fans On,	12,	11.7,	12.1,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:08,	-21,	-21.1,	-25.4,	-24.3,	Cool,	17.4,	1,	1.6,	-0.5,	-2.7,	Null-Fans On,	12,	11.7,	12.1,	13.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:09,	-21,	-21.4,	-25.8,	-24.6,	Cool,	17.1,	1,	1.8,	-0.1,	-1.6,	Null-Fans On,	12,	11.7,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:10,	-21,	-21.7,	-26.2,	-24.9,	Cool,	17.2,	1,	1.9,	0.2,	-1.1,	Null-Fans On,	12,	11.7,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:11,	-21,	-22,	-26.4,	-25.2,	Cool,	17.1,	1,	2,	0.3,	-0.8,	Null-Fans On,	12,	11.7,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:11,	Zone-2 Op Mode:  Cool
8/8/2019 22:11,	Zone-1 Op Mode:  Null
8/8/2019 22:12,	-21,	-22.1,	-25.9,	-24.9,	Null,	17,	1,	2.1,	-0.5,	-3.7,	Cool,	12,	11.7,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:13,	-21,	-21.8,	-24.8,	-24.2,	Null,	17.8,	1,	1.5,	-4.4,	-8.8,	Cool,	12,	11.6,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:14,	-21,	-21.6,	-23.8,	-23.4,	Null,	18.3,	1,	1.1,	-7.2,	-12.5,	Cool,	12,	11.6,	12.1,	13.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:14,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 22:14,	Zone-3 Op Mode:  Heat
8/8/2019 22:15,	-21,	-21.4,	-22.9,	-22.8,	Null,	18.1,	1,	0.9,	-5.5,	-11,	Null-Fans On,	12,	11.5,	11,	12.3,	Heat,"Diesel, Continuous"
8/8/2019 22:16,	-21,	-21.1,	-22,	-22.2,	Null,	17.9,	1,	1.2,	-2.4,	-6.3,	Null-Fans On,	12,	11.3,	9.5,	10.3,	Heat,"Diesel, Continuous"
8/8/2019 22:16,	Zone-1 Op Mode:  Cool
8/8/2019 22:16,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 22:17,	-21,	-20.6,	-21.6,	-21.6,	Cool,	17.9,	1,	1.4,	-1.3,	-4.2,	Null-Fans On,	12,	11.1,	9.3,	9.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:18,	-21,	-20.6,	-23.3,	-22.6,	Cool,	17.8,	1,	1.5,	-0.5,	-2.5,	Null-Fans On,	12,	11.1,	10.1,	10,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:19,	-21,	-20.9,	-24.5,	-23.7,	Cool,	17.7,	1,	1.5,	-0.1,	-1.6,	Null-Fans On,	12,	11.2,	10.8,	10.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:20,	-21,	-21.3,	-25.3,	-24.2,	Cool,	17.8,	1,	1.5,	0.2,	-1.1,	Null-Fans On,	12,	11.2,	11.2,	11.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:21,	-21,	-21.6,	-25.8,	-24.7,	Cool,	17.7,	1,	1.6,	0.2,	-0.8,	Null-Fans On,	12,	11.3,	11.5,	12.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:22,	-21,	-21.9,	-26.2,	-24.9,	Cool,	17.6,	1,	1.7,	0.3,	-0.7,	Null-Fans On,	12,	11.4,	11.6,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:23,	Zone-1 Op Mode:  Null
8/8/2019 22:23,	Zone-3 Op Mode:  Heat
8/8/2019 22:23,	-21,	-22.1,	-26.5,	-25.2,	Null,	17.5,	1,	1.7,	0.4,	-0.7,	Null-Fans On,	12,	11.4,	11.7,	12.8,	Heat,"Diesel, Continuous"
8/8/2019 22:24,	-21,	-21.9,	-25.8,	-25.1,	Null,	17.5,	1,	1.9,	0.7,	-0.6,	Null-Fans On,	12,	11.3,	11,	12.1,	Heat,"Diesel, Continuous"
8/8/2019 22:25,	-21,	-21.7,	-25,	-24.4,	Null,	17.8,	1,	2.1,	0.9,	-0.6,	Cool,	12,	11.1,	9.5,	10.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:26,	-21,	-21.4,	-24,	-23.6,	Null,	17.9,	1,	2,	-1.4,	-4.5,	Cool,	12,	10.9,	9.5,	9.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:27,	-21,	-21.1,	-23.1,	-22.9,	Null,	18.6,	1,	1.5,	-4.9,	-9.4,	Cool,	12,	10.9,	10.2,	10.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:27,	Zone-1 Op Mode:  Cool
8/8/2019 22:27,	Zone-2 Op Mode:  Cool
8/8/2019 22:27,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 22:28,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 22:28,	-21,	-20.7,	-21.9,	-21.9,	Cool,	18.5,	1,	1,	-6.3,	-12.3,	Null-Fans On,	12,	10.9,	10.8,	11.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:29,	-21,	-20.5,	-22.4,	-21.9,	Cool,	18,	1,	0.6,	-4.2,	-10.2,	Null-Fans On,	12,	11,	11.1,	11.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:30,	-21,	-20.8,	-24.1,	-23.3,	Cool,	17.9,	1,	0.8,	-1.9,	-5.8,	Null-Fans On,	12,	11.1,	11.3,	12.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:31,	-21,	-21.2,	-25.1,	-24.2,	Cool,	17.6,	1,	1.1,	-0.8,	-3.3,	Null-Fans On,	12,	11.1,	11.4,	12.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:32,	-21,	-21.6,	-25.8,	-24.6,	Cool,	17.6,	1,	1.2,	-0.2,	-2,	Null-Fans On,	12,	11.2,	11.5,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:33,	-21,	-21.9,	-26.2,	-24.9,	Cool,	18.5,	1,	1.2,	0.1,	-1.3,	Null-Fans On,	12,	11.2,	11.5,	12.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:33,	Zone-1 Op Mode:  Null
8/8/2019 22:33,	Zone-3 Op Mode:  Heat
8/8/2019 22:34,	-21,	-22.1,	-26.4,	-25.2,	Null,	18.5,	1,	1.4,	0.2,	-1,	Null-Fans On,	12,	11.2,	11.3,	12.6,	Heat,"Diesel, Continuous"
8/8/2019 22:35,	-21,	-21.9,	-25.7,	-25,	Null,	18.9,	1,	1.6,	0.4,	-0.8,	Null-Fans On,	12,	11.1,	10.8,	12,	Heat,"Diesel, Continuous"
8/8/2019 22:36,	-21,	-21.6,	-24.8,	-24.3,	Null,	19.5,	1,	1.8,	0.6,	-0.7,	Null-Fans On,	12,	10.9,	9.1,	9.9,	Heat,"Diesel, Continuous"
8/8/2019 22:36,	Zone-3 Op Mode:  Heat
8/8/2019 22:37,	-21,	-21.3,	-24,	-23.6,	Null,	19.6,	1,	2,	0.8,	-0.6,	Null-Fans On,	12,	10.8,	10,	10.9,	Heat,"Diesel, Continuous"
8/8/2019 22:38,	Zone-2 Op Mode:  Cool
8/8/2019 22:38,	Zone-3 Op Mode:  Heat
8/8/2019 22:38,	-21,	-21,	-23.1,	-22.8,	Null,	19.1,	1,	2.1,	0.9,	-0.6,	Cool,	12,	11.5,	14.2,	16.9,	Heat,"Diesel, Continuous"
8/8/2019 22:38,	Zone-1 Op Mode:  Cool
8/8/2019 22:38,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 22:39,	-21,	-20.6,	-21.5,	-21.6,	Cool,	19.1,	1,	2,	-0.2,	-3.2,	Cool,	12,	12.4,	16.4,	21.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:40,	-21,	-20.1,	-19.6,	-20.2,	Cool,	19.3,	1,	1.7,	-3.1,	-7.2,	Cool,	12,	12.4,	14.6,	19,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:41,	-21,	-19.7,	-19.5,	-20,	Cool,	19.9,	1,	1,	-5.8,	-10.7,	Cool,	12,	12.3,	13.5,	16.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:41,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 22:42,	-21,	-19.8,	-21.2,	-21.3,	Cool,	20.2,	1,	0.6,	-4.4,	-10.2,	Null-Fans On,	12,	12.2,	13,	15.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:43,	-21,	-20.3,	-23.7,	-23,	Cool,	20.3,	1,	0.8,	-1.8,	-6,	Null-Fans On,	12,	12.2,	12.7,	15,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:44,	-21,	-20.9,	-24.8,	-23.9,	Cool,	20.2,	1,	1,	-0.8,	-3.4,	Null-Fans On,	12,	12.1,	12.5,	14.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:45,	-21,	-21.3,	-25.5,	-24.2,	Cool,	20.6,	1,	1.1,	-0.2,	-2,	Null-Fans On,	12,	12.1,	12.4,	14.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:46,	-21,	-21.6,	-25.9,	-24.7,	Cool,	20.3,	1,	1.2,	0.1,	-1.4,	Null-Fans On,	12,	12,	12.4,	14.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:47,	-21,	-21.9,	-26.2,	-25,	Cool,	20.1,	1,	1.3,	0.2,	-1,	Null-Fans On,	12,	12,	12.3,	14,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:47,	Zone-1 Op Mode:  Null
8/8/2019 22:47,	Zone-3 Op Mode:  Heat
8/8/2019 22:48,	-21,	-22.1,	-26.4,	-25.2,	Null,	19.3,	1,	1.3,	0.3,	-0.8,	Null-Fans On,	12,	12,	12,	13.6,	Heat,"Diesel, Continuous"
8/8/2019 22:49,	-21,	-21.9,	-25.7,	-25.1,	Null,	19,	1,	1.6,	0.5,	-0.7,	Null-Fans On,	12,	11.8,	10.5,	11.8,	Heat,"Diesel, Continuous"
8/8/2019 22:50,	-21,	-21.6,	-24.9,	-24.4,	Null,	17.9,	1,	1.8,	0.7,	-0.7,	Null-Fans On,	12,	11.5,	9.1,	9.7,	Heat,"Diesel, Continuous"
8/8/2019 22:51,	-21,	-21.3,	-24,	-23.6,	Null,	17.6,	1,	1.9,	0.9,	-0.6,	Null-Fans On,	12,	11.2,	8.3,	8.4,	Heat,"Diesel, Continuous"
8/8/2019 22:52,	-21,	-21,	-23.1,	-22.9,	Null,	17.2,	1,	2,	1,	-0.6,	Null-Fans On,	12,	10.9,	7.8,	7.7,	Heat,"Diesel, Continuous"
8/8/2019 22:52,	Zone-1 Op Mode:  Cool
8/8/2019 22:52,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 22:52,	Zone-3 Op Mode:  Heat
8/8/2019 22:52,	Zone-2 Op Mode:  Cool
8/8/2019 22:53,	-21,	-20.7,	-22,	-21.9,	Cool,	16.9,	1,	2.1,	0.4,	-1.6,	Cool,	12,	10.9,	10.7,	11.1,	Heat,"Diesel, Continuous"
8/8/2019 22:54,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 22:54,	-21,	-20.2,	-20.1,	-20.5,	Cool,	16.3,	1,	1.6,	-3,	-6.9,	Cool,	12,	12.2,	17.5,	20.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:55,	-21,	-19.8,	-19.1,	-19.8,	Cool,	16.5,	1,	1.1,	-3.2,	-8.1,	Cool,	12,	12.7,	16,	21.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:55,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 22:56,	-21,	-19.6,	-19.8,	-20.3,	Cool,	17.1,	1,	0.7,	-3.9,	-9.2,	Null-Fans On,	12,	12.6,	14.3,	18.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:57,	-21,	-20.1,	-23,	-22.5,	Cool,	17,	1,	0.8,	-1.9,	-5.8,	Null-Fans On,	12,	12.5,	13.4,	17,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:58,	-21,	-20.7,	-24.6,	-23.7,	Cool,	17,	1,	1.1,	-0.7,	-3.2,	Null-Fans On,	12,	12.4,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 22:59,	-21,	-21.2,	-25.6,	-24.3,	Cool,	16.6,	1,	1.2,	-0.1,	-1.9,	Null-Fans On,	12,	12.4,	12.8,	15.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:00,	-21,	-21.6,	-26.1,	-24.7,	Cool,	16.2,	1,	1.2,	0.2,	-1.3,	Null-Fans On,	12,	12.3,	12.6,	14.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:01,	-21,	-21.9,	-26.5,	-25,	Cool,	16.2,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	12.2,	12.5,	14.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:01,	Zone-1 Op Mode:  Null
8/8/2019 23:01,	Zone-3 Op Mode:  Heat
8/8/2019 23:02,	-21,	-22.1,	-26.7,	-25.3,	Null,	16.2,	1,	1.3,	0.5,	-0.8,	Null-Fans On,	12,	12.2,	12.2,	14,	Heat,"Diesel, Continuous"
8/8/2019 23:03,	-21,	-21.9,	-26,	-25.1,	Null,	16.2,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	12,	10.4,	11.7,	Heat,"Diesel, Continuous"
8/8/2019 23:04,	-21,	-21.7,	-25.1,	-24.5,	Null,	16.2,	1,	1.8,	0.8,	-0.7,	Null-Fans On,	12,	11.6,	9,	9.5,	Heat,"Diesel, Continuous"
8/8/2019 23:05,	-21,	-21.4,	-24.2,	-23.8,	Null,	16.5,	1,	1.9,	0.9,	-0.6,	Null-Fans On,	12,	11.3,	8.2,	8.2,	Heat,"Diesel, Continuous"
8/8/2019 23:06,	-21,	-21.1,	-23.3,	-23,	Null,	16.4,	1,	2,	1,	-0.6,	Null-Fans On,	12,	11,	7.8,	7.5,	Heat,"Diesel, Continuous"
8/8/2019 23:06,	Zone-1 Op Mode:  Cool
8/8/2019 23:06,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:06,	Zone-3 Op Mode:  Heat
8/8/2019 23:06,	Zone-2 Op Mode:  Cool
8/8/2019 23:07,	-21,	-20.8,	-22.5,	-22.3,	Cool,	16.9,	1,	2.1,	1.1,	-0.7,	Cool,	12,	10.8,	8.5,	8.4,	Heat,"Diesel, Continuous"
8/8/2019 23:08,	-21,	-20.4,	-20.5,	-20.8,	Cool,	19.2,	1,	1.7,	-2,	-5.2,	Cool,	12,	11.6,	15.2,	16.9,	Heat,"Diesel, Continuous"
8/8/2019 23:08,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:09,	-21,	-19.9,	-19.5,	-20.1,	Cool,	20.4,	1,	1.2,	-3.1,	-7.7,	Cool,	12,	12.7,	16.9,	21.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:09,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 23:10,	-21,	-19.6,	-19,	-19.6,	Cool,	22.1,	1,	0.9,	-4.8,	-9.7,	Null-Fans On,	12,	12.7,	14.9,	19.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:11,	-21,	-19.7,	-21.4,	-21.5,	Cool,	22.6,	1,	0.7,	-3.2,	-8.1,	Null-Fans On,	12,	12.6,	13.8,	17.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:12,	-21,	-20.3,	-23.8,	-23,	Cool,	22.5,	1,	0.9,	-1.4,	-4.7,	Null-Fans On,	12,	12.5,	13.2,	16.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:13,	-21,	-20.8,	-24.9,	-23.8,	Cool,	22,	1,	1,	-0.5,	-2.7,	Null-Fans On,	12,	12.5,	12.8,	15.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:14,	-21,	-21.3,	-25.7,	-24.2,	Cool,	21.3,	1,	1.1,	-0.1,	-1.7,	Null-Fans On,	12,	12.3,	12.7,	14.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:15,	-21,	-21.7,	-26.1,	-24.6,	Cool,	21.8,	1,	1.2,	0.2,	-1.2,	Null-Fans On,	12,	12.3,	12.5,	14.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:16,	-21,	-22,	-26.4,	-24.9,	Cool,	20.8,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	12.2,	12.4,	14.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:16,	Zone-1 Op Mode:  Null
8/8/2019 23:16,	Zone-3 Op Mode:  Heat
8/8/2019 23:17,	-21,	-22,	-26.3,	-25.2,	Null,	18.6,	1,	1.4,	0.6,	-0.7,	Null-Fans On,	12,	12.2,	11.4,	13.1,	Heat,"Diesel, Continuous"
8/8/2019 23:18,	-21,	-21.8,	-25.6,	-24.8,	Null,	17.6,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.8,	10.1,	11.3,	Heat,"Diesel, Continuous"
