Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/8/2019 23:19,	-21,	-21.6,	-24.7,	-24.2,	Null,	17.3,	1,	1.8,	0.8,	-0.6,	Null-Fans On,	12,	11.6,	8.9,	9.3,	Heat,"Diesel, Continuous"
8/8/2019 23:20,	-21,	-21.3,	-23.8,	-23.4,	Null,	16.4,	1,	1.9,	0.9,	-0.6,	Null-Fans On,	12,	11.2,	8.2,	8.1,	Heat,"Diesel, Continuous"
8/8/2019 23:21,	Zone-1 Op Mode:  Cool
8/8/2019 23:21,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:21,	-21,	-21,	-22.9,	-22.8,	Cool,	16.3,	1,	2,	1,	-0.6,	Null-Fans On,	12,	11,	7.8,	7.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:22,	-21,	-20.8,	-23.1,	-22.4,	Cool,	15.9,	1,	2,	1,	-0.6,	Null-Fans On,	12,	10.9,	8.6,	8,	Heat,"Diesel, Continuous"
8/8/2019 23:23,	-21,	-21,	-23.8,	-22.8,	Cool,	16,	1,	1.9,	1,	-0.5,	Null-Fans On,	12,	11.2,	12.9,	13.1,	Heat,"Diesel, Continuous"
8/8/2019 23:24,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:24,	-21,	-21.3,	-24.9,	-23.8,	Cool,	15.8,	1,	1.9,	1.1,	-0.4,	Null-Fans On,	12,	12.2,	17.2,	20.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:25,	-21,	-21.4,	-23.8,	-23.5,	Cool,	15.9,	1,	1.9,	1.2,	-0.3,	Null-Fans On,	12,	12.4,	14.8,	18.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:26,	-21,	-21.6,	-25.1,	-24.1,	Cool,	15.6,	1,	1.9,	1.2,	-0.3,	Null-Fans On,	12,	12.3,	13.4,	16.3,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:27,	-21,	-22,	-26.2,	-25,	Cool,	15.5,	1,	1.9,	1.2,	-0.3,	Null-Fans On,	12,	12.2,	12.8,	15.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:27,	Zone-1 Op Mode:  Null
8/8/2019 23:27,	Zone-3 Op Mode:  Heat
8/8/2019 23:28,	-21,	-22,	-26.2,	-25.3,	Null,	15.5,	1,	1.9,	1.3,	-0.2,	Null-Fans On,	12,	12,	11.2,	13.1,	Heat,"Diesel, Continuous"
8/8/2019 23:28,	Zone-2 Op Mode:  Cool
8/8/2019 23:28,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:29,	-21,	-21.8,	-25.5,	-24.9,	Null,	15.8,	1,	2.1,	1.4,	-0.2,	Cool,	12,	11.7,	9.4,	10.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:30,	-21,	-21.6,	-24.8,	-24.3,	Null,	15.6,	1,	1.8,	-1.4,	-4.2,	Cool,	12,	11.4,	9.8,	9.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:31,	-21,	-21.3,	-23.9,	-23.6,	Null,	15.9,	1,	1.2,	-4.8,	-8.8,	Cool,	12,	11.4,	10.5,	10.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:31,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 23:31,	Zone-3 Op Mode:  Heat
8/8/2019 23:32,	-21,	-21.1,	-23,	-22.9,	Null,	15.9,	1,	0.8,	-4.7,	-9.4,	Null-Fans On,	12,	11.4,	10.3,	10.7,	Heat,"Diesel, Continuous"
8/8/2019 23:32,	Zone-1 Op Mode:  Cool
8/8/2019 23:32,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:33,	-21,	-20.8,	-22.4,	-22.2,	Cool,	15.9,	1,	1,	-2.3,	-6.6,	Null-Fans On,	12,	11.3,	10.6,	10.9,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:34,	-21,	-21,	-24.2,	-23,	Cool,	15.8,	1,	1.1,	-0.9,	-3.8,	Null-Fans On,	12,	11.4,	11.2,	11.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:35,	-21,	-21.3,	-25.5,	-24.2,	Cool,	16.6,	1,	1.2,	-0.2,	-2.2,	Null-Fans On,	12,	11.5,	11.5,	12.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:36,	-21,	-21.8,	-26.4,	-24.9,	Cool,	17.2,	1,	1.3,	0.2,	-1.3,	Null-Fans On,	12,	11.6,	11.7,	12.7,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:37,	Zone-1 Op Mode:  Null
8/8/2019 23:37,	Zone-3 Op Mode:  Heat
8/8/2019 23:37,	-21,	-22.1,	-27,	-25.3,	Null,	17.3,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	11.6,	11.7,	12.8,	Heat,"Diesel, Continuous"
8/8/2019 23:38,	-21,	-21.9,	-26.2,	-25.2,	Null,	17.4,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	11.4,	10.4,	11.3,	Heat,"Diesel, Continuous"
8/8/2019 23:39,	-21,	-21.7,	-25.3,	-24.6,	Null,	17.3,	1,	1.7,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	9,	9.5,	Heat,"Diesel, Continuous"
8/8/2019 23:40,	Zone-3 Op Mode:  Heat
8/8/2019 23:40,	-21,	-21.5,	-24.4,	-23.8,	Null,	17.2,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	10.9,	8.1,	8.2,	Heat,"Diesel, Continuous"
8/8/2019 23:41,	-21,	-21.2,	-23.5,	-23.1,	Null,	16.8,	1,	1.9,	1,	-0.6,	Null-Fans On,	12,	10.9,	9.9,	10.7,	Heat,"Diesel, Continuous"
8/8/2019 23:41,	Zone-1 Op Mode:  Cool
8/8/2019 23:41,	Zone-3 Op Mode:  Heat
8/8/2019 23:42,	Zone-2 Op Mode:  Cool
8/8/2019 23:42,	-21,	-20.9,	-22.6,	-22.4,	Cool,	17.8,	1,	2.1,	1.1,	-0.5,	Cool,	12,	11.5,	13.8,	16.5,	Heat,"Diesel, Continuous"
8/8/2019 23:42,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:43,	-21,	-20.5,	-21,	-21.1,	Cool,	17.2,	1,	2,	-0.4,	-3.2,	Cool,	12,	12.4,	17.1,	21.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:44,	-21,	-20,	-19.3,	-20.1,	Cool,	17.2,	1,	1.6,	-3,	-6.8,	Cool,	12,	12.5,	14.9,	19.4,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:45,	-21,	-19.8,	-19.6,	-20.1,	Cool,	17.6,	1,	1.1,	-5.6,	-10,	Cool,	12,	12.4,	13.6,	17.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:45,	Zone-2 Op Mode:  Null-Fans On
8/8/2019 23:46,	-21,	-19.9,	-21,	-21.3,	Cool,	17.2,	1,	0.6,	-4.7,	-10,	Null-Fans On,	12,	12.2,	13,	15.8,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:47,	-21,	-20.5,	-23.8,	-22.9,	Cool,	16.8,	1,	0.7,	-2,	-5.9,	Null-Fans On,	12,	12.2,	12.7,	15,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:48,	-21,	-21,	-25.1,	-23.8,	Cool,	17,	1,	0.9,	-0.9,	-3.4,	Null-Fans On,	12,	12.1,	12.5,	14.6,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:49,	-21,	-21.5,	-26.2,	-24.3,	Cool,	16.7,	1,	1,	-0.3,	-2.1,	Null-Fans On,	12,	12,	12.3,	14.2,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:50,	-21,	-21.9,	-26.7,	-24.8,	Cool,	16.2,	1,	1,	0,	-1.4,	Null-Fans On,	12,	12,	12.2,	14.1,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:50,	Zone-1 Op Mode:  Null
8/8/2019 23:50,	Zone-3 Op Mode:  Heat
8/8/2019 23:51,	-21,	-22.1,	-26.7,	-25.2,	Null,	15.6,	1,	1.1,	0.2,	-1.1,	Null-Fans On,	12,	11.9,	11.5,	13.2,	Heat,"Diesel, Continuous"
8/8/2019 23:52,	-21,	-21.9,	-25.9,	-25,	Null,	15.3,	1,	1.3,	0.4,	-0.8,	Null-Fans On,	12,	11.7,	10.1,	11.2,	Heat,"Diesel, Continuous"
8/8/2019 23:53,	-21,	-21.7,	-25,	-24.4,	Null,	15.2,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	11.4,	8.7,	9.2,	Heat,"Diesel, Continuous"
8/8/2019 23:54,	-21,	-21.4,	-24.1,	-23.7,	Null,	15.5,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	11.1,	8,	8,	Heat,"Diesel, Continuous"
8/8/2019 23:55,	-21,	-21.1,	-23.2,	-23,	Null,	15.7,	1,	1.7,	0.8,	-0.6,	Null-Fans On,	12,	10.9,	7.7,	7.4,	Heat,"Diesel, Continuous"
8/8/2019 23:55,	Zone-3 Op Mode:  Heat
8/8/2019 23:55,	Zone-1 Op Mode:  Cool
8/8/2019 23:55,	Zone-3 Op Mode:  Heat
8/8/2019 23:56,	-21,	-20.9,	-22.4,	-22.3,	Cool,	15.6,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	10.8,	9.3,	9.9,	Heat,"Diesel, Continuous"
8/8/2019 23:57,	-21,	-20.9,	-23.7,	-22.6,	Cool,	15.2,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	11.5,	14.9,	16.5,	Heat,"Diesel, Continuous"
8/8/2019 23:57,	Zone-3 Op Mode:  Null-Fans On
8/8/2019 23:58,	-21,	-21.3,	-25.1,	-23.9,	Cool,	15,	1,	1.8,	1,	-0.5,	Null-Fans On,	12,	12.4,	16.4,	20.5,	Null-Fans On,"Diesel, Continuous"
8/8/2019 23:59,	-21,	-21.3,	-24.1,	-23.4,	Cool,	14.9,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	12.3,	14.2,	17.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:00,	-21,	-21.7,	-25.7,	-24.2,	Cool,	14.2,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	12.2,	13.2,	15.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:00,	Start of trip
8/9/2019 00:00,	-21,	-21.8,	-26,	-24.5,	Cool,	14.1,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	12.2,	13,	15.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:00,	Unit Serial # Bytes 0-1:   
8/9/2019 00:00,	Unit Serial # Bytes 2-3:   
8/9/2019 00:00,	Unit Serial # Bytes 4-5:   
8/9/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/9/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/9/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/9/2019 00:00,	Unit Serial # Bytes 12-13: 94
8/9/2019 00:00,	Unit Serial # Bytes 14-15: 41
8/9/2019 00:00,	Host Null: DISABLE
8/9/2019 00:00,	Refrigerant Type Selection: 1.0
8/9/2019 00:00,	Setpoint Zone-2: 1.0
8/9/2019 00:00,	Setpoint Zone-3: 12.0
8/9/2019 00:00,	Cargo Link: DISABLE
8/9/2019 00:01,	Zone-1 Op Mode:  Null
8/9/2019 00:01,	Zone-3 Op Mode:  Heat
8/9/2019 00:01,	-21,	-22.1,	-26.6,	-25.1,	Null,	14.1,	1,	1.8,	1.1,	-0.3,	Null-Fans On,	12,	12.1,	12.2,	14.3,	Heat,"Diesel, Continuous"
8/9/2019 00:01,	Clock Set
8/9/2019 00:01,	-21,	-22.1,	-26.6,	-25.1,	Null,	14.1,	1,	1.8,	1.1,	-0.3,	Null-Fans On,	12,	12.1,	12.2,	14.3,	Heat,"Diesel, Continuous"
8/9/2019 00:02,	-21,	-21.9,	-25.9,	-25.1,	Null,	14.4,	1,	2,	1.3,	-0.2,	Null-Fans On,	12,	11.9,	10.2,	11.5,	Heat,"Diesel, Continuous"
8/9/2019 00:03,	Zone-2 Op Mode:  Cool
8/9/2019 00:03,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:03,	-21,	-21.7,	-25.1,	-24.4,	Null,	14.6,	1,	2.1,	1.4,	-0.2,	Cool,	12,	11.5,	8.7,	9.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:04,	-21,	-21.5,	-24.2,	-23.7,	Null,	15,	1,	1.8,	-1.5,	-4.4,	Cool,	12,	11.3,	9.4,	9.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:05,	-21,	-21.3,	-23.8,	-23.4,	Null,	15.2,	1,	1.4,	-3.5,	-7,	Cool,	12,	11.2,	9.8,	9.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:05,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 00:05,	Zone-3 Op Mode:  Heat
8/9/2019 00:06,	-21,	-21.1,	-22.9,	-22.8,	Null,	14.9,	1,	0.8,	-5.3,	-10.1,	Null-Fans On,	12,	11.2,	9.8,	9.9,	Heat,"Diesel, Continuous"
8/9/2019 00:06,	Zone-1 Op Mode:  Cool
8/9/2019 00:06,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:07,	-21,	-20.8,	-22.2,	-22.1,	Cool,	14.2,	1,	0.8,	-3,	-7.2,	Null-Fans On,	12,	11.1,	10.1,	10.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:08,	-21,	-21,	-24.1,	-22.9,	Cool,	14.2,	1,	0.9,	-1.2,	-4.3,	Null-Fans On,	12,	11.1,	10.6,	10.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:09,	-21,	-21.5,	-25.6,	-24.2,	Cool,	13.8,	1,	1,	-0.4,	-2.5,	Null-Fans On,	12,	11.2,	11.1,	11.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:10,	-21,	-22,	-26.7,	-25,	Cool,	13.9,	1,	1.1,	0.1,	-1.5,	Null-Fans On,	12,	11.3,	11.3,	12.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:10,	Zone-1 Op Mode:  Null
8/9/2019 00:10,	Zone-3 Op Mode:  Heat
8/9/2019 00:11,	-21,	-22,	-26.6,	-25.2,	Null,	14.3,	1,	1.3,	0.3,	-1.1,	Null-Fans On,	12,	11.3,	10.4,	11.4,	Heat,"Diesel, Continuous"
8/9/2019 00:12,	-21,	-21.8,	-25.8,	-24.9,	Null,	14.7,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	11.2,	9.4,	10.1,	Heat,"Diesel, Continuous"
8/9/2019 00:13,	-21,	-21.6,	-24.9,	-24.2,	Null,	14.8,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	10.9,	8.2,	8.4,	Heat,"Diesel, Continuous"
8/9/2019 00:14,	-21,	-21.3,	-24,	-23.5,	Null,	15,	1,	1.6,	0.8,	-0.7,	Null-Fans On,	12,	10.8,	9.7,	10.4,	Heat,"Diesel, Continuous"
8/9/2019 00:15,	-21,	-21.1,	-23.2,	-22.9,	Null,	14.8,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	11.3,	13.5,	16,	Heat,"Diesel, Continuous"
8/9/2019 00:15,	Zone-1 Op Mode:  Cool
8/9/2019 00:15,	Zone-3 Op Mode:  Heat
8/9/2019 00:15,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:16,	-21,	-20.8,	-22.8,	-22.3,	Cool,	14.8,	1,	1.8,	1,	-0.6,	Null-Fans On,	12,	12.2,	17.5,	21.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:17,	-21,	-20.8,	-22.8,	-22.3,	Cool,	14.7,	1,	1.8,	1,	-0.6,	Null-Fans On,	12,	12.3,	14.8,	19.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:18,	-21,	-21.2,	-24.6,	-23.4,	Cool,	14.6,	1,	1.7,	1,	-0.5,	Null-Fans On,	12,	12.3,	13.5,	16.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:19,	-21,	-21.6,	-25.9,	-24.5,	Cool,	14.6,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	12.2,	12.8,	15.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:19,	Zone-1 Op Mode:  Null
8/9/2019 00:19,	Zone-3 Op Mode:  Heat
8/9/2019 00:20,	-21,	-22.1,	-26.9,	-25.2,	Null,	14.3,	1,	1.8,	1.2,	-0.3,	Null-Fans On,	12,	12.1,	12.5,	14.6,	Heat,"Diesel, Continuous"
8/9/2019 00:21,	-21,	-22,	-26.2,	-25.2,	Null,	14.5,	1,	1.9,	1.3,	-0.3,	Null-Fans On,	12,	11.8,	10.5,	12,	Heat,"Diesel, Continuous"
8/9/2019 00:22,	-21,	-21.8,	-25.4,	-24.6,	Null,	14.6,	1,	2,	1.4,	-0.2,	Null-Fans On,	12,	11.5,	9,	9.7,	Heat,"Diesel, Continuous"
8/9/2019 00:22,	Zone-2 Op Mode:  Cool
8/9/2019 00:22,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:23,	-21,	-21.5,	-24.5,	-23.9,	Null,	14.9,	1,	2.1,	1.3,	-0.5,	Cool,	12,	11.2,	8,	8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:24,	-21,	-21.3,	-23.7,	-23.2,	Null,	15.6,	1,	1.7,	-1.7,	-4.8,	Cool,	12,	11.1,	9,	8.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:25,	-21,	-21,	-22.8,	-22.6,	Null,	15.8,	1,	1.2,	-5.3,	-9.1,	Cool,	12,	11.1,	9.8,	9.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:25,	Zone-1 Op Mode:  Cool
8/9/2019 00:25,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 00:26,	-21,	-20.8,	-22.2,	-22,	Cool,	15.6,	1,	0.5,	-5.4,	-10.7,	Null-Fans On,	12,	11.2,	10.5,	10.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:27,	-21,	-21,	-24.2,	-23,	Cool,	15.7,	1,	0.7,	-2.3,	-6.8,	Null-Fans On,	12,	11.2,	10.9,	11.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:28,	-21,	-21.4,	-25.6,	-24.1,	Cool,	15.8,	1,	0.9,	-1,	-3.8,	Null-Fans On,	12,	11.3,	11.2,	12,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:29,	-21,	-22,	-26.7,	-24.9,	Cool,	15.9,	1,	1,	-0.3,	-2.2,	Null-Fans On,	12,	11.3,	11.3,	12.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:29,	Zone-1 Op Mode:  Null
8/9/2019 00:29,	Zone-3 Op Mode:  Heat
8/9/2019 00:30,	-21,	-22,	-26.5,	-25.2,	Null,	15.9,	1,	1.2,	0.1,	-1.4,	Null-Fans On,	12,	11.2,	10.5,	11.5,	Heat,"Diesel, Continuous"
8/9/2019 00:31,	-21,	-21.8,	-25.7,	-24.8,	Null,	15.8,	1,	1.4,	0.3,	-0.9,	Null-Fans On,	12,	11.1,	9.5,	10.2,	Heat,"Diesel, Continuous"
8/9/2019 00:32,	-21,	-21.6,	-24.8,	-24.2,	Null,	16.3,	1,	1.5,	0.6,	-0.8,	Null-Fans On,	12,	10.9,	8.4,	8.6,	Heat,"Diesel, Continuous"
8/9/2019 00:32,	Zone-3 Op Mode:  Heat
8/9/2019 00:33,	-21,	-21.3,	-23.9,	-23.5,	Null,	16.7,	1,	1.6,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	9.6,	10.4,	Heat,"Diesel, Continuous"
8/9/2019 00:34,	-21,	-21.1,	-23.1,	-22.8,	Null,	16.5,	1,	1.7,	0.8,	-0.7,	Null-Fans On,	12,	11.4,	13.5,	15.9,	Heat,"Diesel, Continuous"
8/9/2019 00:34,	Zone-1 Op Mode:  Cool
8/9/2019 00:34,	Zone-3 Op Mode:  Heat
8/9/2019 00:34,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:35,	-21,	-20.8,	-22.8,	-22.3,	Cool,	16.7,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	12.2,	17.3,	21.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:36,	-21,	-20.8,	-22.8,	-22.2,	Cool,	16.5,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	12.3,	14.7,	19.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:37,	-21,	-21.2,	-24.6,	-23.3,	Cool,	16,	1,	1.8,	1,	-0.5,	Null-Fans On,	12,	12.2,	13.5,	16.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:38,	-21,	-21.6,	-25.8,	-24.3,	Cool,	16,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	12.2,	12.8,	15.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:39,	-21,	-22.1,	-26.8,	-25,	Cool,	15.9,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	12.1,	12.5,	14.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:39,	Zone-1 Op Mode:  Null
8/9/2019 00:39,	Zone-3 Op Mode:  Heat
8/9/2019 00:40,	-21,	-22,	-26.3,	-25.1,	Null,	15.9,	1,	1.9,	1.2,	-0.3,	Null-Fans On,	12,	11.9,	10.9,	12.6,	Heat,"Diesel, Continuous"
8/9/2019 00:41,	-21,	-21.8,	-25.5,	-24.6,	Null,	16,	1,	2,	1.4,	-0.2,	Null-Fans On,	12,	11.6,	9.3,	10.3,	Heat,"Diesel, Continuous"
8/9/2019 00:41,	Zone-2 Op Mode:  Cool
8/9/2019 00:41,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:42,	-21,	-21.6,	-24.6,	-23.9,	Null,	16.1,	1,	2.1,	0.5,	-1.8,	Cool,	12,	11.3,	8.9,	9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:43,	-21,	-21.3,	-23.7,	-23.3,	Null,	16.4,	1,	1.6,	-3,	-6.3,	Cool,	12,	11.2,	9.7,	9.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:43,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 00:43,	Zone-3 Op Mode:  Heat
8/9/2019 00:44,	-21,	-21.1,	-22.9,	-22.7,	Null,	16.3,	1,	0.9,	-6.1,	-10.5,	Null-Fans On,	12,	11.2,	10.4,	10.5,	Heat,"Diesel, Continuous"
8/9/2019 00:44,	Zone-1 Op Mode:  Cool
8/9/2019 00:44,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:45,	-21,	-20.8,	-22.2,	-22.1,	Cool,	16.2,	1,	0.7,	-4.1,	-9,	Null-Fans On,	12,	11.1,	10,	10.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:46,	-21,	-21,	-24,	-22.8,	Cool,	16.1,	1,	0.8,	-1.7,	-5.4,	Null-Fans On,	12,	11.2,	10.6,	10.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:47,	-21,	-21.4,	-25.4,	-24,	Cool,	16.1,	1,	0.9,	-0.7,	-3.1,	Null-Fans On,	12,	11.2,	11,	11.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:48,	-21,	-21.9,	-26.5,	-24.8,	Cool,	16,	1,	1,	-0.2,	-1.9,	Null-Fans On,	12,	11.2,	11.2,	12.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:48,	Zone-1 Op Mode:  Null
8/9/2019 00:48,	Zone-3 Op Mode:  Heat
8/9/2019 00:49,	-21,	-22.1,	-26.6,	-25.2,	Null,	16.1,	1,	1.1,	0.2,	-1.2,	Null-Fans On,	12,	11.2,	10.5,	11.6,	Heat,"Diesel, Continuous"
8/9/2019 00:50,	-21,	-21.9,	-25.8,	-24.9,	Null,	16.2,	1,	1.3,	0.4,	-0.9,	Null-Fans On,	12,	11.1,	9.9,	10.8,	Heat,"Diesel, Continuous"
8/9/2019 00:51,	-21,	-21.7,	-25,	-24.3,	Null,	16,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	10.9,	8.7,	9.2,	Heat,"Diesel, Continuous"
8/9/2019 00:51,	Zone-3 Op Mode:  Heat
8/9/2019 00:52,	-21,	-21.5,	-24.2,	-23.6,	Null,	15.9,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	9.4,	10.1,	Heat,"Diesel, Continuous"
8/9/2019 00:53,	-21,	-21.2,	-23.3,	-23,	Null,	15.7,	1,	1.6,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	13.2,	15.6,	Heat,"Diesel, Continuous"
8/9/2019 00:53,	Zone-1 Op Mode:  Cool
8/9/2019 00:53,	Zone-3 Op Mode:  Heat
8/9/2019 00:54,	-21,	-20.9,	-22.5,	-22.4,	Cool,	15.3,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	11.9,	16.4,	20.6,	Heat,"Diesel, Continuous"
8/9/2019 00:54,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 00:55,	-21,	-20.8,	-22.1,	-21.8,	Cool,	15.3,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	12.4,	15.3,	20.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:56,	-21,	-21,	-24,	-22.8,	Cool,	15.5,	1,	1.8,	1,	-0.5,	Null-Fans On,	12,	12.3,	13.8,	17.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:57,	-21,	-21.5,	-25.5,	-24.1,	Cool,	15.6,	1,	1.8,	1,	-0.4,	Null-Fans On,	12,	12.2,	13,	16,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:58,	-21,	-22,	-26.5,	-24.9,	Cool,	15.7,	1,	1.7,	1.1,	-0.4,	Null-Fans On,	12,	12.2,	12.6,	15,	Null-Fans On,"Diesel, Continuous"
8/9/2019 00:58,	Zone-1 Op Mode:  Null
8/9/2019 00:58,	Zone-3 Op Mode:  Heat
8/9/2019 00:59,	-21,	-22,	-26.4,	-25.1,	Null,	15.8,	1,	1.8,	1.2,	-0.3,	Null-Fans On,	12,	12,	11.2,	13.2,	Heat,"Diesel, Continuous"
8/9/2019 01:00,	-21,	-21.9,	-25.7,	-24.8,	Null,	15.7,	1,	1.9,	1.3,	-0.2,	Null-Fans On,	12,	11.7,	9.8,	11,	Heat,"Diesel, Continuous"
8/9/2019 01:01,	-21,	-21.7,	-24.8,	-24.2,	Null,	15.6,	1,	2.1,	1.4,	-0.2,	Null-Fans On,	12,	11.4,	8.7,	9.1,	Heat,"Diesel, Continuous"
8/9/2019 01:01,	Zone-2 Op Mode:  Cool
8/9/2019 01:01,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:02,	-21,	-21.4,	-23.9,	-23.5,	Null,	15.6,	1,	1.9,	-0.2,	-2.7,	Cool,	12,	11.2,	8.9,	8.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:03,	-21,	-21.2,	-23.1,	-22.8,	Null,	15.8,	1,	1.3,	-4.1,	-7.5,	Cool,	12,	11.2,	9.8,	9.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:03,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 01:03,	Zone-3 Op Mode:  Heat
8/9/2019 01:03,	Zone-1 Op Mode:  Cool
8/9/2019 01:03,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:04,	-21,	-20.9,	-22.2,	-22.2,	Cool,	15.9,	1,	0.8,	-5.8,	-10.4,	Null-Fans On,	12,	11.2,	9.8,	10,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:05,	-21,	-20.8,	-22.9,	-22.1,	Cool,	16,	1,	0.7,	-3.1,	-8.1,	Null-Fans On,	12,	11,	10.1,	10,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:05,	Timed Defrost Entered Zone 1
8/9/2019 01:05,	Zone-1 Op Mode:  Defrost
8/9/2019 01:05,	-21,	-20.9,	-23.6,	-22.5,	Defrost,	16,	1,	0.7,	-2.4,	-7,	Null-Fans On,	12,	11,	10.3,	10.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:06,	-21,	-20.8,	-21.5,	-19.6,	Defrost,	15.9,	1,	0.9,	-1,	-4,	Null-Fans On,	12,	11.1,	10.7,	10.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:07,	-21,	-20.2,	-16.5,	-12.9,	Defrost,	16,	1,	1.2,	-0.2,	-2.2,	Null-Fans On,	12,	11.1,	11,	11.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:08,	-21,	-19.7,	-12.3,	-8.7,	Defrost,	15.8,	1,	1.3,	0.2,	-1.3,	Null-Fans On,	12,	11.2,	11.2,	12.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:09,	-21,	-19.1,	-8.8,	-6.4,	Defrost,	15.8,	1,	1.5,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	11.2,	12.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:10,	-21,	-18.5,	-5.7,	-4.5,	Defrost,	15.8,	1,	1.6,	0.6,	-0.7,	Null-Fans On,	12,	11.2,	11.3,	12.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:11,	-21,	-17.8,	-2.8,	-2.5,	Defrost,	15.9,	1,	1.7,	0.7,	-0.7,	Null-Fans On,	12,	11.2,	11.3,	12.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:12,	-21,	-17,	-0.2,	0.7,	Defrost,	15.9,	1,	1.7,	0.8,	-0.7,	Null-Fans On,	12,	11.2,	11.4,	12.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:13,	-21,	-16.1,	4,	5.1,	Defrost,	16,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:14,	-21,	-15,	8.8,	9.4,	Defrost,	16.4,	1,	1.9,	1,	-0.6,	Null-Fans On,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:15,	-21,	-13.9,	13.4,	12.8,	Defrost,	16.9,	1,	2,	1.1,	-0.4,	Null-Fans On,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:15,	Zone-1 Op Mode:  Defrost
8/9/2019 01:16,	-21,	-12.7,	16.8,	15.5,	Defrost,	17.2,	1,	2.1,	1.2,	-0.4,	Cool,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:16,	Defrost State Exited Zone 1
8/9/2019 01:16,	Zone-1 Op Mode:  Cool
8/9/2019 01:16,	Zone-2 Op Mode:  Cool
8/9/2019 01:16,	-21,	-12.3,	16.7,	15.4,	Cool,	17.3,	1,	2.1,	1.2,	-0.4,	Cool,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:17,	-21,	-11.5,	-2.2,	-2.2,	Cool,	18.9,	1,	1.9,	0.2,	-1.9,	Cool,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:18,	-21,	-13,	-10.7,	-11.7,	Cool,	20.6,	1,	1.4,	-3.1,	-6.6,	Cool,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:18,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 01:19,	-21,	-14.9,	-15.8,	-16.7,	Cool,	20.1,	1,	0.6,	-4.8,	-9.4,	Null-Fans On,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:20,	-21,	-16.8,	-19.6,	-19.7,	Cool,	19.9,	1,	0.6,	-2.2,	-6.2,	Null-Fans On,	12,	11.1,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:21,	-21,	-18.2,	-21.2,	-21.2,	Cool,	19.5,	1,	0.7,	-1.1,	-3.7,	Null-Fans On,	12,	11.1,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:22,	-21,	-19.3,	-22.2,	-22.4,	Cool,	19.2,	1,	0.6,	-0.7,	-2.5,	Null-Fans On,	12,	11.1,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:23,	-21,	-20.2,	-22.9,	-23.2,	Cool,	18.9,	1,	0.6,	-0.4,	-1.8,	Null-Fans On,	12,	11.1,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:24,	-21,	-20.9,	-23.6,	-23.9,	Cool,	18.5,	1,	0.6,	-0.3,	-1.5,	Null-Fans On,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 01:24,	Zone-1 Op Mode:  Cool
8/9/2019 01:25,	-21,	-21.3,	-24.3,	-24.4,	Cool,	17.8,	1,	0.7,	0,	-1.2,	Null-Fans On,	12,	11.2,	11.4,	12.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:26,	-21,	-21.7,	-24.8,	-24.8,	Cool,	18.1,	1,	0.9,	0.2,	-1,	Null-Fans On,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:27,	-21,	-22,	-25.1,	-25,	Cool,	17.8,	1,	0.9,	0.4,	-0.8,	Null-Fans On,	12,	11.2,	11.4,	12.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:27,	Zone-1 Op Mode:  Null
8/9/2019 01:27,	Zone-3 Op Mode:  Heat
8/9/2019 01:28,	-21,	-21.9,	-25.1,	-25,	Null,	17.8,	1,	1.1,	0.5,	-0.7,	Null-Fans On,	12,	11.1,	10.4,	11.8,	Heat,"Diesel, Continuous"
8/9/2019 01:29,	-21,	-21.6,	-24.4,	-24.3,	Null,	18.6,	1,	1.2,	0.7,	-0.7,	Null-Fans On,	12,	10.9,	9.7,	10.8,	Heat,"Diesel, Continuous"
8/9/2019 01:29,	Zone-3 Op Mode:  Heat
8/9/2019 01:30,	-21,	-21.3,	-23.5,	-23.3,	Null,	18.5,	1,	1.4,	0.8,	-0.7,	Null-Fans On,	12,	10.9,	10.7,	11.8,	Heat,"Diesel, Continuous"
8/9/2019 01:31,	Zone-1 Op Mode:  Cool
8/9/2019 01:31,	Zone-3 Op Mode:  Heat
8/9/2019 01:31,	-21,	-20.9,	-22.4,	-22.5,	Cool,	20.7,	1,	1.6,	0.9,	-0.6,	Null-Fans On,	12,	11.5,	15,	17.8,	Heat,"Diesel, Continuous"
8/9/2019 01:31,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:32,	-21,	-20.8,	-22.3,	-22.4,	Cool,	20.7,	1,	1.6,	1,	-0.6,	Null-Fans On,	12,	12.5,	16.2,	21,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:33,	-21,	-20.8,	-22.1,	-22.3,	Cool,	21.2,	1,	1.6,	1,	-0.5,	Null-Fans On,	12,	12.3,	14.2,	18.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:34,	-21,	-21.2,	-23.5,	-23.6,	Cool,	20.7,	1,	1.5,	1,	-0.4,	Null-Fans On,	12,	12.2,	13.2,	16.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:35,	-21,	-21.6,	-24.3,	-24.4,	Cool,	19.3,	1,	1.6,	1.1,	-0.4,	Null-Fans On,	12,	12.1,	12.7,	15.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:36,	-21,	-22.1,	-24.9,	-24.9,	Cool,	18.4,	1,	1.6,	1,	-0.4,	Null-Fans On,	12,	12,	12.3,	14.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:36,	Zone-1 Op Mode:  Null
8/9/2019 01:36,	Zone-3 Op Mode:  Heat
8/9/2019 01:37,	-21,	-21.9,	-24.8,	-24.8,	Null,	17.7,	1,	1.7,	1.2,	-0.3,	Null-Fans On,	12,	11.8,	10.9,	12.6,	Heat,"Diesel, Continuous"
8/9/2019 01:38,	-21,	-21.6,	-24.1,	-24.1,	Null,	17.5,	1,	1.8,	1.3,	-0.2,	Null-Fans On,	12,	11.5,	9.4,	10.3,	Heat,"Diesel, Continuous"
8/9/2019 01:39,	-21,	-21.3,	-23.2,	-23.2,	Null,	17.6,	1,	1.9,	1.4,	-0.2,	Null-Fans On,	12,	11.2,	8.4,	8.7,	Heat,"Diesel, Continuous"
8/9/2019 01:40,	Zone-1 Op Mode:  Cool
8/9/2019 01:40,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:40,	-21,	-21,	-22.3,	-22.5,	Cool,	17.7,	1,	2,	1.4,	-0.1,	Null-Fans On,	12,	11,	7.8,	7.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:41,	Zone-3 Op Mode:  Heat
8/9/2019 01:41,	-21,	-20.9,	-22.1,	-22.2,	Cool,	17.5,	1,	2,	1.5,	-0.1,	Null-Fans On,	12,	10.9,	9.6,	9.6,	Heat,"Diesel, Continuous"
8/9/2019 01:42,	-21,	-21.1,	-22.8,	-22.9,	Cool,	17.1,	1,	1.9,	1.5,	0,	Null-Fans On,	12,	11.5,	14.8,	16,	Heat,"Diesel, Continuous"
8/9/2019 01:43,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:43,	-21,	-21.5,	-23.8,	-23.8,	Cool,	16.8,	1,	1.9,	1.5,	0,	Null-Fans On,	12,	12.3,	16.9,	20.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:44,	-21,	-21.4,	-22.6,	-23.1,	Cool,	17,	1,	1.9,	1.5,	0.1,	Null-Fans On,	12,	12.3,	14.3,	18.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:45,	-21,	-21.9,	-24.2,	-24.3,	Cool,	17.1,	1,	1.9,	1.5,	0.1,	Null-Fans On,	12,	12.2,	13.2,	16,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:46,	Zone-1 Op Mode:  Null
8/9/2019 01:46,	Zone-3 Op Mode:  Heat
8/9/2019 01:46,	-21,	-22.1,	-24.8,	-24.9,	Null,	16.6,	1,	1.9,	1.5,	0.2,	Null-Fans On,	12,	12.1,	11.7,	13.9,	Heat,"Diesel, Continuous"
8/9/2019 01:47,	-21,	-21.8,	-24.4,	-24.6,	Null,	16.8,	1,	2.1,	1.7,	0.3,	Null-Fans On,	12,	11.8,	9.9,	11.2,	Heat,"Diesel, Continuous"
8/9/2019 01:47,	Zone-2 Op Mode:  Cool
8/9/2019 01:47,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:48,	-21,	-21.6,	-23.7,	-23.8,	Null,	17.7,	1,	1.9,	0.2,	-1.8,	Cool,	12,	11.4,	9.2,	9.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:49,	-21,	-21.3,	-22.8,	-23,	Null,	18.1,	1,	1.3,	-3.2,	-6.1,	Cool,	12,	11.3,	9.9,	9.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:50,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 01:50,	Zone-3 Op Mode:  Heat
8/9/2019 01:50,	-21,	-21.1,	-22,	-22.3,	Null,	18.2,	1,	0.8,	-4.4,	-8.8,	Null-Fans On,	12,	11.2,	9.9,	10.2,	Heat,"Diesel, Continuous"
8/9/2019 01:50,	Zone-1 Op Mode:  Cool
8/9/2019 01:50,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 01:51,	-21,	-20.8,	-21.3,	-21.8,	Cool,	18,	1,	0.8,	-2.3,	-6.1,	Null-Fans On,	12,	11.2,	10.3,	10.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:52,	-21,	-21.2,	-23.1,	-23.2,	Cool,	18.1,	1,	0.9,	-0.9,	-3.6,	Null-Fans On,	12,	11.2,	10.8,	11.2,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:53,	-21,	-21.7,	-24.3,	-24.4,	Cool,	17.7,	1,	1,	-0.2,	-2.1,	Null-Fans On,	12,	11.2,	11.1,	11.9,	Null-Fans On,"Diesel, Continuous"
8/9/2019 01:54,	Zone-1 Op Mode:  Null
8/9/2019 01:54,	Zone-3 Op Mode:  Heat
8/9/2019 01:54,	-21,	-22.1,	-25.1,	-25.1,	Null,	17.2,	1,	1.1,	0.1,	-1.3,	Null-Fans On,	12,	11.3,	11.1,	12.1,	Heat,"Diesel, Continuous"
8/9/2019 01:55,	-21,	-21.9,	-24.8,	-24.9,	Null,	17,	1,	1.2,	0.4,	-0.9,	Null-Fans On,	12,	11.2,	10.2,	11.2,	Heat,"Diesel, Continuous"
8/9/2019 01:56,	-21,	-21.6,	-24.1,	-24.1,	Null,	17,	1,	1.4,	0.6,	-0.7,	Null-Fans On,	12,	11,	8.9,	9.5,	Heat,"Diesel, Continuous"
8/9/2019 01:57,	Zone-3 Op Mode:  Heat
8/9/2019 01:57,	-21,	-21.3,	-23.2,	-23.3,	Null,	17.2,	1,	1.5,	0.7,	-0.7,	Null-Fans On,	12,	10.8,	8.1,	8.3,	Heat,"Diesel, Continuous"
8/9/2019 01:58,	-21,	-21.1,	-22.4,	-22.6,	Null,	17.3,	1,	1.7,	0.9,	-0.6,	Null-Fans On,	12,	11,	11.4,	12.7,	Heat,"Diesel, Continuous"
8/9/2019 01:58,	Zone-1 Op Mode:  Cool
8/9/2019 01:58,	Zone-3 Op Mode:  Heat
8/9/2019 01:59,	-21,	-20.8,	-21.7,	-21.9,	Cool,	17.6,	1,	1.8,	1,	-0.6,	Null-Fans On,	12,	11.8,	16,	19.5,	Heat,"Diesel, Continuous"
8/9/2019 01:59,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 02:00,	-21,	-20.9,	-21.5,	-22,	Cool,	18.3,	1,	1.7,	1,	-0.5,	Null-Fans On,	12,	12.4,	15.3,	20,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:01,	-21,	-21.1,	-22.7,	-22.8,	Cool,	18.4,	1,	1.7,	1.1,	-0.4,	Null-Fans On,	12,	12.4,	13.8,	17.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:02,	-21,	-21.6,	-24.1,	-24.2,	Cool,	18.9,	1,	1.8,	1.2,	-0.3,	Null-Fans On,	12,	12.3,	13,	15.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:03,	Zone-1 Op Mode:  Null
8/9/2019 02:03,	Zone-3 Op Mode:  Heat
8/9/2019 02:03,	-21,	-22.2,	-25,	-25,	Null,	19,	1,	1.7,	1.2,	-0.3,	Null-Fans On,	12,	12.2,	12.5,	14.8,	Heat,"Diesel, Continuous"
8/9/2019 02:04,	-21,	-21.9,	-24.7,	-24.8,	Null,	18.7,	1,	1.9,	1.4,	-0.2,	Null-Fans On,	12,	11.9,	10.6,	12.2,	Heat,"Diesel, Continuous"
8/9/2019 02:05,	-21,	-21.7,	-24,	-24.1,	Null,	19.1,	1,	2,	1.5,	0,	Null-Fans On,	12,	11.6,	9,	9.9,	Heat,"Diesel, Continuous"
8/9/2019 02:06,	Zone-2 Op Mode:  Cool
8/9/2019 02:06,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 02:06,	-21,	-21.4,	-23.2,	-23.3,	Null,	19.1,	1,	2.1,	1.4,	-0.2,	Cool,	12,	11.3,	8.1,	8.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:07,	-21,	-21.1,	-22.3,	-22.6,	Null,	22.4,	1,	1.7,	-1.5,	-4.2,	Cool,	12,	11.1,	9,	8.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:07,	Zone-1 Op Mode:  Cool
8/9/2019 02:08,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 02:08,	-21,	-20.8,	-21.1,	-21.6,	Cool,	23.2,	1,	1,	-4.6,	-8.3,	Null-Fans On,	12,	10.9,	9.8,	9.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:09,	-21,	-20.7,	-21.7,	-21.9,	Cool,	20.9,	1,	0.7,	-3,	-7.7,	Null-Fans On,	12,	11,	10.4,	10.8,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:10,	-21,	-21.2,	-23.3,	-23.4,	Cool,	19.3,	1,	0.8,	-1.2,	-4.4,	Null-Fans On,	12,	11,	10.8,	11.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:11,	-21,	-21.7,	-24.3,	-24.4,	Cool,	18.8,	1,	0.9,	-0.4,	-2.4,	Null-Fans On,	12,	11.1,	11,	12,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:12,	Zone-1 Op Mode:  Null
8/9/2019 02:12,	Zone-3 Op Mode:  Heat
8/9/2019 02:12,	-21,	-22.1,	-24.9,	-25,	Null,	18.9,	1,	1,	0,	-1.5,	Null-Fans On,	12,	11.2,	10.9,	12.1,	Heat,"Diesel, Continuous"
8/9/2019 02:13,	-21,	-21.9,	-24.6,	-24.7,	Null,	18.4,	1,	1.2,	0.3,	-1,	Null-Fans On,	12,	11.2,	10.9,	12.3,	Heat,"Diesel, Continuous"
8/9/2019 02:14,	-21,	-21.7,	-23.9,	-24,	Null,	18.8,	1,	1.4,	0.5,	-0.8,	Null-Fans On,	12,	11,	9.3,	10.5,	Heat,"Diesel, Continuous"
8/9/2019 02:15,	Zone-3 Op Mode:  Heat
8/9/2019 02:15,	-21,	-21.4,	-23.1,	-23.2,	Null,	19.2,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	10.8,	8.3,	8.9,	Heat,"Diesel, Continuous"
8/9/2019 02:16,	-21,	-21.1,	-22.2,	-22.5,	Null,	19,	1,	1.7,	0.8,	-0.6,	Null-Fans On,	12,	11,	11.3,	12.7,	Heat,"Diesel, Continuous"
8/9/2019 02:16,	Zone-1 Op Mode:  Cool
8/9/2019 02:16,	Zone-3 Op Mode:  Heat
8/9/2019 02:17,	-21,	-20.8,	-21.3,	-21.8,	Cool,	18.8,	1,	1.8,	0.9,	-0.6,	Null-Fans On,	12,	11.9,	16.1,	19.5,	Heat,"Diesel, Continuous"
8/9/2019 02:17,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 02:18,	-21,	-20.7,	-20.9,	-21.6,	Cool,	19,	1,	1.7,	0.9,	-0.5,	Null-Fans On,	12,	12.6,	15.6,	20,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:19,	-21,	-21,	-22.7,	-22.8,	Cool,	19.1,	1,	1.7,	1,	-0.4,	Null-Fans On,	12,	12.5,	14,	17.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:20,	-21,	-21.6,	-24.1,	-24.2,	Cool,	19.5,	1,	1.7,	1.1,	-0.4,	Null-Fans On,	12,	12.4,	13.1,	16.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:21,	Zone-1 Op Mode:  Null
8/9/2019 02:21,	Zone-3 Op Mode:  Heat
8/9/2019 02:21,	-21,	-22.2,	-25,	-25,	Null,	19.8,	1,	1.7,	1.1,	-0.3,	Null-Fans On,	12,	12.3,	12.6,	15.1,	Heat,"Diesel, Continuous"
8/9/2019 02:22,	-21,	-21.9,	-24.8,	-24.9,	Null,	20.2,	1,	1.8,	1.2,	-0.2,	Null-Fans On,	12,	12,	10.8,	12.6,	Heat,"Diesel, Continuous"
8/9/2019 02:23,	-21,	-21.7,	-24.1,	-24.2,	Null,	23.2,	1,	2,	1.4,	-0.1,	Null-Fans On,	12,	11.7,	9.2,	10.4,	Heat,"Diesel, Continuous"
8/9/2019 02:24,	Zone-2 Op Mode:  Cool
8/9/2019 02:24,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 02:24,	-21,	-21.4,	-23.3,	-23.4,	Null,	24.4,	1,	2.1,	1.5,	0,	Cool,	12,	11.5,	8.7,	9.3,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:25,	-21,	-21.2,	-22.4,	-22.6,	Null,	24.3,	1,	1.8,	-0.9,	-3.5,	Cool,	12,	11.3,	9.4,	9.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:26,	Zone-1 Op Mode:  Cool
8/9/2019 02:26,	-21,	-20.9,	-21.5,	-21.8,	Cool,	23.8,	1,	1.4,	-4.3,	-7.9,	Cool,	12,	11.3,	10.2,	10.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:27,	Zone-2 Op Mode:  Null-Fans On
8/9/2019 02:27,	-21,	-20.5,	-20,	-20.8,	Cool,	26.2,	1,	0.7,	-5.8,	-10.5,	Null-Fans On,	12,	11.4,	10.8,	11.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:28,	-21,	-20.7,	-22.1,	-22.4,	Cool,	27.9,	1,	0.5,	-2.9,	-7.5,	Null-Fans On,	12,	11.4,	11.1,	12.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:29,	-21,	-21.3,	-23.5,	-23.7,	Cool,	28.1,	1,	0.7,	-1.3,	-4.2,	Null-Fans On,	12,	11.4,	11.3,	12.4,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:30,	-21,	-21.8,	-24.3,	-24.5,	Cool,	28,	1,	0.8,	-0.6,	-2.5,	Null-Fans On,	12,	11.4,	11.4,	12.7,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:31,	Zone-1 Op Mode:  Null
8/9/2019 02:31,	Zone-3 Op Mode:  Heat
8/9/2019 02:31,	-21,	-22.1,	-24.8,	-24.9,	Null,	27.8,	1,	0.8,	-0.2,	-1.6,	Null-Fans On,	12,	11.4,	10.9,	12.2,	Heat,"Diesel, Continuous"
8/9/2019 02:32,	-21,	-21.8,	-24.3,	-24.5,	Null,	29.1,	1,	1.1,	0.2,	-1.1,	Null-Fans On,	12,	11.6,	12.1,	14.2,	Heat,"Diesel, Continuous"
8/9/2019 02:33,	-21,	-21.5,	-23.6,	-23.8,	Null,	31.4,	1,	1.3,	0.4,	-0.8,	Null-Fans On,	12,	11.7,	12.2,	14.4,	Heat,"Diesel, Continuous"
8/9/2019 02:34,	-21,	-21.2,	-22.8,	-22.9,	Null,	27.2,	1,	1.5,	0.5,	-0.7,	Null-Fans On,	12,	11.8,	11.6,	13.6,	Heat,"Diesel, Continuous"
8/9/2019 02:35,	Zone-1 Op Mode:  Cool
8/9/2019 02:35,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 02:35,	-21,	-21,	-21.8,	-22.2,	Cool,	25.3,	1,	1.5,	0.6,	-0.7,	Null-Fans On,	12,	11.7,	10.4,	12,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:36,	-21,	-20.9,	-22.3,	-22.4,	Cool,	25.7,	1,	1.5,	0.7,	-0.6,	Null-Fans On,	12,	11.6,	10.8,	11.6,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:37,	-21,	-21.4,	-23.6,	-23.7,	Cool,	24.8,	1,	1.5,	0.7,	-0.6,	Null-Fans On,	12,	11.6,	11.2,	12.1,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:38,	-21,	-21.8,	-24.3,	-24.5,	Cool,	23.8,	1,	1.5,	0.8,	-0.6,	Null-Fans On,	12,	11.6,	11.4,	12.5,	Null-Fans On,"Diesel, Continuous"
8/9/2019 02:39,	Zone-1 Op Mode:  Null
8/9/2019 02:39,	Zone-3 Op Mode:  Heat
8/9/2019 02:39,	-21,	-22,	-24.8,	-24.8,	Null,	25.9,	1,	1.5,	0.8,	-0.5,	Null-Fans On,	12,	11.6,	10.9,	12.2,	Heat,"Diesel, Continuous"
8/9/2019 02:40,	-21,	-21.8,	-24.3,	-24.4,	Null,	24.9,	1,	1.7,	1,	-0.4,	Null-Fans On,	12,	11.8,	11.8,	13.7,	Heat,"Diesel, Continuous"
8/9/2019 02:41,	-21,	-21.5,	-23.5,	-23.7,	Null,	25.4,	1,	1.8,	1.1,	-0.4,	Null-Fans On,	12,	12,	11.1,	12.5,	Heat,"Diesel, Continuous"
8/9/2019 02:42,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.3,	13,	12.6,	Cool,	13.8,	1,	12.6,	13.1,	12.1,	Cool,	12,	13.8,	13.6,	15,	Cool,"Start, Diesel, Continuous"
8/9/2019 08:49,	Clock Set
8/9/2019 08:49,	-21,	13.4,	13.1,	12.6,	Cool,	13.9,	1,	12.6,	13.2,	12.2,	Cool,	12,	13.8,	13.6,	15.1,	Cool,"Start, Diesel, Continuous"
8/9/2019 08:50,	-21,	13.4,	12.8,	12.8,	Cool,	14,	1,	12.7,	13.2,	12.3,	Cool,	12,	13.9,	13.7,	15.1,	Cool,"Start, Diesel, Continuous"
8/9/2019 08:51,	-21,	13.1,	9.7,	11.6,	Cool,	15.2,	1,	12.6,	11.1,	8.9,	Cool,	12,	13.5,	11.6,	12.7,	Cool,"Diesel, Continuous"
8/9/2019 08:52,	-21,	12.3,	7.9,	10.1,	Cool,	16.1,	1,	12.1,	9.1,	5.5,	Cool,	12,	12.6,	9.6,	9.9,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 08:52,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 08:53,	-21,	11.7,	6.5,	8.7,	Cool,	16.1,	1,	11.4,	6.6,	2.2,	Cool,	12,	11.4,	7.5,	7,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 08:53,	Zone-3 Op Mode:  Heat
8/9/2019 08:54,	-21,	11.2,	5.4,	7.8,	Cool,	15.9,	1,	10.8,	5.3,	0,	Cool,	12,	10.6,	12.2,	13.4,	Heat,"Diesel, Continuous, High Speed"
8/9/2019 08:55,	-21,	10.9,	5.1,	7.6,	Cool,	15.7,	1,	10.6,	6,	0,	Cool,	12,	10.9,	19.7,	23,	Heat,"Diesel, Continuous"
8/9/2019 08:56,	-21,	10.8,	6.3,	8.2,	Cool,	15.4,	1,	11.1,	7.3,	1.4,	Cool,	12,	11.7,	24.5,	32.3,	Heat,"Diesel, Continuous"
8/9/2019 08:56,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 08:57,	-21,	10.9,	7.8,	9,	Cool,	15.2,	1,	11.3,	8.6,	3.4,	Cool,	12,	12.3,	22.7,	33.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 08:58,	-21,	10.8,	5.8,	7.7,	Cool,	16.1,	1,	10.9,	6.8,	2.1,	Cool,	12,	11.9,	17.2,	26.8,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 08:59,	-21,	10.3,	4.5,	6.6,	Cool,	16.5,	1,	10.3,	5.2,	0.2,	Cool,	12,	11.2,	14.1,	21.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 08:59,	Zone-3 Op Mode:  Heat
8/9/2019 09:00,	-21,	9.9,	3.8,	6.1,	Cool,	16.9,	1,	9.9,	4.3,	-0.9,	Cool,	12,	10.8,	17.6,	23.2,	Heat,"Diesel, Continuous"
8/9/2019 09:01,	-21,	9.8,	3.6,	6.2,	Cool,	16.6,	1,	10.2,	5.4,	-0.1,	Cool,	12,	11.2,	23.9,	32.3,	Heat,"Diesel, Continuous"
8/9/2019 09:02,	-21,	9.8,	4.4,	6.8,	Cool,	16.1,	1,	10.5,	6.4,	0.9,	Cool,	12,	11.6,	26.5,	37.5,	Heat,"Diesel, Continuous"
8/9/2019 09:03,	-21,	9.8,	5.2,	7.2,	Cool,	15.9,	1,	10.7,	7.1,	1.6,	Cool,	12,	11.9,	27.8,	40.4,	Heat,"Diesel, Continuous"
8/9/2019 09:03,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 09:04,	-21,	9.8,	6.3,	7.7,	Cool,	16,	1,	10.7,	7.7,	3,	Cool,	12,	12,	22,	35.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:05,	-21,	9.6,	4.5,	5.8,	Cool,	17,	1,	10.2,	5.6,	1.2,	Cool,	12,	11.2,	16.3,	27.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:05,	Zone-3 Op Mode:  Heat
8/9/2019 09:06,	-21,	9.3,	3.7,	5.5,	Cool,	17.5,	1,	9.8,	4.5,	-0.3,	Cool,	12,	10.7,	17.2,	25.4,	Heat,"Diesel, Continuous"
8/9/2019 09:07,	-21,	9.2,	3.1,	5.5,	Cool,	18,	1,	9.6,	5.3,	0,	Cool,	12,	10.9,	23.1,	33.5,	Heat,"Diesel, Continuous"
8/9/2019 09:08,	-21,	9.2,	3.8,	6.1,	Cool,	17.4,	1,	9.8,	5.9,	0.7,	Cool,	12,	11.2,	26.1,	38.4,	Heat,"Diesel, Continuous"
8/9/2019 09:09,	-21,	9.2,	4.5,	6.5,	Cool,	17.2,	1,	10,	6.2,	1.2,	Cool,	12,	11.5,	27.2,	41,	Heat,"Diesel, Continuous"
8/9/2019 09:10,	-21,	9.3,	5.1,	6.8,	Cool,	17.5,	1,	10.2,	6.4,	1.5,	Cool,	12,	11.9,	28.1,	42.6,	Heat,"Diesel, Continuous"
8/9/2019 09:10,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 09:11,	-21,	9.3,	6.2,	7.3,	Cool,	17.1,	1,	10.5,	7,	2.2,	Cool,	12,	12,	23.3,	38.2,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:12,	-21,	9.2,	4.4,	5.4,	Cool,	18.5,	1,	10.2,	5.5,	1.2,	Cool,	12,	11.3,	17.1,	29.3,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:12,	Zone-3 Op Mode:  Heat
8/9/2019 09:13,	-21,	8.9,	3.3,	4.9,	Cool,	19.8,	1,	9.8,	4.7,	-0.1,	Cool,	12,	10.6,	17.1,	26.1,	Heat,"Diesel, Continuous"
8/9/2019 09:14,	-21,	8.9,	2.7,	4.8,	Cool,	20.2,	1,	10.1,	5,	0,	Cool,	12,	10.9,	23.6,	34.1,	Heat,"Diesel, Continuous"
8/9/2019 09:15,	-21,	8.9,	3.3,	5.6,	Cool,	19.1,	1,	10.3,	5.6,	0.6,	Cool,	12,	11.4,	26.4,	38.8,	Heat,"Diesel, Continuous"
8/9/2019 09:16,	-21,	9,	4.2,	6.1,	Cool,	18.4,	1,	10.5,	5.7,	0.9,	Cool,	12,	11.6,	27.4,	41.4,	Heat,"Diesel, Continuous"
8/9/2019 09:17,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 09:17,	-21,	9.1,	4.8,	6.5,	Cool,	17.6,	1,	10.7,	5.8,	1.2,	Cool,	12,	12.1,	28.2,	42.9,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:18,	-21,	9,	5.2,	6.5,	Cool,	18.1,	1,	10.6,	6,	1.7,	Cool,	12,	11.7,	20.3,	34.6,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:19,	Zone-3 Op Mode:  Heat
8/9/2019 09:19,	-21,	8.3,	3.3,	4.3,	Cool,	20,	1,	10,	4.4,	0.2,	Cool,	12,	10.8,	15.1,	26.2,	Heat,"Diesel, Continuous, High Speed"
8/9/2019 09:20,	-21,	7.9,	2.2,	4,	Cool,	20.7,	1,	9.9,	4.3,	-0.4,	Cool,	12,	11,	21.9,	32.3,	Heat,"Diesel, Continuous"
8/9/2019 09:21,	-21,	7.9,	2.5,	4.5,	Cool,	20.2,	1,	10.1,	4.8,	-0.1,	Cool,	12,	11.4,	25.9,	38,	Heat,"Diesel, Continuous"
8/9/2019 09:22,	-21,	7.7,	3.2,	5,	Cool,	19.4,	1,	10.2,	5.3,	0.5,	Cool,	12,	11.8,	27.7,	41.3,	Heat,"Diesel, Continuous"
8/9/2019 09:23,	Zone-3 Op Mode:  Null-Fans On
8/9/2019 09:23,	-21,	6.9,	3.2,	4.4,	Cool,	18.7,	1,	10.3,	5,	0.7,	Cool,	12,	12,	27.8,	42.4,	Null-Fans On,"Diesel, Continuous, High Speed"
8/9/2019 09:23,	Setpoint Zone-3: 1.0
8/9/2019 09:24,	Zone-3 Op Mode:  Cool
8/9/2019 09:24,	-21,	6.1,	3.4,	4.2,	Cool,	18.4,	1,	9.9,	4.9,	0.8,	Cool,	1,	11.3,	18.9,	32.6,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:25,	-21,	5.5,	2.9,	3.7,	Cool,	20.2,	1,	9.3,	4.3,	0.6,	Cool,	1,	10.4,	11.2,	19.8,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:26,	-21,	4.8,	1.6,	2.7,	Cool,	21.2,	1,	8.7,	3.3,	-0.4,	Cool,	1,	9.2,	6.7,	11.1,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:27,	-21,	3.9,	0.2,	1.4,	Cool,	22.6,	1,	7.8,	1.6,	-2.2,	Cool,	1,	7.8,	3.7,	5.6,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:28,	-21,	2.3,	-1.4,	-0.5,	Cool,	22.6,	1,	6.8,	-0.3,	-3.8,	Cool,	1,	6.6,	2.5,	2.4,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:29,	-21,	1.4,	-2.3,	-1.2,	Cool,	22.9,	1,	6,	-1.5,	-5.1,	Cool,	1,	5.6,	1.4,	0.3,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:30,	-21,	1,	-2.8,	-1.5,	Cool,	23.6,	1,	5.5,	-2.1,	-6.2,	Cool,	1,	4.8,	0.2,	-1.2,	Cool,"Diesel, Continuous, High Speed"
8/9/2019 09:31,	Generic Text Entry
,	    Serial number UFD:	01D0683C    
,	    Company Name:	MFS                                                                                                                             
,	    Author's name:	STUART                                                                                                                          
8/9/2019 09:31,	-21,	0.6,	-3.3,	-2,	Cool,	22.9,	1,	4.8,	-3,	-7.2,	Cool,	1,	4,	-0.7,	-2.4,	Cool,"Diesel, Continuous, High Speed"
,	End of data
